Timestamp,Oil Filter Differential Pressure [kPa],Oil_Press,Coolant_Temp,Load,Boost,Fuel Filter Differential Pressure [kPa],EXH_L,Batt,Fuel_Rate,EXH_R,Throttle Position [%],Total_Fuel,RPM,SMH,Cumulative Max Fuel Usage [L],Cumulative Idle Time [Hrs],Cumulative Idle Fuel Usage [L],Cumulative Fuel Used Daily [L],Run Status,DIAG_STATS,EVENT_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-03-24 08:30:49,43.5,592.5,39.0,8.0,3.5,4.5,248.0,26.0,3.7,234.0,77.2,1269250.8120575,1808.5,9048.734183426,,,,,,,,SLM00574,Fernando de Noronha,0.2119446139986394,1632,130.56,24.088541666666668,37.38092375011183,14.0
2022-03-14 13:28:14,53.0,533.0,56.0,16.0,4.0,2.0,250.0,26.0,36.95,217.0,76.8,1269213.43113375,1802.5,9047.951960578,,,,,,,,SLM00574,Fernando de Noronha,0.48583372199937,1632,261.12,120.27994791666667,37.38092375011183,33.0
2022-03-10 02:27:00,61.0,501.5,71.0,40.0,15.5,2.0,229.0,26.0,170.4,421.0,79.6,1269006.6531125,1805.0,9045.78223662,,,,,,,,SLM00574,Fernando de Noronha,0.4972226200006844,1632,652.8,221.875,206.77802124992013,192.0
2022-03-10 01:26:58,60.5,503.5,71.0,36.0,10.5,3.0,183.0,26.0,149.85,399.0,79.6,1268854.76353625,1812.0,9044.784180266,,,,,,,,SLM00574,Fernando de Noronha,0.500833733998661,1632,587.52,216.796875,151.88957624998875,216.0
2022-03-10 00:26:58,62.5,496.0,74.0,41.0,22.0,3.0,261.0,26.0,173.15,464.0,80.0,1268697.195845,1811.0,9043.783346132,,,,,,,,SLM00574,Fernando de Noronha,0.5000003999994078,1632,669.12,219.95680894308944,157.56769125000574,203.0
2022-03-09 23:26:57,54.0,528.5,61.0,43.0,16.0,4.0,276.0,26.0,177.05,419.0,80.8,1268523.54016125,1812.0,9042.856123168,,,,,,,,SLM00574,Fernando de Noronha,0.4272225639997487,1632,701.76,214.4500968992248,173.65568375005387,143.0
2022-03-09 12:26:55,67.0,472.5,84.0,54.0,76.5,1.0,529.0,26.0,239.5,606.0,80.0,1268355.5625925,1804.5,9041.950011332,,,,,,,,SLM00574,Fernando de Noronha,0.4233336720008083,1632,881.28,230.99922839506172,167.97756875003688,77.0
2022-03-09 11:26:55,66.5,471.5,82.0,58.0,92.0,2.0,540.0,26.0,259.25,618.0,78.8,1268114.71588125,1796.5,9041.026121703999,,,,,,,,SLM00574,Fernando de Noronha,0.5005559560013353,1632,946.56,232.80352011494256,240.84671124978922,78.0
2022-03-09 10:26:54,67.5,472.5,84.0,52.0,74.0,3.5,514.0,26.0,225.4,573.0,79.2,1267885.2254,1795.0,9040.025009792,,,,,,,,SLM00574,Fernando de Noronha,0.5005559559995163,1632,848.64,225.76121794871796,229.49048124998808,59.0
2022-03-09 09:26:55,66.5,474.0,81.0,50.0,73.0,5.0,523.0,26.0,223.0,566.0,77.6,1267663.778915,1791.5,9039.024175658,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,816.0,232.29166666666666,221.44648500019684,43.0
2022-03-09 08:26:54,66.5,476.0,83.0,46.0,48.5,2.5,490.0,26.0,194.65,512.0,78.8,1267457.47407,1798.0,9038.026397082,,,,,,,,SLM00574,Fernando de Noronha,0.49750039799982915,1632,750.72,220.39175724637678,206.3048449999187,22.0
2022-03-09 07:26:54,68.0,469.5,82.0,64.0,126.0,0.5,576.0,26.0,284.9,599.0,82.4,1267238.39346625,1803.5,9037.028618506,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,1044.48,231.85221354166666,219.08060374995694,23.0
2022-03-09 06:26:54,67.5,470.0,83.0,63.0,122.0,1.5,573.0,26.0,279.2,592.0,82.0,1266952.121835,1810.5,9036.027506594,,,,,,,,SLM00574,Fernando de Noronha,0.500833733998661,1632,1028.16,230.8201058201058,286.2716312499251,19.0
2022-03-09 05:26:54,67.5,470.0,84.0,62.0,110.0,1.5,567.0,26.0,275.5,590.0,81.6,1266666.32338,1806.0,9035.026394682,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,1011.84,231.434811827957,285.79845500015654,23.0
2022-03-09 04:26:53,67.0,472.0,82.0,59.0,108.5,1.5,561.0,26.0,272.05,587.0,79.6,1266387.62256875,1801.0,9034.025560548,,,,,,,,SLM00574,Fernando de Noronha,0.5005559559995163,1632,962.88,240.15713276836158,278.7008112499025,26.0
2022-03-09 03:26:53,67.0,475.5,82.0,57.0,111.5,3.5,549.0,26.0,261.35,580.0,79.2,1266123.59022125,1796.5,9033.024726414,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,930.24,238.80665204678365,264.0323475000914,31.0
2022-03-08 09:26:50,63.0,489.0,78.0,34.0,22.5,4.5,348.0,26.0,139.55,371.0,77.2,1265948.51500875,1794.0,9031.832503238,,,,,,,,SLM00574,Fernando de Noronha,0.40805588200055354,1632,554.88,213.77144607843138,175.07521250005811,23.0
2022-03-08 08:26:50,62.0,491.5,77.0,35.0,22.5,3.0,381.0,26.0,144.05,400.0,77.2,1265806.0889575,1795.0,9030.924169178,,,,,,,,SLM00574,Fernando de Noronha,0.5002781779985526,1632,571.2,214.36011904761904,142.42605124996044,19.0
2022-03-07 08:26:46,49.0,548.0,54.0,21.0,7.5,1.0,231.0,26.0,63.55,218.0,76.8,1265688.7412475,1801.5,9029.743890456,,,,,,,,SLM00574,Fernando de Noronha,0.31722247600009723,1632,342.72,157.6140873015873,117.34770999988541,13.0
2022-02-28 13:26:02,85.0,513.0,70.0,19.0,12.5,0.5,346.0,26.0,50.1,340.0,78.8,1265632.90645,1812.0,9028.933889807999,,,,,,,,SLM00574,Fernando de Noronha,0.27388910800073063,1632,310.08,137.33552631578948,55.83479750016704,6.0
2022-02-26 05:25:26,147.5,596.0,41.0,20.0,0.0,2.5,213.0,26.0,57.6,208.0,79.2,1265595.9987025,1814.5,9028.596667316,,,,,,,,SLM00574,Fernando de Noronha,0.029444468000292545,1632,326.4,150.0,36.90774749987759,5.0
2022-02-25 19:25:20,95.5,444.0,82.0,33.0,23.0,4.0,376.0,26.0,127.55,384.0,80.8,1265488.1145175,1817.5,9028.134722502,,,,,,,,SLM00574,Fernando de Noronha,0.4491670259994862,1632,538.56,201.30997474747477,107.88418500008993,8.0
2022-02-25 18:25:19,83.0,450.0,81.0,62.0,108.5,1.5,567.0,26.0,280.0,590.0,79.6,1265253.89227375,1792.0,9027.185277298,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,1011.84,235.21505376344086,234.22224375000224,23.0
2022-02-22 13:24:53,107.5,517.5,52.0,24.0,9.5,0.5,253.0,26.0,80.85,259.0,74.8,1265128.02739125,1789.0,9025.903887384,,,,,,,,SLM00574,Fernando de Noronha,0.07333339199976763,1632,391.68,175.45572916666666,125.86488249991089,6.0
2022-02-22 09:24:50,98.0,507.5,56.0,20.0,2.0,3.5,223.0,26.0,64.25,210.0,69.2,1265118.56386625,1754.5,9025.652220516,,,,,,,,SLM00574,Fernando de Noronha,0.17500013999961084,1632,326.4,167.31770833333334,9.463525000028312,13.0
2022-02-20 16:24:25,83.5,502.5,58.0,21.0,6.5,1.5,225.0,26.0,68.65,218.0,75.6,1265028.66037875,1794.0,9024.550275189999,,,,,,,,SLM00574,Fernando de Noronha,0.28083355800117715,1632,342.72,170.26289682539684,89.90348750003614,7.0
2022-02-19 01:23:57,120.0,497.5,68.0,25.0,9.5,2.5,261.0,26.0,81.95,262.0,80.8,1264962.88888,1821.0,9023.660274478,,,,,,,,SLM00574,Fernando de Noronha,0.3191669220013864,1632,408.0,170.72916666666669,65.77149874996394,1.0
2022-02-19 00:23:57,108.5,508.5,66.0,28.0,15.5,3.0,300.0,26.0,106.5,308.0,75.2,1264908.9467875,1785.5,9022.921940553999,,,,,,,,SLM00574,Fernando de Noronha,0.15083345400125836,1632,456.96,198.10267857142858,53.94209249992855,8.0
2022-02-18 21:23:56,83.5,526.5,58.0,22.0,5.5,1.5,226.0,26.0,73.5,219.0,75.2,1264846.96069875,1791.5,9022.358884548,,,,,,,,SLM00574,Fernando de Noronha,0.10055563599962625,1632,359.04,174.0056818181818,61.986088749952614,7.0
2022-02-18 11:23:50,63.5,488.5,71.0,25.0,10.0,0.0,277.0,26.0,85.05,269.0,77.6,1264782.60872875,1802.5,9021.549995012,,,,,,,,SLM00574,Fernando de Noronha,0.27277799600051367,1632,408.0,177.18749999999997,64.35197000019252,8.0
2022-02-18 10:23:49,67.0,476.0,77.0,33.0,20.5,1.0,364.0,26.0,132.4,365.0,77.6,1264665.26101875,1797.5,9020.776938838,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,538.56,208.9646464646465,117.34770999988541,1.0
2022-02-18 09:23:48,66.5,478.0,76.0,32.0,19.5,1.0,358.0,26.0,131.6,359.0,77.6,1264532.2984925,1797.5,9019.776382482,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,522.24,214.19270833333331,132.96252624993213,1.0
2022-02-18 08:23:48,68.0,474.0,77.0,34.0,24.0,2.5,372.0,26.0,143.0,382.0,77.6,1264402.6482,1795.0,9018.775548348,,,,,,,,SLM00574,Fernando de Noronha,0.5005559559995163,1632,554.88,219.0563725490196,129.65029250015505,10.0
2022-02-18 07:23:48,67.5,474.0,77.0,34.0,25.5,2.5,375.0,26.0,143.2,378.0,77.6,1264262.11485375,1796.5,9017.774714214,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,554.88,219.3627450980392,140.53334624995477,3.0
2022-02-18 06:23:46,68.5,471.0,79.0,38.0,30.0,1.5,404.0,26.0,157.7,413.0,78.0,1264112.1179825,1799.0,9016.774157857999,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,620.16,216.14583333333331,149.9968712499831,9.0
2022-02-18 05:23:45,50.5,536.0,53.0,23.0,8.5,1.0,268.0,26.0,77.9,268.0,78.0,1263973.9505175,1804.5,9015.833879328,,,,,,,,SLM00574,Fernando de Noronha,0.44000035200042475,1632,375.36,176.40398550724638,138.1674649999477,0.0
2022-02-12 18:22:22,76.0,531.0,52.0,24.0,6.0,0.5,252.0,26.0,82.55,250.0,78.4,1263940.82818,1807.0,9015.197767708,,,,,,,,SLM00574,Fernando de Noronha,0.14666678400135424,1632,391.68,179.14496527777777,33.12233750009909,2.0
2022-02-12 08:22:21,99.0,456.0,83.0,48.0,63.5,2.0,490.0,26.0,204.75,521.0,81.2,1263882.62750125,1807.5,9014.735822894,,,,,,,,SLM00574,Fernando de Noronha,0.2636113220014522,1632,783.36,222.16796874999997,58.20067874994129,31.0
2022-02-11 07:22:14,63.0,456.5,84.0,49.0,75.0,0.5,508.0,26.0,217.3,551.0,80.0,1263597.3022225,1802.5,9012.70582127,,,,,,,,SLM00574,Fernando de Noronha,0.1747223620004661,1632,799.68,230.97363945578238,285.3252787499223,43.0
2022-02-11 06:22:12,54.0,489.5,72.0,40.0,34.5,4.5,429.0,26.0,167.55,457.0,78.8,1263400.93407875,1798.0,9012.030542952001,,,,,,,,SLM00574,Fernando de Noronha,0.5005559559995163,1632,652.8,218.16406250000003,196.36814375012182,28.0
2022-02-10 23:22:08,69.0,458.0,81.0,50.0,67.5,0.0,486.0,26.0,220.5,539.0,79.6,1263328.06493625,1798.0,9011.159431143999,,,,,,,,SLM00574,Fernando de Noronha,0.17166680400077894,1632,816.0,229.6875,72.86914249998517,53.0
2022-02-10 22:22:07,69.0,459.5,82.0,45.0,56.0,1.0,485.0,26.0,192.75,528.0,76.8,1263127.43820625,1788.0,9010.48776394,,,,,,,,SLM00574,Fernando de Noronha,0.5000003999994078,1632,734.4,223.0902777777778,200.62672999990173,43.0
2022-02-10 21:22:06,69.0,457.0,83.0,46.0,55.0,1.5,484.0,26.0,199.85,528.0,77.2,1262920.660185,1794.0,9009.488040918,,,,,,,,SLM00574,Fernando de Noronha,0.4997226220002631,1632,750.72,226.27943840579707,206.77802125015296,44.0
2022-02-10 20:22:06,66.5,458.5,83.0,46.0,54.5,1.5,487.0,26.0,201.5,534.0,79.2,1262714.35534,1801.0,9008.48637345,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,750.72,228.14764492753622,206.3048449999187,47.0
2022-02-10 15:22:03,54.0,484.0,73.0,31.0,19.5,1.0,313.0,26.0,125.65,321.0,78.4,1262570.03658375,1803.5,9007.441094836,,,,,,,,SLM00574,Fernando de Noronha,0.2622224320002715,1632,505.92,211.10551075268816,144.3187562499661,8.0
2022-02-10 14:22:03,53.0,482.5,74.0,28.0,18.5,1.5,324.0,26.0,111.75,327.0,78.8,1262459.31334125,1812.0,9006.678594226,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,456.96,207.86830357142858,110.72324250009842,3.0
2022-02-10 13:22:03,54.0,483.0,74.0,25.0,10.5,2.5,289.0,26.0,93.45,286.0,79.6,1262350.48280375,1810.5,9005.677760092,,,,,,,,SLM00574,Fernando de Noronha,0.5005559560013353,1632,408.0,194.68750000000003,108.83053749985993,3.0
2022-02-10 12:22:02,52.5,486.0,72.0,32.0,15.5,1.0,301.0,26.0,126.95,304.0,78.0,1262231.24238875,1797.5,9004.676925958,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,522.24,206.62434895833334,119.2404150001239,3.0
2022-02-10 11:22:02,52.5,488.5,71.0,29.0,12.0,1.0,305.0,26.0,105.7,309.0,78.4,1262123.83138,1799.0,9003.676369601999,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,473.28,189.83477011494253,107.41100874985568,4.0
2022-02-10 10:22:02,51.0,494.0,69.0,25.0,12.0,1.5,279.0,26.0,89.05,278.0,78.4,1262031.088835,1807.5,9002.675813246,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,408.0,185.52083333333334,92.74254500004463,1.0
2022-02-10 09:22:01,56.0,493.0,69.0,25.0,8.5,0.5,276.0,26.0,88.25,275.0,77.2,1261943.55122875,1801.0,9001.674979112,,,,,,,,SLM00574,Fernando de Noronha,0.5005559559995163,1632,408.0,183.85416666666669,87.53760625002906,1.0
2022-02-10 08:22:01,55.0,495.5,68.0,26.0,11.5,1.5,274.0,26.0,90.5,273.0,76.4,1261859.32585625,1793.0,9000.676644980002,,,,,,,,SLM00574,Fernando de Noronha,0.4977781759989739,1632,424.32,181.2900641025641,84.22537250001915,1.0
2022-02-10 07:22:00,56.5,488.5,71.0,28.0,14.5,1.5,298.0,26.0,113.65,316.0,76.4,1261768.47601625,1793.0,8999.678866404,,,,,,,,SLM00574,Fernando de Noronha,0.5000004000012268,1632,456.96,211.4025297619048,90.84984000003897,18.0
2022-02-10 06:21:59,56.0,488.5,71.0,29.0,12.0,1.0,300.0,26.0,108.4,313.0,76.0,1261659.64547875,1794.0,8998.678310047999,,,,,,,,SLM00574,Fernando de Noronha,0.5005559560013353,1632,473.28,194.68390804597703,108.83053749985993,13.0
2022-02-10 05:21:59,56.0,489.0,71.0,28.0,15.5,0.0,288.0,26.0,105.2,300.0,76.0,1261553.65399875,1793.0,8997.677198136,,,,,,,,SLM00574,Fernando de Noronha,0.5005559559995163,1632,456.96,195.68452380952382,105.99148000008427,12.0
2022-02-10 04:21:58,56.5,488.5,71.0,27.0,15.0,1.5,290.0,26.0,99.4,300.0,76.0,1261451.44792875,1791.5,8996.676364002,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,440.64,191.74382716049385,102.20607000007294,10.0
2022-02-10 03:21:59,56.0,489.0,71.0,28.0,12.0,0.0,292.0,26.0,102.95,307.0,76.0,1261345.929625,1790.5,8995.675807646,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,456.96,191.49925595238096,105.51830374985002,15.0
2022-02-10 02:21:58,54.5,491.0,70.0,27.0,11.5,1.0,292.0,26.0,101.9,299.0,76.0,1261240.41132125,1793.0,8994.67525129,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,440.64,196.5663580246914,105.51830375008285,7.0
2022-02-09 20:21:57,40.5,497.5,68.0,23.0,11.5,17.5,263.0,26.0,85.5,267.0,74.4,1261101.77068,1784.5,8993.192750104,,,,,,,,SLM00574,Fernando de Noronha,0.4761114919983811,1632,375.36,193.6141304347826,138.6406412499491,4.0
2022-02-07 16:21:24,50.5,545.0,47.0,52.0,16.0,10.0,331.0,26.0,225.4,338.0,81.2,1261025.1161275,1805.0,8992.098027005999,,,,,,,,SLM00574,Fernando de Noronha,0.010833342001205892,1632,848.64,225.76121794871796,76.6545524999965,7.0
2022-02-07 06:21:16,50.0,461.5,74.0,48.0,27.0,10.5,359.0,26.0,201.75,369.0,81.2,1260839.15786125,1809.5,8991.446637596,,,,,,,,SLM00574,Fernando de Noronha,0.5005559559995163,1632,783.36,218.91276041666669,185.95826625009067,10.0
2022-02-07 05:21:16,49.5,460.5,75.0,48.0,22.0,11.0,359.0,26.0,203.55,371.0,80.8,1260637.1116025,1807.5,8990.445803462,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,783.36,220.86588541666666,202.04625874990597,12.0
2022-02-07 04:21:15,53.0,447.5,80.0,68.0,47.5,10.5,474.0,26.0,298.9,496.0,82.8,1260388.220895,1803.5,8989.448024886,,,,,,,,SLM00574,Fernando de Noronha,0.49750039799982915,1632,1109.76,228.93688725490193,248.89070750004612,22.0
2022-02-07 03:21:14,54.0,447.5,80.0,68.0,51.5,10.5,472.0,26.0,293.55,492.0,82.8,1260104.315145,1808.5,8988.449968532,,,,,,,,SLM00574,Fernando de Noronha,0.5005559559995163,1632,1109.76,224.83915441176472,283.9057500001509,20.0
2022-02-07 02:21:13,54.5,440.0,83.0,97.0,75.0,12.5,588.0,26.0,413.6,598.0,89.2,1259795.33105375,1814.5,8987.380523232001,,,,,,,,SLM00574,Fernando de Noronha,0.43111145599868905,1632,1583.04,222.0790378006873,308.98409124999307,10.0
2022-02-07 01:21:13,54.0,464.5,73.0,54.0,27.5,10.5,372.0,26.0,220.05,395.0,82.8,1259399.75570875,1816.5,8986.44885582,,,,,,,,SLM00574,Fernando de Noronha,0.5005559560013353,1632,881.28,212.23958333333337,395.57534499978647,23.0
2022-02-07 00:21:12,54.0,467.0,73.0,68.0,34.0,16.5,331.0,26.0,297.85,577.0,84.0,1259209.06568,1818.5,8985.256817829333,,,,,,,,SLM00574,Fernando de Noronha,0.08629636533441953,1632,1109.76,228.1326593137255,190.69002875010483,246.0
2022-02-06 22:21:12,54.5,504.0,68.0,63.0,28.5,20.5,306.0,26.0,279.65,552.0,80.4,1258967.7457925,1795.5,8984.551076524,,,,,,,,SLM00574,Fernando de Noronha,0.37555585600057384,1632,1028.16,231.1921296296296,241.31988750002347,246.0
2022-02-06 05:21:02,102.5,462.5,81.0,99.0,61.5,14.0,576.0,26.0,389.05,582.0,93.2,1258424.5394575,1807.5,8982.87801963,,,,,,,,SLM00574,Fernando de Noronha,0.2669446580002841,1632,1615.68,204.67697811447812,543.2063349999953,6.0
2022-02-06 04:21:00,100.5,454.0,82.0,100.0,70.5,14.0,576.0,26.0,397.35,581.0,92.0,1258024.23235,1783.5,8982.110796794,,,,,,,,SLM00574,Fernando de Noronha,0.5002781779985526,1632,1632.0,206.95312500000003,400.30710750003345,5.0
2022-02-06 03:21:01,109.0,455.5,81.0,99.0,59.5,15.0,541.0,26.0,361.95,549.0,88.8,1257636.227825,1823.5,8981.110240438,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,1615.68,190.41982323232324,388.00452499999665,8.0
2022-02-06 02:21:00,129.0,455.5,82.0,100.0,63.0,17.0,568.0,26.0,403.75,579.0,93.2,1257247.75012375,1768.5,8980.109684082,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,1632.0,210.28645833333334,388.47770124999806,11.0
2022-02-06 01:21:00,112.5,453.0,81.0,99.0,76.0,16.0,574.0,26.0,411.35,586.0,93.2,1256853.12113125,1749.0,8979.193572238,,,,,,,,SLM00574,Fernando de Noronha,0.4158336660002533,1632,1615.68,216.40888047138046,394.62899250001647,12.0
2022-02-06 00:21:00,93.5,454.5,81.0,100.0,64.5,16.5,565.0,26.0,400.65,572.0,93.6,1256463.6970775,1772.5,8978.108293591999,,,,,,,,SLM00574,Fernando de Noronha,0.5000004000012268,1632,1632.0,208.671875,389.4240537500009,7.0
2022-02-05 23:20:59,92.0,452.0,81.0,100.0,66.0,16.5,603.0,26.0,417.75,617.0,93.6,1256061.02408875,1726.0,8977.162459502,,,,,,,,SLM00574,Fernando de Noronha,0.4458336899988353,1632,1632.0,217.578125,402.67298875004053,14.0
2022-02-05 22:20:59,87.0,462.0,80.0,83.0,68.0,15.5,537.0,26.0,367.65,547.0,83.2,1255658.3511,1804.5,8975.786902846,,,,,,,,SLM00574,Fernando de Noronha,0.17527791799875558,1632,1354.56,230.70406626506025,402.6729887498077,10.0
2022-02-05 19:20:58,82.0,457.5,81.0,94.0,53.0,15.0,570.0,26.0,360.65,584.0,84.4,1255371.6062925,1804.5,8974.995513324,,,,,,,,SLM00574,Fernando de Noronha,0.2966669039997214,1632,1534.08,199.82823581560282,286.74480750015937,14.0
2022-02-05 15:20:55,78.0,472.0,75.0,61.0,47.0,16.0,588.0,26.0,270.05,418.0,82.0,1254949.5330775,1805.0,8973.347178672,,,,,,,,SLM00574,Fernando de Noronha,0.200555715999144,1632,995.52,230.57547814207652,422.07321499986574,170.0
2022-02-05 14:20:54,80.0,460.0,80.0,100.0,59.0,17.0,499.0,26.0,325.0,506.0,93.2,1254807.10702625,1778.5,8972.870233845999,,,,,,,,SLM00574,Fernando de Noronha,0.2608335420009098,1632,1632.0,169.27083333333331,142.42605124996044,7.0
2022-02-05 13:20:54,77.5,452.0,80.0,100.0,55.0,18.5,619.0,26.0,388.2,629.0,93.2,1254465.94695,1698.0,8972.108566570001,,,,,,,,SLM00574,Fernando de Noronha,0.500833733998661,1632,1632.0,202.1875,341.16007625008933,10.0
2022-02-05 12:20:54,68.5,478.0,72.0,72.0,54.0,16.5,484.0,26.0,324.45,496.0,81.6,1254052.3909075,1795.0,8971.110232438,,,,,,,,SLM00574,Fernando de Noronha,0.49750039799982915,1632,1175.04,234.70052083333334,413.5560425000731,12.0
2022-02-05 09:20:53,89.5,452.0,83.0,62.0,83.5,18.5,515.0,26.0,273.25,617.0,80.4,1253710.28447875,1802.5,8969.603286788,,,,,,,,SLM00574,Fernando de Noronha,0.5005559559995163,1632,1011.84,229.54469086021504,342.10642874985933,102.0
2022-02-05 08:20:53,85.0,469.5,76.0,38.0,21.0,17.0,324.0,26.0,162.95,398.0,79.6,1253472.75000125,1807.0,8968.602730432001,,,,,,,,SLM00574,Fernando de Noronha,0.5000003999994078,1632,620.16,223.34155701754386,237.53447750001214,74.0
2022-02-05 07:20:53,85.5,468.5,76.0,39.0,23.5,17.0,328.0,26.0,168.25,407.0,80.0,1253308.08466625,1807.5,8967.602174076,,,,,,,,SLM00574,Fernando de Noronha,0.5005559559995163,1632,636.48,224.6928418803419,164.66533500002697,79.0
2022-02-05 06:20:54,85.0,469.0,76.0,39.0,22.5,17.0,329.0,26.0,163.75,406.0,80.0,1253147.6779175,1808.5,8966.601339942,,,,,,,,SLM00574,Fernando de Noronha,0.5002781779985526,1632,636.48,218.68322649572647,160.40674875001423,77.0
2022-02-05 05:20:53,85.0,467.5,76.0,38.0,21.0,16.0,324.0,26.0,162.0,400.0,80.0,1252982.53940625,1807.5,8965.600783586,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,620.16,222.03947368421055,165.1385112500284,76.0
2022-02-05 04:20:53,83.0,470.5,76.0,46.0,30.0,17.0,324.0,26.0,199.85,521.0,80.8,1252802.259255,1811.0,8964.599949452,,,,,,,,SLM00574,Fernando de Noronha,0.5005559559995163,1632,750.72,226.27943840579707,180.2801512500737,197.0
2022-02-05 02:20:52,78.0,481.5,71.0,42.0,18.0,21.5,293.0,26.0,179.8,327.0,80.4,1252519.2998575,1809.5,8963.192726104,,,,,,,,SLM00574,Fernando de Noronha,0.47777816000052553,1632,685.44,222.96626984126985,282.9593974999152,34.0
2022-02-05 01:20:51,79.5,450.5,82.0,100.0,78.0,27.5,623.0,26.0,464.3,640.0,93.6,1252448.79659625,1732.5,8962.556336706,,,,,,,,SLM00574,Fernando de Noronha,0.15361123399998178,1632,1632.0,241.82291666666666,70.5032612499781,17.0
2022-02-05 00:20:51,73.5,510.5,60.0,46.0,17.5,28.0,297.0,26.0,200.35,306.0,75.6,1252115.68051625,1779.5,8961.902447294,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,750.72,226.84556159420288,333.11608000006527,9.0
2022-02-04 21:20:49,0.0,87.0,47.0,100.0,0.0,4.0,30.0,25.5,69.7,51.0,75.6,1252064.57748125,176.5,8961.368557978,,,,,,,,SLM00574,Fernando de Noronha,0.0019444460012891795,1632,1632.0,36.302083333333336,51.103034999920055,21.0
2022-02-04 15:20:48,76.5,466.0,77.0,36.0,19.5,28.5,298.0,26.0,151.55,437.0,78.0,1252010.63538875,1801.0,8961.024391036,,,,,,,,SLM00574,Fernando de Noronha,0.3083335800001805,1632,587.52,219.25636574074076,53.94209250016138,139.0
2022-02-04 14:20:47,76.0,467.0,77.0,39.0,25.0,31.0,236.0,26.0,165.3,489.0,77.6,1251842.65782,1795.0,8960.215501499999,,,,,,,,SLM00574,Fernando de Noronha,0.5005559560013353,1632,636.48,220.75320512820514,167.97756874980405,253.0
2022-02-04 13:20:48,75.5,476.0,73.0,33.0,19.5,28.5,208.0,26.0,133.5,395.0,77.6,1251678.46566125,1800.0,8959.214389588,,,,,,,,SLM00574,Fernando de Noronha,0.5005559559995163,1632,538.56,210.70075757575762,164.19215875002556,187.0
2022-02-04 12:20:47,79.5,449.5,82.0,41.0,59.5,26.0,478.0,26.0,177.05,488.0,76.0,1251547.86901625,1784.5,8958.213833232,,,,,,,,SLM00574,Fernando de Noronha,0.5000004000012268,1632,669.12,224.91107723577238,130.59664500015788,10.0
2022-02-04 11:20:47,80.0,451.0,82.0,41.0,54.5,26.5,474.0,26.0,179.8,485.0,80.0,1251372.3206275,1807.5,8957.212999098,,,,,,,,SLM00574,Fernando de Noronha,0.50083373400048,1632,669.12,228.40447154471548,175.5483887498267,11.0
2022-02-04 10:20:48,80.0,450.0,83.0,43.0,55.5,27.5,473.0,26.0,174.45,488.0,82.0,1251238.884925,1819.0,8956.211887186,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,701.76,211.30087209302323,133.43570250016637,15.0
2022-02-04 09:20:47,79.5,449.5,83.0,44.0,62.0,28.0,507.0,26.0,187.15,513.0,77.2,1251060.970655,1789.5,8955.21133083,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,718.08,221.53172348484847,177.91426999983378,6.0
2022-02-04 08:20:48,76.0,469.0,75.0,21.0,15.5,29.0,277.0,26.0,64.25,272.0,78.4,1250914.75919375,1808.5,8954.213274475998,,,,,,,,SLM00574,Fernando de Noronha,0.4977781760007929,1632,342.72,159.35019841269838,146.21146124997176,5.0
2022-02-04 07:20:47,80.0,449.0,83.0,43.0,63.0,26.5,470.0,26.0,177.9,483.0,81.6,1250761.45008875,1816.5,8953.2154959,,,,,,,,SLM00574,Fernando de Noronha,0.5000003999994078,1632,701.76,215.4796511627907,153.309104999993,13.0
2022-02-04 06:20:47,80.0,451.0,81.0,39.0,43.5,29.0,448.0,26.0,161.4,458.0,81.6,1250596.78475375,1817.5,8952.215217322,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,636.48,215.5448717948718,164.66533500002697,10.0
2022-02-04 05:20:47,79.5,452.5,82.0,34.0,36.5,29.5,445.0,26.0,141.45,447.0,79.6,1250434.95847625,1807.5,8951.214383188,,,,,,,,SLM00574,Fernando de Noronha,0.5005559559995163,1632,554.88,216.68198529411765,161.82627750001848,2.0
2022-02-04 04:20:47,78.5,453.0,82.0,36.0,38.5,30.0,440.0,26.0,151.55,441.0,76.4,1250273.13219875,1784.5,8950.213549054,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,587.52,219.25636574074076,161.82627750001848,1.0
2022-02-04 03:20:47,77.0,459.0,79.0,31.0,30.5,30.5,391.0,26.0,123.75,380.0,75.2,1250144.901435,1789.0,8949.212992698,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,505.92,207.9133064516129,128.2307637501508,11.0
2022-02-04 02:20:47,76.5,462.5,78.0,30.0,23.5,30.0,395.0,26.0,118.5,386.0,75.6,1250016.67067125,1790.5,8948.212436342,,,,,,,,SLM00574,Fernando de Noronha,0.5002781779985526,1632,489.6,205.72916666666666,128.23076374991797,9.0
2022-02-02 23:20:38,73.5,479.0,71.0,20.0,9.5,15.5,273.0,26.0,60.2,269.0,78.4,1249891.75214125,1808.5,8946.793268540001,,,,,,,,SLM00574,Fernando de Noronha,0.1455556719993183,1632,326.4,156.77083333333334,124.91852999990806,4.0
2022-02-02 22:20:36,74.5,475.5,72.0,20.0,10.5,15.5,273.0,26.0,58.9,271.0,79.2,1249826.926995,1813.0,8946.147156912,,,,,,,,SLM00574,Fernando de Noronha,0.5005559559995163,1632,326.4,153.38541666666666,64.82514624996111,2.0
2022-02-02 21:20:35,76.0,464.5,77.0,32.0,32.0,16.0,383.0,26.0,125.9,371.0,78.4,1249726.61363,1804.5,8945.146878334,,,,,,,,SLM00574,Fernando de Noronha,0.4997226220002631,1632,522.24,204.91536458333334,100.31336500006728,12.0
2022-02-02 20:20:34,75.0,469.0,74.0,23.0,14.5,15.5,285.0,26.0,77.05,273.0,76.0,1249656.11036875,1795.5,8944.145488644,,,,,,,,SLM00574,Fernando de Noronha,0.5005559559995163,1632,375.36,174.47916666666666,70.5032612499781,12.0
2022-02-02 19:20:34,76.5,461.5,78.0,31.0,22.0,16.5,385.0,26.0,126.1,371.0,80.4,1249544.91395,1813.0,8943.14465451,,,,,,,,SLM00574,Fernando de Noronha,0.5002781779985526,1632,505.92,211.86155913978493,111.19641875009984,14.0
2022-02-02 18:20:32,74.5,472.5,73.0,22.0,12.0,17.5,285.0,26.0,76.0,273.0,77.2,1249446.49329,1801.5,8942.146598156,,,,,,,,SLM00574,Fernando de Noronha,0.4977781760007929,1632,359.04,179.9242424242424,98.42066000006162,12.0
2022-02-02 17:20:32,74.5,471.0,74.0,23.0,13.0,18.5,285.0,26.0,75.4,269.0,76.8,1249365.106975,1798.0,8941.148819580001,,,,,,,,SLM00574,Fernando de Noronha,0.5000003999994078,1632,375.36,170.7427536231884,81.38631500001065,16.0
2022-02-02 16:20:32,74.0,472.5,74.0,21.0,12.5,19.0,280.0,26.0,61.5,266.0,77.6,1249243.0275025,1807.0,8940.148263224,,,,,,,,SLM00574,Fernando de Noronha,0.5005559559995163,1632,342.72,152.52976190476187,122.07947249989957,14.0
2022-02-02 15:20:31,77.5,446.5,83.0,41.0,52.5,16.5,470.0,26.0,174.2,490.0,76.0,1249138.9287275,1785.5,8939.14742909,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,669.12,221.29065040650406,104.0987750000786,20.0
2022-02-02 08:20:26,68.5,483.5,71.0,23.0,12.5,19.0,285.0,26.0,73.25,270.0,78.8,1248984.20009375,1810.5,8937.786594668,,,,,,,,SLM00574,Fernando de Noronha,0.45833370000036666,1632,375.36,165.87409420289853,154.72863374999724,15.0
2022-02-02 07:20:24,76.0,451.5,83.0,44.0,71.5,16.0,504.0,26.0,184.55,505.0,79.2,1248899.02836875,1801.0,8936.830482792,,,,,,,,SLM00574,Fernando de Noronha,0.4977781760007929,1632,718.08,218.45407196969697,85.17172500002198,1.0
2022-02-02 06:20:24,75.5,452.5,83.0,41.0,61.0,14.5,502.0,26.0,178.7,501.0,78.8,1248718.27504125,1797.5,8935.832426437999,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,669.12,227.00711382113818,180.75332749984227,1.0
2022-02-02 05:20:23,72.0,466.5,78.0,37.0,36.5,18.0,434.0,26.0,153.9,435.0,77.2,1248534.68265625,1792.0,8934.831870082,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,603.84,216.63851351351352,183.5923850000836,1.0
2022-02-02 04:20:22,69.5,481.0,71.0,19.0,15.0,19.0,265.0,26.0,52.95,264.0,78.8,1248467.49162875,1814.5,8933.766313674,,,,,,,,SLM00574,Fernando de Noronha,0.2663891020001756,1632,310.08,145.1480263157895,67.19102749996819,1.0
2022-02-01 19:20:16,74.5,455.5,82.0,38.0,40.0,16.0,440.0,26.0,162.95,442.0,76.4,1248314.6557,1790.5,8932.488257096,,,,,,,,SLM00574,Fernando de Noronha,0.35611139600041497,1632,620.16,223.34155701754386,152.83592874999158,2.0
2022-02-01 18:20:17,73.0,460.5,81.0,43.0,71.5,15.5,505.0,26.0,186.9,505.0,76.0,1248174.59553,1782.0,8931.631311966,,,,,,,,SLM00574,Fernando de Noronha,0.500833733998661,1632,701.76,226.3808139534884,140.06016999995336,0.0
2022-01-29 04:19:09,72.5,480.0,72.0,20.0,9.0,21.5,271.0,26.0,63.75,271.0,77.2,1248068.13087375,1801.5,8930.288810892001,,,,,,,,SLM00574,Fernando de Noronha,0.3033335759992042,1632,326.4,166.015625,106.46465625008568,0.0
2022-01-29 03:19:08,80.0,449.0,83.0,46.0,79.5,17.0,518.0,26.0,192.5,522.0,81.2,1247920.97306,1812.0,8929.487976918,,,,,,,,SLM00574,Fernando de Noronha,0.49750039799982915,1632,750.72,217.95742753623188,147.1578137499746,4.0
2022-01-29 02:19:09,79.5,447.0,83.0,46.0,88.5,16.0,522.0,26.0,193.55,529.0,78.8,1247723.65856375,1799.0,8928.490198342,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,750.72,219.14628623188406,197.31449624989182,7.0
2022-01-29 01:19:08,80.0,454.0,83.0,45.0,65.5,18.5,504.0,26.0,190.95,505.0,79.2,1247529.183125,1801.5,8927.489364207999,,,,,,,,SLM00574,Fernando de Noronha,0.5005559560013353,1632,734.4,221.00694444444446,194.47543875011615,1.0
2022-01-29 00:19:09,79.5,449.5,83.0,44.0,70.5,18.0,509.0,26.0,186.7,513.0,80.0,1247339.43944875,1808.5,8926.488530073999,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,718.08,220.999053030303,189.74367624986917,4.0
2022-01-28 23:19:09,79.5,450.5,83.0,45.0,78.5,18.0,511.0,26.0,191.8,512.0,77.6,1247153.4811825,1792.0,8925.487973718,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,734.4,221.99074074074073,185.95826625009067,1.0
2022-01-28 22:19:07,79.0,451.0,83.0,44.0,79.0,20.0,514.0,26.0,188.6,516.0,76.8,1246957.11303875,1792.0,8924.487417362001,,,,,,,,SLM00574,Fernando de Noronha,0.5002781779985526,1632,718.08,223.24810606060606,196.36814375012182,2.0
2022-01-28 21:19:08,80.0,450.0,83.0,45.0,73.0,17.5,499.0,26.0,187.5,503.0,81.2,1246764.05712875,1814.5,8923.487416562,,,,,,,,SLM00574,Fernando de Noronha,0.4997226220002631,1632,734.4,217.01388888888889,193.05590999987908,4.0
2022-01-28 20:19:06,79.0,449.0,83.0,46.0,74.5,17.5,503.0,26.0,193.35,507.0,80.4,1246574.78662875,1806.0,8922.377415674,,,,,,,,SLM00574,Fernando de Noronha,0.3913892019991181,1632,750.72,218.91983695652172,189.27050000010058,4.0
2022-01-28 19:19:05,80.5,452.5,83.0,43.0,61.5,19.0,506.0,26.0,184.8,508.0,79.2,1246392.6137725,1801.0,8921.357414858001,,,,,,,,SLM00574,Fernando de Noronha,0.3725002979990677,1632,701.76,223.8372093023256,182.17285624984652,2.0
2022-01-28 18:19:05,85.0,454.5,83.0,45.0,70.0,19.0,507.0,26.0,192.75,509.0,79.6,1246203.81644875,1803.5,8920.484914159999,,,,,,,,SLM00574,Fernando de Noronha,0.5000004000012268,1632,734.4,223.0902777777778,188.79732375009917,2.0
2022-01-28 17:19:04,81.5,450.0,83.0,46.0,78.0,17.5,515.0,26.0,196.2,519.0,80.8,1246027.79488375,1815.5,8919.487135584,,,,,,,,SLM00574,Fernando de Noronha,0.4977781759989739,1632,750.72,222.14673913043475,176.02156500006095,4.0
2022-01-28 16:19:02,77.5,450.0,83.0,43.0,70.0,20.0,518.0,26.0,180.25,521.0,77.6,1245832.84626875,1794.0,8918.48907923,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,701.76,218.32606589147284,194.94861499988474,3.0
2022-01-28 15:19:03,81.5,449.5,84.0,48.0,89.0,17.5,518.0,26.0,193.9,520.0,80.8,1245642.15624,1816.5,8917.411856146,,,,,,,,SLM00574,Fernando de Noronha,0.42361144999995304,1632,783.36,210.39496527777777,190.69002875010483,2.0
2022-01-28 14:19:02,80.0,450.5,83.0,44.0,74.0,20.5,509.0,26.0,186.1,509.0,80.0,1245453.8320925,1805.0,8916.487688739999,,,,,,,,SLM00574,Fernando de Noronha,0.5005559560013353,1632,718.08,220.28882575757575,188.32414749986492,0.0
2022-01-28 13:19:02,73.5,465.5,79.0,44.0,67.5,19.5,511.0,26.0,187.75,512.0,76.4,1245259.35665375,1786.0,8915.486854605999,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,718.08,222.24195075757578,194.47543875011615,1.0
2022-01-26 09:18:22,72.0,470.0,77.0,28.0,19.0,17.0,335.0,26.0,107.6,332.0,79.6,1245103.6816675,1812.0,8914.186020232,,,,,,,,SLM00574,Fernando de Noronha,0.4822226079995744,1632,456.96,200.14880952380952,155.67498625000007,3.0
2022-01-26 08:18:22,77.0,449.0,84.0,45.0,77.0,14.0,516.0,26.0,197.35,515.0,80.0,1244964.09467375,1803.5,8913.203797224,,,,,,,,SLM00574,Fernando de Noronha,0.5000004000012268,1632,734.4,228.41435185185188,139.58699374995194,1.0
2022-01-26 07:18:21,75.0,453.5,83.0,39.0,45.5,15.5,452.0,26.0,164.85,452.0,76.8,1244789.01946125,1790.5,8912.203518646,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,636.48,220.15224358974356,175.07521250005811,0.0
2022-01-26 02:18:17,69.0,482.0,71.0,22.0,14.5,17.0,282.0,26.0,68.4,267.0,78.0,1244642.33482375,1804.5,8910.828239768001,,,,,,,,SLM00574,Fernando de Noronha,0.26444465599888645,1632,359.04,161.9318181818182,146.68463749997318,15.0
2022-01-26 01:18:16,66.5,485.0,70.0,20.0,15.0,17.5,274.0,26.0,59.6,260.0,78.0,1244577.03650125,1807.0,8910.063239156,,,,,,,,SLM00574,Fernando de Noronha,0.5005559560013353,1632,326.4,155.20833333333334,65.29832249996252,14.0
2022-01-25 19:18:12,71.5,447.5,81.0,52.0,102.5,16.5,597.0,26.0,233.35,601.0,46.4,1244420.4151625,1611.5,8908.632404678,,,,,,,,SLM00574,Fernando de Noronha,0.3436113860007026,1632,848.64,233.72395833333334,156.6213387500029,4.0
2022-01-25 18:18:12,72.0,448.0,82.0,52.0,96.5,15.0,596.0,26.0,230.85,602.0,46.4,1244186.666095,1612.0,8907.788515114,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,848.64,231.21995192307693,233.74906750000082,6.0
2022-01-25 17:18:12,71.5,446.5,82.0,52.0,97.5,16.0,596.0,26.0,229.65,601.0,46.4,1243952.9170275,1608.5,8906.78768098,,,,,,,,SLM00574,Fernando de Noronha,0.5005559559995163,1632,848.64,230.01802884615387,233.74906750000082,5.0
2022-01-25 16:18:11,70.5,447.0,80.0,51.0,100.5,15.5,598.0,26.0,232.05,603.0,46.4,1243726.73878,1610.5,8905.786569068001,,,,,,,,SLM00574,Fernando de Noronha,0.5005559559995163,1632,832.32,236.97916666666669,226.17824749997817,5.0
2022-01-25 15:18:10,71.0,446.0,82.0,52.0,95.0,15.5,597.0,26.0,233.35,602.0,46.4,1243492.51653625,1608.5,8904.785734934001,,,,,,,,SLM00574,Fernando de Noronha,0.5002781779985526,1632,848.64,233.72395833333334,234.22224375000224,5.0
2022-01-25 14:18:09,72.0,446.0,81.0,52.0,101.0,16.0,599.0,26.0,233.1,604.0,46.4,1243258.2942925,1610.5,8903.785456356,,,,,,,,SLM00574,Fernando de Noronha,0.5000004000012268,1632,848.64,233.4735576923077,234.22224375000224,5.0
2022-01-25 13:18:08,71.5,449.0,81.0,52.0,99.5,16.0,597.0,26.0,235.25,601.0,46.4,1243024.07204875,1612.0,8902.785177778,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,848.64,235.6270032051282,234.22224375000224,4.0
2022-01-25 12:18:08,72.0,447.5,81.0,53.0,100.5,16.5,598.0,26.0,233.35,602.0,46.4,1242797.89380125,1611.5,8901.784065865999,,,,,,,,SLM00574,Fernando de Noronha,0.50083373400048,1632,864.96,229.314072327044,226.17824749997817,4.0
2022-01-25 11:18:07,71.5,447.5,81.0,52.0,101.0,14.5,597.0,26.0,229.45,602.0,46.4,1242563.19838125,1612.0,8900.783231731999,,,,,,,,SLM00574,Fernando de Noronha,0.5000004000012268,1632,848.64,229.81770833333334,234.69542000000365,5.0
2022-01-25 10:18:06,71.5,449.0,80.0,52.0,98.5,15.0,596.0,26.0,233.35,600.0,46.4,1242329.44931375,1610.5,8899.782675376,,,,,,,,SLM00574,Fernando de Noronha,0.5005559559995163,1632,848.64,233.72395833333334,233.74906750000082,4.0
2022-01-25 09:18:06,55.5,522.5,56.0,24.0,6.5,16.0,264.0,26.0,85.85,,76.4,1242176.613385,1794.0,8898.851285742,,,,,,,,SLM00574,Fernando de Noronha,0.4308336780013633,1632,391.68,186.3064236111111,152.83592874999158,
2022-01-25 05:18:02,68.5,479.5,72.0,21.0,13.0,18.5,274.0,26.0,66.4,265.0,76.8,1242150.58869125,1801.5,8898.140451840001,,,,,,,,SLM00574,Fernando de Noronha,0.27611133199934557,1632,342.72,164.6825396825397,26.02469375007786,9.0
2022-01-25 04:18:01,72.5,462.5,79.0,31.0,23.5,17.0,392.0,26.0,125.05,380.0,76.8,1242046.48991625,1792.0,8897.125451028,,,,,,,,SLM00574,Fernando de Noronha,0.2622224320002715,1632,505.92,210.09744623655914,104.09877499984577,12.0
2022-01-25 03:18:01,61.0,507.5,63.0,25.0,14.5,19.0,296.0,26.0,88.85,290.0,75.2,1241929.14220625,1790.5,8896.417117128,,,,,,,,SLM00574,Fernando de Noronha,0.44611146799979906,1632,408.0,185.10416666666666,117.34771000011824,6.0
2022-01-25 00:17:58,71.5,445.5,82.0,52.0,104.0,15.0,594.0,26.0,232.65,599.0,46.4,1241848.70224375,1610.5,8895.48767194,,,,,,,,SLM00574,Fernando de Noronha,0.34500027600006433,1632,848.64,233.02283653846155,80.43996250000782,5.0
2022-01-24 23:17:57,71.0,448.5,80.0,51.0,101.5,16.0,594.0,26.0,233.6,599.0,46.4,1241615.89952875,1610.5,8894.262948738,,,,,,,,SLM00574,Fernando de Noronha,0.11527786999977252,1632,832.32,238.56209150326796,232.802714999998,5.0
2022-01-24 22:17:58,72.0,447.0,81.0,52.0,103.5,15.0,593.0,26.0,232.65,599.0,46.4,1241391.14081,1612.0,8893.64739269,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,848.64,233.02283653846155,224.75871874997392,6.0
2022-01-24 21:17:57,72.5,446.0,82.0,52.0,100.0,15.0,594.0,26.0,229.45,600.0,46.4,1241157.86491875,1612.5,8892.422669488,,,,,,,,SLM00574,Fernando de Noronha,0.2755557759992371,1632,848.64,229.81770833333334,233.2758912499994,6.0
2022-01-24 20:17:57,72.0,446.5,82.0,51.0,94.5,15.0,594.0,26.0,230.85,598.0,46.4,1240925.06220375,1609.0,8891.334335284,,,,,,,,SLM00574,Fernando de Noronha,0.18888904000050388,1632,832.32,235.7536764705882,232.802714999998,4.0
2022-01-24 19:17:56,71.0,448.5,81.0,51.0,97.0,14.5,595.0,26.0,229.45,601.0,46.4,1240692.25948875,1611.5,8890.645168066,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,832.32,234.3239379084967,232.802714999998,6.0
2022-01-24 18:17:57,71.5,447.0,81.0,52.0,94.5,16.5,596.0,26.0,232.65,601.0,46.4,1240458.9835975,1608.5,8889.269889187999,,,,,,,,SLM00574,Fernando de Noronha,0.12500010000076145,1632,848.64,233.02283653846155,233.2758912499994,5.0
2022-01-24 17:17:56,71.5,447.0,81.0,52.0,101.0,15.5,597.0,26.0,228.6,602.0,46.4,1240233.27852625,1610.0,8888.644055354,,,,,,,,SLM00574,Fernando de Noronha,0.50083373400048,1632,848.64,228.96634615384613,225.70507124997675,5.0
2022-01-24 16:17:55,71.0,448.0,82.0,52.0,100.5,15.0,598.0,26.0,228.85,604.0,46.4,1240000.002635,1611.5,8887.398221024,,,,,,,,SLM00574,Fernando de Noronha,0.2555557600007887,1632,848.64,229.2167467948718,233.2758912499994,6.0
2022-01-24 15:17:56,71.5,449.0,80.0,52.0,97.5,15.5,595.0,26.0,230.6,601.0,46.4,1239767.19992,1611.5,8886.330164613999,,,,,,,,SLM00574,Fernando de Noronha,0.18750015000114217,1632,848.64,230.96955128205127,232.802714999998,6.0
2022-01-24 14:17:54,75.0,457.0,83.0,39.0,45.5,18.5,471.0,26.0,168.05,482.0,76.0,1239607.73952375,1790.5,8885.650719625999,,,,,,,,SLM00574,Fernando de Noronha,0.4919448380005633,1632,636.48,224.42574786324786,159.4603962500114,11.0
2022-01-24 13:17:54,76.0,451.5,83.0,43.0,55.0,13.0,473.0,26.0,176.25,487.0,81.2,1239443.07418875,1814.5,8884.643774376,,,,,,,,SLM00574,Fernando de Noronha,0.4972226200006844,1632,701.76,213.4811046511628,164.66533500002697,14.0
2022-01-24 12:17:52,74.5,454.0,82.0,39.0,41.0,14.5,443.0,26.0,160.55,447.0,77.6,1239271.31121,1796.5,8883.646273578,,,,,,,,SLM00574,Fernando de Noronha,0.5002781779985526,1632,636.48,214.40972222222223,171.7629787500482,4.0
2022-01-24 11:17:51,75.0,452.0,80.0,44.0,128.0,17.0,509.0,26.0,188.2,512.0,78.0,1239088.19200125,1793.0,8882.645717222,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,718.08,222.77462121212116,183.11920874984935,3.0
2022-01-24 10:17:51,75.5,452.5,80.0,44.0,72.0,15.0,507.0,26.0,179.45,509.0,80.0,1238898.92150125,1807.0,8881.644883088,,,,,,,,SLM00574,Fernando de Noronha,0.5005559559995163,1632,718.08,212.41714015151513,189.27050000010058,2.0
2022-01-24 09:17:50,76.0,450.5,84.0,45.0,76.0,14.5,502.0,26.0,191.2,513.0,81.2,1238717.22182125,1810.5,8880.639326728,,,,,,,,SLM00574,Fernando de Noronha,0.49555595200035896,1632,734.4,221.2962962962963,181.69968000007793,11.0
2022-01-24 05:17:46,72.5,462.5,80.0,30.0,28.0,19.5,370.0,26.0,119.6,364.0,76.0,1238545.93201875,1789.5,8879.181825562,,,,,,,,SLM00574,Fernando de Noronha,0.14805567400071595,1632,489.6,207.63888888888886,171.28980249981396,6.0
2022-01-24 04:17:46,72.0,461.5,80.0,30.0,28.0,19.5,374.0,26.0,121.5,366.0,76.0,1238426.2184275,1789.5,8878.533213932,,,,,,,,SLM00574,Fernando de Noronha,0.5005559559995163,1632,489.6,210.93749999999997,119.71359125012532,8.0
2022-01-24 03:17:47,72.5,461.5,80.0,30.0,23.5,20.0,373.0,26.0,122.3,365.0,76.0,1238310.7634225,1789.5,8877.535157578,,,,,,,,SLM00574,Fernando de Noronha,0.49750039799982915,1632,489.6,212.32638888888886,115.45500499987975,8.0
2022-01-24 02:17:46,72.0,463.5,80.0,30.0,23.5,20.0,372.0,26.0,119.35,365.0,76.0,1238191.5230075,1789.5,8876.537379002,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,489.6,207.2048611111111,119.2404150001239,7.0
2022-01-24 01:17:46,73.0,461.5,80.0,30.0,23.0,19.0,372.0,26.0,119.35,365.0,76.0,1238072.75576875,1789.5,8875.536822646,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,489.6,207.2048611111111,118.76723874988966,7.0
2022-01-24 00:17:47,72.5,463.0,79.0,30.0,24.0,18.5,372.0,26.0,118.5,365.0,76.0,1237953.98853,1791.5,8874.535988512,,,,,,,,SLM00574,Fernando de Noronha,0.5005559559995163,1632,489.6,205.72916666666666,118.76723875012249,7.0
2022-01-23 23:17:46,72.5,461.5,80.0,31.0,28.0,18.5,381.0,26.0,119.6,370.0,76.0,1237847.0506975,1791.5,8873.535432156,,,,,,,,SLM00574,Fernando de Noronha,0.5000003999994078,1632,505.92,200.94086021505376,106.9378325000871,11.0
2022-01-23 22:17:46,72.5,462.5,80.0,30.0,27.5,17.5,383.0,26.0,120.2,371.0,76.0,1237725.44440125,1791.5,8872.5348758,,,,,,,,SLM00574,Fernando de Noronha,0.5005559559995163,1632,489.6,208.68055555555554,121.60629624989815,12.0
2022-01-23 21:17:46,72.5,461.5,80.0,30.0,31.5,18.0,386.0,26.0,121.85,371.0,76.0,1237603.36492875,1790.5,8871.534041666,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,489.6,211.54513888888886,122.07947249989957,15.0
2022-01-23 20:17:45,61.5,503.5,66.0,30.0,25.5,19.0,386.0,26.0,114.95,370.0,76.0,1237482.23180875,1791.5,8870.556818662,,,,,,,,SLM00574,Fernando de Noronha,0.47638926999934483,1632,489.6,199.56597222222223,121.13312000012957,16.0
2022-01-22 12:17:24,69.5,477.5,76.0,26.0,19.5,19.0,316.0,26.0,91.2,316.0,78.0,1237433.02147875,1804.5,8869.600429008,,,,,,,,SLM00574,Fernando de Noronha,0.1827779239993106,1632,424.32,182.6923076923077,49.21032999991439,0.0
2022-01-22 11:17:24,69.0,478.0,76.0,27.0,18.0,19.0,317.0,26.0,97.5,318.0,78.0,1237336.0203475,1802.5,8868.824595054,,,,,,,,SLM00574,Fernando de Noronha,0.40750032600044506,1632,440.64,188.07870370370372,97.00113125005737,1.0
2022-01-22 10:17:24,69.0,476.5,76.0,26.0,19.5,18.5,319.0,26.0,99.15,319.0,78.0,1237241.85827375,1803.5,8867.91681655,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,424.32,198.61778846153848,94.16207375004888,0.0
2022-01-22 09:17:23,73.5,457.0,82.0,44.0,61.5,15.5,512.0,26.0,186.45,514.0,77.6,1237136.81314625,1792.0,8866.915982416,,,,,,,,SLM00574,Fernando de Noronha,0.5005559559995163,1632,718.08,220.703125,105.0451274998486,2.0
2022-01-22 08:17:24,74.5,456.5,82.0,43.0,60.5,14.0,505.0,26.0,184.8,510.0,79.2,1236988.23580375,1801.5,8865.914870503999,,,,,,,,SLM00574,Fernando de Noronha,0.5005559560013353,1632,701.76,223.8372093023256,148.57734249997884,5.0
2022-01-22 07:17:23,70.0,475.0,77.0,23.0,12.5,18.5,293.0,26.0,76.0,282.0,76.0,1236849.5951625,1795.0,8864.914314148,,,,,,,,SLM00574,Fernando de Noronha,0.5000003999994078,1632,375.36,172.1014492753623,138.64064125018194,11.0
2022-01-22 06:17:22,70.0,471.0,78.0,30.0,20.0,18.5,369.0,26.0,116.4,359.0,76.0,1236736.979215,1791.5,8863.91403557,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,489.6,202.08333333333331,112.61594749987125,10.0
2022-01-22 05:17:23,68.5,482.5,74.0,30.0,28.0,18.0,375.0,26.0,115.8,364.0,76.0,1236620.10468125,1792.0,8862.913201436,,,,,,,,SLM00574,Fernando de Noronha,0.5005559559995163,1632,489.6,201.04166666666666,116.87453375011683,11.0
2022-01-20 05:17:16,70.5,469.5,78.0,30.0,23.5,18.0,369.0,26.0,119.1,360.0,75.6,1236512.6936725,1786.0,8861.681811562,,,,,,,,SLM00574,Fernando de Noronha,0.27583355399838183,1632,489.6,206.77083333333331,107.41100874985568,9.0
2022-01-20 04:17:16,70.5,470.0,78.0,30.0,25.0,18.5,378.0,26.0,119.95,365.0,75.6,1236392.98008125,1787.0,8860.905977608,,,,,,,,SLM00574,Fernando de Noronha,0.5000004000012268,1632,489.6,208.24652777777777,119.71359125012532,13.0
2022-01-20 03:17:15,53.5,532.0,54.0,30.0,18.0,19.5,373.0,26.0,121.25,364.0,75.6,1236272.79331375,1786.0,8859.926254602,,,,,,,,SLM00574,Fernando de Noronha,0.4797226059999957,1632,489.6,210.5034722222222,120.1867674998939,9.0
2022-01-19 15:17:11,71.0,469.0,79.0,30.0,24.0,16.5,363.0,26.0,113.9,351.0,76.8,1236219.79757375,1796.5,8859.160976211999,,,,,,,,SLM00574,Fernando de Noronha,0.2838891160008643,1632,489.6,197.74305555555557,52.99574000015855,12.0
2022-01-19 14:17:11,71.5,469.0,79.0,28.0,20.5,16.5,354.0,26.0,109.25,344.0,76.8,1236106.23527375,1793.0,8858.376808918001,,,,,,,,SLM00574,Fernando de Noronha,0.5002781779985526,1632,456.96,203.21800595238096,113.56229999987409,10.0
2022-01-19 13:17:11,70.5,468.0,79.0,29.0,17.0,17.0,356.0,26.0,108.2,342.0,76.8,1235994.0925025,1795.0,8857.375974784001,,,,,,,,SLM00574,Fernando de Noronha,0.5005559559995163,1632,473.28,194.32471264367817,112.14277125010267,14.0
2022-01-19 12:17:10,70.5,471.5,78.0,29.0,24.5,17.5,361.0,26.0,112.0,349.0,76.8,1235881.476555,1795.5,8856.37514065,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,473.28,201.14942528735634,112.61594749987125,12.0
2022-01-19 11:17:10,69.0,477.5,76.0,26.0,16.5,17.5,316.0,26.0,95.1,314.0,76.8,1235784.9486,1798.0,8855.374584294,,,,,,,,SLM00574,Fernando de Noronha,0.5002781779985526,1632,424.32,190.50480769230768,96.52795500005595,2.0
2022-01-19 10:17:10,68.5,477.0,76.0,26.0,13.5,18.5,322.0,26.0,100.0,319.0,76.8,1235686.05476375,1796.5,8854.374027938,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,424.32,200.32051282051282,98.89383625006303,3.0
2022-01-19 09:17:10,59.5,515.0,62.0,26.0,18.0,17.0,321.0,26.0,93.7,309.0,76.8,1235587.1609275,1797.5,8853.373471582,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,424.32,187.70032051282053,98.8938362498302,12.0
2022-01-18 15:17:07,65.5,491.5,69.0,16.0,9.5,15.0,227.0,26.0,37.55,224.0,76.8,1235560.18988125,1801.5,8852.649026558,,,,,,,,SLM00574,Fernando de Noronha,0.11083342200072366,1632,261.12,122.23307291666666,26.97104625008069,3.0
2022-01-18 14:17:08,63.0,502.0,67.0,16.0,2.5,19.5,224.0,26.0,38.0,224.0,76.8,1235509.5600225,1804.5,8852.037914958,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,261.12,123.69791666666667,50.62985874991864,0.0
2022-01-18 03:17:03,67.0,487.0,72.0,22.0,11.0,15.0,280.0,26.0,69.45,261.0,76.8,1235466.50098375,1798.0,8850.656524964,,,,,,,,SLM00574,Fernando de Noronha,0.1572223479997774,1632,359.04,164.41761363636363,43.05903875012882,19.0
2022-01-18 02:17:03,68.5,482.0,74.0,19.0,8.5,16.5,266.0,26.0,57.35,266.0,76.4,1235402.62219,1800.0,8850.001524439998,,,,,,,,SLM00574,Fernando de Noronha,0.4977781760007929,1632,310.08,157.2094298245614,63.87879374995828,0.0
2022-01-18 01:17:03,71.5,464.5,81.0,31.0,32.0,16.5,394.0,26.0,129.45,385.0,76.4,1235290.0062425,1792.0,8849.003468086,,,,,,,,SLM00574,Fernando de Noronha,0.5002781779985526,1632,505.92,217.4899193548387,112.61594750010408,9.0
2022-01-18 00:17:03,71.5,466.5,80.0,30.0,28.0,15.0,379.0,26.0,121.0,370.0,76.4,1235169.819475,1794.0,8848.00291173,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,489.6,210.06944444444443,120.1867674998939,9.0
2022-01-17 23:17:03,71.0,468.0,79.0,31.0,24.5,16.0,379.0,26.0,121.0,368.0,76.4,1235046.79365,1791.5,8847.002355374,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,505.92,203.29301075268816,123.02582500013523,11.0
2022-01-17 22:17:03,65.0,495.0,69.0,21.0,15.5,16.0,283.0,26.0,64.6,261.0,77.2,1234940.80217,1799.0,8846.001799018,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,342.72,160.21825396825395,105.99147999985144,22.0
2022-01-17 07:16:59,68.0,484.0,73.0,20.0,14.5,17.0,273.0,26.0,60.2,265.0,78.0,1234887.33325375,1805.0,8845.067076048,,,,,,,,SLM00574,Fernando de Noronha,0.14000011200005247,1632,326.4,156.77083333333334,53.46891624992713,8.0
2022-01-17 06:17:00,72.0,467.5,80.0,31.0,29.5,15.5,377.0,26.0,121.85,364.0,78.4,1234792.2248275,1804.5,8844.426797758,,,,,,,,SLM00574,Fernando de Noronha,0.5002781780003716,1632,505.92,204.7211021505376,95.1084262500517,13.0
2022-01-17 05:16:59,71.0,469.0,80.0,30.0,26.5,14.5,378.0,26.0,120.75,365.0,79.2,1234682.92111375,1810.5,8843.425963624,,,,,,,,SLM00574,Fernando de Noronha,0.5005559559995163,1632,489.6,209.63541666666666,109.30371375009418,13.0
2022-01-17 04:16:59,66.0,492.5,71.0,29.0,19.5,14.5,351.0,26.0,108.65,344.0,79.2,1234568.8856375,1808.5,8842.425407268001,,,,,,,,SLM00574,Fernando de Noronha,0.5000003999994078,1632,473.28,195.1329022988506,114.0354762498755,7.0
