Timestamp,Throttle Position [%],Oil_Press,Fuel_Rate,Total_Fuel,RPM,Fuel Filter Differential Pressure [kPa],Load,Oil Filter Differential Pressure [kPa],EXH_L,Coolant_Temp,Batt,Boost,EXH_R,SMH,EVENT_STATS,DIAG_STATS,Cumulative Idle Time [Hrs],Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-04-28 23:11:22,79.6000011861324,486.0,98.9000014737248,3696321.3220025,1813.0,31.5,27.0,73.0,342.0,78.0,26.0,20.5,338.0,,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,190.77932383048767,99.8401887496002,4.0
2022-04-28 22:11:22,79.6000011861324,488.0,96.2000014334917,3696221.48181375,1811.0,32.5,27.0,72.0,341.0,78.0,26.0,23.5,339.0,,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,185.5709904195442,99.8401887496002,2.0
2022-04-28 21:11:21,79.6000011861324,487.0,102.500001527369,3696120.6952725,1812.0,32.0,27.0,72.5,341.0,79.0,26.0,19.5,340.0,,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,197.72376837841242,100.7865412500687,1.0
2022-04-28 20:11:20,79.6000011861324,487.0,98.3500014655292,3696018.96237875,1814.0,31.0,27.0,72.5,345.0,78.0,26.0,23.0,339.0,28330.062664032,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,189.7183670245548,101.73289375007153,6.0
2022-04-28 19:11:19,79.6000011861324,486.0,98.5500014685094,3695917.229485,1812.0,32.5,27.0,73.0,343.0,79.0,26.0,25.0,338.0,28329.102663264,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,190.10416949943942,101.73289375007153,5.0
2022-04-28 18:11:18,79.6000011861324,485.5,101.300001509488,3695814.0770625,1814.5,31.0,27.0,72.5,349.0,79.0,26.0,22.5,340.0,28328.142662496,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,195.40895352910493,103.15242249984294,9.0
2022-04-28 17:11:17,79.6000011861324,486.0,99.4000014811754,3695712.34416875,1813.0,33.5,28.0,73.5,348.0,79.0,26.0,24.0,339.0,28327.182661728,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,184.8958360884959,101.73289375007153,9.0
2022-04-28 16:11:17,79.6000011861324,486.0,110.700001649559,3695609.19174625,1813.0,30.0,29.0,73.0,358.0,79.0,26.0,25.0,347.0,28326.22266096,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,198.81465813498383,103.1524225003086,11.0
2022-04-28 15:11:17,79.6000011861324,483.5,110.900001652539,3695506.5125,1811.0,29.5,29.0,73.5,381.0,80.0,26.0,24.5,336.0,28325.262660192,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,199.1738535426347,102.6792462496087,45.0
2022-04-28 14:11:15,79.6000011861324,486.0,103.800001546741,3695401.94054875,1812.0,30.0,28.0,73.5,353.0,79.0,26.0,22.5,343.0,28324.302659424,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,193.08036001997957,104.57195125008002,10.0
2022-04-28 13:11:14,79.6000011861324,486.5,100.600001499057,3695299.73447875,1808.5,31.5,28.0,72.5,349.0,79.0,26.0,24.5,342.0,28323.342658655998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,187.12797897890067,102.20607000030577,7.0
2022-04-28 12:11:13,79.6000011861324,486.5,99.1500014774501,3695198.47476125,1814.5,32.5,28.0,73.0,350.0,79.0,26.0,23.5,339.0,28322.382657888,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,184.43080631966166,101.25971749983728,11.0
2022-04-28 11:11:12,79.6000011861324,485.5,107.600001603365,3695092.9564575,1812.0,29.5,29.0,73.0,363.0,79.0,26.0,23.5,350.0,28321.422657119998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,193.2471293163883,105.51830375008285,13.0
2022-04-28 10:11:12,79.6000011861324,483.5,111.400001659989,3694984.12592,1812.0,32.0,29.0,73.5,370.0,79.0,26.0,24.5,354.0,28320.462656352,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,200.07184206176186,108.83053749985993,16.0
2022-04-28 09:11:11,79.6000011861324,484.5,110.700001649559,3694873.87585375,1810.5,30.0,29.0,74.0,366.0,79.0,26.0,27.5,348.0,28319.502655583998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,198.81465813498383,110.250066250097,18.0
2022-04-28 08:11:10,79.6000011861324,485.5,109.250001627952,3694764.09896375,1811.0,31.5,29.0,73.0,375.0,79.0,26.0,22.5,363.0,28318.542654816,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,196.2104914295115,109.77688999986276,12.0
2022-04-28 07:11:10,80.4000011980534,468.0,230.600003436208,3694572.4625825,1807.5,34.0,52.0,77.5,571.0,82.0,26.0,127.5,544.0,28317.582654047997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,848.64,230.969554723766,191.63638124987483,27.0
2022-04-28 06:11:08,79.200001180172,468.5,245.950003664941,3694321.67917,1803.5,32.0,57.0,77.5,572.0,82.0,26.0,148.0,545.0,28316.62265328,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,930.24,224.73501796869607,250.7834125002846,27.0
2022-04-28 05:11:08,78.8000011742115,471.0,220.050003279001,3694089.8228075,1800.0,33.0,50.0,76.5,558.0,82.0,26.0,112.5,532.0,28315.662652511997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,816.0,229.21875341562603,231.85636249976233,26.0
2022-04-28 04:11:07,78.8000011742115,485.5,76.5000011399388,3693868.3763225,1808.5,33.0,23.0,73.0,321.0,79.0,26.0,14.5,328.0,28314.702651744,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,375.36,173.23369823355705,221.44648500019684,7.0
2022-04-28 03:11:06,79.200001180172,485.0,104.600001558661,3693759.07260875,1812.0,32.0,29.0,72.5,364.0,79.0,26.0,23.5,359.0,28313.742650975997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,187.8591982016182,109.30371375009418,5.0
2022-04-28 02:11:04,79.200001180172,482.0,101.650001514703,3693648.8225425,1806.0,33.0,28.0,73.5,357.0,80.0,26.0,24.0,353.0,28312.782650208,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,189.0811040080041,110.25006624963135,4.0
2022-04-28 01:11:04,79.200001180172,485.0,106.500001586974,3693541.41153375,1810.5,31.0,28.0,73.0,355.0,79.0,26.0,29.0,343.0,28311.822649439997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,198.10268152338912,107.41100875008851,12.0
2022-04-28 00:11:04,79.200001180172,486.5,104.050001550466,3693437.31275875,1810.5,32.0,27.0,72.5,339.0,78.0,26.0,22.0,335.0,28310.862648672,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,200.7137375587693,104.09877500031143,4.0
2022-04-27 23:11:03,79.200001180172,487.0,109.500001631677,3693337.47257,1807.5,32.5,29.0,72.5,338.0,78.0,26.0,28.0,336.0,28309.902647903997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,196.65948568907507,99.8401887496002,2.0
2022-04-27 22:11:02,79.200001180172,487.5,98.9000014737248,3693239.52508625,1811.0,32.0,27.0,72.5,337.0,78.0,26.0,26.0,335.0,28308.942647136,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,190.77932383048767,97.9474837500602,2.0
2022-04-27 21:11:01,79.200001180172,488.0,96.450001437217,3693142.05077875,1813.0,30.0,27.0,73.0,337.0,78.0,26.0,24.5,334.0,28307.982646367996,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,186.05324351315008,97.47430750029162,3.0
2022-04-27 20:11:00,79.200001180172,488.0,105.950001578778,3693043.1569425,1809.5,30.0,28.0,72.0,362.0,79.0,26.0,19.5,318.0,28306.062644832,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,197.07961603195312,98.89383625006303,44.0
2022-04-27 19:10:59,79.200001180172,488.0,102.950001534075,3692942.8435775,1810.5,32.5,27.0,72.5,339.0,79.0,26.0,21.0,338.0,28305.102644063998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,198.59182394690396,100.31336499983445,1.0
2022-04-27 18:10:59,79.200001180172,486.5,103.800001546741,3692844.4229175,1807.5,29.5,28.0,72.5,333.0,78.0,26.0,23.5,335.0,28304.142643296,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,193.08036001997957,98.42065999982879,2.0
2022-04-27 17:10:58,79.200001180172,486.5,98.5500014685094,3692745.055905,1809.5,32.5,27.0,72.0,338.0,78.0,26.0,23.0,337.0,28303.182642527998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,190.10416949943942,99.36701250029728,1.0
2022-04-27 16:10:58,79.200001180172,486.0,102.700001530349,3692645.6888925,1810.5,31.0,27.0,72.5,340.0,78.0,26.0,23.5,337.0,28302.22264176,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,198.1095708532967,99.36701249983162,3.0
2022-04-27 15:10:56,79.200001180172,487.0,101.300001509488,3692545.84870375,1811.0,33.5,27.0,72.5,341.0,79.0,26.0,26.5,338.0,28301.262640991998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,195.40895352910493,99.84018875006586,3.0
2022-04-27 14:10:55,79.200001180172,485.5,97.8500014580786,3692446.48169125,1808.5,32.0,27.0,73.5,337.0,79.0,26.0,24.0,335.0,28300.302640224,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,188.75386083734296,99.36701249983162,2.0
2022-04-27 13:10:54,79.200001180172,486.5,97.8500014580786,3692344.7487975,1809.5,32.5,26.0,72.5,345.0,78.0,26.0,23.0,336.0,28299.342639455997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,196.01362471570232,101.73289375007153,9.0
2022-04-27 12:10:53,79.200001180172,486.5,99.1500014774501,3692245.381785,1809.5,31.5,27.0,72.5,340.0,78.0,26.0,25.0,335.0,28298.382638688,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,191.26157692409356,99.36701249983162,5.0
2022-04-27 11:10:53,79.200001180172,487.5,102.950001534075,3692146.48794875,1810.5,31.0,28.0,72.0,343.0,78.0,26.0,23.0,337.0,28297.42263792,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,191.4992588059431,98.89383625006303,6.0
2022-04-27 10:10:51,79.200001180172,486.5,104.050001550466,3692045.22823125,1809.5,31.5,28.0,73.0,357.0,78.0,26.0,24.0,340.0,28296.462637152,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,193.54538978881325,101.25971750030294,17.0
2022-04-27 09:10:50,79.200001180172,486.0,105.450001571327,3691941.6026325,1811.0,30.5,28.0,72.5,350.0,78.0,26.0,22.5,338.0,28295.502636384,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,196.14955649428384,103.62559874961153,12.0
2022-04-27 08:10:50,79.200001180172,482.0,87.7500013075769,3691835.6111525,1812.0,32.5,25.0,73.5,367.0,80.0,26.0,20.5,368.0,28294.542635616,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,408.0,182.81250272411853,105.9914800003171,1.0
2022-04-27 07:10:49,80.4000011980534,470.0,259.850003872067,3691599.49620375,1800.0,32.5,57.0,76.0,577.0,82.0,26.0,144.5,548.0,28293.582634848,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,930.24,237.43604154976885,236.1149487500079,29.0
2022-04-27 06:10:47,79.200001180172,469.0,223.250003326684,3691345.4005575,1796.5,33.5,52.0,76.5,572.0,82.0,26.0,129.0,541.0,28292.62263408,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,848.64,223.60777576791264,254.0956462500617,31.0
2022-04-27 05:10:46,79.200001180172,468.5,257.450003836304,3691112.12466625,1798.0,29.5,57.0,77.5,567.0,82.0,26.0,136.0,538.0,28291.662633312,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,930.24,235.24305906095032,233.2758912499994,29.0
2022-04-27 04:10:46,78.0000011622906,487.5,111.750001665205,3690885.00006625,1802.5,31.5,29.0,73.0,357.0,78.0,26.0,20.0,328.0,28290.702632544002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,200.70043402515267,227.12459999974817,29.0
2022-04-27 03:10:46,78.0000011622906,487.5,99.4000014811754,3690783.74034875,1803.5,33.0,27.0,72.0,346.0,79.0,26.0,25.0,341.0,28289.742631776,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,191.74383001769945,101.25971750030294,5.0
2022-04-27 02:10:45,78.0000011622906,486.5,99.4000014811754,3690682.9538075,1802.5,34.0,27.0,73.0,345.0,79.0,26.0,20.5,340.0,28288.782631008,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,191.74383001769945,100.78654124960303,5.0
2022-04-27 01:10:44,78.0000011622906,486.5,100.250001493841,3690582.6404425,1807.0,32.5,27.0,73.0,340.0,78.0,26.0,22.0,337.0,28287.82263024,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,193.3834905359587,100.31336500030011,3.0
2022-04-27 00:10:42,78.0000011622906,487.5,99.1500014774501,3690482.80025375,1803.5,32.5,27.0,72.5,345.0,78.0,26.0,18.5,339.0,28286.862629472,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,191.26157692409356,99.84018875006586,6.0
2022-04-26 23:10:42,78.0000011622906,487.5,98.9000014737248,3690382.48688875,1805.0,32.5,27.0,72.0,341.0,78.0,26.0,20.0,335.0,28285.902628704,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,190.77932383048767,100.31336499983445,6.0
2022-04-26 22:10:41,78.0000011622906,487.0,100.000001490116,3690281.7003475,1804.5,31.5,27.0,72.5,346.0,79.0,26.0,26.5,339.0,28284.942627936,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,192.90123744235342,100.7865412500687,7.0
2022-04-26 21:10:40,78.0000011622906,487.5,95.1000014171004,3690181.3869825,1804.5,34.5,26.0,72.5,339.0,78.0,26.0,21.0,336.0,28283.982627168,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,190.5048105310505,100.31336499983445,3.0
2022-04-26 20:10:39,78.0000011622906,488.0,97.8500014580786,3690082.49314625,1805.0,34.0,27.0,72.0,338.0,78.0,26.0,22.5,335.0,28282.102625664,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,440.64,188.75386083734296,98.89383625006303,3.0
2022-04-26 19:10:38,78.0000011622906,487.0,98.3500014655292,3689984.07248625,1803.5,33.5,27.0,72.5,336.0,78.0,26.0,24.0,334.0,28281.182624928002,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,440.64,189.7183670245548,98.42065999982879,2.0
2022-04-26 18:10:38,78.0000011622906,485.5,104.600001558661,3689881.39324,1805.0,33.0,28.0,73.0,361.0,79.0,26.0,25.0,354.0,28280.262624192,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,456.96,194.5684552802474,102.67924625007436,7.0
2022-04-26 17:10:36,78.0000011622906,483.5,108.400001615286,3689773.98223125,1805.0,32.5,28.0,73.5,363.0,80.0,26.0,27.5,359.0,28279.342623456,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,456.96,201.63690776652902,107.41100875008851,4.0
2022-04-26 16:10:35,78.0000011622906,484.5,106.300001583993,3689665.15169375,1803.5,32.0,28.0,72.5,366.0,80.0,26.0,21.5,353.0,28278.42262272,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,456.96,197.7306577083203,108.83053749985993,13.0
2022-04-26 15:10:34,79.200001180172,485.0,102.950001534075,3689576.19455875,1811.0,31.5,28.0,73.0,361.0,79.0,26.0,26.0,342.0,28277.502621984,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,456.96,191.4992588059431,88.95713500026613,19.0
2022-04-26 14:10:33,79.200001180172,484.5,104.400001555681,3689470.676255,1809.5,31.0,28.0,73.0,356.0,79.0,26.0,27.0,338.0,28276.582621248002,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,456.96,194.19643146518044,105.51830375008285,18.0
2022-04-26 13:10:32,79.200001180172,486.0,112.600001677871,3689361.8457175,1810.5,30.5,29.0,73.0,368.0,79.0,26.0,23.5,351.0,28275.662620512,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,473.28,202.22701450767065,108.83053749985993,17.0
2022-04-26 12:10:32,79.200001180172,484.5,109.250001627952,3689253.9615325,1809.5,30.0,29.0,73.0,366.0,79.0,26.0,27.0,346.0,28274.742619776,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,473.28,196.2104914295115,107.8841849998571,20.0
2022-04-26 11:10:31,79.200001180172,484.0,113.050001684576,3689145.130995,1807.5,33.0,29.0,73.5,368.0,79.0,26.0,23.5,355.0,28273.822619040002,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,473.28,203.03520417488505,108.83053750032559,13.0
2022-04-26 10:10:31,79.200001180172,483.5,109.250001627952,3689036.3004575,1808.5,32.0,29.0,73.5,369.0,80.0,26.0,24.0,350.0,28272.902618304,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,473.28,196.2104914295115,108.83053749985993,19.0
2022-04-26 09:10:29,79.200001180172,484.5,111.750001665205,3688926.05039125,1809.5,31.0,29.0,73.5,368.0,80.0,26.0,26.5,355.0,28271.982617568,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,473.28,200.70043402515267,110.250066250097,13.0
2022-04-26 08:10:29,80.0000011920929,470.5,248.550003703684,3688811.0685625,1794.0,36.0,56.0,76.5,570.0,82.0,26.0,138.0,541.0,28271.062616832,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,913.92,231.16629808750372,114.9818287496455,29.0
2022-04-26 07:10:28,80.0000011920929,469.5,244.400003641844,3688563.1242075,1797.5,35.0,56.0,78.0,574.0,82.0,26.0,137.5,546.0,28270.142616096,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,913.92,227.30655100617932,247.94435500027612,28.0
2022-04-26 06:10:27,79.6000011861324,466.0,256.750003825873,3688317.0725575,1789.0,32.5,58.0,75.5,566.0,82.0,26.0,139.5,542.0,28269.22261536,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,946.56,230.5585522861647,246.0516499998048,24.0
2022-04-26 05:10:26,79.6000011861324,469.0,227.900003395975,3688088.0552525,1799.0,35.0,51.0,77.0,558.0,82.0,26.0,119.0,535.0,28268.302614624,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,832.32,232.74101654000714,229.0173050002195,23.0
2022-04-26 04:10:26,80.0000011920929,485.0,99.7500014863908,3687871.34053,1814.5,31.0,28.0,74.0,353.0,79.0,26.0,20.5,352.0,28267.382613888,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,456.96,185.54687776486384,216.71472249971703,1.0
2022-04-26 03:10:25,80.0000011920929,486.0,106.500001586974,3687768.1881075,1814.5,30.5,29.0,73.5,355.0,79.0,26.0,23.0,351.0,28266.462613151998,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,473.28,191.27155457430675,103.1524225003086,4.0
2022-04-26 02:10:24,80.0000011920929,486.5,99.4000014811754,3687665.50886125,1814.5,33.0,28.0,72.5,349.0,79.0,26.0,21.0,349.0,28265.542612416,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,456.96,184.8958360884959,102.67924625007436,0.0
2022-04-26 01:10:23,80.0000011920929,487.0,100.600001499057,3687563.30279125,1814.0,33.5,28.0,73.0,344.0,78.0,26.0,24.0,348.0,28264.62261168,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,456.96,187.12797897890067,102.20606999984011,4.0
2022-04-26 00:10:23,80.0000011920929,487.0,102.500001527369,3687461.09672125,1814.0,33.5,28.0,72.5,348.0,78.0,26.0,22.5,351.0,28263.702610944,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,456.96,190.66220522204057,102.20606999984011,3.0
2022-04-25 23:10:22,80.0000011920929,487.5,99.4000014811754,3687359.3638275,1814.5,32.5,28.0,73.0,349.0,79.0,26.0,20.5,351.0,28262.782610208,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,456.96,184.8958360884959,101.73289375007153,2.0
2022-04-25 22:10:21,80.0000011920929,485.0,103.550001543015,3687256.68458125,1815.5,33.5,28.0,72.5,351.0,79.0,26.0,25.0,343.0,28261.862609472,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,456.96,192.61533025114397,102.67924625007436,8.0
2022-04-25 21:10:20,80.0000011920929,486.5,102.950001534075,3687153.53215875,1816.5,32.0,28.0,72.5,343.0,79.0,26.0,21.0,345.0,28260.942608736,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,456.96,191.4992588059431,103.15242249984294,2.0
2022-04-25 20:10:20,80.0000011920929,486.0,104.050001550466,3687051.32608875,1814.0,32.0,28.0,73.0,347.0,79.0,26.0,27.5,350.0,28259.062607232,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,193.54538978881325,102.20607000030577,3.0
2022-04-25 19:10:19,80.0000011920929,484.5,105.950001578778,3686946.7541375,1811.0,31.5,29.0,73.0,364.0,80.0,26.0,28.5,354.0,28258.102606464,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,190.2837672032651,104.57195124961436,10.0
2022-04-25 18:10:18,80.0000011920929,482.0,105.700001575053,3686837.9236,1815.5,32.5,29.0,74.0,365.0,80.0,26.0,22.0,356.0,28257.142605696,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,189.8347729437015,108.83053750032559,9.0
2022-04-25 17:10:18,80.0000011920929,485.0,106.750001590699,3686730.9857675,1814.0,32.0,29.0,73.5,360.0,80.0,26.0,28.0,354.0,28256.182604928,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,191.72054883387034,106.93783249985427,6.0
2022-04-25 16:10:16,80.0000011920929,484.5,107.95000160858,3686622.62840625,1814.5,31.5,29.0,74.0,364.0,79.0,26.0,28.0,353.0,28255.22260416,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,193.8757212797773,108.35736125009134,11.0
2022-04-25 15:10:16,80.0000011920929,483.5,111.750001665205,3686514.271045,1815.5,31.5,29.0,73.5,369.0,80.0,26.0,27.5,359.0,28254.262603392,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,200.70043402515267,108.35736125009134,10.0
2022-04-25 14:10:15,80.0000011920929,485.0,106.500001586974,3686404.494155,1814.0,32.5,29.0,72.5,362.0,80.0,26.0,28.5,353.0,28253.302602624,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,191.27155457430675,109.77688999986276,9.0
2022-04-25 13:10:14,80.0000011920929,483.5,109.850001636893,3686297.08314625,1812.0,31.0,29.0,73.5,359.0,80.0,26.0,28.5,352.0,28252.342601856,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,197.2880776524659,107.41100875008851,7.0
2022-04-25 12:10:14,80.0000011920929,484.5,105.700001575053,3686189.6721375,1813.0,32.0,29.0,72.5,358.0,80.0,26.0,25.5,353.0,28251.382601088,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,189.8347729437015,107.41100875008851,5.0
2022-04-25 11:10:12,80.0000011920929,486.0,102.950001534075,3686082.734305,1814.5,33.0,28.0,73.5,357.0,79.0,26.0,25.0,353.0,28250.42260032,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,191.4992588059431,106.93783249985427,4.0
2022-04-25 10:10:11,80.0000011920929,487.5,99.4000014811754,3685981.94776375,1815.5,32.0,28.0,73.0,336.0,79.0,26.0,22.0,342.0,28249.462599552,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,184.8958360884959,100.7865412500687,6.0
2022-04-25 09:10:10,80.0000011920929,488.0,98.1000014618039,3685884.47345625,1814.0,32.0,27.0,72.0,332.0,79.0,26.0,24.5,338.0,28248.502598783998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,189.2361139309489,97.47430749982595,6.0
2022-04-25 08:10:10,80.0000011920929,485.0,99.7500014863908,3685784.6332675,1815.5,31.5,27.0,73.5,333.0,79.0,26.0,23.5,340.0,28247.542598016,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,192.4189843487477,99.84018875006586,7.0
2022-04-25 07:10:08,80.4000011980534,468.5,247.600003689528,3685561.76725375,1796.5,32.5,57.0,77.0,578.0,83.0,26.0,149.0,551.0,28246.582597247998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,930.24,226.24269342975876,222.86601374996826,27.0
2022-04-25 06:10:07,80.4000011980534,469.0,258.40000385046,3685306.25207875,1790.5,35.0,56.0,76.5,578.0,82.0,26.0,129.5,550.0,28245.62259648,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,913.92,240.32738453353795,255.5151749998331,28.0
2022-04-25 05:10:06,80.4000011980534,467.5,258.050003845245,3685058.30772375,1815.5,33.0,56.0,77.5,571.0,83.0,26.0,150.0,544.0,28244.662595711998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,913.92,240.00186369535436,247.94435500027612,27.0
2022-04-25 04:10:06,78.0000011622906,487.0,101.650001514703,3684820.77324625,1801.0,31.0,27.0,72.0,337.0,78.0,26.0,25.0,348.0,28243.702594944,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,196.08410786015241,237.5344774997793,11.0
2022-04-25 03:10:04,78.400001168251,486.5,99.7500014863908,3684720.45988125,1805.0,32.0,27.0,73.0,345.0,78.0,26.0,19.5,349.0,28242.742594175998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,192.4189843487477,100.31336500030011,4.0
2022-04-25 02:10:03,78.400001168251,486.5,101.900001518428,3684620.6196925,1807.5,31.0,27.0,72.5,343.0,78.0,26.0,21.0,347.0,28241.782593408,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,196.56636095375774,99.8401887496002,4.0
2022-04-25 01:10:03,78.400001168251,487.0,104.850001562387,3684519.83315125,1805.0,30.5,28.0,72.5,345.0,79.0,26.0,28.5,353.0,28240.822592639997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,195.03348504908297,100.7865412500687,8.0
2022-04-25 00:10:02,78.400001168251,486.0,97.5000014528632,3684419.04661,1806.0,33.5,27.0,73.0,339.0,79.0,26.0,20.5,351.0,28239.862591872,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,188.07870650629476,100.7865412500687,12.0
2022-04-24 23:10:01,78.400001168251,483.5,103.550001543015,3684314.947835,1805.0,31.0,28.0,73.5,356.0,79.0,26.0,26.5,362.0,28238.902591103997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,192.61533025114397,104.09877499984577,6.0
2022-04-24 22:10:00,78.400001168251,485.0,106.300001583993,3684209.42953125,1806.0,32.5,28.0,73.5,360.0,79.0,26.0,27.0,365.0,28237.942590336,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,197.7306577083203,105.51830375008285,5.0
2022-04-24 21:09:58,78.400001168251,485.5,107.100001595914,3684103.9112275,1806.0,31.0,28.0,73.0,354.0,79.0,26.0,28.5,358.0,28236.982589567997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,199.21875296859002,105.51830375008285,4.0
2022-04-24 20:09:58,78.400001168251,487.0,102.950001534075,3683998.39292375,1806.0,32.0,27.0,73.5,331.0,78.0,26.0,27.0,347.0,28235.062588032,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,198.59182394690396,105.51830375008285,16.0
2022-04-24 19:09:58,78.400001168251,488.0,92.6500013805926,3683900.91861625,1807.0,34.0,25.0,72.5,326.0,78.0,26.0,23.5,345.0,28234.102587264,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,408.0,193.02083620956793,97.47430749982595,19.0
2022-04-24 18:09:56,78.400001168251,486.5,103.550001543015,3683802.9711325,1808.5,32.5,27.0,72.5,350.0,79.0,26.0,26.5,352.0,28233.142586496,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,199.7492313715567,97.9474837500602,2.0
2022-04-24 17:09:56,78.400001168251,483.5,113.650001693517,3683699.81871,1806.0,32.0,29.0,73.0,368.0,79.0,26.0,28.5,365.0,28232.182585728,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,204.11279039783946,103.1524225003086,3.0
2022-04-24 16:09:55,78.400001168251,483.5,113.400001689792,3683592.8808775,1804.5,32.0,29.0,74.5,363.0,80.0,26.0,29.0,363.0,28231.22258496,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,203.66379613827587,106.93783249985427,0.0
2022-04-24 15:09:54,78.400001168251,486.0,101.300001509488,3683486.8893975,1805.0,35.0,27.0,73.0,357.0,80.0,26.0,23.5,358.0,28230.262584191998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,195.40895352910493,105.99147999985144,1.0
2022-04-24 14:09:53,78.400001168251,486.0,104.050001550466,3683382.31744625,1805.0,33.0,27.0,72.5,357.0,79.0,26.0,26.0,343.0,28229.302583424,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,200.7137375587693,104.57195125008002,14.0
2022-04-24 13:09:52,78.400001168251,487.5,77.9000011608005,3683278.6918475,1811.0,31.5,23.0,72.5,300.0,79.0,26.0,16.0,312.0,28228.342582655998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,375.36,176.4039881358707,103.62559875007719,12.0
2022-04-24 12:09:51,79.6000011861324,486.0,102.150001522154,3683174.5930725,1811.0,31.0,28.0,73.0,343.0,79.0,26.0,20.5,341.0,28227.382581888,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,190.01116354567338,104.09877499984577,2.0
2022-04-24 11:09:50,79.6000011861324,487.0,101.650001514703,3683075.22606,1812.0,31.0,27.0,72.0,336.0,79.0,26.0,23.5,338.0,28226.42258112,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,196.08410786015241,99.36701250029728,2.0
2022-04-24 10:09:49,79.6000011861324,486.0,101.050001505762,3682977.7517525,1814.0,30.0,28.0,72.5,341.0,79.0,26.0,23.0,338.0,28225.462580352,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,187.96503256280135,97.47430749982595,3.0
2022-04-24 09:09:49,79.6000011861324,486.5,87.7500013075769,3682878.85791625,1813.0,31.0,26.0,73.0,368.0,80.0,26.0,25.0,357.0,28224.502579584,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,175.78125261934474,98.89383625006303,11.0
2022-04-24 08:09:48,79.6000011861324,486.0,101.650001514703,3682770.97373125,1811.0,33.0,28.0,73.0,353.0,79.0,26.0,20.0,343.0,28223.542578816,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,189.0811040080041,107.8841849998571,10.0
2022-04-24 07:09:48,79.6000011861324,469.5,212.900003172457,3682628.07450375,1801.0,32.5,49.0,75.0,552.0,82.0,26.0,110.5,530.0,28222.582578048,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,799.68,226.29677207956738,142.89922749996185,22.0
2022-04-24 06:09:46,79.6000011861324,476.5,245.100003652275,3682404.73531375,1794.0,32.5,55.0,74.5,551.0,81.0,26.0,126.5,535.0,28221.62257728,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,897.6,232.10227618586646,223.3391900002025,16.0
2022-04-24 05:09:45,79.200001180172,469.5,226.000003367662,3682199.37682125,1807.5,33.5,49.0,76.5,560.0,82.0,26.0,115.5,534.0,28220.662576512,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,799.68,240.2210920149469,205.35849249968305,26.0
2022-04-24 04:09:44,79.6000011861324,486.5,95.1000014171004,3682002.062325,1812.0,32.5,27.0,71.5,344.0,79.0,26.0,22.5,337.0,28219.702575744002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,183.44907680767824,197.31449625035748,7.0
2022-04-24 03:09:43,79.6000011861324,486.5,101.650001514703,3681901.74896,1812.0,32.5,27.0,72.0,339.0,78.0,26.0,24.5,338.0,28218.742574976,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,196.08410786015241,100.31336499983445,1.0
2022-04-24 02:09:42,79.6000011861324,485.5,102.950001534075,3681793.39159875,1809.5,34.5,28.0,73.0,363.0,79.0,26.0,25.5,354.0,28217.782574208002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,191.4992588059431,108.35736125009134,9.0
2022-04-24 01:09:41,79.6000011861324,486.0,105.450001571327,3681686.9269425,1814.0,32.0,28.0,73.0,354.0,79.0,26.0,23.5,342.0,28216.82257344,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,196.14955649428384,106.46465625008568,12.0
2022-04-24 00:09:41,79.6000011861324,487.0,100.600001499057,3681582.35499125,1811.0,30.5,28.0,72.5,356.0,79.0,26.0,28.0,342.0,28215.862572672002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,187.12797897890067,104.57195124961436,14.0
2022-04-23 23:09:39,79.6000011861324,486.0,112.800001680851,3681480.6220975,1809.5,28.5,29.0,72.5,347.0,78.0,26.0,27.0,343.0,28214.902571904,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,202.5862099153215,101.73289375007153,4.0
2022-04-23 22:09:38,79.6000011861324,485.5,105.450001571327,3681373.684265,1811.0,30.0,29.0,73.5,362.0,79.0,26.0,27.5,347.0,28213.942571136,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,189.38577868413614,106.93783250031993,15.0
2022-04-23 21:09:38,79.6000011861324,485.5,110.300001643598,3681267.21960875,1810.5,30.5,29.0,72.5,359.0,79.0,26.0,25.5,346.0,28212.982570368,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,198.09626731968032,106.46465624962002,13.0
2022-04-23 20:09:38,79.6000011861324,487.0,104.850001562387,3681163.12083375,1812.0,31.0,28.0,72.5,352.0,78.0,26.0,22.0,341.0,28211.062568832003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,195.03348504908297,104.09877500031143,11.0
2022-04-23 19:09:38,79.6000011861324,487.0,99.4000014811754,3681060.91476375,1814.5,30.5,27.0,72.5,347.0,78.0,26.0,22.5,339.0,28210.102568064,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,191.74383001769945,102.20606999984011,8.0
2022-04-23 18:09:36,79.6000011861324,488.0,102.950001534075,3680957.76234125,1813.0,30.0,28.0,72.5,348.0,78.0,26.0,23.5,340.0,28209.142567296003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,191.4992588059431,103.15242249984294,8.0
2022-04-23 17:09:36,79.6000011861324,487.0,106.300001583993,3680854.1367425,1810.5,31.5,28.0,73.0,354.0,79.0,26.0,21.0,341.0,28208.182566528,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,197.7306577083203,103.62559875007719,13.0
2022-04-23 16:09:34,79.6000011861324,487.5,101.900001518428,3680750.51114375,1812.0,32.5,28.0,72.0,349.0,78.0,26.0,23.5,340.0,28207.222565760003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,189.54613377683782,103.62559875007719,9.0
2022-04-23 15:09:34,79.6000011861324,486.5,102.150001522154,3680647.8318975,1813.0,32.5,28.0,72.5,355.0,79.0,26.0,21.5,343.0,28206.262564992,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,190.01116354567338,102.67924625007436,12.0
2022-04-23 14:09:32,79.6000011861324,486.0,100.250001493841,3680544.679475,1814.0,32.5,27.0,73.0,353.0,79.0,26.0,25.5,342.0,28205.302564224003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,193.3834905359587,103.15242249984294,11.0
2022-04-23 13:09:32,79.6000011861324,486.0,101.300001509488,3680441.05387625,1812.0,29.5,28.0,72.5,361.0,79.0,26.0,24.5,347.0,28204.342563456,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,188.4300623316369,103.62559875007719,14.0
2022-04-23 12:09:31,79.6000011861324,487.5,96.450001437217,3680340.267335,1811.0,32.5,27.0,72.0,346.0,79.0,26.0,18.5,339.0,28203.382562688003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,186.05324351315008,100.7865412500687,7.0
2022-04-23 11:09:30,79.6000011861324,486.5,100.800001502037,3680239.48079375,1813.0,31.5,27.0,72.5,352.0,79.0,26.0,22.5,343.0,28202.42256192,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,194.44444734189236,100.7865412500687,9.0
2022-04-23 10:09:28,79.6000011861324,484.0,108.200001612306,3680133.96249,1813.0,31.5,29.0,73.0,370.0,80.0,26.0,25.0,353.0,28201.462561152002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,194.32471553934266,105.51830375008285,17.0
2022-04-23 09:09:28,79.6000011861324,484.5,114.100001700222,3680019.92701375,1810.5,31.0,29.0,73.0,380.0,80.0,26.0,26.5,362.0,28200.502560384,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,204.92098006505387,114.03547624964267,18.0
2022-04-23 08:09:27,79.6000011861324,484.0,123.150001835078,3679908.730595,1811.0,33.5,31.0,73.0,388.0,80.0,26.0,25.5,370.0,28199.542559616002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,206.90524501861222,111.19641875009984,18.0
2022-04-23 07:09:26,79.6000011861324,466.5,257.000003829598,3679695.8012825,1799.0,33.0,56.0,76.0,578.0,82.0,26.0,141.5,549.0,28198.582558848,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,913.92,239.0253011808017,212.92931250017136,29.0
2022-04-23 06:09:25,79.6000011861324,468.0,237.750003542751,3679450.22280875,1794.0,33.5,54.0,76.0,565.0,82.0,26.0,128.5,540.0,28197.622558080002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,881.28,229.3113460095978,245.5784737500362,25.0
2022-04-23 05:09:24,78.8000011742115,469.5,226.000003367662,3679212.68833125,1795.0,37.5,51.0,76.0,558.0,82.0,26.0,115.5,533.0,28196.662557312,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,832.32,230.80065703396855,237.5344774997793,25.0
2022-04-23 04:09:23,78.400001168251,486.5,82.5500012300909,3679005.43713375,1805.0,29.0,24.0,72.5,318.0,79.0,26.0,18.0,320.0,28195.702556544,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,391.68,179.14496794724587,207.25119750015438,2.0
2022-04-23 03:09:22,78.8000011742115,482.0,116.850001741201,3678888.08942375,1810.5,31.5,30.0,73.5,386.0,80.0,26.0,29.0,384.0,28194.742555776,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,202.86458635625172,117.34770999988541,2.0
2022-04-23 02:09:21,78.8000011742115,485.0,108.650001619011,3678771.21489,1807.5,36.0,28.0,72.0,372.0,79.0,26.0,23.5,365.0,28193.782555008,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,202.10193753536274,116.87453375011683,7.0
2022-04-23 01:09:20,78.8000011742115,485.0,110.100001640618,3678661.91117625,1810.5,36.5,29.0,73.0,371.0,79.0,26.0,24.5,363.0,28192.82255424,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,197.73707191202948,109.30371375009418,8.0
2022-04-23 00:09:19,78.8000011742115,485.0,108.650001619011,3678552.6074625,1806.0,40.0,29.0,73.0,369.0,79.0,26.0,26.0,363.0,28191.862553472,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,195.13290520655713,109.30371374962851,6.0
2022-04-22 23:09:19,78.8000011742115,486.0,111.150001656264,3678443.776925,1807.5,37.0,29.0,73.0,368.0,79.0,26.0,31.0,361.0,28190.902552704,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,199.6228478021983,108.83053750032559,7.0
2022-04-22 22:09:17,78.8000011742115,484.5,102.950001534075,3678334.9463875,1806.0,39.0,28.0,73.5,368.0,80.0,26.0,28.0,362.0,28189.942551936,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,191.4992588059431,108.83053749985993,6.0
2022-04-22 21:09:16,78.8000011742115,484.0,110.100001640618,3678225.1694975,1807.5,37.5,28.0,72.5,368.0,80.0,26.0,23.0,358.0,28188.982551168,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,204.79911019460195,109.77688999986276,10.0
2022-04-22 20:09:16,78.8000011742115,483.5,107.100001595914,3678116.33896,1807.5,38.5,28.0,73.0,368.0,80.0,26.0,28.0,362.0,28187.062549632003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,199.21875296859002,108.83053750032559,6.0
2022-04-22 19:09:14,78.8000011742115,485.0,109.500001631677,3678007.5084225,1807.0,36.5,28.0,73.0,368.0,80.0,26.0,26.5,360.0,28186.102548864,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,203.68303874939917,108.83053749985993,8.0
2022-04-22 18:09:14,78.8000011742115,483.0,110.300001643598,3677899.15106125,1809.5,36.5,28.0,73.0,375.0,80.0,26.0,23.5,367.0,28185.142548096002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,205.1711340096689,108.35736125009134,8.0
2022-04-22 17:09:13,78.8000011742115,485.0,112.20000167191,3677790.32052375,1807.0,38.5,29.0,73.5,373.0,80.0,26.0,29.5,364.0,28184.182547328,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,201.50862369236714,108.83053749985993,9.0
2022-04-22 16:09:13,78.8000011742115,486.0,98.1000014618039,3677687.6412775,1809.5,38.5,27.0,73.0,341.0,79.0,26.0,24.5,338.0,28183.222546560002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,189.2361139309489,102.67924625007436,3.0
2022-04-22 15:09:12,78.8000011742115,487.5,89.3000013306737,3677589.2206175,1808.5,39.0,25.0,72.5,305.0,78.0,26.0,18.0,349.0,28182.262545792,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,408.0,186.04166943890354,98.42065999982879,44.0
2022-04-22 14:09:11,78.8000011742115,487.0,98.3500014655292,3677490.7999575,1807.5,37.5,27.0,72.5,347.0,79.0,26.0,23.0,340.0,28181.302545024002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,189.7183670245548,98.42066000029445,7.0
2022-04-22 13:09:10,78.8000011742115,488.0,93.7000013962388,3677393.79882625,1807.0,37.5,26.0,73.0,333.0,78.0,26.0,18.5,334.0,28180.342544256,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,187.70032330977324,97.00113125005737,1.0
2022-04-22 12:09:09,78.8000011742115,488.0,98.9000014737248,3677297.7440475,1807.5,39.0,26.0,72.0,334.0,78.0,26.0,24.0,337.0,28179.382543488002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,198.11699013166026,96.05477874958888,3.0
2022-04-22 11:09:08,78.8000011742115,486.0,103.550001543015,3677200.74291625,1807.5,40.0,27.0,73.0,348.0,79.0,26.0,24.0,344.0,28178.42254272,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,199.7492313715567,97.00113125005737,4.0
2022-04-22 10:09:07,78.8000011742115,485.5,104.850001562387,3677097.1173175,1807.5,37.5,27.0,72.0,359.0,79.0,26.0,27.5,351.0,28177.462541952,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,202.25694745830828,103.62559875007719,8.0
2022-04-22 09:09:06,78.8000011742115,488.5,95.9500014297664,3676996.8039525,1808.5,39.5,26.0,72.0,335.0,78.0,26.0,18.0,336.0,28176.502541184,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,192.20753491539745,100.31336499983445,1.0
2022-04-22 08:09:05,78.8000011742115,483.5,96.2000014334917,3676896.96376375,1808.5,42.0,27.0,73.0,345.0,79.0,26.0,20.5,345.0,28175.542540416,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,185.5709904195442,99.84018875006586,0.0
2022-04-22 07:09:05,78.8000011742115,469.5,221.250003296882,3676676.9368075,1801.0,39.0,51.0,76.0,559.0,82.0,26.0,123.5,534.0,28174.582539648,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,832.32,225.94975826887458,220.02695624995977,25.0
2022-04-22 06:09:04,78.8000011742115,471.5,236.800003528595,3676451.23173625,1788.0,38.5,54.0,76.0,555.0,82.0,26.0,122.5,529.0,28173.62253888,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,881.28,228.39506513174672,225.70507124997675,26.0
2022-04-22 05:09:03,78.8000011742115,470.0,214.350003194064,3676304.54709875,1797.5,39.0,49.0,76.5,554.0,82.0,26.0,114.5,531.0,28172.662538112,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,799.68,227.83801359913267,146.68463750043884,23.0
2022-04-22 04:09:02,77.2000011503696,489.0,102.700001530349,3676087.83237625,1799.0,40.5,27.0,71.5,349.0,78.0,26.0,20.5,341.0,28171.702537344,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,198.1095708532967,216.71472249971703,8.0
2022-04-22 03:09:02,78.0000011622906,488.0,119.600001782179,3675991.30442125,1798.0,41.0,31.0,71.5,338.0,78.0,26.0,29.0,340.0,28170.742536576,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,200.94086320930612,96.52795500028878,2.0
2022-04-22 02:09:00,78.0000011622906,485.5,104.850001562387,3675890.99105625,1801.5,37.5,28.0,72.0,364.0,79.0,26.0,26.5,327.0,28169.782535808,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,195.03348504908297,100.31336499983445,37.0
2022-04-22 01:08:59,78.0000011622906,487.0,99.1500014774501,3675787.83863375,1802.5,40.5,27.0,72.0,347.0,79.0,26.0,25.0,344.0,28168.82253504,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,191.26157692409356,103.15242249984294,3.0
2022-04-22 00:08:58,78.0000011622906,487.5,105.450001571327,3675685.1593875,1801.0,40.0,28.0,71.5,353.0,79.0,26.0,23.5,348.0,28167.862534272,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,196.14955649428384,102.67924625007436,5.0
2022-04-21 23:08:58,78.0000011622906,487.5,98.9000014737248,3675582.48014125,1802.5,40.0,27.0,72.0,350.0,79.0,26.0,24.5,347.0,28166.902533504,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,190.77932383048767,102.67924625007436,3.0
2022-04-21 22:08:57,78.0000011622906,486.0,109.250001627952,3675482.6399525,1802.5,40.0,28.0,72.5,350.0,79.0,26.0,24.5,345.0,28165.942532736,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,203.2180089805655,99.84018875006586,5.0
2022-04-21 21:08:55,78.0000011622906,487.0,98.3500014655292,3675380.4338825,1803.5,39.0,27.0,72.0,353.0,79.0,26.0,18.5,346.0,28164.982531968,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,189.7183670245548,102.20606999984011,7.0
2022-04-21 20:08:54,78.0000011622906,487.5,102.500001527369,3675278.2278125,1804.5,40.0,27.0,72.0,348.0,79.0,26.0,21.5,342.0,28163.062530432002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,197.72376837841242,102.20606999984011,6.0
2022-04-21 19:08:53,78.0000011622906,488.5,99.4000014811754,3675175.54856625,1802.5,38.0,27.0,72.5,352.0,79.0,26.0,23.5,348.0,28162.102529664,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,191.74383001769945,102.67924625007436,4.0
2022-04-21 18:08:52,78.0000011622906,487.5,89.9000013396144,3675073.34249625,1805.0,39.0,26.0,72.5,360.0,79.0,26.0,28.0,356.0,28161.142528896,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,180.08814370916346,102.20607000030577,4.0
2022-04-21 17:08:52,78.0000011622906,485.0,113.400001689792,3674968.29736875,1800.0,38.0,29.0,72.0,363.0,79.0,26.0,25.5,359.0,28160.182528128,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,203.66379613827587,105.0451274998486,4.0
2022-04-21 16:08:51,78.0000011622906,486.0,92.4000013768673,3674858.0473025,1800.0,41.5,26.0,72.5,370.0,80.0,26.0,26.0,365.0,28159.22252736,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,185.09615660430148,110.250066250097,5.0
2022-04-21 15:08:50,77.6000011563301,483.5,90.9500013552606,3674747.79723625,1796.5,39.0,27.0,73.5,371.0,80.0,26.0,24.0,367.0,28158.262526592,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,175.4436754538206,110.250066250097,4.0
2022-04-21 14:08:50,78.0000011622906,487.5,101.050001505762,3674637.07399375,1803.5,39.0,28.0,72.5,354.0,79.0,26.0,25.5,352.0,28157.302525824,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,187.96503256280135,110.72324249986559,2.0
2022-04-21 13:08:49,78.0000011622906,487.5,101.050001505762,3674533.448395,1803.5,41.0,28.0,71.5,352.0,79.0,26.0,23.5,347.0,28156.342525056,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,187.96503256280135,103.62559875007719,5.0
2022-04-21 12:08:47,78.0000011622906,484.0,109.250001627952,3674427.456915,1799.0,38.0,29.0,73.0,372.0,79.0,26.0,27.5,355.0,28155.382524288,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,196.2104914295115,105.99147999985144,17.0
2022-04-21 11:08:47,78.0000011622906,484.0,111.750001665205,3674315.78732,1802.5,39.5,29.0,72.5,370.0,79.0,26.0,31.0,352.0,28154.42252352,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,200.70043402515267,111.66959499986842,18.0
2022-04-21 10:08:46,78.0000011622906,484.5,105.450001571327,3674204.59090125,1801.5,40.5,28.0,72.5,363.0,79.0,26.0,22.0,352.0,28153.462522752,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,196.14955649428384,111.19641875009984,11.0
2022-04-21 09:08:46,78.0000011622906,485.0,105.700001575053,3674096.23354,1801.0,41.5,28.0,72.5,363.0,79.0,26.0,23.0,358.0,28152.502521984,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,196.6145862631194,108.35736125009134,5.0
2022-04-21 08:08:45,78.0000011622906,485.0,101.900001518428,3673991.1884125,1801.5,43.5,27.0,73.5,359.0,79.0,26.0,23.0,365.0,28151.542521216,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,196.56636095375774,105.0451274998486,6.0
2022-04-21 07:08:44,79.6000011861324,468.0,223.50000333041,3673806.17649875,1794.0,41.5,52.0,76.0,549.0,82.0,26.0,103.5,527.0,28150.582520448,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,848.64,223.85817641267028,185.011913749855,22.0
2022-04-21 06:08:43,79.6000011861324,472.0,206.750003080815,3673588.9886,1804.5,41.5,48.0,76.0,548.0,82.0,26.0,104.0,527.0,28149.62251968,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,783.36,224.3381109817871,217.18789875041693,21.0
2022-04-21 05:08:42,79.6000011861324,470.5,209.950003128499,3673423.85008875,1803.5,42.0,47.0,75.0,546.0,82.0,26.0,99.0,525.0,28148.662518912,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,767.04,232.6573616228934,165.13851124979556,21.0
2022-04-21 04:08:41,79.6000011861324,487.5,82.7500012330711,3673233.63323625,1813.0,37.0,24.0,73.0,314.0,79.0,26.0,19.5,330.0,28147.702518144,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,391.68,179.5789957314911,190.2168525001034,16.0
2022-04-21 03:08:40,79.6000011861324,485.5,110.900001652539,3673123.85634625,1813.0,37.0,29.0,72.0,372.0,80.0,26.0,30.5,368.0,28146.742517376,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,199.1738535426347,109.77688999986276,4.0
2022-04-21 02:08:39,79.6000011861324,481.0,123.750001844019,3673011.713575,1809.5,37.5,31.0,73.5,403.0,81.0,26.0,37.5,396.0,28145.782516608,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,207.9133095497631,112.14277125010267,7.0
2022-04-21 01:08:40,79.6000011861324,480.0,135.950002025813,3672883.48281125,1807.5,36.5,34.0,73.0,407.0,81.0,26.0,35.5,402.0,28144.82251584,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,208.2567432993459,128.2307637501508,5.0
2022-04-21 00:08:38,79.6000011861324,482.5,118.050001759082,3672756.1984,1814.5,37.0,30.0,73.0,387.0,80.0,26.0,30.5,381.0,28143.862515072,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,204.94791972062845,127.28441124968231,6.0
