Timestamp,Throttle Position [%],Oil_Press,Fuel_Rate,Total_Fuel,RPM,Fuel Filter Differential Pressure [kPa],Load,Oil Filter Differential Pressure [kPa],EXH_L,Coolant_Temp,Batt,Boost,EXH_R,SMH,EVENT_STATS,DIAG_STATS,Cumulative Idle Time [Hrs],Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-04-20 23:08:37,79.6000011861324,487.5,101.300001509488,3672647.3678625,1812.0,40.0,28.0,72.0,358.0,79.0,26.0,27.5,350.0,28142.902514303998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,188.4300623316369,108.83053750032559,8.0
2022-04-20 22:08:36,79.6000011861324,483.5,117.700001753867,3672538.537325,1810.5,35.5,30.0,72.5,388.0,80.0,26.0,26.5,373.0,28141.942513536,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,204.34028082268574,108.83053749985993,15.0
2022-04-20 21:08:35,79.6000011861324,483.0,115.550001721829,3672421.66279125,1812.0,37.0,30.0,73.5,384.0,80.0,26.0,27.5,373.0,28140.982512767998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,200.60764187817534,116.87453375011683,11.0
2022-04-20 20:08:34,79.6000011861324,483.0,120.4000017941,3672304.7882575,1810.5,38.0,30.0,73.5,388.0,80.0,26.0,32.5,370.0,28139.062511232,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,209.02778089253474,116.87453374965116,18.0
2022-04-20 19:08:34,79.6000011861324,482.5,116.000001728535,3672186.96737125,1811.0,38.0,30.0,73.0,384.0,80.0,26.0,29.0,371.0,28138.102510464,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,201.38889188981767,117.82088625011966,13.0
2022-04-20 18:08:33,79.6000011861324,482.0,116.600001737475,3672070.0928375,1811.0,38.5,30.0,73.5,387.0,80.0,26.0,28.0,371.0,28137.142509696,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,202.4305585720052,116.87453375011683,16.0
2022-04-20 17:08:32,79.6000011861324,487.5,104.400001555681,3671959.84277125,1812.0,40.5,28.0,72.0,359.0,79.0,26.0,22.5,348.0,28136.182508928,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,194.19643146518044,110.250066250097,11.0
2022-04-20 16:08:30,79.6000011861324,488.0,97.2500014491379,3671863.31481625,1811.0,40.0,27.0,71.5,336.0,79.0,26.0,25.0,351.0,28135.22250816,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,187.59645341268885,96.52795499982312,15.0
2022-04-20 15:08:30,79.6000011861324,486.0,102.150001522154,3671762.05509875,1811.0,40.0,28.0,72.5,350.0,79.0,26.0,26.5,343.0,28134.262507392,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,190.01116354567338,101.25971749983728,7.0
2022-04-20 14:08:29,79.6000011861324,487.0,107.600001603365,3671661.74173375,1810.5,39.0,28.0,72.0,357.0,79.0,26.0,28.0,345.0,28133.302506624,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,200.14881250625933,100.31336500030011,12.0
2022-04-20 13:08:27,79.6000011861324,485.5,106.300001583993,3671555.2770775,1813.0,38.0,28.0,72.5,362.0,80.0,26.0,25.0,349.0,28132.342505856,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,197.7306577083203,106.46465625008568,13.0
2022-04-20 12:08:27,79.6000011861324,485.0,108.650001619011,3671447.86606875,1810.5,39.5,29.0,73.0,364.0,80.0,26.0,20.5,352.0,28131.382505088,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,195.13290520655713,107.41100874962285,12.0
2022-04-20 11:08:26,79.6000011861324,488.5,102.500001527369,3671342.347765,1811.0,38.5,28.0,72.0,347.0,79.0,26.0,21.0,338.0,28130.42250432,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,190.66220522204057,105.51830375008285,9.0
2022-04-20 10:08:25,79.6000011861324,487.5,95.3500014208257,3671241.56122375,1813.0,40.0,27.0,72.0,333.0,79.0,26.0,19.0,337.0,28129.462503552,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,183.93132990128416,100.7865412500687,4.0
2022-04-20 09:08:24,79.6000011861324,487.5,98.1000014618039,3671140.30150625,1814.0,39.5,27.0,72.5,338.0,79.0,26.0,22.0,336.0,28128.502502784,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,189.2361139309489,101.25971749983728,2.0
2022-04-20 08:08:23,79.6000011861324,488.5,97.0000014454126,3671041.88084625,1812.0,41.0,27.0,72.0,336.0,79.0,26.0,21.0,334.0,28127.542502016,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,187.11420031908295,98.42066000029445,2.0
2022-04-20 07:08:23,79.6000011861324,469.0,233.800003483891,3670892.8303275,1804.5,41.5,52.0,75.5,558.0,83.0,26.0,123.0,531.0,28126.582501247998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,848.64,234.17468297665363,149.05051874974743,27.0
2022-04-20 06:08:21,79.6000011861324,470.5,221.950003307313,3670674.2229,1804.5,42.0,49.0,76.0,543.0,82.0,26.0,114.0,521.0,28125.62250048,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,799.68,235.9162450120249,218.60742750018835,22.0
2022-04-20 05:08:20,78.8000011742115,471.5,214.100003190339,3670523.7528525,1795.0,40.5,49.0,75.5,548.0,82.0,26.0,110.0,527.0,28124.662499711998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,799.68,227.57228230265628,150.4700474999845,21.0
2022-04-20 04:08:19,76.8000011444092,489.5,81.7000012174249,3670319.81388875,1798.0,41.5,24.0,72.0,304.0,78.0,26.0,13.0,294.0,28123.702498944,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,391.68,177.30034986420335,203.93896374991164,10.0
2022-04-20 03:08:18,77.2000011503696,486.5,101.650001514703,3670218.55417125,1798.0,43.5,27.0,71.0,355.0,79.0,26.0,24.5,340.0,28122.742498175998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,196.08410786015241,101.25971749983728,15.0
2022-04-20 02:08:18,77.6000011563301,488.0,101.900001518428,3670115.874925,1801.5,42.5,27.0,72.0,353.0,79.0,26.0,22.5,340.0,28121.782497408,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,196.56636095375774,102.67924625007436,13.0
2022-04-20 01:08:18,77.2000011503696,487.0,95.9500014297664,3670014.14203125,1801.0,42.0,27.0,72.5,337.0,79.0,26.0,18.5,336.0,28120.822496639998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,185.0887373259383,101.73289375007153,1.0
2022-04-20 00:08:16,77.2000011503696,487.5,104.600001558661,3669910.98960875,1799.0,41.5,27.0,72.0,364.0,79.0,26.0,19.0,319.0,28119.862495872,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,201.77469436470102,103.15242249984294,45.0
2022-04-19 23:08:15,77.2000011503696,488.0,95.600001424551,3669809.256715,1801.5,41.5,26.0,71.5,338.0,79.0,26.0,21.5,335.0,28118.902495103997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,191.5064131100781,101.73289375007153,3.0
2022-04-19 22:08:15,77.2000011503696,487.5,98.9000014737248,3669708.94335,1801.0,44.0,26.0,71.5,336.0,79.0,26.0,22.5,334.0,28117.942494336,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,198.11699013166026,100.31336500030011,2.0
2022-04-19 21:08:15,77.2000011503696,487.5,96.2000014334917,3669608.15680875,1801.5,40.0,27.0,71.5,339.0,78.0,26.0,22.5,334.0,28116.982493567997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,185.5709904195442,100.7865412500687,5.0
2022-04-19 20:08:14,77.2000011503696,487.5,99.1500014774501,3669509.2629725,1802.5,42.0,27.0,73.0,341.0,78.0,26.0,20.0,344.0,28115.062492032,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,191.26157692409356,98.89383624959737,3.0
2022-04-19 19:08:14,77.2000011503696,488.0,102.950001534075,3669410.36913625,1801.0,42.5,27.0,71.5,341.0,78.0,26.0,21.5,336.0,28114.102491264,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,198.59182394690396,98.89383625006303,5.0
2022-04-19 18:08:13,77.2000011503696,487.0,102.500001527369,3669312.4216525,1800.0,44.0,27.0,72.5,348.0,79.0,26.0,20.5,349.0,28113.142490496,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,197.72376837841242,97.9474837500602,1.0
2022-04-19 17:08:12,77.2000011503696,488.5,95.1000014171004,3669215.42052125,1799.0,43.5,26.0,71.0,327.0,78.0,26.0,23.5,337.0,28112.182489728,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,190.5048105310505,97.00113125005737,10.0
2022-04-19 16:08:10,77.2000011503696,487.5,99.7500014863908,3669118.41939,1800.0,43.0,27.0,72.5,336.0,78.0,26.0,19.5,338.0,28111.22248896,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,192.4189843487477,97.00113125005737,2.0
2022-04-19 15:08:10,77.2000011503696,487.5,102.500001527369,3669016.68649625,1800.0,43.5,28.0,71.5,338.0,79.0,26.0,20.5,333.0,28110.262488192,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,190.66220522204057,101.73289375007153,5.0
2022-04-19 14:08:09,77.2000011503696,486.5,99.7500014863908,3668914.9536025,1800.0,44.5,27.0,72.5,346.0,79.0,26.0,25.5,341.0,28109.302487424,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,192.4189843487477,101.73289375007153,5.0
2022-04-19 13:08:08,77.2000011503696,488.5,94.5500014089048,3668814.6402375,1800.0,44.5,26.0,71.5,333.0,78.0,26.0,18.0,330.0,28108.342486655998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,189.4030476941202,100.31336499983445,3.0
2022-04-19 12:08:07,77.2000011503696,488.0,96.2000014334917,3668717.16593,1800.0,44.0,26.0,72.5,347.0,79.0,26.0,24.5,340.0,28107.382485888,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,192.70833620491126,97.47430749982595,7.0
2022-04-19 11:08:06,77.2000011503696,488.0,101.650001514703,3668617.7989175,1800.0,44.5,27.0,71.0,341.0,79.0,26.0,25.5,335.0,28106.422485119998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,196.08410786015241,99.36701250029728,6.0
2022-04-19 10:08:05,78.0000011622906,485.0,111.400001659989,3668514.646495,1802.5,43.0,28.0,72.5,371.0,79.0,26.0,27.5,355.0,28105.462484352,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,207.21726499253907,103.15242249984294,16.0
2022-04-19 09:08:04,80.4000011980534,469.0,215.750003214926,3668306.448945,1804.5,41.5,49.0,75.5,554.0,82.0,26.0,106.5,529.0,28104.502483583998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,799.68,229.32610885940267,208.1975500001572,25.0
2022-04-19 08:08:03,80.4000011980534,472.0,218.750003259629,3668075.538935,1811.0,43.5,50.0,76.0,555.0,82.0,26.0,115.0,528.0,28103.542482816,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,816.0,227.8645867287802,230.9100099997595,27.0
2022-04-19 07:08:02,79.200001180172,471.5,215.750003214926,3667851.2533925,1790.5,41.5,50.0,75.5,560.0,83.0,26.0,103.0,533.0,28102.582482047997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,816.0,224.73958668221462,224.28554250020534,27.0
2022-04-19 06:08:01,78.8000011742115,471.0,201.300002999604,3667629.8069075,1798.0,43.0,48.0,74.5,551.0,82.0,26.0,99.0,526.0,28101.62248128,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,783.36,218.42448242144533,221.44648499973118,25.0
2022-04-19 05:08:00,79.6000011861324,488.0,100.800001502037,3667512.93237375,1813.0,41.0,28.0,72.5,347.0,79.0,26.0,20.0,341.0,28100.662480511997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,187.50000279396764,116.87453375011683,6.0
2022-04-19 04:08:00,79.6000011861324,487.0,104.050001550466,3667409.306775,1811.0,41.0,28.0,72.0,349.0,79.0,26.0,20.0,340.0,28099.702479744,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,193.54538978881325,103.62559875007719,9.0
2022-04-19 03:08:00,79.6000011861324,488.0,99.1500014774501,3667306.62752875,1812.0,42.0,27.0,71.5,340.0,78.0,26.0,25.5,336.0,28098.742478975997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,191.26157692409356,102.67924625007436,4.0
2022-04-19 02:07:58,79.6000011861324,484.0,111.750001665205,3667200.1628725,1810.5,42.5,29.0,72.0,373.0,80.0,26.0,27.0,364.0,28097.782478208,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,200.70043402515267,106.46465625008568,9.0
2022-04-19 01:07:59,79.6000011861324,483.0,115.800001725554,3667085.18104375,1809.5,39.5,30.0,73.0,378.0,80.0,26.0,33.5,367.0,28096.822477439997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,201.04166966242013,114.9818287496455,11.0
2022-04-19 00:07:58,79.6000011861324,483.5,113.650001693517,3666971.1455675,1812.0,40.5,29.0,73.5,378.0,80.0,26.0,30.0,366.0,28095.862476672,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,204.11279039783946,114.03547625010833,12.0
2022-04-18 23:07:58,79.6000011861324,488.0,98.5500014685094,3666859.00279625,1811.0,42.0,27.0,72.0,333.0,78.0,26.0,19.0,331.0,28094.902475903997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,190.10416949943942,112.14277125010267,2.0
2022-04-18 22:07:56,79.6000011861324,487.0,99.7500014863908,3666761.52848875,1811.0,42.0,27.0,72.0,347.0,78.0,26.0,20.0,338.0,28093.942475136,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,192.4189843487477,97.47430749982595,9.0
2022-04-18 21:07:55,79.6000011861324,488.0,96.6500014401972,3666660.7419475,1813.0,42.5,27.0,72.0,343.0,79.0,26.0,22.0,338.0,28092.982474367996,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,186.43904598803474,100.7865412500687,5.0
2022-04-18 20:07:55,79.6000011861324,485.0,114.700001709163,3666558.06270125,1812.0,40.5,29.0,72.5,372.0,80.0,26.0,26.0,358.0,28091.062472832,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,205.99856628800828,102.67924625007436,14.0
2022-04-18 19:07:54,79.6000011861324,485.5,110.300001643598,3666445.44675375,1811.0,40.0,29.0,72.0,376.0,80.0,26.0,29.0,365.0,28090.102472063998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,198.09626731968032,112.61594749987125,11.0
2022-04-18 18:07:52,79.6000011861324,485.0,118.300001762807,3666333.77715875,1811.0,39.0,30.0,72.0,374.0,80.0,26.0,32.0,363.0,28089.142471296,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,205.38194750487324,111.66959499986842,11.0
2022-04-18 17:07:52,79.6000011861324,485.0,111.750001665205,3666222.58074,1808.5,40.5,29.0,72.5,368.0,80.0,26.0,25.5,354.0,28088.182470527998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,200.70043402515267,111.19641875009984,14.0
2022-04-18 16:07:51,79.6000011861324,489.0,94.5500014089048,3666116.58926,1814.0,43.0,27.0,71.5,343.0,79.0,26.0,24.0,339.0,28087.22246976,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,182.3881200017454,105.9914800003171,4.0
2022-04-18 15:07:49,79.6000011861324,488.5,95.600001424551,3666018.1686,1812.0,43.5,27.0,72.0,336.0,78.0,26.0,22.5,331.0,28086.262468991998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,184.41358299489005,98.42065999982879,5.0
2022-04-18 14:07:49,79.6000011861324,489.0,103.550001543015,3665920.22111625,1808.5,42.0,27.0,71.0,336.0,78.0,26.0,23.5,334.0,28085.302468224,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,199.7492313715567,97.9474837500602,2.0
2022-04-18 13:07:48,79.6000011861324,488.5,94.5500014089048,3665822.2736325,1814.0,42.5,26.0,71.0,334.0,78.0,26.0,22.0,331.0,28084.342467455997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,189.4030476941202,97.9474837500602,3.0
2022-04-18 12:07:47,79.6000011861324,488.0,97.5000014528632,3665722.90662,1811.0,41.5,27.0,71.5,341.0,79.0,26.0,23.5,334.0,28083.382466688,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,188.07870650629476,99.36701249983162,7.0
2022-04-18 11:07:46,79.6000011861324,488.5,97.5000014528632,3665624.01278375,1810.5,43.0,27.0,72.5,332.0,79.0,26.0,24.5,332.0,28082.42246592,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,188.07870650629476,98.89383625006303,0.0
2022-04-18 10:07:45,80.0000011920929,472.5,199.850002977997,3665447.99121875,1807.0,42.0,46.0,75.0,527.0,82.0,26.0,88.0,515.0,28081.462465152,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,750.72,226.2794417776234,176.02156500006095,12.0
2022-04-18 09:07:44,80.0000011920929,472.0,199.600002974272,3665245.47178375,1804.5,40.0,46.0,74.5,525.0,82.0,26.0,83.5,512.0,28080.502464384,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,750.72,225.99638017920287,202.51943499967456,13.0
2022-04-18 08:07:43,80.0000011920929,469.5,231.800003454089,3665055.7281075,1802.5,38.5,53.0,76.0,552.0,82.0,26.0,125.5,527.0,28079.542463616,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,864.96,227.79088389749307,189.74367625033483,25.0
2022-04-18 07:07:42,80.0000011920929,470.0,222.200003311038,3664829.07668375,1795.0,40.0,52.0,75.5,559.0,82.0,26.0,118.5,534.0,28078.582462848,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,848.64,222.5560930599339,226.65142374997959,25.0
2022-04-18 06:07:41,78.8000011742115,488.5,92.0500013716519,3664675.2944025,1808.5,42.5,25.0,72.5,347.0,79.0,26.0,24.0,339.0,28077.62246208,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,408.0,191.77083619094145,153.78228124976158,8.0
2022-04-18 05:07:40,78.8000011742115,488.0,100.250001493841,3664575.92739,1807.5,44.5,27.0,71.5,347.0,79.0,26.0,24.0,336.0,28076.662461312,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,193.3834905359587,99.36701250029728,11.0
2022-04-18 04:07:40,78.8000011742115,481.5,126.950001891702,3664451.00886,1806.0,36.5,32.0,73.0,409.0,81.0,26.0,38.0,407.0,28075.702460544002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,206.62435203727537,124.91852999990806,2.0
2022-04-18 03:07:39,78.8000011742115,481.0,133.500001989305,3664316.15362875,1807.0,38.5,33.0,73.5,406.0,81.0,26.0,37.0,402.0,28074.742459776,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,210.7007607154435,134.85523125017062,4.0
2022-04-18 02:07:39,78.8000011742115,488.5,91.8000013679266,3664196.91321375,1807.5,43.5,26.0,71.5,325.0,79.0,26.0,19.0,334.0,28073.782459008,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,183.89423350946836,119.24041499989107,9.0
2022-04-18 01:07:39,78.8000011742115,488.5,94.750001411885,3664100.858435,1808.5,41.0,26.0,71.0,332.0,79.0,26.0,21.0,335.0,28072.82245824,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,189.80368872573118,96.05477875005454,3.0
2022-04-18 00:07:37,78.8000011742115,488.5,93.2000013887882,3664003.3841275,1810.5,42.5,26.0,71.5,327.0,79.0,26.0,23.0,335.0,28071.862457472,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,186.69872073074558,97.47430749982595,8.0
2022-04-17 23:07:38,78.8000011742115,486.0,105.950001578778,3663901.1780575,1809.5,42.0,28.0,72.0,356.0,79.0,26.0,21.0,349.0,28070.902456704,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,197.07961603195312,102.20606999984011,7.0
2022-04-17 22:07:36,78.8000011742115,488.0,98.3500014655292,3663803.23057375,1809.5,42.5,26.0,71.0,337.0,79.0,26.0,23.0,336.0,28069.942455936,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,197.01522729472998,97.9474837500602,1.0
2022-04-17 21:07:35,78.8000011742115,486.0,95.3500014208257,3663705.75626625,1807.5,42.0,26.0,72.0,346.0,80.0,26.0,18.5,342.0,28068.982455168,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,191.0056118205643,97.47430750029162,4.0
2022-04-17 20:07:35,78.8000011742115,486.5,104.050001550466,3663600.2379625,1808.5,40.5,27.0,71.5,353.0,79.0,26.0,27.5,344.0,28067.062453632003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,200.7137375587693,105.51830374961719,9.0
2022-04-17 19:07:33,78.8000011742115,487.5,94.3000014051795,3663500.87095,1809.5,42.0,26.0,71.5,350.0,79.0,26.0,24.5,345.0,28066.102452864,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,188.9022464046064,99.36701250029728,5.0
2022-04-17 18:07:32,78.8000011742115,488.0,100.000001490116,3663400.557585,1807.5,40.5,27.0,71.5,331.0,78.0,26.0,25.5,331.0,28065.142452096003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,192.90123744235342,100.31336499983445,0.0
2022-04-17 17:07:31,78.8000011742115,487.5,98.5500014685094,3663303.0832775,1811.0,41.0,27.0,71.5,327.0,79.0,26.0,21.0,329.0,28064.182451328,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,190.10416949943942,97.47430750029162,2.0
2022-04-17 16:07:31,78.8000011742115,488.5,99.1500014774501,3663204.6626175,1807.5,41.5,26.0,72.0,340.0,79.0,26.0,22.0,334.0,28063.222450560002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,198.6177914211741,98.42065999982879,6.0
2022-04-17 15:07:29,78.8000011742115,486.5,99.4000014811754,3663104.82242875,1809.5,42.0,27.0,72.5,336.0,79.0,26.0,25.5,332.0,28062.262449792,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,191.74383001769945,99.84018875006586,4.0
2022-04-17 14:07:29,78.8000011742115,488.5,98.5500014685094,3663003.56271125,1807.5,41.0,27.0,72.0,338.0,79.0,26.0,22.0,335.0,28061.302449024002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,190.10416949943942,101.25971749983728,3.0
2022-04-17 13:07:29,78.8000011742115,488.0,91.8000013679266,3662905.14205125,1810.5,42.5,26.0,72.0,337.0,79.0,26.0,21.5,335.0,28060.342448256,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,183.89423350946836,98.42065999982879,2.0
2022-04-17 12:07:28,78.8000011742115,487.5,108.400001615286,3662805.3018625,1807.5,42.5,28.0,72.5,344.0,79.0,26.0,21.0,335.0,28059.382447488002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,201.63690776652902,99.84018875006586,9.0
2022-04-17 11:07:28,78.8000011742115,486.5,101.900001518428,3662703.0957925,1807.0,41.0,27.0,72.5,340.0,79.0,26.0,20.5,334.0,28058.42244672,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,196.56636095375774,102.20607000030577,6.0
2022-04-17 10:07:27,78.8000011742115,485.5,100.250001493841,3662601.36289875,1809.5,42.5,27.0,72.5,347.0,79.0,26.0,24.5,338.0,28057.462445952002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,193.3834905359587,101.73289374960586,9.0
2022-04-17 09:07:25,78.8000011742115,486.5,102.150001522154,3662499.15682875,1807.0,41.0,27.0,72.0,342.0,79.0,26.0,24.0,335.0,28056.502445184,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,197.048614047365,102.20607000030577,7.0
2022-04-17 08:07:25,78.8000011742115,487.0,119.100001774728,3662397.89711125,1803.5,41.5,30.0,72.5,341.0,79.0,26.0,27.0,335.0,28055.542444416,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,206.77083641445833,101.25971749983728,6.0
2022-04-17 07:07:24,78.8000011742115,487.5,105.700001575053,3662296.1642175,1807.0,39.5,28.0,72.0,346.0,79.0,26.0,27.5,339.0,28054.582443648,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,196.6145862631194,101.73289375007153,7.0
2022-04-17 06:07:22,78.8000011742115,487.5,107.35000159964,3662193.48497125,1810.5,39.5,28.0,71.5,353.0,80.0,26.0,23.0,345.0,28053.62244288,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,199.6837827374256,102.67924625007436,8.0
2022-04-17 05:07:23,78.8000011742115,488.0,96.6500014401972,3662092.22525375,1807.5,40.0,26.0,72.0,343.0,79.0,26.0,26.0,337.0,28052.662442112,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,193.60977852603608,101.25971749983728,6.0
2022-04-17 04:07:22,78.8000011742115,488.5,92.0500013716519,3661992.385065,1808.5,43.5,26.0,72.0,333.0,79.0,26.0,18.5,334.0,28051.702441344,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,184.39503479898218,99.84018875006586,1.0
2022-04-17 03:07:20,78.8000011742115,487.5,106.750001590699,3661892.54487625,1808.5,41.0,28.0,72.0,348.0,79.0,26.0,21.5,341.0,28050.742440576,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,198.56771129222284,99.84018875006586,7.0
2022-04-17 02:07:21,78.8000011742115,488.0,109.250001627952,3661792.23151125,1807.5,40.0,28.0,72.0,348.0,79.0,26.0,22.0,338.0,28049.782439808,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,203.2180089805655,100.31336499983445,10.0
2022-04-17 01:07:19,78.8000011742115,488.0,97.0000014454126,3661690.97179375,1808.5,39.0,27.0,72.0,344.0,79.0,26.0,22.0,335.0,28048.82243904,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,187.11420031908295,101.25971750030294,9.0
2022-04-17 00:07:19,78.8000011742115,488.0,105.700001575053,3661589.71207625,1809.5,39.0,28.0,71.5,363.0,79.0,26.0,29.0,324.0,28047.862438272,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,196.6145862631194,101.25971749983728,39.0
2022-04-16 23:07:19,78.8000011742115,487.0,98.9000014737248,3661481.82789125,1809.5,39.5,27.0,72.0,360.0,79.0,26.0,21.5,345.0,28046.902437504,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,190.77932383048767,107.8841849998571,15.0
2022-04-16 22:07:18,78.8000011742115,488.5,104.600001558661,3661373.94370625,1809.5,40.5,28.0,72.0,359.0,79.0,26.0,22.5,347.0,28045.942436736,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,194.5684552802474,107.88418500032276,12.0
2022-04-16 21:07:16,78.8000011742115,486.0,108.400001615286,3661266.05952125,1807.0,39.5,28.0,72.5,368.0,80.0,26.0,29.0,357.0,28044.982435968,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,201.63690776652902,107.8841849998571,11.0
2022-04-16 20:07:16,78.8000011742115,485.0,112.600001677871,3661153.91675,1807.5,40.0,29.0,73.0,372.0,80.0,26.0,31.0,363.0,28043.742434976,,,,,,,SLM00576,Fernando de Noronha,0.28000022400010494,1632,473.28,202.22701450767065,112.14277125010267,9.0
2022-04-16 19:07:17,78.8000011742115,490.5,93.9500013999641,3661047.92527,1808.5,43.5,26.0,71.0,341.0,79.0,26.0,18.5,332.0,28043.462434752,,,,,,,SLM00576,Fernando de Noronha,0.28000022400010494,1632,424.32,188.20112459928706,105.99147999985144,9.0
2022-04-16 18:07:16,78.8000011742115,489.0,100.000001490116,3660949.03143375,1805.0,39.5,27.0,72.0,336.0,79.0,26.0,25.5,330.0,28043.182434528,,,,,,,SLM00576,Fernando de Noronha,0.28000022400010494,1632,440.64,192.90123744235342,98.89383625006303,6.0
2022-04-16 17:07:16,78.8000011742115,491.5,98.9000014737248,3660850.1375975,1806.0,41.5,27.0,72.0,335.0,79.0,26.0,22.0,330.0,28042.902434304,,,,,,,SLM00576,Fernando de Noronha,0.28000022400010494,1632,440.64,190.77932383048767,98.89383625006303,5.0
2022-04-16 16:07:14,78.8000011742115,490.0,98.1000014618039,3660748.87788,1807.0,42.5,26.0,71.5,348.0,80.0,26.0,20.5,336.0,28042.62243408,,,,,,,SLM00576,Fernando de Noronha,0.28000022400010494,1632,424.32,196.51442600521614,101.25971749983728,12.0
2022-04-16 15:07:15,78.8000011742115,490.5,108.400001615286,3660646.19863375,1811.0,39.5,28.0,72.5,352.0,80.0,26.0,27.0,337.0,28042.342433856,,,,,,,SLM00576,Fernando de Noronha,0.28000022400010494,1632,456.96,201.63690776652902,102.67924625007436,15.0
2022-04-16 14:07:14,78.8000011742115,495.0,110.100001640618,3660547.3047975,1807.0,38.5,28.0,71.0,360.0,79.0,26.0,31.0,347.0,28042.062433632,,,,,,,SLM00576,Fernando de Noronha,0.28000022400010494,1632,456.96,204.79911019460195,98.89383625006303,13.0
2022-04-07 19:04:30,78.400001168251,472.5,200.100002981722,3660405.3519225,1795.5,35.0,47.0,74.5,537.0,82.0,26.0,91.0,515.0,28034.182427328,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,767.04,221.74202458080896,141.95287499995902,22.0
2022-04-07 18:04:30,78.400001168251,471.0,200.550002988428,3660196.68119625,1798.0,36.5,47.0,74.0,539.0,82.0,26.0,96.0,516.0,28033.262426592,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,767.04,222.2406948010062,208.6707262499258,23.0
2022-04-07 17:04:28,78.400001168251,471.0,202.000003010035,3659987.0641175,1795.5,38.0,48.0,73.5,547.0,82.0,26.0,97.5,523.0,28032.342425856,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,783.36,219.18403104387477,209.61707874992862,24.0
2022-04-07 16:04:27,78.400001168251,470.5,215.550003211945,3659776.50068625,1789.5,37.0,48.0,74.5,546.0,82.0,26.0,100.0,522.0,28031.42242512,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,783.36,233.8867222351834,210.56343124993145,24.0
2022-04-07 15:04:28,78.400001168251,472.0,210.200003132224,3659566.41043125,1795.0,36.5,49.0,73.5,542.0,82.0,26.0,106.0,519.0,28030.502424383998,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,799.68,223.42687407761906,210.09025500016287,23.0
2022-04-07 14:04:27,78.400001168251,472.5,212.100003160536,3659356.7933525,1788.0,37.5,49.0,74.5,539.0,82.0,26.0,98.5,517.0,28029.582423648,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,799.68,225.44643193084184,209.61707874992862,22.0
2022-04-07 13:04:25,78.400001168251,473.0,211.600003153086,3659147.17627375,1795.5,36.5,48.0,73.0,540.0,82.0,26.0,95.5,518.0,28028.662422912,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,783.36,229.6006978657617,209.61707874992862,22.0
2022-04-07 12:04:25,78.400001168251,474.5,210.200003132224,3658938.97872375,1794.0,37.5,48.0,74.5,538.0,82.0,26.0,94.0,517.0,28027.742422176,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,783.36,228.08160062090278,208.1975500001572,21.0
2022-04-07 11:04:25,78.400001168251,472.0,203.050003025681,3658729.83482125,1795.5,33.5,47.0,74.0,539.0,82.0,26.0,95.5,518.0,28026.82242144,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,767.04,225.01108491321034,209.14390250016004,21.0
2022-04-07 10:04:23,78.400001168251,475.0,206.50000307709,3658521.164095,1795.0,35.5,49.0,74.5,539.0,82.0,26.0,105.5,516.0,28025.902420704,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,799.68,219.49405088976405,208.6707262499258,23.0
2022-04-07 09:04:24,78.0000011622906,472.0,206.250003073365,3658311.07384,1791.5,36.0,48.0,74.0,537.0,82.0,26.0,94.5,514.0,28024.982419968,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,783.36,223.79557625148112,210.0902549996972,23.0
2022-04-07 08:04:24,78.0000011622906,470.5,204.950003053993,3658101.9299375,1790.5,36.0,48.0,74.0,536.0,82.0,26.0,97.5,513.0,28024.062419232,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,783.36,222.38498595268337,209.14390250016004,23.0
2022-04-07 07:04:22,78.0000011622906,472.5,217.800003245473,3657891.8396825,1792.0,38.0,49.0,75.0,536.0,82.0,26.0,98.0,514.0,28023.142418496,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,799.68,231.50510549051128,210.09025500016287,22.0
2022-04-07 06:04:23,78.0000011622906,471.5,201.750003006309,3657685.5348375,1794.0,38.5,47.0,74.5,532.0,82.0,26.0,89.0,512.0,28022.22241776,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,767.04,223.5704820548637,206.30484499968588,20.0
2022-04-07 05:04:22,78.0000011622906,471.0,203.800003036857,3657480.176345,1795.5,37.5,47.0,74.0,533.0,82.0,26.0,94.0,513.0,28021.302417024,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,767.04,225.84220194687168,205.3584925001487,20.0
2022-04-07 04:04:20,78.0000011622906,473.0,200.350002985448,3657275.764205,1791.5,38.0,47.0,73.0,536.0,82.0,26.0,94.0,514.0,28020.382416288,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,767.04,222.01906359203014,204.41214000014588,22.0
2022-04-07 03:04:21,77.2000011503696,472.0,199.250002969056,3657071.82524125,1788.0,40.0,47.0,74.5,536.0,82.0,26.0,92.0,512.0,28019.462415552,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,767.04,220.80009194265958,203.93896374991164,24.0
2022-04-07 02:04:20,77.2000011503696,472.0,206.50000307709,3656869.30580625,1791.5,40.5,47.0,74.0,534.0,82.0,26.0,89.5,512.0,28018.542414816002,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,767.04,228.8342232680519,202.51943500014022,22.0
2022-04-07 01:04:19,75.2000011205673,484.0,108.400001615286,3656699.90870875,1785.5,41.0,28.0,71.0,364.0,80.0,26.0,23.0,349.0,28017.62241408,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,456.96,201.63690776652902,169.39709750004113,15.0
2022-04-07 00:04:19,74.8000011146069,490.0,67.9500010125339,3656604.32710625,1792.0,42.0,22.0,70.0,267.0,78.0,26.0,12.0,294.0,28016.702413344,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,359.04,160.86647966982457,95.58160249982029,27.0
2022-04-06 23:04:18,75.2000011205673,491.0,67.9500010125339,3656535.24337375,1789.0,41.5,21.0,69.5,267.0,78.0,26.0,12.0,290.0,28015.782412608,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,342.72,168.5267882255305,69.08373250020668,23.0
2022-04-06 22:04:16,76.0000011324883,486.5,90.7500013522804,3656460.9547025,1795.5,43.5,26.0,70.5,327.0,79.0,26.0,17.5,331.0,28014.862411872,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,424.32,181.79086809351043,74.28867124998942,4.0
2022-04-06 21:04:16,76.0000011324883,488.5,80.8500012047589,3656375.30980125,1795.5,43.0,24.0,70.5,302.0,79.0,26.0,19.5,320.0,28013.942411136002,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,391.68,175.4557317811608,85.64490124955773,18.0
2022-04-06 20:04:14,76.0000011324883,489.0,84.4500012584031,3656290.6112525,1794.0,45.0,24.0,71.0,300.0,79.0,26.0,14.5,319.0,28012.582410048002,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,391.68,183.2682318975762,84.69854875002056,19.0
2022-04-06 19:04:13,76.0000011324883,488.5,86.950001295656,3656204.96635125,1795.0,45.0,25.0,71.0,313.0,79.0,26.0,19.0,324.0,28012.142409696,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,408.0,181.14583603261667,85.6449012500234,11.0
2022-04-06 18:04:13,76.0000011324883,488.0,85.5000012740493,3656117.428745,1794.0,43.5,24.0,71.0,315.0,79.0,26.0,14.5,323.0,28011.702409344,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,391.68,185.54687776486392,87.53760625002906,8.0
2022-04-06 17:04:12,76.0000011324883,488.0,87.7500013075769,3656032.73019625,1793.0,44.5,24.0,71.0,306.0,79.0,26.0,21.0,320.0,28011.262408992,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,391.68,190.42969033762347,84.69854875002056,14.0
2022-04-06 16:04:11,76.0000011324883,487.5,85.8500012792647,3655949.45117625,1795.5,45.0,25.0,70.5,315.0,79.0,26.0,19.5,327.0,28010.82240864,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,408.0,178.85416933180147,83.27902000024915,12.0
2022-04-06 15:04:10,76.0000011324883,489.5,76.5000011399388,3655866.17215625,1793.0,43.0,23.0,70.0,283.0,79.0,26.0,18.0,304.0,28010.382408288002,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,375.36,173.23369823355705,83.27901999978349,21.0
2022-04-06 14:04:08,76.0000011324883,489.0,75.1500011198223,3655789.0444275,1792.0,42.0,23.0,70.5,288.0,79.0,26.0,15.0,314.0,28009.942407936,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,375.36,170.1766329706121,77.12772874999791,26.0
2022-04-06 13:04:08,74.0000011026859,490.0,77.3000011518598,3655712.389875,1783.5,44.0,22.0,70.5,293.0,79.0,26.0,13.0,312.0,28009.502407584,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,359.04,183.00189666633474,76.65455250022933,19.0
2022-04-06 12:04:07,74.0000011026859,499.5,76.8500011451542,3655632.42308875,1782.0,40.0,22.0,68.5,275.0,78.0,26.0,14.0,307.0,28009.062407232,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,359.04,181.93655574136884,79.96678625000641,32.0
2022-04-05 23:03:57,74.0000011026859,491.5,70.8000010550022,3655591.256755,1783.5,41.0,22.0,71.0,270.0,78.0,26.0,14.0,293.0,28003.342402656,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,359.04,167.61363886127413,41.16633374989033,23.0
2022-04-05 22:03:57,74.8000011146069,495.0,30.5000004544854,3655546.7781875,1790.5,40.5,14.0,70.5,225.0,77.0,26.0,5.5,244.0,28002.902402304,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,228.48,113.4672635955558,44.47856750013307,19.0
2022-04-05 21:03:56,74.8000011146069,490.5,84.2000012546778,3655472.9626925,1786.0,42.5,24.0,71.5,300.0,78.0,26.0,18.0,314.0,28002.462401951998,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,391.68,182.72569716726952,73.81549499975517,14.0
2022-04-05 20:03:56,74.8000011146069,490.0,88.4500013180077,3655386.844615,1785.5,43.5,25.0,71.5,309.0,78.0,26.0,21.0,319.0,28001.142400896,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,408.0,184.2708360791827,86.11807750025764,10.0
2022-04-05 19:03:54,74.8000011146069,488.0,93.2000013887882,3655314.921825,1785.5,43.0,25.0,72.5,323.0,79.0,26.0,16.0,329.0,28000.262400191998,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,408.0,194.16666955997542,71.92278999974951,6.0
2022-04-05 18:03:53,74.8000011146069,488.0,90.1500013433397,3655223.1256325,1784.5,42.5,25.0,72.0,324.0,79.0,26.0,18.0,331.0,27999.382399488,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,408.0,187.81250279862437,91.79619250027463,7.0
2022-04-05 17:03:52,74.8000011146069,496.0,31.850000474602,3655154.0419,1790.5,43.5,15.0,70.5,225.0,77.0,26.0,8.5,232.0,27998.502398784,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,244.8,110.59027942570138,69.08373249974102,7.0
2022-04-05 16:03:52,73.200001090765,493.0,61.7500009201467,3655110.98286125,1780.5,42.0,20.0,71.0,244.0,78.0,26.0,13.5,293.0,27997.62239808,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,326.4,160.80729406288205,43.05903874989599,49.0
2022-04-05 15:03:52,74.0000011026859,498.5,32.3000004813075,3655057.98712125,1787.0,40.5,15.0,69.5,229.0,77.0,26.0,10.5,247.0,27996.742397375998,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,244.8,112.15277944898438,52.99574000015855,18.0
2022-04-05 14:03:51,74.0000011026859,492.5,69.2500010319054,3655044.73818625,1783.0,42.0,22.0,70.5,259.0,78.0,26.0,14.5,289.0,27995.862396672,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,359.04,163.94413123083663,13.248935000039637,30.0
2022-04-05 13:03:51,74.4000011086464,491.0,90.5000013485551,3654985.11797875,1785.5,43.5,25.0,71.5,314.0,79.0,26.0,20.0,322.0,27994.982395968,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,408.0,188.54166947615647,59.62020750017837,8.0
2022-04-05 11:03:49,76.8000011444092,491.5,80.6500012017787,3654931.6490625,1801.0,40.0,24.0,72.0,290.0,78.0,26.0,16.0,315.0,27993.222394559998,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,391.68,175.02170399691556,53.46891624992713,25.0
2022-04-05 10:03:48,76.8000011444092,472.5,202.000003010035,3654822.818525,1786.0,40.0,47.0,75.0,538.0,82.0,26.0,93.5,515.0,27992.342393856,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,767.04,223.8475210660849,108.83053749985993,23.0
2022-04-05 09:03:46,76.8000011444092,473.5,215.750003214926,3654661.9386,1788.0,39.0,48.0,75.5,537.0,82.0,26.0,98.5,515.0,27991.462393152,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,783.36,234.10373612730686,160.87992500001565,22.0
2022-04-05 08:03:46,76.8000011444092,473.5,201.500003002584,3654456.10693125,1789.5,38.0,47.0,75.0,537.0,82.0,26.0,97.0,513.0,27990.582392448,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,767.04,223.29344304364363,205.8316687499173,24.0
2022-04-05 07:03:45,76.8000011444092,472.0,206.50000307709,3654251.69479125,1784.5,38.0,48.0,75.0,533.0,82.0,26.0,95.0,513.0,27989.702391744,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,783.36,224.06684361663412,204.41214000014588,20.0
2022-04-05 06:03:45,76.8000011444092,474.5,197.350002940744,3654051.06806125,1790.5,37.0,46.0,75.0,530.0,82.0,26.0,86.5,510.0,27988.82239104,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,750.72,223.44882579341484,200.62673000013456,20.0
2022-04-05 05:03:43,76.0000011324883,490.0,81.7000012174249,3653938.92529,1795.5,39.0,23.0,71.5,293.0,78.0,26.0,18.5,321.0,27987.942390336,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,375.36,185.00906072786435,112.14277124963701,28.0
2022-04-05 04:03:43,76.4000011384487,489.0,97.5000014528632,3653847.1290975,1795.0,41.5,27.0,72.5,337.0,79.0,26.0,21.0,337.0,27987.062389632,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,440.64,188.07870650629476,91.79619250027463,0.0
2022-04-05 03:03:43,76.4000011384487,488.5,102.700001530349,3653748.7084375,1789.5,44.0,27.0,72.0,337.0,79.0,26.0,23.0,334.0,27986.182388928,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,440.64,198.1095708532967,98.42065999982879,3.0
2022-04-05 02:03:42,76.4000011384487,488.5,97.0000014454126,3653651.70730625,1795.0,43.0,27.0,72.0,336.0,79.0,26.0,24.0,333.0,27985.302388224,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,440.64,187.11420031908295,97.00113125005737,3.0
2022-04-05 01:03:42,76.4000011384487,490.0,96.450001437217,3653554.706175,1795.0,42.0,26.0,72.0,337.0,79.0,26.0,15.0,334.0,27984.42238752,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,424.32,193.20913749442508,97.00113125005737,3.0
2022-04-05 00:03:40,76.4000011384487,489.0,98.5500014685094,3653457.70504375,1792.0,40.0,27.0,71.5,342.0,79.0,26.0,25.5,335.0,27983.542386816,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,440.64,190.10416949943942,97.00113125005737,7.0
2022-04-04 23:03:40,76.4000011384487,489.0,94.5500014089048,3653360.7039125,1794.0,39.5,26.0,72.0,340.0,79.0,26.0,21.5,333.0,27982.662386112,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,424.32,189.4030476941202,97.00113125005737,7.0
2022-04-04 22:03:39,76.4000011384487,488.5,98.9000014737248,3653264.1759575,1795.0,39.5,26.0,72.5,339.0,79.0,26.0,18.5,332.0,27981.782385408,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,424.32,198.11699013166026,96.52795499982312,7.0
2022-04-04 21:03:38,76.4000011384487,489.0,95.1000014171004,3653166.22847375,1795.5,38.0,26.0,72.0,340.0,79.0,26.0,23.0,334.0,27980.902384704,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,424.32,190.5048105310505,97.9474837500602,6.0
2022-04-04 20:03:38,76.4000011384487,489.5,98.1000014618039,3653067.80781375,1793.0,39.0,27.0,72.0,344.0,79.0,26.0,24.5,335.0,27979.5223836,,,,,,,SLM00576,Fernando de Noronha,0.5000003999994078,1632,440.64,189.2361139309489,98.42065999982879,9.0
2022-04-04 19:03:37,76.4000011384487,489.5,96.450001437217,3652968.9139775,1794.0,40.0,26.0,71.5,344.0,79.0,26.0,22.0,332.0,27979.0223832,,,,,,,SLM00576,Fernando de Noronha,0.5000003999994078,1632,424.32,193.20913749442508,98.89383625006303,12.0
2022-04-04 18:03:37,76.4000011384487,489.5,98.9000014737248,3652870.4933175,1795.5,40.0,27.0,71.5,360.0,79.0,26.0,24.5,340.0,27978.5223828,,,,,,,SLM00576,Fernando de Noronha,0.5000003999994078,1632,440.64,190.77932383048767,98.42065999982879,20.0
2022-04-04 17:03:36,76.4000011384487,492.0,99.7500014863908,3652771.126305,1795.0,40.0,27.0,72.0,355.0,79.0,26.0,19.5,338.0,27978.0223824,,,,,,,SLM00576,Fernando de Noronha,0.5000004000030458,1632,440.64,192.4189843487477,99.36701250029728,17.0
2022-04-01 18:02:40,76.8000011444092,476.0,184.300002746284,3652690.6863425,1788.0,39.0,42.0,74.0,484.0,81.0,26.0,57.0,485.0,27975.662380512,,,,,,,SLM00576,Fernando de Noronha,0.1200000960016041,1632,685.44,228.54663038973712,80.43996249977499,1.0
2022-04-01 17:02:39,76.8000011444092,476.0,186.900002785027,3652511.35254375,1785.5,38.5,44.0,74.0,494.0,82.0,26.0,71.0,489.0,27975.542380416002,,,,,,,SLM00576,Fernando de Noronha,0.12000009599796613,1632,718.08,221.23579875121567,179.33379875030369,5.0
2022-03-31 16:02:16,77.2000011503696,492.5,85.0500012673438,3652350.945795,1799.0,46.5,25.0,70.5,305.0,78.0,26.0,20.5,316.0,27972.822378240002,,,,,,,SLM00576,Fernando de Noronha,0.04000003199689672,1632,408.0,177.18750264029958,160.4067487497814,11.0
2022-03-31 15:02:15,77.2000011503696,535.0,86.3500012867153,3652259.1496025,1800.0,44.5,25.0,61.5,327.0,66.0,26.0,16.5,330.0,27972.782378208,,,,,,,SLM00576,Fernando de Noronha,0.0400000320005347,1632,408.0,179.8958360139902,91.79619250027463,3.0
2022-03-29 15:01:30,77.2000011503696,488.0,100.250001493841,3652169.71929125,1801.5,37.5,27.0,71.5,349.0,78.0,26.0,22.5,343.0,27967.462373952,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,440.64,193.3834905359587,89.43031124956906,6.0
2022-03-29 14:01:29,77.2000011503696,487.5,98.1000014618039,3652070.35227875,1799.0,42.5,26.0,71.5,340.0,78.0,26.0,19.0,339.0,27966.702373344,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,424.32,196.51442600521614,99.36701250029728,1.0
2022-03-29 13:01:29,77.2000011503696,487.5,102.700001530349,3651969.5657375,1798.0,43.0,27.0,72.0,355.0,78.0,26.0,23.5,351.0,27965.942372735997,,,,,,,SLM00576,Fernando de Noronha,0.7600006080028834,1632,440.64,198.1095708532967,100.7865412500687,4.0
2022-03-29 12:01:27,77.2000011503696,486.5,103.800001546741,3651868.77919625,1801.0,42.0,27.0,72.0,344.0,79.0,26.0,19.0,343.0,27965.182372127998,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,440.64,200.23148446516396,100.7865412500687,1.0
2022-03-29 11:01:27,77.2000011503696,486.0,97.8500014580786,3651767.0463025,1801.5,42.5,27.0,72.5,347.0,79.0,26.0,24.0,344.0,27964.42237152,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,440.64,188.75386083734296,101.73289374960586,3.0
2022-03-29 10:01:26,77.6000011563301,487.5,102.150001522154,3651661.0548225,1799.0,39.5,27.0,72.5,345.0,78.0,26.0,18.5,343.0,27963.662370912,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,440.64,197.048614047365,105.9914800003171,2.0
2022-03-29 09:01:26,77.2000011503696,489.0,99.4000014811754,3651560.7414575,1799.0,41.0,26.0,71.5,347.0,78.0,26.0,17.5,342.0,27962.902370304,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,424.32,199.1185927106879,100.31336499983445,5.0
2022-03-29 08:01:25,77.2000011503696,488.5,103.550001543015,3651459.00856375,1799.0,43.0,27.0,72.5,344.0,79.0,26.0,26.0,342.0,27962.142369695997,,,,,,,SLM00576,Fernando de Noronha,0.7600006080028834,1632,440.64,199.7492313715567,101.73289375007153,2.0
2022-03-29 07:01:24,77.2000011503696,489.0,99.1500014774501,3651358.69519875,1801.0,44.5,27.0,72.0,341.0,78.0,26.0,23.5,338.0,27961.382369087998,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,440.64,191.26157692409356,100.31336499983445,3.0
2022-03-29 06:01:23,77.2000011503696,488.5,98.1000014618039,3651259.32818625,1801.0,43.0,27.0,72.5,340.0,78.0,26.0,25.5,339.0,27960.62236848,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,440.64,189.2361139309489,99.36701250029728,1.0
2022-03-29 05:01:23,77.2000011503696,488.5,97.8500014580786,3651159.4879975,1801.5,41.5,26.0,72.0,339.0,78.0,26.0,21.5,339.0,27959.862367872,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,424.32,196.01362471570232,99.8401887496002,0.0
2022-03-29 04:01:21,77.2000011503696,488.0,104.600001558661,3651059.1746325,1801.0,42.5,28.0,72.0,347.0,78.0,26.0,27.5,343.0,27959.102367264,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,456.96,194.5684552802474,100.31336500030011,4.0
2022-03-29 03:01:21,77.2000011503696,488.0,100.250001493841,3650957.914915,1801.0,41.0,26.0,71.5,345.0,79.0,26.0,22.5,338.0,27958.342366655997,,,,,,,SLM00576,Fernando de Noronha,0.7600006080028834,1632,424.32,200.82131709503403,101.25971749983728,7.0
2022-03-29 02:01:20,77.2000011503696,487.0,102.500001527369,3650858.07472625,1799.0,43.5,28.0,71.5,350.0,78.0,26.0,21.5,345.0,27957.582366048,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,456.96,190.66220522204057,99.84018875006586,5.0
2022-03-29 01:01:19,77.2000011503696,474.0,196.650002930313,3650698.14115375,1793.0,40.0,46.0,74.5,522.0,81.0,26.0,86.5,507.0,27956.82236544,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,750.72,222.65625331783627,159.93357250001281,15.0
2022-03-29 00:01:18,77.2000011503696,473.0,197.150002937764,3650497.51442375,1789.5,41.0,46.0,75.0,527.0,82.0,26.0,89.0,510.0,27956.062364832,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,750.72,223.22237651467842,200.62673000013456,17.0
2022-03-28 23:01:17,77.2000011503696,473.0,201.050002995878,3650297.36087,1789.0,41.0,47.0,75.0,527.0,81.0,26.0,83.0,511.0,27955.302364224,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,767.04,222.79477282344638,200.1535537499003,16.0
2022-03-28 22:01:17,77.2000011503696,473.0,200.100002981722,3650096.26096375,1790.5,41.5,46.0,75.0,522.0,82.0,26.0,84.5,507.0,27954.542363615998,,,,,,,SLM00576,Fernando de Noronha,0.7600006080028834,1632,750.72,226.5625033760439,201.09990624990314,15.0
2022-03-28 21:01:15,77.2000011503696,473.0,199.850002977997,3649896.58058625,1788.0,43.5,47.0,74.5,529.0,82.0,26.0,89.0,513.0,27953.782363008,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,767.04,221.4649855695889,199.68037750013173,16.0
2022-03-28 20:01:14,77.2000011503696,472.0,201.300002999604,3649695.00750375,1790.5,41.5,47.0,74.5,528.0,82.0,26.0,84.5,513.0,27952.142361696,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,767.04,223.07181183466756,201.5730825001374,15.0
