Timestamp,Throttle Position [%],Oil_Press,Fuel_Rate,Total_Fuel,RPM,Fuel Filter Differential Pressure [kPa],Load,Oil Filter Differential Pressure [kPa],EXH_L,Coolant_Temp,Batt,Boost,EXH_R,SMH,EVENT_STATS,DIAG_STATS,Cumulative Idle Time [Hrs],Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-03-28 19:01:14,77.2000011503696,473.0,203.300003029406,3649493.9075975,1786.0,43.0,47.0,75.0,533.0,82.0,26.0,84.5,515.0,27951.262360991997,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,767.04,225.2881239244304,201.09990624990314,18.0
2022-03-28 18:01:12,77.2000011503696,473.5,207.00000308454,3649291.86133875,1791.5,41.0,48.0,74.5,533.0,82.0,26.0,92.0,516.0,27950.382360288,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,783.36,224.60937834694008,202.04625874990597,17.0
2022-03-28 17:01:11,77.2000011503696,472.5,209.100003115833,3649088.8687275,1788.0,43.5,48.0,75.0,532.0,82.0,26.0,89.5,514.0,27949.502359584,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,783.36,226.88802421422852,202.9926112499088,18.0
2022-03-28 16:01:11,76.8000011444092,472.5,206.250003073365,3648884.92976375,1785.5,41.0,48.0,75.0,535.0,82.0,26.0,97.5,517.0,27948.62235888,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,783.36,223.79557625148112,203.93896374991164,18.0
2022-03-28 15:01:10,76.8000011444092,472.5,199.050002966076,3648682.41032875,1789.0,43.0,46.0,74.0,533.0,82.0,26.0,91.5,514.0,27947.742358175998,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,750.72,225.3736446626766,202.51943500014022,19.0
2022-03-28 14:01:09,76.4000011384487,473.0,201.500003002584,3648481.3104225,1783.5,42.0,46.0,74.5,533.0,82.0,26.0,88.0,516.0,27946.862357472,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,750.72,228.1476483272011,201.09990624990314,17.0
2022-03-28 13:01:07,76.4000011384487,473.0,201.750003006309,3648280.6836925,1783.5,39.0,46.0,74.0,532.0,82.0,26.0,84.0,515.0,27945.982356768,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,750.72,228.43070992562158,200.62673000013456,17.0
2022-03-28 12:01:06,76.4000011384487,474.5,197.600002944469,3648082.42284375,1782.0,38.5,45.0,74.5,534.0,82.0,26.0,74.5,516.0,27945.102356064,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,734.4,228.70370711165396,198.26084874989465,18.0
2022-03-28 11:01:06,76.0000011324883,475.0,194.15000289306,3647883.68881875,1787.0,38.0,45.0,73.5,537.0,82.0,26.0,83.5,518.0,27944.222355359998,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,734.4,224.71065149659722,198.7340250001289,19.0
2022-03-28 08:01:03,75.6000011265278,490.0,78.1500011645257,3647781.0095725,1791.5,39.0,24.0,72.0,300.0,78.0,26.0,17.0,310.0,27941.582353248,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,391.68,169.5963566938492,102.67924625007436,10.0
2022-03-28 07:01:02,75.6000011265278,489.5,79.5500011853874,3647701.04278625,1790.5,39.5,23.0,72.0,292.0,78.0,26.0,17.5,306.0,27940.702352543998,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,375.36,180.1404012350258,79.96678625000641,14.0
2022-03-28 06:01:02,75.6000011265278,490.5,78.9500011764467,3647623.44188125,1791.5,41.0,23.0,72.0,291.0,78.0,26.0,12.0,305.0,27939.82235184,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,375.36,178.78170556260577,77.6009049997665,14.0
2022-03-28 05:01:00,75.6000011265278,489.5,78.7500011734664,3647544.89462375,1790.5,41.5,23.0,71.5,296.0,78.0,26.0,16.0,312.0,27938.942351136,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,375.36,178.32880700513223,78.54725750023499,16.0
2022-03-28 04:00:59,75.6000011265278,489.0,79.8000011891127,3647465.87419,1792.0,39.5,23.0,71.5,295.0,78.0,26.0,18.0,310.0,27938.062350432,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,375.36,180.70652443186754,79.02043375000358,15.0
2022-03-28 03:00:59,75.6000011265278,490.0,77.9000011608005,3647386.85375625,1792.0,39.5,23.0,71.5,292.0,78.0,26.0,18.0,305.0,27937.182349728,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,375.36,176.4039881358707,79.02043375000358,13.0
2022-03-28 02:00:58,75.6000011265278,490.0,77.9000011608005,3647309.25285125,1791.5,41.0,23.0,73.0,291.0,78.0,26.0,17.0,306.0,27936.302349024,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,375.36,176.4039881358707,77.6009049997665,15.0
2022-03-28 01:00:58,75.6000011265278,490.5,75.1500011198223,3647231.17877,1793.0,41.0,23.0,71.5,295.0,78.0,26.0,15.0,303.0,27935.42234832,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,375.36,170.1766329706121,78.07408125000075,8.0
2022-03-28 00:00:57,75.6000011265278,490.0,78.5000011697412,3647153.577865,1791.5,41.0,23.0,72.0,293.0,78.0,26.0,12.0,302.0,27934.542347616,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,375.36,177.76268380829075,77.60090500023216,9.0
2022-03-27 23:00:56,75.6000011265278,490.5,78.9500011764467,3647075.97696,1793.0,38.0,23.0,70.5,291.0,78.0,26.0,14.5,305.0,27933.662346912,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,375.36,178.78170556260577,77.6009049997665,14.0
2022-03-27 22:00:55,75.6000011265278,490.0,76.5000011399388,3646997.90287875,1789.5,39.5,23.0,72.0,292.0,78.0,26.0,15.5,301.0,27932.782346208,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,375.36,173.23369823355705,78.07408125000075,9.0
2022-03-27 21:00:54,75.6000011265278,489.0,77.9000011608005,3646917.46291625,1790.5,38.5,23.0,71.5,289.0,78.0,26.0,12.0,311.0,27931.902345504,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,375.36,176.4039881358707,80.43996250024065,22.0
2022-03-27 20:00:53,75.6000011265278,490.5,81.7000012174249,3646837.49613,1791.5,41.0,24.0,71.5,300.0,78.0,26.0,13.0,309.0,27930.502344384,,,,,,,SLM00576,Fernando de Noronha,0.5200004159996752,1632,391.68,177.30034986420335,79.96678625000641,9.0
2022-03-27 19:00:52,75.6000011265278,489.0,73.5000010952353,3646757.52934375,1795.0,40.5,23.0,71.5,296.0,78.0,26.0,15.5,307.0,27929.982343968,,,,,,,SLM00576,Fernando de Noronha,0.5200004159996752,1632,375.36,166.44021987145678,79.96678625000641,11.0
2022-03-27 18:00:53,75.6000011265278,489.5,85.0500012673438,3646676.14302875,1792.0,41.0,24.0,71.5,309.0,78.0,26.0,14.0,316.0,27929.462343552,,,,,,,SLM00576,Fernando de Noronha,0.5200004159996752,1632,391.68,184.57031525031206,81.38631499977782,7.0
2022-03-27 17:00:51,75.6000011265278,488.0,92.8500013835728,3646591.91765625,1791.5,40.5,25.0,72.0,326.0,79.0,26.0,16.0,323.0,27928.942343136,,,,,,,SLM00576,Fernando de Noronha,0.5200004159996752,1632,408.0,193.43750288244334,84.22537250025198,3.0
2022-03-27 16:00:50,75.6000011265278,488.0,83.3500012420118,3646506.74593125,1791.5,38.5,23.0,72.0,322.0,78.0,26.0,21.5,323.0,27928.42234272,,,,,,,SLM00576,Fernando de Noronha,0.5200004159996752,1632,375.36,188.74547382701948,85.17172499978915,1.0
2022-03-27 15:00:50,75.6000011265278,490.0,79.200001180172,3646422.52055875,1789.5,39.5,24.0,71.5,304.0,79.0,26.0,14.5,312.0,27927.902342304,,,,,,,SLM00576,Fernando de Noronha,0.5200004159996752,1632,391.68,171.87500256113714,84.22537250025198,8.0
2022-03-27 14:00:50,75.6000011265278,489.5,83.6000012457371,3646340.18789125,1790.5,40.5,24.0,71.5,305.0,79.0,26.0,14.0,312.0,27927.382341888,,,,,,,SLM00576,Fernando de Noronha,0.5200004160033131,1632,391.68,181.42361381453364,82.33266749978065,7.0
2022-03-27 13:00:48,75.6000011265278,489.0,86.3500012867153,3646253.5966375,1790.5,41.0,25.0,71.0,307.0,78.0,26.0,15.5,314.0,27926.862341472,,,,,,,SLM00576,Fernando de Noronha,0.5200004159996752,1632,408.0,179.8958360139902,86.59125375002623,7.0
2022-03-27 12:00:48,75.6000011265278,489.0,90.7500013522804,3646166.05903125,1790.5,42.0,26.0,71.5,329.0,79.0,26.0,18.5,325.0,27926.342341056,,,,,,,SLM00576,Fernando de Noronha,0.5200004159996752,1632,424.32,181.79086809351043,87.53760625002906,4.0
2022-03-27 11:00:48,75.6000011265278,488.0,93.9500013999641,3646075.20919125,1792.0,42.0,26.0,72.0,356.0,79.0,26.0,23.0,344.0,27925.82234064,,,,,,,SLM00576,Fernando de Noronha,0.5200004159996752,1632,424.32,188.20112459928706,90.84983999980614,12.0
2022-03-27 10:00:46,75.2000011205673,490.0,93.2000013887882,3645981.99347,1788.0,39.0,25.0,72.0,321.0,79.0,26.0,16.0,329.0,27925.302340224,,,,,,,SLM00576,Fernando de Noronha,0.5200004159996752,1632,408.0,194.16666955997542,93.21572125004604,8.0
2022-03-27 09:00:45,75.2000011205673,494.5,31.850000474602,3645905.81209375,1793.0,39.5,15.0,71.0,231.0,78.0,26.0,8.0,250.0,27924.782339808,,,,,,,SLM00576,Fernando de Noronha,0.5200004159996752,1632,244.8,110.59027942570138,76.18137624999508,19.0
2022-03-26 18:00:33,76.8000011444092,488.5,70.5500010512769,3645816.85495875,1799.0,36.0,23.0,71.5,287.0,78.0,26.0,15.5,299.0,27915.382332288,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,375.36,159.75996614872486,88.95713500026613,12.0
2022-03-26 17:00:31,78.0000011622906,487.0,99.4000014811754,3645663.54585375,1802.5,37.0,26.0,71.5,359.0,79.0,26.0,18.0,343.0,27914.502331584,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,424.32,199.1185927106879,153.309104999993,16.0
2022-03-26 16:00:30,78.0000011622906,486.5,102.700001530349,3645559.44707875,1806.0,38.0,27.0,71.5,358.0,78.0,26.0,24.5,342.0,27913.62233088,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,440.64,198.1095708532967,104.09877499984577,16.0
2022-03-26 15:00:30,78.0000011622906,486.0,100.000001490116,3645453.928775,1802.5,35.0,27.0,71.5,360.0,79.0,26.0,25.5,345.0,27912.742330176,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,440.64,192.90123744235342,105.51830375008285,15.0
2022-03-26 14:00:29,78.0000011622906,487.0,109.500001631677,3645347.46411875,1803.5,34.0,29.0,72.0,371.0,79.0,26.0,24.5,358.0,27911.862329472002,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,473.28,196.65948568907507,106.46465625008568,13.0
2022-03-26 13:00:28,78.0000011622906,485.5,104.400001555681,3645240.05311,1801.5,34.5,28.0,72.5,371.0,78.0,26.0,26.5,353.0,27910.982328768,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,456.96,194.19643146518044,107.41100874962285,18.0
2022-03-26 12:00:27,78.0000011622906,485.5,110.700001649559,3645129.80304375,1802.5,36.5,28.0,72.0,375.0,79.0,26.0,27.5,358.0,27910.102328064,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,456.96,205.9151816398047,110.250066250097,17.0
2022-03-26 11:00:26,78.0000011622906,485.5,105.950001578778,3645016.24074375,1802.5,36.0,28.0,72.0,382.0,79.0,26.0,27.5,369.0,27909.22232736,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,456.96,197.07961603195312,113.56230000033975,13.0
2022-03-26 10:00:26,78.0000011622906,485.0,116.400001734495,3644905.51750125,1799.0,32.0,29.0,71.5,367.0,79.0,26.0,27.0,353.0,27908.342326656002,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,473.28,209.0517272530442,110.72324249986559,14.0
2022-03-26 09:00:25,78.0000011622906,486.0,107.35000159964,3644794.3210825,1803.5,34.5,28.0,72.5,361.0,79.0,26.0,24.5,346.0,27907.462325952,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,456.96,199.6837827374256,111.19641875009984,15.0
2022-03-26 08:00:23,78.0000011622906,484.5,110.900001652539,3644681.705135,1801.0,36.5,28.0,73.5,381.0,79.0,26.0,23.0,368.0,27906.582325248,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,456.96,206.28720545487167,112.61594749987125,13.0
2022-03-26 07:00:23,78.0000011622906,485.0,104.050001550466,3644570.9818925,1802.5,36.5,28.0,72.0,367.0,79.0,26.0,26.5,352.0,27905.702324544,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,456.96,193.54538978881325,110.72324249986559,15.0
2022-03-26 06:00:22,78.0000011622906,485.0,117.450001750141,3644462.151355,1799.0,37.5,30.0,73.0,371.0,80.0,26.0,22.5,354.0,27904.822323840002,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,489.6,203.90625303843922,108.83053749985993,17.0
2022-03-26 05:00:22,78.0000011622906,484.5,114.500001706183,3644351.4281125,1804.5,34.0,29.0,73.0,384.0,80.0,26.0,24.5,371.0,27903.942323136,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,473.28,205.6393708803574,110.72324250033125,13.0
2022-03-26 04:00:22,78.0000011622906,484.5,114.700001709163,3644239.28534125,1801.0,36.5,30.0,72.5,380.0,79.0,26.0,25.5,366.0,27903.062322432,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,489.6,199.1319474117413,112.14277125010267,14.0
2022-03-26 03:00:21,78.0000011622906,486.5,105.950001578778,3644129.50845125,1804.5,38.0,28.0,72.0,372.0,80.0,26.0,24.0,357.0,27902.182321728,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,456.96,197.07961603195312,109.77688999986276,15.0
2022-03-26 02:00:20,78.0000011622906,485.5,107.95000160858,3644020.2047375,1802.5,34.5,29.0,71.5,369.0,79.0,26.0,27.5,352.0,27901.302321024003,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,473.28,193.8757212797773,109.30371375009418,17.0
2022-03-26 01:00:19,78.0000011622906,485.5,109.500001631677,3643912.3205525,1801.5,36.5,28.0,71.5,370.0,79.0,26.0,21.0,351.0,27900.42232032,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,456.96,203.68303874939917,107.8841849998571,19.0
2022-03-26 00:00:18,78.0000011622906,486.0,109.000001624227,3643804.90954375,1802.5,33.0,29.0,72.0,369.0,79.0,26.0,26.5,352.0,27899.542319616,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,473.28,195.76149716994792,107.41100875008851,17.0
2022-03-25 23:00:17,78.0000011622906,484.0,110.900001652539,3643698.4448875,1802.5,37.0,29.0,72.0,371.0,79.0,26.0,26.5,353.0,27898.662318912,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,473.28,199.1738535426347,106.46465625008568,18.0
2022-03-25 22:00:16,78.0000011622906,486.0,103.800001546741,3643592.4534075,1801.0,38.0,28.0,72.0,358.0,79.0,26.0,22.0,346.0,27897.782318208003,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,456.96,193.08036001997957,105.99147999985144,12.0
2022-03-25 21:00:14,78.0000011622906,486.0,106.300001583993,3643487.88145625,1801.0,36.0,28.0,72.0,361.0,79.0,26.0,21.5,346.0,27896.902317504002,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,456.96,197.7306577083203,104.57195125008002,15.0
2022-03-25 20:00:14,78.0000011622906,485.5,107.100001595914,3643382.83632875,1802.5,35.0,28.0,72.0,363.0,79.0,26.0,26.0,349.0,27895.062316032003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,199.21875296859002,105.0451274998486,14.0
2022-03-25 19:00:13,78.0000011622906,487.0,105.200001567602,3643278.2643775,1803.5,37.5,28.0,71.5,358.0,79.0,26.0,28.0,347.0,27894.102315264,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,195.68452672545016,104.57195125008002,11.0
2022-03-25 18:00:12,78.0000011622906,486.5,109.250001627952,3643175.58513125,1801.5,32.0,28.0,71.5,362.0,79.0,26.0,28.5,348.0,27893.142314496003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,203.2180089805655,102.67924625007436,14.0
2022-03-25 17:00:12,78.0000011622906,488.5,98.3500014655292,3643072.43270875,1802.5,38.5,26.0,71.5,343.0,79.0,26.0,25.0,338.0,27892.182313728,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,197.01522729472998,103.15242249984294,5.0
2022-03-25 16:00:11,78.0000011622906,487.0,96.450001437217,3642973.06569625,1805.0,36.5,26.0,72.0,345.0,79.0,26.0,21.0,340.0,27891.222312960002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,193.20913749442508,99.36701249983162,5.0
2022-03-25 15:00:10,78.0000011622906,488.0,97.0000014454126,3642874.64503625,1803.5,37.5,27.0,71.0,345.0,78.0,26.0,24.5,338.0,27890.262312192,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,187.11420031908295,98.42066000029445,7.0
2022-03-25 14:00:09,78.0000011622906,488.0,98.1000014618039,3642777.643905,1802.5,34.0,27.0,72.0,345.0,79.0,26.0,20.5,334.0,27889.302311424002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,189.2361139309489,97.00113125005737,11.0
2022-03-25 13:00:08,78.0000011622906,487.5,100.250001493841,3642676.3841875,1802.5,35.5,27.0,71.5,356.0,79.0,26.0,21.5,342.0,27888.342310656,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,193.3834905359587,101.25971749983728,14.0
2022-03-25 12:00:07,78.0000011622906,486.5,100.800001502037,3642573.231765,1805.0,36.0,27.0,72.0,354.0,79.0,26.0,24.5,341.0,27887.382309888002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,194.44444734189236,103.15242249984294,13.0
2022-03-25 11:00:06,78.0000011622906,487.0,102.950001534075,3642470.0793425,1801.5,34.5,28.0,71.0,356.0,79.0,26.0,21.0,342.0,27886.42230912,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,191.4992588059431,103.1524225003086,14.0
2022-03-25 10:00:05,78.0000011622906,487.5,100.800001502037,3642365.9805675,1802.5,38.5,28.0,72.0,358.0,79.0,26.0,25.0,344.0,27885.462308352002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,187.50000279396764,104.09877499984577,14.0
2022-03-25 09:00:04,78.0000011622906,485.5,104.600001558661,3642260.93544,1800.0,37.5,28.0,72.5,364.0,79.0,26.0,21.5,349.0,27884.502307584,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,194.5684552802474,105.0451274998486,15.0
2022-03-25 08:00:04,78.0000011622906,485.5,107.100001595914,3642154.47078375,1804.5,34.0,28.0,72.0,370.0,79.0,26.0,21.5,353.0,27883.542306816,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,199.21875296859002,106.46465625008568,17.0
2022-03-25 07:00:03,78.0000011622906,485.0,105.450001571327,3642047.059775,1804.5,38.0,28.0,72.5,366.0,79.0,26.0,21.0,351.0,27882.582306048,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,196.14955649428384,107.41100875008851,15.0
2022-03-25 06:00:02,78.0000011622906,484.5,104.850001562387,3641942.0146475,1802.5,34.0,28.0,72.0,362.0,79.0,26.0,21.5,349.0,27881.62230528,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,195.03348504908297,105.0451274998486,13.0
2022-03-25 05:00:02,78.0000011622906,486.0,104.600001558661,3641837.9158725,1803.5,35.5,28.0,71.5,366.0,79.0,26.0,26.5,354.0,27880.662304512,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,194.5684552802474,104.09877500031143,12.0
2022-03-25 04:00:00,78.0000011622906,487.0,108.400001615286,3641732.39756875,1805.0,35.0,28.0,72.5,371.0,79.0,26.0,25.5,355.0,27879.702303744,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,201.63690776652902,105.51830374961719,16.0
2022-03-25 03:00:00,78.0000011622906,486.5,101.900001518428,3641626.40608875,1801.5,36.0,28.0,71.0,353.0,79.0,26.0,24.0,341.0,27878.742302976,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,189.54613377683782,105.9914800003171,12.0
2022-03-25 01:59:59,78.400001168251,479.0,168.500002510846,3641525.14637125,1804.5,35.5,39.0,73.5,461.0,80.0,26.0,50.5,452.0,27877.782302208,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,636.48,225.02671275486912,101.25971749983728,9.0
2022-03-25 00:59:58,77.2000011503696,472.0,203.050003025681,3641349.12480625,1790.5,32.5,47.0,74.0,544.0,82.0,26.0,93.0,524.0,27876.82230144,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,767.04,225.01108491321034,176.02156500006095,20.0
2022-03-24 23:59:56,77.6000011563301,484.5,107.100001595914,3641175.94229875,1800.0,34.0,28.0,72.0,364.0,79.0,26.0,23.5,349.0,27875.862300672,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,199.21875296859002,173.18250750005245,15.0
2022-03-24 22:59:57,77.6000011563301,487.5,112.20000167191,3641067.11176125,1800.0,33.5,29.0,71.5,365.0,79.0,26.0,26.5,352.0,27874.902299904,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,201.50862369236714,108.83053749985993,13.0
2022-03-24 21:59:56,77.6000011563301,486.0,110.100001640618,3640960.647105,1801.0,34.0,29.0,71.0,369.0,79.0,26.0,27.5,358.0,27873.942299136,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,197.73707191202948,106.46465625008568,11.0
2022-03-24 20:59:56,77.6000011563301,487.0,106.750001590699,3640851.34339125,1801.0,36.0,28.0,71.5,366.0,79.0,26.0,23.5,353.0,27872.982298368,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,198.56771129222284,109.30371375009418,13.0
2022-03-24 19:59:55,77.6000011563301,486.0,113.400001689792,3640741.093325,1800.0,33.0,29.0,71.5,373.0,79.0,26.0,25.5,363.0,27871.062296832002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,203.66379613827587,110.250066250097,10.0
2022-03-24 18:59:53,77.6000011563301,486.5,107.600001603365,3640629.89690625,1800.0,34.0,29.0,71.5,364.0,79.0,26.0,28.0,351.0,27870.102296064,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,193.2471293163883,111.19641874963418,13.0
2022-03-24 17:59:53,77.6000011563301,487.5,104.400001555681,3640523.43225,1804.5,39.0,27.0,71.5,359.0,79.0,26.0,22.0,345.0,27869.142295296002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,201.38889188981676,106.46465625008568,14.0
2022-03-24 16:59:52,77.6000011563301,486.0,109.850001636893,3640416.96759375,1801.0,34.0,29.0,72.5,370.0,79.0,26.0,22.5,362.0,27868.182294528,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,197.2880776524659,106.46465625008568,8.0
2022-03-24 15:59:51,77.6000011563301,487.0,109.250001627952,3640310.5029375,1800.0,37.0,28.0,71.5,369.0,79.0,26.0,22.0,356.0,27867.22229376,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,203.2180089805655,106.46465625008568,13.0
2022-03-24 14:59:50,77.6000011563301,486.5,104.600001558661,3640205.93098625,1801.0,37.0,27.0,71.5,357.0,78.0,26.0,26.0,343.0,27866.262292992,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,201.77469436470102,104.57195125008002,14.0
2022-03-24 13:59:49,77.6000011563301,487.0,105.700001575053,3640099.93950625,1801.0,36.0,27.0,71.5,360.0,79.0,26.0,22.5,343.0,27865.302292224,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,203.8966079765683,105.99147999985144,17.0
2022-03-24 12:59:48,77.6000011563301,489.0,97.5000014528632,3639996.78708375,1801.5,40.0,27.0,70.5,353.0,79.0,26.0,18.5,341.0,27864.342291456,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,188.07870650629476,103.15242249984294,12.0
2022-03-24 11:59:47,77.6000011563301,488.5,101.900001518428,3639894.58101375,1802.5,38.0,27.0,72.0,354.0,78.0,26.0,23.0,342.0,27863.382290688,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,196.56636095375774,102.20607000030577,12.0
2022-03-24 10:59:47,77.6000011563301,488.5,106.300001583993,3639790.955415,1802.5,37.5,28.0,72.0,362.0,79.0,26.0,23.0,347.0,27862.42228992,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,197.7306577083203,103.62559874961153,15.0
2022-03-24 09:59:45,77.6000011563301,482.0,136.200002029538,3639679.28582,1797.5,30.5,33.0,73.0,403.0,80.0,26.0,33.5,398.0,27861.462289152,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,214.96212441530625,111.66959500033408,5.0
2022-03-24 08:59:45,77.6000011563301,488.0,103.800001546741,3639567.616225,1801.5,36.0,27.0,71.5,358.0,79.0,26.0,27.0,345.0,27860.502288384,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,200.23148446516396,111.66959499986842,13.0
2022-03-24 07:59:44,77.6000011563301,482.5,116.000001728535,3639461.624745,1801.0,34.0,30.0,73.0,391.0,80.0,26.0,32.0,381.0,27859.542287616,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,201.38889188981767,105.99147999985144,10.0
2022-03-24 06:59:42,77.6000011563301,489.0,100.000001490116,3639346.64291625,1803.5,36.5,27.0,71.5,342.0,78.0,26.0,23.5,336.0,27858.582286848,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,192.90123744235342,114.98182875011116,6.0
2022-03-24 05:59:42,77.6000011563301,489.0,109.500001631677,3639243.96367,1801.0,35.0,28.0,71.5,352.0,78.0,26.0,19.5,339.0,27857.62228608,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,203.68303874939917,102.67924625007436,13.0
2022-03-24 04:59:40,77.6000011563301,486.0,104.600001558661,3639140.33807125,1803.5,36.5,28.0,72.0,359.0,79.0,26.0,24.0,347.0,27856.662285312,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,194.5684552802474,103.62559875007719,12.0
2022-03-24 03:59:40,77.6000011563301,486.0,106.300001583993,3639035.76612,1801.0,35.5,28.0,71.5,364.0,79.0,26.0,26.5,350.0,27855.702284544,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,197.7306577083203,104.57195125008002,14.0
2022-03-24 02:59:40,77.6000011563301,487.0,103.30000153929,3638931.19416875,1801.0,36.5,27.0,72.0,351.0,79.0,26.0,25.5,344.0,27854.742283776,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,199.26697827795138,104.57195124961436,7.0
2022-03-24 01:59:38,77.6000011563301,486.5,102.500001527369,3638828.5149225,1802.5,36.0,27.0,71.0,352.0,79.0,26.0,19.5,343.0,27853.782283008,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,197.72376837841242,102.67924625007436,9.0
2022-03-24 00:59:38,77.6000011563301,487.5,97.8500014580786,3638727.255205,1803.5,39.5,27.0,72.0,341.0,78.0,26.0,23.5,342.0,27852.82228224,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,188.75386083734296,101.25971750030294,1.0
2022-03-23 23:59:37,77.6000011563301,487.5,92.0500013716519,3638625.9954875,1805.0,39.0,26.0,72.0,343.0,79.0,26.0,21.5,340.0,27851.862281472,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,184.39503479898218,101.25971749983728,3.0
2022-03-23 22:59:36,77.6000011563301,486.0,105.950001578778,3638520.47718375,1801.0,37.0,28.0,72.0,364.0,79.0,26.0,27.0,351.0,27850.902280704,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,197.07961603195312,105.51830375008285,13.0
2022-03-23 21:59:35,77.6000011563301,488.5,88.4500013180077,3638414.48570375,1802.5,37.5,25.0,72.5,367.0,79.0,26.0,23.0,350.0,27849.942279936,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,408.0,184.2708360791827,105.99147999985144,17.0
2022-03-23 20:59:34,77.6000011563301,485.5,110.300001643598,3638305.65516625,1799.0,37.0,28.0,72.0,371.0,80.0,26.0,24.0,360.0,27848.982279167998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,205.1711340096689,108.83053749985993,11.0
2022-03-23 19:59:33,77.6000011563301,485.5,108.200001612306,3638196.3514525,1801.0,35.5,29.0,72.5,370.0,79.0,26.0,26.0,356.0,27847.113186763636,,,,,,,SLM00576,Fernando de Noronha,0.9090916363638826,1632,473.28,194.32471553934266,109.30371375009418,14.0
2022-03-23 18:59:32,77.6000011563301,484.5,106.500001586974,3638087.04773875,1801.5,37.0,29.0,71.5,369.0,80.0,26.0,23.5,353.0,27846.204095127272,,,,,,,SLM00576,Fernando de Noronha,0.9090916363638826,1632,473.28,191.27155457430675,109.30371375009418,16.0
2022-03-23 17:59:31,77.6000011563301,485.0,115.550001721829,3637976.7976725,1798.0,33.5,29.0,72.5,373.0,80.0,26.0,26.5,357.0,27845.295003490908,,,,,,,SLM00576,Fernando de Noronha,0.9090916363638826,1632,473.28,207.52514677052622,110.250066250097,16.0
2022-03-23 16:59:30,77.6000011563301,487.0,101.050001505762,3637867.49395875,1801.5,34.5,27.0,71.5,357.0,79.0,26.0,23.5,342.0,27844.385911854544,,,,,,,SLM00576,Fernando de Noronha,0.9090916363638826,1632,440.64,194.92670043549768,109.30371375009418,15.0
2022-03-23 15:59:29,77.6000011563301,487.5,107.600001603365,3637762.44883125,1801.5,37.5,28.0,72.0,360.0,79.0,26.0,24.0,345.0,27843.47682021818,,,,,,,SLM00576,Fernando de Noronha,0.9090916363638826,1632,456.96,200.14881250625933,105.0451274998486,15.0
2022-03-23 14:59:28,77.6000011563301,486.0,104.600001558661,3637658.8232325,1800.0,37.0,27.0,72.0,357.0,79.0,26.0,20.5,344.0,27842.56772858182,,,,,,,SLM00576,Fernando de Noronha,0.9090916363602446,1632,440.64,201.77469436470102,103.62559875007719,13.0
2022-03-23 13:59:27,77.6000011563301,487.0,108.400001615286,3637556.14398625,1798.0,39.0,28.0,72.5,359.0,79.0,26.0,21.5,344.0,27841.658636945456,,,,,,,SLM00576,Fernando de Noronha,0.9090916363638826,1632,456.96,201.63690776652902,102.67924625007436,15.0
2022-03-23 12:59:27,77.6000011563301,488.0,98.9000014737248,3637451.09885875,1803.5,37.5,27.0,71.5,354.0,79.0,26.0,23.0,339.0,27840.749545309092,,,,,,,SLM00576,Fernando de Noronha,0.9090916363638826,1632,440.64,190.77932383048767,105.0451274998486,15.0
2022-03-23 11:59:27,77.6000011563301,487.0,100.250001493841,3637349.83914125,1803.5,37.5,27.0,71.5,357.0,79.0,26.0,24.0,341.0,27839.84045367273,,,,,,,SLM00576,Fernando de Noronha,0.9090916363638826,1632,440.64,193.3834905359587,101.25971749983728,16.0
2022-03-23 10:59:25,77.6000011563301,475.5,200.800002992153,3637205.520385,1790.5,36.0,46.0,73.5,537.0,82.0,26.0,82.5,519.0,27838.931362036365,,,,,,,SLM00576,Fernando de Noronha,0.9090916363638826,1632,750.72,227.35507585162247,144.31875625019893,18.0
2022-03-23 09:59:24,78.400001168251,487.5,105.700001575053,3637058.8357475,1807.5,36.5,28.0,72.0,370.0,79.0,26.0,23.5,361.0,27837.08893632,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,456.96,196.6145862631194,146.68463749997318,9.0
2022-03-23 08:59:23,78.400001168251,488.0,107.600001603365,3636955.21014875,1805.0,35.5,28.0,71.5,356.0,79.0,26.0,24.5,344.0,27836.15560224,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,456.96,200.14881250625933,103.62559875007719,12.0
2022-03-23 07:59:23,78.400001168251,486.5,104.400001555681,3636850.16502125,1806.0,36.5,27.0,72.0,361.0,79.0,26.0,21.5,348.0,27835.22226816,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,440.64,201.38889188981676,105.0451274998486,13.0
2022-03-23 06:59:21,78.400001168251,488.0,102.700001530349,3636744.6467175,1806.0,38.5,28.0,71.0,367.0,79.0,26.0,25.0,353.0,27834.28893408,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,456.96,191.03422903710754,105.51830375008285,14.0
2022-03-23 05:59:20,78.400001168251,489.0,103.550001543015,3636639.60159,1804.5,37.5,27.0,71.0,354.0,79.0,26.0,20.5,343.0,27833.3556,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,440.64,199.7492313715567,105.0451274998486,11.0
2022-03-23 04:59:20,78.400001168251,487.0,103.550001543015,3636532.6637575,1807.0,38.0,28.0,73.0,368.0,79.0,26.0,24.5,355.0,27832.42226592,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,456.96,192.61533025114397,106.93783250031993,13.0
2022-03-23 03:59:19,78.400001168251,487.0,113.050001684576,3636424.30639625,1805.0,34.0,29.0,71.5,362.0,80.0,26.0,23.5,346.0,27831.48893184,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,473.28,203.03520417488505,108.35736124962568,16.0
2022-03-23 02:59:17,78.400001168251,487.0,109.000001624227,3636315.0026825,1806.0,33.5,29.0,72.0,369.0,80.0,26.0,28.5,350.0,27830.55559776,,,,,,,SLM00576,Fernando de Noronha,0.9333340799967118,1632,473.28,195.76149716994792,109.30371375009418,19.0
2022-03-23 01:59:17,78.400001168251,485.0,110.700001649559,3636206.64532125,1802.5,36.5,28.0,72.0,360.0,79.0,26.0,20.5,345.0,27829.62226368,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,456.96,205.9151816398047,108.35736125009134,15.0
2022-03-23 00:59:16,78.400001168251,486.5,104.850001562387,3636097.81478375,1807.0,38.5,27.0,72.0,361.0,79.0,26.0,26.0,345.0,27828.6889296,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,440.64,202.25694745830828,108.83053749985993,16.0
2022-03-22 23:59:14,78.400001168251,487.0,105.700001575053,3635989.4574225,1805.0,36.0,27.0,71.5,369.0,79.0,26.0,24.0,350.0,27827.75559552,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,440.64,203.8966079765683,108.35736125009134,19.0
2022-03-22 22:59:14,78.400001168251,487.5,104.600001558661,3635880.626885,1807.0,34.5,28.0,71.5,360.0,79.0,26.0,26.0,343.0,27826.82226144,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,456.96,194.5684552802474,108.83053749985993,17.0
2022-03-22 21:59:12,78.400001168251,486.5,107.35000159964,3635771.32317125,1803.5,37.0,28.0,71.5,366.0,79.0,26.0,24.5,348.0,27825.88892736,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,456.96,199.6837827374256,109.30371375009418,18.0
2022-03-22 20:59:12,78.400001168251,486.5,104.400001555681,3635661.54628125,1804.5,38.0,28.0,72.0,364.0,80.0,26.0,21.0,347.0,27824.95559328,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,456.96,194.19643146518044,109.77688999986276,17.0
2022-03-22 19:59:10,78.400001168251,486.0,110.900001652539,3635549.87668625,1805.0,35.5,30.0,72.5,385.0,80.0,26.0,27.5,372.0,27823.062258432,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,192.53472509121355,111.66959500033408,13.0
2022-03-22 18:59:10,78.400001168251,485.0,108.200001612306,3635438.20709125,1806.0,35.5,29.0,71.5,374.0,79.0,26.0,24.0,356.0,27822.102257664,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,194.32471553934266,111.66959499986842,18.0
2022-03-22 17:59:10,78.400001168251,486.5,110.700001649559,3635327.957025,1802.5,36.5,28.0,72.0,371.0,79.0,26.0,25.0,356.0,27821.142256896,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,205.9151816398047,110.250066250097,15.0
2022-03-22 16:59:09,78.400001168251,487.5,114.500001706183,3635218.180135,1803.5,35.5,29.0,72.5,373.0,79.0,26.0,23.5,356.0,27820.182256128,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,205.6393708803574,109.77688999986276,17.0
2022-03-22 15:59:08,78.400001168251,486.0,112.00000166893,3635107.93006875,1802.5,36.0,29.0,71.0,372.0,79.0,26.0,28.0,359.0,27819.22225536,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,201.14942828471627,110.250066250097,13.0
2022-03-22 14:59:06,78.400001168251,485.0,115.550001721829,3634996.73365,1804.5,37.5,30.0,72.0,382.0,80.0,26.0,30.0,368.0,27818.262254592,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,200.60764187817534,111.19641875009984,14.0
2022-03-22 13:59:06,78.400001168251,485.0,112.00000166893,3634882.2249975,1803.5,34.5,30.0,71.5,380.0,80.0,26.0,26.5,365.0,27817.302253824,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,194.44444734189236,114.50865249987692,15.0
2022-03-22 12:59:04,78.400001168251,482.0,125.05000186339,3634766.7699925,1805.0,33.0,31.0,73.0,399.0,81.0,26.0,30.0,390.0,27816.342253056,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,210.09744936725468,115.45500499987975,9.0
2022-03-22 11:59:04,78.400001168251,484.5,115.300001718104,3634653.2076925,1801.5,35.5,30.0,72.5,362.0,80.0,26.0,22.5,353.0,27815.382252288,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,200.17361409393055,113.56229999987409,9.0
2022-03-22 10:59:03,78.400001168251,485.5,112.20000167191,3634528.76233875,1807.0,35.0,29.0,72.0,370.0,80.0,26.0,32.0,353.0,27814.422251519998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,201.50862369236714,124.44535375013947,17.0
2022-03-22 09:59:02,78.400001168251,486.0,112.20000167191,3634416.6195675,1807.5,34.0,29.0,72.0,383.0,80.0,26.0,28.0,371.0,27813.462250752,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,201.50862369236714,112.14277125010267,12.0
2022-03-22 08:59:01,78.400001168251,487.0,121.850001815706,3634303.0572675,1800.0,35.5,31.0,72.0,376.0,79.0,26.0,31.5,362.0,27812.502249983998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,204.72110520111895,113.56229999987409,14.0
2022-03-22 07:59:01,78.0000011622906,486.0,102.950001534075,3634189.96814375,1803.5,38.0,28.0,72.0,371.0,80.0,26.0,22.0,356.0,27811.542249216,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,191.4992588059431,113.0891237501055,15.0
2022-03-22 06:59:01,78.0000011622906,484.0,127.800001904368,3634043.28350625,1803.5,34.0,32.0,72.5,398.0,81.0,26.0,30.5,398.0,27810.582248447998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,208.0078155995573,146.68463749997318,0.0
2022-03-22 05:58:59,78.0000011622906,485.5,109.500001631677,3633918.8381525,1802.5,37.5,29.0,72.5,366.0,79.0,26.0,26.0,356.0,27809.62224768,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,196.65948568907507,124.44535375013947,10.0
2022-03-22 04:58:58,78.0000011622906,483.0,138.250002060086,3633783.03656875,1800.0,35.0,33.0,72.5,410.0,81.0,26.0,36.5,404.0,27808.662246911997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,218.19760426149938,135.8015837497078,6.0
2022-03-22 03:58:57,78.0000011622906,486.5,110.900001652539,3633636.8251075,1805.0,35.5,28.0,72.0,375.0,80.0,26.0,27.5,367.0,27807.702246144,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,206.28720545487167,146.2114612502046,8.0
2022-03-22 02:58:56,78.0000011622906,490.0,98.1000014618039,3633527.0482175,1805.0,37.0,26.0,71.5,352.0,79.0,26.0,18.0,341.0,27806.742245375997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,196.51442600521614,109.77688999986276,11.0
2022-03-22 01:58:56,78.0000011622906,489.0,105.700001575053,3633421.52991375,1803.5,36.0,28.0,71.5,364.0,79.0,26.0,28.0,350.0,27805.782244608,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,196.6145862631194,105.51830375008285,14.0
2022-03-22 00:58:55,78.0000011622906,487.0,105.200001567602,3633311.75302375,1801.5,35.5,28.0,72.0,365.0,79.0,26.0,25.5,353.0,27804.822243839997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,195.68452672545016,109.77688999986276,12.0
2022-03-21 23:58:55,78.0000011622906,486.5,100.250001493841,3633199.13707625,1804.5,40.0,27.0,72.5,355.0,80.0,26.0,28.5,345.0,27803.862243072,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,193.3834905359587,112.61594750033692,10.0
2022-03-21 22:58:54,78.0000011622906,484.5,155.800002321601,3633083.68207125,1799.0,38.0,38.0,72.5,416.0,79.0,26.0,41.0,413.0,27802.902242303997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,620.16,213.5416698486856,115.45500499987975,3.0
2022-03-21 21:58:54,78.0000011622906,489.0,100.000001490116,3632968.7002425,1802.5,39.0,27.0,71.0,356.0,79.0,26.0,20.5,343.0,27801.942241536,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,192.90123744235342,114.98182875011116,13.0
2022-03-21 20:58:52,78.0000011622906,484.5,132.150001969188,3632852.298885,1801.0,35.0,32.0,73.0,388.0,80.0,26.0,31.0,389.0,27800.982240767997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,215.08789383005862,116.40135749988258,1.0
2022-03-21 19:58:52,78.0000011622906,486.0,122.300001822412,3632730.69258875,1800.0,36.5,31.0,72.5,386.0,80.0,26.0,27.5,384.0,27799.622239679997,,,,,,,SLM00576,Fernando de Noronha,0.40000032000170904,1632,505.92,205.4771535994825,121.60629625013098,2.0
2022-03-21 18:58:50,78.0000011622906,490.5,108.400001615286,3632614.7644075,1802.5,38.5,28.0,72.0,366.0,79.0,26.0,26.0,355.0,27799.22223936,,,,,,,SLM00576,Fernando de Noronha,0.40000031999807106,1632,456.96,201.63690776652902,115.92818124964833,11.0
2022-03-21 17:58:50,78.0000011622906,487.5,104.850001562387,3632500.72893125,1802.5,39.5,28.0,71.5,361.0,79.0,26.0,24.0,348.0,27798.822239039997,,,,,,,SLM00576,Fernando de Noronha,0.40000032000170904,1632,456.96,195.03348504908297,114.03547625010833,13.0
2022-03-21 16:58:49,78.0000011622906,489.0,114.100001700222,3632383.8543975,1800.0,38.5,30.0,71.5,367.0,79.0,26.0,32.0,356.0,27798.42223872,,,,,,,SLM00576,Fernando de Noronha,0.40000031999807106,1632,489.6,198.09028072955206,116.87453375011683,11.0
2022-03-21 15:58:48,78.0000011622906,488.0,121.250001806766,3632264.6139825,1801.5,39.0,31.0,72.0,402.0,80.0,26.0,34.0,393.0,27798.022238399997,,,,,,,SLM00576,Fernando de Noronha,0.40000032000170904,1632,505.92,203.71304066996973,119.24041499989107,9.0
2022-03-21 14:58:47,78.0000011622906,489.0,117.700001753867,3632142.06133375,1801.5,38.0,30.0,72.0,376.0,80.0,26.0,27.5,364.0,27797.62223808,,,,,,,SLM00576,Fernando de Noronha,0.40000031999807106,1632,489.6,204.34028082268574,122.55264875013381,12.0
2022-03-21 13:58:46,78.0000011622906,488.0,112.20000167191,3632020.92821375,1801.0,38.0,29.0,72.5,375.0,80.0,26.0,26.5,360.0,27797.222237759997,,,,,,,SLM00576,Fernando de Noronha,0.40000032000170904,1632,473.28,201.50862369236714,121.13311999989673,15.0
2022-03-21 12:58:46,78.0000011622906,489.5,113.650001693517,3631900.74144625,1802.5,36.5,29.0,72.0,391.0,80.0,26.0,27.5,379.0,27796.82223744,,,,,,,SLM00576,Fernando de Noronha,0.40000031999807106,1632,473.28,204.11279039783946,120.1867674998939,12.0
2022-03-21 11:58:45,78.0000011622906,491.0,145.100002162158,3631781.50103125,1800.0,34.0,34.0,72.5,375.0,80.0,26.0,36.5,357.0,27796.422237119998,,,,,,,SLM00576,Fernando de Noronha,0.40000032000170904,1632,554.88,222.2732876258548,119.24041499989107,18.0
2022-03-21 10:58:45,74.8000011146069,612.5,29.7000004425645,3631671.72414125,1792.0,37.5,14.0,53.5,226.0,35.0,26.0,6.5,235.0,27796.0222368,,,,,,,SLM00576,Fernando de Noronha,0.40000031999807106,1632,228.48,110.49107307501674,109.77689000032842,9.0
2022-03-19 16:58:10,77.2000011503696,495.0,79.200001180172,3631639.54815625,1803.5,43.0,23.0,70.5,303.0,78.0,26.0,17.0,314.0,27789.22223136,,,,,,,SLM00576,Fernando de Noronha,0.20000015999903553,1632,375.36,179.34782875944745,32.17598500009626,11.0
2022-03-19 15:58:10,77.2000011503696,491.0,112.00000166893,3631541.6006725,1799.0,42.0,28.0,72.0,366.0,79.0,26.0,28.0,352.0,27789.0222312,,,,,,,SLM00576,Fernando de Noronha,0.20000015999903553,1632,456.96,208.33333643774182,97.94748374959454,14.0
2022-03-19 14:58:08,77.2000011503696,492.0,109.250001627952,3631427.09202,1801.0,41.5,28.0,71.5,366.0,80.0,26.0,26.5,353.0,27788.82223104,,,,,,,SLM00576,Fernando de Noronha,0.20000015999903553,1632,456.96,203.2180089805655,114.50865250034258,13.0
2022-03-19 13:58:07,77.6000011563301,494.0,98.9000014737248,3631327.7250075,1800.0,42.5,27.0,71.0,347.0,79.0,26.0,22.5,338.0,27788.62223088,,,,,,,SLM00576,Fernando de Noronha,0.2000001600026735,1632,440.64,190.77932383048767,99.36701249983162,9.0
2022-03-19 12:58:06,77.6000011563301,515.0,81.1000012084842,3631246.3386925,1802.5,41.5,24.0,66.5,291.0,75.0,26.0,15.0,311.0,27788.42223072,,,,,,,SLM00576,Fernando de Noronha,0.20000015999903553,1632,391.68,175.99826651146745,81.38631500024348,20.0
2022-03-19 04:57:59,77.6000011563301,487.0,163.150002431124,3631163.53284875,1801.0,38.0,38.0,73.0,458.0,81.0,26.0,51.0,464.0,27786.82222944,,,,,,,SLM00576,Fernando de Noronha,0.20000015999903553,1632,620.16,223.61568315669408,82.8058437500149,6.0
2022-03-17 18:57:33,76.8000011444092,490.5,102.150001522154,3631074.57571375,1797.5,41.0,27.0,71.0,353.0,79.0,26.0,22.0,341.0,27783.182226528003,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,440.64,197.048614047365,88.95713499980047,12.0
2022-03-17 17:57:34,76.8000011444092,491.0,104.050001550466,3630970.47693875,1798.0,45.5,28.0,71.0,360.0,79.0,26.0,21.0,346.0,27782.262225792,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,456.96,193.54538978881325,104.09877499984577,14.0
2022-03-17 16:57:32,76.8000011444092,491.5,101.300001509488,3630866.37816375,1796.5,41.0,27.0,70.5,351.0,79.0,26.0,20.5,342.0,27781.342225056,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,440.64,195.40895352910493,104.09877500031143,9.0
2022-03-17 15:57:31,76.8000011444092,490.0,107.95000160858,3630762.27938875,1797.5,41.0,28.0,71.0,364.0,79.0,26.0,20.0,349.0,27780.422224320002,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,456.96,200.7998541826265,104.09877499984577,15.0
2022-03-17 14:57:31,76.8000011444092,490.0,105.700001575053,3630658.18061375,1799.0,39.5,27.0,71.0,360.0,79.0,26.0,19.0,347.0,27779.502223584,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,440.64,203.8966079765683,104.09877499984577,13.0
2022-03-17 13:57:30,76.8000011444092,490.5,98.9000014737248,3630555.5013675,1796.5,42.0,26.0,71.0,346.0,79.0,26.0,19.0,339.0,27778.582222848003,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,424.32,198.11699013166026,102.67924625007436,7.0
2022-03-17 12:57:28,76.8000011444092,490.0,101.050001505762,3630453.2952975,1796.5,42.5,27.0,70.0,350.0,79.0,26.0,25.5,342.0,27777.662222112,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,440.64,194.92670043549768,102.20606999984011,8.0
2022-03-17 11:57:28,76.8000011444092,489.0,109.000001624227,3630348.72334625,1797.5,39.5,28.0,70.5,361.0,79.0,26.0,24.0,345.0,27776.742221376,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,456.96,202.75297921173177,104.57195125008002,16.0
2022-03-17 10:57:26,76.8000011444092,489.0,110.100001640618,3630243.67821875,1798.0,39.0,29.0,70.5,371.0,80.0,26.0,26.5,356.0,27775.822220640002,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,473.28,197.73707191202948,105.04512750031427,15.0
2022-03-17 09:57:26,76.8000011444092,489.5,105.200001567602,3630136.74038625,1795.5,40.0,27.0,71.5,359.0,79.0,26.0,25.5,346.0,27774.902219904,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,440.64,202.93210178935573,106.93783249985427,13.0
2022-03-17 08:57:26,76.8000011444092,489.0,106.300001583993,3630029.3293775,1798.0,36.0,28.0,71.0,362.0,79.0,26.0,26.0,350.0,27773.982219168,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,456.96,197.7306577083203,107.41100875008851,12.0
2022-03-17 07:57:25,76.8000011444092,488.5,104.050001550466,3629922.86472125,1797.5,38.0,27.0,70.0,362.0,79.0,26.0,20.5,347.0,27773.062218432002,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,440.64,200.7137375587693,106.46465625008568,15.0
2022-03-17 06:57:23,76.8000011444092,489.0,101.050001505762,3629815.92688875,1796.5,40.0,27.0,70.5,366.0,79.0,26.0,25.5,353.0,27772.142217696,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,440.64,194.92670043549768,106.93783249985427,13.0
2022-03-17 05:57:24,77.2000011503696,490.0,101.300001509488,3629710.408585,1796.5,39.0,27.0,70.5,357.0,79.0,26.0,22.0,344.0,27771.22221696,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,440.64,195.40895352910493,105.51830375008285,13.0
2022-03-17 04:57:23,76.8000011444092,488.5,113.400001689792,3629602.99757625,1799.0,38.5,29.0,70.0,367.0,80.0,26.0,22.5,348.0,27770.302216224,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,473.28,203.66379613827587,107.41100874962285,19.0
2022-03-17 03:57:22,76.8000011444092,487.0,110.900001652539,3629491.32798125,1795.5,35.5,28.0,71.0,374.0,80.0,26.0,23.0,357.0,27769.382215488,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,456.96,206.28720545487167,111.66959500033408,17.0
2022-03-17 02:57:22,76.8000011444092,489.0,105.450001571327,3629382.49744375,1798.0,38.0,28.0,70.0,366.0,80.0,26.0,21.0,353.0,27768.462214752,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,456.96,196.14955649428384,108.83053749985993,13.0
2022-03-17 01:57:21,76.8000011444092,488.0,106.300001583993,3629274.1400825,1798.0,37.0,28.0,70.5,360.0,79.0,26.0,24.0,345.0,27767.542214016,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,456.96,197.7306577083203,108.35736125009134,15.0
2022-03-17 00:57:19,76.8000011444092,487.5,105.950001578778,3629165.78272125,1796.5,36.5,28.0,71.0,364.0,80.0,26.0,22.5,348.0,27766.62221328,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,456.96,197.07961603195312,108.35736125009134,16.0
2022-03-16 23:57:19,76.8000011444092,487.0,110.700001649559,3629057.42536,1796.5,36.5,28.0,70.5,362.0,79.0,26.0,20.5,347.0,27765.702212544,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,456.96,205.9151816398047,108.35736124962568,15.0
2022-03-16 22:57:19,76.8000011444092,488.0,105.950001578778,3628949.06799875,1798.0,36.0,28.0,70.0,353.0,79.0,26.0,20.0,341.0,27764.782211808,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,456.96,197.07961603195312,108.35736125009134,12.0
2022-03-16 21:57:17,76.8000011444092,487.0,109.000001624227,3628841.18381375,1799.0,34.0,29.0,70.5,362.0,79.0,26.0,25.0,348.0,27763.862211072,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,473.28,195.76149716994792,107.88418500032276,14.0
2022-03-16 20:57:18,76.8000011444092,488.5,101.050001505762,3628734.24598125,1797.5,38.0,28.0,70.5,357.0,79.0,26.0,23.5,342.0,27762.942210336,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,456.96,187.96503256280135,106.93783249985427,15.0
2022-03-16 19:57:17,76.8000011444092,487.5,102.950001534075,3628628.25450125,1795.5,34.5,28.0,71.0,365.0,79.0,26.0,24.5,350.0,27761.062208832,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,191.4992588059431,105.99147999985144,15.0
2022-03-16 18:57:17,76.8000011444092,488.0,109.850001636893,3628522.26302125,1796.5,39.0,28.0,70.0,364.0,80.0,26.0,22.5,347.0,27760.102208064,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,204.33408042576824,105.9914800003171,17.0
