Timestamp,Throttle Position [%],Oil_Press,Fuel_Rate,Total_Fuel,RPM,Fuel Filter Differential Pressure [kPa],Load,Oil Filter Differential Pressure [kPa],EXH_L,Coolant_Temp,Batt,Boost,EXH_R,SMH,EVENT_STATS,DIAG_STATS,Cumulative Idle Time [Hrs],Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-03-16 17:57:16,76.8000011444092,488.0,106.500001586974,3628416.7447175,1795.0,35.0,28.0,70.5,357.0,79.0,26.0,23.0,343.0,27759.142207296,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,198.10268152338912,105.51830374961719,14.0
2022-03-16 16:57:15,76.8000011444092,487.5,105.200001567602,3628312.6459425,1796.5,36.5,27.0,70.5,360.0,79.0,26.0,26.0,345.0,27758.182206528,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,202.93210178935573,104.09877500031143,15.0
2022-03-16 15:57:15,76.8000011444092,488.5,104.400001555681,3628205.23493375,1795.5,36.5,28.0,70.5,359.0,79.0,26.0,20.5,343.0,27757.22220576,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,194.19643146518044,107.41100875008851,16.0
2022-03-16 14:57:14,76.8000011444092,489.5,101.050001505762,3628103.97521625,1798.0,35.5,27.0,69.5,346.0,79.0,26.0,21.0,335.0,27756.262204992,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,194.92670043549768,101.25971749983728,11.0
2022-03-16 13:57:13,76.8000011444092,487.0,110.300001643598,3628000.3496175,1797.5,33.0,29.0,70.0,366.0,80.0,26.0,27.0,352.0,27755.302204224,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,198.09626731968032,103.62559875007719,14.0
2022-03-16 12:57:12,76.8000011444092,486.5,108.650001619011,3627891.04590375,1797.5,36.5,28.0,70.5,371.0,80.0,26.0,21.0,357.0,27754.342203456,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,202.10193753536274,109.30371374962851,14.0
2022-03-16 11:57:11,76.8000011444092,487.5,102.500001527369,3627781.26901375,1796.5,35.5,28.0,70.0,367.0,80.0,26.0,20.5,351.0,27753.382202688,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,190.66220522204057,109.77689000032842,16.0
2022-03-16 10:57:10,76.8000011444092,486.5,105.200001567602,3627671.9653,1797.5,34.0,27.0,70.0,368.0,80.0,26.0,20.0,350.0,27752.42220192,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,202.93210178935573,109.30371375009418,18.0
2022-03-16 09:57:10,76.8000011444092,487.0,106.500001586974,3627563.60793875,1797.5,36.5,28.0,70.5,367.0,80.0,26.0,22.0,350.0,27751.462201152,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,198.10268152338912,108.35736124962568,17.0
2022-03-16 08:57:08,76.8000011444092,488.5,104.050001550466,3627455.2505775,1797.5,37.0,27.0,70.5,364.0,79.0,26.0,19.5,347.0,27750.502200384,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,200.7137375587693,108.35736125009134,17.0
2022-03-16 07:57:07,76.8000011444092,487.0,109.000001624227,3627347.83956875,1795.5,35.5,29.0,71.0,364.0,80.0,26.0,26.5,346.0,27749.542199616,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,195.76149716994792,107.41100875008851,18.0
2022-03-16 06:57:06,76.8000011444092,489.5,105.700001575053,3627239.95538375,1798.0,35.5,28.0,70.0,368.0,79.0,26.0,26.0,350.0,27748.582198848,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,196.6145862631194,107.8841849998571,18.0
2022-03-16 05:57:05,77.2000011503696,486.5,101.900001518428,3627133.96390375,1797.5,36.0,28.0,70.5,363.0,79.0,26.0,24.5,345.0,27747.62219808,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,189.54613377683782,105.9914800003171,18.0
2022-03-16 04:57:04,77.2000011503696,487.5,112.600001677871,3627026.07971875,1798.0,34.5,29.0,70.0,372.0,80.0,26.0,26.5,355.0,27746.662197311998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,202.22701450767065,107.8841849998571,17.0
2022-03-16 03:57:04,76.8000011444092,487.0,109.250001627952,3626918.66871,1796.5,35.0,28.0,70.5,375.0,79.0,26.0,27.0,361.0,27745.702196544,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,203.2180089805655,107.41100875008851,14.0
2022-03-16 02:57:02,76.8000011444092,488.0,108.200001612306,3626810.31134875,1800.0,34.0,28.0,70.0,377.0,79.0,26.0,26.5,365.0,27744.742195775998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,201.26488395146205,108.35736125009134,12.0
2022-03-16 01:57:02,76.8000011444092,489.0,104.850001562387,3626702.42716375,1795.0,37.0,28.0,70.0,365.0,79.0,26.0,26.0,352.0,27743.782195008,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,195.03348504908297,107.8841849998571,13.0
2022-03-16 00:57:01,76.8000011444092,489.0,103.550001543015,3626594.54297875,1796.5,36.5,28.0,70.5,365.0,79.0,26.0,25.0,348.0,27742.822194239998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,192.61533025114397,107.8841849998571,17.0
2022-03-15 23:57:01,76.8000011444092,489.0,103.30000153929,3626488.0783225,1801.0,37.0,28.0,70.5,361.0,79.0,26.0,21.5,346.0,27741.862193472,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,192.15030048231026,106.46465625008568,15.0
2022-03-15 22:57:00,77.2000011503696,490.0,104.850001562387,3626384.45272375,1796.5,36.5,28.0,70.5,363.0,79.0,26.0,28.0,345.0,27740.902192703998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,195.03348504908297,103.62559875007719,18.0
2022-03-15 21:56:59,76.8000011444092,488.0,114.950001712888,3626274.67583375,1795.0,35.0,29.0,70.5,381.0,80.0,26.0,31.0,363.0,27739.942191936,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,206.44756054757184,109.77688999986276,18.0
2022-03-15 20:56:57,76.8000011444092,488.5,116.850001741201,3626160.6403575,1795.0,35.0,30.0,70.5,382.0,80.0,26.0,26.5,365.0,27738.982191167997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,202.86458635625172,114.03547625010833,17.0
2022-03-15 19:56:56,76.8000011444092,487.5,113.650001693517,3626046.60488125,1797.5,23.0,29.0,71.5,380.0,80.0,26.0,23.0,365.0,27737.542190016,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,473.28,204.11279039783946,114.03547625010833,15.0
2022-03-15 18:56:56,76.8000011444092,491.0,105.700001575053,3625935.4084625,1794.0,22.5,29.0,70.0,365.0,79.0,26.0,26.0,347.0,27737.062189632,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,473.28,189.8347729437015,111.19641874963418,18.0
2022-03-15 17:56:55,76.8000011444092,491.5,115.550001721829,3625829.4169825,1795.0,21.5,30.0,70.5,375.0,79.0,26.0,30.0,356.0,27736.582189247998,,,,,,,SLM00576,Fernando de Noronha,0.48000038400277845,1632,489.6,200.60764187817534,105.9914800003171,19.0
2022-03-15 16:56:53,76.8000011444092,489.5,107.100001595914,3625721.5327975,1795.5,22.0,28.0,71.0,384.0,80.0,26.0,23.5,370.0,27736.102188864,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,456.96,199.21875296859002,107.8841849998571,14.0
2022-03-15 15:56:52,76.8000011444092,491.0,112.800001680851,3625611.28273125,1797.5,24.0,29.0,71.0,368.0,80.0,26.0,24.0,361.0,27735.62218848,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,473.28,202.5862099153215,110.250066250097,7.0
2022-03-15 14:56:53,76.8000011444092,491.0,113.050001684576,3625501.9790175,1796.5,22.5,29.0,70.5,377.0,79.0,26.0,29.5,369.0,27735.142188096,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,473.28,203.03520417488505,109.30371375009418,8.0
2022-03-15 13:56:51,77.2000011503696,491.0,109.500001631677,3625393.14848,1795.5,24.5,28.0,71.0,368.0,79.0,26.0,24.5,354.0,27734.662187711998,,,,,,,SLM00576,Fernando de Noronha,0.48000038400277845,1632,456.96,203.68303874939917,108.83053749985993,14.0
2022-03-15 12:56:52,76.8000011444092,489.5,117.700001753867,3625281.00570875,1796.5,22.0,30.0,72.0,395.0,80.0,26.0,32.0,376.0,27734.182187328,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,489.6,204.34028082268574,112.14277125010267,19.0
2022-03-15 11:56:52,76.8000011444092,488.5,121.500001810491,3625159.87258875,1796.5,22.5,31.0,71.5,396.0,80.0,26.0,27.5,374.0,27733.702186944,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,505.92,204.13306755794858,121.13311999989673,22.0
2022-03-15 10:56:51,77.2000011503696,491.0,107.100001595914,3625037.79311625,1797.5,23.0,28.0,71.0,385.0,80.0,26.0,22.0,362.0,27733.22218656,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,456.96,199.21875296859002,122.07947249989957,23.0
2022-03-15 09:56:49,77.2000011503696,489.0,138.950002070516,3624919.97223,1799.0,20.0,33.0,71.5,392.0,80.0,26.0,32.5,395.0,27732.742186175998,,,,,,,SLM00576,Fernando de Noronha,0.48000038400277845,1632,538.56,219.30240225775887,117.82088625011966,3.0
2022-03-15 08:56:48,77.2000011503696,510.0,123.750001844019,3624805.93675375,1801.0,22.0,31.0,66.0,402.0,78.0,26.0,35.5,411.0,27732.262185792,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,505.92,207.9133095497631,114.03547625010833,9.0
2022-03-13 06:56:10,79.200001180172,478.0,197.150002937764,3624660.19846875,1803.5,22.5,45.0,73.5,526.0,81.0,26.0,80.5,515.0,27719.862175872,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,734.4,228.1828737705602,145.73828499997035,11.0
2022-03-13 05:56:09,79.200001180172,479.0,200.550002988428,3624462.41079625,1801.0,21.0,46.0,74.5,525.0,82.0,26.0,85.5,513.0,27719.42217552,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,750.72,227.07201425320196,197.7876724996604,12.0
2022-03-13 04:56:08,79.200001180172,479.0,205.900003068149,3624265.56947625,1798.0,19.5,47.0,73.5,520.0,81.0,26.0,81.5,511.0,27718.982175168,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,767.04,228.16932964112257,196.84132000012323,9.0
2022-03-13 03:56:08,79.200001180172,478.5,194.650002900511,3624069.67450875,1798.0,20.5,46.0,73.5,514.0,82.0,26.0,81.0,507.0,27718.542174816,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,750.72,220.39176053046987,195.8949675001204,7.0
2022-03-13 03:56:07,79.200001180172,479.0,194.400002896786,3623874.2527175,1801.0,19.5,46.0,73.5,514.0,81.0,26.0,80.5,504.0,27718.102174464002,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,750.72,220.10869893204935,195.42179124988616,10.0
2022-03-13 01:56:06,79.200001180172,480.0,196.650002930313,3623679.3041025,1801.0,20.0,46.0,73.5,511.0,81.0,26.0,90.0,502.0,27717.662174112,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,750.72,222.65625331783627,194.94861500011757,9.0
2022-03-13 00:56:05,79.200001180172,480.0,202.45000301674,3623484.3554875,1801.0,19.5,46.0,73.5,514.0,81.0,26.0,81.0,503.0,27717.22217376,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,750.72,229.22328240120018,194.94861500011757,11.0
2022-03-12 23:56:05,79.200001180172,481.0,192.850002873689,3623288.93369625,1798.0,19.0,45.0,73.0,513.0,81.0,26.0,74.0,502.0,27716.782173408,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,734.4,223.20602184454745,195.42179124988616,11.0
2022-03-12 22:56:04,79.200001180172,479.5,196.400002926588,3623093.511905,1802.5,19.0,45.0,74.0,512.0,81.0,26.0,83.0,499.0,27716.342173056,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,734.4,227.31481820206943,195.42179124988616,13.0
2022-03-12 21:56:04,79.200001180172,479.5,192.000002861023,3622899.03646625,1799.0,20.0,45.0,73.5,504.0,81.0,26.0,80.0,497.0,27715.902172704,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,734.4,222.22222553359143,194.47543874988332,7.0
2022-03-12 20:56:02,79.200001180172,480.5,193.900002889335,3622705.03420375,1801.0,20.0,45.0,73.0,502.0,81.0,26.0,78.0,496.0,27715.462172352,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,734.4,224.42129964043406,194.00226250011474,6.0
2022-03-12 19:56:02,79.200001180172,480.5,221.000003293157,3622492.5780675,1801.0,20.0,50.0,74.0,503.0,81.0,26.0,91.0,544.0,27714.62217168,,,,,,,SLM00576,Fernando de Noronha,0.40000032000170904,1632,816.0,230.2083367637052,212.45613624993712,41.0
2022-03-12 18:56:00,79.200001180172,479.5,218.500003255904,3622280.5951075,1795.0,21.0,49.0,74.0,499.0,81.0,26.0,95.0,540.0,27714.22217136,,,,,,,SLM00576,Fernando de Noronha,0.40000031999807106,1632,799.68,232.24915312064627,211.98296000016853,41.0
2022-03-12 17:55:59,79.200001180172,480.0,227.150003384799,3622068.6121475,1793.0,20.5,52.0,74.0,499.0,81.0,26.0,95.0,541.0,27713.82217104,,,,,,,SLM00576,Fernando de Noronha,0.40000032000170904,1632,848.64,227.5140258261208,211.98296000016853,42.0
2022-03-12 16:55:59,79.200001180172,480.0,211.400003150105,3621853.79013,1795.0,20.5,49.0,73.5,500.0,81.0,26.0,88.5,542.0,27713.42217072,,,,,,,SLM00576,Fernando de Noronha,0.40000031999807106,1632,799.68,224.70238430070688,214.82201749971136,42.0
2022-03-12 15:55:57,79.200001180172,480.0,218.050003249198,3621635.65587875,1799.0,20.5,49.0,74.0,505.0,82.0,26.0,95.0,544.0,27713.0221704,,,,,,,SLM00576,Fernando de Noronha,0.40000032000170904,1632,799.68,231.77083678698767,218.1342512499541,39.0
2022-03-12 14:55:58,79.200001180172,479.5,220.300003282726,3621416.10209875,1795.5,20.0,50.0,74.0,510.0,81.0,26.0,99.0,551.0,27712.62217008,,,,,,,SLM00576,Fernando de Noronha,0.40000031999807106,1632,816.0,229.4791700861729,219.55378000019118,41.0
2022-03-12 13:55:57,77.6000011563301,480.5,232.050003457814,3621199.8605525,1789.5,19.5,52.0,74.0,503.0,81.0,26.0,94.0,545.0,27712.22216976,,,,,,,SLM00576,Fernando de Noronha,0.40000032000170904,1632,848.64,232.42187846335534,216.24154624994844,42.0
2022-03-12 12:55:56,76.4000011384487,484.5,176.35000262782,3621025.25851625,1789.5,20.5,42.0,73.0,449.0,81.0,26.0,57.5,502.0,27711.82216944,,,,,,,SLM00576,Fernando de Noronha,0.40000031999807106,1632,685.44,218.6879992904514,174.60203624982387,53.0
2022-03-12 11:55:55,76.4000011384487,494.5,86.10000128299,3620888.51058,1796.5,22.0,25.0,70.0,300.0,79.0,26.0,20.5,327.0,27711.42216912,,,,,,,SLM00576,Fernando de Noronha,0.40000032000170904,1632,408.0,179.37500267289582,136.74793625017628,27.0
2022-03-12 10:55:55,76.8000011444092,496.5,85.8500012792647,3620800.97297375,1798.0,23.0,25.0,70.0,277.0,79.0,26.0,15.0,315.0,27711.022168800002,,,,,,,SLM00576,Fernando de Noronha,0.40000031999807106,1632,408.0,178.85416933180147,87.53760625002906,38.0
2022-03-11 18:55:42,79.200001180172,477.5,274.900004096329,3620688.8302025,1789.5,18.0,61.0,75.0,547.0,82.0,26.0,146.0,581.0,27704.142163296,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,995.52,234.71653355219345,112.14277125010267,34.0
2022-03-11 17:55:41,80.4000011980534,494.5,97.5000014528632,3620575.2679025,1815.5,20.0,27.0,71.5,302.0,79.0,26.0,22.0,333.0,27703.702162944002,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,440.64,188.07870650629476,113.56229999987409,31.0
2022-03-11 16:55:40,80.4000011980534,494.0,97.0000014454126,3620479.6863,1814.5,20.5,27.0,71.5,309.0,79.0,26.0,19.5,330.0,27703.262162592,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,440.64,187.11420031908295,95.58160249982029,21.0
2022-03-11 15:55:40,80.4000011980534,494.5,93.9500013999641,3620382.2119925,1817.5,20.0,27.0,71.5,304.0,79.0,26.0,19.5,328.0,27702.82216224,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,440.64,181.23071257709123,97.47430750029162,24.0
2022-03-11 14:55:39,80.4000011980534,494.5,96.450001437217,3620286.15721375,1818.5,21.0,27.0,71.5,301.0,79.0,26.0,20.0,329.0,27702.382161888003,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,440.64,186.05324351315008,96.05477875005454,28.0
2022-03-11 13:55:38,80.4000011980534,495.0,106.750001590699,3620184.42432,1816.5,20.5,29.0,71.0,281.0,79.0,26.0,18.5,357.0,27701.942161536,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,473.28,191.72054883387034,101.73289374960586,76.0
2022-03-11 12:55:37,80.4000011980534,494.5,102.950001534075,3620081.74507375,1816.5,20.0,28.0,72.0,281.0,79.0,26.0,15.5,353.0,27701.502161184002,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,456.96,191.4992588059431,102.67924625007436,72.0
2022-03-11 11:55:36,80.4000011980534,493.5,101.050001505762,3619981.43170875,1817.5,21.5,28.0,72.0,278.0,79.0,26.0,16.5,349.0,27701.062160832,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,456.96,187.96503256280135,100.31336500030011,71.0
2022-03-11 10:55:35,80.4000011980534,494.0,89.9000013396144,3619889.16234,1816.5,21.5,26.0,71.5,312.0,79.0,26.0,18.0,321.0,27700.62216048,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,424.32,180.08814370916346,92.26936875004321,9.0
2022-03-11 09:55:35,80.4000011980534,494.5,87.1500012986362,3619799.73202875,1817.5,20.5,26.0,72.0,305.0,79.0,26.0,19.5,323.0,27700.182160128003,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,424.32,174.5793295245116,89.43031125003472,18.0
2022-03-11 08:55:33,80.4000011980534,496.0,82.5500012300909,3619716.45300875,1818.5,20.5,25.0,71.5,296.0,79.0,26.0,15.0,307.0,27699.742159776,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,408.0,171.97916922935605,83.27901999978349,11.0
2022-03-05 17:53:31,74.8000011146069,561.5,35.8500005342066,3619636.4862225,1789.5,22.0,16.0,57.0,210.0,46.0,26.0,7.0,290.0,27693.902155104,,,,,,,SLM00576,Fernando de Noronha,0.0400000320005347,1632,261.12,116.69922048895378,79.96678625000641,80.0
2022-03-04 13:53:06,78.0000011622906,571.0,130.850001949817,3619615.6664675,1805.0,1.0,32.0,54.0,342.0,46.0,26.0,19.5,370.0,27693.0221544,,,,,,,SLM00576,Fernando de Noronha,0.0,1632,522.24,212.9720083818636,20.819755000062287,28.0
2022-02-28 21:51:49,79.200001180172,491.5,105.450001571327,3619454.7865425,1808.5,17.5,29.0,72.0,289.0,79.0,26.0,25.5,361.0,27690.182152128,,,,,,,SLM00576,Fernando de Noronha,0.0800000640010694,1632,473.28,189.38577868413614,160.87992500001565,72.0
2022-02-28 20:51:48,79.200001180172,493.0,97.5000014528632,3619354.94635375,1807.0,19.0,27.0,71.0,272.0,79.0,26.0,17.5,360.0,27690.102152064002,,,,,,,SLM00576,Fernando de Noronha,0.08000006399743143,1632,440.64,188.07870650629476,99.84018875006586,88.0
2022-02-28 19:51:48,79.200001180172,494.0,98.1000014618039,3619265.04286625,1810.5,20.0,27.0,71.0,269.0,78.0,26.0,21.0,361.0,27689.942151936,,,,,,,SLM00576,Fernando de Noronha,0.0800000640010694,1632,440.64,189.2361139309489,89.9034874998033,92.0
2022-02-28 18:51:47,78.400001168251,481.0,243.450003627688,3619104.16294125,1799.0,17.5,54.0,73.5,564.0,83.0,26.0,120.5,541.0,27689.862151872003,,,,,,,SLM00576,Fernando de Noronha,0.08000006399743143,1632,881.28,234.80903127670524,160.87992500001565,23.0
2022-02-27 09:51:20,74.8000011146069,496.5,42.4000006318092,3619009.52769125,1791.5,21.0,17.0,70.5,187.0,78.0,26.0,11.0,299.0,27687.142149696,,,,,,,SLM00576,Fernando de Noronha,0.0800000640010694,1632,277.44,129.90196272000367,94.63524999981746,112.0
2022-02-26 19:51:06,74.4000011086464,497.0,33.1500004939735,3618940.917135,1789.5,22.0,16.0,70.0,207.0,78.0,26.0,11.0,291.0,27685.102148063997,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,261.12,107.91015785798666,68.61055624997243,84.0
2022-02-26 17:51:05,79.6000011861324,483.5,117.200001746416,3618887.921395,1812.0,18.0,30.0,79.5,317.0,80.0,26.0,22.5,374.0,27683.262146592,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,489.6,203.47222525419446,52.99574000015855,57.0
2022-02-26 16:51:03,79.6000011861324,483.0,116.600001737475,3618771.04686125,1813.0,18.5,30.0,79.0,324.0,80.0,26.0,25.0,374.0,27682.342145856,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,489.6,202.4305585720052,116.87453375011683,50.0
2022-02-26 15:51:03,79.6000011861324,482.5,129.450001928955,3618646.12833125,1809.5,19.5,33.0,79.5,319.0,80.0,26.0,25.5,388.0,27681.42214512,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,538.56,204.30871516564872,124.91852999990806,69.0
2022-02-26 14:51:03,79.6000011861324,483.5,123.150001835078,3618527.3610925,1810.5,18.0,31.0,78.0,325.0,80.0,26.0,27.5,373.0,27680.502144383998,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,505.92,206.90524501861222,118.76723875012249,48.0
2022-02-26 13:51:02,79.6000011861324,484.0,117.450001750141,3618407.174325,1814.0,17.5,30.0,79.0,322.0,79.0,26.0,21.5,367.0,27679.582143648,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,489.6,203.90625303843922,120.1867674998939,45.0
2022-02-26 12:51:01,79.6000011861324,481.5,117.450001750141,3618285.0948525,1811.0,18.0,30.0,79.5,319.0,80.0,26.0,22.5,370.0,27678.662142912,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,489.6,203.90625303843922,122.07947249989957,51.0
2022-02-26 11:51:00,80.8000012040138,469.0,233.100003473461,3618061.28248625,1794.0,18.5,55.0,82.0,540.0,84.0,26.0,96.0,536.0,27677.742142176,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,897.6,220.73863965289866,223.8123662499711,4.0
2022-02-26 10:50:59,80.8000012040138,469.0,233.800003483891,3617824.221185,1782.0,19.0,55.0,82.5,534.0,83.0,26.0,94.5,534.0,27676.82214144,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,897.6,221.40151845065432,237.06130125001073,0.0
2022-02-26 09:50:58,80.8000012040138,483.0,148.900002218783,3617590.4721175,1812.0,18.5,35.0,79.5,324.0,79.0,26.0,27.5,371.0,27675.902140703998,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,571.2,221.57738425414132,233.74906750023365,47.0
2022-02-26 08:50:57,81.2000012099743,471.0,199.050002966076,3617366.186575,1809.5,19.0,47.0,81.5,523.0,82.0,26.0,87.5,521.0,27674.982139968,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,767.04,220.57846073368353,224.28554249973968,2.0
2022-02-26 07:50:56,81.2000012099743,469.5,232.850003469735,3617121.0812775,1813.0,18.0,53.0,82.0,529.0,82.0,26.0,100.0,524.0,27674.062139232,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,864.96,228.82272353550997,245.10529750026762,5.0
2022-02-26 06:50:55,81.2000012099743,469.0,264.800003945827,3616875.97598,1807.0,18.0,58.0,81.5,542.0,83.0,26.0,114.0,530.0,27673.142138496,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,946.56,237.78735986514636,245.10529749980196,12.0
2022-02-26 05:50:54,81.6000012159348,468.5,251.750003751367,3616631.817035,1810.5,17.5,56.0,82.0,546.0,83.0,26.0,116.5,536.0,27672.22213776,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,913.92,234.1424886080422,244.1589450002648,10.0
2022-02-26 04:50:53,81.6000012159348,471.0,203.550003033131,3616385.765385,1822.0,16.5,52.0,82.0,530.0,82.0,26.0,98.5,523.0,27671.302137024,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,848.64,203.8762049610687,246.0516499998048,7.0
2022-02-26 03:50:53,81.2000012099743,471.0,255.450003806502,3616138.29420625,1797.5,18.0,57.0,81.5,546.0,82.0,26.0,108.5,534.0,27670.382136288,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,930.24,233.41557365360194,247.47117875004187,12.0
2022-02-26 02:50:52,81.6000012159348,470.0,235.500003509223,3615890.8230275,1815.5,16.5,54.0,83.0,549.0,83.0,26.0,111.5,533.0,27669.462135552,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,881.28,227.14120708837098,247.47117875004187,16.0
2022-02-26 01:50:51,81.2000012099743,469.0,264.800003945827,3615638.62008625,1801.0,19.0,59.0,81.5,548.0,82.0,26.0,115.0,531.0,27668.542134816,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,962.88,233.75706563014387,252.20294125005603,17.0
2022-02-26 00:50:51,81.2000012099743,470.0,251.500003747642,3615384.99761625,1806.0,18.5,56.0,82.5,552.0,82.0,26.0,114.0,532.0,27667.62213408,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,913.92,233.9099737236254,253.62246999982744,20.0
2022-02-25 23:50:49,81.2000012099743,472.5,232.30000346154,3615139.89231875,1804.5,17.0,52.0,82.0,523.0,82.0,26.0,85.0,518.0,27666.702133344,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,848.64,232.67227910811297,245.10529750026762,5.0
2022-02-25 22:50:48,81.6000012159348,474.0,240.450003582984,3614890.528435,1805.0,18.5,54.0,81.0,530.0,81.0,26.0,102.5,527.0,27665.782132608,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,881.28,231.91551271506947,249.36388374958187,3.0
2022-02-25 21:50:47,81.6000012159348,472.5,243.450003627688,3614639.27184625,1815.5,16.5,55.0,82.5,549.0,82.0,26.0,107.0,535.0,27664.862131872,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,897.6,230.53977616258334,251.2565887500532,14.0
2022-02-25 20:50:46,82.4000012278557,471.0,248.550003703684,3614389.9079625,1816.5,17.0,56.0,83.5,555.0,83.0,26.0,117.0,537.0,27663.942131136002,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,913.92,231.16629808750372,249.36388375004753,18.0
2022-02-25 17:50:43,79.6000011861324,453.5,250.10000372678,3614157.1052475,1801.5,19.0,56.0,87.5,548.0,94.0,26.0,110.5,548.0,27660.382128288,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,913.92,232.60789037088915,232.80271500023082,0.0
2022-02-25 16:50:43,79.6000011861324,480.5,111.150001656264,3614011.84013875,1810.5,16.0,29.0,79.5,315.0,80.0,26.0,24.0,351.0,27659.502127584,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,473.28,199.6228478021983,145.2651087497361,36.0
2022-02-25 15:50:42,79.6000011861324,482.5,101.900001518428,3613909.1608925,1812.0,15.5,27.0,79.0,287.0,80.0,26.0,13.0,330.0,27658.62212688,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,440.64,196.56636095375774,102.67924625007436,43.0
2022-02-25 14:50:41,79.6000011861324,483.5,98.9000014737248,3613807.42799875,1811.0,16.0,28.0,79.5,287.0,80.0,26.0,20.0,328.0,27657.742126176,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,456.96,183.96577655082737,101.73289375007153,41.0
2022-02-25 13:50:41,81.6000012159348,482.0,108.200001612306,3613700.49016625,1822.5,15.5,30.0,79.5,302.0,80.0,26.0,19.5,343.0,27656.862125472002,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,489.6,187.84722502136458,106.93783249985427,41.0
2022-02-25 12:50:40,81.6000012159348,483.0,105.450001571327,3613592.60598125,1820.0,14.5,30.0,79.0,298.0,80.0,26.0,22.5,342.0,27655.982124768,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,489.6,183.0729193946649,107.88418500032276,44.0
2022-02-25 11:50:38,81.6000012159348,482.5,109.500001631677,3613484.72179625,1822.0,15.0,31.0,78.5,304.0,80.0,26.0,20.5,347.0,27655.102124064,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,505.92,183.97177693494118,107.8841849998571,43.0
2022-02-25 10:50:38,81.6000012159348,482.0,112.20000167191,3613375.4180825,1822.5,14.0,31.0,79.0,308.0,80.0,26.0,16.5,349.0,27654.22212336,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,505.92,188.5080673251176,109.30371375009418,41.0
2022-02-25 09:50:38,81.6000012159348,483.5,108.200001612306,3613266.11436875,1820.0,13.0,31.0,79.0,302.0,80.0,26.0,18.0,342.0,27653.342122656002,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,505.92,181.7876371174496,109.30371375009418,40.0
2022-02-25 08:50:36,81.6000012159348,483.0,105.950001578778,3613156.810655,1821.0,15.0,31.0,78.5,302.0,80.0,26.0,22.5,343.0,27652.462121952,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,505.92,178.00739512563507,109.30371374962851,41.0
2022-02-25 07:50:36,81.6000012159348,482.0,112.00000166893,3613047.033765,1821.0,14.5,31.0,79.0,310.0,80.0,26.0,22.5,349.0,27651.582121248,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,505.92,188.17204581473453,109.77689000032842,39.0
2022-02-25 06:50:35,81.6000012159348,482.5,106.750001590699,3612938.2032275,1821.0,14.0,31.0,79.0,302.0,80.0,26.0,21.5,340.0,27650.702120544,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,505.92,179.351481167169,108.83053749985993,38.0
2022-02-25 05:50:35,81.6000012159348,481.5,111.400001659989,3612830.3190425,1821.0,15.0,31.0,80.0,306.0,81.0,26.0,20.5,347.0,27649.822119840002,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,505.92,187.16398128358367,107.8841849998571,41.0
2022-02-25 04:50:34,81.6000012159348,481.5,106.500001586974,3612720.5421525,1823.5,15.0,31.0,79.5,302.0,81.0,26.0,18.5,346.0,27648.942119136,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,505.92,178.93145427919018,109.77689000032842,44.0
2022-02-25 03:50:34,81.6000012159348,482.0,108.200001612306,3612611.23843875,1822.0,13.0,31.0,79.5,302.0,81.0,26.0,17.0,342.0,27648.062118432,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,505.92,181.7876371174496,109.30371374962851,40.0
2022-02-25 02:50:34,81.6000012159348,482.5,106.500001586974,3612504.7737825,1824.5,15.0,30.0,80.0,295.0,80.0,26.0,18.0,340.0,27647.182117728,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,489.6,184.8958360884965,106.46465625008568,45.0
2022-02-25 01:50:33,81.6000012159348,482.5,107.600001603365,3612398.30912625,1822.5,15.0,30.0,78.5,297.0,81.0,26.0,17.5,341.0,27646.302117024003,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,489.6,186.80555833917535,106.46465625008568,44.0
2022-02-25 00:50:33,81.6000012159348,480.0,105.450001571327,3612291.37129375,1822.5,14.5,30.0,80.0,301.0,82.0,26.0,14.5,340.0,27645.42211632,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,489.6,183.0729193946649,106.93783249985427,39.0
2022-02-24 23:50:32,81.6000012159348,479.5,107.100001595914,3612184.9066375,1821.0,14.0,31.0,81.0,299.0,82.0,26.0,21.5,342.0,27644.542115616,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,505.92,179.93951881033937,106.46465625008568,43.0
2022-02-24 22:50:31,81.6000012159348,481.5,106.750001590699,3612078.44198125,1822.0,14.5,30.0,79.5,296.0,81.0,26.0,22.5,338.0,27643.662114912,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,489.6,185.3298638727413,106.46465625008568,42.0
2022-02-24 21:50:31,81.6000012159348,481.5,107.35000159964,3611971.977325,1822.5,14.5,30.0,79.5,298.0,81.0,26.0,21.0,341.0,27642.782114208003,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,489.6,186.37153055493053,106.46465625008568,43.0
2022-02-24 20:50:31,81.6000012159348,479.5,106.500001586974,3611864.56631625,1822.0,14.5,31.0,80.0,301.0,83.0,26.0,17.0,343.0,27641.902113504002,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,505.92,178.93145427919018,107.41100875008851,42.0
2022-02-24 19:50:31,81.6000012159348,482.0,106.500001586974,3611757.62848375,1825.5,16.5,30.0,80.0,295.0,81.0,26.0,17.0,336.0,27640.462112352,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,489.6,184.8958360884965,106.93783249985427,41.0
2022-02-24 18:50:30,81.6000012159348,480.0,109.250001627952,3611650.69065125,1822.0,15.0,31.0,80.5,302.0,82.0,26.0,17.0,344.0,27639.902111904,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,505.92,183.55175004696235,106.93783249985427,42.0
2022-02-24 17:50:30,81.6000012159348,477.0,112.00000166893,3611541.3869375,1821.0,14.5,31.0,81.0,310.0,83.0,26.0,20.0,349.0,27639.342111456,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,505.92,188.17204581473453,109.30371375009418,39.0
2022-02-24 16:50:29,81.6000012159348,477.5,114.700001709163,3611430.19051875,1822.0,15.5,31.0,80.5,307.0,83.0,26.0,19.5,351.0,27638.782111008,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,505.92,192.70833620491095,111.19641875009984,44.0
2022-02-24 15:50:28,81.6000012159348,477.0,113.650001693517,3611320.41362875,1820.0,16.5,31.0,80.5,302.0,83.0,26.0,22.5,349.0,27638.22211056,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,505.92,190.94422327539817,109.77688999986276,47.0
2022-02-24 14:50:28,81.6000012159348,477.0,108.650001619011,3611210.63673875,1822.5,17.5,31.0,80.5,297.0,83.0,26.0,20.5,347.0,27637.662110112,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,505.92,182.54368551581146,109.77688999986276,50.0
2022-02-24 13:50:27,81.6000012159348,479.0,104.600001558661,3611104.64525875,1822.5,18.5,30.0,80.0,292.0,82.0,26.0,19.0,340.0,27637.102109664,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,489.6,181.5972249282309,105.9914800003171,48.0
2022-02-24 12:50:26,81.6000012159348,478.5,107.100001595914,3610999.126955,1821.0,18.0,30.0,80.5,294.0,83.0,26.0,16.0,340.0,27636.542109216,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,489.6,185.937502770684,105.51830374961719,46.0
2022-02-24 11:50:26,81.6000012159348,479.5,114.100001700222,3610893.135475,1822.0,15.5,31.0,80.5,303.0,82.0,26.0,20.0,346.0,27635.982108768,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,505.92,191.70027167376006,105.9914800003171,43.0
2022-02-24 10:50:25,81.6000012159348,483.5,94.750001411885,3610795.18799125,1823.5,20.0,28.0,79.0,287.0,81.0,26.0,18.0,324.0,27635.42210832,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,456.96,176.24628238817894,97.9474837500602,37.0
2022-02-24 09:50:25,75.6000011265278,485.0,81.4500012136996,3610706.7040325,1793.0,18.5,23.0,78.5,241.0,80.0,26.0,10.0,306.0,27634.862107872,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,375.36,184.44293753102264,88.48395875003189,65.0
2022-02-24 08:50:25,75.6000011265278,485.0,88.8500013239682,3610621.5323075,1789.5,18.5,25.0,78.0,240.0,80.0,26.0,16.5,313.0,27634.302107424,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,408.0,185.10416942493373,85.17172499978915,73.0
2022-02-24 07:50:26,75.6000011265278,544.0,98.9000014737248,3610532.10199625,1789.0,20.5,27.0,66.5,249.0,60.0,26.0,13.5,292.0,27633.742106976002,,,,,,,SLM00576,Fernando de Noronha,0.5600004479965719,1632,440.64,190.77932383048767,89.43031125003472,43.0
2022-02-23 23:50:20,75.2000011205673,482.5,103.550001543015,3610500.87236375,1789.5,15.5,28.0,78.0,294.0,80.0,26.0,18.5,335.0,27629.262103392,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,456.96,192.61533025114397,31.22963250009343,41.0
2022-02-23 13:50:12,76.0000011324883,478.0,119.350001778454,3610304.97739625,1788.0,18.5,30.0,78.5,288.0,81.0,26.0,21.5,355.0,27621.982097567998,,,,,,,SLM00576,Fernando de Noronha,0.7200005760023487,1632,489.6,207.20486419870485,195.8949675001204,67.0
2022-02-23 12:50:11,75.6000011265278,481.0,101.050001505762,3610194.72733,1791.5,19.0,26.0,78.0,289.0,81.0,26.0,13.0,329.0,27621.262096992,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,424.32,202.42388122147838,110.25006624963135,40.0
2022-02-23 11:50:10,75.6000011265278,481.0,106.750001590699,3610088.26267375,1793.0,19.5,28.0,79.0,279.0,81.0,26.0,15.0,349.0,27620.542096416,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,456.96,198.56771129222284,106.46465625008568,70.0
2022-02-23 10:50:09,76.0000011324883,480.5,106.500001586974,3609978.48578375,1790.5,17.5,28.0,79.0,294.0,81.0,26.0,19.5,332.0,27619.822095839998,,,,,,,SLM00576,Fernando de Noronha,0.7200005760023487,1632,456.96,198.10268152338912,109.77688999986276,38.0
2022-02-23 09:50:09,76.0000011324883,478.0,111.400001659989,3609870.60159875,1789.0,16.5,29.0,79.0,279.0,82.0,26.0,19.5,348.0,27619.102095264,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,473.28,200.07184206176186,107.88418500032276,69.0
2022-02-23 08:50:09,76.0000011324883,480.0,102.950001534075,3609760.3515325,1792.0,18.5,27.0,79.0,293.0,81.0,26.0,17.0,334.0,27618.382094688,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,440.64,198.59182394690396,110.250066250097,41.0
2022-02-23 07:50:08,76.0000011324883,478.5,105.450001571327,3609656.2527575,1792.0,18.0,28.0,79.5,295.0,81.0,26.0,17.0,332.0,27617.662094111998,,,,,,,SLM00576,Fernando de Noronha,0.7200005760023487,1632,456.96,196.14955649428384,104.09877499984577,37.0
2022-02-23 06:50:08,76.0000011324883,479.0,108.400001615286,3609546.94904375,1791.5,15.5,28.0,78.5,277.0,82.0,26.0,17.5,346.0,27616.942093536,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,456.96,201.63690776652902,109.30371375009418,69.0
2022-02-23 05:50:07,76.0000011324883,478.0,113.650001693517,3609441.90391625,1789.5,16.0,29.0,79.5,282.0,82.0,26.0,20.5,351.0,27616.22209296,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,473.28,204.11279039783946,105.0451274998486,69.0
2022-02-23 04:50:07,75.6000011265278,476.0,103.800001546741,3609330.7074975,1790.5,18.0,27.0,79.5,291.0,83.0,26.0,18.0,331.0,27615.502092384,,,,,,,SLM00576,Fernando de Noronha,0.7200005760023487,1632,440.64,200.23148446516396,111.19641875009984,40.0
2022-02-23 03:50:07,76.0000011324883,475.0,111.750001665205,3609224.7160175,1789.5,15.5,29.0,79.5,277.0,83.0,26.0,20.5,346.0,27614.782091808,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,473.28,200.70043402515267,105.99147999985144,69.0
2022-02-23 02:50:06,76.0000011324883,477.0,102.500001527369,3609116.35865625,1790.5,17.0,27.0,79.5,287.0,83.0,26.0,17.0,331.0,27614.062091232,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,440.64,197.72376837841242,108.35736125009134,44.0
2022-02-23 01:50:05,76.0000011324883,474.0,111.400001659989,3609015.572115,1789.0,15.5,29.0,80.0,276.0,84.0,26.0,21.5,346.0,27613.342090656,,,,,,,SLM00576,Fernando de Noronha,0.7200005760023487,1632,473.28,200.07184206176186,100.7865412500687,70.0
2022-02-23 00:50:05,75.6000011265278,475.0,99.1500014774501,3608910.5269875,1790.5,17.5,27.0,80.0,286.0,84.0,26.0,20.0,323.0,27612.62209008,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,440.64,191.26157692409356,105.0451274998486,37.0
2022-02-22 23:50:05,76.0000011324883,473.5,105.950001578778,3608809.26727,1789.0,15.0,28.0,80.5,271.0,85.0,26.0,21.0,347.0,27611.902089503998,,,,,,,SLM00576,Fernando de Noronha,0.7200005760023487,1632,456.96,197.07961603195312,101.25971749983728,76.0
2022-02-22 22:50:04,76.0000011324883,475.0,97.0000014454126,3608706.58802375,1790.5,19.5,27.0,80.5,283.0,84.0,26.0,16.0,328.0,27611.182088928,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,440.64,187.11420031908295,102.67924625007436,45.0
2022-02-22 21:50:04,76.0000011324883,481.5,101.300001509488,3608601.06972,1789.5,20.0,27.0,79.0,283.0,80.0,26.0,20.0,329.0,27610.462088352,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,440.64,195.40895352910493,105.51830375008285,46.0
2022-02-22 20:50:04,76.0000011324883,482.5,103.800001546741,3608501.22953125,1790.5,19.5,27.0,78.5,289.0,80.0,26.0,21.5,334.0,27609.742087775998,,,,,,,SLM00576,Fernando de Noronha,0.7200005760023487,1632,440.64,200.23148446516396,99.84018875006586,45.0
2022-02-22 19:50:03,76.0000011324883,495.0,98.9000014737248,3608401.86251875,1791.5,18.5,27.0,76.0,275.0,77.0,26.0,15.5,325.0,27608.502086784,,,,,,,SLM00576,Fernando de Noronha,0.5200004159996752,1632,440.64,190.77932383048767,99.36701249983162,50.0
2022-02-22 16:50:01,74.8000011146069,479.5,102.700001530349,3608334.67149125,1787.0,21.0,27.0,80.0,288.0,80.0,26.0,17.0,335.0,27606.942085536,,,,,,,SLM00576,Fernando de Noronha,0.5200004159996752,1632,440.64,198.1095708532967,67.19102750020102,47.0
2022-02-22 15:50:01,74.8000011146069,479.0,104.050001550466,3608224.89460125,1784.5,20.0,27.0,80.0,293.0,80.0,26.0,20.0,338.0,27606.42208512,,,,,,,SLM00576,Fernando de Noronha,0.5200004159996752,1632,440.64,200.7137375587693,109.77688999986276,45.0
2022-02-22 14:50:01,74.8000011146069,479.5,101.300001509488,3608125.0544125,1786.0,19.0,27.0,80.0,283.0,80.0,26.0,16.0,327.0,27605.902084704,,,,,,,SLM00576,Fernando de Noronha,0.5200004159996752,1632,440.64,195.40895352910493,99.84018875006586,44.0
2022-02-22 13:50:01,76.8000011444092,482.5,79.8000011891127,3608027.10692875,1797.5,25.5,24.0,80.0,253.0,79.0,26.0,13.5,304.0,27605.382084287998,,,,,,,SLM00576,Fernando de Noronha,0.5200004160033131,1632,391.68,173.17708591387307,97.9474837500602,51.0
2022-02-22 12:50:00,77.6000011563301,480.0,101.650001514703,3607928.2130925,1801.0,20.5,27.0,80.0,285.0,80.0,26.0,18.5,331.0,27604.862083871998,,,,,,,SLM00576,Fernando de Noronha,0.5200004159996752,1632,440.64,196.08410786015241,98.89383625006303,46.0
2022-02-22 11:50:00,77.6000011563301,480.5,101.300001509488,3607827.42655125,1800.0,21.0,27.0,80.5,286.0,80.0,26.0,19.0,339.0,27604.342083456,,,,,,,SLM00576,Fernando de Noronha,0.5200004159996752,1632,440.64,195.40895352910493,100.7865412500687,53.0
2022-02-22 10:49:59,74.8000011146069,481.5,98.5500014685094,3607725.22048125,1785.5,22.0,27.0,80.0,282.0,80.0,26.0,17.0,330.0,27603.82208304,,,,,,,SLM00576,Fernando de Noronha,0.5200004159996752,1632,440.64,190.10416949943942,102.20606999984011,48.0
2022-02-22 08:49:59,76.0000011324883,482.0,105.200001567602,3607554.87703125,1793.0,18.5,27.0,80.5,286.0,80.0,26.0,19.0,338.0,27602.782082208,,,,,,,SLM00576,Fernando de Noronha,0.5200004159996752,1632,440.64,202.93210178935573,170.34345000004396,52.0
2022-02-21 23:49:56,75.2000011205673,480.5,105.200001567602,3607391.631225,1788.0,19.5,27.0,80.5,288.0,80.0,26.0,19.5,340.0,27598.102078464,,,,,,,SLM00576,Fernando de Noronha,0.5200004159996752,1632,440.64,202.93210178935573,163.2458062497899,52.0
2022-02-21 20:49:53,74.8000011146069,478.5,10.350000154227,3607312.137615,899.5,5.5,19.0,55.0,101.0,58.0,26.0,0.0,107.0,27596.542077216,,,,,,,SLM00576,Fernando de Noronha,0.5200004159996752,1632,310.08,28.371710949087174,79.49361000023782,6.0
2022-02-21 16:49:52,74.8000011146069,481.0,98.5500014685094,3607293.210565,1783.5,21.5,26.0,79.5,279.0,80.0,26.0,14.0,332.0,27593.142074496,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,424.32,197.41586832634093,18.927050000056624,53.0
2022-02-21 15:49:50,74.8000011146069,493.0,41.8000006228685,3607226.49271375,1789.0,20.5,17.0,78.0,214.0,77.0,26.0,8.5,228.0,27592.42207392,,,,,,,SLM00576,Fernando de Noronha,0.7200005760023487,1632,277.44,128.0637273984942,66.71785124996677,14.0
2022-02-21 13:49:49,74.8000011146069,490.0,47.0500007010996,3607168.76521125,1790.5,21.0,17.0,77.5,201.0,78.0,26.0,9.5,247.0,27590.982072767998,,,,,,,SLM00576,Fernando de Noronha,0.7200005760023487,1632,277.44,144.1482864617022,57.72750249970704,46.0
2022-02-21 10:49:47,75.2000011205673,483.0,90.9500013552606,3607073.656785,1791.5,22.0,25.0,79.5,265.0,79.0,26.0,13.5,301.0,27588.82207104,,,,,,,SLM00576,Fernando de Noronha,0.7200005760023487,1632,408.0,189.47916949012622,95.1084262500517,36.0
2022-02-21 09:49:46,76.0000011324883,479.0,103.550001543015,3606976.65565375,1790.5,20.5,27.0,80.5,291.0,81.0,26.0,19.5,330.0,27588.102070464,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,440.64,199.7492313715567,97.00113125005737,39.0
2022-02-21 08:49:46,76.0000011324883,480.5,103.30000153929,3606875.39593625,1792.0,21.0,28.0,79.5,292.0,80.0,26.0,19.0,332.0,27587.382069888,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,456.96,192.15030048231026,101.25971749983728,40.0
2022-02-21 07:49:45,76.0000011324883,479.5,104.850001562387,3606773.6630425,1793.0,20.5,27.0,80.5,287.0,80.0,26.0,17.0,327.0,27586.662069312,,,,,,,SLM00576,Fernando de Noronha,0.7200005760023487,1632,440.64,202.25694745830828,101.73289375007153,40.0
2022-02-21 06:49:45,76.0000011324883,480.5,99.7500014863908,3606673.82285375,1792.0,22.0,27.0,80.0,284.0,80.0,26.0,20.0,326.0,27585.942068736,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,440.64,192.4189843487477,99.84018875006586,42.0
2022-02-21 05:49:45,76.0000011324883,478.5,98.9000014737248,3606573.982665,1795.0,20.5,27.0,80.5,288.0,80.0,26.0,15.0,331.0,27585.22206816,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,440.64,190.77932383048767,99.84018875006586,43.0
2022-02-21 04:49:44,76.0000011324883,478.5,99.4000014811754,3606474.14247625,1793.0,21.5,27.0,81.0,285.0,80.0,26.0,19.5,327.0,27584.502067584,,,,,,,SLM00576,Fernando de Noronha,0.7200005760023487,1632,440.64,191.74383001769945,99.84018875006586,42.0
2022-02-21 03:49:44,76.0000011324883,480.0,99.1500014774501,3606373.82911125,1794.0,22.0,26.0,80.5,283.0,80.0,26.0,16.5,325.0,27583.782067008,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,424.32,198.6177914211741,100.31336499983445,42.0
2022-02-21 02:49:43,76.0000011324883,480.0,98.1000014618039,3606276.82798,1791.5,21.0,27.0,80.5,280.0,80.0,26.0,20.0,323.0,27583.062066432,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,440.64,189.2361139309489,97.00113125005737,43.0
2022-02-21 01:49:43,76.0000011324883,480.5,95.9500014297664,3606180.300025,1795.5,22.5,26.0,79.5,277.0,80.0,26.0,17.0,320.0,27582.342065856,,,,,,,SLM00576,Fernando de Noronha,0.7200005760023487,1632,424.32,192.20753491539745,96.52795500028878,43.0
2022-02-21 00:49:43,76.0000011324883,480.5,99.4000014811754,3606084.24524625,1792.0,21.5,27.0,80.5,277.0,80.0,26.0,15.5,324.0,27581.62206528,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,440.64,191.74383001769945,96.05477874958888,47.0
2022-02-20 23:49:43,76.0000011324883,479.5,97.0000014454126,3605987.71729125,1792.0,23.5,26.0,81.0,277.0,80.0,26.0,16.5,324.0,27580.902064703998,,,,,,,SLM00576,Fernando de Noronha,0.7200005760023487,1632,424.32,194.31090033135536,96.52795500028878,47.0
2022-02-20 22:49:42,76.0000011324883,480.0,97.8500014580786,3605891.18933625,1793.0,21.0,26.0,81.0,276.0,80.0,26.0,14.5,324.0,27580.182064128,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,424.32,196.01362471570232,96.52795499982312,48.0
2022-02-20 21:49:41,76.0000011324883,481.0,92.6500013805926,3605794.66138125,1795.0,23.5,26.0,80.5,278.0,80.0,26.0,13.0,321.0,27579.462063552,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,424.32,185.5969578938153,96.52795500028878,43.0
2022-02-20 20:49:40,76.0000011324883,481.0,96.6500014401972,3605698.13342625,1793.0,21.0,26.0,80.0,276.0,80.0,26.0,12.5,322.0,27578.742062975998,,,,,,,SLM00576,Fernando de Noronha,0.7200005760023487,1632,424.32,193.60977852603608,96.52795499982312,46.0
2022-02-20 19:49:41,76.0000011324883,481.0,95.3500014208257,3605602.0786475,1796.5,21.5,26.0,81.0,276.0,79.0,26.0,16.5,322.0,27577.902062303998,,,,,,,SLM00576,Fernando de Noronha,0.1200000960016041,1632,424.32,191.0056118205643,96.05477875005454,46.0
2022-02-20 18:49:41,76.0000011324883,482.5,98.5500014685094,3605505.5506925,1794.0,20.5,26.0,81.5,275.0,80.0,26.0,16.5,319.0,27577.782062208,,,,,,,SLM00576,Fernando de Noronha,0.12000009599796613,1632,424.32,197.41586832634093,96.52795499982312,44.0
2022-02-20 17:49:41,76.0000011324883,483.5,97.0000014454126,3605409.49591375,1792.0,21.0,26.0,81.0,279.0,80.0,26.0,17.5,323.0,27577.662062112,,,,,,,SLM00576,Fernando de Noronha,0.1200000960016041,1632,424.32,194.31090033135536,96.05477875005454,44.0
2022-02-18 23:49:05,74.8000011146069,494.0,93.7000013962388,3605185.21037125,1787.0,24.5,26.0,70.5,272.0,79.0,26.0,14.0,247.0,27571.74933010909,,,,,,,SLM00576,Fernando de Noronha,0.1818183272735041,1632,424.32,187.70032330977324,224.28554250020534,25.0
2022-02-18 22:49:04,74.8000011146069,500.5,71.6000010669231,3605119.4388725,1791.5,22.5,22.0,69.5,228.0,77.0,26.0,8.5,206.0,27571.567511781817,,,,,,,SLM00576,Fernando de Noronha,0.1818183272735041,1632,359.04,169.50757828343535,65.77149874996394,22.0
2022-02-18 21:49:03,76.4000011384487,490.5,110.900001652539,3605040.891615,1792.0,21.0,28.0,72.0,321.0,80.0,26.0,12.5,284.0,27571.385693454547,,,,,,,SLM00576,Fernando de Noronha,0.18181832726986613,1632,456.96,206.28720545487167,78.54725749976933,37.0
2022-02-18 20:49:03,77.2000011503696,491.5,112.800001680851,3604930.1683725,1797.5,19.0,29.0,71.5,317.0,80.0,26.0,18.5,283.0,27571.203875127274,,,,,,,SLM00576,Fernando de Noronha,0.1818183272735041,1632,473.28,202.5862099153215,110.72324249986559,34.0
2022-02-18 19:49:01,76.8000011444092,499.5,72.4500010795891,3604828.908655,1798.0,20.5,22.0,70.5,232.0,78.0,26.0,6.0,209.0,27570.862056672002,,,,,,,SLM00576,Fernando de Noronha,0.16000012799850083,1632,359.04,171.51988891948176,101.25971750030294,23.0
2022-02-18 18:49:01,76.8000011444092,556.0,92.4000013768673,3604790.1082025,1799.0,23.0,25.0,58.5,229.0,58.0,26.0,7.0,200.0,27570.702056544,,,,,,,SLM00576,Fernando de Noronha,0.1600001280021388,1632,408.0,192.50000286847353,38.80045250011608,29.0
2022-02-18 07:48:49,74.8000011146069,504.5,71.8500010706484,3604714.87317875,1789.5,23.5,22.0,68.0,226.0,77.0,26.0,7.5,202.0,27568.942055136,,,,,,,SLM00576,Fernando de Noronha,0.16000012799850083,1632,359.04,170.09943435286078,75.23502374999225,24.0
2022-02-18 05:48:48,74.8000011146069,503.0,66.8500009961426,3604687.9021325,1788.0,21.5,21.0,68.5,226.0,77.0,26.0,4.5,204.0,27568.62205488,,,,,,,SLM00576,Fernando de Noronha,0.16000012799850083,1632,342.72,165.79861358170285,26.97104624984786,22.0
2022-02-16 15:48:13,78.400001168251,490.5,142.25000211969,3604553.5200775,1797.5,20.0,35.0,72.0,393.0,81.0,26.0,21.5,312.0,27566.62205328,,,,,,,SLM00576,Fernando de Noronha,0.0800000640010694,1632,571.2,211.6815507733482,134.38205499993637,81.0
2022-02-16 14:48:11,78.8000011742115,490.0,172.050002563745,3604404.46955875,1801.5,20.5,40.0,72.0,465.0,81.0,26.0,34.0,366.0,27566.542053216002,,,,,,,SLM00576,Fernando de Noronha,0.08000006399743143,1632,652.8,224.02344083820967,149.0505187502131,99.0
