Timestamp,Throttle Position [%],Oil_Press,Fuel_Rate,Total_Fuel,RPM,Fuel Filter Differential Pressure [kPa],Load,Oil Filter Differential Pressure [kPa],EXH_L,Coolant_Temp,Batt,Boost,EXH_R,SMH,EVENT_STATS,DIAG_STATS,Cumulative Idle Time [Hrs],Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-02-15 18:47:53,80.0000011920929,491.0,101.650001514703,3604305.5757225,1814.0,23.5,28.0,70.5,284.0,79.0,26.0,15.0,247.0,27564.382051488,,,,,,,SLM00576,Fernando de Noronha,0.32000025600063964,1632,456.96,189.0811040080041,98.89383624959737,37.0
2022-02-15 17:47:53,81.2000012099743,462.0,291.300004340708,3604110.15393125,1801.5,21.0,64.0,77.5,620.0,89.0,26.0,119.0,504.0,27564.062051232,,,,,,,SLM00576,Fernando de Noronha,0.32000025600063964,1632,1044.48,237.06055040747725,195.42179125035182,116.0
2022-02-15 16:47:51,81.2000012099743,462.0,291.400004342198,3603819.1505375,1800.0,19.5,66.0,76.5,619.0,89.0,26.0,117.5,503.0,27563.742050976,,,,,,,SLM00576,Fernando de Noronha,0.32000025599700166,1632,1077.12,229.95581150741634,291.00339374970645,116.0
2022-02-15 15:47:51,81.2000012099743,462.5,292.250004354864,3603527.20079125,1799.0,18.5,66.0,77.0,619.0,87.0,26.0,120.5,505.0,27563.42205072,,,,,,,SLM00576,Fernando de Noronha,0.32000025600063964,1632,1077.12,230.62658171943184,291.94974625017494,114.0
2022-02-15 14:47:50,78.8000011742115,487.5,119.600001782179,3603290.61266625,1807.0,17.0,31.0,71.0,345.0,80.0,26.0,21.0,298.0,27563.102050464,,,,,,,SLM00576,Fernando de Noronha,0.32000025600063964,1632,505.92,200.94086320930612,236.58812499977648,47.0
2022-02-15 13:47:48,76.4000011384487,491.5,99.1500014774501,3603177.5235425,1798.0,21.5,27.0,70.0,303.0,79.0,26.0,13.5,267.0,27562.782050208,,,,,,,SLM00576,Fernando de Noronha,0.32000025600063964,1632,440.64,191.26157692409356,113.0891237501055,36.0
2022-02-15 12:47:47,76.4000011384487,491.0,100.600001499057,3603072.00523875,1796.5,22.0,27.0,70.5,291.0,79.0,26.0,15.0,254.0,27562.462049952,,,,,,,SLM00576,Fernando de Noronha,0.32000025600063964,1632,440.64,194.0586448670081,105.51830375008285,37.0
2022-02-15 11:47:48,76.8000011444092,493.5,100.000001490116,3602971.69187375,1795.5,24.0,27.0,70.0,290.0,79.0,26.0,16.0,252.0,27562.142049695998,,,,,,,SLM00576,Fernando de Noronha,0.32000025600063964,1632,440.64,192.90123744235342,100.31336499983445,38.0
2022-02-14 14:47:44,76.8000011444092,488.0,125.900001876056,3602771.06514375,1793.0,19.5,31.0,71.0,352.0,80.0,26.0,19.0,294.0,27553.182042528,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,505.92,211.5255407863844,200.62673000013456,58.0
2022-02-14 13:47:44,76.8000011444092,490.0,129.450001928955,3602647.09296625,1793.0,20.5,32.0,70.0,345.0,79.0,26.0,21.0,292.0,27552.542042016,,,,,,,SLM00576,Fernando de Noronha,0.6400005119976413,1632,522.24,210.6933625145752,123.97217749990523,53.0
2022-02-14 12:47:44,76.8000011444092,490.5,118.500001765788,3602529.27208,1799.0,21.5,30.0,70.5,333.0,79.0,26.0,18.0,286.0,27551.902041504,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,489.6,205.72916973227083,117.82088625011966,47.0
2022-02-14 11:47:44,76.8000011444092,491.0,119.600001782179,3602410.9780175,1794.0,24.0,30.0,70.5,336.0,79.0,26.0,18.0,288.0,27551.262040992,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,489.6,207.63889198294964,118.29406249988824,48.0
2022-02-14 10:47:44,76.8000011444092,491.0,119.600001782179,3602293.15713125,1793.0,20.5,31.0,71.0,338.0,79.0,26.0,15.0,291.0,27550.62204048,,,,,,,SLM00576,Fernando de Noronha,0.6400005119976413,1632,505.92,200.94086320930612,117.82088625011966,47.0
2022-02-14 09:47:44,76.8000011444092,494.0,113.650001693517,3602174.86306875,1795.5,19.5,29.0,71.0,329.0,79.0,26.0,13.0,286.0,27549.982039968,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,473.28,204.11279039783946,118.29406249988824,43.0
2022-02-14 05:47:40,77.6000011563301,452.0,124.000001847744,3602115.7160375,1798.0,20.0,31.0,82.0,343.0,101.0,26.0,26.5,360.0,27547.422037919998,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,505.92,208.33333643774193,59.14703124994412,17.0
2022-02-14 04:47:40,77.6000011563301,472.5,99.4000014811754,3602005.46597125,1802.5,17.5,27.0,73.5,288.0,89.0,26.0,14.0,331.0,27546.782037408,,,,,,,SLM00576,Fernando de Noronha,0.6400005119976413,1632,440.64,191.74383001769945,110.250066250097,43.0
2022-02-14 03:47:39,77.6000011563301,487.0,97.2500014491379,3601906.572135,1800.0,19.0,27.0,70.5,283.0,80.0,26.0,19.0,326.0,27546.142036896,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,440.64,187.59645341268885,98.89383625006303,43.0
2022-02-14 02:47:39,77.6000011563301,486.5,97.0000014454126,3601809.0978275,1801.5,19.5,26.0,71.0,278.0,80.0,26.0,12.0,323.0,27545.502036383998,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,424.32,194.31090033135536,97.47430749982595,45.0
2022-02-14 01:47:40,77.6000011563301,486.0,99.7500014863908,3601711.62352,1800.0,19.5,27.0,71.5,287.0,80.0,26.0,20.5,327.0,27544.862035872,,,,,,,SLM00576,Fernando de Noronha,0.6400005119976413,1632,440.64,192.4189843487477,97.47430750029162,40.0
2022-02-14 00:47:40,77.6000011563301,484.5,105.200001567602,3601611.78333125,1799.0,17.0,28.0,72.0,298.0,80.0,26.0,21.0,341.0,27544.22203536,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,456.96,195.68452672545016,99.84018875006586,43.0
2022-02-13 23:47:38,77.6000011563301,485.5,103.30000153929,3601503.89914625,1801.0,19.0,28.0,71.0,298.0,80.0,26.0,19.5,340.0,27543.582034848,,,,,,,SLM00576,Fernando de Noronha,0.6400005119976413,1632,456.96,192.15030048231026,107.8841849998571,42.0
2022-02-13 22:47:39,77.6000011563301,484.5,113.650001693517,3601395.541785,1798.0,19.0,29.0,71.5,312.0,81.0,26.0,21.5,352.0,27542.942034336,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,473.28,204.11279039783946,108.35736125009134,40.0
2022-02-13 21:47:39,77.6000011563301,486.5,95.1000014171004,3601293.80889125,1802.5,20.5,26.0,70.5,281.0,80.0,26.0,12.5,329.0,27542.302033824,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,424.32,190.5048105310505,101.73289375007153,48.0
2022-02-13 20:47:39,77.6000011563301,487.5,93.9500013999641,3601196.80776,1802.5,20.0,26.0,70.5,279.0,80.0,26.0,16.5,328.0,27541.662033312,,,,,,,SLM00576,Fernando de Noronha,0.6400005119976413,1632,424.32,188.20112459928706,97.00113124959171,49.0
2022-02-13 19:47:39,77.6000011563301,486.0,92.0500013716519,3601099.3334525,1804.5,20.5,26.0,71.0,279.0,80.0,26.0,16.5,327.0,27540.062032032,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,184.39503479898218,97.47430750029162,48.0
2022-02-13 18:47:38,77.6000011563301,486.5,97.0000014454126,3601002.8054975,1800.0,20.0,26.0,71.0,279.0,80.0,26.0,16.0,325.0,27539.102031264,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,194.31090033135536,96.52795499982312,46.0
2022-02-13 17:47:37,77.6000011563301,487.0,101.650001514703,3600905.80436625,1801.0,21.0,28.0,71.0,287.0,80.0,26.0,19.0,332.0,27538.142030496,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,189.0811040080041,97.00113125005737,45.0
2022-02-13 16:47:38,77.6000011563301,487.0,96.6500014401972,3600806.91053,1802.5,19.5,26.0,70.5,279.0,80.0,26.0,13.0,328.0,27537.182029728,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,193.60977852603608,98.89383625006303,49.0
2022-02-13 15:47:38,77.6000011563301,486.5,100.000001490116,3600707.5435175,1802.5,21.0,27.0,71.0,279.0,80.0,26.0,17.0,327.0,27536.22202896,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,192.90123744235342,99.36701249983162,48.0
2022-02-13 14:47:37,77.6000011563301,487.0,98.9000014737248,3600606.75697625,1800.0,18.0,27.0,71.0,287.0,80.0,26.0,16.0,331.0,27535.262028192,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,190.77932383048767,100.7865412500687,44.0
2022-02-13 13:47:36,77.6000011563301,485.0,93.9500013999641,3600505.0240825,1806.0,18.5,25.0,70.5,295.0,81.0,26.0,17.0,336.0,27534.302027424,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,408.0,195.72916958325854,101.73289375007153,41.0
2022-02-13 12:47:36,78.400001168251,482.0,123.150001835078,3600384.36413875,1801.0,17.0,31.0,70.5,336.0,82.0,26.0,24.5,359.0,27533.342026656,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,206.90524501861222,120.65994375012815,23.0
2022-02-13 11:47:35,78.0000011622906,486.0,107.95000160858,3600266.07007625,1803.5,18.0,29.0,71.0,307.0,80.0,26.0,20.5,348.0,27532.382025888,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,193.8757212797773,118.29406249988824,41.0
2022-02-13 10:47:35,78.400001168251,485.0,111.400001659989,3600153.45412875,1804.5,15.5,30.0,71.0,314.0,80.0,26.0,20.5,350.0,27531.42202512,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,193.40278065970313,112.61594749987125,36.0
2022-02-13 09:47:34,78.400001168251,486.0,114.950001712888,3600038.4723,1803.5,18.5,29.0,71.0,316.0,81.0,26.0,21.5,349.0,27530.462024352,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,206.44756054757184,114.98182875011116,33.0
2022-02-13 08:47:34,78.0000011622906,486.0,110.300001643598,3599923.9636475,1803.5,16.5,29.0,71.0,313.0,80.0,26.0,21.5,348.0,27529.502023584,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,198.09626731968032,114.50865249987692,35.0
2022-02-13 07:47:34,78.400001168251,485.5,116.000001728535,3599809.454995,1801.5,19.5,30.0,71.0,318.0,80.0,26.0,24.0,350.0,27528.542022816,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,201.38889188981767,114.50865250034258,32.0
2022-02-13 06:47:34,78.400001168251,484.0,110.100001640618,3599696.36587125,1804.5,18.0,29.0,71.5,313.0,81.0,26.0,23.5,349.0,27527.582022047998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,197.73707191202948,113.08912374963984,36.0
2022-02-13 05:47:34,78.400001168251,485.0,110.300001643598,3599583.74992375,1804.5,17.5,29.0,71.5,305.0,81.0,26.0,18.5,346.0,27526.62202128,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,198.09626731968032,112.61594750033692,41.0
2022-02-13 04:47:33,78.400001168251,487.0,108.650001619011,3599473.97303375,1805.0,17.5,29.0,70.5,306.0,80.0,26.0,21.0,347.0,27525.662020511998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,195.13290520655713,109.77688999986276,41.0
2022-02-13 03:47:32,78.400001168251,486.5,113.900001697242,3599362.776615,1805.0,17.0,29.0,71.0,308.0,80.0,26.0,22.0,348.0,27524.702019744,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,204.56178465740302,111.19641875009984,40.0
2022-02-13 02:47:32,78.400001168251,485.0,110.300001643598,3599252.52654875,1802.5,15.0,29.0,71.5,302.0,81.0,26.0,20.5,344.0,27523.742018975998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,198.09626731968032,110.250066250097,42.0
2022-02-13 01:47:31,78.400001168251,484.0,110.300001643598,3599143.222835,1803.5,16.5,28.0,71.5,304.0,82.0,26.0,16.5,345.0,27522.782018208,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,205.1711340096689,109.30371374962851,41.0
2022-02-13 00:47:31,78.400001168251,484.0,106.300001583993,3599033.91912125,1804.5,18.5,28.0,72.0,305.0,82.0,26.0,18.0,343.0,27521.822017439998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,197.7306577083203,109.30371375009418,38.0
2022-02-12 23:47:30,78.400001168251,487.0,110.100001640618,3598924.14223125,1803.5,17.0,29.0,71.5,302.0,80.0,26.0,22.0,342.0,27520.862016672,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,197.73707191202948,109.77688999986276,40.0
2022-02-12 22:47:29,78.400001168251,489.5,106.750001590699,3598814.36534125,1802.5,18.5,28.0,71.0,297.0,80.0,26.0,19.0,343.0,27519.902015903997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,198.56771129222284,109.77689000032842,46.0
2022-02-12 21:47:29,78.400001168251,489.5,112.00000166893,3598705.0616275,1805.0,17.0,28.0,70.5,301.0,80.0,26.0,16.0,347.0,27518.942015136,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,208.33333643774182,109.30371374962851,46.0
2022-02-12 20:47:28,78.400001168251,489.5,113.900001697242,3598595.2847375,1801.5,16.5,29.0,70.5,302.0,80.0,26.0,20.5,351.0,27517.982014367997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,204.56178465740302,109.77689000032842,49.0
2022-02-12 19:47:28,78.400001168251,490.5,108.400001615286,3598486.4542,1807.0,18.5,28.0,70.0,297.0,79.0,26.0,17.5,348.0,27516.22201296,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,456.96,201.63690776652902,108.83053749985993,51.0
2022-02-12 14:47:26,78.8000011742115,487.5,121.500001810491,3598368.63331375,1805.0,20.0,31.0,71.0,333.0,79.0,26.0,20.0,284.0,27512.22200976,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,505.92,204.13306755794858,117.82088625011966,49.0
2022-02-12 13:47:26,78.8000011742115,488.5,125.05000186339,3598245.1343125,1805.0,18.5,31.0,71.5,330.0,79.0,26.0,15.0,290.0,27511.42200912,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,505.92,210.09744936725468,123.49900125013664,40.0
2022-02-12 12:47:25,78.8000011742115,488.5,126.700001887977,3598121.162135,1804.5,18.5,32.0,71.0,335.0,79.0,26.0,19.0,290.0,27510.62200848,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,522.24,206.21745098954588,123.97217749990523,45.0
2022-02-12 11:47:26,78.8000011742115,487.5,128.850001920015,3597998.13631,1810.5,19.0,32.0,71.0,336.0,79.0,26.0,16.0,289.0,27509.82200784,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,522.24,209.7168000000244,123.0258249999024,47.0
2022-02-12 10:47:25,78.8000011742115,486.5,137.850002054125,3597870.85189875,1805.0,17.0,33.0,71.0,353.0,79.0,26.0,19.0,289.0,27509.0220072,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,538.56,217.56629112077812,127.28441125014797,64.0
2022-02-12 09:47:25,78.8000011742115,482.0,144.300002150238,3597733.15761,1800.0,15.5,36.0,72.5,432.0,81.0,26.0,23.0,331.0,27508.22200656,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,587.52,208.76736422198783,137.69428874971345,101.0
2022-02-12 08:47:25,78.8000011742115,473.5,250.10000372678,3597529.6918225,1793.0,17.5,56.0,74.0,601.0,83.0,26.0,85.5,467.0,27507.42200592,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,913.92,232.60789037088915,203.46578750014305,134.0
2022-02-12 07:47:25,80.8000012040138,474.5,282.500004209578,3597280.801115,1796.5,18.0,63.0,75.0,608.0,84.0,26.0,111.0,488.0,27506.622005279998,,,,,,,SLM00576,Fernando de Noronha,0.8000006400034181,1632,1028.16,233.54828390342095,248.8907074998133,120.0
2022-02-12 06:47:25,81.6000012159348,473.5,274.550004091114,3597013.45653375,1812.0,16.0,59.0,74.5,603.0,83.0,26.0,105.0,473.0,27505.82200464,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,962.88,242.36405728382238,267.3445812501013,130.0
2022-02-12 05:47:24,81.6000012159348,471.0,293.450004372746,3596746.58512875,1802.5,16.0,66.0,75.5,629.0,85.0,26.0,115.0,483.0,27505.022004,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,1077.12,231.57355143051294,266.8714049998671,146.0
2022-02-12 04:47:24,81.6000012159348,470.0,293.550004374236,3596452.26950125,1797.5,16.5,67.0,75.5,628.0,84.0,26.0,123.5,482.0,27504.22200336,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,1093.44,228.19496608693717,294.31562750041485,146.0
2022-02-12 03:47:22,82.0000012218952,468.5,313.750004675239,3596149.43670125,1800.0,16.0,71.0,76.0,646.0,86.0,26.0,127.5,473.0,27503.42200272,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,1158.72,230.15698699768117,302.83279999997467,173.0
2022-02-12 02:47:21,82.0000012218952,469.5,306.600004568696,3595840.45261,1807.5,17.0,69.0,75.5,648.0,86.0,26.0,119.0,476.0,27502.62200208,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,1126.08,231.43116286888286,308.98409124976024,172.0
2022-02-12 01:47:21,81.2000012099743,470.5,307.450004581362,3595530.04899,1795.5,16.0,69.0,76.5,640.0,85.0,26.0,115.0,479.0,27501.82200144,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,1126.08,232.0727691586368,310.4036199999973,161.0
2022-02-12 00:47:20,80.8000012040138,470.5,283.700004227459,3595245.67006375,1799.0,13.5,63.0,75.5,566.0,84.0,26.0,129.0,538.0,27501.0220008,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,1028.16,234.540347410267,284.3789262501523,28.0
2022-02-11 23:47:20,81.6000012159348,469.5,290.100004322827,3594962.71066625,1801.0,14.5,64.0,76.0,569.0,84.0,26.0,136.0,537.0,27500.22200016,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,1044.48,236.0839878929256,282.9593974999152,32.0
2022-02-11 22:47:19,80.8000012040138,471.0,280.600004181266,3594677.85856375,1799.0,14.5,64.0,76.0,572.0,85.0,26.0,131.0,535.0,27499.42199952,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,1044.48,228.3528679860563,284.8521024999209,37.0
2022-02-11 21:47:18,80.8000012040138,474.0,240.250003580004,3594403.889515,1812.0,15.5,53.0,74.0,545.0,82.0,26.0,100.5,518.0,27498.62199888,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,864.96,236.0947362224882,273.96904875012115,27.0
2022-02-11 20:47:18,77.6000011563301,490.0,112.600001677871,3594185.2820875,1800.0,19.5,29.0,71.0,305.0,78.0,26.0,19.5,324.0,27497.82199824,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,473.28,202.22701450767065,218.6074274997227,19.0
2022-02-11 19:47:18,78.0000011622906,487.5,144.500002153218,3594055.15861875,1800.0,17.5,34.0,71.0,357.0,79.0,26.0,25.0,347.0,27496.101996864,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,554.88,221.3541699651011,130.12346875015646,10.0
2022-02-11 18:47:17,78.0000011622906,489.5,134.900002010167,3593921.24974,1800.0,17.0,33.0,71.0,348.0,79.0,26.0,25.0,341.0,27495.181996128,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,538.56,212.9103567079656,133.9088787501678,7.0
2022-02-11 17:47:17,78.0000011622906,486.5,132.750001978129,3593788.28721375,1801.5,18.5,33.0,71.0,366.0,79.0,26.0,23.0,343.0,27494.261995392,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,538.56,209.51704857659252,132.9625262496993,23.0
2022-02-11 16:47:16,78.0000011622906,487.5,122.300001822412,3593651.5392775,1805.0,16.0,30.0,70.5,363.0,79.0,26.0,18.0,340.0,27493.341994656,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,489.6,212.3263920527986,136.74793625017628,23.0
2022-02-11 15:47:16,78.0000011622906,485.5,142.500002123415,3593508.16687375,1802.5,18.0,34.0,71.0,385.0,80.0,26.0,26.0,349.0,27492.42199392,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,554.88,218.2904444292509,143.3724037501961,36.0
2022-02-11 14:47:16,78.0000011622906,488.0,134.650002006441,3593367.6335275,1799.0,17.5,33.0,71.0,364.0,80.0,26.0,25.0,340.0,27491.501993184,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,538.56,212.51578599501426,140.53334624972194,24.0
2022-02-11 13:47:15,78.400001168251,488.0,136.200002029538,3593232.77829625,1800.0,20.0,34.0,71.5,357.0,80.0,26.0,26.5,336.0,27490.581992448002,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,554.88,208.63970899132661,134.85523125017062,21.0
2022-02-11 12:47:14,78.0000011622906,489.0,138.450002063066,3593100.28894625,1802.5,17.5,33.0,71.0,357.0,80.0,26.0,23.5,333.0,27489.661991712,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,538.56,218.5132608318592,132.4893499999307,24.0
2022-02-11 11:47:14,78.0000011622906,489.5,126.450001884252,3592967.32642,1800.0,18.5,31.0,71.0,351.0,80.0,26.0,18.0,329.0,27488.741990976,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,505.92,212.44959993993953,132.96252625016496,22.0
2022-02-11 10:47:14,78.0000011622906,489.0,128.350001912564,3592832.944365,1800.0,20.0,32.0,71.5,359.0,80.0,26.0,23.5,334.0,27487.82199024,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,522.24,208.90299790456382,134.38205499993637,25.0
2022-02-11 09:47:14,78.8000011742115,492.5,111.750001665205,3592710.8648925,1807.0,20.5,29.0,70.0,296.0,78.0,26.0,16.5,285.0,27486.901989504,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,473.28,200.70043402515267,122.07947249989957,11.0
2022-02-11 08:47:14,78.0000011622906,491.5,121.500001810491,3592569.38519375,1803.5,18.0,31.0,71.5,333.0,79.0,26.0,18.0,316.0,27485.981988768,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,505.92,204.13306755794858,141.47969875019044,17.0
2022-02-11 07:47:14,32.0000004768372,501.0,56.7500008456409,3592469.07182875,1542.5,15.5,23.0,64.0,192.0,74.0,26.0,6.0,189.0,27485.061988032,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,375.36,128.50996568306363,100.31336499983445,3.0
2022-02-11 05:47:13,80.4000011980534,494.0,115.300001718104,3592370.1779925,1813.0,18.0,31.0,74.5,324.0,79.0,26.0,42.0,305.0,27483.22198656,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,505.92,193.71640073606181,98.89383625006303,19.0
2022-02-11 04:47:12,80.4000011980534,478.5,243.700003631413,3592185.16607875,1805.0,18.5,55.0,77.5,557.0,82.0,26.0,109.5,511.0,27482.301985824,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,897.6,230.77651859035325,185.011913749855,46.0
2022-02-11 03:47:13,80.4000011980534,480.0,241.40000359714,3591938.6412525,1797.5,18.5,56.0,77.5,549.0,82.0,26.0,98.5,502.0,27481.381985088,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,913.92,224.51637239317336,246.52482625003904,47.0
2022-02-11 02:47:13,80.0000011920929,479.5,230.600003436208,3591691.17007375,1808.5,20.0,53.0,77.5,559.0,82.0,26.0,109.0,509.0,27480.461984351998,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,864.96,226.6116385969025,247.47117875004187,50.0
2022-02-11 01:47:12,80.4000011980534,480.0,246.400003671646,3591445.11842375,1805.0,16.0,55.0,76.5,561.0,82.0,26.0,104.0,503.0,27479.541983616,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,897.6,233.33333681027085,246.0516499998048,58.0
2022-02-11 00:47:13,81.2000012099743,475.5,266.950003977865,3591191.96913,1807.5,16.5,57.0,78.0,575.0,84.0,26.0,112.5,519.0,27478.62198288,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,930.24,243.92361474585613,253.14929375005886,56.0
2022-02-10 23:47:12,78.400001168251,483.5,225.400003358722,3590940.71254125,1786.0,16.5,51.0,76.0,533.0,81.0,26.0,82.0,486.0,27477.701982144,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,832.32,230.1879119267994,251.2565887500532,47.0
2022-02-10 22:47:13,78.0000011622906,484.5,215.050003204495,3590725.89052375,1786.0,18.0,49.0,76.0,524.0,81.0,26.0,72.5,480.0,27476.781981408,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,799.68,228.58206122926765,214.82201750017703,44.0
2022-02-10 21:47:12,78.8000011742115,484.5,222.200003311038,3590506.80992,1796.5,18.0,50.0,75.5,539.0,81.0,26.0,84.5,495.0,27475.861980671998,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,816.0,231.45833678233123,219.08060374995694,44.0
2022-02-10 20:47:13,80.8000012040138,471.0,285.600004255772,3590282.5243775,1795.5,15.5,65.0,79.0,598.0,86.0,26.0,125.0,518.0,27474.941979936,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,1060.8,228.84615725622757,224.28554249973968,80.0
2022-02-10 19:47:12,80.8000012040138,478.5,248.300003699958,3589995.77957,1807.5,16.5,56.0,78.0,582.0,84.0,26.0,115.0,507.0,27473.581978848,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,913.92,230.93378320308597,286.7448075003922,75.0
2022-02-10 18:47:12,80.4000011980534,475.0,276.350004117936,3589727.48863625,1795.0,15.0,62.0,78.5,583.0,85.0,26.0,114.5,512.0,27473.141978495998,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,1011.84,232.14886098616935,268.2909337496385,71.0
2022-02-10 17:47:12,79.200001180172,494.5,120.750001799315,3589535.852255,1806.0,15.5,31.0,75.0,369.0,80.0,26.0,31.5,312.0,27472.701978144,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,505.92,202.8729868940104,191.6363812503405,57.0
2022-02-10 16:47:11,79.200001180172,491.5,134.900002010167,3589403.362905,1805.0,16.0,31.0,76.0,441.0,81.0,26.0,32.5,388.0,27472.261977792,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,505.92,226.64650875364077,132.4893499999307,53.0
2022-02-10 15:47:10,79.200001180172,496.5,116.400001734495,3589258.09779625,1813.0,17.0,29.0,75.0,332.0,79.0,26.0,25.0,287.0,27471.82197744,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,473.28,209.0517272530442,145.2651087497361,45.0
2022-02-10 14:47:09,79.6000011861324,495.0,146.650002185255,3589131.28656125,1811.0,19.5,34.0,75.0,347.0,80.0,26.0,28.5,299.0,27471.381977088,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,554.88,224.6476749161382,126.81123499991372,48.0
2022-02-10 13:47:09,79.200001180172,494.0,112.00000166893,3589006.36803125,1814.0,22.5,29.0,76.0,333.0,80.0,26.0,20.5,290.0,27470.941976735998,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,473.28,201.14942828471627,124.91853000037372,43.0
2022-02-10 12:47:09,78.400001168251,495.5,121.000001803041,3588840.75634375,1800.0,25.5,32.0,75.5,377.0,80.0,26.0,25.5,316.0,27470.501976384,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,522.24,196.9401071013037,165.6116875000298,61.0
2022-02-10 11:47:09,78.400001168251,497.0,107.95000160858,3588706.37428875,1807.5,23.0,29.0,75.0,364.0,79.0,26.0,28.5,312.0,27470.061976032,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,473.28,193.8757212797773,134.38205499993637,52.0
2022-02-10 10:47:08,79.200001180172,499.5,93.9500013999641,3588594.70469375,1810.5,22.0,27.0,75.0,295.0,79.0,26.0,29.5,260.0,27469.62197568,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,440.64,181.23071257709123,111.66959499986842,35.0
2022-02-10 08:47:08,74.8000011146069,593.0,74.6000011116266,3588499.5962675,1787.0,28.5,23.0,57.0,217.0,43.0,26.0,60.0,200.0,27468.741974976,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,375.36,168.93116193756023,95.1084262500517,17.0
2022-02-09 14:47:05,77.2000011503696,505.0,72.7000010833144,3588439.0297075,1803.5,22.5,22.0,73.0,226.0,78.0,26.0,27.5,205.0,27462.301969824002,,,,,,,SLM00576,Fernando de Noronha,0.12000009599796613,1632,359.04,172.1117449889072,60.5665600001812,21.0
2022-02-09 09:47:04,74.8000011146069,622.0,68.90000102669,3588321.6819975,1787.0,24.5,22.0,53.5,196.0,38.0,26.0,63.5,196.0,27461.701969344,,,,,,,SLM00576,Fernando de Noronha,0.12000009599796613,1632,359.04,163.11553273364112,117.34770999988541,0.0
2022-02-08 17:46:51,76.8000011444092,551.0,87.1500012986362,3588268.6862575,1798.0,20.0,25.0,66.0,227.0,60.0,26.0,58.0,198.0,27460.021968,,,,,,,SLM00576,Fernando de Noronha,0.0,1632,408.0,181.56250270549208,52.99573999969289,29.0
2022-02-02 15:23:17,80.4000011980534,467.5,272.750004064292,3587984.30733125,1795.5,11.0,61.0,77.0,574.0,90.0,26.0,97.0,585.0,27459.021967200002,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,995.52,232.88080948112363,284.3789262501523,11.0
2022-02-02 14:23:15,78.8000011742115,490.0,94.3000014051795,3587828.15916875,1807.5,11.5,26.0,71.5,328.0,81.0,26.0,31.5,299.0,27458.0219664,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,424.32,188.9022464046064,156.1481625000015,29.0
2022-02-02 13:23:14,78.8000011742115,489.0,94.5500014089048,3587732.57756625,1808.5,13.0,26.0,71.0,330.0,81.0,26.0,33.0,299.0,27457.0219656,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,424.32,189.4030476941202,95.58160249982029,31.0
2022-02-02 12:23:14,78.8000011742115,488.5,98.9000014737248,3587636.04961125,1806.0,12.5,27.0,72.0,333.0,81.0,26.0,38.5,305.0,27456.021964800002,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,440.64,190.77932383048767,96.52795500028878,28.0
2022-02-02 11:23:13,78.8000011742115,488.0,96.2000014334917,3587540.46800875,1808.5,11.5,26.0,71.5,329.0,81.0,26.0,33.0,300.0,27455.021964,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,424.32,192.70833620491126,95.58160249982029,29.0
2022-02-02 10:23:13,78.8000011742115,487.5,94.5500014089048,3587445.83275875,1807.5,11.5,26.0,70.5,332.0,81.0,26.0,35.5,298.0,27454.0219632,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,424.32,189.4030476941202,94.63525000028312,34.0
2022-02-02 09:23:12,78.8000011742115,490.5,95.9500014297664,3587350.25115625,1808.5,12.5,26.0,71.0,321.0,79.0,26.0,31.0,289.0,27453.021962400002,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,424.32,192.20753491539745,95.58160249982029,32.0
2022-02-02 08:23:11,78.8000011742115,491.5,68.6500010229647,3587277.38201375,1809.5,12.0,22.0,71.0,291.0,79.0,26.0,25.0,252.0,27452.0219616,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,359.04,162.52367666421569,72.869142500218,39.0
2022-02-02 07:23:11,79.6000011861324,469.5,187.250002790242,3587156.72207,1806.0,9.0,43.0,75.0,512.0,86.0,26.0,70.0,507.0,27451.0219608,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,701.76,226.8047514416691,120.65994374966249,5.0
2022-02-02 06:23:10,79.6000011861324,470.5,174.700002603233,3586973.129685,1801.5,11.5,41.0,75.0,510.0,87.0,26.0,58.0,506.0,27450.02196,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,669.12,221.92581631508259,183.5923850000836,4.0
2022-02-02 05:23:09,77.2000011503696,489.0,91.2000013589859,3586815.0888175,1798.0,13.5,26.0,70.5,329.0,80.0,26.0,36.5,294.0,27449.0219592,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,424.32,182.69231041463524,158.04086750000715,35.0
2022-02-02 04:23:09,79.200001180172,485.0,136.550002034754,3586737.4879125,1810.5,12.5,33.0,72.5,412.0,81.0,26.0,46.0,408.0,27448.0219584,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,538.56,215.51452341343747,77.60090500023216,4.0
2022-02-02 03:23:09,78.8000011742115,487.5,104.050001550466,3586618.72067375,1808.5,12.0,27.0,72.0,352.0,81.0,26.0,40.5,316.0,27447.021957599998,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,440.64,200.7137375587693,118.76723874965683,36.0
2022-02-02 02:23:08,78.8000011742115,485.0,125.650001872331,3586508.4706075,1806.0,12.0,31.0,72.0,398.0,81.0,26.0,45.0,378.0,27446.0219568,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,505.92,211.10551389840558,110.250066250097,20.0
2022-02-02 01:23:06,78.8000011742115,486.5,125.400001868606,3586384.02525375,1807.0,12.5,31.0,71.5,395.0,81.0,26.0,43.0,374.0,27445.021956,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,505.92,210.68548701042673,124.44535375013947,21.0
2022-02-02 00:23:06,78.8000011742115,484.5,126.700001887977,3586259.5799,1805.0,13.5,31.0,72.5,398.0,81.0,26.0,42.5,380.0,27444.021955199998,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,505.92,212.86962682791832,124.44535375013947,18.0
2022-02-01 23:23:05,78.8000011742115,485.5,123.400001838803,3586135.13454625,1808.5,13.5,30.0,72.0,395.0,80.0,26.0,39.0,373.0,27443.0219544,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,489.6,214.23611430347742,124.44535374967381,22.0
2022-02-01 22:23:03,78.8000011742115,485.5,124.000001847744,3586011.16236875,1807.0,11.5,31.0,71.5,398.0,81.0,26.0,41.5,380.0,27442.0219536,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,505.92,208.33333643774193,123.97217749990523,18.0
2022-02-01 21:23:03,78.8000011742115,487.0,114.500001706183,3585898.073245,1805.0,12.5,29.0,71.5,368.0,81.0,26.0,35.0,331.0,27441.021952799998,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,473.28,205.6393708803574,113.0891237501055,37.0
2022-02-01 20:23:01,78.8000011742115,488.0,104.850001562387,3585789.2427075,1808.5,13.5,27.0,72.0,371.0,81.0,26.0,28.5,333.0,27439.22195136,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,440.64,202.25694745830828,108.83053750032559,38.0
2022-02-01 19:23:01,78.0000011622906,487.0,92.8500013835728,3585660.5387675,1803.5,13.0,25.0,71.5,346.0,80.0,26.0,24.5,312.0,27438.42195072,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,408.0,193.43750288244334,128.70393999991938,34.0
2022-02-01 18:23:00,78.0000011622906,475.5,181.800002709031,3585501.07837125,1798.0,10.0,43.0,74.5,518.0,84.0,26.0,76.0,513.0,27437.62195008,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,701.76,220.20349165338058,159.46039624977857,5.0
2022-02-01 17:22:59,78.0000011622906,483.5,162.000002413988,3585335.93986,1797.5,12.5,38.0,72.5,454.0,82.0,26.0,58.5,450.0,27436.82194944,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,620.16,222.03947699285638,165.13851125026122,4.0
2022-02-01 13:22:56,78.400001168251,493.5,76.5000011399388,3585167.489115,1807.5,14.5,23.0,70.0,295.0,78.0,26.0,34.0,254.0,27435.1886148,,,,,,,SLM00576,Fernando de Noronha,0.833333999999013,1632,375.36,173.23369823355705,168.4507450000383,41.0
2022-02-01 12:22:54,78.400001168251,495.0,82.7500012330711,3585084.210095,1807.0,13.5,24.0,70.0,304.0,78.0,26.0,29.0,271.0,27434.355280800002,,,,,,,SLM00576,Fernando de Noronha,0.833333999999013,1632,391.68,179.5789957314911,83.27901999978349,33.0
2022-02-01 11:22:53,79.200001180172,483.5,170.750002544373,3584964.0233275,1805.0,11.0,40.0,73.0,462.0,81.0,26.0,60.0,459.0,27433.5219468,,,,,,,SLM00576,Fernando de Noronha,0.833334000002651,1632,652.8,222.33073247965234,120.1867674998939,3.0
2022-02-01 10:22:53,79.200001180172,482.5,167.55000249669,3584796.99211125,1807.0,13.0,39.0,72.5,465.0,82.0,26.0,57.0,461.0,27432.6886128,,,,,,,SLM00576,Fernando de Noronha,0.833333999999013,1632,636.48,223.75801615476763,167.03121625026688,4.0
2022-02-01 09:22:52,79.200001180172,482.0,165.050002459437,3584631.8536,1807.0,11.5,39.0,72.5,460.0,81.0,26.0,55.5,458.0,27431.8552788,,,,,,,SLM00576,Fernando de Noronha,0.833333999999013,1632,636.48,220.41934089134216,165.13851124979556,2.0
2022-02-01 08:22:51,79.200001180172,481.5,164.00000244379,3584465.29556,1805.0,12.5,39.0,73.0,467.0,82.0,26.0,55.5,459.0,27431.0219448,,,,,,,SLM00576,Fernando de Noronha,0.833334000002651,1632,636.48,219.01709728070244,166.55804000003263,8.0
2022-02-01 07:22:51,79.200001180172,482.5,167.800002500415,3584298.73752,1801.5,11.5,40.0,72.0,468.0,81.0,26.0,58.0,460.0,27430.1886108,,,,,,,SLM00576,Fernando de Noronha,0.833333999999013,1632,652.8,218.48958658908205,166.55804000003263,8.0
2022-02-01 06:22:49,79.200001180172,486.0,130.850001949817,3584146.3747675,1811.0,11.5,32.0,71.5,404.0,81.0,26.0,40.0,392.0,27429.3552768,,,,,,,SLM00576,Fernando de Noronha,0.833333999999013,1632,522.24,212.9720083818636,152.36275249999017,12.0
2022-02-01 05:22:48,78.8000011742115,478.5,190.700002841651,3583976.0313175,1800.0,10.5,45.0,73.5,529.0,82.0,26.0,84.0,525.0,27428.521942800002,,,,,,,SLM00576,Fernando de Noronha,0.833333999999013,1632,734.4,220.71759588154052,170.34345000004396,4.0
2022-02-01 04:22:47,78.8000011742115,479.0,196.900002934039,3583782.029055,1794.0,11.0,46.0,73.5,523.0,82.0,26.0,77.0,518.0,27427.688608800003,,,,,,,SLM00576,Fernando de Noronha,0.833333999999013,1632,750.72,222.9393149162579,194.00226250011474,5.0
2022-02-01 03:22:46,76.8000011444092,502.0,195.600002914667,3583588.973145,1776.0,12.5,45.0,68.5,421.0,78.0,26.0,66.5,421.0,27426.8552748,,,,,,,SLM00576,Fernando de Noronha,0.833334000002651,1632,734.4,226.38889226234605,193.05590999964625,0.0
2022-02-01 01:22:44,78.8000011742115,476.5,191.200002849102,3583469.73273,1799.0,10.5,45.0,73.5,513.0,83.0,26.0,80.0,511.0,27425.021940000002,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,734.4,221.29629959386804,119.24041500035673,2.0
2022-02-01 00:22:43,78.8000011742115,475.0,192.750002872199,3583281.88175875,1798.0,9.0,45.0,73.0,517.0,83.0,26.0,79.5,513.0,27424.0219392,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,734.4,223.09028110208217,187.8509712498635,4.0
2022-01-31 23:22:43,78.8000011742115,477.0,186.100002773106,3583094.97714,1799.0,11.0,43.0,74.0,515.0,83.0,26.0,74.0,512.0,27423.0219384,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,701.76,225.41182506432415,186.90461874986067,3.0
2022-01-31 22:22:41,78.8000011742115,475.5,193.800002887845,3582907.12616875,1798.0,10.5,46.0,73.0,513.0,82.0,26.0,79.5,509.0,27422.021937600002,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,750.72,219.429351095839,187.8509712498635,4.0
2022-01-31 21:22:40,78.8000011742115,475.5,189.900002829731,3582719.2751975,1802.5,9.5,44.0,73.0,513.0,82.0,26.0,80.5,511.0,27421.0219368,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,718.08,224.7869351677687,187.85097125032917,2.0
2022-01-31 20:22:40,78.8000011742115,479.0,181.1000026986,3582530.95105,1797.5,10.5,44.0,73.5,514.0,82.0,26.0,67.0,510.0,27419.061935232003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,718.08,214.37026834588065,188.32414750009775,4.0
2022-01-31 19:22:38,78.8000011742115,477.5,174.900002606213,3582343.10007875,1801.0,8.0,41.0,73.0,513.0,82.0,26.0,73.5,509.0,27418.101934464,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,669.12,222.17988135951856,187.8509712498635,4.0
2022-01-31 18:22:39,78.400001168251,478.5,186.700002782047,3582156.19546,1797.5,12.0,44.0,72.5,510.0,82.0,26.0,76.0,505.0,27417.141933696003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,718.08,220.99905632344576,186.90461874986067,5.0
2022-01-31 17:22:38,78.400001168251,493.5,85.250001270324,3582040.740455,1806.0,11.5,24.0,70.0,310.0,79.0,26.0,32.5,275.0,27416.181932928,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,391.68,185.0043430345573,115.45500499987975,35.0
2022-01-31 16:22:37,78.400001168251,493.0,80.050001192838,3581956.5150825,1805.0,12.0,23.0,69.5,308.0,79.0,26.0,31.0,274.0,27415.221932160002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,375.36,181.27264762870922,84.22537250025198,34.0
2022-01-31 15:22:36,78.400001168251,493.0,85.5000012740493,3581872.28971,1808.5,11.0,24.0,71.0,313.0,79.0,26.0,28.5,280.0,27414.261931392,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,391.68,185.54687776486392,84.22537249978632,33.0
2022-01-31 14:22:36,78.8000011742115,476.0,190.950002845377,3581734.59542125,1797.5,8.5,44.0,73.0,524.0,82.0,26.0,76.5,517.0,27413.301930624002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,718.08,226.02983291356182,137.6942887501791,7.0
2022-01-31 13:22:34,78.400001168251,477.0,194.650002900511,3581542.95904,1797.5,8.5,45.0,72.5,519.0,82.0,26.0,73.0,514.0,27412.341929856,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,734.4,225.28935520892477,191.63638124987483,5.0
2022-01-31 12:22:34,78.400001168251,475.5,191.200002849102,3581351.795835,1799.0,11.0,45.0,73.0,523.0,83.0,26.0,81.0,517.0,27411.381929088002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,734.4,221.29629959386804,191.16320500010625,6.0
2022-01-31 11:22:32,78.400001168251,493.0,71.3500010631979,3581218.83330875,1808.5,14.0,22.0,70.5,297.0,79.0,26.0,25.5,258.0,27410.42192832,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,359.04,168.91572221401017,132.96252625016496,39.0
2022-01-31 10:22:33,78.400001168251,494.0,75.4000011235476,3581142.6519325,1806.0,12.0,23.0,70.0,301.0,79.0,26.0,28.5,263.0,27409.461927552,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,375.36,170.7427561674538,76.18137624999508,38.0
2022-01-31 09:22:31,78.400001168251,491.0,82.3000012263656,3581065.52420375,1806.0,11.5,24.0,70.5,316.0,79.0,26.0,27.0,281.0,27408.501926784,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,391.68,178.6024332169392,77.12772874999791,35.0
2022-01-31 08:22:32,78.400001168251,477.5,179.450002674013,3580931.14214875,1798.0,9.0,42.0,72.5,501.0,82.0,26.0,63.5,496.0,27407.541926016,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,685.44,222.5322453794804,134.38205499993637,5.0
2022-01-31 07:22:32,77.6000011563301,481.5,164.850002456456,3580760.79869875,1795.0,11.5,39.0,72.5,462.0,82.0,26.0,51.0,459.0,27406.581925248,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,636.48,220.15224687026708,170.34345000004396,3.0
2022-01-31 06:22:31,77.6000011563301,483.0,163.150002431124,3580598.02606875,1797.5,11.0,38.0,71.5,449.0,81.0,26.0,54.0,445.0,27405.62192448,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,223.61568315669408,162.7726300000213,4.0
2022-01-31 05:22:30,77.6000011563301,481.5,171.250002551824,3580438.5656725,1794.0,11.0,40.0,72.0,454.0,81.0,26.0,55.5,451.0,27404.661923712,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,652.8,222.98177415602086,159.46039624977857,3.0
2022-01-31 04:22:29,77.6000011563301,482.5,159.500002376735,3580275.31986625,1794.0,11.5,38.0,72.5,461.0,81.0,26.0,52.0,458.0,27403.701922944,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,218.61294185407758,163.24580625025555,3.0
2022-01-31 03:22:28,77.6000011563301,486.5,124.000001847744,3580148.9818075,1797.5,11.0,31.0,71.5,398.0,81.0,26.0,40.0,377.0,27402.741922176,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,208.33333643774193,126.33805874967948,21.0
2022-01-31 02:22:27,77.6000011563301,485.5,126.100001879036,3580025.48280625,1799.0,9.5,31.0,71.5,397.0,81.0,26.0,38.5,374.0,27401.781921408,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,211.86156229676746,123.49900125013664,23.0
2022-01-31 01:22:26,77.6000011563301,486.5,119.950001787394,3579903.40333375,1800.0,10.5,31.0,72.0,397.0,81.0,26.0,43.0,374.0,27400.82192064,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,201.52890085247648,122.07947249989957,23.0
2022-01-31 00:22:25,77.6000011563301,487.0,121.500001810491,3579782.27021375,1799.0,10.0,30.0,72.0,395.0,81.0,26.0,41.5,373.0,27399.861919872,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,210.93750314321352,121.13311999989673,22.0
2022-01-30 23:22:25,77.6000011563301,488.0,118.300001762807,3579661.13709375,1801.0,8.5,30.0,70.5,393.0,81.0,26.0,45.5,374.0,27398.901919104,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,205.38194750487324,121.1331200003624,19.0
2022-01-30 22:22:24,78.8000011742115,489.5,96.6500014401972,3579561.77008125,1809.5,11.0,26.0,71.5,336.0,80.0,26.0,32.5,306.0,27397.941918336,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,193.60977852603608,99.36701249983162,30.0
2022-01-30 21:22:24,78.8000011742115,489.0,93.7000013962388,3579464.76895,1808.5,11.5,26.0,71.5,340.0,80.0,26.0,27.0,308.0,27396.981917568,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,187.70032330977324,97.00113125005737,32.0
2022-01-30 20:22:24,78.8000011742115,478.5,183.450002733618,3579310.04031625,1799.0,6.5,44.0,73.5,517.0,82.0,26.0,72.0,511.0,27395.1052494,,,,,,,SLM00576,Fernando de Noronha,0.9166674000007333,1632,718.08,217.1519918721804,154.7286337497644,6.0
2022-01-30 19:22:23,78.8000011742115,478.5,192.750002872199,3579121.71616875,1797.5,8.0,45.0,74.5,517.0,82.0,26.0,82.5,509.0,27394.188582,,,,,,,SLM00576,Fernando de Noronha,0.9166674000007333,1632,734.4,223.09028110208217,188.32414750009775,8.0
2022-01-30 18:22:21,78.8000011742115,491.5,92.8500013835728,3578981.1828225,1811.0,12.0,25.0,70.5,322.0,79.0,26.0,25.5,289.0,27393.2719146,,,,,,,SLM00576,Fernando de Noronha,0.9166673999970953,1632,408.0,193.43750288244334,140.5333462501876,33.0
2022-01-30 17:22:22,78.400001168251,480.5,187.500002793968,3578837.3372425,1797.5,10.0,43.0,74.0,515.0,82.0,26.0,73.5,507.0,27392.3552472,,,,,,,SLM00576,Fernando de Noronha,0.9166674000007333,1632,701.76,227.10756152370155,143.84557999996468,8.0
2022-01-30 16:22:21,78.400001168251,483.0,161.400002405047,3578650.9058,1800.0,10.5,39.0,72.5,452.0,82.0,26.0,48.5,451.0,27391.4385798,,,,,,,SLM00576,Fernando de Noronha,0.9166674000007333,1632,636.48,215.54487500674009,186.4314425000921,1.0
2022-01-30 15:22:19,78.400001168251,484.5,159.000002369285,3578490.9722275,1799.0,9.0,38.0,72.0,452.0,81.0,26.0,49.5,446.0,27390.5219124,,,,,,,SLM00576,Fernando de Noronha,0.9166674000007333,1632,620.16,217.92763482632267,159.93357250001281,6.0
2022-01-30 14:22:19,78.400001168251,485.0,126.100001879036,3578355.64382,1804.5,11.0,30.0,71.5,398.0,81.0,26.0,38.5,376.0,27389.605245,,,,,,,SLM00576,Fernando de Noronha,0.9166674000007333,1632,489.6,218.92361437332636,135.3284074999392,22.0
2022-01-30 13:22:18,78.400001168251,488.0,128.600001916289,3578234.5107,1806.0,9.5,32.0,71.0,401.0,81.0,26.0,42.5,386.0,27388.688577599998,,,,,,,SLM00576,Fernando de Noronha,0.9166674000007333,1632,522.24,209.30989895229328,121.13311999989673,15.0
2022-01-30 12:22:17,78.8000011742115,491.5,94.5500014089048,3578122.841105,1807.5,10.5,26.0,70.5,330.0,80.0,26.0,33.5,299.0,27387.771910199997,,,,,,,SLM00576,Fernando de Noronha,0.9166674000007333,1632,424.32,189.4030476941202,111.66959499986842,31.0
2022-01-30 11:22:17,78.0000011622906,483.0,185.600002765656,3578020.16185875,1799.0,11.0,43.0,72.0,517.0,82.0,26.0,80.5,514.0,27386.8552428,,,,,,,SLM00576,Fernando de Noronha,0.9166673999970953,1632,701.76,224.80620490026163,102.67924625007436,3.0
2022-01-30 10:22:16,77.6000011563301,488.5,145.700002171099,3577921.74119875,1793.0,13.5,36.0,71.0,412.0,81.0,26.0,58.0,413.0,27385.9385754,,,,,,,SLM00576,Fernando de Noronha,0.9166674000007333,1632,587.52,210.79282721513164,98.42065999982879,1.0
2022-01-30 02:22:09,78.400001168251,484.0,128.850001920015,3577726.3194075,1802.5,14.0,32.0,70.5,395.0,81.0,26.0,42.0,372.0,27384.0219072,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,522.24,209.7168000000244,195.42179125035182,23.0
2022-01-30 01:22:07,78.400001168251,484.5,126.100001879036,3577603.76675875,1802.5,10.0,31.0,71.5,394.0,81.0,26.0,43.0,372.0,27383.021906399998,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,505.92,211.86156229676746,122.55264874966815,22.0
2022-01-30 00:22:07,78.400001168251,484.5,126.950001891702,3577481.21411,1801.5,11.0,32.0,71.5,397.0,81.0,26.0,41.5,376.0,27382.0219056,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,522.24,206.62435203727537,122.55264875013381,21.0
2022-01-29 23:22:05,78.400001168251,484.0,125.05000186339,3577358.188285,1806.0,9.0,31.0,71.0,398.0,81.0,26.0,41.5,374.0,27381.0219048,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,505.92,210.09744936725468,123.0258249999024,24.0
2022-01-29 22:22:05,78.400001168251,484.5,120.4000017941,3577235.16246,1805.0,11.0,30.0,72.0,400.0,81.0,26.0,41.0,384.0,27380.021904,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,489.6,209.02778089253474,123.02582500036806,16.0
2022-01-29 21:22:05,78.400001168251,485.0,124.200001850724,3577110.71710625,1801.5,10.0,32.0,70.5,399.0,81.0,26.0,42.0,378.0,27379.0219032,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,522.24,202.14844051224608,124.44535374967381,21.0
2022-01-29 20:22:03,80.0000011920929,486.5,106.500001586974,3576993.8425725,1813.0,11.5,29.0,71.5,366.0,81.0,26.0,34.5,331.0,27377.061901632,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,191.27155457430675,116.87453375011683,35.0
2022-01-29 19:22:03,80.0000011920929,487.0,107.95000160858,3576884.53885875,1813.0,10.5,29.0,70.5,375.0,81.0,26.0,37.5,336.0,27376.101900864,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,193.8757212797773,109.30371375009418,39.0
2022-01-29 18:22:01,78.8000011742115,485.5,124.55000185594,3576778.0742025,1802.5,10.0,31.0,71.0,381.0,80.0,26.0,40.5,358.0,27375.141900096,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,209.257395591297,106.46465625008568,23.0
2022-01-29 17:22:01,78.8000011742115,479.0,175.750002618879,3576640.85309,1801.0,8.0,41.0,73.0,491.0,82.0,26.0,63.5,481.0,27374.181899328,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,669.12,223.2596577983727,137.22111249994487,10.0
2022-01-29 16:21:59,78.8000011742115,479.5,174.700002603233,3576465.30470125,1798.0,12.0,42.0,72.5,490.0,82.0,26.0,61.5,482.0,27373.22189856,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,685.44,216.64186830758058,175.5483887498267,8.0
2022-01-29 15:21:59,78.8000011742115,479.0,187.150002788752,3576307.26383375,1799.0,9.0,44.0,73.0,514.0,82.0,26.0,79.0,511.0,27372.261897792,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,718.08,221.53172678592802,158.04086750000715,3.0
2022-01-29 14:21:58,78.8000011742115,476.0,198.3000029549,3576171.46225,1800.0,10.0,45.0,73.5,521.0,82.0,26.0,80.0,515.0,27371.301897024,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,734.4,229.51389230891203,135.80158375017345,6.0
2022-01-29 13:21:57,78.8000011742115,476.5,197.600002944469,3575981.2453975,1798.0,10.5,46.0,72.5,517.0,82.0,26.0,82.5,512.0,27370.341896256,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,750.72,223.73188739183536,190.21685249963775,5.0
