Timestamp,Throttle Position [%],Oil_Press,Fuel_Rate,Total_Fuel,RPM,Fuel Filter Differential Pressure [kPa],Load,Oil Filter Differential Pressure [kPa],EXH_L,Coolant_Temp,Batt,Boost,EXH_R,SMH,EVENT_STATS,DIAG_STATS,Cumulative Idle Time [Hrs],Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-01-29 12:21:56,79.6000011861324,478.0,185.600002765656,3575828.40946875,1803.5,9.5,44.0,73.0,523.0,83.0,26.0,76.0,518.0,27369.381895488,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,718.08,219.69697297071022,152.8359287502244,5.0
2022-01-29 11:21:55,79.200001180172,477.0,191.800002858043,3575638.6657925,1801.0,13.5,45.0,73.5,516.0,82.0,26.0,76.0,511.0,27368.42189472,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,734.4,221.9907440486609,189.74367624986917,5.0
2022-01-29 10:21:54,76.0000011324883,486.5,127.550001900643,3575452.70752625,1789.5,12.5,31.0,71.0,395.0,81.0,26.0,47.0,380.0,27367.461893952,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,214.297718247048,185.9582662503235,15.0
2022-01-29 09:21:53,77.6000011563301,486.5,123.750001844019,3575339.14522625,1798.0,12.5,31.0,70.5,386.0,81.0,26.0,44.5,356.0,27366.501893184,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,207.9133095497631,113.56229999987409,30.0
2022-01-29 08:21:52,77.6000011563301,490.0,95.9500014297664,3575228.89516,1801.0,14.0,27.0,70.0,339.0,80.0,26.0,40.0,308.0,27365.541892416,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,185.0887373259383,110.250066250097,31.0
2022-01-29 07:21:51,77.6000011563301,490.0,92.8500013835728,3575131.4208525,1803.5,13.0,26.0,71.0,337.0,79.0,26.0,39.0,306.0,27364.581891648,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,185.99759892542627,97.47430749982595,31.0
2022-01-29 06:21:50,77.6000011563301,490.0,93.7000013962388,3575035.36607375,1802.5,11.5,26.0,70.0,339.0,80.0,26.0,38.0,306.0,27363.62189088,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,187.70032330977324,96.05477875005454,33.0
2022-01-29 05:21:49,77.6000011563301,487.5,100.600001499057,3574934.5795325,1802.5,10.5,27.0,71.0,341.0,81.0,26.0,35.5,310.0,27362.661890112,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,194.0586448670081,100.7865412500687,31.0
2022-01-29 04:21:48,77.6000011563301,487.0,98.3500014655292,3574850.35416,1804.5,12.0,27.0,71.0,347.0,80.0,26.0,29.5,316.0,27361.701889344,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,189.7183670245548,84.22537249978632,31.0
2022-01-29 03:21:47,77.6000011563301,474.5,207.700003094971,3574663.9227175,1797.5,10.0,46.0,72.5,531.0,82.0,26.0,89.0,528.0,27360.741888575998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,750.72,235.1675759680378,186.4314425000921,3.0
2022-01-29 02:21:46,79.200001180172,478.5,191.200002849102,3574469.44727875,1800.0,9.5,44.0,73.5,528.0,83.0,26.0,79.0,522.0,27359.781887808,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,718.08,226.3257609482741,194.47543874988332,6.0
2022-01-29 01:21:45,79.6000011861324,480.0,184.550002750009,3574281.5963075,1804.5,10.5,43.0,71.5,507.0,82.0,26.0,73.5,505.0,27358.821887039998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,701.76,223.53440255572798,187.85097125032917,2.0
2022-01-29 00:21:44,82.8000012338161,478.5,196.650002930313,3574094.69168875,1815.5,8.5,48.0,72.5,504.0,83.0,26.0,82.0,491.0,27357.861886272,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,783.36,213.37890942959308,186.90461874986067,13.0
2022-01-28 23:21:43,77.2000011503696,477.5,185.35000276193,3573904.00166,1797.5,11.5,42.0,72.5,529.0,82.0,26.0,75.5,525.0,27356.901885503998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,685.44,229.8487137424727,190.690028749872,4.0
2022-01-28 22:21:42,78.400001168251,477.5,199.600002974272,3573712.36527875,1795.0,10.0,46.0,73.0,524.0,82.0,26.0,81.0,521.0,27355.941884736,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,750.72,225.99638017920287,191.63638124987483,3.0
2022-01-28 21:21:43,80.4000011980534,479.0,176.25000262633,3573523.567955,1814.5,9.0,42.0,73.0,505.0,82.0,26.0,74.0,502.0,27354.981883967997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,685.44,218.5639913520957,188.797323750332,3.0
2022-01-28 20:21:41,81.2000012099743,479.0,181.950002711266,3573338.55604125,1814.5,9.0,44.0,72.0,503.0,82.0,26.0,77.0,501.0,27353.061882432,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,718.08,215.37642366390386,185.011913749855,2.0
2022-01-28 19:21:42,80.8000012040138,477.5,186.100002773106,3573153.07095125,1808.5,9.5,44.0,72.0,513.0,82.0,26.0,71.0,510.0,27352.101881664,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,718.08,220.28882904013494,185.48509000008926,3.0
2022-01-28 18:21:40,79.6000011861324,485.5,97.5000014528632,3572979.88844375,1814.0,9.0,27.0,71.5,353.0,80.0,26.0,26.0,320.0,27351.141880896,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,188.07870650629476,173.18250750005245,33.0
2022-01-28 17:21:39,80.0000011920929,476.0,194.850002903491,3572793.9301775,1804.5,10.0,46.0,73.0,524.0,83.0,26.0,78.5,521.0,27350.181880128,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,750.72,220.61820980920632,185.95826624985784,3.0
2022-01-28 16:21:38,78.0000011622906,477.5,189.900002829731,3572602.7669725,1789.0,10.0,45.0,72.5,522.0,82.0,26.0,73.5,517.0,27349.22187936,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,734.4,219.7916699418183,191.16320500010625,5.0
2022-01-28 15:21:37,81.2000012099743,478.5,214.100003190339,3572416.33553,1807.0,8.5,49.0,73.0,520.0,81.0,26.0,87.0,515.0,27348.261878592,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,799.68,227.57228230265628,186.4314425000921,5.0
2022-01-28 14:21:36,77.6000011563301,476.5,199.850002977997,3572225.172325,1789.5,12.0,46.0,73.0,527.0,82.0,26.0,88.5,520.0,27347.301877824,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,750.72,226.2794417776234,191.16320499964058,7.0
2022-01-28 13:21:36,78.400001168251,489.5,107.600001603365,3572049.15076,1804.5,11.0,28.0,70.5,361.0,80.0,26.0,35.0,324.0,27346.341877056,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,200.14881250625933,176.02156500006095,37.0
2022-01-28 12:21:34,78.400001168251,486.0,111.150001656264,3571912.40282375,1805.0,12.5,29.0,71.5,383.0,81.0,26.0,40.5,347.0,27345.381876288,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,199.6228478021983,136.74793625017628,36.0
2022-01-28 11:21:34,78.400001168251,483.0,152.600002273917,3571754.8351325,1804.5,10.5,36.0,71.0,440.0,81.0,26.0,55.0,438.0,27344.421875519998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,587.52,220.77546625277344,157.5676912497729,2.0
2022-01-28 10:21:33,78.400001168251,481.5,147.250002194196,3571598.68697,1801.0,8.0,36.0,71.5,438.0,82.0,26.0,54.5,436.0,27343.461874752,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,587.52,213.0353041003993,156.1481625000015,2.0
2022-01-28 09:21:32,78.400001168251,482.5,171.700002558529,3571439.22657375,1803.5,10.5,39.0,72.0,457.0,81.0,26.0,60.0,451.0,27342.501873983998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,636.48,229.30021709205263,159.46039625024423,6.0
2022-01-28 08:21:31,78.400001168251,486.0,120.4000017941,3571302.00546125,1803.5,10.5,30.0,71.5,385.0,81.0,26.0,47.5,355.0,27341.541873216,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,209.02778089253474,137.22111249994487,30.0
2022-01-28 07:21:29,78.400001168251,488.0,108.200001612306,3571187.0236325,1807.0,11.0,28.0,70.5,373.0,80.0,26.0,46.5,338.0,27340.581872447998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,201.26488395146205,114.98182875011116,35.0
2022-01-28 06:21:29,78.400001168251,488.5,111.750001665205,3571076.77356625,1807.0,11.0,29.0,70.0,371.0,80.0,26.0,45.0,336.0,27339.62187168,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,200.70043402515267,110.25006624963135,35.0
2022-01-28 05:21:27,78.8000011742115,489.5,112.20000167191,3570966.99667625,1808.5,12.5,29.0,71.0,372.0,80.0,26.0,51.0,336.0,27338.661870911998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,201.50862369236714,109.77689000032842,36.0
2022-01-28 04:21:27,78.400001168251,488.5,110.100001640618,3570856.27343375,1806.0,10.5,29.0,70.0,371.0,80.0,26.0,50.0,336.0,27337.701870144,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,197.73707191202948,110.72324249986559,35.0
2022-01-28 03:21:25,78.400001168251,488.5,112.600001677871,3570746.0233675,1807.0,11.5,29.0,70.0,373.0,80.0,26.0,49.0,336.0,27336.741869375997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,202.22701450767065,110.250066250097,37.0
2022-01-28 02:21:25,78.400001168251,486.0,132.750001978129,3570632.4610675,1802.5,10.5,32.0,71.5,401.0,81.0,26.0,55.0,389.0,27335.781868608,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,216.06445634461102,113.56229999987409,12.0
2022-01-28 01:21:24,78.400001168251,489.0,98.9000014737248,3570506.12300875,1809.5,10.0,27.0,70.0,347.0,80.0,26.0,45.5,312.0,27334.821867839997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,190.77932383048767,126.33805875014514,35.0
2022-01-28 00:21:23,78.400001168251,484.0,122.900001831353,3570385.463065,1803.5,10.5,30.0,71.0,395.0,81.0,26.0,48.0,381.0,27333.861867072,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,213.36805873498784,120.65994375012815,14.0
2022-01-27 23:21:23,78.400001168251,488.5,112.00000166893,3570266.22265,1805.0,11.0,29.0,70.5,370.0,80.0,26.0,50.0,334.0,27332.901866303997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,201.14942828471627,119.24041499989107,36.0
2022-01-27 22:21:23,78.400001168251,489.0,109.000001624227,3570156.91893625,1806.0,10.5,28.0,70.5,369.0,80.0,26.0,45.0,334.0,27331.941865536,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,202.75297921173177,109.30371375009418,35.0
2022-01-27 21:21:22,78.400001168251,490.0,107.35000159964,3570047.6152225,1805.0,11.5,28.0,70.5,367.0,80.0,26.0,46.0,330.0,27330.981864767997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,199.6837827374256,109.30371374962851,37.0
2022-01-27 20:21:22,78.400001168251,488.5,108.650001619011,3569937.36515625,1805.0,11.0,29.0,71.0,368.0,80.0,26.0,43.0,329.0,27329.061863232,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,195.13290520655713,110.250066250097,39.0
2022-01-27 19:21:21,78.400001168251,488.0,108.650001619011,3569829.48097125,1804.5,10.0,29.0,70.5,371.0,81.0,26.0,43.5,332.0,27328.101862464,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,195.13290520655713,107.8841849998571,39.0
2022-01-27 18:21:20,78.400001168251,492.5,72.2000010758638,3569722.54313875,1808.5,11.5,22.0,69.5,299.0,79.0,26.0,24.0,261.0,27327.141861696,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,359.04,170.92803285005633,106.93783250031993,38.0
2022-01-27 17:21:19,79.200001180172,479.0,192.750002872199,3569542.73616375,1801.0,11.0,45.0,72.5,524.0,82.0,26.0,78.5,518.0,27326.181860927998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,734.4,223.09028110208217,179.80697500007227,6.0
2022-01-27 16:21:19,79.200001180172,478.0,211.850003156811,3569348.260725,1798.0,11.0,48.0,72.5,530.0,82.0,26.0,85.5,523.0,27325.22186016,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,783.36,229.8719652309147,194.47543874988332,7.0
2022-01-27 15:21:19,79.200001180172,476.5,205.700003065169,3569151.419405,1800.0,11.0,48.0,73.0,537.0,83.0,26.0,94.0,532.0,27324.261859391998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,783.36,223.19878804814346,196.84132000012323,5.0
2022-01-27 14:21:17,79.200001180172,476.5,201.750003006309,3568954.578085,1795.0,9.5,46.0,73.0,531.0,83.0,26.0,78.0,525.0,27323.301858624,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,750.72,228.43070992562158,196.84131999965757,6.0
2022-01-27 13:21:17,79.200001180172,477.0,198.550002958626,3568757.736765,1801.0,8.5,47.0,72.5,534.0,83.0,26.0,92.0,529.0,27322.341857855998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,767.04,220.02438271124336,196.84132000012323,5.0
2022-01-27 12:21:15,79.200001180172,477.5,198.550002958626,3568560.895445,1797.5,9.5,46.0,73.0,532.0,83.0,26.0,83.0,527.0,27321.381857088,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,750.72,224.8075214658356,196.84132000012323,5.0
2022-01-27 11:21:16,78.400001168251,475.5,209.100003115833,3568363.58094875,1795.0,9.5,47.0,73.0,532.0,83.0,26.0,88.5,526.0,27320.42185632,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,767.04,231.71542898474402,197.31449624989182,6.0
2022-01-27 10:21:15,78.8000011742115,485.0,144.050002146512,3568187.55938375,1799.0,10.0,35.0,71.0,427.0,81.0,26.0,46.5,426.0,27319.461855552,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,214.36012224183332,176.02156500006095,1.0
2022-01-27 09:21:14,78.8000011742115,484.0,142.500002123415,3568041.82109875,1804.5,9.5,34.0,71.5,427.0,81.0,26.0,50.5,426.0,27318.501854784,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,218.2904444292509,145.73828499997035,1.0
2022-01-27 08:21:13,78.8000011742115,483.5,145.100002162158,3567897.02916625,1804.5,10.0,35.0,71.0,429.0,81.0,26.0,48.5,428.0,27317.541854016,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,215.92262226511608,144.79193249996752,1.0
2022-01-27 07:21:12,78.8000011742115,483.0,143.200002133846,3567750.817705,1800.0,8.5,35.0,71.5,425.0,81.0,26.0,50.5,425.0,27316.581853248,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,213.09524127060416,146.2114612502046,0.0
2022-01-27 06:21:11,78.8000011742115,485.0,145.950002174824,3567607.44530125,1807.5,9.0,35.0,71.5,421.0,81.0,26.0,48.0,422.0,27315.62185248,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,217.1875032363452,143.37240374973044,1.0
2022-01-27 05:21:10,78.8000011742115,484.0,152.600002273917,3567463.59972125,1796.5,10.5,38.0,71.5,426.0,81.0,26.0,48.5,426.0,27314.661851712,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,209.15570487104853,143.84557999996468,0.0
2022-01-27 04:21:11,78.8000011742115,484.5,148.100002206862,3567318.80778875,1803.5,10.5,35.0,71.5,425.0,81.0,26.0,48.0,424.0,27313.701850944002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,220.38690804592557,144.79193249996752,1.0
2022-01-27 03:21:09,78.8000011742115,484.5,155.450002316386,3567172.5963275,1800.0,10.0,37.0,71.5,429.0,81.0,26.0,50.5,427.0,27312.741850176,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,603.84,218.82038614356134,146.2114612502046,2.0
2022-01-27 02:21:08,78.8000011742115,483.5,143.550002139062,3567027.33121875,1807.0,8.5,34.0,71.5,426.0,82.0,26.0,50.0,427.0,27311.781849408002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,219.8989003355729,145.2651087497361,1.0
2022-01-27 01:21:08,79.200001180172,483.5,147.000002190471,3566882.53928625,1807.0,9.5,35.0,72.0,424.0,81.0,26.0,50.0,422.0,27310.82184864,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,218.75000325962947,144.79193250043318,2.0
2022-01-27 00:21:06,79.200001180172,484.0,143.350002136081,3566738.22053,1806.0,9.5,35.0,72.0,427.0,81.0,26.0,44.0,426.0,27309.861847872,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,213.31845555964435,144.31875624973327,1.0
2022-01-26 23:21:06,79.200001180172,485.0,140.150002088398,3566592.95542125,1805.0,8.0,34.0,70.5,426.0,81.0,26.0,48.0,426.0,27308.901847104,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,214.69056692462928,145.26510875020176,0.0
2022-01-26 22:21:04,79.200001180172,484.5,148.900002218783,3566448.636665,1805.0,10.0,36.0,71.5,432.0,82.0,26.0,49.5,426.0,27307.941846336,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,587.52,215.42245691374853,144.31875624973327,6.0
2022-01-26 21:21:04,79.200001180172,484.5,158.200002357364,3566302.89838,1807.0,9.0,36.0,71.0,425.0,81.0,26.0,48.0,421.0,27306.981845568,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,587.52,228.87731822535304,145.73828499997035,4.0
2022-01-26 20:21:04,79.6000011861324,487.5,128.150001909584,3566173.72126375,1812.0,10.0,31.0,70.0,397.0,81.0,26.0,40.0,373.0,27305.112753163638,,,,,,,SLM00576,Fernando de Noronha,0.9090916363638826,1632,505.92,215.30578277819893,129.17711625015363,24.0
2022-01-26 19:21:04,79.200001180172,486.5,110.900001652539,3566016.1535725,1807.5,11.5,29.0,71.5,423.0,82.0,26.0,38.5,387.0,27304.203661527274,,,,,,,SLM00576,Fernando de Noronha,0.9090916363638826,1632,473.28,199.1738535426347,157.5676912497729,36.0
2022-01-26 18:21:02,80.0000011920929,485.0,133.25000198558,3565877.039755,1810.5,10.0,33.0,71.0,407.0,81.0,26.0,41.5,394.0,27303.29456989091,,,,,,,SLM00576,Fernando de Noronha,0.9090916363638826,1632,538.56,210.30619000249374,139.1138175004162,13.0
2022-01-26 17:21:01,78.8000011742115,490.5,101.900001518428,3565761.58475,1808.5,12.0,27.0,71.0,346.0,80.0,26.0,31.5,313.0,27302.385478254546,,,,,,,SLM00576,Fernando de Noronha,0.9090916363638826,1632,440.64,196.56636095375774,115.45500499987975,33.0
2022-01-26 16:21:01,78.8000011742115,491.5,101.300001509488,3565661.271385,1808.5,11.5,27.0,69.5,351.0,80.0,26.0,28.0,318.0,27301.476386618182,,,,,,,SLM00576,Fernando de Noronha,0.9090916363638826,1632,440.64,195.40895352910493,100.31336499983445,33.0
2022-01-26 15:21:01,78.8000011742115,490.0,107.35000159964,3565558.1189625,1807.5,11.0,29.0,71.0,364.0,80.0,26.0,31.5,327.0,27300.567294981818,,,,,,,SLM00576,Fernando de Noronha,0.9090916363638826,1632,473.28,192.79813505682472,103.1524225003086,37.0
2022-01-26 14:20:59,78.8000011742115,486.0,130.850001949817,3565446.92254375,1807.0,10.0,33.0,71.5,417.0,82.0,26.0,42.0,412.0,27299.658203345454,,,,,,,SLM00576,Fernando de Noronha,0.9090916363638826,1632,538.56,206.5183111581708,111.19641874963418,5.0
2022-01-26 13:20:59,78.8000011742115,487.0,140.850002098829,3565307.80872625,1805.0,11.0,34.0,71.5,416.0,81.0,26.0,45.5,413.0,27298.74911170909,,,,,,,SLM00576,Fernando de Noronha,0.9090916363638826,1632,554.88,215.76287086217678,139.11381749995053,3.0
2022-01-26 12:20:57,78.8000011742115,499.0,67.7000010088086,3565159.70456,1809.5,13.5,22.0,69.0,290.0,78.0,26.0,25.5,248.0,27297.840020072726,,,,,,,SLM00576,Fernando de Noronha,0.9090916363638826,1632,359.04,160.27462360039914,148.10416625021026,42.0
2022-01-26 11:20:57,78.8000011742115,495.0,100.800001502037,3565067.43519125,1808.5,13.5,26.0,70.5,337.0,80.0,26.0,37.5,304.0,27296.930928436363,,,,,,,SLM00576,Fernando de Noronha,0.9090916363638826,1632,424.32,201.92307993196516,92.26936875004321,33.0
2022-01-26 10:20:56,74.8000011146069,588.5,36.9500005505979,3564932.57996,1791.5,20.5,16.0,50.0,237.0,39.0,26.0,67.0,212.0,27296.0218368,,,,,,,SLM00576,Fernando de Noronha,0.0,1632,261.12,120.27994970897754,134.85523125017062,25.0
2022-01-24 15:20:17,76.0000011324883,489.5,90.9500013552606,3564886.2086875,1795.0,14.5,25.0,70.5,320.0,80.0,26.0,25.0,289.0,27295.07183604,,,,,,,SLM00576,Fernando de Noronha,0.9500007599999662,1632,408.0,189.47916949012622,46.37127249967307,31.0
2022-01-24 14:20:15,80.0000011920929,480.0,170.750002544373,3564760.81698125,1810.5,11.5,40.0,71.5,483.0,81.0,26.0,54.5,474.0,27294.12183528,,,,,,,SLM00576,Fernando de Noronha,0.9500007599999662,1632,652.8,222.33073247965234,125.3917062501423,9.0
2022-01-24 13:20:15,80.8000012040138,480.5,168.500002510846,3564588.58082625,1810.5,11.0,41.0,72.5,482.0,82.0,26.0,53.5,472.0,27293.17183452,,,,,,,SLM00576,Fernando de Noronha,0.9500007599999662,1632,669.12,214.04979993755845,172.23615500004962,10.0
2022-01-24 12:20:14,77.6000011563301,478.5,183.250002730638,3564420.13008125,1789.5,9.5,43.0,71.5,507.0,82.0,26.0,71.5,504.0,27292.22183376,,,,,,,SLM00576,Fernando de Noronha,0.9500007599999662,1632,701.76,221.95979012916422,168.4507450000383,3.0
2022-01-24 11:20:13,79.200001180172,478.5,191.200002849102,3564234.64499125,1800.0,10.0,44.0,72.5,508.0,83.0,26.0,69.0,504.0,27291.271833,,,,,,,SLM00576,Fernando de Noronha,0.9500007599999662,1632,718.08,226.3257609482741,185.48509000008926,4.0
2022-01-24 10:20:13,80.8000012040138,478.5,190.700002841651,3564049.6330775,1808.5,8.0,45.0,72.5,513.0,82.0,26.0,79.5,510.0,27290.32183224,,,,,,,SLM00576,Fernando de Noronha,0.9500007599999662,1632,734.4,220.71759588154052,185.011913749855,3.0
2022-01-24 09:20:12,79.6000011861324,480.5,181.950002711266,3563872.66516,1803.5,9.5,43.0,72.5,508.0,82.0,26.0,72.5,506.0,27289.37183148,,,,,,,SLM00576,Fernando de Noronha,0.9500007599999662,1632,701.76,220.38517770259932,176.96791750006378,2.0
2022-01-24 08:20:10,76.4000011384487,491.0,92.8500013835728,3563741.59533875,1795.0,12.5,26.0,68.5,330.0,80.0,26.0,39.0,302.0,27288.42183072,,,,,,,SLM00576,Fernando de Noronha,0.9500007599999662,1632,424.32,185.99759892542627,131.06982124969363,28.0
2022-01-24 07:20:10,76.4000011384487,491.0,91.2000013589859,3563645.54056,1793.0,14.0,26.0,69.0,329.0,79.0,26.0,36.5,301.0,27287.47182996,,,,,,,SLM00576,Fernando de Noronha,0.9500007599999662,1632,424.32,182.69231041463524,96.05477875005454,28.0
2022-01-24 06:20:09,76.4000011384487,492.0,97.5000014528632,3563552.32483875,1795.0,12.5,26.0,69.5,329.0,80.0,26.0,39.5,303.0,27286.5218292,,,,,,,SLM00576,Fernando de Noronha,0.9500007599999662,1632,424.32,195.31250291038302,93.21572125004604,26.0
2022-01-24 05:20:07,76.0000011324883,487.0,114.500001706183,3563451.5382975,1789.0,11.0,29.0,70.5,381.0,81.0,26.0,39.0,352.0,27285.57182844,,,,,,,SLM00576,Fernando de Noronha,0.9500007599999662,1632,473.28,205.6393708803574,100.7865412500687,29.0
2022-01-24 04:20:08,76.0000011324883,487.0,115.550001721829,3563337.9759975,1789.5,13.5,30.0,70.0,381.0,80.0,26.0,42.0,352.0,27284.62182768,,,,,,,SLM00576,Fernando de Noronha,0.9500007599999662,1632,489.6,200.60764187817534,113.56229999987409,29.0
2022-01-24 03:20:07,76.0000011324883,485.5,114.500001706183,3563223.94052125,1790.5,13.5,29.0,71.0,381.0,81.0,26.0,41.5,351.0,27283.67182692,,,,,,,SLM00576,Fernando de Noronha,0.9500007599999662,1632,473.28,205.6393708803574,114.03547625010833,30.0
2022-01-24 02:20:07,76.0000011324883,486.0,112.800001680851,3563110.37822125,1791.5,14.0,29.0,70.5,378.0,81.0,26.0,39.0,349.0,27282.72182616,,,,,,,SLM00576,Fernando de Noronha,0.9500007599999662,1632,473.28,202.5862099153215,113.56229999987409,29.0
2022-01-24 01:20:06,75.6000011265278,488.0,112.600001677871,3562996.81592125,1791.5,13.5,29.0,70.0,378.0,81.0,26.0,38.0,348.0,27281.7718254,,,,,,,SLM00576,Fernando de Noronha,0.9500007599999662,1632,473.28,202.22701450767065,113.56230000033975,30.0
2022-01-24 00:20:05,76.0000011324883,487.0,114.700001709163,3562883.7267975,1791.5,11.5,29.0,70.0,381.0,81.0,26.0,37.0,351.0,27280.82182464,,,,,,,SLM00576,Fernando de Noronha,0.9500007599999662,1632,473.28,205.99856628800828,113.08912374963984,30.0
2022-01-23 23:20:05,76.0000011324883,485.5,114.500001706183,3562777.26214125,1790.5,13.0,29.0,70.0,386.0,81.0,26.0,40.0,357.0,27279.87182388,,,,,,,SLM00576,Fernando de Noronha,0.9500007599999662,1632,473.28,205.6393708803574,106.46465625008568,29.0
2022-01-23 22:20:03,76.0000011324883,486.0,114.100001700222,3562660.86078375,1790.5,12.5,30.0,70.5,388.0,81.0,26.0,40.0,359.0,27278.92182312,,,,,,,SLM00576,Fernando de Noronha,0.9500007599999662,1632,489.6,198.09028072955206,116.40135749988258,29.0
2022-01-23 21:20:04,76.0000011324883,487.0,114.500001706183,3562543.98625,1790.5,12.5,29.0,70.0,386.0,81.0,26.0,43.0,353.0,27277.97182236,,,,,,,SLM00576,Fernando de Noronha,0.9500007599999662,1632,473.28,205.6393708803574,116.87453375011683,33.0
2022-01-23 20:20:03,78.0000011622906,490.5,97.5000014528632,3562429.00442125,1802.5,10.0,27.0,69.5,333.0,80.0,26.0,39.0,301.0,27276.061820832,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,188.07870650629476,114.98182875011116,32.0
2022-01-23 19:20:02,78.0000011622906,492.0,95.9500014297664,3562334.8423475,1802.5,11.0,26.0,69.5,328.0,80.0,26.0,31.5,298.0,27275.101820064,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,192.20753491539745,94.16207375004888,30.0
2022-01-23 18:20:01,78.8000011742115,475.0,204.000003039837,3562179.6405375,1798.0,7.5,46.0,72.5,536.0,83.0,26.0,86.0,528.0,27274.141819296,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,750.72,230.97826431140962,155.20180999999866,8.0
2022-01-23 17:20:01,78.8000011742115,474.5,204.950003053993,3561976.64792625,1795.5,10.0,47.0,73.5,539.0,83.0,26.0,96.0,532.0,27273.181818528,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,767.04,227.11658139848515,202.9926112499088,7.0
2022-01-23 16:20:00,78.8000011742115,476.0,208.650003109127,3561774.12849125,1793.0,7.5,47.0,73.5,539.0,83.0,26.0,85.5,532.0,27272.22181776,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,767.04,231.21675876454677,202.51943500014022,7.0
2022-01-23 15:20:00,78.0000011622906,486.0,138.450002063066,3561577.7603475,1800.0,9.0,33.0,70.0,391.0,80.0,26.0,45.0,389.0,27271.261816992,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,218.5132608318592,196.368143749889,2.0
2022-01-23 14:20:00,78.8000011742115,490.5,97.2500014491379,3561480.75921625,1810.5,10.0,26.0,70.0,333.0,80.0,26.0,27.5,304.0,27270.301816224,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,194.8117016208692,97.00113125005737,29.0
2022-01-23 13:19:58,78.400001168251,477.0,194.400002896786,3561338.333165,1795.5,9.0,46.0,73.0,539.0,83.0,26.0,93.5,531.0,27269.341815456,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,750.72,220.10869893204935,142.4260512497276,8.0
2022-01-23 12:19:57,78.400001168251,475.5,198.550002958626,3561187.8631175,1793.0,11.0,47.0,73.0,531.0,83.0,26.0,88.0,524.0,27268.381814688,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,767.04,220.02438271124336,150.4700474999845,7.0
2022-01-23 11:19:56,78.0000011622906,478.0,200.550002988428,3560988.65591625,1793.0,10.5,46.0,73.0,533.0,83.0,26.0,85.5,527.0,27267.42181392,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,750.72,227.07201425320196,199.20720125036314,6.0
2022-01-23 10:19:55,76.8000011444092,484.5,169.950002532452,3560789.92189125,1790.5,15.0,40.0,71.0,468.0,81.0,26.0,57.0,461.0,27266.461813152,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,652.8,221.28906579746356,198.73402499966323,7.0
2022-01-23 09:19:55,78.0000011622906,491.5,96.6500014401972,3560690.55487875,1804.5,11.0,26.0,69.5,328.0,80.0,26.0,34.0,297.0,27265.501812384,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,193.60977852603608,99.36701250029728,31.0
2022-01-23 08:19:53,78.0000011622906,491.5,95.3500014208257,3560593.08057125,1803.5,11.0,26.0,69.5,336.0,80.0,26.0,34.5,305.0,27264.541811616,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,191.0056118205643,97.47430749982595,31.0
2022-01-23 07:19:52,78.0000011622906,488.5,95.1000014171004,3560496.55261625,1802.5,11.5,26.0,70.0,347.0,81.0,26.0,38.5,314.0,27263.581810847998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,190.5048105310505,96.52795500028878,33.0
2022-01-23 06:19:52,78.0000011622906,489.5,98.3500014655292,3560382.99031625,1801.5,12.5,27.0,70.5,349.0,80.0,26.0,39.5,315.0,27262.62181008,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,189.7183670245548,113.56229999987409,34.0
2022-01-23 05:19:50,78.0000011622906,486.5,122.100001819432,3560273.6866025,1801.0,9.5,31.0,70.5,395.0,81.0,26.0,45.0,370.0,27261.661809311998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,205.14113208909944,109.30371375009418,25.0
2022-01-23 04:19:49,78.0000011622906,490.5,98.3500014655292,3560161.54383125,1804.5,12.5,26.0,70.0,333.0,80.0,26.0,39.5,303.0,27260.701808544,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,197.01522729472998,112.14277124963701,30.0
2022-01-23 03:19:49,78.0000011622906,491.5,96.450001437217,3560065.4890525,1801.5,11.5,26.0,69.5,325.0,80.0,26.0,38.0,292.0,27259.741807775998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,193.20913749442508,96.05477875005454,33.0
2022-01-23 02:19:47,78.0000011622906,491.5,97.8500014580786,3559969.43427375,1804.5,9.0,26.0,69.5,335.0,80.0,26.0,36.0,302.0,27258.781807008,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,196.01362471570232,96.05477875005454,33.0
2022-01-23 01:19:47,78.400001168251,483.5,150.200002238154,3559874.3258475,1801.5,11.5,36.0,70.5,457.0,81.0,26.0,48.5,447.0,27257.821806239997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,587.52,217.3032439788108,95.1084262500517,10.0
2022-01-23 00:19:45,78.0000011622906,495.0,81.7000012174249,3559697.83110625,1803.5,10.0,24.0,69.0,302.0,79.0,26.0,39.5,268.0,27256.861805472,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,391.68,177.30034986420335,176.49474124982953,34.0
2022-01-22 23:19:45,78.400001168251,493.0,91.2000013589859,3559615.971615,1807.0,11.0,26.0,69.5,319.0,79.0,26.0,37.0,289.0,27255.901804703997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,182.69231041463524,81.85949125001207,30.0
2022-01-22 22:19:43,78.400001168251,486.0,120.750001799315,3559511.39966375,1805.0,7.5,31.0,70.5,392.0,81.0,26.0,47.0,370.0,27254.941803936,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,202.8729868940104,104.57195125008002,22.0
2022-01-22 21:19:43,78.400001168251,491.5,95.3500014208257,3559401.1495975,1805.0,11.0,26.0,70.5,325.0,80.0,26.0,36.5,298.0,27253.981803167997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,191.0056118205643,110.250066250097,27.0
2022-01-22 20:19:42,78.400001168251,493.5,96.2000014334917,3559306.98752375,1806.0,9.5,26.0,70.0,325.0,80.0,26.0,39.0,298.0,27252.1329128,,,,,,,SLM00576,Fernando de Noronha,0.8888895999989472,1632,424.32,192.70833620491126,94.16207375004888,27.0
2022-01-22 19:19:42,78.400001168251,492.5,94.750001411885,3559213.7718025,1808.5,10.5,25.0,69.5,323.0,80.0,26.0,33.5,296.0,27251.2440232,,,,,,,SLM00576,Fernando de Noronha,0.8888895999989472,1632,408.0,197.39583627476043,93.21572125004604,27.0
2022-01-22 18:19:41,78.400001168251,491.0,95.3500014208257,3559119.60972875,1805.0,10.0,26.0,71.0,334.0,80.0,26.0,32.0,304.0,27250.3551336,,,,,,,SLM00576,Fernando de Noronha,0.8888896000025852,1632,424.32,191.0056118205643,94.16207375004888,30.0
2022-01-22 17:19:40,78.400001168251,490.0,109.850001636893,3559009.3596625,1805.0,12.5,29.0,70.0,366.0,81.0,26.0,39.5,332.0,27249.466244,,,,,,,SLM00576,Fernando de Noronha,0.8888895999989472,1632,473.28,197.2880776524659,110.25006624963135,34.0
2022-01-22 16:19:40,78.400001168251,492.5,101.900001518428,3558907.1535925,1807.0,10.5,27.0,70.5,337.0,80.0,26.0,34.5,307.0,27248.5773544,,,,,,,SLM00576,Fernando de Noronha,0.8888895999989472,1632,440.64,196.56636095375774,102.20607000030577,30.0
2022-01-22 15:19:39,78.400001168251,494.0,94.5500014089048,3558811.57199,1807.0,12.0,25.0,69.5,330.0,80.0,26.0,35.5,299.0,27247.6884648,,,,,,,SLM00576,Fernando de Noronha,0.8888895999989472,1632,408.0,196.979169601885,95.58160249982029,31.0
2022-01-22 14:19:38,78.400001168251,494.5,94.750001411885,3558716.46356375,1807.0,11.5,26.0,69.5,330.0,80.0,26.0,36.5,299.0,27246.7995752,,,,,,,SLM00576,Fernando de Noronha,0.8888896000025852,1632,424.32,189.80368872573118,95.1084262500517,31.0
2022-01-22 13:19:37,77.6000011563301,495.5,92.8500013835728,3558617.09655125,1803.5,13.0,26.0,70.0,330.0,80.0,26.0,51.0,297.0,27245.9106856,,,,,,,SLM00576,Fernando de Noronha,0.8888895999989472,1632,424.32,185.99759892542627,99.36701249983162,33.0
2022-01-22 09:19:34,77.6000011563301,478.5,180.750002693385,3558484.134025,1798.0,8.0,41.0,72.0,519.0,83.0,26.0,69.0,515.0,27244.09322382857,,,,,,,SLM00576,Fernando de Noronha,0.9285721714295505,1632,669.12,229.61128390927973,132.96252625016496,4.0
2022-01-22 08:19:33,78.8000011742115,477.5,182.400002717972,3558342.18115,1800.0,9.5,43.0,72.5,506.0,83.0,26.0,74.5,500.0,27243.164651657145,,,,,,,SLM00576,Fernando de Noronha,0.9285721714259125,1632,701.76,220.93023585025676,141.95287499995902,6.0
2022-01-22 07:19:34,76.0000011324883,487.0,121.250001806766,3558227.19932125,1790.5,12.0,30.0,70.5,390.0,82.0,26.0,38.5,362.0,27242.236079485716,,,,,,,SLM00576,Fernando de Noronha,0.9285721714295505,1632,489.6,210.50347535896873,114.98182875011116,28.0
2022-01-22 06:19:32,76.0000011324883,487.5,119.100001774728,3558110.3247875,1791.5,11.0,30.0,70.0,388.0,81.0,26.0,40.5,360.0,27241.307507314286,,,,,,,SLM00576,Fernando de Noronha,0.9285721714295505,1632,489.6,206.77083641445833,116.87453375011683,28.0
2022-01-22 05:19:32,76.0000011324883,487.0,114.500001706183,3557992.030725,1791.5,10.0,29.0,70.5,388.0,81.0,26.0,39.5,361.0,27240.378935142857,,,,,,,SLM00576,Fernando de Noronha,0.9285721714295505,1632,473.28,205.6393708803574,118.29406249988824,27.0
2022-01-22 04:19:31,78.400001168251,490.5,94.5500014089048,3557876.57572,1807.5,11.0,26.0,69.5,335.0,80.0,26.0,43.5,306.0,27239.45036297143,,,,,,,SLM00576,Fernando de Noronha,0.9285721714259125,1632,424.32,189.4030476941202,115.45500499987975,29.0
2022-01-22 03:19:31,78.400001168251,492.0,96.6500014401972,3557781.94047,1807.0,7.5,26.0,69.5,331.0,80.0,26.0,42.0,304.0,27238.5217908,,,,,,,SLM00576,Fernando de Noronha,0.9285721714295505,1632,424.32,193.60977852603608,94.63525000028312,27.0
2022-01-22 02:19:29,78.400001168251,491.0,90.7500013522804,3557687.77839625,1806.0,10.0,26.0,69.5,326.0,80.0,26.0,36.5,297.0,27237.59321862857,,,,,,,SLM00576,Fernando de Noronha,0.9285721714295505,1632,424.32,181.79086809351043,94.16207374958321,29.0
2022-01-22 01:19:28,78.400001168251,486.0,128.350001912564,3557570.43068625,1801.5,9.0,31.0,70.5,398.0,81.0,26.0,46.0,379.0,27236.664646457146,,,,,,,SLM00576,Fernando de Noronha,0.9285721714259125,1632,505.92,215.641804288582,117.34771000035107,19.0
2022-01-22 00:19:27,78.400001168251,491.0,92.4000013768673,3557458.76109125,1804.5,10.0,25.0,69.0,325.0,80.0,26.0,38.0,297.0,27235.736074285716,,,,,,,SLM00576,Fernando de Noronha,0.9285721714295505,1632,408.0,192.50000286847353,111.66959499986842,28.0
2022-01-21 23:19:26,78.400001168251,491.0,97.2500014491379,3557364.5990175,1804.5,10.0,26.0,70.0,328.0,80.0,26.0,39.5,300.0,27234.807502114287,,,,,,,SLM00576,Fernando de Noronha,0.9285721714295505,1632,424.32,194.8117016208692,94.16207375004888,28.0
2022-01-21 22:19:26,78.400001168251,491.0,95.1000014171004,3557269.9637675,1805.0,10.5,26.0,69.5,331.0,80.0,26.0,39.0,300.0,27233.878929942857,,,,,,,SLM00576,Fernando de Noronha,0.9285721714295505,1632,424.32,190.5048105310505,94.63524999981746,31.0
2022-01-21 21:19:24,78.400001168251,490.5,96.2000014334917,3557174.382165,1806.0,10.5,26.0,69.5,330.0,80.0,26.0,38.0,300.0,27232.95035777143,,,,,,,SLM00576,Fernando de Noronha,0.9285721714259125,1632,424.32,192.70833620491126,95.58160250028595,30.0
2022-01-21 20:19:24,78.400001168251,491.5,97.0000014454126,3557078.8005625,1807.0,10.0,26.0,70.0,328.0,80.0,26.0,37.5,299.0,27231.061784832003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,194.31090033135536,95.58160249982029,29.0
2022-01-21 19:19:22,78.400001168251,491.0,96.6500014401972,3556983.69213625,1804.5,9.5,27.0,70.5,336.0,80.0,26.0,38.5,302.0,27230.101784064,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,186.43904598803474,95.1084262500517,34.0
2022-01-21 18:19:22,78.400001168251,490.5,96.450001437217,3556888.11053375,1804.5,11.5,26.0,70.0,332.0,80.0,26.0,36.0,301.0,27229.141783296003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,193.20913749442508,95.58160249982029,31.0
2022-01-21 17:19:21,78.400001168251,487.0,129.700001932681,3556791.58257875,1801.5,10.0,32.0,70.5,408.0,82.0,26.0,43.0,395.0,27228.181782528,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,211.1002635623063,96.52795500028878,13.0
2022-01-21 16:19:20,78.400001168251,490.0,97.0000014454126,3556683.69839375,1809.5,9.5,27.0,69.5,340.0,80.0,26.0,35.5,309.0,27227.221781760003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,187.11420031908295,107.8841849998571,31.0
2022-01-21 15:19:19,78.400001168251,491.0,95.3500014208257,3556586.22408625,1806.0,10.5,26.0,69.0,335.0,80.0,26.0,32.0,303.0,27226.261780992,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,191.0056118205643,97.47430749982595,32.0
2022-01-21 14:19:19,78.400001168251,477.0,203.300003029406,3556449.00297375,1796.5,8.5,47.0,73.5,539.0,84.0,26.0,85.5,532.0,27225.301780224003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,767.04,225.2881239244304,137.22111250041053,7.0
2022-01-21 13:19:17,78.400001168251,479.5,209.700003124774,3556274.87411375,1798.0,7.5,48.0,72.0,532.0,82.0,26.0,104.0,529.0,27224.341779456,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,783.36,227.5390658905968,174.12885999958962,3.0
2022-01-21 12:19:16,78.0000011622906,494.0,87.1500012986362,3556168.88263375,1805.0,11.0,25.0,69.0,316.0,79.0,26.0,38.0,284.0,27223.381778688003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,408.0,181.56250270549208,105.9914800003171,32.0
2022-01-21 11:19:15,78.400001168251,491.0,93.9500013999641,3556076.14008875,1806.0,9.0,26.0,69.5,334.0,80.0,26.0,35.0,302.0,27222.42177792,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,188.20112459928706,92.7425449998118,32.0
2022-01-21 10:19:15,78.400001168251,491.5,95.9500014297664,3555966.36319875,1806.0,10.0,26.0,69.0,332.0,80.0,26.0,38.0,302.0,27221.461777152002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,192.20753491539745,109.77688999986276,30.0
2022-01-21 09:19:15,78.400001168251,491.0,97.5000014528632,3555870.78159625,1806.0,9.5,26.0,69.5,332.0,80.0,26.0,35.0,304.0,27220.501776384,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,195.31250291038302,95.58160250028595,28.0
2022-01-21 08:19:15,78.400001168251,491.5,101.300001509488,3555771.88776,1806.0,9.5,27.0,70.0,339.0,80.0,26.0,36.0,308.0,27219.541775616002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,195.40895352910493,98.89383625006303,31.0
2022-01-21 07:19:14,78.400001168251,486.5,126.950001891702,3555654.54005,1804.5,9.0,31.0,70.5,398.0,81.0,26.0,50.5,377.0,27218.581774848,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,213.28965371589717,117.34770999988541,21.0
2022-01-21 06:19:12,78.400001168251,492.0,95.9500014297664,3555552.33398,1807.0,10.0,26.0,69.5,327.0,80.0,26.0,45.0,298.0,27217.621774080002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,192.20753491539745,102.20606999984011,29.0
2022-01-21 05:19:12,78.400001168251,492.0,96.2000014334917,3555459.11825875,1806.0,10.0,26.0,70.0,331.0,80.0,26.0,43.5,302.0,27216.661773312,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,192.70833620491126,93.21572125004604,29.0
2022-01-21 04:19:12,78.400001168251,491.5,95.9500014297664,3555364.48300875,1810.5,10.0,26.0,70.0,325.0,80.0,26.0,44.0,296.0,27215.701772544002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,192.20753491539745,94.63525000028312,29.0
2022-01-21 03:19:10,78.400001168251,492.5,94.5500014089048,3555270.320935,1807.5,10.0,26.0,70.0,328.0,80.0,26.0,39.5,300.0,27214.741771776,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,189.4030476941202,94.16207374958321,28.0
2022-01-21 02:19:11,78.400001168251,488.0,112.20000167191,3555176.15886125,1804.5,10.0,29.0,70.5,374.0,81.0,26.0,44.0,338.0,27213.781771008,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,201.50862369236714,94.16207375004888,36.0
2022-01-21 01:19:09,78.400001168251,489.5,106.750001590699,3555064.01609,1806.0,11.5,28.0,70.5,371.0,81.0,26.0,43.5,334.0,27212.82177024,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,198.56771129222284,112.14277125010267,37.0
2022-01-21 00:19:08,78.400001168251,488.5,111.400001659989,3554950.92696625,1805.0,12.0,29.0,70.0,375.0,81.0,26.0,49.0,340.0,27211.861769472,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,200.07184206176186,113.0891237501055,35.0
2022-01-20 23:19:09,78.400001168251,492.5,99.1500014774501,3554852.03313,1809.5,9.5,26.0,69.0,330.0,80.0,26.0,40.0,300.0,27210.901768704,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,198.6177914211741,98.89383625006303,30.0
2022-01-20 22:19:07,78.400001168251,492.0,96.6500014401972,3554757.87105625,1807.0,8.5,26.0,69.0,328.0,80.0,26.0,41.5,300.0,27209.941767936,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,193.60977852603608,94.16207375004888,28.0
2022-01-20 21:19:07,78.400001168251,492.0,93.2000013887882,3554663.7089825,1804.5,7.0,26.0,70.0,328.0,80.0,26.0,39.5,298.0,27208.981767168,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,186.69872073074558,94.16207375004888,30.0
2022-01-20 20:19:06,78.400001168251,491.5,94.5500014089048,3554569.0737325,1807.0,9.0,26.0,70.0,326.0,80.0,26.0,40.5,295.0,27207.061765632003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,189.4030476941202,94.63524999981746,31.0
2022-01-20 19:19:06,78.400001168251,492.0,94.3000014051795,3554474.4384825,1809.5,10.0,26.0,69.5,327.0,80.0,26.0,39.0,296.0,27206.101764864,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,188.9022464046064,94.63524999981746,31.0
2022-01-20 18:19:05,78.400001168251,491.0,90.7500013522804,3554380.27640875,1804.5,8.5,26.0,70.0,325.0,80.0,26.0,36.5,293.0,27205.141764096003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,181.79086809351043,94.16207375004888,32.0
2022-01-20 17:19:04,78.8000011742115,494.0,87.1500012986362,3554288.48021625,1809.5,10.5,25.0,70.0,311.0,79.0,26.0,30.5,275.0,27204.181763328,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,408.0,181.56250270549208,91.79619250027463,36.0
2022-01-20 16:19:04,78.8000011742115,476.0,204.250003043562,3554149.36639875,1798.0,9.5,47.0,72.5,535.0,83.0,26.0,86.5,528.0,27203.221762560002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,767.04,226.34087216706783,139.11381749995053,7.0
2022-01-20 15:19:02,79.6000011861324,483.5,134.300002001226,3553995.5841175,1808.5,7.5,32.0,70.5,432.0,82.0,26.0,45.5,414.0,27202.261761792,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,218.58724284053713,153.78228124976158,18.0
2022-01-20 14:19:02,79.6000011861324,476.5,200.350002985448,3553831.865135,1802.5,7.0,46.0,72.5,535.0,84.0,26.0,90.5,529.0,27201.301761024002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,750.72,226.84556497446556,163.71898250002414,6.0
2022-01-20 13:19:02,78.8000011742115,492.0,98.9000014737248,3553674.77062,1807.5,10.0,27.0,70.0,339.0,80.0,26.0,36.0,307.0,27200.341760256,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,190.77932383048767,157.09451500000432,32.0
2022-01-20 12:19:01,78.8000011742115,493.5,99.7500014863908,3553575.4036075,1808.5,9.0,27.0,69.0,343.0,80.0,26.0,32.0,308.0,27199.381759488002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,192.4189843487477,99.36701250029728,35.0
2022-01-20 11:19:01,78.8000011742115,477.0,206.250003073365,3553432.03120375,1797.5,9.5,47.0,72.5,535.0,84.0,26.0,89.0,528.0,27198.42175872,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,767.04,228.5571842568318,143.37240374973044,7.0
2022-01-20 10:19:01,78.400001168251,493.0,89.0500013269484,3553270.6781025,1806.0,9.5,25.0,68.5,324.0,80.0,26.0,29.5,291.0,27197.461757952,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,408.0,185.52083609780917,161.3531012502499,33.0
2022-01-20 09:19:01,77.6000011563301,476.5,207.450003091246,3553096.07606625,1793.0,9.5,48.0,72.0,539.0,84.0,26.0,91.5,533.0,27196.501757184,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,783.36,225.09765960421657,174.60203624982387,6.0
2022-01-20 08:19:00,75.6000011265278,490.5,102.500001527369,3552946.079195,1790.5,13.5,27.0,69.0,364.0,81.0,26.0,35.0,326.0,27195.541756416,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,197.72376837841242,149.99687124975026,38.0
2022-01-20 07:18:59,75.6000011265278,493.0,94.5500014089048,3552839.61453875,1789.5,10.5,26.0,69.0,333.0,80.0,26.0,36.0,304.0,27194.581755648,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,189.4030476941202,106.46465625008568,29.0
2022-01-20 06:18:59,75.6000011265278,492.5,96.2000014334917,3552746.87199375,1787.0,13.5,26.0,69.0,332.0,80.0,26.0,33.0,300.0,27193.62175488,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,192.70833620491126,92.74254500027746,32.0
2022-01-20 05:18:59,75.6000011265278,489.0,117.450001750141,3552639.460985,1789.0,13.5,30.0,69.5,387.0,81.0,26.0,36.0,358.0,27192.661754112,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,203.90625303843922,107.41100875008851,29.0
2022-01-20 04:18:57,75.6000011265278,488.5,116.000001728535,3552524.00598,1788.0,14.5,29.0,70.5,386.0,81.0,26.0,35.5,358.0,27191.701753344,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,208.33333643774245,115.45500499987975,28.0
2022-01-20 03:18:57,76.0000011324883,493.5,94.5500014089048,3552416.59497125,1794.0,13.0,25.0,68.5,326.0,80.0,26.0,38.5,295.0,27190.741752576,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,408.0,196.979169601885,107.41100875008851,31.0
2022-01-20 02:18:56,76.0000011324883,492.5,93.9500013999641,3552323.37925,1793.0,14.0,26.0,69.0,334.0,80.0,26.0,35.0,301.0,27189.781751808,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,188.20112459928706,93.21572124958038,33.0
2022-01-20 01:18:55,76.0000011324883,490.0,107.95000160858,3552218.3341225,1793.0,13.0,28.0,70.0,368.0,81.0,26.0,38.0,331.0,27188.82175104,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,200.7998541826265,105.04512750031427,37.0
2022-01-20 00:18:54,76.0000011324883,491.0,105.700001575053,3552111.86946625,1790.5,15.5,28.0,70.0,366.0,81.0,26.0,40.5,328.0,27187.861750272,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,196.6145862631194,106.46465625008568,38.0
2022-01-19 23:18:54,76.0000011324883,494.0,93.7000013962388,3552006.82433875,1792.0,14.5,26.0,69.0,327.0,80.0,26.0,37.0,296.0,27186.901749504,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,187.70032330977324,105.0451274998486,31.0
2022-01-19 22:18:52,76.0000011324883,494.0,90.1500013433397,3551914.55497,1793.0,14.0,25.0,69.0,323.0,79.0,26.0,35.0,293.0,27185.941748736,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,408.0,187.81250279862437,92.26936875004321,30.0
2022-01-19 21:18:52,76.0000011324883,494.0,96.2000014334917,3551822.7587775,1791.5,15.5,27.0,69.0,332.0,80.0,26.0,36.5,300.0,27184.981747968,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,185.5709904195442,91.79619249980897,32.0
2022-01-19 20:18:51,76.0000011324883,494.5,93.4500013925135,3551730.0162325,1791.5,16.0,25.0,69.0,327.0,80.0,26.0,32.5,295.0,27183.1884132,,,,,,,SLM00576,Fernando de Noronha,0.833333999999013,1632,408.0,194.6875029010698,92.74254500027746,32.0
2022-01-19 19:18:49,76.0000011324883,495.5,93.7000013962388,3551637.74686375,1793.0,16.0,26.0,69.0,327.0,80.0,26.0,34.0,297.0,27182.3550792,,,,,,,SLM00576,Fernando de Noronha,0.833334000002651,1632,424.32,187.70032330977324,92.26936875004321,30.0
2022-01-19 18:18:49,76.0000011324883,496.0,92.6500013805926,3551545.95067125,1792.0,17.0,26.0,69.5,330.0,80.0,26.0,32.0,298.0,27181.5217452,,,,,,,SLM00576,Fernando de Noronha,0.833333999999013,1632,424.32,185.5969578938153,91.79619249980897,32.0
2022-01-19 17:18:48,76.0000011324883,495.5,91.8000013679266,3551452.73495,1793.0,15.0,26.0,69.0,329.0,80.0,26.0,31.5,297.0,27180.6884112,,,,,,,SLM00576,Fernando de Noronha,0.833333999999013,1632,424.32,183.89423350946836,93.21572125004604,32.0
2022-01-19 16:18:48,76.0000011324883,497.0,94.750001411885,3551359.0460525,1793.0,16.5,26.0,69.5,341.0,80.0,26.0,50.0,307.0,27179.855077199998,,,,,,,SLM00576,Fernando de Noronha,0.833334000002651,1632,424.32,189.80368872573118,93.68889749981463,34.0
2022-01-16 03:17:40,78.400001168251,477.5,198.3000029549,3551237.43975625,1795.0,14.5,47.0,72.5,528.0,83.0,26.0,94.0,525.0,27178.1467425,,,,,,,SLM00576,Fernando de Noronha,0.8750006999980542,1632,767.04,219.74734370002218,121.60629625013098,3.0
