Timestamp,Throttle Position [%],Oil_Press,Fuel_Rate,Total_Fuel,RPM,Fuel Filter Differential Pressure [kPa],Load,Oil Filter Differential Pressure [kPa],EXH_L,Coolant_Temp,Batt,Boost,EXH_R,SMH,EVENT_STATS,DIAG_STATS,Cumulative Idle Time [Hrs],Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-01-16 02:17:39,78.400001168251,477.5,198.800002962351,3551038.70573125,1795.5,11.5,46.0,73.0,530.0,84.0,26.0,92.0,529.0,27177.2717418,,,,,,,SLM00576,Fernando de Noronha,0.8750007000016922,1632,750.72,225.0905830642561,198.7340250001289,1.0
2022-01-16 01:17:38,78.400001168251,477.0,197.150002937764,3550840.4448825,1796.5,13.0,46.0,72.5,532.0,84.0,26.0,89.5,529.0,27176.396741099998,,,,,,,SLM00576,Fernando de Noronha,0.8750007000016922,1632,750.72,223.22237651467842,198.26084874989465,3.0
2022-01-16 00:17:38,78.400001168251,479.5,195.350002910942,3550641.7108575,1799.0,13.5,45.0,72.5,525.0,83.0,26.0,86.5,522.0,27175.5217404,,,,,,,SLM00576,Fernando de Noronha,0.8750006999980542,1632,734.4,226.09954040618288,198.7340250001289,3.0
2022-01-15 23:17:37,78.400001168251,480.0,200.550002988428,3550443.923185,1797.5,12.5,47.0,73.0,527.0,83.0,26.0,91.5,524.0,27174.6467397,,,,,,,SLM00576,Fernando de Noronha,0.8750006999980542,1632,767.04,222.2406948010062,197.7876724996604,3.0
2022-01-15 22:17:36,78.0000011622906,479.0,204.750003051013,3550245.66233625,1792.0,13.5,47.0,73.0,527.0,83.0,26.0,89.0,524.0,27173.771739,,,,,,,SLM00576,Fernando de Noronha,0.8750007000016922,1632,767.04,226.8949501895091,198.2608487503603,3.0
2022-01-15 21:17:35,77.6000011563301,479.0,201.750003006309,3550049.76736875,1789.5,13.5,47.0,73.0,530.0,83.0,26.0,91.5,526.0,27172.896738299998,,,,,,,SLM00576,Fernando de Noronha,0.8750007000016922,1632,767.04,223.5704820548637,195.89496749965474,4.0
2022-01-15 20:17:34,77.6000011563301,483.5,202.850003022701,3549853.87240125,1789.0,12.5,46.0,72.5,526.0,82.0,26.0,111.5,521.0,27171.5217372,,,,,,,SLM00576,Fernando de Noronha,0.5000003999994078,1632,750.72,229.67618095867414,195.8949675001204,5.0
2022-01-15 10:17:25,78.400001168251,487.5,111.400001659989,3549704.8218825,1802.5,13.0,29.0,69.5,378.0,81.0,26.0,49.5,350.0,27170.021736000002,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,473.28,200.07184206176186,149.0505187502131,28.0
2022-01-15 09:17:23,78.400001168251,487.0,114.950001712888,3549590.78640625,1807.5,9.5,30.0,71.0,377.0,81.0,26.0,49.0,349.0,27169.0217352,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,489.6,199.56597519598608,114.03547624964267,28.0
2022-01-15 08:17:23,77.2000011503696,487.5,119.350001778454,3549465.3947,1796.5,12.5,30.0,70.5,376.0,81.0,26.0,55.0,347.0,27168.0217344,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,489.6,207.20486419870485,125.3917062501423,29.0
2022-01-15 07:17:22,77.2000011503696,489.0,102.500001527369,3549353.25192875,1802.5,13.5,27.0,70.5,375.0,81.0,26.0,55.5,344.0,27167.021733600002,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,440.64,197.72376837841242,112.14277125010267,31.0
2022-01-15 06:17:20,77.6000011563301,488.0,106.300001583993,3549240.162805,1797.5,13.5,29.0,71.0,374.0,81.0,26.0,58.0,342.0,27166.0217328,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,473.28,190.91235916665408,113.0891237501055,32.0
2022-01-15 05:17:20,77.2000011503696,487.0,126.100001879036,3549127.07368125,1796.5,11.5,32.0,71.0,376.0,81.0,26.0,59.5,352.0,27165.021732,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,522.24,205.24088847499348,113.08912374963984,24.0
2022-01-15 04:17:19,77.2000011503696,489.0,107.35000159964,3549014.45773375,1799.0,11.0,28.0,70.0,367.0,81.0,26.0,56.0,332.0,27164.021731200002,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,456.96,199.6837827374256,112.61594750033692,35.0
2022-01-15 03:17:19,77.2000011503696,488.0,111.750001665205,3548903.73449125,1799.0,13.0,28.0,71.0,364.0,81.0,26.0,58.0,329.0,27163.0217304,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,456.96,207.86830666890813,110.72324249986559,35.0
2022-01-15 02:17:18,77.2000011503696,488.0,107.35000159964,3548793.95760125,1800.0,11.5,29.0,70.5,357.0,81.0,26.0,58.0,320.0,27162.0217296,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,473.28,192.79813505682472,109.77688999986276,37.0
2022-01-15 01:17:17,77.2000011503696,489.5,108.400001615286,3548686.07341625,1797.5,12.0,29.0,70.5,354.0,81.0,26.0,53.5,318.0,27161.021728800002,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,473.28,194.68391094699354,107.88418500032276,36.0
2022-01-15 00:17:17,77.2000011503696,489.5,104.600001558661,3548576.7697025,1799.0,12.0,28.0,69.5,357.0,81.0,26.0,53.0,322.0,27160.021728,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,456.96,194.5684552802474,109.30371374962851,35.0
2022-01-14 23:17:16,77.2000011503696,489.0,105.200001567602,3548468.8855175,1798.0,13.0,28.0,70.5,357.0,81.0,26.0,54.0,321.0,27159.0217272,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,456.96,195.68452672545016,107.88418500032276,36.0
2022-01-14 22:17:15,77.2000011503696,488.0,110.700001649559,3548360.52815625,1799.0,12.5,29.0,70.5,369.0,81.0,26.0,56.5,336.0,27158.021726400002,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,473.28,198.81465813498383,108.35736125009134,33.0
2022-01-14 21:17:14,77.2000011503696,489.0,106.750001590699,3548250.75126625,1798.0,13.5,28.0,70.5,365.0,81.0,26.0,53.5,330.0,27157.0217256,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,456.96,198.56771129222284,109.77688999986276,35.0
2022-01-14 20:17:13,77.2000011503696,489.5,112.600001677871,3548141.4475525,1797.5,11.5,29.0,70.0,371.0,81.0,26.0,54.5,335.0,27155.108680591304,,,,,,,SLM00576,Fernando de Noronha,0.9130442086971016,1632,473.28,202.22701450767065,109.30371375009418,36.0
2022-01-14 19:17:12,77.2000011503696,490.0,103.30000153929,3548030.25113375,1798.0,13.5,28.0,70.0,357.0,81.0,26.0,50.0,320.0,27154.19563638261,,,,,,,SLM00576,Fernando de Noronha,0.9130442086934636,1632,456.96,192.15030048231026,111.19641874963418,37.0
2022-01-14 18:17:11,77.2000011503696,489.5,116.400001734495,3547920.94742,1796.5,11.5,29.0,71.0,362.0,81.0,26.0,49.5,324.0,27153.282592173913,,,,,,,SLM00576,Fernando de Noronha,0.9130442086971016,1632,473.28,209.0517272530442,109.30371375009418,38.0
2022-01-14 17:17:10,77.2000011503696,488.0,107.95000160858,3547812.1168825,1801.0,14.0,28.0,70.5,370.0,81.0,26.0,46.0,337.0,27152.36954796522,,,,,,,SLM00576,Fernando de Noronha,0.9130442086934636,1632,456.96,200.7998541826265,108.83053750032559,33.0
2022-01-14 16:17:10,77.2000011503696,489.0,115.550001721829,3547700.4472875,1799.0,12.0,30.0,71.0,379.0,81.0,26.0,48.0,349.0,27151.456503756523,,,,,,,SLM00576,Fernando de Noronha,0.9130442086971016,1632,489.6,200.60764187817534,111.66959499986842,30.0
2022-01-14 15:17:09,77.2000011503696,486.5,138.700002066791,3547579.3141675,1800.0,10.5,33.0,71.5,415.0,81.0,26.0,49.0,416.0,27150.543459547825,,,,,,,SLM00576,Fernando de Noronha,0.9130442086971016,1632,538.56,218.90783154480906,121.13311999989673,1.0
2022-01-14 14:17:08,77.2000011503696,487.0,136.550002034754,3547447.29799375,1797.5,12.0,33.0,70.5,408.0,81.0,26.0,52.5,411.0,27149.630415339132,,,,,,,SLM00576,Fernando de Noronha,0.9130442086934636,1632,538.56,215.51452341343747,132.01617375016212,3.0
2022-01-14 13:17:07,77.2000011503696,488.5,112.600001677871,3547318.1208775,1797.5,13.0,29.0,70.5,372.0,81.0,26.0,48.5,340.0,27148.717371130435,,,,,,,SLM00576,Fernando de Noronha,0.9130442086971016,1632,473.28,202.22701450767065,129.17711624968797,32.0
2022-01-14 12:17:07,77.2000011503696,490.0,104.600001558661,3547207.397635,1798.0,13.0,27.0,71.0,365.0,81.0,26.0,42.0,330.0,27147.80432692174,,,,,,,SLM00576,Fernando de Noronha,0.9130442086934636,1632,440.64,201.77469436470102,110.72324250033125,35.0
2022-01-14 11:17:05,77.2000011503696,490.5,114.700001709163,3547099.04027375,1800.0,12.0,29.0,70.5,374.0,81.0,26.0,48.5,343.0,27146.891282713044,,,,,,,SLM00576,Fernando de Noronha,0.9130442086971016,1632,473.28,205.99856628800828,108.35736124962568,31.0
2022-01-14 10:17:04,77.2000011503696,489.0,114.700001709163,3546986.8975025,1798.0,13.0,30.0,71.0,385.0,81.0,26.0,53.0,362.0,27145.978238504347,,,,,,,SLM00576,Fernando de Noronha,0.9130442086971016,1632,489.6,199.1319474117413,112.14277125010267,23.0
2022-01-14 09:17:04,76.4000011384487,490.5,106.300001583993,3546872.38885,1793.0,16.0,28.0,70.5,365.0,81.0,26.0,52.0,331.0,27145.065194295654,,,,,,,SLM00576,Fernando de Noronha,0.9130442086934636,1632,456.96,197.7306577083203,114.50865249987692,34.0
2022-01-14 08:17:03,76.4000011384487,493.0,104.050001550466,3546766.39737,1795.0,15.0,27.0,69.5,353.0,80.0,26.0,54.5,319.0,27144.152150086957,,,,,,,SLM00576,Fernando de Noronha,0.9130442086971016,1632,440.64,200.7137375587693,105.9914800003171,34.0
2022-01-14 07:17:02,77.2000011503696,495.5,86.10000128299,3546685.48423125,1800.0,14.0,25.0,69.5,298.0,79.0,26.0,52.0,262.0,27143.23910587826,,,,,,,SLM00576,Fernando de Noronha,0.9130442086971016,1632,408.0,179.37500267289582,80.91313875000924,36.0
2022-01-14 06:17:01,77.2000011503696,497.0,79.200001180172,3546608.82967875,1801.0,14.5,23.0,69.5,298.0,79.0,26.0,51.0,263.0,27142.326061669566,,,,,,,SLM00576,Fernando de Noronha,0.9130442086934636,1632,375.36,179.34782875944745,76.65455249976367,35.0
2022-01-14 05:17:01,77.2000011503696,497.0,86.950001295656,3546531.22877375,1799.0,14.0,25.0,70.0,302.0,79.0,26.0,52.0,267.0,27141.41301746087,,,,,,,SLM00576,Fernando de Noronha,0.9130442086971016,1632,408.0,181.14583603261667,77.60090500023216,35.0
2022-01-14 04:17:00,77.2000011503696,499.0,85.250001270324,3546453.1546925,1801.0,14.0,25.0,69.5,306.0,79.0,26.0,50.5,272.0,27140.499973252176,,,,,,,SLM00576,Fernando de Noronha,0.9130442086934636,1632,408.0,177.60416931317502,78.07408125000075,34.0
2022-01-14 03:16:58,77.2000011503696,497.0,90.7500013522804,3546374.607435,1802.5,13.0,25.0,69.5,308.0,80.0,26.0,46.0,274.0,27139.58692904348,,,,,,,SLM00576,Fernando de Noronha,0.9130442086971016,1632,408.0,189.06250281725085,78.54725749976933,34.0
2022-01-14 02:16:59,77.2000011503696,496.5,86.10000128299,3546297.47970625,1802.5,14.5,24.0,70.0,298.0,79.0,26.0,45.5,260.0,27138.67388483478,,,,,,,SLM00576,Fernando de Noronha,0.9130442086971016,1632,391.68,186.8489611175998,77.12772874999791,38.0
2022-01-14 01:16:58,77.2000011503696,498.5,78.7500011734664,3546219.405625,1801.0,14.5,23.0,69.5,302.0,79.0,26.0,43.5,265.0,27137.760840626088,,,,,,,SLM00576,Fernando de Noronha,0.9130442086934636,1632,375.36,178.32880700513223,78.07408125000075,37.0
2022-01-14 00:16:57,76.4000011384487,496.0,98.3500014655292,3546137.54613375,1797.5,17.5,26.0,70.0,339.0,80.0,26.0,55.0,308.0,27136.84779641739,,,,,,,SLM00576,Fernando de Noronha,0.9130442086971016,1632,424.32,197.01522729472998,81.85949125001207,31.0
2022-01-13 23:16:57,76.4000011384487,526.5,70.5500010512769,3546057.5793475,1798.0,18.5,22.0,63.5,266.0,70.0,26.0,75.5,237.0,27135.934752208697,,,,,,,SLM00576,Fernando de Noronha,0.9130442086934636,1632,359.04,167.0217827918487,79.96678625000641,29.0
2022-01-13 20:16:54,78.8000011742115,493.5,94.5500014089048,3546033.44735875,1807.5,9.5,26.0,70.5,320.0,80.0,26.0,52.5,291.0,27134.307421714286,,,,,,,SLM00576,Fernando de Noronha,0.7142862857144792,1632,424.32,189.4030476941202,24.131988750305027,29.0
2022-01-13 19:16:53,78.8000011742115,493.0,96.2000014334917,3545934.5535225,1807.5,9.0,26.0,69.5,329.0,80.0,26.0,51.5,300.0,27133.59313542857,,,,,,,SLM00576,Fernando de Noronha,0.7142862857144792,1632,424.32,192.70833620491126,98.89383624959737,29.0
2022-01-13 18:16:53,78.8000011742115,493.5,95.600001424551,3545839.9182725,1808.5,8.5,26.0,70.0,328.0,80.0,26.0,52.0,298.0,27132.878849142857,,,,,,,SLM00576,Fernando de Noronha,0.7142862857144792,1632,424.32,191.5064131100781,94.63525000028312,30.0
2022-01-13 17:16:52,78.8000011742115,492.5,91.5500013642013,3545750.014785,1807.5,11.0,26.0,70.5,321.0,81.0,26.0,50.0,292.0,27132.164562857142,,,,,,,SLM00576,Fernando de Noronha,0.7142862857144792,1632,424.32,183.39343221995452,89.9034874998033,29.0
2022-01-13 16:16:50,78.8000011742115,495.0,95.9500014297664,3545655.85271125,1809.5,10.5,26.0,70.0,325.0,80.0,26.0,52.0,296.0,27131.450276571428,,,,,,,SLM00576,Fernando de Noronha,0.7142862857144792,1632,424.32,192.20753491539745,94.16207375004888,29.0
2022-01-13 15:16:50,78.8000011742115,494.5,94.750001411885,3545561.21746125,1810.5,11.0,26.0,70.5,328.0,80.0,26.0,52.5,297.0,27130.735990285713,,,,,,,SLM00576,Fernando de Noronha,0.7142862857144792,1632,424.32,189.80368872573118,94.63525000028312,31.0
2022-01-13 14:16:49,78.8000011742115,492.5,98.5500014685094,3545466.109035,1808.5,12.0,27.0,70.0,337.0,80.0,26.0,53.0,306.0,27129.0217032,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,440.64,190.10416949943942,95.10842624958605,31.0
2022-01-13 13:16:48,78.8000011742115,494.0,93.9500013999641,3545372.4201375,1808.5,11.0,26.0,70.5,319.0,80.0,26.0,50.0,288.0,27128.021702399998,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,424.32,188.20112459928706,93.68889750028029,31.0
2022-01-13 12:16:47,78.8000011742115,493.0,96.2000014334917,3545279.20441625,1807.5,10.0,26.0,70.5,323.0,81.0,26.0,50.5,294.0,27127.0217016,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,424.32,192.70833620491126,93.21572125004604,29.0
2022-01-13 11:16:47,78.8000011742115,494.5,90.7500013522804,3545185.988695,1807.5,10.0,25.0,70.5,321.0,80.0,26.0,56.5,291.0,27126.0217008,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,408.0,189.06250281725085,93.21572125004604,30.0
2022-01-13 10:16:46,78.8000011742115,495.5,92.0500013716519,3545092.77297375,1809.5,10.0,26.0,70.5,318.0,79.0,26.0,59.5,288.0,27125.021699999998,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,424.32,184.39503479898218,93.21572125004604,30.0
2022-01-13 09:16:46,78.8000011742115,495.5,95.1000014171004,3544999.5572525,1809.5,10.0,26.0,70.0,321.0,79.0,26.0,57.0,291.0,27124.0216992,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,424.32,190.5048105310505,93.21572124958038,30.0
2022-01-13 08:16:46,78.8000011742115,494.5,96.2000014334917,3544904.44882625,1808.5,12.0,26.0,71.0,321.0,80.0,26.0,57.5,292.0,27123.0216984,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,424.32,192.70833620491126,95.1084262500517,29.0
2022-01-13 07:16:44,78.8000011742115,494.0,98.5500014685094,3544804.13546125,1808.5,13.0,27.0,70.5,339.0,80.0,26.0,57.5,304.0,27122.021697599997,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,440.64,190.10416949943942,100.31336500030011,35.0
2022-01-13 06:16:44,78.8000011742115,499.0,74.6000011116266,3544706.66115375,1812.0,14.0,22.0,70.0,294.0,79.0,26.0,58.0,,27121.0216968,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,359.04,176.60985111654023,97.47430749982595,
2022-01-13 05:16:42,78.8000011742115,494.0,101.900001518428,3544623.38213375,1807.0,13.0,27.0,70.5,338.0,81.0,26.0,53.0,304.0,27120.021696,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,440.64,196.56636095375774,83.27902000024915,34.0
2022-01-13 04:16:43,79.6000011861324,479.5,188.000002801418,3544495.62454625,1805.0,8.0,44.0,73.5,508.0,84.0,26.0,87.5,506.0,27119.0216952,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,718.08,222.5378821039512,127.75758749991655,2.0
2022-01-13 03:16:42,79.6000011861324,477.5,198.550002958626,3544304.9345175,1801.5,11.0,46.0,73.5,524.0,86.0,26.0,91.0,520.0,27118.0216944,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,750.72,224.8075214658356,190.690028749872,4.0
2022-01-13 02:16:41,79.6000011861324,478.0,197.600002944469,3544108.56637375,1804.5,10.5,47.0,74.0,523.0,86.0,26.0,96.0,520.0,27117.0216936,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,767.04,218.97163446860483,196.368143749889,3.0
2022-01-13 01:16:40,79.6000011861324,476.5,199.600002974272,3543911.72505375,1802.5,11.5,46.0,74.5,522.0,86.0,26.0,90.5,518.0,27116.0216928,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,750.72,225.99638017920287,196.84132000012323,4.0
2022-01-13 00:16:40,79.6000011861324,476.5,205.900003068149,3543712.04467625,1796.5,11.0,47.0,74.5,528.0,86.0,26.0,91.0,525.0,27115.021692,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,767.04,228.16932964112257,199.68037750013173,3.0
2022-01-12 23:16:39,79.6000011861324,475.5,212.550003167242,3543509.52524125,1798.0,11.0,49.0,75.0,533.0,86.0,26.0,98.0,532.0,27114.0216912,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,799.68,225.92474826450044,202.51943499967456,1.0
2022-01-12 22:16:38,79.6000011861324,476.0,197.850002948195,3543307.4789825,1802.5,12.5,45.0,74.5,532.0,86.0,26.0,89.5,531.0,27113.0216904,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,734.4,228.99305896781826,202.04625875037163,1.0
2022-01-12 21:16:37,79.6000011861324,477.0,209.100003115833,3543107.32542875,1801.5,10.5,47.0,74.5,530.0,86.0,26.0,99.0,528.0,27112.0216896,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,767.04,231.71542898474402,200.1535537499003,2.0
2022-01-12 20:16:36,79.6000011861324,478.0,199.600002974272,3542906.2255225,1801.5,10.5,47.0,74.0,532.0,86.0,26.0,97.5,531.0,27110.307402514285,,,,,,,SLM00576,Fernando de Noronha,0.7142862857144792,1632,767.04,221.1879465583688,201.09990624990314,1.0
2022-01-12 19:16:35,79.6000011861324,482.5,194.400002896786,3542709.3842025,1804.5,10.5,45.0,74.0,512.0,84.0,26.0,81.0,507.0,27109.59311622857,,,,,,,SLM00576,Fernando de Noronha,0.7142862857144792,1632,734.4,225.00000335276158,196.84132000012323,5.0
2022-01-12 18:16:35,79.6000011861324,483.0,188.350002806634,3542519.16735,1805.0,9.5,45.0,73.0,516.0,83.0,26.0,87.5,511.0,27108.878829942856,,,,,,,SLM00576,Fernando de Noronha,0.7142862857144792,1632,734.4,217.99768843360417,190.2168525001034,5.0
2022-01-12 17:16:33,79.6000011861324,483.5,198.10000295192,3542329.89685,1796.5,11.0,47.0,72.5,518.0,83.0,26.0,87.5,512.0,27108.16454365714,,,,,,,SLM00576,Fernando de Noronha,0.7142862857144792,1632,767.04,219.5257124910461,189.27049999963492,6.0
2022-01-12 16:16:33,74.8000011146069,500.5,35.8500005342066,3542170.43645375,1789.5,15.5,16.0,68.5,232.0,79.0,26.0,46.5,205.0,27107.450257371427,,,,,,,SLM00576,Fernando de Noronha,0.7142862857144792,1632,261.12,116.69922048895378,159.46039625024423,27.0
2022-01-12 15:16:32,74.8000011146069,503.0,33.8500005044043,3542134.47505875,1789.5,15.5,16.0,69.0,231.0,78.0,26.0,60.5,204.0,27106.735971085713,,,,,,,SLM00576,Fernando de Noronha,0.7142862857144792,1632,261.12,110.18880372527441,35.961395000107586,27.0
2022-01-12 12:16:30,79.200001180172,490.0,116.400001734495,3542037.94710375,1810.5,12.5,30.0,71.5,400.0,81.0,26.0,53.5,385.0,27104.08050677647,,,,,,,SLM00576,Fernando de Noronha,0.9411772235289391,1632,489.6,202.08333634460936,96.52795499982312,15.0
2022-01-12 11:16:30,79.200001180172,489.0,144.900002159178,3541909.24316375,1808.5,10.0,35.0,72.0,402.0,81.0,26.0,60.5,390.0,27103.13932955294,,,,,,,SLM00576,Fernando de Noronha,0.9411772235289391,1632,571.2,215.62500321306248,128.70393999991938,12.0
2022-01-12 10:16:30,79.200001180172,490.0,115.550001721829,3541780.0660475,1812.0,12.0,30.0,71.0,392.0,81.0,26.0,51.0,369.0,27102.198152329413,,,,,,,SLM00576,Fernando de Noronha,0.9411772235289391,1632,489.6,200.60764187817534,129.17711625015363,23.0
2022-01-12 09:16:28,79.200001180172,489.5,125.650001872331,3541650.415755,1810.5,12.0,32.0,72.0,413.0,81.0,26.0,56.5,404.0,27101.256975105884,,,,,,,SLM00576,Fernando de Noronha,0.9411772235289391,1632,522.24,204.50846658908043,129.65029249992222,9.0
2022-01-12 08:16:28,79.200001180172,487.5,144.300002150238,3541516.50687625,1806.0,12.0,35.0,71.5,416.0,81.0,26.0,57.5,414.0,27100.31579788235,,,,,,,SLM00576,Fernando de Noronha,0.941177223532577,1632,571.2,214.73214605690174,133.9088787501678,2.0
2022-01-12 07:16:28,79.200001180172,487.5,135.750002022833,3541383.07117375,1807.5,10.0,33.0,71.5,404.0,81.0,26.0,54.0,388.0,27099.374620658822,,,,,,,SLM00576,Fernando de Noronha,0.9411772235289391,1632,538.56,214.25189713199654,133.43570249993354,16.0
2022-01-12 06:16:27,79.200001180172,489.0,141.100002102554,3541250.58182375,1807.5,12.0,34.0,72.0,403.0,82.0,26.0,55.0,389.0,27098.433443435293,,,,,,,SLM00576,Fernando de Noronha,0.9411772235289391,1632,554.88,216.14583655415743,132.4893499999307,14.0
2022-01-12 05:16:25,79.200001180172,489.5,126.450001884252,3541118.56565,1807.5,9.5,31.0,71.5,409.0,81.0,26.0,49.5,394.0,27097.492266211764,,,,,,,SLM00576,Fernando de Noronha,0.9411772235289391,1632,505.92,212.44959993993953,132.01617375016212,15.0
2022-01-12 04:16:24,79.200001180172,486.5,146.40000218153,3540969.51513125,1806.0,10.5,35.0,72.0,437.0,82.0,26.0,57.0,435.0,27096.551088988235,,,,,,,SLM00576,Fernando de Noronha,0.9411772235289391,1632,571.2,217.85714610346724,149.05051874974743,2.0
2022-01-12 03:16:23,79.6000011861324,470.5,199.250002969056,3540798.698505,1802.5,9.0,47.0,76.5,549.0,88.0,26.0,92.5,548.0,27095.609911764706,,,,,,,SLM00576,Fernando de Noronha,0.9411772235289391,1632,767.04,220.80009194265958,170.81662624981254,1.0
2022-01-12 02:16:23,79.6000011861324,468.0,208.650003109127,3540587.6618975,1801.0,8.5,48.0,76.0,547.0,88.0,26.0,96.5,545.0,27094.668734541177,,,,,,,SLM00576,Fernando de Noronha,0.9411772235289391,1632,783.36,226.39974295695202,211.0366075001657,2.0
2022-01-12 01:16:22,79.200001180172,465.0,199.250002969056,3540377.5716425,1804.5,9.5,47.0,77.0,551.0,90.0,26.0,105.5,549.0,27093.72755731765,,,,,,,SLM00576,Fernando de Noronha,0.9411772235289391,1632,767.04,220.80009194265958,210.09025500016287,2.0
2022-01-12 00:16:20,78.400001168251,470.0,197.850002948195,3540173.1595025,1795.5,8.5,45.0,75.0,533.0,88.0,26.0,82.5,532.0,27092.786380094116,,,,,,,SLM00576,Fernando de Noronha,0.941177223532577,1632,734.4,228.99305896781826,204.41213999968022,1.0
2022-01-11 23:16:20,78.400001168251,468.0,201.750003006309,3539976.3181825,1791.5,8.5,47.0,75.0,532.0,89.0,26.0,90.5,529.0,27091.845202870587,,,,,,,SLM00576,Fernando de Noronha,0.9411772235289391,1632,767.04,223.5704820548637,196.84132000012323,3.0
2022-01-11 22:16:20,78.400001168251,467.5,204.500003047287,3539780.423215,1798.0,8.5,47.0,75.5,534.0,89.0,26.0,83.0,535.0,27090.904025647058,,,,,,,SLM00576,Fernando de Noronha,0.9411772235289391,1632,767.04,226.6179111782879,195.8949675001204,1.0
2022-01-11 21:16:19,78.0000011622906,466.5,196.650002930313,3539584.05507125,1796.5,8.5,45.0,75.5,535.0,89.0,26.0,86.0,532.0,27089.96284842353,,,,,,,SLM00576,Fernando de Noronha,0.9411772235289391,1632,734.4,227.60417005823268,196.368143749889,3.0
2022-01-11 20:16:18,78.8000011742115,489.5,102.950001534075,3539412.76526875,1807.0,9.5,28.0,70.0,381.0,81.0,26.0,40.5,346.0,27088.061670432002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,191.4992588059431,171.2898025000468,35.0
2022-01-11 19:16:17,78.8000011742115,488.0,129.450001928955,3539298.7297925,1805.0,6.5,32.0,71.0,400.0,81.0,26.0,48.5,384.0,27087.101669664,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,210.6933625145752,114.03547625010833,16.0
2022-01-11 18:16:16,78.8000011742115,488.5,108.200001612306,3539182.80161125,1807.5,9.5,28.0,71.0,389.0,81.0,26.0,41.0,356.0,27086.141668896,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,201.26488395146205,115.928181250114,33.0
2022-01-11 17:16:15,78.8000011742115,488.5,113.050001684576,3539065.9270775,1807.5,10.0,29.0,70.0,378.0,81.0,26.0,42.0,340.0,27085.181668128,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,203.03520417488505,116.87453374965116,38.0
2022-01-11 16:16:15,78.8000011742115,488.5,105.450001571327,3538950.4720725,1810.5,11.0,28.0,70.5,382.0,80.0,26.0,40.5,345.0,27084.22166736,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,196.14955649428384,115.45500500034541,37.0
2022-01-11 15:16:14,78.8000011742115,488.0,108.650001619011,3538836.43659625,1807.0,9.5,28.0,71.0,368.0,81.0,26.0,38.5,330.0,27083.261666592,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,202.10193753536274,114.03547624964267,38.0
2022-01-11 14:16:13,78.8000011742115,486.5,129.20000192523,3538717.6693575,1805.0,9.5,32.0,70.0,409.0,81.0,26.0,44.5,395.0,27082.301665824,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,210.28646146684568,118.76723875012249,14.0
2022-01-11 13:16:13,78.8000011742115,488.5,112.20000167191,3538598.4289425,1808.5,10.0,29.0,70.5,385.0,81.0,26.0,40.5,348.0,27081.341665056,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,201.50862369236714,119.24041499989107,37.0
2022-01-11 12:16:12,78.8000011742115,489.5,114.100001700222,3538480.13488,1807.5,10.0,29.0,71.0,394.0,81.0,26.0,37.5,365.0,27080.381664288,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,204.92098006505387,118.2940625003539,29.0
2022-01-11 11:16:12,78.8000011742115,486.5,121.250001806766,3538361.8408175,1807.5,8.5,31.0,71.5,381.0,82.0,26.0,41.5,345.0,27079.42166352,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,203.71304066996973,118.29406249988824,36.0
2022-01-11 10:16:11,78.8000011742115,487.0,122.100001819432,3538247.332165,1808.5,9.0,30.0,71.5,394.0,83.0,26.0,40.0,369.0,27078.461662752,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,211.97916982540275,114.50865249987692,25.0
2022-01-11 09:16:10,78.8000011742115,488.0,119.600001782179,3538129.984455,1807.5,9.0,30.0,71.5,400.0,82.0,26.0,37.5,383.0,27077.501661984,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,207.63889198294964,117.34770999988541,17.0
2022-01-11 08:16:09,78.8000011742115,486.5,110.900001652539,3538015.00262625,1805.0,10.5,29.0,72.0,390.0,83.0,26.0,35.0,363.0,27076.541661216,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,199.1738535426347,114.98182875011116,27.0
2022-01-11 07:16:08,78.8000011742115,488.5,104.400001555681,3537900.96715,1807.5,12.5,27.0,72.0,368.0,82.0,26.0,35.0,331.0,27075.581660448,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,201.38889188981676,114.03547625010833,37.0
2022-01-11 06:16:07,78.8000011742115,488.0,103.30000153929,3537785.512145,1808.5,10.5,27.0,72.0,371.0,84.0,26.0,36.5,332.0,27074.62165968,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,199.26697827795138,115.45500499987975,39.0
2022-01-11 05:16:07,78.8000011742115,486.0,112.600001677871,3537667.2180825,1808.5,12.0,29.0,72.0,375.0,84.0,26.0,40.0,338.0,27073.661658912,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,202.22701450767065,118.29406249988824,37.0
2022-01-11 04:16:07,78.8000011742115,488.5,110.300001643598,3537549.39719625,1807.0,13.0,29.0,70.5,389.0,83.0,26.0,40.5,359.0,27072.701658144,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,198.09626731968032,117.82088625011966,30.0
2022-01-11 03:16:06,78.8000011742115,488.5,138.700002066791,3537433.469015,1804.5,9.0,34.0,72.0,383.0,83.0,26.0,42.0,353.0,27071.741657376,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,212.46936591113817,115.928181250114,30.0
2022-01-11 02:16:06,78.8000011742115,490.0,107.35000159964,3537319.43353875,1808.5,11.5,29.0,71.5,385.0,82.0,26.0,42.0,352.0,27070.781656608,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,192.79813505682472,114.03547625010833,33.0
2022-01-11 01:16:07,78.8000011742115,491.0,101.650001514703,3537206.344415,1807.0,12.5,28.0,71.0,386.0,81.0,26.0,40.0,355.0,27069.821655839998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,189.0811040080041,113.08912374963984,31.0
2022-01-11 00:16:06,79.6000011861324,490.0,138.700002066791,3537089.9430575,1807.0,9.5,33.0,71.5,395.0,81.0,26.0,47.0,370.0,27068.861655072,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,218.90783154480906,116.40135750034824,25.0
2022-01-10 23:16:06,79.6000011861324,490.5,117.450001750141,3536972.12217125,1811.0,12.0,30.0,71.5,413.0,82.0,26.0,41.5,402.0,27067.901654303998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,203.90625303843922,117.820886249654,11.0
2022-01-10 22:16:05,79.200001180172,491.0,110.100001640618,3536855.2476375,1808.5,11.5,29.0,71.0,389.0,81.0,26.0,37.0,354.0,27066.941653536,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,197.73707191202948,116.87453375011683,35.0
2022-01-10 21:16:04,80.0000011920929,492.5,125.05000186339,3536740.26580875,1812.0,12.5,32.0,71.0,380.0,81.0,26.0,42.0,345.0,27065.981652767998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,203.53190407452797,114.98182875011116,35.0
2022-01-10 20:16:03,80.0000011920929,492.5,109.500001631677,3536627.176685,1813.0,13.0,30.0,71.5,375.0,81.0,26.0,39.5,335.0,27064.069270285712,,,,,,,SLM00576,Fernando de Noronha,0.9523817142871849,1632,489.6,190.10416949943922,113.0891237501055,40.0
2022-01-10 19:16:02,80.0000011920929,493.5,105.950001578778,3536513.614385,1813.0,12.0,29.0,71.0,366.0,81.0,26.0,35.0,327.0,27063.11688857143,,,,,,,SLM00576,Fernando de Noronha,0.9523817142835469,1632,473.28,190.2837672032651,113.56229999987409,39.0
2022-01-10 18:16:02,80.0000011920929,493.5,104.400001555681,3536401.94479,1815.5,12.0,28.0,71.0,372.0,81.0,26.0,38.5,332.0,27062.16450685714,,,,,,,SLM00576,Fernando de Noronha,0.9523817142871849,1632,456.96,194.19643146518044,111.66959499986842,40.0
2022-01-10 17:16:00,80.0000011920929,494.0,110.900001652539,3536288.38249,1812.0,13.0,29.0,71.0,385.0,81.0,26.0,34.0,354.0,27061.212125142858,,,,,,,SLM00576,Fernando de Noronha,0.9523817142835469,1632,473.28,199.1738535426347,113.56229999987409,31.0
2022-01-10 16:16:00,80.0000011920929,493.5,116.600001737475,3536175.29336625,1814.0,13.0,30.0,71.0,376.0,81.0,26.0,30.0,337.0,27060.25974342857,,,,,,,SLM00576,Fernando de Noronha,0.9523817142871849,1632,489.6,202.4305585720052,113.0891237501055,39.0
2022-01-10 15:15:58,80.0000011920929,493.0,104.400001555681,3536062.67741875,1815.5,12.5,28.0,71.5,372.0,81.0,26.0,32.5,332.0,27059.307361714287,,,,,,,SLM00576,Fernando de Noronha,0.9523817142835469,1632,456.96,194.19643146518044,112.61594750033692,40.0
2022-01-10 14:15:57,80.0000011920929,491.5,114.950001712888,3535945.32970875,1814.0,13.5,30.0,71.5,395.0,82.0,26.0,33.5,368.0,27058.35498,,,,,,,SLM00576,Fernando de Noronha,0.9523817142871849,1632,489.6,199.56597519598608,117.34770999988541,27.0
2022-01-10 13:15:58,80.0000011920929,494.0,104.050001550466,3535831.2942325,1812.0,13.0,28.0,72.0,359.0,81.0,26.0,31.5,323.0,27057.402598285713,,,,,,,SLM00576,Fernando de Noronha,0.9523817142871849,1632,456.96,193.54538978881325,114.03547625010833,36.0
2022-01-10 12:15:56,80.0000011920929,492.5,119.600001782179,3535723.4100475,1813.0,13.5,31.0,72.0,373.0,81.0,26.0,36.0,340.0,27056.45021657143,,,,,,,SLM00576,Fernando de Noronha,0.9523817142835469,1632,505.92,200.94086320930612,107.8841849998571,33.0
2022-01-10 11:15:56,80.0000011920929,493.5,114.700001709163,3535614.10633375,1812.0,13.0,30.0,71.5,368.0,81.0,26.0,32.0,331.0,27055.497834857142,,,,,,,SLM00576,Fernando de Noronha,0.9523817142871849,1632,489.6,199.1319474117413,109.30371375009418,37.0
2022-01-10 10:15:54,80.0000011920929,493.0,107.100001595914,3535504.80262,1813.0,10.5,28.0,72.0,368.0,81.0,26.0,27.5,331.0,27054.54545314286,,,,,,,SLM00576,Fernando de Noronha,0.9523817142835469,1632,456.96,199.21875296859002,109.30371374962851,37.0
2022-01-10 09:15:55,80.0000011920929,494.5,110.100001640618,3535392.1866725,1814.0,12.5,29.0,71.5,369.0,81.0,26.0,32.0,329.0,27053.59307142857,,,,,,,SLM00576,Fernando de Noronha,0.9523817142871849,1632,473.28,197.73707191202948,112.61594750033692,40.0
2022-01-10 08:15:55,80.0000011920929,493.0,113.050001684576,3535280.99025375,1816.5,13.5,30.0,72.0,379.0,82.0,26.0,32.5,341.0,27052.640689714288,,,,,,,SLM00576,Fernando de Noronha,0.9523817142835469,1632,489.6,196.2673640357222,111.19641875009984,38.0
2022-01-10 07:15:53,80.0000011920929,494.5,110.700001649559,3535168.8474825,1814.5,13.5,29.0,71.5,371.0,81.0,26.0,32.0,330.0,27051.688308,,,,,,,SLM00576,Fernando de Noronha,0.9523817142871849,1632,473.28,198.81465813498383,112.14277124963701,41.0
2022-01-10 06:15:53,80.0000011920929,493.0,117.200001746416,3535055.75835875,1814.0,14.0,30.0,71.5,385.0,81.0,26.0,35.0,357.0,27050.735926285714,,,,,,,SLM00576,Fernando de Noronha,0.9523817142871849,1632,489.6,203.47222525419446,113.0891237501055,28.0
2022-01-10 05:15:51,80.0000011920929,494.5,109.000001624227,3534944.56194,1813.0,13.0,29.0,70.5,372.0,81.0,26.0,34.0,334.0,27049.78354457143,,,,,,,SLM00576,Fernando de Noronha,0.9523817142835469,1632,473.28,195.76149716994792,111.19641875009984,38.0
2022-01-10 04:15:50,80.0000011920929,493.5,108.650001619011,3534831.9459925,1813.0,13.5,30.0,71.5,375.0,81.0,26.0,35.0,337.0,27048.831162857143,,,,,,,SLM00576,Fernando de Noronha,0.9523817142871849,1632,489.6,188.62847503300517,112.61594749987125,38.0
2022-01-10 03:15:50,80.0000011920929,495.0,112.20000167191,3534719.330045,1814.5,14.0,30.0,71.5,372.0,81.0,26.0,35.5,333.0,27047.87878114286,,,,,,,SLM00576,Fernando de Noronha,0.9523817142835469,1632,489.6,194.7916695692882,112.61594749987125,39.0
2022-01-10 02:15:50,80.0000011920929,494.5,110.300001643598,3534610.97268375,1814.5,11.5,29.0,71.5,366.0,81.0,26.0,29.5,328.0,27046.926399428572,,,,,,,SLM00576,Fernando de Noronha,0.9523817142871849,1632,473.28,198.09626731968032,108.35736125009134,38.0
2022-01-10 01:15:49,80.0000011920929,495.0,106.500001586974,3534503.561675,1815.5,13.5,29.0,71.5,362.0,81.0,26.0,28.5,322.0,27045.97401771429,,,,,,,SLM00576,Fernando de Noronha,0.9523817142835469,1632,473.28,191.27155457430675,107.41100875008851,40.0
2022-01-10 00:15:48,78.400001168251,474.5,193.100002877414,3534387.1603175,1794.0,9.0,44.0,76.0,529.0,89.0,26.0,81.5,525.0,27044.22163536,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,718.08,228.5748140120904,116.40135749988258,4.0
2022-01-09 23:15:48,78.400001168251,476.5,201.500003002584,3534242.84156125,1792.0,10.5,46.0,75.5,536.0,87.0,26.0,89.5,531.0,27043.42163472,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,750.72,228.1476483272011,144.31875625019893,5.0
2022-01-09 22:15:47,78.8000011742115,495.5,98.3500014655292,3534113.19126875,1807.5,14.5,27.0,71.0,358.0,81.0,26.0,30.5,323.0,27042.62163408,,,,,,,SLM00576,Fernando de Noronha,0.8000006400034181,1632,440.64,189.7183670245548,129.65029249992222,35.0
2022-01-09 21:15:46,78.8000011742115,495.5,104.600001558661,3534006.7266125,1807.5,15.0,28.0,71.5,361.0,81.0,26.0,29.0,325.0,27041.82163344,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,456.96,194.5684552802474,106.46465625008568,36.0
2022-01-09 20:15:45,78.8000011742115,495.5,105.450001571327,3533899.31560375,1808.5,15.0,28.0,71.0,364.0,81.0,26.0,32.5,327.0,27040.06511029565,,,,,,,SLM00576,Fernando de Noronha,0.9565225043479586,1632,456.96,196.14955649428384,107.41100875008851,37.0
2022-01-09 19:15:45,78.8000011742115,496.0,106.750001590699,3533791.43141875,1809.5,16.0,28.0,71.5,357.0,81.0,26.0,32.5,325.0,27039.108587791303,,,,,,,SLM00576,Fernando de Noronha,0.9565225043479586,1632,456.96,198.56771129222284,107.8841849998571,32.0
2022-01-09 18:15:43,78.8000011742115,496.0,104.400001555681,3533684.49358625,1810.5,14.5,28.0,71.0,364.0,81.0,26.0,33.0,328.0,27038.152065286955,,,,,,,SLM00576,Fernando de Noronha,0.9565225043479586,1632,456.96,194.19643146518044,106.93783249985427,36.0
2022-01-09 17:15:43,78.8000011742115,496.0,107.95000160858,3533578.02893,1809.5,14.0,28.0,70.5,366.0,81.0,26.0,27.5,328.0,27037.195542782607,,,,,,,SLM00576,Fernando de Noronha,0.9565225043479586,1632,456.96,200.7998541826265,106.46465625008568,38.0
2022-01-09 16:15:42,78.8000011742115,496.5,109.250001627952,3533470.61792125,1808.5,14.5,28.0,71.0,360.0,81.0,26.0,32.5,327.0,27036.23902027826,,,,,,,SLM00576,Fernando de Noronha,0.9565225043479586,1632,456.96,203.2180089805655,107.41100875008851,33.0
2022-01-09 15:15:41,78.8000011742115,495.5,105.450001571327,3533364.62644125,1807.0,16.0,28.0,71.0,363.0,81.0,26.0,29.5,327.0,27035.28249777391,,,,,,,SLM00576,Fernando de Noronha,0.9565225043479586,1632,456.96,196.14955649428384,105.99147999985144,36.0
2022-01-09 14:15:40,78.8000011742115,496.0,102.700001530349,3533256.74225625,1809.5,14.5,28.0,71.5,359.0,81.0,26.0,30.0,323.0,27034.325975269563,,,,,,,SLM00576,Fernando de Noronha,0.9565225043479586,1632,456.96,191.03422903710754,107.8841849998571,36.0
2022-01-09 13:15:39,78.8000011742115,497.0,107.35000159964,3533149.3312475,1807.5,16.5,28.0,71.0,363.0,81.0,26.0,33.0,327.0,27033.369452765215,,,,,,,SLM00576,Fernando de Noronha,0.9565225043479586,1632,456.96,199.6837827374256,107.41100875008851,36.0
2022-01-09 12:15:39,78.8000011742115,497.5,113.400001689792,3533041.4470625,1807.5,15.0,29.0,71.5,368.0,81.0,26.0,34.0,333.0,27032.412930260867,,,,,,,SLM00576,Fernando de Noronha,0.9565225043479586,1632,473.28,203.66379613827587,107.88418500032276,35.0
2022-01-09 11:15:38,78.8000011742115,496.0,107.95000160858,3532933.08970125,1807.5,14.0,28.0,71.5,366.0,81.0,26.0,29.5,331.0,27031.45640775652,,,,,,,SLM00576,Fernando de Noronha,0.9565225043479586,1632,456.96,200.7998541826265,108.35736124962568,35.0
2022-01-09 10:15:37,78.8000011742115,496.5,104.400001555681,3532824.25916375,1810.5,15.5,27.0,71.5,364.0,81.0,26.0,31.5,328.0,27030.49988525217,,,,,,,SLM00576,Fernando de Noronha,0.9565225043479586,1632,440.64,201.38889188981676,108.83053750032559,36.0
2022-01-09 09:15:36,78.8000011742115,495.5,111.150001656264,3532716.848155,1808.5,17.0,29.0,71.0,361.0,81.0,26.0,34.0,325.0,27029.543362747827,,,,,,,SLM00576,Fernando de Noronha,0.9565225043443206,1632,473.28,199.6228478021983,107.41100875008851,36.0
2022-01-09 08:15:35,78.8000011742115,496.5,109.250001627952,3532607.54444125,1807.5,15.5,28.0,71.0,365.0,81.0,26.0,33.0,327.0,27028.58684024348,,,,,,,SLM00576,Fernando de Noronha,0.9565225043479586,1632,456.96,203.2180089805655,109.30371374962851,38.0
2022-01-09 07:15:34,78.8000011742115,496.5,107.95000160858,3532499.66025625,1809.5,16.0,29.0,71.0,364.0,81.0,26.0,30.0,327.0,27027.63031773913,,,,,,,SLM00576,Fernando de Noronha,0.9565225043479586,1632,473.28,193.8757212797773,107.88418500032276,37.0
2022-01-09 06:15:33,78.8000011742115,498.0,108.650001619011,3532392.72242375,1807.0,16.5,29.0,70.5,361.0,81.0,26.0,31.5,324.0,27026.673795234783,,,,,,,SLM00576,Fernando de Noronha,0.9565225043479586,1632,473.28,195.13290520655713,106.93783249985427,37.0
2022-01-09 05:15:33,78.8000011742115,497.5,102.950001534075,3532286.2577675,1808.5,15.5,28.0,71.5,362.0,81.0,26.0,28.5,324.0,27025.717272730435,,,,,,,SLM00576,Fernando de Noronha,0.9565225043479586,1632,456.96,191.4992588059431,106.46465625008568,38.0
2022-01-09 04:15:33,78.8000011742115,496.0,105.450001571327,3532178.84675875,1812.0,17.0,28.0,71.5,363.0,81.0,26.0,29.5,328.0,27024.760750226087,,,,,,,SLM00576,Fernando de Noronha,0.9565225043479586,1632,456.96,196.14955649428384,107.41100875008851,35.0
2022-01-09 03:15:31,78.8000011742115,497.0,102.500001527369,3532071.43575,1807.5,16.0,28.0,71.5,359.0,81.0,26.0,30.0,321.0,27023.80422772174,,,,,,,SLM00576,Fernando de Noronha,0.9565225043479586,1632,456.96,190.66220522204057,107.41100874962285,38.0
2022-01-09 02:15:31,78.8000011742115,497.0,107.600001603365,3531964.4979175,1808.5,15.0,28.0,71.0,371.0,81.0,26.0,26.5,340.0,27022.84770521739,,,,,,,SLM00576,Fernando de Noronha,0.9565225043479586,1632,456.96,200.14881250625933,106.93783250031993,31.0
2022-01-09 01:15:30,78.400001168251,488.0,192.000002861023,3531828.69633375,1796.5,13.5,45.0,72.5,523.0,83.0,26.0,78.0,515.0,27021.891182713043,,,,,,,SLM00576,Fernando de Noronha,0.9565225043479586,1632,734.4,222.22222553359143,135.8015837497078,8.0
2022-01-09 00:15:29,78.0000011622906,498.0,107.35000159964,3531698.572865,1802.5,17.5,28.0,71.0,364.0,81.0,26.0,25.5,327.0,27020.934660208695,,,,,,,SLM00576,Fernando de Noronha,0.9565225043479586,1632,456.96,199.6837827374256,130.12346875015646,37.0
2022-01-08 23:15:28,78.400001168251,500.0,82.5500012300909,3531604.8839675,1807.5,16.0,24.0,70.5,321.0,80.0,26.0,42.5,284.0,27019.978137704347,,,,,,,SLM00576,Fernando de Noronha,0.9565225043479586,1632,391.68,179.14496794724587,93.68889749981463,37.0
2022-01-08 09:15:17,78.400001168251,508.5,102.700001530349,3531470.5019125,1805.0,18.0,28.0,69.5,358.0,80.0,26.0,45.0,317.0,27018.5216148,,,,,,,SLM00576,Fernando de Noronha,0.5000003999994078,1632,456.96,191.03422903710754,134.38205500040203,41.0
2022-01-08 05:15:14,79.200001180172,481.0,207.700003094971,3531361.19819875,1798.0,11.5,48.0,75.0,539.0,85.0,26.0,96.0,534.0,27017.42161392,,,,,,,SLM00576,Fernando de Noronha,0.6000004800007446,1632,783.36,225.36892696936957,109.30371374962851,5.0
2022-01-08 04:15:14,79.200001180172,482.0,211.600003153086,3531156.3128825,1796.5,12.0,47.0,74.5,539.0,86.0,26.0,96.0,535.0,27016.82161344,,,,,,,SLM00576,Fernando de Noronha,0.6000004800007446,1632,767.04,234.48581909694815,204.88531625038013,4.0
2022-01-08 03:15:13,79.200001180172,482.0,201.750003006309,3530953.32027125,1803.5,12.0,47.0,74.5,532.0,85.0,26.0,97.5,527.0,27016.221612960002,,,,,,,SLM00576,Fernando de Noronha,0.6000004799971066,1632,767.04,223.5704820548637,202.9926112499088,5.0
2022-01-08 02:15:13,78.0000011622906,499.5,199.850002977997,3530752.69354125,1793.0,14.0,47.0,69.5,532.0,82.0,26.0,100.0,524.0,27015.62161248,,,,,,,SLM00576,Fernando de Noronha,0.6000004800007446,1632,767.04,221.4649855695889,200.6267299996689,8.0
2022-01-05 07:14:13,78.400001168251,485.5,111.750001665205,3530604.11619875,1806.0,15.0,29.0,72.0,375.0,81.0,26.0,30.5,341.0,27013.1049438,,,,,,,SLM00576,Fernando de Noronha,0.9166674000007333,1632,473.28,200.70043402515267,148.57734249997884,34.0
2022-01-05 06:14:12,78.400001168251,484.0,117.450001750141,3530490.0807225,1806.0,14.5,29.0,72.0,385.0,82.0,26.0,28.0,356.0,27012.1882764,,,,,,,SLM00576,Fernando de Noronha,0.9166674000007333,1632,473.28,210.937503143213,114.03547625010833,29.0
2022-01-05 05:14:11,78.400001168251,484.5,121.250001806766,3530376.04524625,1805.0,14.5,30.0,71.0,386.0,80.0,26.0,32.5,361.0,27011.271609000003,,,,,,,SLM00576,Fernando de Noronha,0.9166673999970953,1632,489.6,210.50347535896873,114.03547625010833,25.0
2022-01-05 04:14:10,78.400001168251,484.5,113.400001689792,3530262.9561225,1804.5,16.5,29.0,71.5,374.0,81.0,26.0,31.0,338.0,27010.354941600002,,,,,,,SLM00576,Fernando de Noronha,0.9166674000007333,1632,473.28,203.66379613827587,113.0891237501055,36.0
2022-01-05 03:14:10,78.400001168251,484.0,110.300001643598,3530151.2865275,1804.5,14.5,28.0,72.0,368.0,81.0,26.0,26.5,331.0,27009.4382742,,,,,,,SLM00576,Fernando de Noronha,0.9166674000007333,1632,456.96,205.1711340096689,111.66959499986842,37.0
2022-01-05 02:14:09,78.400001168251,485.0,107.600001603365,3530040.09010875,1805.0,17.0,28.0,71.5,361.0,81.0,26.0,28.0,327.0,27008.5216068,,,,,,,SLM00576,Fernando de Noronha,0.9166674000007333,1632,456.96,200.14881250625933,111.19641875009984,34.0
2022-01-05 01:14:08,78.400001168251,485.5,108.400001615286,3529929.8400425,1805.0,16.0,28.0,72.0,369.0,81.0,26.0,27.0,334.0,27007.6049394,,,,,,,SLM00576,Fernando de Noronha,0.9166674000007333,1632,456.96,201.63690776652902,110.250066250097,35.0
2022-01-05 00:14:08,78.400001168251,484.0,110.700001649559,3529820.0631525,1804.5,16.0,29.0,71.5,373.0,81.0,26.0,28.5,338.0,27006.688272,,,,,,,SLM00576,Fernando de Noronha,0.9166674000007333,1632,473.28,198.81465813498383,109.77688999986276,35.0
2022-01-04 23:14:07,78.400001168251,485.5,123.150001835078,3529711.232615,1805.0,15.5,31.0,71.0,378.0,81.0,26.0,30.0,349.0,27005.7716046,,,,,,,SLM00576,Fernando de Noronha,0.9166674000007333,1632,505.92,206.90524501861222,108.83053749985993,29.0
2022-01-04 22:14:06,78.400001168251,485.0,108.650001619011,3529601.92890125,1804.5,16.5,28.0,71.5,367.0,81.0,26.0,26.5,330.0,27004.8549372,,,,,,,SLM00576,Fernando de Noronha,0.9166673999970953,1632,456.96,202.10193753536274,109.30371375009418,37.0
2022-01-04 21:14:06,78.400001168251,484.5,120.750001799315,3529492.15201125,1804.5,16.5,30.0,71.0,371.0,81.0,26.0,33.0,334.0,27003.9382698,,,,,,,SLM00576,Fernando de Noronha,0.9166674000007333,1632,489.6,209.6354197904774,109.77688999986276,37.0
2022-01-04 20:14:07,78.400001168251,484.5,109.000001624227,3529381.901945,1804.5,17.0,28.0,72.0,368.0,81.0,26.0,25.5,329.0,27002.061601632002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,202.75297921173177,110.250066250097,39.0
2022-01-04 19:14:06,78.400001168251,485.0,108.200001612306,3529272.59823125,1805.0,18.5,29.0,71.0,366.0,81.0,26.0,29.0,328.0,27001.101600864,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,194.32471553934266,109.30371375009418,38.0
2022-01-04 18:14:05,78.400001168251,485.0,110.300001643598,3529163.76769375,1805.0,15.5,29.0,72.0,370.0,81.0,26.0,28.5,334.0,27000.141600096,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,198.09626731968032,108.83053749985993,36.0
2022-01-04 17:14:04,78.400001168251,486.0,107.95000160858,3529057.3030375,1805.0,15.0,28.0,71.0,360.0,81.0,26.0,25.0,324.0,26999.181599328,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,200.7998541826265,106.46465625008568,36.0
2022-01-04 16:14:03,78.8000011742115,487.5,102.700001530349,3528949.89202875,1807.5,15.5,27.0,71.5,346.0,81.0,26.0,24.0,310.0,26998.22159856,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,198.1095708532967,107.41100875008851,36.0
2022-01-04 15:14:02,78.8000011742115,473.5,195.800002917647,3528804.62692,1794.0,16.0,46.0,75.5,530.0,86.0,26.0,82.5,528.0,26997.261597792,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,750.72,221.69384388320535,145.2651087497361,2.0
2022-01-04 14:14:02,78.8000011742115,472.0,192.850002873689,3528609.20512875,1795.5,18.0,46.0,75.5,532.0,85.0,26.0,77.0,529.0,26996.301597024,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,750.72,218.35371702183986,195.42179125035182,3.0
2022-01-04 13:14:02,78.400001168251,469.5,198.550002958626,3528414.25651375,1797.5,15.0,47.0,76.0,533.0,86.0,26.0,85.0,529.0,26995.341596256,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,767.04,220.02438271124336,194.9486149996519,4.0
2022-01-04 12:14:00,78.8000011742115,470.0,197.850002948195,3528218.36154625,1794.0,18.0,46.0,75.0,536.0,86.0,26.0,85.0,529.0,26994.381595488,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,750.72,224.014948990257,195.8949675001204,7.0
2022-01-04 11:14:00,78.8000011742115,483.5,112.20000167191,3528048.4912725,1805.0,16.5,29.0,71.5,366.0,81.0,26.0,26.5,331.0,26993.42159472,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,201.50862369236714,169.87027375027537,35.0
2022-01-04 10:13:58,78.8000011742115,485.5,106.300001583993,3527940.6070875,1806.0,15.5,28.0,71.0,360.0,81.0,26.0,21.0,326.0,26992.461593952,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,197.7306577083203,107.8841849998571,34.0
2022-01-04 09:13:57,78.8000011742115,484.0,107.100001595914,3527834.6156075,1808.5,15.5,28.0,71.5,368.0,81.0,26.0,28.0,330.0,26991.501593184,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,199.21875296859002,105.99147999985144,38.0
2022-01-04 08:13:57,78.8000011742115,486.0,109.850001636893,3527727.20459875,1808.5,15.5,28.0,71.0,364.0,81.0,26.0,22.5,328.0,26990.541592416,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,204.33408042576824,107.41100875008851,36.0
2022-01-04 07:13:55,78.8000011742115,486.0,106.300001583993,3527620.26676625,1807.0,15.5,28.0,71.5,366.0,81.0,26.0,24.0,328.0,26989.581591648,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,197.7306577083203,106.93783249985427,38.0
2022-01-04 06:13:55,78.8000011742115,485.0,104.600001558661,3527514.27528625,1809.5,16.0,27.0,71.5,360.0,81.0,26.0,25.0,324.0,26988.62159088,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,201.77469436470102,105.9914800003171,36.0
2022-01-04 05:13:55,78.8000011742115,486.0,105.200001567602,3527408.28380625,1806.0,17.0,28.0,71.0,368.0,81.0,26.0,27.0,332.0,26987.661590112,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,195.68452672545016,105.99147999985144,36.0
2022-01-04 04:13:53,78.8000011742115,486.0,109.250001627952,3527299.926445,1806.0,17.0,29.0,71.0,370.0,81.0,26.0,29.0,333.0,26986.701589344,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,196.2104914295115,108.35736125009134,37.0
