Timestamp,Throttle Position [%],Oil_Press,Fuel_Rate,Total_Fuel,RPM,Fuel Filter Differential Pressure [kPa],Load,Oil Filter Differential Pressure [kPa],EXH_L,Coolant_Temp,Batt,Boost,EXH_R,SMH,EVENT_STATS,DIAG_STATS,Cumulative Idle Time [Hrs],Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-01-04 03:13:54,78.8000011742115,486.5,109.850001636893,3527191.0959075,1808.5,17.5,29.0,71.5,375.0,81.0,26.0,28.0,339.0,26985.741588576,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,197.2880776524659,108.83053749985993,36.0
2022-01-04 02:13:53,78.8000011742115,485.0,115.300001718104,3527081.3190175,1804.5,15.5,30.0,71.5,378.0,81.0,26.0,28.5,342.0,26984.781587808,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,200.17361409393055,109.77688999986276,36.0
2022-01-04 01:13:52,78.8000011742115,484.5,109.500001631677,3526971.06895125,1805.0,16.5,29.0,72.5,371.0,81.0,26.0,29.5,334.0,26983.821587039998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,196.65948568907507,110.250066250097,37.0
2022-01-04 00:13:52,78.8000011742115,484.5,111.400001659989,3526861.29206125,1807.0,15.0,28.0,72.0,373.0,81.0,26.0,27.5,337.0,26982.861586272,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,207.21726499253907,109.77688999986276,36.0
2022-01-03 23:13:50,78.8000011742115,484.5,109.500001631677,3526751.51517125,1806.0,14.5,29.0,72.5,368.0,81.0,26.0,27.0,331.0,26981.901585503998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,196.65948568907507,109.77689000032842,37.0
2022-01-03 22:13:50,78.8000011742115,485.0,113.050001684576,3526641.265105,1804.5,16.5,29.0,71.5,375.0,81.0,26.0,26.0,340.0,26980.941584736,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,203.03520417488505,110.25006624963135,35.0
2022-01-03 21:13:48,78.8000011742115,486.5,106.500001586974,3526531.01503875,1808.5,16.0,28.0,71.0,374.0,81.0,26.0,26.5,336.0,26979.981583967998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,198.10268152338912,110.250066250097,38.0
2022-01-03 20:13:48,78.8000011742115,486.5,102.950001534075,3526422.18450125,1805.0,15.0,28.0,71.5,362.0,81.0,26.0,27.5,327.0,26978.061582432,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,191.4992588059431,108.83053750032559,35.0
2022-01-03 19:13:47,78.8000011742115,487.5,107.100001595914,3526314.7734925,1807.5,17.0,28.0,71.0,365.0,81.0,26.0,28.0,328.0,26977.101581664,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,199.21875296859002,107.41100874962285,37.0
2022-01-03 18:13:46,78.8000011742115,483.5,120.20000179112,3526202.157545,1807.5,14.0,30.0,71.5,395.0,82.0,26.0,31.0,367.0,26976.141580896,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,208.68055866513888,112.61594750033692,28.0
2022-01-03 17:13:44,78.8000011742115,484.5,122.300001822412,3526081.9707775,1807.0,15.0,30.0,71.5,396.0,81.0,26.0,31.0,370.0,26975.181580128,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,212.3263920527986,120.1867674998939,26.0
2022-01-03 16:13:44,78.8000011742115,485.5,112.00000166893,3525966.5157725,1806.0,16.0,28.0,71.5,387.0,81.0,26.0,26.5,357.0,26974.22157936,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,208.33333643774182,115.45500499987975,30.0
2022-01-03 15:13:43,78.8000011742115,485.0,106.500001586974,3525855.79253,1807.0,17.0,28.0,71.5,369.0,81.0,26.0,23.0,332.0,26973.261578592,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,198.10268152338912,110.72324249986559,37.0
2022-01-03 14:13:42,78.8000011742115,486.0,116.000001728535,3525744.122935,1809.5,13.5,30.0,71.5,376.0,81.0,26.0,28.5,342.0,26972.301577824,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,201.38889188981767,111.66959500033408,34.0
2022-01-03 13:13:42,78.8000011742115,484.5,112.20000167191,3525633.87286875,1806.0,16.0,29.0,71.0,378.0,81.0,26.0,25.0,345.0,26971.341577056,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,201.50862369236714,110.250066250097,33.0
2022-01-03 12:13:42,78.8000011742115,486.0,99.1500014774501,3525525.98868375,1807.5,14.5,27.0,72.0,355.0,81.0,26.0,24.5,322.0,26970.381576288,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,191.26157692409356,107.8841849998571,33.0
2022-01-03 11:13:41,78.8000011742115,485.0,109.250001627952,3525418.577675,1807.0,15.0,28.0,71.5,375.0,81.0,26.0,22.5,339.0,26969.42157552,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,203.2180089805655,107.41100875008851,36.0
2022-01-03 10:13:41,78.8000011742115,485.0,108.650001619011,3525311.16666625,1807.0,15.5,28.0,72.0,373.0,81.0,26.0,28.0,337.0,26968.461574752,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,202.10193753536274,107.41100874962285,36.0
2022-01-03 09:13:40,78.8000011742115,485.5,107.100001595914,3525202.33612875,1807.0,15.5,28.0,71.5,369.0,81.0,26.0,22.5,332.0,26967.501573984,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,199.21875296859002,108.83053750032559,37.0
2022-01-03 08:13:39,78.8000011742115,485.5,105.950001578778,3525093.9787675,1808.5,16.5,28.0,71.0,378.0,81.0,26.0,28.5,342.0,26966.541573216,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,197.07961603195312,108.35736125009134,36.0
2022-01-03 07:13:38,78.8000011742115,486.5,105.700001575053,3524985.62140625,1807.5,16.0,28.0,71.0,369.0,81.0,26.0,25.5,334.0,26965.581572447998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,196.6145862631194,108.35736124962568,35.0
2022-01-03 06:13:37,78.8000011742115,486.5,105.200001567602,3524876.3176925,1806.0,16.5,28.0,70.0,371.0,81.0,26.0,27.5,334.0,26964.62157168,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,195.68452672545016,109.30371375009418,37.0
2022-01-03 05:13:37,78.8000011742115,485.5,115.800001725554,3524767.01397875,1807.5,15.5,29.0,71.5,375.0,81.0,26.0,24.5,338.0,26963.661570911998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,207.9741410300898,109.30371375009418,37.0
2022-01-03 04:13:36,78.8000011742115,485.5,119.100001774728,3524656.7639125,1805.0,14.0,30.0,72.0,386.0,81.0,26.0,31.5,359.0,26962.701570144,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,206.77083641445833,110.250066250097,27.0
2022-01-03 03:13:36,78.8000011742115,485.5,109.250001627952,3524546.04067,1807.5,15.0,28.0,72.0,371.0,81.0,26.0,28.0,334.0,26961.741569375998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,203.2180089805655,110.72324249986559,37.0
2022-01-03 02:13:34,78.8000011742115,485.5,104.400001555681,3524436.26378,1807.0,13.5,28.0,70.5,370.0,81.0,26.0,26.0,333.0,26960.781568608,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,194.19643146518044,109.77688999986276,37.0
2022-01-03 01:13:34,78.8000011742115,484.0,117.700001753867,3524326.48689,1804.5,16.0,30.0,72.0,375.0,81.0,26.0,27.0,340.0,26959.821567839997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,204.34028082268574,109.77689000032842,35.0
2022-01-03 00:13:32,78.8000011742115,484.5,116.400001734495,3524216.71,1807.5,14.0,30.0,71.5,385.0,81.0,26.0,27.5,356.0,26958.861567072,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,202.08333634460936,109.77688999986276,29.0
2022-01-02 23:13:33,78.8000011742115,484.5,106.500001586974,3524105.040405,1805.0,16.5,28.0,72.0,367.0,81.0,26.0,25.5,330.0,26957.901566303997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,198.10268152338912,111.66959499986842,37.0
2022-01-02 22:13:32,78.8000011742115,486.5,114.500001706183,3523994.79033875,1807.0,16.0,29.0,71.5,368.0,81.0,26.0,28.0,331.0,26956.941565536,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,205.6393708803574,110.250066250097,37.0
2022-01-02 21:13:31,78.8000011742115,487.5,112.800001680851,3523883.59392,1807.5,16.5,29.0,72.0,382.0,81.0,26.0,26.0,349.0,26955.981564767997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,202.5862099153215,111.19641875009984,33.0
2022-01-02 20:13:31,78.8000011742115,484.5,112.00000166893,3523773.81703,1806.0,16.0,29.0,71.5,379.0,81.0,26.0,25.5,345.0,26954.061563232,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,201.14942828471627,109.77688999986276,34.0
2022-01-02 19:13:30,78.8000011742115,485.5,113.900001697242,3523663.56696375,1806.0,16.0,29.0,71.5,369.0,81.0,26.0,30.0,333.0,26953.101562464,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,204.56178465740302,110.250066250097,36.0
2022-01-02 18:13:29,78.8000011742115,485.5,108.650001619011,3523556.155955,1806.0,16.5,29.0,71.5,371.0,81.0,26.0,24.5,337.0,26952.141561696,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,195.13290520655713,107.41100875008851,34.0
2022-01-02 17:13:29,78.8000011742115,485.5,113.900001697242,3523447.3254175,1805.0,16.0,29.0,72.0,372.0,81.0,26.0,28.0,336.0,26951.181560928,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,204.56178465740302,108.83053749985993,36.0
2022-01-02 16:13:27,78.8000011742115,485.5,102.700001530349,3523339.4412325,1807.0,15.0,28.0,71.5,371.0,81.0,26.0,21.0,335.0,26950.22156016,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,191.03422903710754,107.8841849998571,36.0
2022-01-02 15:13:27,78.8000011742115,487.5,105.200001567602,3523232.5034,1807.0,16.0,28.0,70.5,361.0,81.0,26.0,22.0,326.0,26949.261559391998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,195.68452672545016,106.93783250031993,35.0
2022-01-02 14:13:25,78.8000011742115,485.5,106.750001590699,3523126.51192,1807.0,16.5,28.0,71.0,362.0,81.0,26.0,23.5,327.0,26948.301558624,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,198.56771129222284,105.99147999985144,35.0
2022-01-02 13:13:26,78.8000011742115,485.0,101.650001514703,3523019.5740875,1807.0,16.0,28.0,71.5,371.0,81.0,26.0,26.0,336.0,26947.341557855998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,189.0811040080041,106.93783249985427,35.0
2022-01-02 12:13:24,78.8000011742115,485.5,112.800001680851,3522912.16307875,1804.5,15.5,29.0,71.0,370.0,81.0,26.0,24.0,336.0,26946.381557088,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,202.5862099153215,107.41100875008851,34.0
2022-01-02 11:13:24,78.8000011742115,488.0,106.300001583993,3522805.22524625,1807.0,15.0,28.0,70.5,370.0,81.0,26.0,26.0,335.0,26945.42155632,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,197.7306577083203,106.93783249985427,35.0
2022-01-02 10:13:22,78.8000011742115,485.0,104.400001555681,3522697.8142375,1807.0,14.5,28.0,71.0,359.0,81.0,26.0,25.0,324.0,26944.461555552,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,194.19643146518044,107.41100875008851,35.0
2022-01-02 09:13:23,78.8000011742115,485.5,110.900001652539,3522588.0373475,1806.0,15.5,29.0,72.0,375.0,81.0,26.0,29.0,340.0,26943.501554784,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,199.1738535426347,109.77688999986276,35.0
2022-01-02 08:13:21,78.8000011742115,486.0,107.600001603365,3522479.67998625,1807.5,14.0,28.0,70.5,369.0,81.0,26.0,27.5,332.0,26942.541554016,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,200.14881250625933,108.35736125009134,37.0
2022-01-02 07:13:20,78.8000011742115,485.0,107.600001603365,3522370.3762725,1807.5,18.0,28.0,71.5,369.0,81.0,26.0,25.0,333.0,26941.581553248,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,200.14881250625933,109.30371375009418,36.0
2022-01-02 06:13:20,78.8000011742115,486.5,104.850001562387,3522261.545735,1807.5,13.5,28.0,71.0,363.0,81.0,26.0,28.0,327.0,26940.62155248,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,195.03348504908297,108.83053749985993,36.0
2022-01-02 05:13:18,78.8000011742115,486.5,110.100001640618,3522152.7151975,1807.5,14.5,28.0,71.0,368.0,81.0,26.0,28.0,333.0,26939.661551712,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,204.79911019460195,108.83053750032559,35.0
2022-01-02 04:13:18,78.8000011742115,484.5,107.600001603365,3522043.88466,1807.5,13.5,28.0,71.0,371.0,81.0,26.0,26.0,335.0,26938.701550944003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,200.14881250625933,108.83053749985993,36.0
2022-01-02 03:13:16,78.8000011742115,486.5,100.000001490116,3521935.0541225,1806.0,15.0,27.0,71.0,371.0,81.0,26.0,24.5,334.0,26937.741550176,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,192.90123744235342,108.83053749985993,37.0
2022-01-02 02:13:16,78.8000011742115,486.0,109.000001624227,3521824.80405625,1807.0,15.5,29.0,71.0,369.0,81.0,26.0,29.0,334.0,26936.781549408002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,195.76149716994792,110.250066250097,35.0
2022-01-02 01:13:15,78.8000011742115,484.0,116.000001728535,3521715.02716625,1809.5,14.0,30.0,71.0,375.0,81.0,26.0,32.5,342.0,26935.82154864,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,201.38889188981767,109.77688999986276,33.0
2022-01-02 00:13:14,78.8000011742115,486.0,103.30000153929,3521604.7771,1807.0,15.0,27.0,71.0,372.0,81.0,26.0,28.0,337.0,26934.861547872002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,199.26697827795138,110.250066250097,35.0
2022-01-01 23:13:13,78.8000011742115,485.0,112.20000167191,3521494.0538575,1806.0,14.5,28.0,71.0,369.0,81.0,26.0,23.5,332.0,26933.901547104,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,208.7053602528088,110.72324249986559,37.0
2022-01-01 22:13:12,78.8000011742115,486.5,113.400001689792,3521383.80379125,1806.0,15.5,29.0,71.5,369.0,81.0,26.0,29.5,333.0,26932.941546336002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,203.66379613827587,110.250066250097,36.0
2022-01-01 21:13:11,78.8000011742115,485.5,110.900001652539,3521275.44643,1803.5,16.0,30.0,71.5,376.0,81.0,26.0,27.5,343.0,26931.981545568,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,192.53472509121355,108.35736125009134,33.0
2022-01-01 20:13:11,78.8000011742115,484.5,109.850001636893,3521164.7231875,1805.0,13.5,28.0,71.5,368.0,81.0,26.0,27.0,331.0,26930.061544032003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,204.33408042576824,110.72324249986559,37.0
2022-01-01 19:13:11,78.8000011742115,485.5,107.600001603365,3521054.9462975,1807.5,17.5,28.0,71.5,371.0,81.0,26.0,24.0,334.0,26929.101543264,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,200.14881250625933,109.77689000032842,37.0
2022-01-01 18:13:09,78.8000011742115,486.0,106.500001586974,3520944.69623125,1808.5,15.0,28.0,71.5,369.0,81.0,26.0,24.5,332.0,26928.141542496003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,198.10268152338912,110.25006624963135,37.0
2022-01-01 17:13:09,78.8000011742115,485.5,109.250001627952,3520835.3925175,1805.0,17.0,28.0,71.5,373.0,81.0,26.0,27.5,335.0,26927.181541728,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,203.2180089805655,109.30371375009418,38.0
2022-01-01 16:13:08,78.8000011742115,485.5,107.100001595914,3520725.6156275,1806.0,15.0,28.0,71.0,370.0,82.0,26.0,22.5,333.0,26926.221540960003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,199.21875296859002,109.77688999986276,37.0
2022-01-01 15:13:07,78.8000011742115,486.5,115.800001725554,3520617.25826625,1804.5,15.5,30.0,71.0,375.0,81.0,26.0,25.5,338.0,26925.261540192,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,201.04166966242013,108.35736125009134,37.0
2022-01-01 14:13:07,78.8000011742115,486.5,109.850001636893,3520508.900905,1807.0,16.5,28.0,70.5,361.0,81.0,26.0,28.5,326.0,26924.301539424003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,204.33408042576824,108.35736125009134,35.0
2022-01-01 13:13:05,78.8000011742115,486.0,108.650001619011,3520401.9630725,1805.0,16.0,28.0,71.0,370.0,82.0,26.0,25.0,333.0,26923.341538656,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,202.10193753536274,106.93783249985427,37.0
2022-01-01 12:13:04,78.8000011742115,485.5,112.20000167191,3520292.65935875,1806.0,14.5,29.0,71.5,372.0,81.0,26.0,24.0,336.0,26922.381537888003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,201.50862369236714,109.30371375009418,36.0
2022-01-01 11:13:03,78.8000011742115,486.0,107.600001603365,3520181.93611625,1808.5,17.5,28.0,71.5,369.0,81.0,26.0,23.0,332.0,26921.42153712,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,200.14881250625933,110.72324249986559,37.0
2022-01-01 10:13:02,78.8000011742115,485.5,109.850001636893,3520071.21287375,1809.5,15.5,28.0,71.5,388.0,81.0,26.0,30.5,360.0,26920.461536352002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,204.33408042576824,110.72324250033125,28.0
2022-01-01 09:13:01,78.8000011742115,484.5,121.000001803041,3519959.54327875,1805.0,15.5,30.0,71.5,387.0,81.0,26.0,29.5,367.0,26919.501535584,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,210.06944757472397,111.66959499986842,20.0
2022-01-01 08:13:00,78.8000011742115,486.5,114.500001706183,3519850.239565,1806.0,17.0,30.0,71.5,373.0,81.0,26.0,27.0,336.0,26918.541534816002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,198.78472518434546,109.30371375009418,37.0
2022-01-01 07:12:59,78.8000011742115,484.5,115.300001718104,3519739.5163225,1805.0,15.0,29.0,72.0,371.0,81.0,26.0,30.5,335.0,26917.581534048,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,207.07615251096266,110.72324249986559,36.0
2022-01-01 06:12:58,78.8000011742115,483.5,118.750001769513,3519629.7394325,1807.5,15.0,30.0,71.0,379.0,81.0,26.0,29.0,348.0,26916.621533280002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,206.16319751651562,109.77688999986276,31.0
2022-01-01 05:12:58,78.8000011742115,484.5,113.050001684576,3519518.0698375,1806.0,17.5,29.0,71.5,374.0,81.0,26.0,29.5,341.0,26915.661532512,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,203.03520417488505,111.66959500033408,33.0
2022-01-01 04:12:57,78.8000011742115,485.5,103.30000153929,3519406.4002425,1807.5,15.5,28.0,71.0,375.0,81.0,26.0,29.0,340.0,26914.701531744002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,192.15030048231026,111.66959499986842,35.0
2022-01-01 03:12:57,78.8000011742115,484.5,118.050001759082,3519292.36476625,1807.0,14.5,30.0,71.5,395.0,81.0,26.0,35.0,372.0,26913.741530976,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,204.94791972062845,114.03547625010833,23.0
2022-01-01 02:12:57,78.8000011742115,486.0,112.00000166893,3519177.3829375,1806.0,15.0,29.0,71.0,385.0,82.0,26.0,31.0,353.0,26912.781530208,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,201.14942828471627,114.98182875011116,32.0
2022-01-01 01:12:57,78.8000011742115,484.5,114.100001700222,3519059.56205125,1807.0,15.5,29.0,71.5,398.0,82.0,26.0,31.5,379.0,26911.82152944,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,204.92098006505387,117.820886249654,19.0
2022-01-01 00:12:55,78.8000011742115,484.5,112.800001680851,3518942.21434125,1803.5,14.5,30.0,72.0,384.0,81.0,26.0,27.5,353.0,26910.861528672,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,195.83333625147742,117.34771000035107,31.0
2021-12-31 23:12:56,78.8000011742115,484.5,114.700001709163,3518826.75933625,1807.0,15.0,30.0,70.5,383.0,81.0,26.0,29.0,353.0,26909.901527904,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,199.1319474117413,115.45500499987975,30.0
2021-12-31 22:12:54,78.8000011742115,485.0,107.35000159964,3518713.6702125,1807.5,13.5,28.0,72.0,374.0,81.0,26.0,29.5,337.0,26908.941527136,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,199.6837827374256,113.0891237501055,37.0
2021-12-31 21:12:54,78.8000011742115,484.5,106.500001586974,3518601.52744125,1806.0,17.0,28.0,71.0,371.0,82.0,26.0,26.0,334.0,26907.981526368,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,198.10268152338912,112.14277124963701,37.0
2021-12-31 20:12:52,78.8000011742115,487.5,107.100001595914,3518492.2237275,1806.0,14.0,28.0,71.0,362.0,81.0,26.0,26.0,326.0,26906.061524832003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,199.21875296859002,109.30371375009418,36.0
2021-12-31 19:12:52,78.8000011742115,484.5,111.150001656264,3518383.86636625,1807.0,15.5,29.0,71.5,368.0,81.0,26.0,30.0,332.0,26905.101524064,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,199.6228478021983,108.35736125009134,36.0
2021-12-31 18:12:51,78.8000011742115,486.5,107.95000160858,3518276.92853375,1806.0,16.0,29.0,71.0,376.0,81.0,26.0,25.5,342.0,26904.141523296003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,193.8757212797773,106.93783249985427,34.0
2021-12-31 17:12:50,78.8000011742115,485.0,111.750001665205,3518169.04434875,1806.0,14.5,29.0,71.5,372.0,81.0,26.0,27.5,335.0,26903.181522528,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,200.70043402515267,107.88418500032276,37.0
2021-12-31 16:12:49,78.8000011742115,486.5,105.950001578778,3518061.63334,1807.5,13.0,28.0,71.0,363.0,81.0,26.0,27.5,329.0,26902.221521760002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,197.07961603195312,107.41100874962285,34.0
2021-12-31 15:12:48,78.8000011742115,486.0,108.200001612306,3517955.16868375,1808.5,15.5,28.0,71.0,371.0,81.0,26.0,24.5,335.0,26901.261520992,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,201.26488395146205,106.46465625008568,36.0
2021-12-31 14:12:47,78.8000011742115,486.0,107.100001595914,3517846.8113225,1807.5,14.0,28.0,71.5,360.0,81.0,26.0,26.5,327.0,26900.301520224002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,199.21875296859002,108.35736125009134,33.0
2021-12-31 13:12:46,78.8000011742115,485.5,114.100001700222,3517737.980785,1805.0,16.5,30.0,71.5,374.0,81.0,26.0,28.5,339.0,26899.341519456,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,198.09028072955206,108.83053749985993,35.0
2021-12-31 12:12:45,78.8000011742115,485.0,105.200001567602,3517629.1502475,1809.5,15.5,28.0,71.5,366.0,81.0,26.0,24.0,329.0,26898.381518688002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,195.68452672545016,108.83053750032559,37.0
2021-12-31 11:12:44,78.8000011742115,486.0,107.600001603365,3517520.31971,1806.0,15.5,28.0,71.5,370.0,81.0,26.0,23.5,333.0,26897.42151792,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,200.14881250625933,108.83053749985993,37.0
2021-12-31 10:12:43,78.8000011742115,484.5,106.500001586974,3517409.12329125,1807.5,15.0,28.0,71.5,375.0,81.0,26.0,26.5,340.0,26896.461517152,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,198.10268152338912,111.19641875009984,35.0
2021-12-31 09:12:42,78.8000011742115,484.0,122.100001819432,3517298.40004875,1806.0,15.5,31.0,71.5,376.0,81.0,26.0,34.5,347.0,26895.501516384,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,205.14113208909944,110.72324249986559,29.0
2021-12-31 08:12:42,78.8000011742115,485.0,111.400001659989,3517186.73045375,1805.0,13.5,29.0,71.5,382.0,82.0,26.0,28.5,349.0,26894.541515616,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,200.07184206176186,111.66959499986842,33.0
2021-12-31 07:12:42,78.8000011742115,486.5,115.550001721829,3517075.06085875,1808.5,14.0,30.0,71.5,383.0,81.0,26.0,28.5,354.0,26893.581514848,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,200.60764187817534,111.66959500033408,29.0
2021-12-31 06:12:41,78.8000011742115,486.0,106.300001583993,3516964.8107925,1805.0,15.0,28.0,71.0,366.0,81.0,26.0,29.5,331.0,26892.62151408,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,197.7306577083203,110.25006624963135,35.0
2021-12-31 05:12:41,78.8000011742115,486.0,108.200001612306,3516855.50707875,1807.5,16.0,28.0,71.5,363.0,81.0,26.0,30.5,327.0,26891.661513312,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,201.26488395146205,109.30371375009418,36.0
2021-12-31 04:12:39,78.8000011742115,485.5,111.400001659989,3516745.73018875,1805.0,15.0,29.0,71.5,373.0,81.0,26.0,28.5,338.0,26890.701512544,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,200.07184206176186,109.77688999986276,35.0
2021-12-31 03:12:38,78.8000011742115,485.0,119.100001774728,3516636.89965125,1806.0,15.0,30.0,71.5,393.0,81.0,26.0,33.0,377.0,26889.741511776,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,206.77083641445833,108.83053750032559,16.0
2021-12-31 02:12:38,78.8000011742115,486.0,103.30000153929,3516528.54229,1807.0,16.0,28.0,71.0,364.0,81.0,26.0,26.0,327.0,26888.781511008,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,192.15030048231026,108.35736125009134,37.0
2021-12-31 01:12:36,78.8000011742115,485.0,106.500001586974,3516420.18492875,1808.5,15.5,28.0,71.5,370.0,82.0,26.0,29.0,333.0,26887.82151024,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,198.10268152338912,108.35736124962568,37.0
2021-12-31 00:12:36,78.8000011742115,485.0,108.200001612306,3516311.35439125,1808.5,17.5,28.0,71.0,355.0,81.0,26.0,31.0,322.0,26886.861509472,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,201.26488395146205,108.83053750032559,33.0
2021-12-30 23:12:35,78.8000011742115,486.0,109.250001627952,3516203.9433825,1805.0,15.0,28.0,71.0,362.0,81.0,26.0,27.0,327.0,26885.901508704,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,203.2180089805655,107.41100874962285,35.0
2021-12-30 22:12:35,78.8000011742115,486.0,109.850001636893,3516095.112845,1807.5,17.0,29.0,71.5,372.0,81.0,26.0,30.0,338.0,26884.941507936,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,197.2880776524659,108.83053750032559,34.0
2021-12-30 21:12:33,78.8000011742115,485.0,119.950001787394,3515987.70183625,1805.0,14.0,30.0,71.5,378.0,82.0,26.0,30.0,346.0,26883.981507168,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,208.24653088089235,107.41100875008851,32.0
2021-12-30 20:12:32,78.8000011742115,484.5,122.100001819432,3515864.67601125,1806.0,14.0,30.0,71.0,399.0,82.0,26.0,31.5,378.0,26882.061505632002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,211.97916982540275,123.0258249999024,21.0
2021-12-30 19:12:32,78.8000011742115,484.5,122.100001819432,3515741.65018625,1806.0,14.5,31.0,71.5,397.0,81.0,26.0,35.0,371.0,26881.101504864,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,205.14113208909944,123.0258249999024,26.0
2021-12-30 18:12:31,78.8000011742115,484.5,122.100001819432,3515619.0975375,1807.0,13.5,31.0,71.5,402.0,82.0,26.0,34.5,379.0,26880.141504096002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,205.14113208909944,122.55264875013381,23.0
2021-12-30 17:12:31,78.8000011742115,485.5,105.450001571327,3515512.159705,1806.0,14.0,28.0,71.0,368.0,81.0,26.0,23.5,329.0,26879.181503328,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,196.14955649428384,106.93783249985427,39.0
2021-12-30 16:12:30,78.8000011742115,486.5,105.700001575053,3515406.168225,1807.5,14.5,28.0,71.0,362.0,81.0,26.0,27.5,325.0,26878.22150256,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,196.6145862631194,105.99147999985144,37.0
2021-12-30 15:12:30,79.6000011861324,486.0,107.95000160858,3515291.18639625,1810.5,16.5,29.0,71.0,358.0,82.0,26.0,29.0,323.0,26877.261501792,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,193.8757212797773,114.98182875011116,35.0
2021-12-30 14:12:29,78.400001168251,487.0,105.450001571327,3515185.6680925,1804.5,14.0,28.0,71.5,360.0,81.0,26.0,24.0,327.0,26876.301501024,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,196.14955649428384,105.51830375008285,33.0
2021-12-30 13:12:28,78.400001168251,485.5,104.400001555681,3515081.5693175,1805.0,14.0,28.0,71.0,358.0,81.0,26.0,24.0,324.0,26875.341500256,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,194.19643146518044,104.09877499984577,34.0
2021-12-30 12:12:27,78.400001168251,487.0,102.950001534075,3514977.4705425,1806.0,16.0,28.0,72.0,359.0,81.0,26.0,26.5,326.0,26874.381499488,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,191.4992588059431,104.09877500031143,33.0
2021-12-30 11:12:27,78.400001168251,487.0,104.050001550466,3514873.84494375,1806.0,14.5,27.0,71.0,357.0,81.0,26.0,21.0,325.0,26873.42149872,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,200.7137375587693,103.62559874961153,32.0
2021-12-30 10:12:25,78.400001168251,487.0,104.850001562387,3514769.74616875,1807.0,15.5,28.0,71.0,360.0,81.0,26.0,25.5,327.0,26872.461497952,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,195.03348504908297,104.09877500031143,33.0
2021-12-30 09:12:25,78.400001168251,486.0,106.300001583993,3514665.64739375,1805.0,17.0,28.0,71.0,357.0,81.0,26.0,26.5,324.0,26871.501497184,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,197.7306577083203,104.09877499984577,33.0
2021-12-30 08:12:24,78.400001168251,486.0,107.100001595914,3514560.60226625,1807.5,16.5,28.0,71.5,365.0,81.0,26.0,26.0,330.0,26870.541496416,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,199.21875296859002,105.0451274998486,35.0
2021-12-30 07:12:23,78.400001168251,486.5,106.300001583993,3514454.61078625,1805.0,15.5,28.0,69.5,360.0,81.0,26.0,27.0,325.0,26869.581495648,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,197.7306577083203,105.9914800003171,35.0
2021-12-30 06:12:22,78.400001168251,485.0,107.95000160858,3514349.56565875,1807.5,15.0,28.0,71.0,359.0,81.0,26.0,24.0,324.0,26868.62149488,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,200.7998541826265,105.0451274998486,35.0
2021-12-30 05:12:21,78.8000011742115,486.5,101.650001514703,3514244.9937075,1805.0,16.5,28.0,71.0,354.0,81.0,26.0,25.5,321.0,26867.661494112,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,189.0811040080041,104.57195125008002,33.0
2021-12-30 04:12:20,78.8000011742115,486.0,104.600001558661,3514139.94858,1808.5,14.0,28.0,71.5,361.0,81.0,26.0,26.0,327.0,26866.701493344,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,194.5684552802474,105.0451274998486,34.0
2021-12-30 03:12:19,78.400001168251,486.0,106.300001583993,3514035.849805,1806.0,14.0,28.0,72.0,360.0,81.0,26.0,29.0,325.0,26865.741492576,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,197.7306577083203,104.09877500031143,35.0
2021-12-30 02:12:18,78.400001168251,488.5,103.30000153929,3513932.22420625,1807.0,15.0,27.0,70.5,355.0,81.0,26.0,22.5,322.0,26864.781491808,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,199.26697827795138,103.62559874961153,33.0
2021-12-30 01:12:17,78.400001168251,487.5,104.400001555681,3513828.5986075,1806.0,14.0,28.0,70.5,354.0,81.0,26.0,26.5,321.0,26863.82149104,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,194.19643146518044,103.62559875007719,33.0
2021-12-30 00:12:16,78.400001168251,486.5,106.300001583993,3513724.97300875,1806.0,15.0,28.0,71.0,357.0,81.0,26.0,26.0,323.0,26862.861490272,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,197.7306577083203,103.62559875007719,34.0
2021-12-29 23:12:15,78.400001168251,488.0,101.300001509488,3513621.34741,1807.5,13.5,28.0,70.5,360.0,81.0,26.0,28.5,326.0,26861.901489503998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,188.4300623316369,103.62559875007719,34.0
2021-12-29 22:12:14,78.400001168251,486.0,107.100001595914,3513517.248635,1807.5,15.0,28.0,71.0,359.0,80.0,26.0,28.0,325.0,26860.941488736,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,199.21875296859002,104.09877499984577,34.0
2021-12-29 21:12:15,78.400001168251,487.0,104.850001562387,3513413.14986,1806.0,13.5,28.0,71.0,357.0,81.0,26.0,25.0,323.0,26859.981487967998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,195.03348504908297,104.09877500031143,34.0
2021-12-29 20:12:13,78.400001168251,486.5,105.700001575053,3513309.9974375,1807.5,15.0,28.0,71.0,356.0,81.0,26.0,27.5,321.0,26858.061486432,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,196.6145862631194,103.15242249984294,35.0
2021-12-29 19:12:12,78.400001168251,488.0,104.850001562387,3513206.37183875,1807.0,13.5,28.0,70.0,357.0,81.0,26.0,30.5,323.0,26857.101485664,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,195.03348504908297,103.62559875007719,34.0
2021-12-29 18:12:11,78.400001168251,487.0,100.600001499057,3513101.7998875,1806.0,16.0,27.0,71.0,357.0,81.0,26.0,25.0,323.0,26856.141484896,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,194.0586448670081,104.57195125008002,34.0
2021-12-29 17:12:11,78.400001168251,488.0,103.550001543015,3512997.22793625,1806.0,12.5,27.0,71.0,364.0,81.0,26.0,24.5,328.0,26855.181484128,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,199.7492313715567,104.57195124961436,36.0
2021-12-29 16:12:09,78.400001168251,487.0,102.950001534075,3512890.76328,1807.0,14.5,28.0,70.0,361.0,81.0,26.0,22.5,325.0,26854.22148336,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,191.4992588059431,106.46465625008568,36.0
2021-12-29 15:12:08,78.400001168251,486.5,108.650001619011,3512784.29862375,1806.0,15.0,28.0,71.0,365.0,82.0,26.0,21.5,330.0,26853.261482592,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,202.10193753536274,106.46465625008568,35.0
2021-12-29 14:12:07,78.400001168251,486.0,107.600001603365,3512677.36079125,1806.0,13.0,28.0,71.0,364.0,81.0,26.0,24.5,331.0,26852.301481824,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,200.14881250625933,106.93783249985427,33.0
2021-12-29 13:12:07,78.400001168251,486.0,106.750001590699,3512571.36931125,1807.0,14.0,28.0,71.0,357.0,81.0,26.0,25.5,325.0,26851.341481056,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,198.56771129222284,105.9914800003171,32.0
2021-12-29 12:12:06,78.400001168251,488.0,103.800001546741,3512466.32418375,1808.5,13.5,28.0,71.5,356.0,81.0,26.0,25.5,323.0,26850.381480288,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,193.08036001997957,105.0451274998486,33.0
2021-12-29 11:12:04,78.400001168251,487.0,105.200001567602,3512362.698585,1805.0,15.0,28.0,71.0,358.0,81.0,26.0,21.5,324.0,26849.42147952,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,195.68452672545016,103.62559875007719,34.0
2021-12-29 10:12:03,78.400001168251,486.5,104.850001562387,3512258.12663375,1806.0,14.5,27.0,71.0,362.0,81.0,26.0,23.0,327.0,26848.461478752,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,202.25694745830828,104.57195125008002,35.0
2021-12-29 09:12:03,78.400001168251,488.0,105.700001575053,3512150.715625,1806.0,14.5,28.0,70.5,362.0,81.0,26.0,27.5,327.0,26847.501477984,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,196.6145862631194,107.41100874962285,35.0
2021-12-29 08:12:02,78.400001168251,486.5,108.200001612306,3512043.7777925,1805.0,15.0,28.0,71.0,366.0,81.0,26.0,27.5,329.0,26846.541477216,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,201.26488395146205,106.93783250031993,37.0
2021-12-29 07:12:00,78.400001168251,487.0,108.400001615286,3511936.83996,1806.0,14.0,28.0,71.0,364.0,81.0,26.0,27.5,330.0,26845.581476448,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,201.63690776652902,106.93783249985427,34.0
2021-12-29 06:12:00,78.400001168251,485.5,117.450001750141,3511830.84848,1806.0,15.5,29.0,71.0,374.0,81.0,26.0,30.5,342.0,26844.62147568,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,210.937503143213,105.99147999985144,32.0
2021-12-29 05:11:59,78.400001168251,485.5,107.35000159964,3511723.43747125,1806.0,15.0,28.0,71.5,368.0,81.0,26.0,26.5,334.0,26843.661474911998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,199.6837827374256,107.41100875008851,34.0
2021-12-29 04:11:57,78.400001168251,487.0,109.000001624227,3511615.08011,1806.0,14.5,28.0,71.5,369.0,81.0,26.0,29.5,333.0,26842.701474144,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,202.75297921173177,108.35736125009134,36.0
2021-12-29 03:11:57,78.400001168251,487.0,106.750001590699,3511507.66910125,1806.0,17.0,28.0,71.0,368.0,81.0,26.0,25.0,331.0,26841.741473375998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,198.56771129222284,107.41100875008851,37.0
2021-12-29 02:11:56,78.400001168251,487.5,102.950001534075,3511400.73126875,1807.0,15.5,27.0,71.5,359.0,81.0,26.0,27.0,324.0,26840.781472608,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,198.59182394690396,106.93783249985427,35.0
2021-12-29 01:11:54,78.400001168251,486.5,108.400001615286,3511293.32026,1807.0,14.0,29.0,71.0,363.0,81.0,26.0,30.0,329.0,26839.821471839998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,194.68391094699354,107.41100875008851,34.0
2021-12-29 00:11:54,78.400001168251,486.5,108.650001619011,3511184.4897225,1805.0,16.0,28.0,70.5,371.0,81.0,26.0,26.0,337.0,26838.861471072,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,202.10193753536274,108.83053749985993,34.0
2021-12-28 23:11:53,78.400001168251,486.0,110.900001652539,3511072.8201275,1804.5,15.5,29.0,71.5,372.0,81.0,26.0,28.0,339.0,26837.901470303997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,199.1738535426347,111.66959499986842,33.0
2021-12-28 22:11:53,78.400001168251,485.5,104.050001550466,3510961.62370875,1806.0,13.5,27.0,70.5,365.0,81.0,26.0,24.5,331.0,26836.941469536,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,200.7137375587693,111.19641875009984,34.0
2021-12-28 21:11:52,78.400001168251,486.5,114.700001709163,3510849.00776125,1804.5,14.0,29.0,70.0,366.0,81.0,26.0,30.5,334.0,26835.981468767997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,205.99856628800828,112.61594750033692,32.0
2021-12-28 20:11:51,78.400001168251,486.5,103.30000153929,3510738.757695,1807.5,15.5,28.0,71.5,378.0,81.0,26.0,29.0,350.0,26834.061467232,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,192.15030048231026,110.25006624963135,28.0
2021-12-28 19:11:50,78.400001168251,485.5,108.400001615286,3510627.0881,1806.0,14.0,28.0,71.0,366.0,81.0,26.0,28.0,331.0,26833.101466464,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,201.63690776652902,111.66959500033408,35.0
2021-12-28 18:11:49,78.400001168251,485.5,108.400001615286,3510515.89168125,1807.0,16.5,28.0,71.5,378.0,81.0,26.0,26.0,344.0,26832.141465696,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,201.63690776652902,111.19641874963418,34.0
2021-12-28 17:11:48,78.400001168251,486.0,110.700001649559,3510404.22208625,1806.0,14.0,29.0,70.5,375.0,81.0,26.0,26.5,341.0,26831.181464928,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,198.81465813498383,111.66959500033408,34.0
2021-12-28 16:11:47,78.400001168251,485.5,122.650001827627,3510294.44519625,1807.0,13.0,30.0,71.5,396.0,82.0,26.0,37.0,378.0,26830.22146416,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,212.93403095074132,109.77688999986276,18.0
2021-12-28 15:11:46,78.400001168251,485.0,120.20000179112,3510182.302425,1804.5,12.5,30.0,71.5,377.0,81.0,26.0,32.0,346.0,26829.261463392,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,208.68055866513888,112.14277125010267,31.0
2021-12-28 14:11:45,78.400001168251,486.5,113.400001689792,3510071.5791825,1804.5,14.5,29.0,70.5,371.0,81.0,26.0,30.0,337.0,26828.301462624,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,203.66379613827587,110.72324249986559,34.0
2021-12-28 13:11:45,78.400001168251,486.0,103.800001546741,3509962.27546875,1807.5,16.0,28.0,71.0,365.0,80.0,26.0,30.5,331.0,26827.341461856,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,193.08036001997957,109.30371375009418,34.0
2021-12-28 12:11:43,78.400001168251,485.5,103.800001546741,3509853.9181075,1805.0,16.0,28.0,72.0,368.0,81.0,26.0,27.0,334.0,26826.381461088,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,193.08036001997957,108.35736125009134,34.0
2021-12-28 11:11:43,78.400001168251,486.0,121.000001803041,3509743.194865,1806.0,11.5,30.0,71.5,382.0,81.0,26.0,29.5,353.0,26825.421460319998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,210.06944757472397,110.72324249986559,29.0
2021-12-28 10:11:43,78.400001168251,485.5,114.950001712888,3509631.52527,1805.0,13.0,29.0,71.5,372.0,81.0,26.0,26.5,338.0,26824.461459552,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,206.44756054757184,111.66959499986842,34.0
2021-12-28 09:11:41,78.400001168251,487.0,106.300001583993,3509520.8020275,1806.0,12.0,28.0,70.0,364.0,81.0,26.0,32.0,329.0,26823.501458783998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,197.7306577083203,110.72324250033125,35.0
2021-12-28 08:11:40,78.400001168251,487.0,102.150001522154,3509410.55196125,1807.5,14.0,27.0,71.0,362.0,81.0,26.0,30.5,326.0,26822.541458016,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,197.048614047365,110.25006624963135,36.0
2021-12-28 07:11:39,78.400001168251,486.0,110.300001643598,3509299.3555425,1807.5,12.5,29.0,71.5,377.0,81.0,26.0,31.5,344.0,26821.581457247998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,198.09626731968032,111.19641875009984,33.0
2021-12-28 06:11:39,78.8000011742115,486.5,106.500001586974,3509188.15912375,1804.5,13.0,28.0,71.0,364.0,81.0,26.0,30.5,326.0,26820.62145648,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,198.10268152338912,111.19641875009984,38.0
2021-12-28 05:11:38,78.400001168251,486.5,109.500001631677,3509080.748115,1805.0,13.5,29.0,72.0,368.0,81.0,26.0,29.5,332.0,26819.661455711997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,196.65948568907507,107.41100875008851,36.0
2021-12-28 04:11:39,78.400001168251,486.0,109.000001624227,3508970.0248725,1805.0,12.5,29.0,71.0,376.0,81.0,26.0,31.0,343.0,26818.701454944,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,195.76149716994792,110.72324249986559,33.0
2021-12-28 03:11:37,78.400001168251,487.0,108.400001615286,3508863.56021625,1808.5,15.0,28.0,70.5,362.0,81.0,26.0,28.0,327.0,26817.741454175997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,201.63690776652902,106.46465625008568,35.0
2021-12-28 02:11:37,78.400001168251,488.5,105.200001567602,3508758.0419125,1807.0,14.5,27.0,70.5,360.0,81.0,26.0,25.5,324.0,26816.781453408,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,202.93210178935573,105.51830375008285,36.0
2021-12-28 01:11:35,78.400001168251,486.0,111.150001656264,3508651.57725625,1807.5,13.0,29.0,71.5,374.0,81.0,26.0,31.0,340.0,26815.821452639997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,199.6228478021983,106.46465624962002,34.0
2021-12-28 00:11:35,78.400001168251,488.0,102.950001534075,3508545.1126,1805.0,12.5,28.0,70.5,359.0,81.0,26.0,28.5,323.0,26814.861451872,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,191.4992588059431,106.46465625008568,36.0
2021-12-27 23:11:33,78.400001168251,489.0,104.600001558661,3508441.013825,1807.0,13.0,28.0,70.5,360.0,81.0,26.0,30.0,324.0,26813.901451103997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,194.5684552802474,104.09877500031143,36.0
2021-12-27 22:11:33,78.400001168251,488.5,102.950001534075,3508335.022345,1807.5,13.0,28.0,70.0,357.0,81.0,26.0,26.5,320.0,26812.941450336,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,191.4992588059431,105.99147999985144,37.0
2021-12-27 21:11:31,78.400001168251,487.5,107.95000160858,3508229.50404125,1808.5,13.0,28.0,71.0,363.0,81.0,26.0,26.5,326.0,26811.981449567997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,200.7998541826265,105.51830375008285,37.0
2021-12-27 20:11:31,78.400001168251,486.5,107.600001603365,3508123.51256125,1805.0,13.0,28.0,71.0,364.0,81.0,26.0,26.5,328.0,26810.061448032,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,200.14881250625933,105.99147999985144,36.0
2021-12-27 19:11:30,78.400001168251,487.0,107.35000159964,3508017.047905,1808.5,14.0,28.0,71.0,368.0,81.0,26.0,27.5,331.0,26809.101447263998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,199.6837827374256,106.46465625008568,37.0
2021-12-27 18:11:30,78.400001168251,486.5,117.200001746416,3507909.16372,1805.0,13.5,29.0,71.5,383.0,81.0,26.0,29.0,348.0,26808.141446496,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,210.48850888364944,107.8841849998571,35.0
2021-12-27 17:11:28,78.400001168251,484.0,127.300001896918,3507791.81601,1804.5,13.0,31.0,72.0,398.0,81.0,26.0,32.0,376.0,26807.181445727998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,213.87769135906925,117.34770999988541,22.0
2021-12-27 16:11:29,78.400001168251,486.0,111.150001656264,3507676.361005,1805.0,14.0,29.0,71.0,375.0,81.0,26.0,29.0,339.0,26806.22144496,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,199.6228478021983,115.45500500034541,36.0
2021-12-27 15:11:27,78.400001168251,485.0,114.100001700222,3507563.7450575,1807.0,11.5,29.0,71.0,376.0,81.0,26.0,27.0,340.0,26805.261444191998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,204.92098006505387,112.61594749987125,36.0
2021-12-27 14:11:27,78.400001168251,487.5,104.050001550466,3507453.49499125,1806.0,12.5,27.0,71.0,360.0,81.0,26.0,25.0,327.0,26804.301443424,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,200.7137375587693,110.250066250097,33.0
2021-12-27 13:11:26,78.400001168251,487.5,104.850001562387,3507348.92304,1807.0,12.5,28.0,70.5,358.0,81.0,26.0,27.5,325.0,26803.341442655998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,195.03348504908297,104.57195125008002,33.0
2021-12-27 12:11:24,78.400001168251,488.0,105.450001571327,3507244.824265,1806.0,13.0,28.0,71.0,358.0,81.0,26.0,26.0,326.0,26802.381441888,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,196.14955649428384,104.09877499984577,32.0
2021-12-27 11:11:24,78.400001168251,488.0,106.500001586974,3507140.25231375,1807.0,14.0,28.0,70.5,359.0,81.0,26.0,27.5,326.0,26801.42144112,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,198.10268152338912,104.57195125008002,33.0
2021-12-27 10:11:23,78.400001168251,486.0,112.800001680851,3507035.20718625,1805.0,13.0,29.0,70.5,372.0,81.0,26.0,28.0,335.0,26800.461440352,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,202.5862099153215,105.0451274998486,37.0
2021-12-27 09:11:22,78.400001168251,486.0,110.100001640618,3506924.0107675,1806.0,14.0,29.0,70.5,372.0,81.0,26.0,28.5,337.0,26799.501439584,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,197.73707191202948,111.19641875009984,35.0
2021-12-27 08:11:21,78.400001168251,487.0,107.600001603365,3506818.49246375,1804.5,13.0,28.0,70.5,360.0,81.0,26.0,28.5,325.0,26798.541438816,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,200.14881250625933,105.51830375008285,35.0
2021-12-27 07:11:20,78.400001168251,486.5,106.750001590699,3506712.97416,1806.0,13.0,28.0,70.5,365.0,81.0,26.0,27.0,329.0,26797.581438048,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,198.56771129222284,105.51830374961719,36.0
2021-12-27 06:11:19,78.400001168251,488.5,105.450001571327,3506607.45585625,1807.5,12.0,28.0,71.0,357.0,81.0,26.0,26.0,323.0,26796.62143728,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,196.14955649428384,105.51830375008285,34.0
2021-12-27 05:11:18,78.400001168251,487.5,105.950001578778,3506501.9375525,1806.0,14.0,28.0,70.5,360.0,81.0,26.0,31.0,326.0,26795.661436512,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,197.07961603195312,105.51830375008285,34.0
2021-12-27 04:11:17,78.400001168251,487.5,107.35000159964,3506395.9460725,1806.0,13.0,28.0,71.5,359.0,81.0,26.0,27.0,326.0,26794.701435744002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,199.6837827374256,105.99147999985144,33.0
