Timestamp,Throttle Position [%],Oil_Press,Fuel_Rate,Total_Fuel,RPM,Fuel Filter Differential Pressure [kPa],Load,Oil Filter Differential Pressure [kPa],EXH_L,Coolant_Temp,Batt,Boost,EXH_R,SMH,EVENT_STATS,DIAG_STATS,Cumulative Idle Time [Hrs],Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-12-27 03:11:16,78.400001168251,488.5,105.200001567602,3506290.900945,1805.0,12.5,27.0,70.5,358.0,81.0,26.0,29.5,324.0,26793.741434976,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,202.93210178935573,105.04512750031427,34.0
2021-12-27 02:11:16,78.400001168251,488.0,102.500001527369,3506186.80217,1806.0,11.5,27.0,71.0,351.0,80.0,26.0,28.5,319.0,26792.781434208002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,197.72376837841242,104.09877499984577,32.0
2021-12-27 01:11:14,78.400001168251,488.5,105.450001571327,3506082.703395,1807.0,11.0,28.0,70.5,351.0,81.0,26.0,30.5,320.0,26791.82143344,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,196.14955649428384,104.09877499984577,31.0
2021-12-27 00:11:13,78.400001168251,488.5,105.200001567602,3505979.07779625,1805.0,14.5,28.0,71.0,357.0,81.0,26.0,28.0,323.0,26790.861432672,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,195.68452672545016,103.62559875007719,34.0
2021-12-26 23:11:13,78.400001168251,487.5,102.500001527369,3505874.505845,1809.5,13.5,27.0,70.5,353.0,80.0,26.0,27.5,321.0,26789.901431904,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,197.72376837841242,104.57195125008002,32.0
2021-12-26 22:11:13,78.400001168251,487.0,107.600001603365,3505770.40707,1807.5,13.5,28.0,71.5,354.0,81.0,26.0,28.5,322.0,26788.941431136,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,200.14881250625933,104.09877499984577,32.0
2021-12-26 21:11:14,78.400001168251,488.5,106.750001590699,3505667.2546475,1807.5,13.5,28.0,70.5,352.0,81.0,26.0,31.0,320.0,26787.981430368,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,198.56771129222284,103.1524225003086,32.0
2021-12-26 20:11:12,78.400001168251,489.0,100.800001502037,3505564.57540125,1806.0,12.5,27.0,70.5,356.0,81.0,26.0,27.5,322.0,26786.061428832003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,194.44444734189236,102.67924625007436,34.0
2021-12-26 19:11:11,78.400001168251,486.0,110.900001652539,3505456.69121625,1804.5,13.5,29.0,70.5,378.0,81.0,26.0,28.5,342.0,26785.101428064,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,199.1738535426347,107.8841849998571,36.0
2021-12-26 18:11:10,78.400001168251,487.5,115.300001718104,3505343.6020925,1805.0,11.5,29.0,70.5,382.0,81.0,26.0,33.0,351.0,26784.141427296003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,207.07615251096266,113.0891237501055,31.0
2021-12-26 17:11:10,78.400001168251,485.5,108.650001619011,3505230.0397925,1807.0,12.5,29.0,71.5,381.0,81.0,26.0,32.5,347.0,26783.181426528,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,195.13290520655713,113.56229999987409,34.0
2021-12-26 16:11:08,78.400001168251,487.5,106.750001590699,3505120.73607875,1805.0,12.0,28.0,71.0,357.0,81.0,26.0,27.5,323.0,26782.221425760003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,198.56771129222284,109.30371375009418,34.0
2021-12-26 15:11:07,78.400001168251,487.5,105.450001571327,3505017.58365625,1807.0,12.5,28.0,71.0,355.0,81.0,26.0,29.5,322.0,26781.261424992,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,196.14955649428384,103.15242249984294,33.0
2021-12-26 14:11:07,78.400001168251,488.0,106.300001583993,3504913.9580575,1805.0,12.0,27.0,71.0,360.0,81.0,26.0,26.0,326.0,26780.301424224002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,205.05401540122105,103.62559875007719,34.0
2021-12-26 13:11:07,78.400001168251,487.0,104.850001562387,3504810.33245875,1806.0,13.0,28.0,70.5,357.0,81.0,26.0,28.0,322.0,26779.341423456,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,195.03348504908297,103.62559875007719,35.0
2021-12-26 12:11:06,78.8000011742115,487.5,107.100001595914,3504707.18003625,1806.0,13.5,28.0,71.0,359.0,81.0,26.0,26.5,326.0,26778.381422688002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,199.21875296859002,103.15242249984294,33.0
2021-12-26 11:11:05,78.400001168251,488.5,104.050001550466,3504603.5544375,1804.5,12.0,28.0,70.5,364.0,81.0,26.0,27.0,332.0,26777.42142192,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,193.54538978881325,103.62559875007719,32.0
2021-12-26 10:11:04,78.400001168251,487.5,105.700001575053,3504500.402015,1805.0,13.0,28.0,71.0,354.0,81.0,26.0,24.0,322.0,26776.461421152002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,196.6145862631194,103.15242249984294,32.0
2021-12-26 09:11:04,78.400001168251,487.5,101.300001509488,3504395.83006375,1806.0,13.0,28.0,70.0,355.0,81.0,26.0,27.0,322.0,26775.501420384,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,188.4300623316369,104.57195125008002,33.0
2021-12-26 08:11:04,78.400001168251,489.5,105.450001571327,3504292.204465,1807.5,13.5,28.0,70.0,356.0,80.0,26.0,28.5,322.0,26774.541419616,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,196.14955649428384,103.62559875007719,34.0
2021-12-26 07:11:03,78.400001168251,490.0,103.800001546741,3504188.57886625,1808.5,12.5,27.0,69.5,355.0,81.0,26.0,27.0,321.0,26773.581418848,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,200.23148446516396,103.62559875007719,34.0
2021-12-26 06:11:02,78.400001168251,487.0,102.700001530349,3504084.9532675,1806.0,13.0,28.0,71.0,357.0,80.0,26.0,32.5,323.0,26772.62141808,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,191.03422903710754,103.62559875007719,34.0
2021-12-26 05:11:01,78.400001168251,489.5,102.700001530349,3503978.48861125,1808.5,11.0,27.0,71.0,362.0,81.0,26.0,33.0,329.0,26771.661417312,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,198.1095708532967,106.46465624962002,33.0
2021-12-26 04:10:59,78.400001168251,489.0,110.100001640618,3503872.9703075,1807.5,13.0,28.0,70.5,353.0,81.0,26.0,31.5,323.0,26770.701416544,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,204.79911019460195,105.51830375008285,30.0
2021-12-26 03:10:59,78.400001168251,488.5,105.200001567602,3503769.817885,1806.0,12.0,28.0,70.0,353.0,80.0,26.0,31.5,321.0,26769.741415776,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,195.68452672545016,103.1524225003086,32.0
2021-12-26 02:10:58,78.8000011742115,488.5,100.000001490116,3503666.19228625,1805.0,14.5,27.0,71.0,352.0,81.0,26.0,31.5,320.0,26768.781415008,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,192.90123744235342,103.62559874961153,32.0
2021-12-26 01:10:57,78.400001168251,488.0,103.800001546741,3503562.5666875,1805.0,14.0,28.0,70.5,359.0,80.0,26.0,33.0,327.0,26767.82141424,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,193.08036001997957,103.62559875007719,32.0
2021-12-26 00:10:55,78.400001168251,489.0,105.200001567602,3503458.4679125,1807.0,13.5,27.0,70.0,347.0,81.0,26.0,30.5,317.0,26766.861413472,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,202.93210178935573,104.09877500031143,30.0
2021-12-25 23:10:55,78.8000011742115,488.0,102.500001527369,3503355.78866625,1807.0,12.5,27.0,70.5,348.0,81.0,26.0,27.5,316.0,26765.901412704,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,197.72376837841242,102.6792462496087,32.0
2021-12-25 22:10:54,78.400001168251,487.5,102.150001522154,3503253.58259625,1806.0,12.0,28.0,70.0,350.0,81.0,26.0,28.0,318.0,26764.941411936,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,190.01116354567338,102.20607000030577,32.0
2021-12-25 21:10:53,78.400001168251,488.5,104.050001550466,3503151.37652625,1807.0,12.0,27.0,70.5,351.0,81.0,26.0,27.5,319.0,26763.981411168,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,200.7137375587693,102.20606999984011,32.0
2021-12-25 20:10:52,78.400001168251,488.5,104.400001555681,3503048.69728,1805.0,10.5,28.0,70.0,350.0,80.0,26.0,30.0,318.0,26762.061409632002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,194.19643146518044,102.67924625007436,32.0
2021-12-25 19:10:51,78.400001168251,487.5,100.000001490116,3502944.598505,1806.0,12.5,27.0,70.0,352.0,81.0,26.0,31.5,320.0,26761.101408864,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,192.90123744235342,104.09877499984577,32.0
2021-12-25 18:10:51,78.400001168251,488.0,105.450001571327,3502840.97290625,1809.5,12.5,28.0,70.5,363.0,81.0,26.0,31.0,331.0,26760.141408096002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,196.14955649428384,103.62559875007719,32.0
2021-12-25 17:10:51,78.400001168251,487.5,108.400001615286,3502736.87413125,1808.5,12.5,28.0,70.5,355.0,81.0,26.0,31.0,320.0,26759.181407328,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,201.63690776652902,104.09877499984577,35.0
2021-12-25 16:10:49,78.400001168251,488.0,101.900001518428,3502631.3558275,1807.0,11.0,28.0,70.0,356.0,81.0,26.0,30.5,323.0,26758.221406560002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,189.54613377683782,105.51830375008285,33.0
2021-12-25 15:10:48,78.400001168251,488.0,112.600001677871,3502523.94481875,1808.5,13.5,29.0,70.5,373.0,81.0,26.0,31.0,341.0,26757.261405792,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,202.22701450767065,107.41100875008851,32.0
2021-12-25 14:10:48,78.400001168251,487.5,112.600001677871,3502415.11428125,1804.5,13.0,29.0,71.0,377.0,81.0,26.0,30.5,346.0,26756.301405024,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,202.22701450767065,108.83053749985993,31.0
2021-12-25 13:10:46,78.400001168251,486.0,129.450001928955,3502305.8105675,1801.0,11.0,32.0,71.0,370.0,81.0,26.0,35.0,342.0,26755.341404256,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,210.6933625145752,109.30371375009418,28.0
2021-12-25 12:10:45,78.400001168251,488.0,101.300001509488,3502199.8190875,1809.5,12.5,28.0,71.0,360.0,81.0,26.0,31.5,328.0,26754.381403488,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,188.4300623316369,105.99147999985144,32.0
2021-12-25 11:10:45,78.8000011742115,487.5,106.300001583993,3502091.9349025,1804.5,13.0,28.0,70.5,364.0,81.0,26.0,30.5,331.0,26753.42140272,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,197.7306577083203,107.88418500032276,33.0
2021-12-25 10:10:44,78.8000011742115,488.0,108.400001615286,3501983.104365,1805.0,12.0,28.0,70.5,363.0,81.0,26.0,32.5,329.0,26752.461401952,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,201.63690776652902,108.83053749985993,34.0
2021-12-25 09:10:42,78.400001168251,486.5,104.050001550466,3501876.1665325,1805.0,14.0,27.0,71.5,360.0,81.0,26.0,29.5,329.0,26751.501401184,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,200.7137375587693,106.93783249985427,31.0
2021-12-25 08:10:41,78.400001168251,488.0,104.850001562387,3501772.0677575,1807.0,12.5,28.0,70.5,360.0,81.0,26.0,30.5,326.0,26750.541400416,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,195.03348504908297,104.09877500031143,34.0
2021-12-25 07:10:41,78.400001168251,489.0,104.400001555681,3501668.44215875,1809.5,12.5,28.0,71.0,360.0,80.0,26.0,31.5,327.0,26749.581399648,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,194.19643146518044,103.62559875007719,33.0
2021-12-25 06:10:40,78.400001168251,489.0,103.800001546741,3501566.709265,1807.0,11.5,27.0,70.0,354.0,81.0,26.0,34.0,321.0,26748.62139888,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,200.23148446516396,101.73289374960586,33.0
2021-12-25 05:10:38,78.400001168251,489.0,109.500001631677,3501464.03001875,1809.5,13.5,28.0,71.0,358.0,81.0,26.0,31.5,325.0,26747.661398112,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,203.68303874939917,102.67924625007436,33.0
2021-12-25 04:10:38,78.400001168251,488.5,103.550001543015,3501359.93124375,1806.0,12.5,27.0,70.5,355.0,80.0,26.0,29.5,321.0,26746.701397344,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,199.7492313715567,104.09877500031143,34.0
2021-12-25 03:10:37,78.400001168251,487.5,102.950001534075,3501254.88611625,1808.5,13.0,27.0,71.0,360.0,81.0,26.0,33.5,327.0,26745.741396576,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,198.59182394690396,105.0451274998486,33.0
2021-12-25 02:10:35,78.8000011742115,488.0,106.750001590699,3501151.73369375,1806.0,12.5,28.0,70.5,357.0,80.0,26.0,33.0,326.0,26744.781395808,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,198.56771129222284,103.15242249984294,31.0
2021-12-25 01:10:35,78.400001168251,488.5,102.500001527369,3501047.63491875,1805.0,12.5,28.0,70.5,357.0,81.0,26.0,32.0,323.0,26743.82139504,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,190.66220522204057,104.09877500031143,34.0
2021-12-25 00:10:34,78.400001168251,489.0,106.750001590699,3500944.00932,1805.0,11.5,28.0,70.0,357.0,80.0,26.0,32.5,324.0,26742.861394272,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,198.56771129222284,103.62559874961153,33.0
2021-12-24 23:10:33,78.400001168251,489.0,101.650001514703,3500840.8568975,1806.0,12.0,27.0,71.0,352.0,81.0,26.0,29.5,320.0,26741.901393504,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,196.08410786015241,103.1524225003086,32.0
2021-12-24 22:10:33,78.400001168251,489.0,102.500001527369,3500739.12400375,1805.0,15.0,27.0,70.0,350.0,80.0,26.0,29.5,320.0,26740.941392736,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,197.72376837841242,101.73289375007153,30.0
2021-12-24 21:10:31,78.400001168251,487.0,117.200001746416,3500635.97158125,1807.5,11.5,30.0,71.5,385.0,81.0,26.0,36.5,360.0,26739.981391968,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,203.47222525419446,103.15242249984294,25.0
2021-12-24 20:10:31,78.400001168251,487.5,109.850001636893,3500527.14104375,1805.0,12.5,28.0,70.5,368.0,81.0,26.0,30.5,334.0,26738.061390432,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,204.33408042576824,108.83053749985993,34.0
2021-12-24 19:10:30,78.400001168251,486.5,111.150001656264,3500415.47144875,1805.0,12.5,29.0,71.5,379.0,81.0,26.0,32.0,348.0,26737.101389664,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,199.6228478021983,111.66959500033408,31.0
2021-12-24 18:10:29,78.400001168251,487.5,108.650001619011,3500299.5432675,1805.0,12.5,28.0,71.0,378.0,81.0,26.0,35.0,342.0,26736.141388896,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,202.10193753536274,115.92818124964833,36.0
2021-12-24 17:10:28,78.400001168251,489.0,109.500001631677,3500188.820025,1803.5,12.0,29.0,71.0,364.0,81.0,26.0,30.0,330.0,26735.181388128,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,196.65948568907507,110.72324250033125,34.0
2021-12-24 16:10:28,78.400001168251,488.0,106.500001586974,3500083.30172125,1804.5,11.5,29.0,70.5,355.0,81.0,26.0,30.0,323.0,26734.22138736,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,191.27155457430675,105.51830374961719,32.0
2021-12-24 15:10:27,78.400001168251,487.0,100.800001502037,3499976.837065,1807.0,12.0,27.0,70.5,362.0,81.0,26.0,30.5,327.0,26733.261386592,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,194.44444734189236,106.46465625008568,35.0
2021-12-24 14:10:26,78.400001168251,489.0,103.30000153929,3499869.42605625,1807.0,12.5,27.0,71.0,360.0,81.0,26.0,29.5,325.0,26732.301385824,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,199.26697827795138,107.41100875008851,35.0
2021-12-24 13:10:25,78.400001168251,487.0,104.850001562387,3499763.43457625,1808.5,10.5,28.0,70.5,354.0,81.0,26.0,31.5,322.0,26731.341385056,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,195.03348504908297,105.99147999985144,32.0
2021-12-24 12:10:24,78.400001168251,486.5,119.600001782179,3499645.14051375,1806.0,11.5,30.0,71.5,385.0,81.0,26.0,33.5,358.0,26730.381384288,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,207.63889198294964,118.2940625003539,27.0
2021-12-24 11:10:23,78.400001168251,486.5,117.200001746416,3499530.63186125,1807.5,10.5,30.0,71.0,382.0,81.0,26.0,34.5,353.0,26729.42138352,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,203.47222525419446,114.50865249987692,29.0
2021-12-24 10:10:23,78.400001168251,486.0,120.20000179112,3499416.12320875,1804.5,13.5,30.0,70.5,384.0,81.0,26.0,34.0,354.0,26728.461382752,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,208.68055866513888,114.50865249987692,30.0
2021-12-24 09:10:21,78.400001168251,487.5,124.000001847744,3499298.3023225,1804.5,12.5,31.0,71.5,387.0,81.0,26.0,40.0,357.0,26727.501381984,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,208.33333643774193,117.82088625011966,30.0
2021-12-24 08:10:21,78.400001168251,487.0,109.500001631677,3499180.9546125,1805.0,12.5,28.0,71.0,376.0,82.0,26.0,31.5,341.0,26726.541381216,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,203.68303874939917,117.34770999988541,35.0
2021-12-24 07:10:21,78.400001168251,486.0,112.00000166893,3499063.6069025,1807.0,13.0,29.0,71.0,392.0,82.0,26.0,38.0,365.0,26725.581380448,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,201.14942828471627,117.34770999988541,27.0
2021-12-24 06:10:19,78.8000011742115,486.0,122.650001827627,3498946.73236875,1802.5,10.5,31.0,71.0,383.0,81.0,26.0,36.0,353.0,26724.62137968,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,206.06519124265287,116.87453375011683,30.0
2021-12-24 05:10:18,78.400001168251,487.0,116.600001737475,3498831.75054,1804.5,12.5,30.0,71.0,383.0,81.0,26.0,33.0,353.0,26723.661378912,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,202.4305585720052,114.98182875011116,30.0
2021-12-24 04:10:18,78.400001168251,486.0,129.700001932681,3498712.98330125,1801.0,9.0,32.0,71.0,398.0,81.0,26.0,39.5,382.0,26722.701378144,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,211.1002635623063,118.76723875012249,16.0
2021-12-24 03:10:18,78.400001168251,487.5,103.800001546741,3498597.05512,1807.0,12.5,28.0,70.5,384.0,81.0,26.0,34.0,352.0,26721.741377375998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,193.08036001997957,115.92818124964833,32.0
2021-12-24 02:10:16,78.400001168251,486.5,124.200001850724,3498482.07329125,1801.5,11.0,31.0,71.0,392.0,81.0,26.0,38.0,369.0,26720.781376608,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,208.66935794812497,114.98182875011116,23.0
2021-12-24 01:10:15,78.400001168251,486.5,122.300001822412,3498366.61828625,1804.5,12.5,30.0,70.5,389.0,81.0,26.0,36.0,365.0,26719.821375839998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,212.3263920527986,115.45500499987975,24.0
2021-12-24 00:10:15,78.400001168251,486.5,112.600001677871,3498251.6364575,1806.0,11.5,29.0,70.5,377.0,81.0,26.0,31.0,345.0,26718.861375072,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,202.22701450767065,114.98182875011116,32.0
2021-12-23 23:10:14,78.400001168251,487.0,114.700001709163,3498137.127805,1808.5,11.5,30.0,70.5,380.0,81.0,26.0,35.0,349.0,26717.901374303998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,199.1319474117413,114.50865249987692,31.0
2021-12-23 22:10:13,78.400001168251,489.0,109.250001627952,3498022.14597625,1807.5,10.0,28.0,71.0,371.0,81.0,26.0,31.0,336.0,26716.941373536,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,203.2180089805655,114.98182875011116,35.0
2021-12-23 21:10:13,78.400001168251,488.5,106.500001586974,3497912.36908625,1806.0,11.5,28.0,70.5,361.0,81.0,26.0,30.0,326.0,26715.981372767998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,198.10268152338912,109.77688999986276,35.0
2021-12-23 20:10:11,78.400001168251,486.5,115.550001721829,3497806.8507825,1805.0,12.0,30.0,71.5,367.0,81.0,26.0,30.5,332.0,26714.061371232,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,200.60764187817534,105.51830375008285,35.0
2021-12-23 19:10:11,78.400001168251,488.0,105.450001571327,3497700.8593025,1806.0,12.5,28.0,70.5,363.0,81.0,26.0,32.0,326.0,26713.101370464,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,196.14955649428384,105.9914800003171,37.0
2021-12-23 18:10:10,78.400001168251,488.5,110.100001640618,3497595.34099875,1805.0,13.0,28.0,70.5,365.0,81.0,26.0,29.0,328.0,26712.141369696,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,204.79911019460195,105.51830374961719,37.0
2021-12-23 17:10:09,78.8000011742115,488.0,108.650001619011,3497487.45681375,1807.0,10.0,29.0,71.0,369.0,81.0,26.0,33.5,335.0,26711.181368928,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,195.13290520655713,107.88418500032276,34.0
2021-12-23 16:10:08,78.400001168251,488.0,108.400001615286,3497382.41168625,1805.0,11.5,29.0,70.5,364.0,81.0,26.0,34.5,328.0,26710.22136816,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,194.68391094699354,105.0451274998486,36.0
2021-12-23 15:10:07,78.400001168251,489.0,107.100001595914,3497276.42020625,1807.0,13.0,29.0,70.0,362.0,81.0,26.0,30.0,329.0,26709.261367392,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,192.34914079725934,105.99147999985144,33.0
2021-12-23 14:10:06,78.400001168251,489.0,103.800001546741,3497170.42872625,1807.5,9.5,28.0,71.0,373.0,81.0,26.0,30.5,340.0,26708.301366624,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,193.08036001997957,105.9914800003171,33.0
2021-12-23 13:10:05,78.400001168251,488.5,114.700001709163,3497064.43724625,1806.0,12.0,29.0,70.5,363.0,81.0,26.0,32.0,327.0,26707.341365856,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,205.99856628800828,105.99147999985144,36.0
2021-12-23 12:10:04,78.400001168251,489.0,107.100001595914,3496957.97259,1807.0,11.0,28.0,70.5,357.0,81.0,26.0,28.0,323.0,26706.381365088,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,199.21875296859002,106.46465625008568,34.0
2021-12-23 11:10:03,78.400001168251,488.5,111.400001659989,3496850.088405,1804.5,12.5,29.0,71.5,363.0,81.0,26.0,31.0,327.0,26705.42136432,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,200.07184206176186,107.8841849998571,36.0
2021-12-23 10:10:02,78.400001168251,488.0,106.500001586974,3496737.94563375,1804.5,13.5,28.0,71.0,378.0,81.0,26.0,29.5,347.0,26704.461363552,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,198.10268152338912,112.14277125010267,31.0
2021-12-23 09:10:02,79.200001180172,487.0,126.950001891702,3496625.8028625,1810.5,8.5,31.0,70.5,387.0,81.0,26.0,35.0,356.0,26703.501362783998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,213.28965371589717,112.14277125010267,31.0
2021-12-23 08:10:00,79.200001180172,487.5,137.40000204742,3496508.92832875,1804.5,11.0,33.0,71.5,395.0,81.0,26.0,41.0,374.0,26702.541362016,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,216.85606383746847,116.87453374965116,21.0
2021-12-23 07:09:59,79.200001180172,487.0,121.250001806766,3496390.63426625,1806.0,10.5,30.0,71.0,393.0,81.0,26.0,37.0,368.0,26701.581361247998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,210.50347535896873,118.2940625003539,25.0
2021-12-23 06:09:59,79.200001180172,488.5,124.55000185594,3496269.9743225,1807.0,11.0,31.0,71.0,397.0,81.0,26.0,38.0,379.0,26700.62136048,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,209.257395591297,120.65994374966249,18.0
2021-12-23 05:09:57,79.200001180172,487.0,118.300001762807,3496144.58261625,1809.5,12.0,30.0,71.5,398.0,82.0,26.0,36.5,376.0,26699.661359711998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,205.38194750487324,125.3917062501423,22.0
2021-12-23 04:09:57,79.200001180172,485.0,160.300002388656,3496018.2445575,1806.0,9.5,38.0,71.5,412.0,81.0,26.0,41.5,405.0,26698.701358944,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,219.70943309848684,126.33805875014514,7.0
2021-12-23 03:09:55,79.200001180172,487.0,142.500002123415,3495892.379675,1806.0,10.0,35.0,70.5,425.0,81.0,26.0,47.0,416.0,26697.741358175997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,212.05357458841516,125.86488249991089,9.0
2021-12-23 02:09:54,79.200001180172,487.5,115.550001721829,3495764.6220875,1811.0,12.5,29.0,71.0,415.0,81.0,26.0,32.0,391.0,26696.781357408,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,207.52514677052622,127.75758749991655,24.0
2021-12-23 01:09:54,79.200001180172,488.5,123.150001835078,3495636.8645,1806.0,11.0,31.0,71.0,405.0,81.0,26.0,39.5,384.0,26695.821356639997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,206.90524501861222,127.75758749991655,21.0
2021-12-23 00:09:53,79.200001180172,487.5,121.000001803041,3495513.36549875,1808.5,12.5,30.0,71.5,400.0,81.0,26.0,34.5,381.0,26694.861355872,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,210.06944757472397,123.49900125013664,19.0
2021-12-22 23:09:52,78.400001168251,488.5,123.150001835078,3495390.33967375,1805.0,11.5,31.0,71.0,393.0,81.0,26.0,38.5,367.0,26693.901355103997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,206.90524501861222,123.0258249999024,26.0
2021-12-22 22:09:52,78.400001168251,486.5,121.250001806766,3495265.42114375,1802.5,13.0,31.0,71.5,395.0,81.0,26.0,37.0,367.0,26692.941354336,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,203.71304066996973,124.91852999990806,28.0
2021-12-22 21:09:52,78.400001168251,489.0,116.000001728535,3495146.653905,1807.5,13.5,29.0,71.0,400.0,81.0,26.0,30.0,379.0,26691.981353567997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,208.33333643774245,118.76723875012249,21.0
2021-12-22 20:09:52,78.400001168251,490.5,109.850001636893,3495026.4671375,1804.5,14.5,29.0,70.5,388.0,82.0,26.0,28.5,357.0,26690.146352099997,,,,,,,SLM00576,Fernando de Noronha,0.8750007000016922,1632,473.28,197.2880776524659,120.1867674998939,31.0
2021-12-22 19:09:50,78.400001168251,491.0,119.600001782179,3494908.173075,1803.5,13.0,30.0,71.0,384.0,81.0,26.0,29.5,354.0,26689.2713514,,,,,,,SLM00576,Fernando de Noronha,0.8750006999980542,1632,489.6,207.63889198294964,118.2940625003539,30.0
2021-12-22 18:09:50,78.400001168251,491.0,114.100001700222,3494790.825365,1809.5,15.0,29.0,71.5,376.0,81.0,26.0,34.0,342.0,26688.3963507,,,,,,,SLM00576,Fernando de Noronha,0.8750006999980542,1632,473.28,204.92098006505387,117.34770999988541,34.0
2021-12-22 17:09:49,78.400001168251,492.0,114.950001712888,3494674.4240075,1806.0,14.5,30.0,71.0,373.0,81.0,26.0,34.0,338.0,26687.52135,,,,,,,SLM00576,Fernando de Noronha,0.8750007000016922,1632,489.6,199.56597519598608,116.40135749988258,35.0
2021-12-22 16:09:47,78.400001168251,492.0,117.700001753867,3494561.33488375,1807.0,12.5,30.0,71.0,385.0,81.0,26.0,33.5,356.0,26686.646349299997,,,,,,,SLM00576,Fernando de Noronha,0.8750007000016922,1632,489.6,204.34028082268574,113.0891237501055,29.0
2021-12-22 15:09:48,78.400001168251,495.0,82.7500012330711,3494457.709285,1808.5,14.0,24.0,70.5,326.0,80.0,26.0,22.5,290.0,26685.7713486,,,,,,,SLM00576,Fernando de Noronha,0.8750006999980542,1632,391.68,179.5789957314911,103.62559875007719,36.0
2021-12-22 14:09:47,78.0000011622906,530.0,197.850002948195,3494301.08794625,1800.0,14.0,46.0,62.5,534.0,72.0,26.0,111.0,522.0,26684.8963479,,,,,,,SLM00576,Fernando de Noronha,0.8750006999980542,1632,750.72,224.014948990257,156.62133874977008,12.0
2021-12-22 03:09:37,78.8000011742115,481.5,204.250003043562,3494154.40330875,1797.5,12.5,47.0,73.0,533.0,82.0,26.0,101.5,531.0,26683.22134656,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,767.04,226.34087216706783,146.68463749997318,2.0
2021-12-22 02:09:36,78.0000011622906,495.5,95.600001424551,3494020.96760625,1807.0,14.5,26.0,70.0,328.0,80.0,26.0,26.5,294.0,26682.42134592,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,424.32,191.5064131100781,133.43570249993354,34.0
2021-12-22 01:09:35,78.400001168251,493.5,80.4000011980534,3493916.86883125,1808.5,16.5,24.0,71.5,309.0,80.0,26.0,23.0,270.0,26681.62134528,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,391.68,174.47916926660895,104.09877500031143,39.0
2021-12-22 00:09:34,78.400001168251,484.0,189.050002817065,3493767.34513625,1797.5,14.5,44.0,73.0,520.0,82.0,26.0,87.5,514.0,26680.82134464,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,718.08,223.7807798497455,149.52369499998167,6.0
2021-12-21 23:09:34,78.0000011622906,525.0,191.200002849102,3493573.81605,1796.5,16.0,45.0,64.0,524.0,77.0,26.0,108.5,511.0,26679.521343599998,,,,,,,SLM00576,Fernando de Noronha,0.5000004000030458,1632,734.4,221.29629959386804,193.5290862498805,13.0
2021-12-17 03:07:53,79.6000011861324,468.0,215.050003204495,3493503.785965,1798.0,8.5,50.0,77.5,544.0,86.0,26.0,103.5,542.0,26678.146342499997,,,,,,,SLM00576,Fernando de Noronha,0.8750007000016922,1632,816.0,224.01042000468232,70.03008500020951,2.0
2021-12-17 02:07:53,79.6000011861324,468.5,202.850003022701,3493290.8566525,1806.0,10.0,48.0,77.0,544.0,86.0,26.0,106.5,541.0,26677.2713418,,,,,,,SLM00576,Fernando de Noronha,0.8750006999980542,1632,783.36,220.10634008539603,212.9293124997057,3.0
2021-12-17 01:07:52,79.6000011861324,467.0,215.050003204495,3493079.34686875,1798.0,11.0,50.0,77.5,546.0,86.0,26.0,107.5,544.0,26676.3963411,,,,,,,SLM00576,Fernando de Noronha,0.8750006999980542,1632,816.0,224.01042000468232,211.5097837499343,2.0
2021-12-17 00:07:50,79.6000011861324,470.5,198.550002958626,3492868.7834375,1802.5,11.5,46.0,77.0,529.0,86.0,26.0,83.0,523.0,26675.5213404,,,,,,,SLM00576,Fernando de Noronha,0.8750007000016922,1632,750.72,224.8075214658356,210.56343125039712,6.0
2021-12-16 23:07:50,79.6000011861324,469.0,197.850002948195,3492669.10306,1800.0,11.0,46.0,77.0,531.0,86.0,26.0,88.0,525.0,26674.646339699997,,,,,,,SLM00576,Fernando de Noronha,0.8750007000016922,1632,750.72,224.014948990257,199.68037749966606,6.0
2021-12-16 22:07:49,79.6000011861324,471.0,208.150003101677,3492468.47633,1804.5,9.5,48.0,77.0,531.0,85.0,26.0,89.5,526.0,26673.771339,,,,,,,SLM00576,Fernando de Noronha,0.8750006999980542,1632,783.36,225.85720822664604,200.62673000013456,5.0
2021-12-16 21:07:47,79.6000011861324,469.5,192.000002861023,3492268.32277625,1801.0,10.0,44.0,76.5,533.0,85.0,26.0,89.5,526.0,26672.8963383,,,,,,,SLM00576,Fernando de Noronha,0.8750006999980542,1632,718.08,227.27273065935486,200.1535537499003,7.0
2021-12-16 20:07:47,79.6000011861324,470.0,198.3000029549,3492069.58875125,1801.0,10.0,48.0,76.5,531.0,86.0,26.0,93.5,525.0,26671.116574971427,,,,,,,SLM00576,Fernando de Noronha,0.9047626285719161,1632,783.36,215.16927403960503,198.7340250001289,6.0
2021-12-16 19:07:46,79.6000011861324,469.5,201.300002999604,3491870.38155,1803.5,11.5,46.0,76.5,530.0,85.0,26.0,82.5,525.0,26670.211812342855,,,,,,,SLM00576,Fernando de Noronha,0.9047626285719161,1632,750.72,227.92119904846464,199.20720124989748,5.0
2021-12-16 18:07:45,79.6000011861324,471.5,197.350002940744,3491672.5938775,1801.0,11.5,47.0,77.0,531.0,85.0,26.0,85.0,525.0,26669.307049714283,,,,,,,SLM00576,Fernando de Noronha,0.9047626285719161,1632,767.04,218.69459545738476,197.78767250012606,6.0
2021-12-16 17:07:44,79.6000011861324,471.5,203.550003033131,3491473.8598525,1798.0,9.5,47.0,76.5,529.0,85.0,26.0,92.0,522.0,26668.402287085715,,,,,,,SLM00576,Fernando de Noronha,0.9047626285682782,1632,767.04,225.5651629356505,198.7340250001289,7.0
2021-12-16 16:07:43,79.6000011861324,469.0,196.400002926588,3491275.1258275,1801.5,10.5,45.0,77.0,529.0,86.0,26.0,83.5,524.0,26667.497524457143,,,,,,,SLM00576,Fernando de Noronha,0.9047626285719161,1632,734.4,227.31481820206943,198.73402499966323,5.0
2021-12-16 15:07:42,79.6000011861324,468.0,190.950002845377,3491076.3918025,1797.5,13.5,45.0,77.0,529.0,86.0,26.0,81.0,523.0,26666.59276182857,,,,,,,SLM00576,Fernando de Noronha,0.9047626285719161,1632,734.4,221.00694773770488,198.7340250001289,6.0
2021-12-16 14:07:42,79.6000011861324,478.5,111.750001665205,3490884.282245,1812.0,13.0,29.0,74.0,387.0,82.0,26.0,29.0,354.0,26665.6879992,,,,,,,SLM00576,Fernando de Noronha,0.9047626285719161,1632,473.28,200.70043402515267,192.10955750010908,33.0
2021-12-16 13:07:41,79.6000011861324,470.5,207.200003087521,3490678.9237525,1801.5,10.5,48.0,76.0,536.0,84.0,26.0,97.0,532.0,26664.783236571428,,,,,,,SLM00576,Fernando de Noronha,0.9047626285719161,1632,783.36,224.82639223906358,205.35849249968305,4.0
2021-12-16 12:07:41,79.6000011861324,471.0,209.700003124774,3490470.25302625,1801.5,11.5,48.0,75.5,535.0,84.0,26.0,97.5,532.0,26663.878473942856,,,,,,,SLM00576,Fernando de Noronha,0.9047626285719161,1632,783.36,227.5390658905968,208.67072625039145,3.0
2021-12-16 11:07:40,79.6000011861324,470.0,211.400003150105,3490260.16277125,1802.5,11.5,48.0,77.0,537.0,85.0,26.0,110.0,533.0,26662.973711314284,,,,,,,SLM00576,Fernando de Noronha,0.9047626285719161,1632,783.36,229.38368397363823,210.0902549996972,4.0
2021-12-16 10:07:39,79.6000011861324,468.0,205.700003065169,3490049.59934,1798.0,10.5,49.0,76.0,538.0,85.0,26.0,102.0,536.0,26662.068948685715,,,,,,,SLM00576,Fernando de Noronha,0.9047626285682782,1632,799.68,218.64371074103846,210.56343124993145,2.0
2021-12-16 09:07:39,79.6000011861324,470.5,223.000003322959,3489836.19685125,1805.0,11.0,49.0,77.0,539.0,86.0,26.0,112.5,538.0,26661.164186057144,,,,,,,SLM00576,Fernando de Noronha,0.9047626285719161,1632,799.68,237.03231645722687,213.4024887504056,1.0
2021-12-16 08:07:38,79.6000011861324,469.0,210.200003132224,3489621.37483375,1803.5,10.0,49.0,77.5,543.0,86.0,26.0,112.5,542.0,26660.25942342857,,,,,,,SLM00576,Fernando de Noronha,0.9047626285719161,1632,799.68,223.42687407761906,214.82201749971136,1.0
2021-12-16 07:07:37,79.6000011861324,468.5,212.100003160536,3489406.07964,1802.5,11.0,49.0,77.0,539.0,86.0,26.0,108.5,538.0,26659.3546608,,,,,,,SLM00576,Fernando de Noronha,0.9047626285719161,1632,799.68,225.44643193084184,215.2951937499456,1.0
2021-12-16 06:07:37,79.200001180172,472.0,209.950003128499,3489194.56985625,1798.0,10.5,48.0,75.5,530.0,84.0,26.0,102.0,529.0,26658.449898171428,,,,,,,SLM00576,Fernando de Noronha,0.9047626285719161,1632,783.36,227.81033325574978,211.5097837499343,1.0
2021-12-16 05:07:35,79.200001180172,472.5,210.200003132224,3488985.89913,1797.5,12.5,49.0,75.5,524.0,84.0,26.0,104.5,523.0,26657.545135542856,,,,,,,SLM00576,Fernando de Noronha,0.9047626285719161,1632,799.68,223.42687407761906,208.67072625039145,1.0
2021-12-16 04:07:34,79.200001180172,472.5,211.600003153086,3488777.22840375,1800.0,11.5,49.0,75.5,527.0,84.0,26.0,105.0,525.0,26656.640372914284,,,,,,,SLM00576,Fernando de Noronha,0.9047626285719161,1632,799.68,224.91496933788903,208.6707262499258,2.0
2021-12-16 03:07:34,79.200001180172,473.5,204.250003043562,3488569.03085375,1800.0,14.5,47.0,75.5,525.0,83.0,26.0,96.5,520.0,26655.735610285716,,,,,,,SLM00576,Fernando de Noronha,0.9047626285682782,1632,767.04,226.34087216706783,208.19754999969155,5.0
2021-12-16 02:07:32,78.400001168251,478.0,209.100003115833,3488361.77965625,1793.0,12.5,48.0,74.0,528.0,83.0,26.0,110.0,524.0,26654.830847657144,,,,,,,SLM00576,Fernando de Noronha,0.9047626285719161,1632,783.36,226.88802421422852,207.25119750015438,4.0
2021-12-16 01:07:32,78.0000011622906,496.5,97.8500014580786,3488256.2613525,1802.5,16.0,27.0,71.0,345.0,80.0,26.0,62.5,303.0,26653.926085028572,,,,,,,SLM00576,Fernando de Noronha,0.9047626285719161,1632,440.64,188.75386083734296,105.51830375008285,42.0
2021-12-15 13:07:21,78.400001168251,488.5,83.1500012390316,3488189.070325,1808.5,10.5,24.0,71.5,310.0,80.0,26.0,27.0,272.0,26652.0768772,,,,,,,SLM00576,Fernando de Noronha,0.9444451999988814,1632,391.68,180.44705129998175,67.19102749973536,38.0
2021-12-15 12:07:19,78.400001168251,485.5,79.8000011891127,3488079.76661125,1808.5,10.5,23.0,72.0,402.0,81.0,26.0,30.0,396.0,26651.132432,,,,,,,SLM00576,Fernando de Noronha,0.9444452000025194,1632,375.36,180.70652443186754,109.30371375009418,6.0
2021-12-15 11:07:19,77.2000011503696,489.0,89.0500013269484,3487975.19466,1799.0,11.0,25.0,72.5,317.0,80.0,26.0,21.0,284.0,26650.1879868,,,,,,,SLM00576,Fernando de Noronha,0.9444451999988814,1632,408.0,185.52083609780917,104.57195125008002,33.0
2021-12-15 10:07:17,76.8000011444092,483.5,116.000001728535,3487870.1495325,1795.0,12.0,30.0,73.0,381.0,81.0,26.0,30.5,353.0,26649.2435416,,,,,,,SLM00576,Fernando de Noronha,0.9444451999988814,1632,489.6,201.38889188981767,105.0451274998486,28.0
2021-12-15 09:07:17,76.8000011444092,485.0,109.250001627952,3487756.11405625,1794.0,12.5,29.0,73.0,371.0,81.0,26.0,31.0,339.0,26648.2990964,,,,,,,SLM00576,Fernando de Noronha,0.9444452000025194,1632,473.28,196.2104914295115,114.03547625010833,32.0
2021-12-15 08:07:17,76.8000011444092,483.5,113.050001684576,3487646.8103425,1796.5,13.0,29.0,73.5,369.0,81.0,26.0,32.5,334.0,26647.3546512,,,,,,,SLM00576,Fernando de Noronha,0.9444451999988814,1632,473.28,203.03520417488505,109.30371375009418,35.0
2021-12-15 07:07:16,76.8000011444092,483.5,111.750001665205,3487534.66757125,1797.5,12.5,29.0,73.0,375.0,81.0,26.0,33.5,344.0,26646.410206,,,,,,,SLM00576,Fernando de Noronha,0.9444451999988814,1632,473.28,200.70043402515267,112.14277125010267,31.0
2021-12-15 06:07:15,76.8000011444092,485.0,109.850001636893,3487420.15891875,1795.5,13.0,29.0,72.5,378.0,81.0,26.0,34.5,348.0,26645.465760799998,,,,,,,SLM00576,Fernando de Noronha,0.9444452000025194,1632,473.28,197.2880776524659,114.50865249987692,30.0
2021-12-15 05:07:14,76.8000011444092,483.5,112.20000167191,3487308.0161475,1797.5,13.0,29.0,72.5,378.0,81.0,26.0,36.0,349.0,26644.5213156,,,,,,,SLM00576,Fernando de Noronha,0.9444451999988814,1632,473.28,201.50862369236714,112.14277125010267,29.0
2021-12-15 04:07:14,76.8000011444092,485.0,109.000001624227,3487196.3465525,1795.0,14.5,28.0,72.5,376.0,81.0,26.0,34.5,344.0,26643.5768704,,,,,,,SLM00576,Fernando de Noronha,0.9444451999988814,1632,456.96,202.75297921173177,111.66959499986842,32.0
2021-12-15 03:07:14,76.8000011444092,485.0,113.400001689792,3487084.20378125,1798.0,14.0,29.0,72.0,378.0,81.0,26.0,29.0,348.0,26642.632425199998,,,,,,,SLM00576,Fernando de Noronha,0.9444452000025194,1632,473.28,203.66379613827587,112.14277125010267,30.0
2021-12-15 02:07:13,76.8000011444092,485.0,113.650001693517,3486972.06101,1795.0,13.0,30.0,72.5,377.0,81.0,26.0,32.5,345.0,26641.68798,,,,,,,SLM00576,Fernando de Noronha,0.9444451999988814,1632,489.6,197.30903071791144,112.14277125010267,32.0
2021-12-15 01:07:13,76.8000011444092,484.5,109.250001627952,3486858.97188625,1798.0,15.0,28.0,72.5,374.0,82.0,26.0,29.0,340.0,26640.7435348,,,,,,,SLM00576,Fernando de Noronha,0.9444451999988814,1632,456.96,203.2180089805655,113.08912374963984,34.0
2021-12-15 00:07:12,76.8000011444092,485.5,114.700001709163,3486746.829115,1795.5,14.5,29.0,73.0,375.0,81.0,26.0,33.0,343.0,26639.799089599997,,,,,,,SLM00576,Fernando de Noronha,0.9444452000025194,1632,473.28,205.99856628800828,112.14277125010267,32.0
2021-12-14 23:07:11,76.8000011444092,486.5,110.300001643598,3486634.68634375,1795.5,14.5,29.0,73.0,378.0,81.0,26.0,34.0,345.0,26638.8546444,,,,,,,SLM00576,Fernando de Noronha,0.9444451999988814,1632,473.28,198.09626731968032,112.14277125010267,33.0
2021-12-14 22:07:11,76.8000011444092,487.0,105.200001567602,3486524.4362775,1797.5,14.5,28.0,72.0,360.0,81.0,26.0,32.0,324.0,26637.9101992,,,,,,,SLM00576,Fernando de Noronha,0.9444451999988814,1632,456.96,195.68452672545016,110.250066250097,36.0
2021-12-14 21:07:09,76.8000011444092,487.0,107.35000159964,3486414.6593875,1794.0,17.0,28.0,72.5,378.0,81.0,26.0,34.0,340.0,26636.965753999997,,,,,,,SLM00576,Fernando de Noronha,0.9444452000025194,1632,456.96,199.6837827374256,109.77688999986276,38.0
2021-12-14 20:07:09,76.8000011444092,487.0,111.400001659989,3486302.04344,1794.0,15.5,29.0,72.5,377.0,81.0,26.0,30.5,340.0,26635.22130816,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,473.28,200.07184206176186,112.61594749987125,37.0
2021-12-14 19:07:08,76.0000011324883,487.5,110.300001643598,3486190.84702125,1789.5,16.5,29.0,72.5,377.0,81.0,26.0,33.5,340.0,26634.42130752,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,473.28,198.09626731968032,111.19641875009984,37.0
2021-12-14 18:07:07,76.0000011324883,486.0,144.900002159178,3486066.87484375,1801.5,16.0,34.0,73.5,401.0,81.0,26.0,49.5,388.0,26633.62130688,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,554.88,221.96691507227024,123.97217749990523,13.0
2021-12-14 17:07:06,76.0000011324883,493.5,107.35000159964,3485953.78572,1789.5,18.0,28.0,71.0,366.0,80.0,26.0,46.0,331.0,26632.82130624,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,456.96,199.6837827374256,113.0891237501055,35.0
2021-12-14 08:06:57,74.0000011026859,496.5,38.2500005699694,3485915.45844375,1786.0,16.5,16.0,70.0,232.0,77.0,26.0,30.5,199.0,26630.175150276922,,,,,,,SLM00576,Fernando de Noronha,0.8461545230784395,1632,261.12,124.51172060536915,38.327276249881834,33.0
2021-12-14 07:06:58,76.0000011324883,485.5,110.900001652539,3485823.66225125,1790.5,15.0,29.0,72.0,365.0,80.0,26.0,39.0,328.0,26629.328995753847,,,,,,,SLM00576,Fernando de Noronha,0.8461545230748015,1632,473.28,199.1738535426347,91.79619250027463,37.0
2021-12-14 06:06:56,76.0000011324883,486.5,106.500001586974,3485717.197595,1792.0,13.0,27.0,72.0,358.0,80.0,26.0,40.0,320.0,26628.48284123077,,,,,,,SLM00576,Fernando de Noronha,0.8461545230784395,1632,440.64,205.43981787610727,106.46465625008568,38.0
2021-12-14 05:06:55,76.0000011324883,486.0,106.500001586974,3485610.73293875,1792.0,15.5,28.0,72.0,366.0,81.0,26.0,37.0,330.0,26627.636686707694,,,,,,,SLM00576,Fernando de Noronha,0.8461545230748015,1632,456.96,198.10268152338912,106.46465624962002,36.0
2021-12-14 04:06:56,76.0000011324883,484.5,108.650001619011,3485502.84875375,1791.5,13.0,28.0,73.0,368.0,81.0,26.0,38.0,332.0,26626.790532184616,,,,,,,SLM00576,Fernando de Noronha,0.8461545230784395,1632,456.96,202.10193753536274,107.88418500032276,36.0
2021-12-14 03:06:54,76.0000011324883,485.5,110.100001640618,3485395.437745,1792.0,14.0,29.0,72.5,372.0,81.0,26.0,37.0,339.0,26625.944377661537,,,,,,,SLM00576,Fernando de Noronha,0.8461545230784395,1632,473.28,197.73707191202948,107.41100875008851,33.0
2021-12-14 02:06:53,76.0000011324883,485.5,105.200001567602,3485286.13403125,1790.5,13.5,28.0,72.5,364.0,81.0,26.0,33.5,327.0,26625.098223138462,,,,,,,SLM00576,Fernando de Noronha,0.8461545230748015,1632,456.96,195.68452672545016,109.30371374962851,37.0
2021-12-14 01:06:53,76.0000011324883,485.0,108.400001615286,3485177.77667,1794.0,14.0,29.0,72.5,373.0,81.0,26.0,32.0,339.0,26624.252068615384,,,,,,,SLM00576,Fernando de Noronha,0.8461545230784395,1632,473.28,194.68391094699354,108.35736125009134,34.0
2021-12-14 00:06:53,76.0000011324883,486.0,105.450001571327,3485069.41930875,1791.5,14.5,28.0,72.5,373.0,81.0,26.0,34.5,341.0,26623.405914092305,,,,,,,SLM00576,Fernando de Noronha,0.8461545230784395,1632,456.96,196.14955649428384,108.35736125009134,32.0
2021-12-13 23:06:51,76.0000011324883,484.0,122.900001831353,3484953.96430375,1791.5,14.0,31.0,73.0,393.0,81.0,26.0,42.0,373.0,26622.55975956923,,,,,,,SLM00576,Fernando de Noronha,0.8461545230748015,1632,505.92,206.4852181306334,115.45500499987975,20.0
2021-12-13 22:06:50,76.0000011324883,486.0,109.850001636893,3484839.45565125,1793.0,13.0,28.0,72.0,366.0,81.0,26.0,36.5,329.0,26621.713605046152,,,,,,,SLM00576,Fernando de Noronha,0.8461545230784395,1632,456.96,204.33408042576824,114.50865249987692,37.0
2021-12-13 21:06:50,76.0000011324883,485.0,119.950001787394,3484730.1519375,1791.5,15.0,30.0,72.0,378.0,81.0,26.0,39.5,347.0,26620.867450523077,,,,,,,SLM00576,Fernando de Noronha,0.8461545230748015,1632,489.6,208.24653088089235,109.30371375009418,31.0
2021-12-13 20:06:48,76.0000011324883,488.5,105.700001575053,3484621.79457625,1790.5,15.0,28.0,72.0,362.0,81.0,26.0,39.0,327.0,26619.271295399998,,,,,,,SLM00576,Fernando de Noronha,0.7500006000009307,1632,456.96,196.6145862631194,108.35736125009134,35.0
2021-12-13 19:06:48,77.6000011563301,491.0,88.2500013150275,3484530.94473625,1801.5,10.5,25.0,72.0,314.0,79.0,26.0,30.5,282.0,26618.521294799997,,,,,,,SLM00576,Fernando de Noronha,0.7500006000009307,1632,408.0,183.8541694063073,90.84983999980614,32.0
2021-12-13 18:06:47,77.6000011563301,491.0,90.5000013485551,3484442.4607775,1803.5,12.0,25.0,71.0,317.0,80.0,26.0,33.5,285.0,26617.7712942,,,,,,,SLM00576,Fernando de Noronha,0.7500005999972927,1632,408.0,188.54166947615647,88.48395875003189,32.0
2021-12-13 17:06:45,78.400001168251,489.5,92.0500013716519,3484370.06481125,1807.5,14.0,25.0,72.5,325.0,80.0,26.0,22.5,295.0,26616.08795952,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,408.0,191.77083619094145,72.39596624998376,30.0
2021-12-13 16:06:45,79.200001180172,476.5,198.800002962351,3484229.05828875,1801.0,12.5,46.0,75.0,522.0,83.0,26.0,93.0,516.0,26615.15462544,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,750.72,225.0905830642561,141.00652250042185,6.0
2021-12-13 15:06:44,79.200001180172,478.5,198.3000029549,3484033.16332125,1801.5,12.0,46.0,75.5,522.0,83.0,26.0,81.5,517.0,26614.221291359998,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,750.72,224.52445986741398,195.89496749965474,5.0
2021-12-13 14:06:44,79.200001180172,475.5,197.850002948195,3483838.21470625,1799.0,12.0,46.0,75.5,517.0,83.0,26.0,86.5,512.0,26613.28795728,,,,,,,SLM00576,Fernando de Noronha,0.9333340799967118,1632,750.72,224.014948990257,194.94861500011757,5.0
2021-12-13 13:06:42,79.200001180172,477.5,192.850002873689,3483644.21244375,1799.0,13.5,46.0,75.5,516.0,82.0,26.0,85.5,509.0,26612.3546232,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,750.72,218.35371702183986,194.00226250011474,7.0
2021-12-13 12:06:41,79.200001180172,477.0,192.500002868474,3483449.26382875,1800.0,11.5,45.0,75.0,522.0,83.0,26.0,82.5,515.0,26611.42128912,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,734.4,222.800929245919,194.94861500011757,7.0
2021-12-13 11:06:41,78.400001168251,477.0,202.25000301376,3483253.36886125,1795.5,12.0,46.0,75.5,524.0,83.0,26.0,91.0,519.0,26610.48795504,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,750.72,228.99683312246376,195.89496749965474,5.0
2021-12-13 10:06:40,78.400001168251,477.5,208.150003101677,3483057.0007175,1795.5,13.0,48.0,75.5,522.0,83.0,26.0,95.0,517.0,26609.55462096,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,783.36,225.85720822664604,196.368143749889,5.0
2021-12-13 09:06:40,78.400001168251,478.5,196.200002923608,3482857.32034,1798.0,11.5,46.0,75.0,528.0,83.0,26.0,91.5,523.0,26608.62128688,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,750.72,222.14674244067933,199.68037750013173,5.0
2021-12-13 08:06:39,75.6000011265278,488.0,106.500001586974,3482661.89854875,1789.5,16.0,28.0,73.0,378.0,81.0,26.0,32.0,348.0,26607.6879528,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,456.96,198.10268152338912,195.42179124988616,30.0
2021-12-13 07:06:38,76.8000011444092,486.5,129.700001932681,3482526.096965,1792.0,18.0,33.0,73.0,409.0,81.0,26.0,38.0,404.0,26606.75461872,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,538.56,204.7032858786001,135.80158375017345,5.0
2021-12-13 06:06:38,76.4000011384487,487.5,132.750001978129,3482390.7685575,1793.0,17.0,32.0,72.5,414.0,81.0,26.0,38.5,414.0,26605.821284640002,,,,,,,SLM00576,Fernando de Noronha,0.9333340799967118,1632,522.24,216.06445634461102,135.3284074999392,0.0
2021-12-13 05:06:38,76.4000011384487,488.0,120.750001799315,3482262.0646175,1792.0,17.0,30.0,73.0,403.0,81.0,26.0,35.0,389.0,26604.88795056,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,489.6,209.6354197904774,128.70393999991938,14.0
2021-12-13 04:06:37,76.4000011384487,489.0,124.200001850724,3482134.78020625,1793.0,18.5,31.0,72.5,403.0,81.0,26.0,48.0,393.0,26603.95461648,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,505.92,208.66935794812497,127.28441125014797,10.0
