Timestamp,Throttle Position [%],Oil_Press,Fuel_Rate,Total_Fuel,RPM,Fuel Filter Differential Pressure [kPa],Load,Oil Filter Differential Pressure [kPa],EXH_L,Coolant_Temp,Batt,Boost,EXH_R,SMH,EVENT_STATS,DIAG_STATS,Cumulative Idle Time [Hrs],Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-11-18 19:58:24,76.0000011324883,469.5,96.450001437217,3460466.62019,1793.0,16.5,26.0,54.0,327.0,81.0,26.0,20.5,299.0,26411.061128832003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,193.20913749442508,93.21572125004604,28.0
2021-11-18 18:58:23,76.0000011324883,468.5,101.050001505762,3460361.5750625,1793.0,13.0,27.0,54.5,347.0,81.0,26.0,24.0,320.0,26410.101128064,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,194.92670043549768,105.04512750031427,27.0
2021-11-18 17:58:23,76.0000011324883,469.5,92.6500013805926,3460267.41298875,1793.0,15.0,26.0,54.5,323.0,80.0,26.0,24.5,297.0,26409.141127296003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,185.5969578938153,94.16207375004888,26.0
2021-11-18 16:58:21,76.0000011324883,469.0,90.7500013522804,3460177.50950125,1793.0,14.0,25.0,54.5,321.0,81.0,26.0,21.5,295.0,26408.181126528,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,408.0,189.06250281725085,89.9034874998033,26.0
2021-11-18 15:58:21,76.0000011324883,470.5,92.8500013835728,3460086.186485,1792.0,17.0,25.0,54.5,323.0,81.0,26.0,19.5,295.0,26407.221125760003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,408.0,193.43750288244334,91.32301625004038,28.0
2021-11-18 14:58:21,76.0000011324883,469.5,89.9000013396144,3459996.2829975,1795.0,16.0,25.0,55.0,321.0,81.0,26.0,19.0,293.0,26406.261124992,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,408.0,187.29166945753002,89.9034874998033,28.0
2021-11-18 13:58:20,76.0000011324883,468.5,89.0500013269484,3459906.85268625,1795.0,16.0,25.0,54.5,319.0,80.0,26.0,22.5,293.0,26405.301124224003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,408.0,185.52083609780917,89.43031125003472,26.0
2021-11-18 12:58:19,76.0000011324883,469.5,88.0000013113022,3459816.94919875,1793.0,15.5,25.0,55.0,317.0,81.0,26.0,20.5,289.0,26404.341123456,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,408.0,183.33333606521293,89.90348750026897,28.0
2021-11-18 11:58:18,76.0000011324883,468.5,93.2000013887882,3459726.572535,1792.0,18.0,26.0,55.5,322.0,81.0,26.0,22.0,296.0,26403.381122688003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,186.69872073074558,90.37666375003755,26.0
2021-11-18 10:58:16,76.0000011324883,468.5,92.0500013716519,3459635.722695,1793.0,16.5,25.0,55.0,321.0,81.0,26.0,19.0,293.0,26402.42112192,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,408.0,191.77083619094145,90.84983999980614,28.0
2021-11-18 09:58:15,76.0000011324883,468.0,94.3000014051795,3459542.50697375,1795.0,14.5,26.0,55.0,328.0,81.0,26.0,21.5,302.0,26401.461121152002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,188.9022464046064,93.21572125004604,26.0
2021-11-18 08:58:16,76.0000011324883,470.5,88.8500013239682,3459449.76442875,1794.0,15.5,25.0,53.5,317.0,81.0,26.0,19.5,286.0,26400.501120384,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,408.0,185.10416942493373,92.7425449998118,31.0
2021-11-18 07:58:15,76.8000011444092,469.0,95.600001424551,3459355.602355,1796.5,15.0,26.0,54.5,331.0,81.0,26.0,24.5,302.0,26399.541119616002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,191.5064131100781,94.16207375004888,29.0
2021-11-18 06:58:14,76.8000011444092,473.0,69.9500010423362,3459278.9478025,1801.5,15.0,21.0,54.5,282.0,80.0,26.0,17.5,250.0,26398.581118848,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,342.72,173.4871057597624,76.65455250022933,32.0
2021-11-18 05:58:13,76.8000011444092,471.5,68.4000010192394,3459211.28359875,1800.0,14.5,21.0,55.0,282.0,81.0,26.0,22.0,247.0,26397.621118080002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,342.72,169.6428596707326,67.6642037499696,35.0
2021-11-18 04:58:13,76.8000011444092,472.0,74.3500011079013,3459142.19986625,1800.0,16.5,23.0,54.5,292.0,80.0,26.0,25.0,256.0,26396.661117312,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,375.36,168.36503874071855,69.08373249974102,36.0
2021-11-18 03:58:12,76.8000011444092,472.5,69.4500010348856,3459072.16978125,1800.0,14.0,22.0,54.0,283.0,80.0,26.0,23.5,248.0,26395.701116544,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,359.04,164.41761608637688,70.03008500020951,35.0
2021-11-18 02:58:11,76.8000011444092,473.0,70.3000010475516,3459001.66652,1799.0,14.0,22.0,54.0,282.0,80.0,26.0,24.5,246.0,26394.741115776,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,359.04,166.4299267224233,70.5032612499781,36.0
2021-11-18 01:58:10,76.8000011444092,473.0,66.8500009961426,3458933.52914,1801.0,14.0,21.0,54.5,276.0,80.0,26.0,22.0,244.0,26393.781115008,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,342.72,165.79861358170285,68.13737999973819,32.0
2021-11-18 00:58:09,76.4000011384487,462.0,187.150002788752,3458826.11813125,1786.0,15.5,44.0,56.5,504.0,82.0,26.0,69.0,501.0,26392.82111424,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,718.08,221.53172678592802,107.41100875008851,3.0
2021-11-17 23:58:08,76.4000011384487,472.0,65.5500009767711,3458707.82406875,1796.5,15.5,21.0,55.0,287.0,81.0,26.0,32.0,254.0,26391.861113472,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,342.72,162.57440718445213,118.2940625003539,33.0
2021-11-17 22:58:07,76.4000011384487,473.0,86.10000128299,3458637.79398375,1794.0,18.0,24.0,54.0,308.0,80.0,26.0,33.5,278.0,26390.901112704,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,391.68,186.8489611175998,70.03008499974385,30.0
2021-11-17 21:58:08,76.4000011384487,472.5,85.250001270324,3458554.0417875,1794.0,14.0,24.0,54.5,310.0,80.0,26.0,32.5,279.0,26389.941111936,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,391.68,185.0043430345573,83.75219625001773,31.0
2021-11-17 20:58:07,76.4000011384487,473.0,83.6000012457371,3458469.816415,1795.5,16.5,25.0,54.5,307.0,81.0,26.0,32.5,278.0,26388.981111168,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,408.0,174.1666692619523,84.22537250025198,29.0
2021-11-17 19:58:06,76.4000011384487,473.5,82.7500012330711,3458386.06421875,1796.5,17.5,24.0,55.0,305.0,80.0,26.0,32.5,273.0,26387.12110968,,,,,,,SLM00576,Fernando de Noronha,0.9000007200011169,1632,391.68,179.5789957314911,83.75219624955207,32.0
2021-11-17 18:58:05,76.4000011384487,472.5,84.4500012584031,3458301.83884625,1795.0,19.5,24.0,55.0,305.0,80.0,26.0,32.0,272.0,26386.221108960002,,,,,,,SLM00576,Fernando de Noronha,0.9000007199974789,1632,391.68,183.2682318975762,84.22537250025198,33.0
2021-11-17 17:58:04,76.4000011384487,473.0,85.0500012673438,3458217.61347375,1795.0,20.0,25.0,54.5,308.0,80.0,26.0,32.5,278.0,26385.32110824,,,,,,,SLM00576,Fernando de Noronha,0.9000007200011169,1632,408.0,177.18750264029958,84.22537249978632,30.0
2021-11-17 16:58:03,76.4000011384487,472.0,90.1500013433397,3458132.44174875,1795.0,18.5,25.0,54.5,314.0,80.0,26.0,26.5,285.0,26384.42110752,,,,,,,SLM00576,Fernando de Noronha,0.9000007200011169,1632,408.0,187.81250279862437,85.17172500025481,29.0
2021-11-17 15:58:02,76.4000011384487,473.5,87.4000013023615,3458043.48461375,1796.5,17.0,25.0,54.0,311.0,80.0,26.0,26.5,283.0,26383.5211068,,,,,,,SLM00576,Fernando de Noronha,0.9000007200011169,1632,408.0,182.08333604658648,88.95713499980047,28.0
2021-11-17 14:58:01,76.4000011384487,473.0,93.4500013925135,3457955.000655,1794.0,19.5,26.0,55.5,319.0,80.0,26.0,25.5,293.0,26382.62110608,,,,,,,SLM00576,Fernando de Noronha,0.9000007199974789,1632,424.32,187.19952202025942,88.48395875003189,26.0
2021-11-17 13:58:01,76.4000011384487,474.5,92.8500013835728,3457861.78493375,1795.5,19.0,26.0,54.5,318.0,80.0,26.0,28.0,292.0,26381.72110536,,,,,,,SLM00576,Fernando de Noronha,0.9000007200011169,1632,424.32,185.99759892542627,93.21572125004604,26.0
2021-11-17 12:57:59,76.4000011384487,473.5,95.1000014171004,3457775.66685625,1795.0,19.5,26.0,54.0,324.0,81.0,26.0,30.5,296.0,26380.82110464,,,,,,,SLM00576,Fernando de Noronha,0.9000007200011169,1632,424.32,190.5048105310505,86.11807750025764,28.0
2021-11-17 11:57:58,76.4000011384487,474.5,95.1000014171004,3457682.92431125,1795.5,19.5,26.0,54.5,323.0,80.0,26.0,32.5,293.0,26379.92110392,,,,,,,SLM00576,Fernando de Noronha,0.9000007199974789,1632,424.32,190.5048105310505,92.7425449998118,30.0
2021-11-17 09:57:56,78.400001168251,474.0,74.6000011116266,3457588.7622375,1810.5,13.5,23.0,53.5,295.0,80.0,26.0,24.5,257.0,26377.2711018,,,,,,,SLM00576,Fernando de Noronha,0.8750006999980542,1632,375.36,168.93116193756023,94.16207375004888,38.0
2021-11-17 08:57:55,78.400001168251,468.0,108.200001612306,3457494.1269875,1804.5,13.5,28.0,55.0,355.0,81.0,26.0,29.5,320.0,26376.3961011,,,,,,,SLM00576,Fernando de Noronha,0.8750007000016922,1632,456.96,201.26488395146205,94.63524999981746,35.0
2021-11-17 07:57:54,78.400001168251,456.0,204.950003053993,3457310.06142625,1792.0,12.5,48.0,57.5,529.0,84.0,26.0,95.5,527.0,26375.5211004,,,,,,,SLM00576,Fernando de Noronha,0.8750006999980542,1632,783.36,222.38498595268337,184.06556125031784,2.0
2021-11-17 06:57:53,78.400001168251,452.0,206.250003073365,3457103.283405,1796.5,15.5,48.0,58.5,532.0,85.0,26.0,102.0,531.0,26374.6460997,,,,,,,SLM00576,Fernando de Noronha,0.8750007000016922,1632,783.36,223.79557625148112,206.77802124992013,1.0
2021-11-17 05:57:53,78.400001168251,453.0,204.000003039837,3456896.50538375,1792.0,14.5,47.0,58.5,533.0,85.0,26.0,93.0,533.0,26373.771099,,,,,,,SLM00576,Fernando de Noronha,0.8750006999980542,1632,767.04,226.06383315584773,206.77802124992013,0.0
2021-11-17 04:57:52,78.400001168251,453.5,210.450003135949,3456688.30783375,1790.5,14.0,48.0,58.5,531.0,84.0,26.0,95.5,530.0,26372.8960983,,,,,,,SLM00576,Fernando de Noronha,0.8750007000016922,1632,783.36,228.35286798605574,208.1975500001572,1.0
2021-11-17 03:57:50,78.400001168251,454.0,205.200003057718,3456481.05663625,1792.0,14.5,47.0,58.0,532.0,84.0,26.0,97.5,532.0,26372.0210976,,,,,,,SLM00576,Fernando de Noronha,0.8750006999980542,1632,767.04,227.39362040970522,207.25119749968871,0.0
2021-11-17 02:57:50,78.400001168251,454.0,208.150003101677,3456273.80543875,1796.5,14.0,48.0,58.0,530.0,84.0,26.0,95.0,531.0,26371.1460969,,,,,,,SLM00576,Fernando de Noronha,0.8750007000016922,1632,783.36,225.85720822664604,207.25119750015438,1.0
2021-11-17 01:57:49,78.400001168251,454.0,209.700003124774,3456067.50059375,1795.5,13.5,48.0,58.5,528.0,85.0,26.0,97.0,529.0,26370.2710962,,,,,,,SLM00576,Fernando de Noronha,0.8750007000016922,1632,783.36,227.5390658905968,206.30484500015154,1.0
2021-11-17 00:57:48,78.400001168251,455.0,205.200003057718,3455859.77622,1799.0,12.5,47.0,58.0,530.0,84.0,26.0,103.5,528.0,26369.3960955,,,,,,,SLM00576,Fernando de Noronha,0.8750006999980542,1632,767.04,227.39362040970522,207.72437374992296,2.0
2021-11-16 23:57:46,78.400001168251,452.5,201.050002995878,3455651.57867,1800.0,13.5,47.0,58.5,530.0,85.0,26.0,98.0,531.0,26368.5210948,,,,,,,SLM00576,Fernando de Noronha,0.8750007000016922,1632,767.04,222.79477282344638,208.19754999969155,1.0
2021-11-16 22:57:46,78.400001168251,453.0,207.950003098696,3455443.38112,1799.0,14.0,47.0,57.5,532.0,85.0,26.0,95.5,531.0,26367.6460941,,,,,,,SLM00576,Fernando de Noronha,0.8750006999980542,1632,767.04,230.44104953312944,208.1975500001572,1.0
2021-11-16 21:57:45,78.400001168251,456.5,213.850003186613,3455233.76404125,1793.0,13.5,50.0,58.5,529.0,84.0,26.0,98.0,527.0,26366.7710934,,,,,,,SLM00576,Fernando de Noronha,0.8750007000016922,1632,816.0,222.7604199860552,209.61707874992862,2.0
2021-11-16 20:57:44,78.400001168251,455.5,207.00000308454,3455025.093315,1795.0,15.5,48.0,58.5,532.0,84.0,26.0,95.5,531.0,26365.8960927,,,,,,,SLM00576,Fernando de Noronha,0.8750006999980542,1632,783.36,224.60937834694008,208.6707262499258,1.0
2021-11-16 19:57:42,78.400001168251,452.5,211.850003156811,3454814.52988375,1790.5,14.5,48.0,58.5,531.0,85.0,26.0,99.5,531.0,26364.061091232,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,783.36,229.8719652309147,210.56343125039712,0.0
2021-11-16 18:57:42,78.400001168251,454.0,212.900003172457,3454604.43962875,1792.0,15.0,49.0,57.5,532.0,84.0,26.0,97.5,534.0,26363.101090464,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,799.68,226.29677207956738,210.0902549996972,2.0
2021-11-16 17:57:41,78.400001168251,454.0,211.600003153086,3454394.82255,1796.5,15.0,48.0,59.0,533.0,84.0,26.0,98.5,536.0,26362.141089696,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,783.36,229.6006978657617,209.61707874992862,3.0
2021-11-16 16:57:40,78.400001168251,454.0,213.650003183633,3454183.7859425,1791.5,14.0,50.0,58.5,536.0,84.0,26.0,107.0,538.0,26361.181088928,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,816.0,222.5520866496177,211.0366075001657,2.0
2021-11-16 15:57:40,78.400001168251,452.5,207.950003098696,3453972.749335,1797.5,12.0,48.0,58.5,535.0,84.0,26.0,103.0,536.0,26360.22108816,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,783.36,225.64019433452256,211.0366075001657,1.0
2021-11-16 14:57:39,78.400001168251,454.5,219.800003275275,3453761.7127275,1795.5,12.5,50.0,58.5,534.0,84.0,26.0,111.0,536.0,26359.261087392,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,816.0,228.95833674507816,211.03660749970004,2.0
2021-11-16 13:57:38,78.400001168251,452.5,224.20000334084,3453550.20294375,1801.0,15.5,49.0,58.5,536.0,84.0,26.0,105.5,538.0,26358.301086624,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,799.68,238.3078266803146,211.5097837499343,2.0
2021-11-16 12:57:37,78.400001168251,454.5,219.55000327155,3453338.69316,1796.5,12.5,49.0,58.5,534.0,85.0,26.0,101.5,536.0,26357.341085856,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,799.68,233.36522456584822,211.50978375039995,2.0
2021-11-16 11:57:36,78.400001168251,453.5,205.200003057718,3453127.6565525,1792.0,14.0,48.0,58.0,536.0,85.0,26.0,96.0,540.0,26356.381085088,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,783.36,222.65625331783636,211.03660749970004,4.0
2021-11-16 10:57:35,78.400001168251,454.0,212.350003164262,3452918.98582625,1798.0,13.5,48.0,57.5,530.0,84.0,26.0,102.5,527.0,26355.421084319998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,783.36,230.4144999612218,208.6707262499258,3.0
2021-11-16 09:57:34,78.0000011622906,455.5,214.600003197789,3452712.207805,1791.5,14.0,49.0,57.0,529.0,84.0,26.0,97.0,531.0,26354.461083552,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,799.68,228.10374489560905,206.7780212503858,2.0
2021-11-16 08:57:34,78.0000011622906,454.0,219.000003263354,3452503.53707875,1796.5,14.5,48.0,58.0,532.0,84.0,26.0,109.5,533.0,26353.501082783998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,783.36,237.63021187429902,208.6707262499258,1.0
2021-11-16 07:57:34,78.0000011622906,453.0,208.900003112853,3452294.8663525,1794.0,16.0,48.0,57.5,529.0,84.0,26.0,97.0,532.0,26352.541082016,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,783.36,226.6710103221061,208.6707262499258,3.0
2021-11-16 06:57:32,78.0000011622906,454.0,203.300003029406,3452085.24927375,1792.0,14.5,47.0,57.5,530.0,84.0,26.0,97.0,532.0,26351.581081247998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,767.04,225.2881239244304,209.61707874992862,2.0
2021-11-16 05:57:32,78.0000011622906,453.5,212.900003172457,3451877.99807625,1791.5,14.5,48.0,57.5,528.0,84.0,26.0,97.0,531.0,26350.62108048,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,783.36,231.01128816455835,207.25119750015438,3.0
2021-11-16 04:57:31,78.0000011622906,453.5,203.550003033131,3451669.80052625,1798.0,14.5,47.0,57.5,527.0,83.0,26.0,94.5,531.0,26349.661079711997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,767.04,225.5651629356505,208.19754999969155,4.0
2021-11-16 03:57:30,78.0000011622906,456.5,193.800002887845,3451469.17379625,1791.5,16.5,46.0,57.5,516.0,82.0,26.0,85.5,515.0,26348.701078944,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,750.72,219.429351095839,200.62673000013456,1.0
2021-11-16 02:57:30,78.0000011622906,470.5,77.3000011518598,3451340.46985625,1807.5,12.0,24.0,54.0,314.0,80.0,26.0,25.5,280.0,26347.741078175997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,391.68,167.75173861080685,128.70393999991938,34.0
2021-11-16 01:57:28,78.0000011622906,471.0,90.5000013485551,3451249.14684,1804.5,15.0,25.0,54.0,315.0,80.0,26.0,27.0,283.0,26346.781077408,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,408.0,188.54166947615647,91.32301625004038,32.0
2021-11-16 00:57:27,78.0000011622906,470.5,94.5500014089048,3451157.82382375,1803.5,14.5,26.0,54.0,316.0,80.0,26.0,27.5,281.0,26345.821076639997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,189.4030476941202,91.32301625004038,35.0
2021-11-15 23:57:26,78.0000011622906,472.5,92.6500013805926,3451066.97398375,1803.5,13.0,25.0,54.5,316.0,80.0,26.0,24.5,284.0,26344.861075872,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,408.0,193.02083620956793,90.84983999980614,32.0
2021-11-15 22:57:26,78.0000011622906,471.5,89.6500013358891,3450977.5436725,1803.5,13.5,25.0,55.0,318.0,80.0,26.0,21.5,284.0,26343.901075103997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,408.0,186.77083611643562,89.43031125003472,34.0
2021-11-15 21:57:25,78.8000011742115,466.0,111.400001659989,3450876.75713125,1808.5,12.5,29.0,55.5,398.0,81.0,26.0,38.5,386.0,26342.941074336,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,200.07184206176186,100.7865412500687,12.0
2021-11-15 20:57:23,78.8000011742115,466.0,118.750001769513,3450755.62401125,1807.0,14.0,30.0,56.0,380.0,81.0,26.0,33.0,353.0,26341.981073567997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,206.16319751651562,121.13311999989673,27.0
2021-11-15 19:57:23,78.8000011742115,467.0,117.450001750141,3450634.49089125,1807.0,13.0,30.0,55.5,382.0,82.0,26.0,33.0,355.0,26340.021072,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,489.6,203.90625303843922,121.1331200003624,27.0
2021-11-15 18:57:22,78.8000011742115,468.0,118.500001765788,3450517.14318125,1808.5,12.5,29.0,55.0,377.0,81.0,26.0,30.5,348.0,26339.021071199997,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,473.28,212.8232790333836,117.34770999988541,29.0
2021-11-15 17:57:21,78.8000011742115,468.0,112.00000166893,3450401.215,1806.0,12.5,29.0,55.0,385.0,82.0,26.0,33.0,360.0,26338.0210704,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,473.28,201.14942828471627,115.928181250114,25.0
2021-11-15 16:57:19,78.8000011742115,469.0,112.600001677871,3450284.8136425,1807.0,13.0,29.0,55.5,361.0,81.0,26.0,31.0,327.0,26337.0210696,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,473.28,202.22701450767065,116.40135749988258,34.0
2021-11-15 15:57:19,78.8000011742115,468.0,112.20000167191,3450170.77816625,1808.5,13.0,29.0,55.0,370.0,80.0,26.0,29.0,336.0,26336.0210688,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,473.28,201.50862369236714,114.03547625010833,34.0
2021-11-15 14:57:18,78.8000011742115,468.0,110.100001640618,3450057.21586625,1807.0,12.5,29.0,55.0,375.0,81.0,26.0,31.0,339.0,26335.021068,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,473.28,197.73707191202948,113.56229999987409,36.0
2021-11-15 12:01:38,78.8000011742115,468.0,,3449823.46679875,1807.0,,28.0,,355.0,,,26.0,320.0,26333.07988997647,,,,,,,SLM00576,Fernando de Noronha,0.9411772235289391,1632,456.96,,233.749067499768,35.0
2021-11-15 11:01:37,78.8000011742115,466.5,,3449711.79720375,1805.0,,29.0,,373.0,,,29.0,342.0,26332.13871275294,,,,,,,SLM00576,Fernando de Noronha,0.9411772235289391,1632,473.28,,111.66959500033408,31.0
2021-11-15 10:01:36,78.8000011742115,467.0,,3449601.07396125,1805.0,,29.0,,362.0,,,32.0,326.0,26331.197535529413,,,,,,,SLM00576,Fernando de Noronha,0.9411772235289391,1632,473.28,,110.72324249986559,36.0
2021-11-15 09:01:34,78.8000011742115,469.0,,3449489.8775425,1806.0,,28.0,,359.0,,,25.5,323.0,26330.256358305884,,,,,,,SLM00576,Fernando de Noronha,0.9411772235289391,1632,456.96,,111.19641875009984,36.0
2021-11-15 08:01:34,78.8000011742115,467.5,,3449378.68112375,1807.0,,28.0,,365.0,,,30.5,330.0,26329.31518108235,,,,,,,SLM00576,Fernando de Noronha,0.941177223532577,1632,456.96,,111.19641875009984,35.0
2021-11-15 07:01:33,78.8000011742115,468.5,,3449267.484705,1808.5,,29.0,,362.0,,,31.0,326.0,26328.374003858822,,,,,,,SLM00576,Fernando de Noronha,0.9411772235289391,1632,473.28,,111.19641874963418,36.0
2021-11-15 06:01:32,78.8000011742115,468.5,,3449156.7614625,1805.0,,29.0,,364.0,,,32.5,327.0,26327.432826635293,,,,,,,SLM00576,Fernando de Noronha,0.9411772235289391,1632,473.28,,110.72324250033125,37.0
2021-11-15 05:01:32,78.8000011742115,468.0,,3449046.51139625,1806.0,,29.0,,374.0,,,29.5,347.0,26326.491649411764,,,,,,,SLM00576,Fernando de Noronha,0.9411772235289391,1632,473.28,,110.25006624963135,27.0
2021-11-15 04:01:30,78.8000011742115,468.0,,3448935.78815375,1807.0,,28.0,,369.0,,,30.0,334.0,26325.550472188235,,,,,,,SLM00576,Fernando de Noronha,0.9411772235289391,1632,456.96,,110.72324250033125,35.0
2021-11-15 03:01:29,78.8000011742115,468.5,,3448824.591735,1807.0,,29.0,,359.0,,,34.5,326.0,26324.609294964706,,,,,,,SLM00576,Fernando de Noronha,0.9411772235289391,1632,473.28,,111.19641875009984,33.0
2021-11-15 02:01:28,78.8000011742115,469.5,,3448716.23437375,1808.5,,28.0,,360.0,,,31.0,328.0,26323.668117741177,,,,,,,SLM00576,Fernando de Noronha,0.9411772235289391,1632,456.96,,108.35736124962568,32.0
2021-11-15 01:01:27,78.8000011742115,467.0,,3448606.93066,1806.0,,29.0,,364.0,,,34.5,331.0,26322.72694051765,,,,,,,SLM00576,Fernando de Noronha,0.9411772235289391,1632,473.28,,109.30371375009418,33.0
2021-11-15 00:01:26,78.8000011742115,468.5,,3448497.62694625,1807.5,,28.0,,360.0,,,27.0,325.0,26321.785763294116,,,,,,,SLM00576,Fernando de Noronha,0.941177223532577,1632,456.96,,109.30371375009418,35.0
2021-11-14 23:01:25,78.8000011742115,468.5,,3448385.484175,1806.0,,29.0,,363.0,,,28.5,328.0,26320.844586070587,,,,,,,SLM00576,Fernando de Noronha,0.9411772235289391,1632,473.28,,112.14277125010267,35.0
2021-11-14 22:01:25,78.8000011742115,468.5,,3448275.23410875,1807.5,,29.0,,369.0,,,33.5,334.0,26319.903408847058,,,,,,,SLM00576,Fernando de Noronha,0.9411772235289391,1632,473.28,,110.250066250097,35.0
2021-11-14 21:01:24,78.8000011742115,469.5,,3448163.56451375,1806.0,,28.0,,360.0,,,28.5,325.0,26318.96223162353,,,,,,,SLM00576,Fernando de Noronha,0.9411772235289391,1632,456.96,,111.66959499986842,35.0
2021-11-14 20:01:23,76.8000011444092,457.5,,3448047.6363325,1782.0,,45.0,,500.0,,,75.0,502.0,26317.061053632002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,734.4,,115.928181250114,2.0
2021-11-14 19:01:22,76.8000011444092,460.0,,3447859.78536125,1788.0,,43.0,,501.0,,,73.0,500.0,26316.101052864,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,701.76,,187.8509712498635,1.0
2021-11-14 18:01:22,76.8000011444092,458.5,,3447671.93439,1792.0,,42.0,,503.0,,,75.0,505.0,26315.141052096,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,685.44,,187.8509712498635,2.0
2021-11-14 17:01:21,75.6000011265278,461.5,,3447483.6102425,1785.5,,44.0,,507.0,,,83.0,507.0,26314.181051328,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,718.08,,188.32414750009775,0.0
2021-11-14 16:01:20,75.6000011265278,468.0,,3447371.9406475,1789.0,,29.0,,360.0,,,30.5,328.0,26313.22105056,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,111.66959499986842,32.0
2021-11-14 15:01:18,75.6000011265278,467.0,,3447265.9491675,1788.0,,28.0,,367.0,,,27.0,339.0,26312.261049792,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,,105.9914800003171,28.0
2021-11-14 14:01:17,75.6000011265278,468.5,,3447158.0649825,1789.0,,28.0,,373.0,,,26.5,345.0,26311.301049024,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,107.8841849998571,28.0
2021-11-14 13:01:16,75.6000011265278,467.0,,3447047.81491625,1787.0,,28.0,,372.0,,,26.5,343.0,26310.341048256,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,,110.250066250097,29.0
2021-11-14 12:01:16,75.6000011265278,469.0,,3446939.93073125,1787.0,,28.0,,367.0,,,30.5,334.0,26309.381047488,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,107.8841849998571,33.0
2021-11-14 11:01:15,75.6000011265278,468.5,,3446833.466075,1789.0,,28.0,,359.0,,,28.0,326.0,26308.42104672,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,,106.46465625008568,33.0
2021-11-14 10:01:14,75.6000011265278,468.0,,3446729.3673,1788.0,,27.0,,347.0,,,28.0,314.0,26307.461045952,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,,104.09877499984577,33.0
2021-11-14 09:01:13,75.6000011265278,470.0,,3446628.1075825,1789.0,,27.0,,350.0,,,26.0,317.0,26306.501045184,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,,101.25971749983728,33.0
2021-11-14 08:01:13,75.6000011265278,470.0,,3446525.9015125,1789.5,,27.0,,347.0,,,27.5,316.0,26305.541044416,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,,102.20607000030577,31.0
2021-11-14 07:01:12,75.6000011265278,470.0,,3446424.16861875,1789.5,,28.0,,348.0,,,32.0,317.0,26304.581043648,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,,101.73289375007153,31.0
2021-11-14 06:01:10,75.6000011265278,470.5,,3446322.435725,1789.5,,27.0,,339.0,,,32.5,309.0,26303.62104288,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,,101.73289374960586,30.0
2021-11-14 05:01:09,75.6000011265278,472.0,,3446221.64918375,1790.5,,26.0,,337.0,,,27.5,306.0,26302.661042112,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,,100.7865412500687,31.0
2021-11-14 04:01:08,75.6000011265278,471.0,,3446121.33581875,1789.5,,27.0,,343.0,,,29.0,311.0,26301.701041344,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,,100.31336500030011,32.0
2021-11-14 03:01:08,75.6000011265278,472.0,,3446021.96880625,1789.0,,26.0,,337.0,,,26.0,307.0,26300.741040576,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,,99.36701249983162,30.0
2021-11-14 02:01:07,75.6000011265278,470.5,,3445921.65544125,1791.5,,27.0,,343.0,,,29.5,312.0,26299.781039808,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,,100.31336499983445,31.0
2021-11-14 01:01:06,75.6000011265278,470.0,,3445819.9225475,1789.5,,28.0,,347.0,,,31.5,317.0,26298.821039039998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,,101.73289375007153,30.0
2021-11-14 00:01:05,75.6000011265278,470.5,,3445717.24330125,1789.5,,27.0,,353.0,,,29.5,322.0,26297.861038272,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,,102.67924625007436,31.0
2021-11-13 23:01:04,75.6000011265278,470.5,,3445613.14452625,1789.5,,28.0,,351.0,,,31.0,320.0,26296.901037503998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,,104.09877499984577,31.0
2021-11-13 22:01:04,75.6000011265278,470.5,,3445509.99210375,1789.5,,27.0,,347.0,,,27.5,313.0,26295.941036736,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,,103.1524225003086,34.0
2021-11-13 21:01:02,75.6000011265278,471.5,,3445406.83968125,1789.5,,27.0,,343.0,,,30.0,312.0,26294.981035967998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,,103.15242249984294,31.0
2021-11-13 20:01:01,75.6000011265278,470.0,,3445304.160435,1786.0,,30.0,,362.0,,,31.0,334.0,26293.261034592,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,489.6,,102.67924625007436,28.0
2021-11-13 19:01:00,75.6000011265278,472.0,,3445201.0080125,1788.0,,27.0,,349.0,,,31.0,317.0,26292.501033984,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,440.64,,103.15242249984294,32.0
2021-11-13 18:00:59,75.6000011265278,472.0,,3445099.748295,1791.5,,27.0,,339.0,,,29.5,307.0,26291.741033375998,,,,,,,SLM00576,Fernando de Noronha,0.7600006080028834,1632,440.64,,101.25971750030294,32.0
2021-11-13 17:00:58,75.6000011265278,473.0,,3444998.4885775,1793.0,,27.0,,339.0,,,28.0,308.0,26290.981032768,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,440.64,,101.25971749983728,31.0
2021-11-13 16:00:58,75.6000011265278,472.5,,3444890.13121625,1788.0,,27.0,,343.0,,,28.0,313.0,26290.22103216,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,440.64,,108.35736125009134,30.0
2021-11-13 15:00:57,75.6000011265278,471.5,,3444779.40797375,1789.5,,29.0,,378.0,,,37.5,349.0,26289.461031552,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,473.28,,110.72324249986559,29.0
2021-11-13 08:00:52,78.0000011622906,468.5,,3444616.1621675,1801.0,,28.0,,360.0,,,37.0,329.0,26284.141027296,,,,,,,SLM00576,Fernando de Noronha,0.7600006080028834,1632,456.96,,163.24580625025555,31.0
2021-11-13 07:00:51,78.0000011622906,469.0,,3444508.2779825,1802.5,,28.0,,358.0,,,33.5,323.0,26283.381026688,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,456.96,,107.8841849998571,35.0
2021-11-13 06:00:50,78.0000011622906,470.0,,3444401.34015,1807.5,,27.0,,354.0,,,32.0,323.0,26282.62102608,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,440.64,,106.93783249985427,31.0
2021-11-13 05:00:49,78.0000011622906,469.0,,3444295.82184625,1804.5,,28.0,,350.0,,,33.5,319.0,26281.861025472,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,456.96,,105.51830375008285,31.0
2021-11-13 04:00:48,78.0000011622906,468.0,,3444188.88401375,1803.5,,28.0,,359.0,,,32.0,326.0,26281.101024864,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,456.96,,106.93783249985427,33.0
2021-11-13 03:00:47,78.0000011622906,470.5,,3444081.473005,1806.0,,27.0,,353.0,,,34.0,320.0,26280.341024256,,,,,,,SLM00576,Fernando de Noronha,0.7600006080028834,1632,440.64,,107.41100875008851,33.0
2021-11-13 02:00:47,78.0000011622906,468.0,,3443973.58882,1807.0,,29.0,,374.0,,,36.5,343.0,26279.581023648,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,473.28,,107.8841849998571,31.0
2021-11-13 01:00:46,78.0000011622906,469.5,,3443864.28510625,1804.5,,28.0,,354.0,,,33.0,320.0,26278.82102304,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,456.96,,109.30371375009418,34.0
2021-11-13 00:00:44,78.0000011622906,469.0,,3443756.40092125,1804.5,,28.0,,348.0,,,32.0,316.0,26278.061022432,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,456.96,,107.8841849998571,32.0
2021-11-12 23:00:43,78.0000011622906,469.5,,3443646.62403125,1807.0,,28.0,,352.0,,,36.0,318.0,26277.301021824,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,456.96,,109.77689000032842,34.0
2021-11-12 22:00:43,78.0000011622906,469.0,,3443539.68619875,1803.5,,28.0,,353.0,,,35.5,321.0,26276.541021216,,,,,,,SLM00576,Fernando de Noronha,0.7600006080028834,1632,456.96,,106.93783249985427,32.0
2021-11-12 21:00:42,78.0000011622906,469.5,,3443433.2215425,1802.5,,28.0,,362.0,,,35.0,329.0,26275.781020608,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,456.96,,106.46465625008568,33.0
2021-11-12 20:00:41,78.0000011622906,470.5,,3443323.91782875,1803.5,,28.0,,349.0,,,33.5,316.0,26274.061019232002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,109.30371375009418,33.0
2021-11-12 19:00:39,78.0000011622906,470.5,,3443216.97999625,1802.5,,28.0,,347.0,,,35.0,316.0,26273.101018464,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,,106.93783249985427,31.0
2021-11-12 18:00:39,78.0000011622906,470.0,,3443112.408045,1801.0,,28.0,,346.0,,,31.0,315.0,26272.141017696,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,104.57195125008002,31.0
2021-11-12 17:00:38,78.0000011622906,469.0,,3443006.88974125,1803.5,,28.0,,360.0,,,34.0,324.0,26271.181016928,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,,105.51830375008285,36.0
2021-11-12 16:00:38,78.0000011622906,469.5,,3442898.05920375,1801.5,,29.0,,348.0,,,33.5,316.0,26270.22101616,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,108.83053749985993,32.0
2021-11-12 15:00:36,78.0000011622906,467.0,,3442785.44325625,1805.0,,29.0,,384.0,,,36.5,356.0,26269.261015392,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,112.61594749987125,28.0
2021-11-12 14:00:35,78.0000011622906,469.0,,3442668.5687225,1803.5,,28.0,,349.0,,,27.0,318.0,26268.301014624,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,116.87453375011683,31.0
2021-11-12 13:00:35,78.0000011622906,470.0,,3442563.05041875,1802.5,,27.0,,355.0,,,26.0,323.0,26267.341013856,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,,105.51830375008285,32.0
2021-11-12 12:00:34,78.0000011622906,468.5,,3442455.63941,1801.5,,28.0,,353.0,,,30.5,321.0,26266.381013088,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,107.41100875008851,32.0
2021-11-12 11:00:33,78.0000011622906,470.0,,3442349.17475375,1805.0,,27.0,,352.0,,,27.0,318.0,26265.42101232,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,,106.46465624962002,34.0
2021-11-12 10:00:31,78.0000011622906,469.5,,3442244.6028025,1802.5,,30.0,,366.0,,,32.5,336.0,26264.461011552,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,104.57195125008002,30.0
2021-11-12 09:00:31,78.0000011622906,468.5,,3442137.66497,1803.5,,28.0,,362.0,,,30.0,327.0,26263.501010784,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,,106.93783250031993,35.0
2021-11-12 08:00:30,78.0000011622906,468.5,,3442030.7271375,1801.5,,29.0,,372.0,,,34.0,339.0,26262.541010016,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,106.93783249985427,33.0
2021-11-12 07:00:30,78.0000011622906,469.0,,3441921.42342375,1804.5,,27.0,,355.0,,,31.5,322.0,26261.581009248,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,,109.30371375009418,33.0
2021-11-12 06:00:28,78.0000011622906,469.5,,3441814.012415,1802.5,,28.0,,364.0,,,33.5,332.0,26260.62100848,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,107.41100875008851,32.0
2021-11-12 05:00:27,78.0000011622906,469.5,,3441708.020935,1799.0,,29.0,,357.0,,,34.5,325.0,26259.661007712,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,105.99147999985144,32.0
2021-11-12 04:00:26,78.0000011622906,469.5,,3441602.029455,1802.5,,28.0,,357.0,,,33.0,325.0,26258.701006944,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,105.99147999985144,32.0
2021-11-12 03:00:26,78.0000011622906,469.5,,3441496.037975,1800.0,,29.0,,360.0,,,36.0,329.0,26257.741006176,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,105.99147999985144,31.0
2021-11-12 02:00:25,78.0000011622906,471.0,,3441391.9392,1801.5,,29.0,,349.0,,,34.5,319.0,26256.781005408,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,104.09877500031143,30.0
2021-11-12 01:00:24,78.0000011622906,470.0,,3441289.25995375,1804.5,,28.0,,354.0,,,35.5,323.0,26255.821004639998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,,102.67924625007436,31.0
2021-11-12 00:00:23,78.0000011622906,469.0,,3441184.6880025,1802.5,,29.0,,356.0,,,37.5,322.0,26254.861003872,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,104.57195124961436,34.0
2021-11-11 23:00:22,78.0000011622906,470.0,,3441079.642875,1803.5,,27.0,,340.0,,,36.5,308.0,26253.901003103998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,,105.04512750031427,32.0
2021-11-11 22:00:21,78.0000011622906,470.5,,3440975.07092375,1801.0,,28.0,,350.0,,,32.5,316.0,26252.941002336,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,104.57195125008002,34.0
2021-11-11 21:00:20,78.0000011622906,471.5,,3440868.6062675,1803.5,,28.0,,357.0,,,34.0,324.0,26251.981001567998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,,106.46465624962002,33.0
2021-11-11 20:00:20,78.0000011622906,469.0,,3440762.6147875,1801.5,,28.0,,359.0,,,33.0,325.0,26250.061000032,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,105.9914800003171,34.0
2021-11-11 19:00:19,78.0000011622906,472.0,,3440655.676955,1803.5,,27.0,,343.0,,,30.0,312.0,26249.100999264,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,,106.93783249985427,31.0
2021-11-11 18:00:17,78.0000011622906,470.0,,3440552.05135625,1802.5,,27.0,,349.0,,,30.5,316.0,26248.140998496,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,,103.62559875007719,33.0
2021-11-11 17:00:16,78.0000011622906,471.0,,3440448.89893375,1802.5,,27.0,,342.0,,,29.5,312.0,26247.180997728,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,,103.15242249984294,30.0
2021-11-11 16:00:16,78.0000011622906,471.0,,3440344.3269825,1804.5,,28.0,,357.0,,,32.5,323.0,26246.22099696,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,104.57195125008002,34.0
2021-11-11 15:00:15,78.0000011622906,469.5,,3440238.80867875,1804.5,,28.0,,352.0,,,32.5,318.0,26245.260996192,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,,105.51830375008285,34.0
2021-11-11 14:00:14,78.0000011622906,470.0,,3440133.290375,1802.5,,28.0,,350.0,,,30.5,315.0,26244.300995424,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,105.51830375008285,35.0
2021-11-11 13:00:13,78.0000011622906,470.5,,3440028.2452475,1803.5,,28.0,,347.0,,,31.0,314.0,26243.340994656,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,,105.0451274998486,33.0
2021-11-11 12:00:12,78.0000011622906,470.5,,3439924.61964875,1804.5,,28.0,,351.0,,,32.0,317.0,26242.380993888,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,103.62559875007719,34.0
2021-11-11 11:00:11,78.0000011622906,471.0,,3439820.99405,1803.5,,27.0,,351.0,,,32.0,316.0,26241.42099312,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,,103.62559875007719,35.0
2021-11-11 10:00:10,78.0000011622906,470.0,,3439715.9489225,1802.5,,28.0,,365.0,,,29.5,331.0,26240.460992352,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,105.0451274998486,34.0
2021-11-11 09:00:09,78.0000011622906,469.5,,3439606.1720325,1803.5,,29.0,,366.0,,,34.5,331.0,26239.500991584,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,109.77688999986276,35.0
2021-11-11 08:00:08,78.0000011622906,471.0,,3439497.341495,1802.5,,28.0,,364.0,,,34.5,326.0,26238.540990816,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,108.83053750032559,38.0
2021-11-11 07:00:07,78.0000011622906,471.0,,3439388.5109575,1805.0,,29.0,,368.0,,,30.0,332.0,26237.580990047998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,108.83053749985993,36.0
2021-11-11 06:00:07,78.0000011622906,471.0,,3439279.20724375,1801.5,,29.0,,366.0,,,35.5,328.0,26236.62098928,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,109.30371375009418,38.0
2021-11-11 05:00:06,78.0000011622906,470.5,,3439171.796235,1800.0,,28.0,,360.0,,,30.5,324.0,26235.660988511998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,,107.41100875008851,36.0
2021-11-11 04:00:05,78.0000011622906,469.5,,3439062.9656975,1803.5,,28.0,,366.0,,,34.0,330.0,26234.700987744,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,108.83053749985993,36.0
2021-11-11 03:00:04,78.0000011622906,472.5,,3438954.13516,1803.5,,27.0,,326.0,,,28.0,298.0,26233.740986975998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,,108.83053749985993,28.0
2021-11-11 02:00:03,78.0000011622906,459.5,,3438779.0599475,1797.5,,44.0,,509.0,,,80.0,509.0,26232.780986208,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,718.08,,175.07521250005811,0.0
2021-11-11 01:00:02,78.0000011622906,460.5,,3438607.770145,1798.0,,44.0,,509.0,,,88.5,509.0,26231.820985439997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,718.08,,171.2898025000468,0.0
2021-11-11 00:00:01,78.0000011622906,473.5,,3438458.71962625,1805.0,,26.0,,336.0,,,25.0,309.0,26230.860984672,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,,149.05051874974743,27.0
2021-11-10 23:00:00,78.0000011622906,471.0,,3438332.85474375,1804.5,,24.0,,338.0,,,26.0,300.0,26229.900983903997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,391.68,,125.86488250037655,38.0
2021-11-10 21:59:59,78.0000011622906,475.5,,3438187.11645875,1805.0,,25.0,,307.0,,,22.5,272.0,26228.940983136,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,408.0,,145.73828499997035,35.0
2021-11-10 20:59:59,78.0000011622906,477.5,,3438065.03698625,1808.5,,22.0,,283.0,,,22.0,248.0,26227.980982367997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,359.04,,122.07947249989957,35.0
2021-11-10 19:59:57,78.0000011622906,473.0,,3437925.92316875,1803.5,,27.0,,356.0,,,31.5,321.0,26226.620981279997,,,,,,,SLM00576,Fernando de Noronha,0.40000032000170904,1632,440.64,,139.11381749995053,35.0
2021-11-10 18:59:56,78.0000011622906,474.0,,3437822.29757,1803.5,,27.0,,348.0,,,28.0,314.0,26226.22098096,,,,,,,SLM00576,Fernando de Noronha,0.40000031999807106,1632,440.64,,103.62559875007719,34.0
2021-11-10 17:59:55,78.0000011622906,472.5,,3437720.0915,1802.5,,28.0,,352.0,,,29.5,318.0,26225.820980639997,,,,,,,SLM00576,Fernando de Noronha,0.40000032000170904,1632,456.96,,102.20606999984011,34.0
2021-11-10 16:59:54,78.0000011622906,473.5,,3437616.46590125,1806.0,,28.0,,353.0,,,30.5,319.0,26225.42098032,,,,,,,SLM00576,Fernando de Noronha,0.40000031999807106,1632,456.96,,103.62559875007719,34.0
2021-11-10 15:59:54,78.0000011622906,473.5,,3437511.89395,1804.5,,28.0,,352.0,,,28.0,318.0,26225.020979999998,,,,,,,SLM00576,Fernando de Noronha,0.40000032000170904,1632,456.96,,104.57195125008002,34.0
2021-11-10 14:59:53,78.0000011622906,474.0,,3437405.90247,1804.5,,27.0,,353.0,,,26.5,320.0,26224.62097968,,,,,,,SLM00576,Fernando de Noronha,0.40000031999807106,1632,440.64,,105.99147999985144,33.0
2021-11-10 13:59:52,78.0000011622906,474.5,,3437302.27687125,1803.5,,26.0,,347.0,,,34.5,314.0,26224.220979359998,,,,,,,SLM00576,Fernando de Noronha,0.40000032000170904,1632,424.32,,103.62559875007719,33.0
2021-11-09 22:59:38,77.2000011503696,462.0,,3437179.25104625,1789.0,,47.0,,504.0,,,89.5,505.0,26218.22097456,,,,,,,SLM00576,Fernando de Noronha,0.40000031999807106,1632,767.04,,123.0258249999024,1.0
2021-11-09 21:59:37,77.2000011503696,463.5,,3436989.03419375,1793.0,,44.0,,504.0,,,83.5,506.0,26217.82097424,,,,,,,SLM00576,Fernando de Noronha,0.40000032000170904,1632,718.08,,190.2168525001034,2.0
2021-11-09 20:59:36,76.0000011324883,476.5,,3436845.66179,1793.0,,22.0,,290.0,,,26.5,256.0,26217.42097392,,,,,,,SLM00576,Fernando de Noronha,0.40000031999807106,1632,359.04,,143.3724037501961,34.0
2021-11-09 19:59:35,76.0000011324883,477.5,,3436770.8999425,1796.5,,23.0,,292.0,,,33.0,258.0,26216.82097344,,,,,,,SLM00576,Fernando de Noronha,0.20000015999903553,1632,375.36,,74.761847499758,34.0
2021-11-09 14:59:31,76.8000011444092,464.5,,3436579.7367375,1787.0,,45.0,,498.0,,,78.5,500.0,26215.82097264,,,,,,,SLM00576,Fernando de Noronha,0.2000001600026735,1632,734.4,,191.16320500010625,2.0
2021-11-09 13:59:30,76.8000011444092,464.0,,3436394.72482375,1792.0,,43.0,,496.0,,,75.0,497.0,26215.62097248,,,,,,,SLM00576,Fernando de Noronha,0.20000015999903553,1632,701.76,,185.011913749855,1.0
2021-11-09 12:59:30,76.0000011324883,468.0,,3436216.81055375,1783.5,,40.0,,475.0,,,62.0,463.0,26215.42097232,,,,,,,SLM00576,Fernando de Noronha,0.20000015999903553,1632,652.8,,177.9142700000666,12.0
2021-11-07 21:58:54,76.8000011444092,477.5,,3436071.07226875,1800.0,,23.0,,298.0,,,21.0,264.0,26210.180968128,,,,,,,SLM00576,Fernando de Noronha,0.0800000640010694,1632,375.36,,145.73828499997035,34.0
2021-11-07 20:58:53,76.8000011444092,480.5,,3435929.59257,1797.5,,23.0,,291.0,,,24.5,256.0,26210.100968064,,,,,,,SLM00576,Fernando de Noronha,0.08000006399743143,1632,375.36,,141.47969875019044,35.0
2021-11-07 19:58:52,76.4000011384487,470.0,,3435827.3865,1783.5,,44.0,,508.0,,,93.5,508.0,26209.980967968,,,,,,,SLM00576,Fernando de Noronha,0.0400000320005347,1632,718.08,,102.20606999984011,0.0
2021-11-03 12:57:20,76.8000011444092,474.0,,3435729.43901625,1794.0,,28.0,,362.0,,,29.0,326.0,26208.060966432,,,,,,,SLM00576,Fernando de Noronha,0.12000009599796613,1632,456.96,,97.9474837500602,36.0
2021-11-03 11:57:19,76.8000011444092,476.0,,3435634.33059,1797.5,,23.0,,308.0,,,19.0,274.0,26207.940966336,,,,,,,SLM00576,Fernando de Noronha,0.1200000960016041,1632,375.36,,95.1084262500517,34.0
2021-11-03 10:57:19,76.8000011444092,465.5,,3435453.10408625,1782.0,,45.0,,518.0,,,86.5,517.0,26207.820966239997,,,,,,,SLM00576,Fernando de Noronha,0.1200000960016041,1632,734.4,,181.2265037498437,1.0
2021-11-01 06:56:32,76.4000011384487,474.5,,3435257.682295,1799.0,,24.0,,305.0,,,24.0,273.0,26199.860959872,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,391.68,,195.42179124988616,32.0
2021-11-01 05:56:31,76.4000011384487,474.5,,3435174.87645125,1794.0,,26.0,,315.0,,,26.0,288.0,26199.42095952,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,424.32,,82.8058437500149,27.0
2021-11-01 04:56:29,76.4000011384487,475.0,,3435091.124255,1797.5,,25.0,,325.0,,,25.0,301.0,26198.980959168,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,408.0,,83.75219625001773,24.0
2021-11-01 03:56:29,75.6000011265278,476.0,,3435006.42570625,1792.0,,24.0,,310.0,,,22.5,281.0,26198.540958816,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,391.68,,84.69854875002056,29.0
2021-11-01 02:56:28,75.6000011265278,475.0,,3434923.14668625,1790.5,,23.0,,301.0,,,23.0,271.0,26198.100958464,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,375.36,,83.27902000024915,30.0
2021-11-01 01:56:26,75.6000011265278,476.0,,3434840.3408425,1791.5,,23.0,,297.0,,,23.5,266.0,26197.660958112,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,375.36,,82.8058437500149,31.0
2021-11-01 00:56:26,75.6000011265278,476.0,,3434758.48135125,1790.5,,26.0,,319.0,,,24.0,291.0,26197.22095776,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,424.32,,81.85949125001207,28.0
2021-10-31 23:56:25,75.6000011265278,476.5,,3434676.14868375,1789.5,,24.0,,299.0,,,25.0,268.0,26196.780957408,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,391.68,,82.33266749978065,31.0
2021-10-31 22:56:24,75.6000011265278,478.5,,3434592.86966375,1789.5,,24.0,,297.0,,,24.0,265.0,26196.340957056,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,391.68,,83.27902000024915,32.0
2021-10-31 21:56:23,75.6000011265278,476.5,,3434512.42970125,1789.5,,25.0,,313.0,,,25.5,286.0,26195.900956704,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,408.0,,80.43996249977499,27.0
2021-10-31 20:56:22,74.8000011146069,477.0,,3434430.57021,1788.0,,23.0,,297.0,,,24.0,264.0,26195.460956352,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,375.36,,81.85949125001207,33.0
2021-10-31 19:56:21,74.8000011146069,477.0,,3434348.2375425,1784.5,,24.0,,303.0,,,23.5,275.0,26194.22095536,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,391.68,,82.33266750024632,28.0
2021-10-31 18:56:20,74.0000011026859,478.0,,3434267.32440375,1780.5,,24.0,,299.0,,,29.0,266.0,26193.42095472,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,391.68,,80.91313875000924,33.0
2021-10-31 13:56:16,77.6000011563301,472.5,,3434188.30397,1801.0,,27.0,,355.0,,,30.0,322.0,26189.42095152,,,,,,,SLM00576,Fernando de Noronha,0.8000006400034181,1632,440.64,,79.02043375000358,33.0
2021-10-31 12:56:15,77.6000011563301,470.0,,3434079.4734325,1799.0,,29.0,,369.0,,,30.5,338.0,26188.62095088,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,473.28,,108.83053749985993,31.0
2021-10-31 11:56:15,77.6000011563301,470.0,,3433971.5892475,1797.5,,31.0,,378.0,,,32.0,355.0,26187.82095024,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,505.92,,107.8841849998571,23.0
2021-10-31 10:56:13,77.6000011563301,472.0,,3433863.7050625,1799.0,,27.0,,352.0,,,24.5,320.0,26187.0209496,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,440.64,,107.8841849998571,32.0
2021-10-31 09:56:12,76.8000011444092,473.0,,3433756.29405375,1795.5,,28.0,,358.0,,,28.0,328.0,26186.22094896,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,456.96,,107.41100875008851,30.0
