Timestamp,Throttle Position [%],Oil_Press,Fuel_Rate,Total_Fuel,RPM,Fuel Filter Differential Pressure [kPa],Load,Oil Filter Differential Pressure [kPa],EXH_L,Coolant_Temp,Batt,Boost,EXH_R,SMH,EVENT_STATS,DIAG_STATS,Cumulative Idle Time [Hrs],Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-10-31 08:56:11,76.8000011444092,472.0,,3433650.77575,1794.0,,28.0,,360.0,,,26.0,330.0,26185.42094832,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,456.96,,105.51830375008285,30.0
2021-10-31 07:56:11,76.8000011444092,472.5,,3433544.78427,1798.0,,27.0,,346.0,,,27.5,314.0,26184.62094768,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,440.64,,105.99147999985144,32.0
2021-10-31 06:56:10,76.8000011444092,475.5,,3433441.15867125,1795.0,,25.0,,302.0,,,25.0,273.0,26183.82094704,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,408.0,,103.62559875007719,29.0
2021-10-31 05:56:09,76.8000011444092,476.5,,3433356.93329875,1796.5,,24.0,,304.0,,,25.5,273.0,26183.0209464,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,391.68,,84.22537250025198,31.0
2021-10-31 04:56:07,76.8000011444092,476.0,,3433272.23475,1795.0,,26.0,,306.0,,,26.5,276.0,26182.22094576,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,424.32,,84.69854875002056,30.0
2021-10-31 03:56:07,76.8000011444092,476.0,,3433187.53620125,1799.0,,24.0,,301.0,,,25.5,270.0,26181.42094512,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,391.68,,84.69854875002056,31.0
2021-10-31 02:56:06,76.8000011444092,477.0,,3433102.8376525,1797.5,,25.0,,302.0,,,25.0,271.0,26180.62094448,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,408.0,,84.69854875002056,31.0
2021-10-31 01:56:05,75.2000011205673,476.5,,3433017.19275125,1789.0,,24.0,,302.0,,,23.0,273.0,26179.820943839997,,,,,,,SLM00576,Fernando de Noronha,0.8000006400034181,1632,391.68,,85.64490124955773,29.0
2021-10-31 00:56:05,74.8000011146069,476.0,,3432932.4942025,1788.0,,25.0,,314.0,,,25.5,286.0,26179.020943199997,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,408.0,,84.69854875002056,28.0
2021-10-30 23:56:03,74.0000011026859,477.5,,3432847.3224775,1783.0,,25.0,,304.0,,,24.0,274.0,26178.220942559998,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,408.0,,85.17172500025481,30.0
2021-10-30 22:56:02,76.8000011444092,477.5,,3432781.0778025,1798.0,,23.0,,303.0,,,23.0,272.0,26177.420941919998,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,375.36,,66.24467499973252,31.0
2021-10-30 21:56:02,76.8000011444092,476.5,,3432695.9060775,1798.0,,25.0,,306.0,,,22.0,276.0,26176.620941279998,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,408.0,,85.17172500025481,30.0
2021-10-30 20:56:00,76.8000011444092,477.5,,3432609.31482375,1801.0,,24.0,,314.0,,,25.5,281.0,26175.82094064,,,,,,,SLM00576,Fernando de Noronha,0.8000006399997801,1632,391.68,,86.59125375002623,33.0
2021-10-30 19:56:00,76.8000011444092,477.5,,3432523.19674625,1797.5,,24.0,,303.0,,,24.5,271.0,26174.460939552,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,391.68,,86.11807749979198,32.0
2021-10-30 18:55:59,76.8000011444092,478.5,,3432438.02502125,1797.5,,25.0,,306.0,,,31.5,274.0,26173.900939103998,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,408.0,,85.17172500025481,32.0
2021-10-30 17:55:58,76.8000011444092,527.0,,3432352.85329625,1798.0,,24.0,,301.0,,,48.0,268.0,26173.340938655998,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,391.68,,85.17172499978915,33.0
2021-10-30 06:55:48,80.4000011980534,472.0,,3432290.39403125,1816.5,,31.0,,364.0,,,34.5,331.0,26167.180933728,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,505.92,,62.45926500018686,33.0
2021-10-30 05:55:47,80.4000011980534,471.5,,3432181.0903175,1815.5,,31.0,,359.0,,,35.5,323.0,26166.62093328,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,505.92,,109.30371375009418,36.0
2021-10-30 04:55:47,80.4000011980534,471.0,,3432070.367075,1814.5,,30.0,,365.0,,,31.0,328.0,26166.060932832,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,489.6,,110.72324249986559,37.0
2021-10-30 03:55:45,80.4000011980534,469.5,,3431953.9657175,1815.5,,31.0,,385.0,,,34.0,360.0,26165.500932384,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,505.92,,116.40135749988258,25.0
2021-10-30 02:55:45,80.4000011980534,469.5,,3431836.14483125,1815.5,,32.0,,379.0,,,38.5,348.0,26164.940931936,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,522.24,,117.82088625011966,31.0
2021-10-30 01:55:43,80.4000011980534,470.0,,3431720.21665,1813.0,,31.0,,379.0,,,39.0,350.0,26164.380931488,,,,,,,SLM00576,Fernando de Noronha,0.5600004479965719,1632,505.92,,115.928181250114,29.0
2021-10-30 00:55:43,80.4000011980534,469.5,,3431602.86894,1814.5,,32.0,,370.0,,,39.5,334.0,26163.82093104,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,522.24,,117.34770999988541,36.0
2021-10-29 23:55:42,80.4000011980534,470.5,,3431488.3602875,1817.5,,31.0,,375.0,,,35.0,343.0,26163.260930592,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,505.92,,114.50865249987692,32.0
2021-10-29 22:55:41,80.4000011980534,472.5,,3431377.16386875,1819.0,,29.0,,355.0,,,32.0,319.0,26162.700930144,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,473.28,,111.19641875009984,36.0
2021-10-29 21:55:40,80.4000011980534,471.5,,3431270.22603625,1814.5,,29.0,,357.0,,,32.5,322.0,26162.140929696,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,473.28,,106.93783249985427,35.0
2021-10-29 20:55:39,80.4000011980534,469.0,,3431157.61008875,1816.5,,31.0,,375.0,,,37.0,346.0,26161.580929248,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,505.92,,112.61594750033692,29.0
2021-10-29 19:55:38,80.4000011980534,470.5,,3431042.15508375,1816.5,,31.0,,385.0,,,34.5,362.0,26160.060928032002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,115.45500499987975,23.0
2021-10-29 18:55:37,80.4000011980534,470.0,,3430921.49514,1814.0,,32.0,,383.0,,,41.5,358.0,26159.100927264,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,120.65994375012815,25.0
2021-10-29 17:55:36,80.4000011980534,473.0,,3430809.825545,1816.5,,29.0,,359.0,,,37.0,324.0,26158.140926496002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,111.66959499986842,35.0
2021-10-29 16:55:35,80.4000011980534,472.0,,3430700.52183125,1814.0,,29.0,,349.0,,,31.5,315.0,26157.180925728,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,109.30371375009418,34.0
2021-10-29 15:55:35,80.4000011980534,471.0,,3430591.2181175,1817.5,,30.0,,371.0,,,35.5,337.0,26156.220924960002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,109.30371374962851,34.0
2021-10-29 14:55:34,80.4000011980534,470.5,,3430472.45087875,1811.0,,31.0,,385.0,,,39.5,364.0,26155.260924192,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,118.76723875012249,21.0
2021-10-29 13:55:33,80.4000011980534,472.0,,3430353.68364,1814.0,,32.0,,378.0,,,37.0,347.0,26154.300923424,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,118.76723875012249,31.0
2021-10-29 12:55:32,80.4000011980534,469.0,,3430229.7114625,1814.0,,33.0,,397.0,,,37.0,381.0,26153.340922656,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,123.97217749990523,16.0
2021-10-29 11:55:31,80.4000011980534,470.5,,3430106.21246125,1816.5,,30.0,,369.0,,,34.0,333.0,26152.380921888,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,123.49900125013664,36.0
2021-10-29 10:55:30,80.4000011980534,472.0,,3429996.9087475,1815.5,,30.0,,355.0,,,29.0,319.0,26151.42092112,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,109.30371375009418,36.0
2021-10-29 09:55:29,80.4000011980534,472.0,,3429885.2391525,1815.5,,29.0,,344.0,,,28.5,310.0,26150.460920352,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,111.66959499986842,34.0
2021-10-29 08:55:28,80.4000011980534,472.0,,3429776.88179125,1816.5,,29.0,,353.0,,,30.5,319.0,26149.500919584,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,108.35736125009134,34.0
2021-10-29 07:55:28,80.4000011980534,472.0,,3429668.99760625,1815.5,,29.0,,353.0,,,29.0,318.0,26148.540918816,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,107.8841849998571,35.0
2021-10-29 06:55:26,80.4000011980534,471.0,,3429558.74754,1816.5,,29.0,,359.0,,,31.0,323.0,26147.580918048,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,110.250066250097,36.0
2021-10-29 05:55:25,80.4000011980534,471.5,,3429448.0242975,1815.5,,30.0,,360.0,,,33.0,324.0,26146.62091728,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,110.72324249986559,36.0
2021-10-29 04:55:25,80.4000011980534,472.5,,3429339.66693625,1815.5,,29.0,,359.0,,,32.0,324.0,26145.660916512,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,108.35736125009134,35.0
2021-10-29 03:55:23,80.4000011980534,461.5,,3429229.89004625,1803.5,,46.0,,506.0,,,76.5,502.0,26144.700915744,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,750.72,,109.77688999986276,4.0
2021-10-29 02:55:23,80.4000011980534,462.5,,3429040.61954625,1807.0,,45.0,,501.0,,,85.5,498.0,26143.740914976,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,734.4,,189.27050000010058,3.0
2021-10-29 01:55:22,80.4000011980534,463.0,,3428872.16880125,1806.0,,45.0,,491.0,,,78.0,488.0,26142.780914208,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,734.4,,168.4507450000383,3.0
2021-10-29 00:55:21,80.4000011980534,464.0,,3428705.137585,1807.5,,42.0,,487.0,,,66.5,483.0,26141.82091344,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,685.44,,167.03121624980122,4.0
2021-10-28 23:55:20,80.4000011980534,464.0,,3428525.33061,1810.5,,42.0,,488.0,,,70.5,482.0,26140.860912672,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,685.44,,179.80697500007227,6.0
2021-10-28 22:55:19,80.4000011980534,473.0,,3428384.3240875,1814.5,,29.0,,341.0,,,31.5,307.0,26139.900911904,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,141.0065224999562,34.0
2021-10-28 21:55:18,80.4000011980534,473.5,,3428288.26930875,1816.5,,28.0,,333.0,,,26.5,302.0,26138.940911136,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,96.05477875005454,31.0
2021-10-28 20:55:17,80.4000011980534,474.5,,3428156.72631125,1818.5,,28.0,,326.0,,,28.5,297.0,26137.980910367998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,,131.54299749992788,29.0
2021-10-28 19:55:16,80.4000011980534,461.0,,3428058.7788275,1810.5,,44.0,,504.0,,,73.5,502.0,26136.060908832,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,718.08,,97.9474837500602,2.0
2021-10-28 18:55:16,80.4000011980534,467.0,,3427876.60597125,1810.5,,40.0,,453.0,,,52.5,446.0,26135.100908064,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,652.8,,182.17285624984652,7.0
2021-10-28 17:55:15,80.4000011980534,471.5,,3427763.04367125,1816.5,,30.0,,370.0,,,30.5,335.0,26134.140907296,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,113.56230000033975,35.0
2021-10-28 16:55:14,80.4000011980534,471.0,,3427649.48137125,1816.5,,31.0,,379.0,,,34.5,351.0,26133.180906528,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,113.56229999987409,28.0
2021-10-28 15:55:12,80.4000011980534,472.5,,3427536.86542375,1817.5,,29.0,,354.0,,,33.0,320.0,26132.22090576,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,112.61594749987125,34.0
2021-10-28 14:55:12,80.4000011980534,471.5,,3427428.5080625,1816.5,,29.0,,357.0,,,33.5,321.0,26131.260904992,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,108.35736125009134,36.0
2021-10-28 13:55:11,80.4000011980534,472.0,,3427317.31164375,1817.5,,29.0,,353.0,,,33.5,321.0,26130.300904224,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,111.19641875009984,32.0
2021-10-28 12:55:10,80.4000011980534,472.5,,3427208.9542825,1814.0,,30.0,,359.0,,,27.5,326.0,26129.340903456,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,108.35736125009134,33.0
2021-10-28 11:55:09,80.4000011980534,472.0,,3427100.59692125,1815.5,,29.0,,357.0,,,29.5,323.0,26128.380902688,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,108.35736124962568,34.0
2021-10-28 10:55:08,80.4000011980534,472.0,,3426989.87367875,1816.5,,30.0,,359.0,,,34.0,324.0,26127.42090192,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,110.72324250033125,35.0
2021-10-28 09:55:07,80.4000011980534,470.5,,3426879.6236125,1814.5,,30.0,,358.0,,,29.5,324.0,26126.460901152,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,110.250066250097,34.0
2021-10-28 08:55:06,80.4000011980534,472.0,,3426767.48084125,1815.5,,30.0,,366.0,,,29.5,331.0,26125.500900384,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,112.14277124963701,35.0
2021-10-28 07:55:05,80.4000011980534,472.5,,3426660.0698325,1816.5,,29.0,,360.0,,,33.0,324.0,26124.540899616,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,107.41100875008851,36.0
2021-10-28 06:55:05,80.4000011980534,472.5,,3426550.2929425,1815.5,,30.0,,360.0,,,31.5,326.0,26123.580898848,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,109.77688999986276,34.0
2021-10-28 05:55:04,80.4000011980534,472.0,,3426442.4087575,1814.5,,29.0,,351.0,,,27.5,318.0,26122.62089808,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,107.88418500032276,33.0
2021-10-28 04:55:02,80.4000011980534,471.5,,3426335.94410125,1816.5,,30.0,,365.0,,,33.0,330.0,26121.660897312,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,106.46465625008568,35.0
2021-10-28 03:55:02,80.4000011980534,472.5,,3426225.22085875,1816.5,,29.0,,356.0,,,31.5,322.0,26120.700896544,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,110.72324249986559,34.0
2021-10-28 02:55:01,80.4000011980534,472.0,,3426118.28302625,1815.5,,29.0,,348.0,,,33.0,315.0,26119.740895775998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,106.93783249985427,33.0
2021-10-28 01:55:00,80.4000011980534,473.0,,3426011.81837,1817.5,,30.0,,353.0,,,29.5,320.0,26118.780895008,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,106.46465625008568,33.0
2021-10-28 00:54:59,80.4000011980534,473.0,,3425905.82689,1816.5,,29.0,,348.0,,,31.0,315.0,26117.820894239998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,105.99147999985144,33.0
2021-10-27 23:54:58,80.4000011980534,473.0,,3425800.30858625,1816.5,,29.0,,347.0,,,33.5,316.0,26116.860893472,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,105.51830375008285,31.0
2021-10-27 22:54:57,80.4000011980534,473.0,,3425696.6829875,1815.5,,28.0,,343.0,,,32.0,311.0,26115.900892703998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,,103.62559875007719,32.0
2021-10-27 21:54:56,80.4000011980534,473.5,,3425592.5842125,1816.5,,29.0,,347.0,,,32.5,314.0,26114.940891936,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,104.09877499984577,33.0
2021-10-27 20:54:55,80.4000011980534,471.0,,3425487.539085,1816.5,,29.0,,355.0,,,33.0,321.0,26113.980891167997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,105.04512750031427,34.0
2021-10-27 19:54:55,80.4000011980534,472.5,,3425378.23537125,1816.5,,29.0,,350.0,,,31.5,317.0,26112.060889632,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,109.30371374962851,33.0
2021-10-27 18:54:55,80.4000011980534,473.5,,3425271.29753875,1817.5,,29.0,,344.0,,,27.5,313.0,26111.100888864,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,106.93783250031993,31.0
2021-10-27 17:54:54,80.4000011980534,473.0,,3425163.88653,1817.5,,29.0,,346.0,,,30.5,314.0,26110.140888096,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,107.41100875008851,32.0
2021-10-27 16:54:52,80.4000011980534,472.0,,3425056.9486975,1815.5,,30.0,,353.0,,,31.0,321.0,26109.180887328,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,106.93783249985427,32.0
2021-10-27 15:54:52,80.4000011980534,472.0,,3424948.11816,1813.0,,31.0,,370.0,,,29.5,338.0,26108.22088656,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,108.83053749985993,32.0
2021-10-27 14:54:51,80.4000011980534,472.0,,3424833.6095075,1814.0,,30.0,,368.0,,,34.5,336.0,26107.260885792,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,114.50865249987692,32.0
2021-10-27 13:54:50,80.4000011980534,472.0,,3424724.77897,1815.5,,29.0,,363.0,,,30.5,328.0,26106.300885024,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,108.83053750032559,35.0
2021-10-27 12:54:49,80.4000011980534,472.0,,3424616.894785,1816.5,,30.0,,356.0,,,33.0,324.0,26105.340884256,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,107.8841849998571,32.0
2021-10-27 11:54:48,80.4000011980534,472.5,,3424509.48377625,1816.5,,30.0,,353.0,,,29.0,322.0,26104.380883488,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,107.41100875008851,31.0
2021-10-27 10:54:47,80.4000011980534,472.0,,3424401.59959125,1817.5,,30.0,,356.0,,,31.0,323.0,26103.42088272,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,107.8841849998571,33.0
2021-10-27 09:54:46,80.4000011980534,473.0,,3424293.24223,1816.5,,29.0,,347.0,,,31.0,317.0,26102.460881952,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,108.35736125009134,30.0
2021-10-27 08:54:46,80.4000011980534,472.0,,3424185.358045,1814.0,,29.0,,357.0,,,29.5,323.0,26101.500881183998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,107.8841849998571,34.0
2021-10-27 07:54:45,80.4000011980534,472.5,,3424079.83974125,1818.5,,29.0,,343.0,,,31.0,312.0,26100.540880416,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,105.51830375008285,31.0
2021-10-27 06:54:44,80.4000011980534,473.0,,3423973.84826125,1817.5,,29.0,,350.0,,,29.5,316.0,26099.580879647998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,105.99147999985144,34.0
2021-10-27 05:54:43,80.4000011980534,473.0,,3423867.85678125,1814.5,,29.0,,351.0,,,31.5,318.0,26098.62087888,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,105.9914800003171,33.0
2021-10-27 04:54:42,80.4000011980534,471.5,,3423757.606715,1816.5,,29.0,,353.0,,,27.5,319.0,26097.660878111998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,110.250066250097,34.0
2021-10-27 03:54:41,80.4000011980534,472.0,,3423648.30300125,1814.5,,30.0,,364.0,,,30.0,330.0,26096.700877344,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,109.30371374962851,34.0
2021-10-27 02:54:40,78.8000011742115,457.0,,3423468.9692025,1793.0,,49.0,,530.0,,,101.5,531.0,26095.740876575997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,799.68,,179.33379875030369,1.0
2021-10-27 01:54:40,78.8000011742115,458.0,,3423259.8253,1793.0,,48.0,,527.0,,,99.5,527.0,26094.780875808,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,783.36,,209.14390249969438,0.0
2021-10-27 00:54:38,78.8000011742115,462.0,,3423053.520455,1796.5,,49.0,,526.0,,,104.0,526.0,26093.820875039997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,799.68,,206.30484500015154,0.0
2021-10-26 23:54:37,79.200001180172,472.0,,3422933.80686375,1811.0,,28.0,,349.0,,,29.5,320.0,26092.860874272,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,119.71359125012532,29.0
2021-10-26 22:54:36,79.200001180172,471.0,,3422828.76173625,1809.5,,29.0,,346.0,,,27.5,318.0,26091.900873503997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,105.0451274998486,28.0
2021-10-26 21:54:36,79.200001180172,473.0,,3422725.1361375,1809.5,,27.0,,339.0,,,27.5,313.0,26090.940872736,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,,103.62559875007719,26.0
2021-10-26 20:54:35,79.200001180172,470.5,,3422617.2519525,1811.0,,30.0,,375.0,,,32.5,347.0,26089.980871967997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,107.8841849998571,28.0
2021-10-26 19:54:34,79.200001180172,471.5,,3422506.52871,1808.5,,29.0,,362.0,,,30.0,330.0,26088.0208704,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,473.28,,110.72324249986559,32.0
2021-10-26 18:54:32,79.200001180172,471.5,,3422395.8054675,1809.5,,29.0,,361.0,,,33.5,328.0,26087.020869599997,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,473.28,,110.72324250033125,33.0
2021-10-26 17:54:32,79.200001180172,472.0,,3422286.0285775,1811.0,,29.0,,362.0,,,33.0,331.0,26086.0208688,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,473.28,,109.77688999986276,31.0
2021-10-26 16:54:32,79.200001180172,470.5,,3422177.67121625,1810.5,,29.0,,362.0,,,28.5,332.0,26085.020868,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,473.28,,108.35736125009134,30.0
2021-10-26 15:54:30,79.200001180172,472.0,,3422071.20656,1810.5,,28.0,,353.0,,,26.5,323.0,26084.0208672,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,456.96,,106.46465625008568,30.0
2021-10-26 14:54:29,79.200001180172,472.5,,3421961.90284625,1810.5,,28.0,,362.0,,,27.5,330.0,26083.0208664,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,456.96,,109.30371374962851,32.0
2021-10-26 13:54:29,79.200001180172,473.0,,3421853.545485,1810.5,,28.0,,352.0,,,26.5,320.0,26082.0208656,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,456.96,,108.35736125009134,32.0
2021-10-26 12:54:28,79.200001180172,472.5,,3421747.554005,1810.5,,27.0,,343.0,,,30.0,313.0,26081.0208648,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,440.64,,105.9914800003171,30.0
2021-10-26 11:54:27,79.200001180172,473.5,,3421643.92840625,1807.5,,27.0,,340.0,,,26.0,311.0,26080.020864,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,440.64,,103.62559874961153,29.0
2021-10-26 10:54:26,79.200001180172,473.5,,3421541.72233625,1811.0,,28.0,,341.0,,,29.0,311.0,26079.0208632,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,456.96,,102.20607000030577,30.0
2021-10-26 09:54:25,79.200001180172,472.5,,3421438.56991375,1810.5,,28.0,,347.0,,,31.0,316.0,26078.0208624,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,456.96,,103.15242249984294,31.0
2021-10-26 08:54:24,79.200001180172,471.5,,3421331.63208125,1810.5,,29.0,,347.0,,,29.0,318.0,26077.0208616,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,473.28,,106.93783249985427,29.0
2021-10-26 07:54:23,79.200001180172,471.5,,3421226.58695375,1810.5,,28.0,,344.0,,,28.0,314.0,26076.0208608,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,456.96,,105.04512750031427,30.0
2021-10-26 06:54:22,79.200001180172,471.5,,3421122.0150025,1810.5,,29.0,,351.0,,,33.5,320.0,26075.02086,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,473.28,,104.57195125008002,31.0
2021-10-26 05:54:21,79.200001180172,473.0,,3421016.969875,1810.5,,28.0,,347.0,,,32.0,317.0,26074.0208592,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,456.96,,105.0451274998486,30.0
2021-10-26 04:54:20,79.200001180172,473.0,,3420912.39792375,1812.0,,29.0,,360.0,,,35.0,332.0,26073.0208584,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,473.28,,104.57195125008002,28.0
2021-10-26 03:54:19,79.200001180172,473.5,,3420806.40644375,1809.5,,28.0,,346.0,,,33.0,316.0,26072.0208576,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,456.96,,105.99147999985144,30.0
2021-10-26 02:54:18,79.200001180172,473.0,,3420701.36131625,1813.0,,27.0,,347.0,,,31.5,319.0,26071.0208568,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,440.64,,105.0451274998486,28.0
2021-10-26 00:54:16,79.200001180172,472.5,,3420492.69059,1808.5,,29.0,,350.0,,,35.5,320.0,26070.020856,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,473.28,,208.67072625039145,30.0
2021-10-25 23:54:15,79.200001180172,473.0,,3420388.11863875,1812.0,,27.0,,340.0,,,35.5,313.0,26069.0208552,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,440.64,,104.57195124961436,27.0
2021-10-25 22:54:15,79.200001180172,473.5,,3420284.49304,1810.5,,28.0,,341.0,,,33.5,312.0,26068.0208544,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,456.96,,103.62559875007719,29.0
2021-10-25 21:54:14,79.200001180172,473.5,,3420180.86744125,1808.5,,27.0,,344.0,,,34.0,314.0,26067.020853600003,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,440.64,,103.62559875007719,30.0
2021-10-25 20:54:13,79.200001180172,473.0,,3420075.3491375,1809.5,,27.0,,349.0,,,30.0,318.0,26066.0208528,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,440.64,,105.51830375008285,31.0
2021-10-25 19:54:12,79.200001180172,473.0,,3419970.30401,1808.5,,28.0,,343.0,,,33.0,314.0,26063.929942036364,,,,,,,SLM00576,Fernando de Noronha,1.0909099636373867,1632,456.96,,105.0451274998486,29.0
2021-10-25 18:54:11,79.200001180172,473.5,,3419864.78570625,1812.0,,29.0,,346.0,,,33.0,316.0,26062.83903207273,,,,,,,SLM00576,Fernando de Noronha,1.0909099636337487,1632,473.28,,105.51830375008285,30.0
2021-10-25 17:54:10,79.200001180172,473.0,,3419758.79422625,1808.5,,27.0,,341.0,,,34.0,312.0,26061.748122109093,,,,,,,SLM00576,Fernando de Noronha,1.0909099636373867,1632,440.64,,105.99147999985144,29.0
2021-10-25 16:54:09,79.200001180172,473.0,,3419653.74909875,1812.0,,28.0,,339.0,,,30.5,312.0,26060.657212145456,,,,,,,SLM00576,Fernando de Noronha,1.0909099636373867,1632,456.96,,105.04512750031427,27.0
2021-10-25 15:54:08,79.200001180172,472.0,,3419546.81126625,1810.5,,28.0,,351.0,,,29.0,321.0,26059.566302181818,,,,,,,SLM00576,Fernando de Noronha,1.0909099636373867,1632,456.96,,106.93783249985427,30.0
2021-10-25 14:54:08,79.200001180172,473.0,,3419436.08802375,1810.5,,29.0,,369.0,,,30.5,341.0,26058.475392218184,,,,,,,SLM00576,Fernando de Noronha,1.0909099636337487,1632,473.28,,110.72324249986559,28.0
2021-10-25 13:54:06,79.200001180172,472.0,,3419324.891605,1810.5,,29.0,,363.0,,,32.5,331.0,26057.384482254547,,,,,,,SLM00576,Fernando de Noronha,1.0909099636373867,1632,473.28,,111.19641875009984,32.0
2021-10-25 12:54:05,79.200001180172,472.5,,3419217.9537725,1808.5,,28.0,,353.0,,,28.5,324.0,26056.29357229091,,,,,,,SLM00576,Fernando de Noronha,1.0909099636373867,1632,456.96,,106.93783249985427,29.0
2021-10-25 11:54:05,79.200001180172,473.5,,3419111.48911625,1809.5,,28.0,,350.0,,,28.5,320.0,26055.202662327272,,,,,,,SLM00576,Fernando de Noronha,1.0909099636373867,1632,456.96,,106.46465625008568,30.0
2021-10-25 10:54:04,79.200001180172,472.0,,3419005.9708125,1808.5,,27.0,,341.0,,,26.5,313.0,26054.11175236364,,,,,,,SLM00576,Fernando de Noronha,1.0909099636337487,1632,440.64,,105.51830375008285,28.0
2021-10-25 08:54:02,79.200001180172,473.0,,3418792.56832375,1810.5,,27.0,,342.0,,,32.0,312.0,26053.0208424,,,,,,,SLM00576,Fernando de Noronha,1.0909099636373867,1632,440.64,,213.40248874993995,30.0
2021-10-25 07:54:01,79.200001180172,471.0,,3418684.2109625,1805.0,,30.0,,362.0,,,34.5,333.0,26051.929932436364,,,,,,,SLM00576,Fernando de Noronha,1.0909099636373867,1632,489.6,,108.35736125009134,29.0
2021-10-25 04:53:59,79.200001180172,468.5,,3418335.9532425,1813.0,,33.0,,399.0,,,46.0,397.0,26050.83902247273,,,,,,,SLM00576,Fernando de Noronha,1.0909099636337487,1632,538.56,,348.25772000011057,2.0
2021-10-25 03:53:58,79.200001180172,469.5,,3418201.5711875,1808.5,,33.0,,399.0,,,44.0,397.0,26049.748112509093,,,,,,,SLM00576,Fernando de Noronha,1.0909099636373867,1632,538.56,,134.38205499993637,2.0
2021-10-25 02:53:56,79.200001180172,472.0,,3418086.58935875,1810.5,,29.0,,361.0,,,36.0,334.0,26048.657202545455,,,,,,,SLM00576,Fernando de Noronha,1.0909099636373867,1632,473.28,,114.98182875011116,27.0
2021-10-25 01:53:56,79.200001180172,473.0,,3417980.1247025,1809.5,,29.0,,362.0,,,33.0,338.0,26047.566292581818,,,,,,,SLM00576,Fernando de Noronha,1.0909099636373867,1632,473.28,,106.46465624962002,24.0
2021-10-25 00:53:55,79.200001180172,472.0,,3417872.71369375,1809.5,,29.0,,344.0,,,34.0,316.0,26046.475382618184,,,,,,,SLM00576,Fernando de Noronha,1.0909099636337487,1632,473.28,,107.41100875008851,28.0
2021-10-24 23:53:54,79.200001180172,472.5,,3417763.88315625,1810.5,,29.0,,359.0,,,36.0,327.0,26045.384472654547,,,,,,,SLM00576,Fernando de Noronha,1.0909099636373867,1632,473.28,,108.83053749985993,32.0
2021-10-24 22:53:53,79.200001180172,472.5,,3417655.05261875,1811.0,,28.0,,347.0,,,32.5,317.0,26044.29356269091,,,,,,,SLM00576,Fernando de Noronha,1.0909099636373867,1632,456.96,,108.83053750032559,30.0
2021-10-24 21:53:52,79.200001180172,472.5,,3417545.748905,1808.5,,29.0,,357.0,,,30.5,328.0,26043.202652727272,,,,,,,SLM00576,Fernando de Noronha,1.0909099636373867,1632,473.28,,109.30371375009418,29.0
2021-10-24 20:53:52,79.200001180172,471.0,,3417432.65978125,1806.0,,29.0,,368.0,,,33.5,341.0,26042.111742763638,,,,,,,SLM00576,Fernando de Noronha,1.0909099636337487,1632,473.28,,113.08912374963984,27.0
2021-10-24 19:53:50,79.200001180172,471.5,,3417320.04383375,1810.5,,31.0,,368.0,,,34.0,340.0,26040.060832032003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,112.61594750033692,28.0
2021-10-24 18:53:50,79.200001180172,472.0,,3417204.58882875,1810.5,,30.0,,371.0,,,35.0,343.0,26039.100831264,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,115.45500499987975,28.0
2021-10-24 17:53:49,79.200001180172,472.0,,3417091.499705,1808.5,,28.0,,368.0,,,33.0,336.0,26038.140830496002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,113.0891237501055,32.0
2021-10-24 16:53:47,79.200001180172,472.5,,3416980.30328625,1812.0,,29.0,,357.0,,,32.0,325.0,26037.180829728,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,111.19641874963418,32.0
2021-10-24 15:53:46,79.200001180172,473.0,,3416872.41910125,1811.0,,28.0,,347.0,,,29.0,316.0,26036.220828960002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,107.88418500032276,31.0
2021-10-24 14:53:46,79.200001180172,472.5,,3416765.954445,1811.0,,29.0,,359.0,,,34.0,327.0,26035.260828192,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,106.46465625008568,32.0
2021-10-24 13:53:45,79.200001180172,473.0,,3416658.54343625,1809.5,,28.0,,361.0,,,30.5,327.0,26034.300827424002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,107.41100874962285,34.0
2021-10-24 12:53:44,79.200001180172,473.0,,3416549.71289875,1813.0,,28.0,,348.0,,,28.0,316.0,26033.340826656,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,,108.83053750032559,32.0
2021-10-24 11:53:43,79.200001180172,471.5,,3416441.3555375,1807.5,,30.0,,388.0,,,34.5,366.0,26032.380825888,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,108.35736124962568,22.0
2021-10-24 10:53:42,79.200001180172,470.5,,3416318.80288875,1808.5,,32.0,,368.0,,,34.5,338.0,26031.42082512,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,122.55264875013381,30.0
2021-10-24 09:53:41,79.200001180172,466.5,,3416204.7674125,1816.5,,45.0,,383.0,,,82.5,362.0,26030.460824352,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,734.4,,114.03547625010833,21.0
2021-10-24 08:53:40,78.8000011742115,471.0,,3416088.366055,1807.5,,30.0,,368.0,,,36.0,341.0,26029.500823584,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,116.40135749988258,27.0
2021-10-24 07:53:39,78.8000011742115,476.5,,3415983.3209275,1806.0,,25.0,,304.0,,,26.5,272.0,26028.540822816,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,408.0,,105.04512750031427,32.0
2021-10-24 06:53:39,78.8000011742115,475.0,,3415895.78332125,1811.0,,23.0,,322.0,,,25.0,288.0,26027.580822048,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,375.36,,87.5376062495634,34.0
2021-10-24 05:53:38,78.8000011742115,475.0,,3415806.35301,1812.0,,27.0,,357.0,,,28.0,338.0,26026.62082128,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,,89.43031125003472,19.0
2021-10-24 04:53:37,78.8000011742115,476.5,,3415715.02999375,1808.5,,27.0,,342.0,,,31.5,308.0,26025.660820512,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,,91.32301625004038,34.0
2021-10-24 03:53:36,78.8000011742115,474.0,,3415620.86792,1811.0,,30.0,,337.0,,,34.0,309.0,26024.700819744,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,94.16207375004888,28.0
2021-10-24 02:53:36,78.8000011742115,474.5,,3415526.70584625,1807.0,,27.0,,327.0,,,28.5,298.0,26023.740818976,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,,94.16207375004888,29.0
2021-10-24 01:53:35,78.8000011742115,474.5,,3415432.5437725,1808.5,,26.0,,329.0,,,27.5,298.0,26022.780818208,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,,94.16207375004888,31.0
2021-10-24 00:53:34,78.8000011742115,475.0,,3415340.74758,1806.0,,26.0,,321.0,,,29.5,289.0,26021.82081744,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,,91.79619249980897,32.0
2021-10-23 23:53:33,78.8000011742115,477.0,,3415248.47821125,1808.5,,26.0,,325.0,,,29.5,296.0,26020.860816672,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,,92.26936875004321,29.0
2021-10-23 22:53:31,78.8000011742115,475.0,,3415152.89660875,1803.5,,25.0,,342.0,,,27.5,305.0,26019.900815904,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,408.0,,95.58160250028595,37.0
2021-10-23 21:53:31,78.8000011742115,475.5,,3415052.58324375,1808.5,,25.0,,323.0,,,27.5,290.0,26018.940815136,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,408.0,,100.31336499983445,33.0
2021-10-23 20:53:30,78.8000011742115,475.0,,3414956.05528875,1803.5,,29.0,,317.0,,,24.5,285.0,26017.980814368,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,96.52795499982312,32.0
2021-10-23 19:53:28,77.6000011563301,471.5,,3414832.08311125,1803.5,,31.0,,387.0,,,43.0,370.0,26016.060812832002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,123.97217750037089,17.0
2021-10-23 18:53:28,77.6000011563301,472.5,,3414708.11093375,1799.0,,30.0,,379.0,,,30.5,355.0,26015.100812064,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,123.97217749990523,24.0
2021-10-23 17:53:27,77.6000011563301,473.5,,3414583.66558,1796.5,,31.0,,371.0,,,33.5,341.0,26014.140811296,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,124.44535375013947,30.0
2021-10-23 16:53:26,77.6000011563301,473.0,,3414463.95198875,1800.0,,29.0,,384.0,,,30.5,368.0,26013.180810528,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,119.71359124965966,16.0
2021-10-23 15:53:25,77.6000011563301,472.5,,3414349.9165125,1797.5,,29.0,,376.0,,,28.5,349.0,26012.22080976,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,114.03547625010833,27.0
2021-10-23 14:53:24,77.6000011563301,473.0,,3414232.09562625,1797.5,,31.0,,382.0,,,31.5,361.0,26011.260808992,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,117.82088625011966,21.0
2021-10-23 13:53:23,77.6000011563301,470.5,,3414108.596625,1792.0,,35.0,,399.0,,,40.5,393.0,26010.300808224,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,123.49900125013664,6.0
2021-10-23 12:53:22,77.6000011563301,471.0,,3413977.52680375,1800.0,,31.0,,408.0,,,36.5,402.0,26009.340807456,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,131.06982124969363,6.0
2021-10-23 11:53:21,77.6000011563301,474.0,,3413858.28638875,1799.0,,28.0,,360.0,,,33.0,330.0,26008.380806688,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,119.24041499989107,30.0
2021-10-23 10:53:21,77.2000011503696,473.0,,3413748.0363225,1799.0,,28.0,,370.0,,,31.0,343.0,26007.42080592,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,,110.250066250097,27.0
2021-10-23 09:53:19,77.6000011563301,473.5,,3413636.83990375,1800.0,,29.0,,364.0,,,32.0,333.0,26006.460805152,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,111.19641875009984,31.0
2021-10-23 08:53:19,77.6000011563301,475.0,,3413525.17030875,1798.0,,28.0,,363.0,,,32.0,332.0,26005.500804384,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,,111.66959499986842,31.0
2021-10-23 07:53:17,77.6000011563301,474.0,,3413414.44706625,1798.0,,29.0,,368.0,,,30.5,337.0,26004.540803616,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,110.72324250033125,31.0
2021-10-23 06:53:17,77.6000011563301,473.5,,3413298.518885,1799.0,,28.0,,366.0,,,34.0,338.0,26003.580802848,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,,115.92818124964833,28.0
2021-10-23 05:53:16,77.6000011563301,474.5,,3413192.05422875,1801.0,,28.0,,350.0,,,31.5,320.0,26002.62080208,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,106.46465625008568,30.0
2021-10-23 04:53:15,77.6000011563301,476.0,,3413087.95545375,1799.0,,28.0,,345.0,,,31.0,315.0,26001.660801312,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,,104.09877499984577,30.0
2021-10-23 03:53:14,77.6000011563301,475.5,,3412983.85667875,1802.5,,28.0,,346.0,,,32.0,316.0,26000.700800544,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,104.09877500031143,30.0
2021-10-23 02:53:12,77.6000011563301,474.5,,3412878.81155125,1801.5,,28.0,,346.0,,,31.5,317.0,25999.740799776,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,,105.0451274998486,29.0
2021-10-23 01:53:12,77.6000011563301,475.5,,3412776.60548125,1800.0,,28.0,,345.0,,,31.0,317.0,25998.780799008,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,102.20606999984011,28.0
2021-10-23 00:53:11,77.6000011563301,477.0,,3412674.39941125,1800.0,,27.0,,345.0,,,34.0,317.0,25997.820798239998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,,102.20607000030577,28.0
2021-10-22 23:53:10,77.6000011563301,476.0,,3412571.720165,1802.5,,27.0,,339.0,,,29.0,312.0,25996.860797472,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,,102.67924625007436,27.0
2021-10-22 22:53:09,77.6000011563301,476.0,,3412470.4604475,1801.0,,27.0,,336.0,,,33.0,310.0,25995.900796703998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,,101.25971749983728,26.0
2021-10-22 21:53:08,77.6000011563301,476.5,,3412369.67390625,1801.0,,27.0,,336.0,,,35.0,310.0,25994.940795936,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,,100.7865412500687,26.0
2021-10-22 20:53:07,77.6000011563301,475.5,,3412268.41418875,1800.0,,28.0,,338.0,,,34.0,313.0,25993.980795167998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,,101.25971749983728,25.0
2021-10-22 19:53:06,77.6000011563301,477.5,,3412167.6276475,1801.5,,26.0,,336.0,,,30.0,310.0,25992.060793632,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,,100.7865412500687,26.0
2021-10-22 18:53:05,77.6000011563301,477.5,,3412066.84110625,1799.0,,27.0,,334.0,,,31.0,308.0,25991.100792864,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,,100.7865412500687,26.0
2021-10-22 17:53:04,77.6000011563301,477.5,,3411965.1082125,1799.0,,27.0,,344.0,,,29.5,317.0,25990.140792096,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,,101.73289375007153,27.0
2021-10-22 16:53:03,77.6000011563301,477.0,,3411862.9021425,1799.0,,27.0,,343.0,,,27.0,314.0,25989.180791328,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,,102.20606999984011,29.0
2021-10-22 15:53:03,77.6000011563301,475.5,,3411759.74972,1800.0,,29.0,,347.0,,,31.0,318.0,25988.22079056,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,103.15242249984294,29.0
2021-10-22 14:53:01,77.6000011563301,475.5,,3411650.9191825,1797.5,,29.0,,374.0,,,32.0,347.0,25987.260789792,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,108.83053750032559,27.0
2021-10-22 13:53:00,77.6000011563301,476.5,,3411541.1422925,1799.0,,28.0,,356.0,,,28.0,326.0,25986.300789024,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,109.77688999986276,30.0
2021-10-22 12:53:00,77.6000011563301,476.0,,3411436.097165,1802.5,,27.0,,350.0,,,29.0,320.0,25985.340788256,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,,105.0451274998486,30.0
2021-10-22 11:52:58,77.6000011563301,478.0,,3411331.99839,1799.0,,28.0,,351.0,,,27.5,322.0,25984.380787488,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,104.09877500031143,29.0
2021-10-22 10:52:58,77.6000011563301,476.5,,3411228.37279125,1803.5,,27.0,,347.0,,,31.0,315.0,25983.42078672,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,,103.62559875007719,32.0
2021-10-22 09:52:57,77.6000011563301,478.5,,3411124.27401625,1800.0,,27.0,,353.0,,,28.0,320.0,25982.460785952,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,,104.09877499984577,33.0
2021-10-22 08:52:56,77.6000011563301,478.0,,3411019.702065,1800.0,,27.0,,348.0,,,32.0,316.0,25981.500785184,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,,104.57195125008002,32.0
2021-10-22 07:52:54,77.6000011563301,475.0,,3410913.710585,1800.0,,29.0,,367.0,,,30.0,338.0,25980.540784416,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,105.99147999985144,29.0
2021-10-22 06:52:54,78.0000011622906,469.0,,3410795.88969875,1795.0,,42.0,,488.0,,,66.0,488.0,25979.580783647998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,685.44,,117.82088625011966,0.0
2021-10-22 05:52:53,78.0000011622906,465.5,,3410603.78014125,1795.0,,46.0,,510.0,,,85.0,511.0,25978.62078288,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,750.72,,192.10955749964342,1.0
2021-10-22 04:52:52,78.0000011622906,466.0,,3410410.251055,1790.5,,45.0,,506.0,,,75.5,506.0,25977.660782111998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,734.4,,193.52908625034615,0.0
2021-10-22 03:52:51,78.0000011622906,465.5,,3410218.61467375,1791.5,,45.0,,507.0,,,79.5,507.0,25976.700781344,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,734.4,,191.63638124987483,0.0
2021-10-22 02:52:51,78.0000011622906,467.5,,3410025.55876375,1792.0,,45.0,,508.0,,,84.5,508.0,25975.740780575998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,734.4,,193.0559100001119,0.0
2021-10-22 01:52:49,78.0000011622906,467.0,,3409833.44920625,1789.5,,45.0,,506.0,,,77.0,507.0,25974.780779808,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,734.4,,192.10955750010908,1.0
2021-10-22 00:52:48,78.0000011622906,466.5,,3409641.33964875,1796.5,,44.0,,507.0,,,81.0,507.0,25973.820779039997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,718.08,,192.10955749964342,0.0
2021-10-21 23:52:47,78.0000011622906,467.0,,3409449.23009125,1787.0,,47.0,,509.0,,,82.0,508.0,25972.860778272,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,767.04,,192.10955750010908,1.0
2021-10-21 22:52:47,78.0000011622906,468.5,,3409262.79864875,1794.0,,43.0,,493.0,,,70.0,494.0,25971.900777503997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,701.76,,186.4314425000921,1.0
2021-10-21 21:52:47,78.0000011622906,469.0,,3409076.8403825,1791.5,,44.0,,497.0,,,71.5,496.0,25970.940776736,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,718.08,,185.95826624985784,1.0
2021-10-21 20:52:45,78.0000011622906,467.0,,3408890.88211625,1795.5,,45.0,,497.0,,,78.5,499.0,25969.980775967997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,734.4,,185.95826624985784,2.0
2021-10-21 19:52:45,78.0000011622906,468.0,,3408704.92385,1794.0,,43.0,,495.0,,,70.0,494.0,25968.060774432,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,701.76,,185.9582662503235,1.0
2021-10-21 18:52:44,78.0000011622906,467.5,,3408518.4924075,1795.0,,43.0,,494.0,,,78.0,494.0,25967.100773664,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,701.76,,186.4314425000921,0.0
2021-10-21 17:52:42,78.0000011622906,467.5,,3408333.48049375,1795.5,,43.0,,493.0,,,78.0,496.0,25966.140772896,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,701.76,,185.011913749855,3.0
2021-10-21 16:52:42,78.0000011622906,467.5,,3408147.99540375,1801.5,,43.0,,495.0,,,81.0,498.0,25965.180772128,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,701.76,,185.48509000008926,3.0
2021-10-21 15:52:41,78.0000011622906,479.0,,3407968.661605,1806.0,,25.0,,322.0,,,24.5,294.0,25964.22077136,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,408.0,,179.33379874983802,28.0
2021-10-21 14:52:40,78.0000011622906,468.0,,3407841.37719375,1795.5,,45.0,,494.0,,,80.0,494.0,25963.260770591998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,734.4,,127.28441125014797,0.0
2021-10-21 13:52:39,78.0000011622906,475.0,,3407671.98009625,1803.5,,29.0,,364.0,,,30.5,331.0,25962.300769824,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,169.39709750004113,33.0
2021-10-21 12:52:37,78.0000011622906,474.5,,3407561.73003,1801.0,,28.0,,368.0,,,28.5,337.0,25961.340769055998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,,110.25006624963135,31.0
2021-10-21 11:52:37,78.400001168251,475.5,,3407477.5046575,1807.0,,27.0,,329.0,,,25.0,302.0,25960.380768288,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,,84.22537250025198,27.0
2021-10-21 10:52:36,78.400001168251,478.0,,3407385.708465,1807.0,,25.0,,314.0,,,27.5,283.0,25959.42076752,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,408.0,,91.79619249980897,31.0
2021-10-21 09:52:35,78.400001168251,477.0,,3407289.18051,1808.5,,26.0,,328.0,,,29.0,300.0,25958.460766752,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,,96.52795500028878,28.0
2021-10-21 08:52:34,78.400001168251,475.5,,3407186.97444,1808.5,,26.0,,328.0,,,26.0,300.0,25957.500765984,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,,102.20606999984011,28.0
2021-10-21 07:52:33,78.400001168251,476.0,,3407080.50978375,1806.0,,26.0,,317.0,,,28.0,287.0,25956.540765216,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,,106.46465625008568,30.0
2021-10-21 06:52:32,78.400001168251,476.0,,3406987.2940625,1807.0,,26.0,,321.0,,,26.0,291.0,25955.580764448,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,,93.21572125004604,30.0
2021-10-21 05:52:31,78.400001168251,476.0,,3406893.13198875,1806.0,,26.0,,324.0,,,29.0,297.0,25954.62076368,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,,94.16207375004888,27.0
2021-10-21 04:52:31,78.400001168251,476.5,,3406800.38944375,1807.0,,25.0,,315.0,,,27.0,284.0,25953.660762912,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,408.0,,92.7425449998118,31.0
2021-10-21 03:52:29,78.400001168251,475.5,,3406706.22737,1807.0,,26.0,,319.0,,,30.5,290.0,25952.700762144003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,,94.16207375004888,29.0
2021-10-21 02:52:28,78.400001168251,476.0,,3406613.484825,1806.0,,25.0,,312.0,,,27.5,282.0,25951.740761376,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,408.0,,92.7425449998118,30.0
2021-10-21 01:52:27,78.400001168251,476.5,,3406522.16180875,1807.0,,25.0,,313.0,,,28.0,282.0,25950.780760608002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,408.0,,91.32301625004038,31.0
2021-10-21 00:52:27,78.400001168251,475.5,,3406430.8387925,1807.0,,25.0,,311.0,,,28.5,281.0,25949.82075984,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,408.0,,91.32301625004038,30.0
2021-10-20 23:52:26,78.400001168251,475.5,,3406340.46212875,1807.5,,26.0,,312.0,,,27.5,282.0,25948.860759072002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,424.32,,90.37666375003755,30.0
2021-10-20 22:52:25,78.400001168251,476.5,,3406249.1391125,1808.5,,25.0,,308.0,,,28.5,277.0,25947.900758304,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,408.0,,91.32301625004038,31.0
2021-10-20 21:52:24,78.400001168251,476.5,,3406160.65515375,1807.5,,25.0,,310.0,,,25.0,278.0,25946.940757536002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,408.0,,88.48395875003189,32.0
2021-10-20 20:52:22,78.400001168251,477.0,,3406071.69801875,1810.5,,25.0,,312.0,,,27.5,280.0,25945.980756768,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,408.0,,88.95713499980047,32.0
2021-10-20 19:52:22,78.400001168251,476.5,,3405982.74088375,1807.0,,25.0,,312.0,,,28.5,278.0,25944.740755776,,,,,,,SLM00576,Fernando de Noronha,0.28000022400010494,1632,408.0,,88.95713500026613,34.0
