Timestamp,Throttle Position [%],Oil_Press,Fuel_Rate,Total_Fuel,RPM,Fuel Filter Differential Pressure [kPa],Load,Oil Filter Differential Pressure [kPa],EXH_L,Coolant_Temp,Batt,Boost,EXH_R,SMH,EVENT_STATS,DIAG_STATS,Cumulative Idle Time [Hrs],Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-10-20 18:52:21,78.400001168251,478.5,,3405892.36422,1808.5,,25.0,,313.0,,,26.0,278.0,25944.460755552,,,,,,,SLM00576,Fernando de Noronha,0.28000022400010494,1632,408.0,,90.37666375003755,35.0
2021-10-20 17:52:21,78.400001168251,477.5,,3405801.98755625,1807.0,,26.0,,317.0,,,28.5,281.0,25944.180755328,,,,,,,SLM00576,Fernando de Noronha,0.28000022400010494,1632,424.32,,90.37666375003755,36.0
2021-10-20 16:52:20,78.400001168251,529.5,,3405712.557245,1814.0,,24.0,,264.0,,,45.0,238.0,25943.900755104,,,,,,,SLM00576,Fernando de Noronha,0.28000022400010494,1632,391.68,,89.43031125003472,26.0
2021-10-20 10:52:15,77.6000011563301,522.5,,3405626.4391675,1804.5,,24.0,,272.0,,,55.0,273.0,25942.22075376,,,,,,,SLM00576,Fernando de Noronha,0.28000022400010494,1632,391.68,,86.11807749979198,1.0
2021-10-19 22:52:04,77.6000011563301,496.0,,3405601.36082625,1807.5,,17.0,,229.0,,,28.0,231.0,25938.860751072,,,,,,,SLM00576,Fernando de Noronha,0.28000022400010494,1632,277.44,,25.078341249842197,2.0
2021-10-19 20:52:02,78.0000011622906,496.5,,3405493.47664125,1804.5,,23.0,,263.0,,,27.0,258.0,25938.300750624,,,,,,,SLM00576,Fernando de Noronha,0.28000022400010494,1632,375.36,,107.88418500032276,5.0
2021-10-19 19:52:01,78.0000011622906,495.5,,3405398.368215,1803.5,,27.0,,309.0,,,39.5,316.0,25937.4790833,,,,,,,SLM00576,Fernando de Noronha,0.541667099998449,1632,440.64,,95.1084262500517,7.0
2021-10-19 18:52:00,78.0000011622906,508.5,,3405297.1084975,1802.5,,27.0,,309.0,,,62.5,310.0,25936.9374162,,,,,,,SLM00576,Fernando de Noronha,0.541667100002087,1632,440.64,,101.25971749983728,1.0
2021-10-19 06:51:50,78.400001168251,494.0,,3405228.024765,1809.5,,25.0,,288.0,,,38.5,295.0,25930.9790781,,,,,,,SLM00576,Fernando de Noronha,0.541667099998449,1632,408.0,,69.08373249974102,7.0
2021-10-19 05:51:48,78.400001168251,490.5,,3405114.93564125,1806.0,,30.0,,341.0,,,46.5,371.0,25930.437411,,,,,,,SLM00576,Fernando de Noronha,0.541667100002087,1632,489.6,,113.0891237501055,30.0
2021-10-19 04:51:47,78.8000011742115,492.5,,3405002.31969375,1806.0,,28.0,,324.0,,,47.5,336.0,25929.8957439,,,,,,,SLM00576,Fernando de Noronha,0.541667099998449,1632,456.96,,112.61594750033692,12.0
2021-10-19 03:51:47,78.400001168251,493.0,,3404891.123275,1808.5,,29.0,,325.0,,,46.5,336.0,25929.3540768,,,,,,,SLM00576,Fernando de Noronha,0.541667100002087,1632,473.28,,111.19641874963418,11.0
2021-10-19 02:51:45,78.400001168251,494.5,,3404780.4000325,1806.0,,29.0,,319.0,,,43.5,328.0,25928.8124097,,,,,,,SLM00576,Fernando de Noronha,0.541667099998449,1632,473.28,,110.72324250033125,9.0
2021-10-19 01:51:45,78.400001168251,495.0,,3404670.6231425,1804.5,,29.0,,325.0,,,38.0,336.0,25928.270742599998,,,,,,,SLM00576,Fernando de Noronha,0.541667100002087,1632,473.28,,109.77688999986276,11.0
2021-10-19 00:51:44,78.400001168251,485.0,,3404548.07049375,1802.5,,45.0,,459.0,,,75.0,528.0,25927.7290755,,,,,,,SLM00576,Fernando de Noronha,0.541667099998449,1632,734.4,,122.55264875013381,69.0
2021-10-18 23:51:43,78.400001168251,486.0,,3404355.48776,1795.5,,45.0,,465.0,,,76.5,533.0,25927.1874084,,,,,,,SLM00576,Fernando de Noronha,0.541667099998449,1632,734.4,,192.58273374987766,68.0
2021-10-18 22:51:42,78.400001168251,485.0,,3404158.64644,1795.0,,48.0,,465.0,,,81.0,531.0,25926.6457413,,,,,,,SLM00576,Fernando de Noronha,0.541667100002087,1632,783.36,,196.84132000012323,66.0
2021-10-18 21:51:41,78.400001168251,485.0,,3403959.912415,1790.5,,46.0,,469.0,,,72.5,537.0,25926.1040742,,,,,,,SLM00576,Fernando de Noronha,0.541667099998449,1632,750.72,,198.73402499966323,68.0
2021-10-18 20:51:41,78.400001168251,485.5,,3403760.2320375,1796.5,,47.0,,467.0,,,83.0,534.0,25925.5624071,,,,,,,SLM00576,Fernando de Noronha,0.541667100002087,1632,767.04,,199.68037750013173,67.0
2021-10-18 19:51:40,78.400001168251,487.5,,3403561.02483625,1793.0,,46.0,,471.0,,,76.0,541.0,25924.540739616,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,750.72,,199.20720124989748,70.0
2021-10-18 18:51:39,78.400001168251,487.5,,3403360.39810625,1800.0,,48.0,,471.0,,,91.5,539.0,25924.060739232,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,783.36,,200.62673000013456,68.0
2021-10-18 17:51:38,78.400001168251,487.0,,3403160.71772875,1801.5,,45.0,,470.0,,,74.5,538.0,25923.580738848,,,,,,,SLM00576,Fernando de Noronha,0.48000038400277845,1632,734.4,,199.68037750013173,68.0
2021-10-18 16:51:36,78.400001168251,489.0,,3402959.6178225,1799.0,,43.0,,452.0,,,67.0,521.0,25923.100738464,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,701.76,,201.09990624990314,69.0
2021-10-18 15:51:36,78.400001168251,492.0,,3402773.65955625,1801.0,,42.0,,450.0,,,59.0,515.0,25922.62073808,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,685.44,,185.95826624985784,65.0
2021-10-18 14:51:35,78.400001168251,487.5,,3402585.808585,1797.5,,48.0,,470.0,,,82.5,542.0,25922.140737696,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,783.36,,187.8509712498635,72.0
2021-10-18 13:51:34,78.400001168251,488.5,,3402388.967265,1795.0,,46.0,,472.0,,,68.0,544.0,25921.660737312,,,,,,,SLM00576,Fernando de Noronha,0.48000038400277845,1632,750.72,,196.84132000012323,72.0
2021-10-18 12:51:33,78.400001168251,488.5,,3402191.1795925,1800.0,,45.0,,468.0,,,74.0,541.0,25921.180736928,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,734.4,,197.78767250012606,73.0
2021-10-18 11:51:33,78.400001168251,488.5,,3401988.6601575,1796.5,,48.0,,476.0,,,86.0,552.0,25920.700736544,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,783.36,,202.51943500014022,76.0
2021-10-18 10:51:31,78.400001168251,488.5,,3401784.72119375,1789.0,,49.0,,479.0,,,85.0,555.0,25920.22073616,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,799.68,,203.93896374991164,76.0
2021-10-18 09:51:30,77.6000011563301,488.5,,3401579.8358775,1796.5,,45.0,,480.0,,,82.5,557.0,25919.740735776,,,,,,,SLM00576,Fernando de Noronha,0.48000038400277845,1632,734.4,,204.88531624991447,77.0
2021-10-18 08:51:29,77.2000011503696,548.5,,3401381.1018525,1798.0,,29.0,,335.0,,,62.5,358.0,25919.260735392,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,473.28,,198.7340250001289,23.0
2021-10-14 09:50:05,80.0000011920929,483.0,,3401293.56424625,1813.0,,33.0,,362.0,,,37.0,404.0,25913.0207304,,,,,,,SLM00576,Fernando de Noronha,0.0,1632,538.56,,87.53760625002906,42.0
2021-10-14 08:50:04,80.0000011920929,483.0,,3401158.709015,1814.0,,34.0,,362.0,,,41.5,402.0,25912.09215822857,,,,,,,SLM00576,Fernando de Noronha,0.9285721714295505,1632,554.88,,134.85523124970496,40.0
2021-10-14 07:50:03,80.0000011920929,482.0,,3401020.54155,1812.0,,36.0,,383.0,,,40.0,430.0,25911.163586057144,,,,,,,SLM00576,Fernando de Noronha,0.9285721714259125,1632,587.52,,138.1674649999477,47.0
2021-10-14 06:50:03,80.0000011920929,484.5,,3400881.90090875,1813.0,,33.0,,359.0,,,34.5,395.0,25910.235013885715,,,,,,,SLM00576,Fernando de Noronha,0.9285721714295505,1632,538.56,,138.64064125018194,36.0
2021-10-14 05:50:02,80.4000011980534,483.5,,3400745.1529725,1803.5,,38.0,,371.0,,,41.0,418.0,25909.306441714285,,,,,,,SLM00576,Fernando de Noronha,0.9285721714295505,1632,620.16,,136.74793625017628,47.0
2021-10-14 04:50:01,80.4000011980534,482.0,,3400606.51233125,1813.0,,34.0,,368.0,,,41.0,410.0,25908.377869542855,,,,,,,SLM00576,Fernando de Noronha,0.9285721714295505,1632,554.88,,138.64064124971628,42.0
2021-10-14 03:50:00,80.4000011980534,482.5,,3400468.8180425,1813.0,,33.0,,373.0,,,37.0,421.0,25907.44929737143,,,,,,,SLM00576,Fernando de Noronha,0.9285721714259125,1632,538.56,,137.6942887501791,48.0
2021-10-14 02:50:00,80.8000012040138,483.5,,3400332.5432825,1814.5,,35.0,,368.0,,,42.0,406.0,25906.5207252,,,,,,,SLM00576,Fernando de Noronha,0.9285721714295505,1632,571.2,,136.27475999994203,38.0
2021-10-14 01:49:58,80.8000012040138,482.0,,3400196.2685225,1816.5,,34.0,,351.0,,,35.5,379.0,25905.59215302857,,,,,,,SLM00576,Fernando de Noronha,0.9285721714295505,1632,554.88,,136.27475999994203,28.0
2021-10-14 00:49:58,80.8000012040138,484.5,,3400060.46693875,1814.0,,38.0,,358.0,,,47.0,398.0,25904.663580857145,,,,,,,SLM00576,Fernando de Noronha,0.9285721714259125,1632,620.16,,135.80158375017345,40.0
2021-10-13 23:49:57,80.8000012040138,482.5,,3399925.6117075,1814.5,,34.0,,357.0,,,40.0,397.0,25903.735008685715,,,,,,,SLM00576,Fernando de Noronha,0.9285721714295505,1632,554.88,,134.85523124970496,40.0
2021-10-13 22:49:55,80.8000012040138,485.0,,3399797.38094375,1815.5,,33.0,,349.0,,,40.5,376.0,25902.806436514285,,,,,,,SLM00576,Fernando de Noronha,0.9285721714295505,1632,538.56,,128.2307637501508,27.0
2021-10-13 21:49:55,78.8000011742115,489.5,,3399663.94524125,1807.0,,28.0,,300.0,,,30.0,307.0,25901.877864342856,,,,,,,SLM00576,Fernando de Noronha,0.9285721714295505,1632,456.96,,133.43570249993354,7.0
2021-10-13 20:49:54,78.8000011742115,489.5,,3399566.94411,1806.0,,27.0,,293.0,,,28.5,300.0,25900.94929217143,,,,,,,SLM00576,Fernando de Noronha,0.9285721714259125,1632,440.64,,97.00113125005737,7.0
2021-10-13 19:49:53,77.6000011563301,477.5,,3399420.2594725,1787.0,,50.0,,488.0,,,97.5,564.0,25899.180719328,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,816.0,,146.68463749997318,76.0
2021-10-13 18:49:52,78.0000011622906,485.5,,3399296.287295,1801.0,,30.0,,339.0,,,36.0,357.0,25898.340718656,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,489.6,,123.97217749990523,18.0
2021-10-13 17:49:52,78.0000011622906,483.0,,3399176.1005275,1800.0,,30.0,,339.0,,,38.0,359.0,25897.500717984,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,489.6,,120.18676750035957,20.0
2021-10-13 16:49:50,78.0000011622906,485.5,,3399055.44058375,1800.0,,31.0,,343.0,,,36.0,367.0,25896.660717312,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,505.92,,120.65994374966249,24.0
2021-10-13 15:49:49,78.0000011622906,484.0,,3398931.46840625,1802.5,,31.0,,349.0,,,32.0,379.0,25895.82071664,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,505.92,,123.97217750037089,30.0
2021-10-13 14:49:48,80.4000011980534,475.5,,3398764.43719,1804.5,,49.0,,483.0,,,89.0,555.0,25894.980715968,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,799.68,,167.03121624980122,72.0
2021-10-13 13:49:48,80.4000011980534,476.0,,3398550.08834875,1802.5,,50.0,,485.0,,,91.5,560.0,25894.140715296002,,,,,,,SLM00576,Fernando de Noronha,0.8400006719966768,1632,816.0,,214.34884124994278,75.0
2021-10-13 12:49:47,80.4000011980534,476.0,,3398335.26633125,1803.5,,48.0,,483.0,,,79.5,557.0,25893.300714624,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,783.36,,214.82201750017703,74.0
2021-10-13 11:49:46,80.4000011980534,484.0,,3398162.08382375,1813.0,,34.0,,353.0,,,39.5,387.0,25892.460713952,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,554.88,,173.18250750005245,34.0
2021-10-13 10:49:45,80.4000011980534,485.0,,3398035.745765,1813.0,,31.0,,346.0,,,32.0,370.0,25891.62071328,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,505.92,,126.33805874967948,24.0
2021-10-13 09:49:44,80.4000011980534,485.0,,3397908.93453,1811.0,,33.0,,352.0,,,37.0,386.0,25890.780712608,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,538.56,,126.81123499991372,34.0
2021-10-13 08:49:44,80.4000011980534,482.0,,3397766.50847875,1816.5,,40.0,,366.0,,,41.0,387.0,25889.940711936,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,652.8,,142.42605125019327,21.0
2021-10-13 07:49:42,80.0000011920929,473.5,,3397536.071645,1798.0,,52.0,,502.0,,,107.5,577.0,25889.100711264,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,848.64,,230.4368337499909,75.0
2021-10-13 06:49:41,80.0000011920929,475.5,,3397309.42022125,1797.5,,48.0,,492.0,,,95.5,566.0,25888.260710592,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,783.36,,226.65142374997959,74.0
2021-10-13 05:49:40,79.200001180172,475.0,,3397081.822445,1800.0,,51.0,,494.0,,,103.0,567.0,25887.42070992,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,832.32,,227.59777624998242,73.0
2021-10-13 04:49:39,78.8000011742115,476.5,,3396861.79548875,1794.0,,49.0,,483.0,,,90.0,559.0,25886.580709248,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,799.68,,220.02695624995977,76.0
2021-10-13 03:49:38,78.8000011742115,489.0,,3396682.46169,1808.5,,26.0,,301.0,,,22.5,309.0,25885.740708576,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,424.32,,179.33379875030369,8.0
2021-10-13 02:49:37,78.0000011622906,478.0,,3396509.2791825,1797.5,,47.0,,468.0,,,80.0,540.0,25884.900707904,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,767.04,,173.1825074995868,72.0
2021-10-13 01:49:37,78.0000011622906,486.0,,3396342.24796625,1803.5,,26.0,,318.0,,,27.5,332.0,25884.060707232,,,,,,,SLM00576,Fernando de Noronha,0.8400006719966768,1632,424.32,,167.03121625026688,14.0
2021-10-13 00:49:36,78.400001168251,482.5,,3396159.1287575,1799.0,,46.0,,475.0,,,91.0,549.0,25883.22070656,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,750.72,,183.11920874984935,74.0
2021-10-12 19:49:31,80.0000011920929,492.0,,3396015.2831775,1815.5,,27.0,,291.0,,,28.5,294.0,25878.82070304,,,,,,,SLM00576,Fernando de Noronha,0.20000015999903553,1632,440.64,,143.84557999996468,3.0
2021-10-12 18:49:31,80.0000011920929,490.0,,3395918.7552225,1817.5,,27.0,,289.0,,,24.5,293.0,25878.620702879998,,,,,,,SLM00576,Fernando de Noronha,0.2000001600026735,1632,440.64,,96.52795500028878,4.0
2021-10-12 17:49:29,80.0000011920929,491.5,,3395815.6028,1814.5,,28.0,,307.0,,,25.5,312.0,25878.42070272,,,,,,,SLM00576,Fernando de Noronha,0.20000015999903553,1632,456.96,,103.15242249984294,5.0
2021-10-12 16:49:28,80.0000011920929,479.5,,3395647.152055,1803.5,,50.0,,492.0,,,101.0,567.0,25878.22070256,,,,,,,SLM00576,Fernando de Noronha,0.20000015999903553,1632,816.0,,168.4507450000383,75.0
2021-10-12 15:49:27,79.200001180172,500.0,,3395422.8665125,1796.5,,50.0,,493.0,,,116.5,570.0,25878.0207024,,,,,,,SLM00576,Fernando de Noronha,0.20000015999903553,1632,816.0,,224.28554249973968,77.0
2021-10-11 01:48:53,78.0000011622906,478.5,,3395215.615315,1789.0,,50.0,,481.0,,,86.5,556.0,25869.460695552,,,,,,,SLM00576,Fernando de Noronha,0.24000019199957023,1632,816.0,,207.25119750015438,75.0
2021-10-11 00:48:52,77.6000011563301,479.5,,3395005.52506,1789.0,,48.0,,481.0,,,80.0,558.0,25869.22069536,,,,,,,SLM00576,Fernando de Noronha,0.24000019199957023,1632,783.36,,210.09025500016287,77.0
2021-10-10 23:48:52,77.6000011563301,479.5,,3394828.08396625,1787.0,,47.0,,475.0,,,76.5,546.0,25868.980695167997,,,,,,,SLM00576,Fernando de Noronha,0.2400001920032082,1632,767.04,,177.44109374983236,71.0
2021-10-10 22:48:50,77.6000011563301,480.5,,3394627.45723625,1789.0,,45.0,,472.0,,,74.5,542.0,25868.740694975997,,,,,,,SLM00576,Fernando de Noronha,0.24000019199957023,1632,734.4,,200.62673000013456,70.0
2021-10-10 20:48:49,78.0000011622906,519.0,,3394310.902325,1785.5,,47.0,,479.0,,,96.0,539.0,25868.260694591998,,,,,,,SLM00576,Fernando de Noronha,0.24000019199957023,1632,767.04,,316.5549112497829,60.0
2021-10-09 07:48:15,74.8000011146069,551.0,,3394262.6383475,1788.0,,18.0,,201.0,,,49.0,,25868.0206944,,,,,,,SLM00576,Fernando de Noronha,0.0,1632,293.76,,48.26397750014439,
2021-10-08 22:48:06,80.8000012040138,475.5,,3394076.68008125,1794.0,,56.0,,468.0,,,106.5,635.0,25865.7706926,,,,,,,SLM00576,Fernando de Noronha,0.2500001999978849,1632,913.92,,185.95826624985784,167.0
2021-10-08 21:48:05,80.8000012040138,474.5,,3393815.013615,1797.5,,61.0,,464.0,,,123.0,628.0,25865.520692399998,,,,,,,SLM00576,Fernando de Noronha,0.2500002000015229,1632,995.52,,261.66646625008434,164.0
2021-10-08 20:48:04,80.8000012040138,473.5,,3393550.9812675,1794.0,,61.0,,470.0,,,120.5,637.0,25865.2706922,,,,,,,SLM00576,Fernando de Noronha,0.2500001999978849,1632,995.52,,264.0323474998586,167.0
2021-10-08 19:48:04,75.6000011265278,488.5,,3393294.04656375,1783.0,,39.0,,353.0,,,42.5,463.0,25864.900691903997,,,,,,,SLM00576,Fernando de Noronha,0.1200000960016041,1632,636.48,,256.9347037500702,110.0
2021-10-08 18:48:03,75.6000011265278,492.0,,3393146.41557375,1788.0,,30.0,,300.0,,,31.5,374.0,25864.780691808,,,,,,,SLM00576,Fernando de Noronha,0.12000009599796613,1632,489.6,,147.630989999976,74.0
2021-10-08 17:48:02,76.0000011324883,497.0,,3393042.789975,1791.5,,26.0,,259.0,,,32.0,307.0,25864.660691711997,,,,,,,SLM00576,Fernando de Noronha,0.1200000960016041,1632,424.32,,103.62559875007719,48.0
2021-10-05 00:46:41,78.0000011622906,491.0,,3392873.3928775,1804.5,,27.0,,284.0,,,25.5,329.0,25858.428849991837,,,,,,,SLM00576,Fernando de Noronha,0.08163271836747299,1632,440.64,,169.39709750004113,45.0
2021-10-04 23:46:41,78.400001168251,481.5,,3392710.6202475,1790.5,,50.0,,445.0,,,89.5,610.0,25858.34721727347,,,,,,,SLM00576,Fernando de Noronha,0.08163271836747299,1632,816.0,,162.7726300000213,165.0
2021-10-04 22:46:40,78.400001168251,483.0,,3392489.1737625,1789.5,,51.0,,441.0,,,96.0,603.0,25858.2655845551,,,,,,,SLM00576,Fernando de Noronha,0.08163271836747299,1632,832.32,,221.44648500019684,162.0
2021-10-04 14:46:33,80.4000011980534,492.5,,3392295.64467625,1817.5,,27.0,,257.0,,,26.5,300.0,25853.460682752,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,440.64,,193.5290862498805,43.0
2021-10-04 13:46:32,80.4000011980534,492.0,,3392192.0190775,1815.5,,29.0,,279.0,,,26.5,321.0,25852.700682144,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,473.28,,103.62559875007719,42.0
2021-10-04 12:46:31,80.4000011980534,492.5,,3392084.60806875,1817.5,,28.0,,265.0,,,22.5,309.0,25851.940681535998,,,,,,,SLM00576,Fernando de Noronha,0.7600006080028834,1632,456.96,,107.41100875008851,44.0
2021-10-04 11:46:30,80.4000011980534,489.0,,3391967.733535,1816.5,,31.0,,306.0,,,29.0,367.0,25851.180680928,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,505.92,,116.87453374965116,61.0
2021-10-04 10:46:29,80.4000011980534,490.5,,3391847.07359125,1815.5,,31.0,,304.0,,,31.0,367.0,25850.42068032,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,505.92,,120.65994375012815,63.0
2021-10-04 09:46:28,80.4000011980534,490.0,,3391731.61858625,1812.0,,33.0,,312.0,,,28.0,400.0,25849.660679712,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,538.56,,115.45500499987975,88.0
2021-10-04 08:46:27,80.4000011980534,485.5,,3391585.407125,1808.5,,43.0,,391.0,,,55.0,521.0,25848.900679104,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,701.76,,146.2114612502046,130.0
2021-10-04 07:46:26,80.4000011980534,481.5,,3391398.50250625,1808.5,,52.0,,434.0,,,94.5,596.0,25848.140678495998,,,,,,,SLM00576,Fernando de Noronha,0.7600006080028834,1632,848.64,,186.90461874986067,162.0
2021-10-04 06:46:26,79.6000011861324,475.5,,3391200.2416575,1799.0,,60.0,,478.0,,,128.5,644.0,25847.380677888,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,979.2,,198.26084874989465,166.0
2021-10-04 05:46:25,77.2000011503696,482.5,,3390986.3659925,1781.0,,47.0,,430.0,,,64.5,578.0,25846.62067728,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,767.04,,213.8756650001742,148.0
2021-10-04 04:46:24,77.2000011503696,483.0,,3390784.31973375,1789.0,,48.0,,433.0,,,77.0,581.0,25845.860676672,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,783.36,,202.04625874990597,148.0
2021-10-04 03:46:23,76.8000011444092,482.0,,3390580.85394625,1785.5,,46.0,,430.0,,,65.5,580.0,25845.100676064,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,750.72,,203.46578750014305,150.0
2021-10-04 02:46:22,76.8000011444092,483.0,,3390378.33451125,1783.5,,48.0,,430.0,,,75.0,580.0,25844.340675456,,,,,,,SLM00576,Fernando de Noronha,0.7600006080028834,1632,783.36,,202.51943500014022,150.0
2021-10-04 01:46:21,76.8000011444092,482.5,,3390176.2882525,1783.5,,47.0,,429.0,,,128.0,577.0,25843.580674848,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,767.04,,202.04625874990597,148.0
2021-10-04 00:46:20,76.8000011444092,483.0,,3389976.13469875,1784.5,,47.0,,431.0,,,73.5,580.0,25842.82067424,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,767.04,,200.1535537499003,149.0
2021-10-03 23:46:19,76.8000011444092,484.5,,3389775.50796875,1788.0,,46.0,,428.0,,,68.5,577.0,25842.060673632,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,750.72,,200.62673000013456,149.0
2021-10-03 22:46:19,76.8000011444092,484.0,,3389576.3007675,1789.0,,46.0,,428.0,,,128.0,580.0,25841.300673024,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,750.72,,199.20720124989748,152.0
2021-10-03 21:46:18,76.8000011444092,485.0,,3389377.09356625,1785.5,,46.0,,426.0,,,70.5,579.0,25840.540672416,,,,,,,SLM00576,Fernando de Noronha,0.7600006080028834,1632,750.72,,199.20720124989748,153.0
2021-10-03 20:46:17,75.2000011205673,532.0,,3389246.9700975,1789.0,,25.0,,243.0,,,27.5,286.0,25839.780671808,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,408.0,,130.12346875015646,43.0
2021-10-03 17:46:14,77.6000011563301,493.0,,3389202.49153,1801.0,,26.0,,260.0,,,18.0,311.0,25837.940670336,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,424.32,,44.478567499667406,51.0
2021-10-03 16:46:13,77.6000011563301,490.0,,3389092.71464,1799.0,,29.0,,301.0,,,23.0,367.0,25837.580670048,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,473.28,,109.77689000032842,66.0
2021-10-03 15:46:12,77.6000011563301,490.0,,3388975.36693,1798.0,,30.0,,300.0,,,19.5,363.0,25837.22066976,,,,,,,SLM00576,Fernando de Noronha,0.36000028799753636,1632,489.6,,117.34770999988541,63.0
2021-10-03 14:46:11,77.6000011563301,489.0,,3388843.8239325,1801.5,,32.0,,311.0,,,26.5,416.0,25836.860669472,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,522.24,,131.54299749992788,105.0
2021-10-03 13:46:10,77.6000011563301,488.0,,3388712.280935,1797.5,,35.0,,327.0,,,29.0,438.0,25836.500669184,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,571.2,,131.54299749992788,111.0
2021-10-03 12:46:09,77.6000011563301,491.5,,3388588.3087575,1798.0,,30.0,,305.0,,,30.5,387.0,25836.140668896,,,,,,,SLM00576,Fernando de Noronha,0.36000028799753636,1632,489.6,,123.97217750037089,82.0
2021-10-03 11:46:09,77.6000011563301,491.5,,3388472.38057625,1797.5,,29.0,,295.0,,,31.0,347.0,25835.780668608,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,473.28,,115.92818124964833,52.0
2021-10-03 10:46:08,77.6000011563301,493.5,,3388361.1841575,1800.0,,28.0,,295.0,,,27.0,348.0,25835.42066832,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,456.96,,111.19641875009984,53.0
2021-10-03 09:46:06,77.6000011563301,494.0,,3388249.98773875,1799.0,,27.0,,286.0,,,31.5,334.0,25835.060668032,,,,,,,SLM00576,Fernando de Noronha,0.36000028799753636,1632,440.64,,111.19641875009984,48.0
2021-10-02 17:45:52,78.400001168251,487.0,,3388024.2826675,1802.5,,34.0,,315.0,,,35.0,424.0,25827.380661888,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,554.88,,225.70507124997675,109.0
2021-10-02 16:45:51,78.400001168251,486.5,,3387870.9735625,1799.0,,39.0,,360.0,,,39.5,474.0,25826.500661184,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,636.48,,153.309104999993,114.0
2021-10-02 15:45:50,78.8000011742115,486.0,,3387707.72775625,1800.0,,38.0,,358.0,,,34.5,477.0,25825.62066048,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,620.16,,163.2458062497899,119.0
2021-10-02 14:45:49,78.8000011742115,485.0,,3387544.95512625,1798.0,,40.0,,366.0,,,39.0,486.0,25824.740659776,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,652.8,,162.7726300000213,120.0
2021-10-02 13:45:48,78.8000011742115,487.5,,3387393.53872625,1803.5,,33.0,,316.0,,,28.5,423.0,25823.860659072,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,538.56,,151.41639999998733,107.0
2021-10-02 12:45:47,78.8000011742115,486.0,,3387257.7371425,1805.0,,32.0,,315.0,,,32.0,413.0,25822.980658368,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,522.24,,135.80158375017345,98.0
2021-10-02 11:45:47,78.400001168251,486.5,,3387121.93555875,1801.5,,33.0,,314.0,,,28.5,421.0,25822.100657664,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,538.56,,135.80158375017345,107.0
2021-10-02 10:45:46,78.8000011742115,487.0,,3386983.2949175,1809.5,,32.0,,321.0,,,32.5,429.0,25821.22065696,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,522.24,,138.64064124971628,108.0
2021-10-02 09:45:45,78.8000011742115,486.5,,3386840.86886625,1806.0,,34.0,,324.0,,,33.0,432.0,25820.340656256,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,554.88,,142.42605125019327,108.0
2021-10-02 08:45:44,78.8000011742115,486.0,,3386697.02328625,1804.5,,33.0,,323.0,,,36.5,428.0,25819.460655552,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,538.56,,143.84557999996468,105.0
2021-10-02 07:45:43,78.400001168251,489.5,,3386547.9727675,1806.0,,31.0,,297.0,,,33.0,365.0,25818.580654848,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,505.92,,149.05051874974743,68.0
2021-10-02 06:45:42,78.0000011622906,490.5,,3386435.35682,1805.0,,28.0,,291.0,,,28.5,342.0,25817.700654144,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,456.96,,112.61594750033692,51.0
2021-10-02 05:45:41,78.0000011622906,492.5,,3386321.32134375,1801.5,,27.0,,282.0,,,27.0,331.0,25816.82065344,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,440.64,,114.03547624964267,49.0
2021-10-02 04:45:41,80.4000011980534,486.5,,3386196.87599,1812.0,,35.0,,337.0,,,35.5,438.0,25815.940652736,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,571.2,,124.44535375013947,101.0
2021-10-02 03:45:39,80.4000011980534,488.5,,3386039.781475,1812.0,,34.0,,349.0,,,34.5,453.0,25815.060652032,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,554.88,,157.09451500000432,104.0
2021-10-02 02:45:39,80.4000011980534,484.5,,3385880.794255,1808.5,,42.0,,366.0,,,47.5,498.0,25814.180651328,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,685.44,,158.98722000000998,132.0
2021-10-02 01:45:38,80.8000012040138,487.0,,3385724.6460925,1810.5,,41.0,,355.0,,,50.5,473.0,25813.300650624,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,669.12,,156.1481625000015,118.0
2021-10-02 00:45:37,80.4000011980534,486.0,,3385568.97110625,1808.5,,40.0,,341.0,,,44.0,452.0,25812.42064992,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,652.8,,155.6749862502329,111.0
2021-10-01 23:45:36,80.4000011980534,487.0,,3385412.82294375,1810.5,,38.0,,338.0,,,39.0,448.0,25811.540649216,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,620.16,,156.1481625000015,110.0
2021-10-01 22:45:36,80.4000011980534,485.0,,3385251.4698425,1810.5,,43.0,,365.0,,,48.5,484.0,25810.660648512,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,701.76,,161.35310124978423,119.0
2021-10-01 21:45:34,80.4000011980534,485.0,,3385085.38497875,1810.5,,39.0,,364.0,,,44.0,487.0,25809.780647808002,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,636.48,,166.08486375026405,123.0
2021-10-01 20:45:33,80.4000011980534,486.0,,3384917.40741,1813.0,,39.0,,368.0,,,44.0,487.0,25808.900647104,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,636.48,,167.97756874980405,119.0
2021-10-01 19:45:33,80.8000012040138,487.5,,3384773.56183,1807.5,,37.0,,330.0,,,37.5,440.0,25807.060645632002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,603.84,,143.84557999996468,110.0
2021-10-01 18:45:31,80.4000011980534,488.5,,3384633.02848375,1814.5,,33.0,,321.0,,,34.5,419.0,25806.100644864,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,140.5333462501876,98.0
2021-10-01 17:45:30,80.4000011980534,487.5,,3384492.02196125,1814.0,,35.0,,321.0,,,37.5,430.0,25805.140644096,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,141.0065224999562,109.0
2021-10-01 16:45:29,80.4000011980534,486.5,,3384342.9714425,1814.5,,35.0,,335.0,,,38.5,435.0,25804.180643328,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,,149.05051874974743,100.0
2021-10-01 15:45:29,81.2000012099743,486.5,,3384188.715985,1813.0,,40.0,,354.0,,,40.5,463.0,25803.22064256,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,652.8,,154.25545749999583,109.0
2021-10-01 14:45:28,80.8000012040138,487.0,,3384035.40688,1816.5,,39.0,,347.0,,,41.5,460.0,25802.260641792,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,636.48,,153.309104999993,113.0
2021-10-01 13:45:27,80.8000012040138,487.0,,3383882.097775,1810.5,,38.0,,343.0,,,39.5,448.0,25801.300641024,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,153.309104999993,105.0
2021-10-01 12:45:26,81.2000012099743,486.5,,3383727.8423175,1813.0,,41.0,,354.0,,,47.5,475.0,25800.340640256,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,669.12,,154.25545749999583,121.0
2021-10-01 11:45:25,80.8000012040138,486.0,,3383571.694155,1818.5,,42.0,,377.0,,,57.0,511.0,25799.380639488,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,685.44,,156.1481625000015,134.0
2021-10-01 10:45:24,81.2000012099743,485.5,,3383405.60929125,1811.0,,43.0,,374.0,,,55.5,496.0,25798.42063872,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,701.76,,166.08486375026405,122.0
2021-10-01 09:45:24,81.2000012099743,488.5,,3383257.03194875,1814.5,,35.0,,324.0,,,37.0,430.0,25797.460637952,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,148.57734249997884,106.0
2021-10-01 08:45:24,80.8000012040138,488.0,,3383116.97177875,1814.5,,35.0,,321.0,,,33.5,424.0,25796.500637184,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,,140.06016999995336,103.0
2021-10-01 07:45:23,80.8000012040138,487.0,,3382971.70667,1814.0,,41.0,,363.0,,,51.5,484.0,25795.540636416,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,669.12,,145.2651087497361,121.0
2021-10-01 06:45:21,81.2000012099743,487.0,,3382814.612155,1814.5,,40.0,,353.0,,,43.0,460.0,25794.580635648,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,652.8,,157.09451500000432,107.0
2021-10-01 05:45:20,81.2000012099743,490.0,,3382673.6056325,1816.5,,33.0,,316.0,,,31.5,417.0,25793.62063488,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,141.00652250042185,101.0
2021-10-01 04:45:20,81.2000012099743,489.5,,3382537.80404875,1814.0,,34.0,,321.0,,,31.5,427.0,25792.660634112,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,,135.8015837497078,106.0
2021-10-01 03:45:19,81.2000012099743,490.0,,3382395.3779975,1822.0,,35.0,,324.0,,,39.0,432.0,25791.700633344,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,142.42605125019327,108.0
2021-10-01 02:45:18,81.2000012099743,488.5,,3382256.26418,1818.5,,34.0,,316.0,,,39.5,420.0,25790.740632576,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,,139.11381749995053,104.0
2021-10-01 01:45:17,80.8000012040138,489.5,,3382116.20401,1814.0,,36.0,,326.0,,,38.5,429.0,25789.780631808,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,587.52,,140.06016999995336,103.0
2021-10-01 00:45:16,81.2000012099743,488.5,,3381975.67066375,1814.5,,35.0,,315.0,,,34.0,409.0,25788.82063104,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,,140.5333462501876,94.0
2021-09-30 23:45:15,81.2000012099743,489.0,,3381840.8154325,1816.5,,33.0,,313.0,,,31.0,400.0,25787.860630272,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,134.85523124970496,87.0
2021-09-30 22:45:15,81.2000012099743,490.0,,3381708.79925875,1819.0,,33.0,,319.0,,,37.5,421.0,25786.900629503998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,132.01617375016212,102.0
2021-09-30 21:45:13,80.8000012040138,489.5,,3381563.53415,1814.5,,35.0,,336.0,,,36.5,439.0,25785.940628736,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,145.2651087497361,103.0
2021-09-30 20:45:12,81.2000012099743,489.5,,3381418.26904125,1821.0,,33.0,,317.0,,,37.0,423.0,25784.980627967998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,145.26510875020176,106.0
2021-09-30 19:45:11,80.8000012040138,488.0,,3381279.6284,1814.0,,39.0,,325.0,,,42.0,428.0,25783.140626496,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,636.48,,138.64064125018194,103.0
2021-09-30 18:45:11,80.8000012040138,488.0,,3381134.36329125,1814.0,,37.0,,321.0,,,36.5,431.0,25782.260625791998,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,603.84,,145.2651087497361,110.0
2021-09-30 17:45:09,80.8000012040138,488.5,,3380990.9908875,1819.0,,35.0,,318.0,,,38.0,424.0,25781.380625088,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,571.2,,143.3724037501961,106.0
2021-09-30 16:45:09,80.8000012040138,489.5,,3380845.72577875,1815.5,,36.0,,328.0,,,38.0,433.0,25780.500624384,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,587.52,,145.2651087497361,105.0
2021-09-30 15:45:08,80.8000012040138,490.5,,3380704.24608,1824.5,,37.0,,316.0,,,32.5,420.0,25779.62062368,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,603.84,,141.47969875019044,104.0
2021-09-30 14:45:07,80.8000012040138,490.0,,3380560.4005,1811.0,,38.0,,328.0,,,32.0,436.0,25778.740622975998,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,620.16,,143.84557999996468,108.0
2021-09-30 13:45:06,81.2000012099743,489.0,,3380412.29633375,1814.0,,38.0,,338.0,,,31.0,441.0,25777.860622272,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,620.16,,148.10416625021026,103.0
2021-09-30 12:45:05,80.8000012040138,490.0,,3380263.71899125,1822.5,,36.0,,328.0,,,36.5,431.0,25776.980621568,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,587.52,,148.57734249997884,103.0
2021-09-30 11:45:05,80.8000012040138,491.0,,3380114.6684725,1816.5,,36.0,,339.0,,,34.5,446.0,25776.100620864,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,587.52,,149.05051874974743,107.0
2021-09-30 10:45:04,80.8000012040138,482.5,,3379943.37867,1793.0,,58.0,,464.0,,,99.5,626.0,25775.22062016,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,946.56,,171.2898025000468,162.0
2021-09-30 09:45:03,80.8000012040138,482.0,,3379702.0587825,1813.0,,50.0,,462.0,,,105.0,623.0,25774.340619456,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,816.0,,241.31988749979064,161.0
2021-09-30 08:45:01,81.2000012099743,484.5,,3379460.738895,1808.5,,53.0,,461.0,,,102.5,624.0,25773.460618752,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,864.96,,241.3198875002563,163.0
2021-09-30 06:45:00,80.0000011920929,481.5,,3379193.86749,1790.5,,55.0,,460.0,,,97.0,623.0,25771.700617344,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,897.6,,266.8714049998671,163.0
2021-09-30 05:44:59,80.0000011920929,481.0,,3378961.064775,1806.0,,50.0,,458.0,,,100.0,620.0,25770.82061664,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,816.0,,232.80271500023082,162.0
2021-09-30 04:44:58,80.0000011920929,481.5,,3378728.26206,1814.5,,52.0,,460.0,,,109.5,624.0,25769.940615936,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,848.64,,232.80271499976516,164.0
2021-09-30 03:44:57,80.0000011920929,481.5,,3378494.5129925,1789.0,,57.0,,455.0,,,100.5,614.0,25769.060615232,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,930.24,,233.74906750023365,159.0
2021-09-30 02:44:56,80.0000011920929,483.5,,3378261.7102775,1797.5,,54.0,,458.0,,,96.5,622.0,25768.180614528,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,881.28,,232.80271499976516,164.0
2021-09-30 01:44:56,80.0000011920929,483.5,,3378029.853915,1800.0,,53.0,,456.0,,,104.0,617.0,25767.300613824,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,864.96,,231.856362500228,161.0
2021-09-30 00:44:54,80.0000011920929,484.0,,3377801.7829625,1807.5,,50.0,,452.0,,,98.5,612.0,25766.42061312,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,816.0,,228.070952499751,160.0
2021-09-29 23:44:54,79.6000011861324,483.5,,3377571.819305,1799.0,,51.0,,455.0,,,92.5,617.0,25765.540612416,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,832.32,,229.96365750022233,162.0
2021-09-29 22:44:52,78.0000011622906,485.5,,3377345.6410575,1790.5,,52.0,,434.0,,,94.0,593.0,25764.660611712,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,848.64,,226.17824749974534,159.0
2021-09-29 21:44:51,77.6000011563301,599.5,,3377133.18492125,1801.0,,27.0,,276.0,,,52.5,342.0,25763.780611008002,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,440.64,,212.45613624993712,66.0
2021-09-28 18:44:27,80.8000012040138,471.5,,3376897.54314875,1800.0,,60.0,,476.0,,,117.0,643.0,25761.22060896,,,,,,,SLM00576,Fernando de Noronha,0.40000031999807106,1632,979.2,,235.6417725002393,167.0
2021-09-28 17:44:26,80.8000012040138,472.0,,3376629.72539125,1796.5,,62.0,,478.0,,,121.5,649.0,25760.82060864,,,,,,,SLM00576,Fernando de Noronha,0.40000032000170904,1632,1011.84,,267.8177574998699,171.0
2021-09-28 16:44:25,78.8000011742115,485.0,,3376365.2198675,1795.5,,58.0,,440.0,,,97.5,617.0,25760.42060832,,,,,,,SLM00576,Fernando de Noronha,0.40000031999807106,1632,946.56,,264.50552375009283,177.0
2021-09-28 15:44:25,78.0000011622906,492.0,,3376206.2326475,1795.5,,37.0,,322.0,,,29.5,422.0,25760.020608,,,,,,,SLM00576,Fernando de Noronha,0.40000032000170904,1632,603.84,,158.98722000000998,100.0
2021-09-28 12:44:22,77.6000011563301,495.5,,3376117.2755125,1800.0,,28.0,,279.0,,,13.5,333.0,25758.82060704,,,,,,,SLM00576,Fernando de Noronha,0.40000031999807106,1632,456.96,,88.95713499980047,54.0
2021-09-28 11:44:21,77.6000011563301,494.5,,3376011.75720875,1802.5,,28.0,,280.0,,,17.0,334.0,25758.42060672,,,,,,,SLM00576,Fernando de Noronha,0.40000032000170904,1632,456.96,,105.51830375008285,54.0
2021-09-28 10:44:20,77.6000011563301,494.0,,3375905.76572875,1799.0,,28.0,,285.0,,,21.0,334.0,25758.0206064,,,,,,,SLM00576,Fernando de Noronha,0.40000031999807106,1632,456.96,,105.9914800003171,49.0
2021-09-28 09:44:19,77.6000011563301,495.0,,3375802.61330625,1801.5,,26.0,,252.0,,,15.0,302.0,25757.62060608,,,,,,,SLM00576,Fernando de Noronha,0.40000032000170904,1632,424.32,,103.15242249984294,50.0
2021-09-28 08:44:18,77.6000011563301,498.0,,3375705.13899875,1804.5,,26.0,,252.0,,,24.0,304.0,25757.22060576,,,,,,,SLM00576,Fernando de Noronha,0.40000031999807106,1632,424.32,,97.47430749982595,52.0
2021-09-27 12:44:00,80.4000011980534,495.5,,3375603.406105,1817.5,,29.0,,281.0,,,22.0,327.0,25750.740600576,,,,,,,SLM00576,Fernando de Noronha,0.1600001280021388,1632,473.28,,101.73289375007153,46.0
2021-09-27 11:43:59,80.8000012040138,495.0,,3375496.4682725,1816.5,,29.0,,282.0,,,19.0,329.0,25750.580600448,,,,,,,SLM00576,Fernando de Noronha,0.16000012799850083,1632,473.28,,106.93783249985427,47.0
2021-09-27 10:43:58,80.8000012040138,495.5,,3375389.53044,1818.5,,29.0,,281.0,,,20.0,328.0,25750.42060032,,,,,,,SLM00576,Fernando de Noronha,0.16000012799850083,1632,473.28,,106.93783250031993,47.0
2021-09-27 09:43:57,80.8000012040138,496.0,,3375283.06578375,1817.5,,29.0,,288.0,,,32.5,332.0,25750.260600192,,,,,,,SLM00576,Fernando de Noronha,0.1600001280021388,1632,473.28,,106.46465625008568,44.0
2021-09-25 15:43:20,74.8000011146069,501.0,,3375172.8157175,1788.0,,20.0,,201.0,,,15.5,243.0,25747.58581544348,,,,,,,SLM00576,Fernando de Noronha,0.08695659130171407,1632,326.4,,110.25006624963135,42.0
2021-09-25 14:43:19,74.8000011146069,503.5,,3375113.66868625,1789.0,,19.0,,200.0,,,26.0,242.0,25747.498858852174,,,,,,,SLM00576,Fernando de Noronha,0.08695659130535205,1632,310.08,,59.14703124994412,42.0
2021-09-24 21:43:04,74.4000011086464,461.5,,3375074.86823375,1781.0,,27.0,,280.0,,,17.0,332.0,25745.6872632,,,,,,,SLM00576,Fernando de Noronha,0.3333335999996052,1632,440.64,,38.80045250011608,52.0
2021-09-24 20:43:02,74.4000011086464,504.0,,3374975.9743975,1782.0,,26.0,,227.0,,,24.0,281.0,25745.353929599998,,,,,,,SLM00576,Fernando de Noronha,0.3333336000032432,1632,424.32,,98.89383625006303,54.0
2021-09-24 18:43:01,76.0000011324883,497.0,,3374950.89605625,1797.5,,21.0,,202.0,,,15.0,242.0,25743.340594655998,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,342.72,,25.078341249842197,40.0
2021-09-24 17:43:00,76.0000011324883,496.5,,3374888.9099675,1795.0,,20.0,,202.0,,,9.0,242.0,25742.500593983998,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,326.4,,61.986088750418276,40.0
2021-09-24 16:42:59,77.2000011503696,490.5,,3374823.13846875,1799.0,,29.0,,289.0,,,15.5,338.0,25741.660593311997,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,473.28,,65.77149874996394,49.0
2021-09-24 15:42:58,77.2000011503696,491.0,,3374713.36157875,1798.0,,29.0,,291.0,,,17.5,341.0,25740.82059264,,,,,,,SLM00576,Fernando de Noronha,0.8400006719966768,1632,473.28,,109.77688999986276,50.0
2021-09-24 14:42:57,77.2000011503696,491.0,,3374603.58468875,1798.0,,29.0,,291.0,,,21.0,343.0,25739.980591968,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,473.28,,109.77688999986276,52.0
2021-09-24 13:42:56,77.2000011503696,492.0,,3374492.86144625,1797.5,,28.0,,289.0,,,17.0,338.0,25739.140591296,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,456.96,,110.72324249986559,49.0
2021-09-24 12:42:55,77.2000011503696,491.5,,3374385.92361375,1799.0,,28.0,,285.0,,,21.0,335.0,25738.300590624,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,456.96,,106.93783250031993,50.0
2021-09-24 11:42:54,77.2000011503696,491.5,,3374278.512605,1799.0,,28.0,,285.0,,,20.5,332.0,25737.460589952,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,456.96,,107.41100875008851,47.0
2021-09-24 10:42:53,77.2000011503696,491.0,,3374170.62842,1801.0,,28.0,,290.0,,,20.0,339.0,25736.62058928,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,456.96,,107.8841849998571,49.0
2021-09-24 09:42:52,77.2000011503696,492.0,,3374061.32470625,1798.0,,29.0,,291.0,,,25.0,339.0,25735.780588608,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,473.28,,109.30371375009418,48.0
2021-09-24 08:42:52,77.6000011563301,491.0,,3373951.07464,1799.0,,29.0,,291.0,,,21.5,343.0,25734.940587936,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,473.28,,110.250066250097,52.0
2021-09-24 07:42:51,77.2000011503696,491.5,,3373840.82457375,1798.0,,29.0,,291.0,,,19.5,343.0,25734.100587264,,,,,,,SLM00576,Fernando de Noronha,0.8400006719966768,1632,473.28,,110.25006624963135,52.0
2021-09-24 06:42:50,77.2000011503696,492.5,,3373731.52086,1800.0,,28.0,,290.0,,,21.5,340.0,25733.260586592,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,456.96,,109.30371375009418,50.0
2021-09-24 05:42:48,77.2000011503696,494.0,,3373624.10985125,1800.0,,28.0,,280.0,,,19.5,328.0,25732.42058592,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,456.96,,107.41100875008851,48.0
2021-09-24 04:42:48,77.2000011503696,493.5,,3373518.11837125,1799.0,,28.0,,285.0,,,24.5,331.0,25731.580585248,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,456.96,,105.99147999985144,46.0
2021-09-24 03:42:47,77.6000011563301,494.0,,3373412.12689125,1799.0,,29.0,,286.0,,,24.0,334.0,25730.740584576,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,473.28,,105.9914800003171,48.0
2021-09-24 02:42:46,77.2000011503696,494.5,,3373305.662235,1799.0,,29.0,,284.0,,,27.0,331.0,25729.900583904,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,473.28,,106.46465624962002,47.0
2021-09-24 01:42:46,77.2000011503696,495.0,,3373199.19757875,1798.0,,28.0,,287.0,,,22.5,335.0,25729.060583232,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,456.96,,106.46465625008568,48.0
2021-09-24 00:42:44,77.6000011563301,493.5,,3373093.20609875,1799.0,,28.0,,286.0,,,20.0,334.0,25728.22058256,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,456.96,,105.9914800003171,48.0
2021-09-23 23:42:43,77.6000011563301,494.0,,3372986.7414425,1798.0,,28.0,,283.0,,,20.5,328.0,25727.380581888003,,,,,,,SLM00576,Fernando de Noronha,0.8400006719966768,1632,456.96,,106.46465624962002,45.0
2021-09-23 22:42:43,77.6000011563301,493.0,,3372879.80361,1799.0,,28.0,,283.0,,,29.5,329.0,25726.540581216002,,,,,,,SLM00576,Fernando de Noronha,0.8400006720003148,1632,456.96,,106.93783250031993,46.0
2021-09-23 16:42:37,76.8000011444092,498.5,,3372792.26600375,1799.0,,25.0,,241.0,,,20.0,285.0,25722.580578048,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,408.0,,87.53760625002906,44.0
2021-09-23 15:42:36,76.8000011444092,495.0,,3372689.11358125,1801.0,,26.0,,284.0,,,22.5,363.0,25722.220577760003,,,,,,,SLM00576,Fernando de Noronha,0.36000028799753636,1632,424.32,,103.15242249984294,79.0
2021-09-23 14:42:35,76.8000011444092,495.0,,3372585.96115875,1795.5,,28.0,,282.0,,,23.0,328.0,25721.860577472,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,456.96,,103.15242249984294,46.0
2021-09-23 13:42:34,76.8000011444092,496.0,,3372484.228265,1797.5,,26.0,,263.0,,,17.5,311.0,25721.500577184,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,424.32,,101.73289375007153,48.0
2021-09-23 12:42:33,76.8000011444092,498.0,,3372389.593015,1798.0,,25.0,,246.0,,,19.5,298.0,25721.140576896003,,,,,,,SLM00576,Fernando de Noronha,0.36000028799753636,1632,408.0,,94.63524999981746,52.0
2021-09-23 11:42:32,76.8000011444092,497.5,,3372297.32364625,1799.0,,25.0,,244.0,,,17.5,292.0,25720.780576608002,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,408.0,,92.26936875004321,48.0
2021-09-23 10:42:31,77.2000011503696,496.0,,3372204.107925,1797.5,,26.0,,265.0,,,16.0,312.0,25720.42057632,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,424.32,,93.21572125004604,47.0
2021-09-23 09:42:31,77.2000011503696,494.0,,3372095.75056375,1798.0,,29.0,,284.0,,,30.0,345.0,25720.060576032003,,,,,,,SLM00576,Fernando de Noronha,0.36000028799753636,1632,473.28,,108.35736125009134,61.0
2021-09-23 08:42:30,76.0000011324883,567.5,,3371989.2859075,1791.5,,27.0,,271.0,,,42.0,313.0,25719.700575744002,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,440.64,,106.46465625008568,42.0
2021-09-22 13:42:12,76.8000011444092,496.5,,3371938.1828725,1798.0,,26.0,,260.0,,,21.5,312.0,25712.500569984,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,424.32,,51.103035000152886,52.0
2021-09-22 12:42:12,76.8000011444092,496.0,,3371837.39633125,1798.0,,27.0,,270.0,,,23.5,319.0,25712.140569696003,,,,,,,SLM00576,Fernando de Noronha,0.36000028799753636,1632,440.64,,100.78654124960303,49.0
2021-09-22 11:42:11,76.8000011444092,495.5,,3371736.60979,1795.0,,30.0,,275.0,,,25.5,327.0,25711.780569408,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,489.6,,100.7865412500687,52.0
2021-09-22 10:42:10,76.8000011444092,494.5,,3371631.09148625,1792.0,,29.0,,293.0,,,24.0,373.0,25711.42056912,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,473.28,,105.51830375008285,80.0
2021-09-22 09:42:08,76.8000011444092,493.0,,3371518.47553875,1791.5,,30.0,,301.0,,,27.0,384.0,25711.060568832003,,,,,,,SLM00576,Fernando de Noronha,0.36000028799753636,1632,489.6,,112.61594749987125,83.0
2021-09-22 08:42:08,76.8000011444092,494.5,,3371400.18147625,1795.0,,30.0,,291.0,,,26.0,362.0,25710.700568544,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,489.6,,118.2940625003539,71.0
2021-09-22 07:42:07,76.8000011444092,494.0,,3371280.467885,1791.5,,38.0,,303.0,,,43.0,391.0,25710.340568256,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,620.16,,119.71359124965966,88.0
2021-09-22 06:42:06,76.4000011384487,495.0,,3371233.15026,1795.5,,27.0,,286.0,,,28.0,340.0,25709.980567968,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,440.64,,47.31762500014156,54.0
2021-09-22 05:42:05,76.4000011384487,496.0,,3371125.266075,1795.0,,27.0,,280.0,,,27.0,329.0,25709.620567680002,,,,,,,SLM00576,Fernando de Noronha,0.36000028799753636,1632,440.64,,107.8841849998571,49.0
2021-09-22 04:42:05,76.4000011384487,495.0,,3371019.74777125,1790.5,,34.0,,292.0,,,43.5,362.0,25709.260567392,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,554.88,,105.51830375008285,70.0
2021-09-21 17:41:54,76.8000011444092,497.5,,3370931.2638125,1799.0,,25.0,,254.0,,,20.0,304.0,25705.42056432,,,,,,,SLM00576,Fernando de Noronha,0.20000015999903553,1632,408.0,,88.48395875003189,50.0
2021-09-21 16:41:54,76.8000011444092,498.0,,3370836.6285625,1799.0,,26.0,,,,,18.0,305.0,25705.22056416,,,,,,,SLM00576,Fernando de Noronha,0.20000015999903553,1632,424.32,,94.63525000028312,
