Timestamp,Throttle Position [%],Oil_Press,Fuel_Rate,Total_Fuel,RPM,Fuel Filter Differential Pressure [kPa],Load,Oil Filter Differential Pressure [kPa],EXH_L,Coolant_Temp,Batt,Boost,EXH_R,SMH,EVENT_STATS,DIAG_STATS,Cumulative Idle Time [Hrs],Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-09-21 15:41:53,76.8000011444092,495.5,,3370733.00296375,1797.5,,28.0,,296.0,,,21.0,370.0,25705.020564000002,,,,,,,SLM00576,Fernando de Noronha,0.20000015999903553,1632,456.96,,103.62559874961153,74.0
2021-09-21 14:41:51,76.8000011444092,494.5,,3370618.9674875,1795.5,,30.0,,298.0,,,25.0,376.0,25704.82056384,,,,,,,SLM00576,Fernando de Noronha,0.2000001600026735,1632,489.6,,114.03547625010833,78.0
2021-09-21 13:41:51,76.0000011324883,499.0,,3370500.673425,1791.5,,28.0,,299.0,,,32.5,369.0,25704.62056368,,,,,,,SLM00576,Fernando de Noronha,0.20000015999903553,1632,456.96,,118.29406249988824,70.0
2021-09-19 15:41:09,80.0000011920929,493.5,,3370360.613255,1812.0,,32.0,,306.0,,,24.5,381.0,25698.0205584,,,,,,,SLM00576,Fernando de Noronha,0.6000004800007446,1632,522.24,,140.06016999995336,75.0
2021-09-19 14:41:08,80.0000011920929,493.5,,3370202.5723875,1814.5,,30.0,,306.0,,,29.0,372.0,25697.42055792,,,,,,,SLM00576,Fernando de Noronha,0.6000004800007446,1632,489.6,,158.04086750000715,66.0
2021-09-19 13:41:07,80.0000011920929,482.5,,3369982.072255,1808.5,,52.0,,450.0,,,102.5,608.0,25696.820557439998,,,,,,,SLM00576,Fernando de Noronha,0.6000004800007446,1632,848.64,,220.500132500194,158.0
2021-09-19 12:41:06,80.0000011920929,484.5,,3369750.68906875,1806.0,,51.0,,452.0,,,98.0,614.0,25696.22055696,,,,,,,SLM00576,Fernando de Noronha,0.6000004799971066,1632,832.32,,231.38318624999374,162.0
2021-09-19 11:41:06,80.0000011920929,483.5,,3369519.3058825,1805.0,,51.0,,452.0,,,89.0,610.0,25695.62055648,,,,,,,SLM00576,Fernando de Noronha,0.6000004800007446,1632,832.32,,231.38318624999374,158.0
2021-09-19 10:41:04,80.0000011920929,484.5,,3369288.3958725,1793.0,,54.0,,449.0,,,92.5,608.0,25695.020556,,,,,,,SLM00576,Fernando de Noronha,0.6000004800007446,1632,881.28,,230.91001000022516,159.0
2021-09-19 09:41:04,80.0000011920929,484.0,,3369057.01268625,1807.0,,52.0,,448.0,,,101.0,607.0,25694.42055552,,,,,,,SLM00576,Fernando de Noronha,0.6000004800007446,1632,848.64,,231.38318624999374,159.0
2021-09-19 08:41:03,80.0000011920929,484.5,,3368823.26361875,1792.0,,53.0,,455.0,,,94.5,617.0,25693.820555039998,,,,,,,SLM00576,Fernando de Noronha,0.6000004800007446,1632,864.96,,233.749067499768,162.0
2021-09-19 07:41:02,80.0000011920929,484.5,,3368586.2023175,1795.0,,58.0,,452.0,,,112.0,613.0,25693.22055456,,,,,,,SLM00576,Fernando de Noronha,0.6000004799971066,1632,946.56,,237.06130125001073,161.0
2021-09-19 06:41:01,80.0000011920929,483.0,,3368350.560545,1799.0,,56.0,,455.0,,,103.5,617.0,25692.62055408,,,,,,,SLM00576,Fernando de Noronha,0.6000004800007446,1632,913.92,,235.6417725002393,162.0
2021-09-19 05:41:00,79.6000011861324,483.5,,3368114.9187725,1796.5,,61.0,,447.0,,,117.5,604.0,25692.0205536,,,,,,,SLM00576,Fernando de Noronha,0.6000004800007446,1632,995.52,,235.64177249977365,157.0
2021-09-19 04:40:59,79.6000011861324,484.5,,3367879.277,1798.0,,51.0,,455.0,,,93.5,617.0,25691.42055312,,,,,,,SLM00576,Fernando de Noronha,0.6000004800007446,1632,832.32,,235.6417725002393,162.0
2021-09-19 03:40:58,79.6000011861324,487.0,,3367646.00110875,1801.0,,52.0,,453.0,,,91.0,614.0,25690.820552639998,,,,,,,SLM00576,Fernando de Noronha,0.6000004800007446,1632,848.64,,233.2758912499994,161.0
2021-09-19 02:40:57,79.200001180172,486.0,,3367413.19839375,1797.5,,51.0,,450.0,,,90.0,611.0,25690.22055216,,,,,,,SLM00576,Fernando de Noronha,0.6000004799971066,1632,832.32,,232.80271499976516,161.0
2021-09-19 01:40:56,77.2000011503696,574.5,,3367198.37637625,1795.5,,35.0,,339.0,,,45.0,434.0,25689.62055168,,,,,,,SLM00576,Fernando de Noronha,0.6000004800007446,1632,571.2,,214.82201750017703,95.0
2021-09-18 15:40:48,80.4000011980534,460.0,,3367138.75616875,1807.5,,37.0,,339.0,,,29.0,439.0,25682.22054576,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,603.84,,59.620207499712706,100.0
2021-09-18 14:40:47,80.4000011980534,460.5,,3366986.39341625,1814.0,,35.0,,332.0,,,32.0,433.0,25681.460545152,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,571.2,,152.36275249999017,101.0
2021-09-18 13:40:46,80.4000011980534,459.0,,3366835.92336875,1811.0,,35.0,,347.0,,,28.5,452.0,25680.700544544,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,571.2,,150.4700474999845,105.0
2021-09-18 12:40:44,80.4000011980534,460.5,,3366686.39967375,1808.5,,38.0,,339.0,,,36.0,442.0,25679.940543935998,,,,,,,SLM00576,Fernando de Noronha,0.7600006080028834,1632,620.16,,149.52369499998167,103.0
2021-09-18 11:40:44,80.4000011980534,459.5,,3366534.03692125,1814.0,,38.0,,334.0,,,32.5,440.0,25679.180543328,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,620.16,,152.36275249999017,106.0
2021-09-18 10:40:43,80.4000011980534,462.0,,3366385.45957875,1814.0,,35.0,,343.0,,,35.5,450.0,25678.42054272,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,571.2,,148.57734249997884,107.0
2021-09-18 09:40:42,79.200001180172,466.0,,3366258.1751675,1808.5,,28.0,,284.0,,,24.5,330.0,25677.660542112,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,456.96,,127.28441125014797,46.0
2021-09-18 08:40:41,80.4000011980534,462.0,,3366122.37358375,1814.5,,37.0,,324.0,,,32.0,419.0,25676.900541504,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,603.84,,135.80158375017345,95.0
2021-09-18 07:40:40,80.4000011980534,460.5,,3365979.9475325,1829.0,,36.0,,333.0,,,29.5,437.0,25676.140540895998,,,,,,,SLM00576,Fernando de Noronha,0.7600006080028834,1632,587.52,,142.4260512497276,104.0
2021-09-18 06:40:39,80.4000011980534,462.0,,3365830.89701375,1812.0,,38.0,,348.0,,,30.5,450.0,25675.380540288,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,620.16,,149.0505187502131,102.0
2021-09-18 05:40:39,80.4000011980534,461.0,,3365684.6855525,1824.5,,36.0,,343.0,,,36.0,441.0,25674.62053968,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,587.52,,146.21146124973893,98.0
2021-09-18 04:40:38,80.4000011980534,460.5,,3365533.74232875,1822.5,,36.0,,343.0,,,30.0,441.0,25673.860539072,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,587.52,,150.94322375021875,98.0
2021-09-18 03:40:36,80.4000011980534,460.5,,3365384.69181,1807.5,,36.0,,331.0,,,32.5,426.0,25673.100538464,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,587.52,,149.05051874974743,95.0
2021-09-18 02:40:36,81.2000012099743,460.5,,3365237.53399625,1816.5,,34.0,,361.0,,,32.0,473.0,25672.340537856,,,,,,,SLM00576,Fernando de Noronha,0.7600006080028834,1632,554.88,,147.15781375020742,112.0
2021-09-18 01:40:34,80.0000011920929,461.5,,3365093.21524,1817.5,,32.0,,318.0,,,24.5,411.0,25671.580537248,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,522.24,,144.31875625019893,93.0
2021-09-18 00:40:34,80.0000011920929,461.5,,3364964.03812375,1811.0,,32.0,,310.0,,,28.0,386.0,25670.82053664,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,522.24,,129.17711624968797,76.0
2021-09-17 23:40:33,80.0000011920929,460.0,,3364830.60242125,1810.5,,35.0,,323.0,,,30.5,420.0,25670.060536032,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,571.2,,133.43570249993354,97.0
2021-09-17 22:40:32,80.0000011920929,461.0,,3364681.5519025,1808.5,,36.0,,336.0,,,34.0,438.0,25669.300535424,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,587.52,,149.0505187502131,102.0
2021-09-17 21:40:31,79.6000011861324,462.0,,3364543.85761375,1812.0,,33.0,,334.0,,,30.0,436.0,25668.540534816,,,,,,,SLM00576,Fernando de Noronha,0.7600006080028834,1632,538.56,,137.6942887501791,102.0
2021-09-17 20:40:30,79.6000011861324,457.0,,3364409.0023825,1805.0,,39.0,,357.0,,,38.0,470.0,25667.780534208,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,636.48,,134.85523124970496,113.0
2021-09-17 19:40:30,79.6000011861324,460.0,,3364246.2297525,1811.0,,38.0,,354.0,,,36.0,465.0,25666.060532832,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,162.7726300000213,111.0
2021-09-17 18:40:29,79.6000011861324,462.0,,3364082.03759375,1807.5,,33.0,,321.0,,,30.0,426.0,25665.100532064,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,164.1921587502584,105.0
2021-09-17 17:40:27,79.6000011861324,460.0,,3363938.19201375,1804.5,,39.0,,321.0,,,34.0,421.0,25664.140531296,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,636.48,,143.84557999996468,100.0
2021-09-17 16:40:27,79.6000011861324,459.5,,3363787.72196625,1803.5,,41.0,,363.0,,,44.0,477.0,25663.180530528,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,669.12,,150.4700474999845,114.0
2021-09-17 15:40:26,79.6000011861324,461.0,,3363645.76909125,1808.5,,33.0,,317.0,,,29.0,418.0,25662.22052976,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,141.95287499995902,101.0
2021-09-17 14:40:26,79.6000011861324,460.5,,3363505.70892125,1810.5,,34.0,,323.0,,,30.5,424.0,25661.260528992,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,,140.06016999995336,101.0
2021-09-17 13:40:25,79.6000011861324,462.0,,3363364.70239875,1804.5,,34.0,,319.0,,,28.5,419.0,25660.300528224,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,,141.0065224999562,100.0
2021-09-17 12:40:23,79.6000011861324,460.5,,3363221.80317125,1810.5,,33.0,,321.0,,,30.0,418.0,25659.340527456,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,142.89922749996185,97.0
2021-09-17 11:40:23,79.6000011861324,458.5,,3363075.59171,1807.5,,40.0,,350.0,,,39.5,467.0,25658.380526688,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,652.8,,146.2114612502046,117.0
2021-09-17 10:40:22,79.6000011861324,461.5,,3362930.7997775,1810.5,,34.0,,329.0,,,26.0,423.0,25657.42052592,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,,144.79193249996752,94.0
2021-09-17 09:40:21,79.6000011861324,462.0,,3362792.15913625,1814.0,,31.0,,311.0,,,27.0,400.0,25656.460525152,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,138.64064124971628,89.0
2021-09-17 08:40:20,79.6000011861324,463.0,,3362664.40154875,1812.0,,32.0,,314.0,,,31.0,412.0,25655.500524384,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,127.75758750038221,98.0
2021-09-17 07:40:19,79.6000011861324,461.0,,3362530.01949375,1820.0,,34.0,,388.0,,,40.0,560.0,25654.540523616,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,,134.38205499993637,172.0
2021-09-17 06:40:18,79.6000011861324,465.0,,3362415.9840175,1813.0,,28.0,,275.0,,,19.0,319.0,25653.580522848,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,,114.03547624964267,44.0
2021-09-17 05:40:18,80.4000011980534,460.5,,3362304.78759875,1806.0,,37.0,,340.0,,,36.5,447.0,25652.62052208,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,603.84,,111.19641875009984,107.0
2021-09-17 04:40:16,80.4000011980534,464.0,,3362155.73708,1814.5,,29.0,,290.0,,,25.0,337.0,25651.660521312,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,149.0505187502131,47.0
2021-09-17 03:40:16,80.4000011980534,466.5,,3362041.70160375,1816.5,,29.0,,281.0,,,18.5,325.0,25650.700520544,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,114.03547624964267,44.0
2021-09-17 02:40:15,80.4000011980534,465.5,,3361931.4515375,1814.0,,30.0,,282.0,,,26.0,326.0,25649.740519775998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,110.250066250097,44.0
2021-09-17 01:40:13,80.4000011980534,465.0,,3361822.14782375,1814.0,,29.0,,279.0,,,24.5,323.0,25648.780519008,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,109.30371375009418,44.0
2021-09-17 00:40:13,80.4000011980534,466.5,,3361713.7904625,1813.0,,29.0,,274.0,,,24.5,317.0,25647.820518239998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,108.35736125009134,43.0
2021-09-16 23:40:12,80.4000011980534,463.5,,3361582.72064125,1815.5,,33.0,,309.0,,,29.5,393.0,25646.860517472,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,131.0698212501593,84.0
2021-09-16 22:40:11,80.4000011980534,462.5,,3361450.7044675,1815.5,,34.0,,313.0,,,29.0,410.0,25645.900516703998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,,132.01617374969646,97.0
2021-09-16 21:40:09,80.4000011980534,462.0,,3361315.37606,1815.5,,34.0,,312.0,,,28.0,403.0,25644.940515936,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,,135.3284074999392,91.0
2021-09-16 20:40:09,80.4000011980534,461.5,,3361182.41353375,1814.0,,33.0,,311.0,,,26.0,401.0,25643.980515167998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,132.96252625016496,90.0
2021-09-16 19:40:08,80.4000011980534,464.0,,3361050.39736,1809.5,,34.0,,312.0,,,29.0,400.0,25642.060513632,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,,132.01617375016212,88.0
2021-09-16 18:40:07,80.4000011980534,462.0,,3360905.6054275,1812.0,,38.0,,334.0,,,33.0,426.0,25641.100512864,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,620.16,,144.79193249996752,92.0
2021-09-16 17:40:07,80.4000011980534,460.5,,3360756.0817325,1804.5,,38.0,,328.0,,,33.0,420.0,25640.140512096,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,149.52369499998167,92.0
2021-09-16 16:40:05,80.4000011980534,462.0,,3360616.0215625,1815.5,,33.0,,319.0,,,32.5,421.0,25639.180511328,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,140.06016999995336,102.0
2021-09-16 15:40:04,80.4000011980534,459.0,,3360468.3905725,1811.0,,39.0,,362.0,,,44.0,470.0,25638.22051056,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,636.48,,147.630989999976,108.0
2021-09-16 14:40:03,80.4000011980534,458.0,,3360302.30570875,1807.0,,42.0,,367.0,,,46.0,479.0,25637.260509792,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,685.44,,166.0848637497984,112.0
2021-09-16 13:40:03,80.4000011980534,460.0,,3360136.69402125,1814.5,,38.0,,360.0,,,37.0,463.0,25636.300509024,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,165.6116875000298,103.0
2021-09-16 12:40:02,80.8000012040138,459.0,,3359970.6091575,1813.0,,41.0,,382.0,,,40.0,507.0,25635.340508256,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,669.12,,166.08486375026405,125.0
2021-09-16 11:40:01,80.8000012040138,460.0,,3359820.13911,1816.5,,35.0,,327.0,,,31.5,430.0,25634.380507488,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,150.4700474999845,103.0
2021-09-16 10:40:00,80.8000012040138,461.0,,3359668.24953375,1816.5,,38.0,,344.0,,,31.5,442.0,25633.42050672,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,620.16,,151.88957624975592,98.0
2021-09-16 09:39:59,80.8000012040138,460.0,,3359512.10137125,1817.5,,37.0,,343.0,,,37.5,446.0,25632.460505952,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,603.84,,156.1481625000015,103.0
2021-09-16 08:39:58,80.8000012040138,464.0,,3359367.30943875,1813.0,,33.0,,312.0,,,27.5,403.0,25631.500505183998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,144.79193249996752,91.0
2021-09-16 07:39:57,80.4000011980534,462.0,,3359225.82974,1814.0,,35.0,,315.0,,,32.5,411.0,25630.540504416,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,141.47969875019044,96.0
2021-09-16 06:39:56,80.4000011980534,461.5,,3359082.9305125,1817.5,,34.0,,336.0,,,31.0,431.0,25629.580503647998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,,142.89922749996185,95.0
2021-09-16 05:39:55,80.4000011980534,461.0,,3358937.66540375,1820.0,,35.0,,336.0,,,30.5,443.0,25628.62050288,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,145.26510875020176,107.0
2021-09-16 04:39:55,80.4000011980534,457.5,,3358787.6685325,1817.5,,43.0,,340.0,,,49.5,448.0,25627.660502111998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,701.76,,149.99687124975026,108.0
2021-09-16 03:39:54,80.4000011980534,461.0,,3358638.1448375,1810.5,,35.0,,345.0,,,34.0,454.0,25626.700501344,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,149.52369499998167,109.0
2021-09-16 02:39:52,80.4000011980534,461.5,,3358490.5138475,1818.5,,33.0,,333.0,,,25.0,438.0,25625.740500575997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,147.630989999976,105.0
2021-09-16 01:39:51,80.4000011980534,461.0,,3358343.35603375,1812.0,,40.0,,336.0,,,41.0,439.0,25624.780499808,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,652.8,,147.15781375020742,103.0
2021-09-16 00:39:51,80.4000011980534,461.0,,3358195.72504375,1807.5,,39.0,,331.0,,,38.5,430.0,25623.820499039997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,636.48,,147.630989999976,99.0
2021-09-15 23:39:50,80.4000011980534,461.5,,3358048.56723,1818.5,,32.0,,342.0,,,30.5,456.0,25622.860498272,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,147.15781374974176,114.0
2021-09-15 22:39:49,80.8000012040138,461.0,,3357902.828945,1817.5,,37.0,,336.0,,,33.0,437.0,25621.900497503997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,603.84,,145.73828499997035,101.0
2021-09-15 21:39:48,80.8000012040138,461.0,,3357756.61748375,1812.0,,38.0,,330.0,,,35.5,434.0,25620.940496736,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,146.2114612502046,104.0
2021-09-15 20:39:47,80.8000012040138,461.0,,3357607.566965,1809.5,,36.0,,332.0,,,34.0,432.0,25619.980495967997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,587.52,,149.0505187502131,100.0
2021-09-15 19:39:46,80.8000012040138,460.5,,3357458.04327,1813.0,,38.0,,330.0,,,32.5,430.0,25618.060494432,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,149.52369499998167,100.0
2021-09-15 18:39:45,80.8000012040138,460.5,,3357308.04639875,1806.0,,40.0,,338.0,,,37.5,443.0,25617.100493664,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,652.8,,149.99687124975026,105.0
2021-09-15 17:39:45,80.8000012040138,462.5,,3357159.9422325,1818.5,,33.0,,313.0,,,26.0,401.0,25616.140492896,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,148.10416625021026,88.0
2021-09-15 16:39:44,80.8000012040138,462.5,,3357026.50653,1816.5,,33.0,,309.0,,,25.0,390.0,25615.180492127998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,133.43570249993354,81.0
2021-09-15 15:39:42,80.8000012040138,461.5,,3356895.43670875,1817.5,,33.0,,312.0,,,26.5,402.0,25614.22049136,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,131.06982124969363,90.0
2021-09-15 14:39:41,80.8000012040138,462.0,,3356761.52783,1817.5,,34.0,,316.0,,,22.0,409.0,25613.260490591998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,,133.9088787501678,93.0
2021-09-15 13:39:41,80.8000012040138,461.0,,3356625.25307,1816.5,,35.0,,317.0,,,31.0,419.0,25612.300489824,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,136.27475999994203,102.0
2021-09-15 12:39:40,80.8000012040138,462.5,,3356485.1929,1812.0,,34.0,,315.0,,,31.0,411.0,25611.340489055998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,,140.06016999995336,96.0
2021-09-15 11:39:39,80.8000012040138,462.5,,3356349.39131625,1815.5,,34.0,,315.0,,,27.0,415.0,25610.380488288,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,,135.80158375017345,100.0
2021-09-15 10:39:38,80.8000012040138,461.5,,3356212.17020375,1819.0,,38.0,,321.0,,,32.0,426.0,25609.42048752,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,137.22111249994487,105.0
2021-09-15 09:39:37,80.8000012040138,463.0,,3356074.00273875,1815.5,,34.0,,327.0,,,26.5,424.0,25608.460486752,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,,138.1674649999477,97.0
2021-09-15 08:39:36,80.8000012040138,461.5,,3355927.7912775,1816.5,,34.0,,320.0,,,26.0,423.0,25607.500485984,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,,146.2114612502046,103.0
2021-09-15 07:39:35,80.8000012040138,461.5,,3355787.7311075,1816.5,,39.0,,321.0,,,36.5,424.0,25606.540485216,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,636.48,,140.06016999995336,103.0
2021-09-15 06:39:34,80.8000012040138,462.0,,3355647.19776125,1815.5,,36.0,,319.0,,,29.0,426.0,25605.580484448,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,587.52,,140.53334624972194,107.0
2021-09-15 05:39:33,81.2000012099743,461.0,,3355505.7180625,1815.5,,35.0,,322.0,,,32.0,430.0,25604.62048368,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,,141.47969875019044,108.0
2021-09-15 04:39:33,81.2000012099743,461.5,,3355360.92613,1822.5,,35.0,,329.0,,,26.5,432.0,25603.660482912,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,144.79193249996752,103.0
2021-09-15 03:39:32,81.6000012159348,460.5,,3355215.187845,1820.0,,35.0,,325.0,,,27.5,425.0,25602.700482144002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,145.73828499997035,100.0
2021-09-15 02:39:30,81.6000012159348,460.0,,3355066.6105025,1815.5,,36.0,,335.0,,,33.5,442.0,25601.740481376,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,587.52,,148.57734249997884,107.0
2021-09-15 01:39:30,81.6000012159348,460.5,,3354919.925865,1814.5,,43.0,,366.0,,,41.0,487.0,25600.780480608002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,701.76,,146.68463749997318,121.0
2021-09-15 00:39:29,80.0000011920929,455.5,,3354724.0308975,1813.0,,48.0,,430.0,,,69.5,578.0,25599.82047984,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,783.36,,195.8949675001204,148.0
2021-09-14 23:39:27,80.0000011920929,455.5,,3354518.19922875,1804.5,,46.0,,433.0,,,63.5,581.0,25598.860479072002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,750.72,,205.8316687499173,148.0
2021-09-14 22:39:27,80.0000011920929,454.5,,3354307.16262125,1795.0,,52.0,,439.0,,,77.5,593.0,25597.900478304,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,848.64,,211.0366075001657,154.0
2021-09-14 21:39:26,80.4000011980534,454.0,,3354092.81378,1797.5,,51.0,,442.0,,,84.5,599.0,25596.940477536,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,832.32,,214.34884124994278,157.0
2021-09-14 20:39:25,80.0000011920929,453.0,,3353880.35764375,1797.5,,50.0,,438.0,,,73.0,590.0,25595.980476768,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,816.0,,212.45613624993712,152.0
2021-09-14 19:39:24,80.4000011980534,464.5,,3353691.56032,1814.5,,31.0,,287.0,,,24.5,342.0,25594.020475200003,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,505.92,,188.79732374986634,55.0
2021-09-14 18:39:23,80.4000011980534,466.0,,3353578.9443725,1814.0,,29.0,,294.0,,,27.0,342.0,25593.0204744,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,473.28,,112.61594750033692,48.0
2021-09-14 17:39:23,80.0000011920929,463.5,,3353464.43572,1814.5,,31.0,,296.0,,,24.0,363.0,25592.0204736,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,505.92,,114.50865249987692,67.0
2021-09-14 16:39:21,80.4000011980534,462.5,,3353338.5708375,1811.0,,34.0,,311.0,,,25.5,398.0,25591.020472800003,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,554.88,,125.86488249991089,87.0
2021-09-14 15:39:20,80.0000011920929,463.5,,3353209.39372125,1814.5,,33.0,,328.0,,,29.5,429.0,25590.020472,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,538.56,,129.17711625015363,101.0
2021-09-14 14:39:19,80.0000011920929,465.0,,3353087.31424875,1814.0,,29.0,,293.0,,,18.5,343.0,25589.0204712,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,473.28,,122.07947249989957,50.0
2021-09-14 12:39:18,80.4000011980534,461.5,,3352842.20895125,1813.0,,34.0,,346.0,,,32.0,446.0,25588.020470400003,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,554.88,,245.10529749980196,100.0
2021-09-14 11:39:17,80.4000011980534,462.5,,3352720.602655,1816.5,,33.0,,302.0,,,25.5,362.0,25587.0204696,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,538.56,,121.60629625013098,60.0
2021-09-14 10:39:15,80.4000011980534,462.0,,3352598.99635875,1814.0,,32.0,,310.0,,,26.0,380.0,25586.0204688,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,522.24,,121.60629625013098,70.0
2021-09-14 09:39:15,80.8000012040138,462.5,,3352471.23877125,1819.0,,32.0,,308.0,,,23.5,369.0,25585.020468000002,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,522.24,,127.75758749991655,61.0
2021-09-14 08:39:14,79.200001180172,462.0,,3352307.51978875,1806.0,,33.0,,347.0,,,30.0,457.0,25584.0204672,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,538.56,,163.71898250002414,110.0
2021-09-14 07:39:13,79.6000011861324,466.0,,3352175.03043875,1811.0,,30.0,,299.0,,,20.0,354.0,25583.0204664,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,489.6,,132.4893499999307,55.0
2021-09-14 06:39:12,79.6000011861324,465.0,,3352058.62908125,1812.0,,28.0,,295.0,,,22.5,344.0,25582.020465600002,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,456.96,,116.40135749988258,49.0
2021-09-14 05:39:11,79.6000011861324,464.5,,3351942.22772375,1810.5,,29.0,,292.0,,,22.5,342.0,25581.0204648,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,473.28,,116.40135750034824,50.0
2021-09-14 04:39:11,79.6000011861324,465.5,,3351824.88001375,1812.0,,28.0,,296.0,,,20.5,345.0,25580.020464,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,456.96,,117.34770999988541,49.0
2021-09-14 03:39:09,79.6000011861324,464.0,,3351706.58595125,1811.0,,29.0,,319.0,,,23.0,401.0,25579.020463200002,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,473.28,,118.29406249988824,82.0
2021-09-14 02:39:08,80.0000011920929,461.5,,3351575.04295375,1816.5,,36.0,,352.0,,,32.5,463.0,25578.0204624,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,587.52,,131.54299749992788,111.0
2021-09-14 01:39:08,79.6000011861324,462.0,,3351421.73384875,1805.0,,34.0,,337.0,,,33.0,447.0,25577.0204616,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,554.88,,153.309104999993,110.0
2021-09-14 00:39:06,79.200001180172,461.5,,3351268.89792,1806.0,,38.0,,357.0,,,38.0,471.0,25576.020460800002,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,620.16,,152.8359287502244,114.0
2021-09-13 23:39:06,79.200001180172,461.5,,3351118.4278725,1809.5,,32.0,,318.0,,,28.0,416.0,25575.02046,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,522.24,,150.4700474999845,98.0
2021-09-13 22:39:05,79.6000011861324,461.0,,3350971.743235,1807.0,,34.0,,321.0,,,34.0,425.0,25574.0204592,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,554.88,,146.68463749997318,104.0
2021-09-13 21:39:04,79.200001180172,462.5,,3350830.7367125,1808.5,,33.0,,314.0,,,26.5,409.0,25573.020458400002,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,538.56,,141.0065224999562,95.0
2021-09-13 20:39:03,79.6000011861324,463.0,,3350691.14971875,1806.0,,32.0,,321.0,,,29.5,418.0,25572.0204576,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,522.24,,139.58699375018477,97.0
2021-09-13 19:39:02,79.6000011861324,462.0,,3350555.348135,1811.0,,31.0,,313.0,,,27.0,401.0,25570.060456032003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,135.8015837497078,88.0
2021-09-13 18:39:01,79.6000011861324,462.5,,3350418.60019875,1800.0,,36.0,,316.0,,,32.0,422.0,25569.100455264,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,587.52,,136.74793625017628,106.0
2021-09-13 17:39:01,79.200001180172,462.0,,3350281.8522625,1809.5,,34.0,,315.0,,,24.5,418.0,25568.140454496002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,,136.74793624971062,103.0
2021-09-13 16:38:59,79.200001180172,462.5,,3350145.10432625,1808.5,,32.0,,316.0,,,28.0,410.0,25567.180453728,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,136.74793625017628,94.0
2021-09-13 15:38:58,79.6000011861324,463.0,,3349999.36604125,1807.0,,35.0,,325.0,,,34.0,437.0,25566.220452960002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,145.73828499997035,112.0
2021-09-13 14:38:57,79.200001180172,459.5,,3349843.691055,1803.5,,41.0,,371.0,,,45.5,501.0,25565.260452192,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,669.12,,155.6749862502329,130.0
2021-09-13 13:38:57,79.6000011861324,460.5,,3349684.703835,1805.0,,38.0,,349.0,,,37.0,461.0,25564.300451424002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,158.98722000000998,112.0
2021-09-13 12:38:56,79.6000011861324,462.0,,3349526.6629675,1804.5,,35.0,,340.0,,,34.5,448.0,25563.340450656,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,,158.04086750000715,108.0
2021-09-13 11:38:55,79.6000011861324,461.0,,3349369.5684525,1807.0,,34.0,,341.0,,,33.0,446.0,25562.380449888,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,,157.09451500000432,105.0
2021-09-13 10:38:54,79.6000011861324,460.5,,3349212.4739375,1807.0,,39.0,,346.0,,,34.5,457.0,25561.42044912,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,636.48,,157.09451500000432,111.0
2021-09-13 09:38:53,79.200001180172,461.0,,3349055.3794225,1804.5,,39.0,,341.0,,,38.5,454.0,25560.460448352,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,636.48,,157.09451500000432,113.0
2021-09-13 08:38:52,79.6000011861324,462.0,,3348902.0703175,1806.0,,38.0,,340.0,,,36.0,451.0,25559.500447584,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,620.16,,153.309104999993,111.0
2021-09-13 07:38:51,79.6000011861324,460.5,,3348749.707565,1809.5,,36.0,,331.0,,,29.5,441.0,25558.540446816,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,587.52,,152.36275249999017,110.0
2021-09-13 06:38:50,79.6000011861324,462.0,,3348605.38880875,1809.5,,34.0,,320.0,,,30.5,430.0,25557.580446048,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,,144.31875624973327,110.0
2021-09-13 05:38:49,79.6000011861324,462.0,,3348463.90911,1810.5,,34.0,,325.0,,,30.0,433.0,25556.62044528,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,,141.47969875019044,108.0
2021-09-13 04:38:49,79.6000011861324,462.5,,3348316.75129625,1811.0,,36.0,,342.0,,,35.0,443.0,25555.660444512,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,587.52,,147.15781374974176,101.0
2021-09-13 03:38:48,79.6000011861324,462.0,,3348166.754425,1805.0,,35.0,,333.0,,,34.5,438.0,25554.700443744,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,149.99687125021592,105.0
2021-09-13 02:38:47,79.6000011861324,462.0,,3348017.23073,1807.5,,36.0,,336.0,,,31.5,440.0,25553.740442976,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,587.52,,149.52369499998167,104.0
2021-09-13 01:38:45,79.6000011861324,462.0,,3347866.7606825,1810.5,,34.0,,337.0,,,32.5,444.0,25552.780442208,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,,150.4700474999845,107.0
2021-09-13 00:38:45,79.6000011861324,461.5,,3347717.71016375,1808.5,,37.0,,334.0,,,30.0,440.0,25551.82044144,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,603.84,,149.05051874974743,106.0
2021-09-12 23:38:44,79.6000011861324,461.0,,3347568.659645,1803.5,,38.0,,341.0,,,37.0,451.0,25550.860440672,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,149.0505187502131,110.0
2021-09-12 22:38:43,79.6000011861324,461.5,,3347418.1895975,1799.0,,38.0,,332.0,,,34.5,439.0,25549.900439904,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,620.16,,150.4700474999845,107.0
2021-09-12 21:38:42,79.6000011861324,462.0,,3347267.71955,1807.5,,37.0,,344.0,,,38.0,454.0,25548.940439136,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,603.84,,150.4700474999845,110.0
2021-09-12 20:38:42,79.6000011861324,462.0,,3347113.93726875,1807.5,,37.0,,343.0,,,34.5,447.0,25547.980438368,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,603.84,,153.78228125022724,104.0
2021-09-12 19:38:41,79.6000011861324,461.0,,3346960.62816375,1809.5,,33.0,,330.0,,,32.5,436.0,25546.060436832002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,153.309104999993,106.0
2021-09-12 18:38:40,79.200001180172,460.5,,3346807.792235,1807.5,,38.0,,346.0,,,34.5,454.0,25545.100436064,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,620.16,,152.83592874975875,108.0
2021-09-12 17:38:39,79.200001180172,460.5,,3346654.95630625,1809.5,,42.0,,380.0,,,45.0,512.0,25544.140435296,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,685.44,,152.8359287502244,132.0
2021-09-12 16:38:38,80.0000011920929,455.0,,3346461.42722,1802.5,,49.0,,435.0,,,79.5,587.0,25543.180434528,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,799.68,,193.5290862498805,152.0
2021-09-12 15:38:37,80.0000011920929,455.0,,3346249.44426,1801.0,,50.0,,437.0,,,77.0,592.0,25542.22043376,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,816.0,,211.98296000016853,155.0
2021-09-12 14:38:37,80.0000011920929,455.0,,3346036.98812375,1798.0,,50.0,,438.0,,,77.0,592.0,25541.260432992,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,816.0,,212.45613624993712,154.0
2021-09-12 13:38:36,80.0000011920929,455.0,,3345824.5319875,1811.0,,49.0,,440.0,,,81.5,594.0,25540.300432224,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,799.68,,212.45613624993712,154.0
2021-09-12 12:38:34,80.0000011920929,456.0,,3345612.07585125,1808.5,,48.0,,438.0,,,70.0,591.0,25539.340431456,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,783.36,,212.45613624993712,153.0
2021-09-12 11:38:33,80.0000011920929,455.0,,3345399.619715,1801.5,,49.0,,438.0,,,72.0,591.0,25538.380430688,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,799.68,,212.45613624993712,153.0
2021-09-12 10:38:33,80.0000011920929,459.5,,3345202.30521875,1807.5,,38.0,,359.0,,,40.5,480.0,25537.42042992,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,620.16,,197.31449624989182,121.0
2021-09-12 09:38:32,79.200001180172,463.0,,3345029.5958875,1813.0,,29.0,,294.0,,,17.0,352.0,25536.460429152,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,172.70933125028387,58.0
2021-09-12 08:38:30,79.6000011861324,456.0,,3344841.27174,1802.5,,50.0,,434.0,,,83.0,590.0,25535.500428384,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,816.0,,188.3241474996321,156.0
2021-09-12 07:38:30,80.0000011920929,461.5,,3344690.8016925,1808.5,,37.0,,325.0,,,27.5,419.0,25534.540427616,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,603.84,,150.47004750045016,94.0
2021-09-12 06:38:29,80.0000011920929,462.5,,3344556.4196375,1810.5,,32.0,,308.0,,,29.5,388.0,25533.580426848,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,134.38205499993637,80.0
2021-09-12 05:38:28,80.0000011920929,462.0,,3344412.5740575,1813.0,,35.0,,321.0,,,32.5,432.0,25532.62042608,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,143.84557999996468,111.0
2021-09-12 04:38:27,80.0000011920929,460.0,,3344267.782125,1811.0,,35.0,,328.0,,,35.0,431.0,25531.660425312,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,,144.79193249996752,103.0
2021-09-12 03:38:26,80.0000011920929,461.5,,3344121.57066375,1813.0,,37.0,,334.0,,,36.5,442.0,25530.700424544,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,603.84,,146.21146124973893,108.0
2021-09-12 02:38:25,80.0000011920929,461.5,,3343975.83237875,1810.5,,37.0,,327.0,,,29.0,434.0,25529.740423776,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,603.84,,145.73828499997035,107.0
2021-09-12 01:38:24,80.0000011920929,461.5,,3343831.04044625,1810.5,,38.0,,325.0,,,37.0,431.0,25528.780423008,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,144.79193250043318,106.0
2021-09-12 00:38:23,80.0000011920929,463.0,,3343689.08757125,1815.5,,32.0,,313.0,,,28.5,405.0,25527.820422239998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,141.95287499995902,92.0
2021-09-11 23:38:23,80.0000011920929,461.5,,3343547.6078725,1812.0,,35.0,,325.0,,,30.5,424.0,25526.860421472,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,141.47969874972478,99.0
2021-09-11 22:38:21,80.0000011920929,463.5,,3343414.17217,1810.5,,32.0,,307.0,,,28.0,395.0,25525.900420703998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,133.43570249993354,88.0
2021-09-11 21:38:21,80.0000011920929,462.5,,3343281.68282,1811.0,,33.0,,314.0,,,32.5,421.0,25524.940419936,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,132.4893499999307,107.0
2021-09-11 20:38:19,80.0000011920929,462.5,,3343141.62265,1809.5,,36.0,,318.0,,,31.0,414.0,25523.980419167998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,587.52,,140.06017000041902,96.0
2021-09-11 19:38:19,80.0000011920929,461.5,,3342996.8307175,1814.0,,36.0,,318.0,,,27.5,419.0,25522.060417632,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,587.52,,144.79193249996752,101.0
2021-09-11 18:38:18,80.0000011920929,462.0,,3342853.93149,1807.0,,35.0,,324.0,,,27.5,416.0,25521.100416864,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,,142.89922749996185,92.0
2021-09-11 17:38:17,80.0000011920929,462.0,,3342709.61273375,1804.5,,38.0,,323.0,,,34.5,426.0,25520.140416096,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,144.31875624973327,103.0
2021-09-11 16:38:17,80.0000011920929,462.5,,3342565.76715375,1817.5,,34.0,,327.0,,,32.5,431.0,25519.180415328,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,,143.84557999996468,104.0
2021-09-11 15:38:17,80.0000011920929,462.5,,3342420.02886875,1802.5,,37.0,,325.0,,,32.5,431.0,25518.22041456,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,603.84,,145.73828499997035,106.0
2021-09-11 14:38:17,80.0000011920929,463.0,,3342276.656465,1811.0,,32.0,,331.0,,,27.0,428.0,25517.260413792,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,143.3724037501961,97.0
2021-09-11 13:38:16,80.0000011920929,462.5,,3342141.80123375,1812.0,,31.0,,312.0,,,26.5,407.0,25516.300413024,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,134.85523125017062,95.0
2021-09-11 12:38:14,80.0000011920929,462.5,,3342011.677765,1813.0,,33.0,,308.0,,,27.5,390.0,25515.340412256,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,130.1234687496908,82.0
2021-09-11 11:38:13,79.200001180172,464.0,,3341880.60794375,1806.0,,31.0,,306.0,,,27.0,388.0,25514.380411488,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,131.0698212501593,82.0
2021-09-11 10:38:13,79.200001180172,463.0,,3341749.5381225,1805.0,,34.0,,322.0,,,31.5,434.0,25513.42041072,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,,131.0698212501593,112.0
2021-09-11 09:38:12,79.200001180172,460.5,,3341611.84383375,1801.0,,38.0,,345.0,,,37.0,453.0,25512.460409952,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,137.69428874971345,108.0
2021-09-11 08:38:11,79.200001180172,462.0,,3341471.78366375,1807.5,,32.0,,314.0,,,28.0,421.0,25511.500409184,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,140.06016999995336,107.0
2021-09-11 07:38:10,78.8000011742115,461.5,,3341328.41126,1804.5,,38.0,,328.0,,,38.0,440.0,25510.540408416,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,143.3724037501961,112.0
2021-09-11 06:38:09,78.8000011742115,462.0,,3341183.6193275,1807.5,,36.0,,343.0,,,37.5,456.0,25509.580407647998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,587.52,,144.79193249996752,113.0
2021-09-11 05:38:09,78.8000011742115,462.0,,3341040.7201,1804.5,,37.0,,321.0,,,36.0,432.0,25508.62040688,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,603.84,,142.89922749996185,111.0
2021-09-11 04:38:08,78.8000011742115,460.0,,3340895.45499125,1805.0,,35.0,,334.0,,,37.0,443.0,25507.660406111998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,,145.26510875020176,109.0
2021-09-11 03:38:06,79.200001180172,460.5,,3340746.87764875,1811.0,,35.0,,325.0,,,29.0,434.0,25506.700405344,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,148.57734249997884,109.0
2021-09-11 02:38:05,79.200001180172,462.0,,3340596.40760125,1807.5,,33.0,,336.0,,,33.5,440.0,25505.740404575998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,150.4700474999845,104.0
2021-09-11 01:38:05,79.200001180172,461.5,,3340450.66931625,1799.0,,35.0,,318.0,,,31.5,427.0,25504.780403808,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,145.73828499997035,109.0
2021-09-11 00:38:04,79.200001180172,460.5,,3340306.82373625,1801.5,,41.0,,341.0,,,44.0,460.0,25503.820403039997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,669.12,,143.84557999996468,119.0
2021-09-10 23:38:03,79.200001180172,463.5,,3340168.65627125,1810.5,,31.0,,310.0,,,22.5,404.0,25502.860402272,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,138.1674649999477,94.0
2021-09-10 22:38:02,79.200001180172,462.0,,3340033.80104,1808.5,,33.0,,310.0,,,26.5,411.0,25501.900401503997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,134.85523125017062,101.0
2021-09-10 21:38:01,79.200001180172,463.5,,3339897.52628,1804.5,,32.0,,309.0,,,31.0,404.0,25500.940400736,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,136.27475999994203,95.0
2021-09-10 20:38:01,79.200001180172,463.5,,3339762.1978725,1807.0,,31.0,,309.0,,,22.5,404.0,25499.980399967997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,135.3284074999392,95.0
2021-09-10 19:38:00,78.8000011742115,462.5,,3339627.8158175,1807.5,,31.0,,309.0,,,23.5,408.0,25498.060398432,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,134.38205499993637,99.0
2021-09-10 18:37:58,79.200001180172,462.0,,3339491.06788125,1806.0,,32.0,,316.0,,,27.0,415.0,25497.100397664,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,136.74793625017628,99.0
2021-09-10 17:37:58,79.200001180172,463.0,,3339351.4808875,1804.5,,33.0,,311.0,,,28.5,412.0,25496.140396896,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,139.5869937497191,101.0
2021-09-10 16:37:56,78.8000011742115,462.5,,3339213.3134225,1808.5,,32.0,,312.0,,,25.0,416.0,25495.180396128,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,138.1674649999477,104.0
2021-09-10 15:37:55,79.200001180172,460.5,,3339070.88737125,1801.0,,40.0,,331.0,,,37.0,445.0,25494.22039536,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,652.8,,142.42605125019327,114.0
2021-09-10 14:37:55,79.200001180172,461.5,,3338929.4076725,1806.0,,33.0,,321.0,,,27.5,422.0,25493.260394592,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,141.47969875019044,101.0
2021-09-10 13:37:54,79.200001180172,461.0,,3338786.98162125,1804.5,,35.0,,321.0,,,28.5,432.0,25492.300393824,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,142.4260512497276,111.0
2021-09-10 12:37:53,79.200001180172,461.5,,3338644.55557,1805.0,,31.0,,316.0,,,28.5,414.0,25491.340393055998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,142.42605125019327,98.0
2021-09-10 11:37:52,78.8000011742115,461.0,,3338498.817285,1807.5,,37.0,,332.0,,,29.0,445.0,25490.380392288,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,603.84,,145.73828499997035,113.0
2021-09-10 10:37:51,78.8000011742115,462.5,,3338350.71311875,1807.0,,32.0,,329.0,,,30.0,429.0,25489.42039152,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,148.1041662497446,100.0
2021-09-10 09:37:51,79.200001180172,460.0,,3338198.8235425,1805.0,,37.0,,333.0,,,31.5,441.0,25488.460390752,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,603.84,,151.88957625022158,108.0
2021-09-10 08:37:49,78.8000011742115,461.5,,3338045.98761375,1803.5,,38.0,,338.0,,,35.5,443.0,25487.500389984,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,152.83592874975875,105.0
2021-09-10 07:37:48,79.200001180172,460.0,,3337892.67850875,1798.0,,37.0,,350.0,,,33.0,458.0,25486.540389216,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,603.84,,153.309104999993,108.0
2021-09-10 06:37:47,79.200001180172,460.0,,3337736.05717,1803.5,,37.0,,349.0,,,31.5,464.0,25485.580388448,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,603.84,,156.62133875023574,115.0
2021-09-10 05:37:46,77.6000011563301,458.5,,3337578.48947875,1791.5,,43.0,,389.0,,,47.0,532.0,25484.62038768,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,701.76,,157.5676912497729,143.0
2021-09-10 04:37:46,77.6000011563301,458.0,,3337399.62885625,1795.0,,41.0,,387.0,,,51.5,529.0,25483.660386912,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,669.12,,178.86062250006944,142.0
2021-09-10 03:37:45,79.200001180172,454.0,,3337242.061165,1789.0,,54.0,,442.0,,,85.0,597.0,25482.700386144003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,881.28,,157.56769125023857,155.0
2021-09-10 02:37:44,79.200001180172,457.0,,3337036.22949625,1804.5,,45.0,,421.0,,,58.0,571.0,25481.740385376,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,734.4,,205.8316687499173,150.0
2021-09-10 01:37:43,79.200001180172,458.5,,3336840.33452875,1804.5,,41.0,,376.0,,,45.5,511.0,25480.780384608002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,669.12,,195.8949675001204,135.0
2021-09-10 00:37:42,79.6000011861324,462.0,,3336697.43530125,1813.0,,35.0,,316.0,,,28.5,419.0,25479.82038384,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,,142.89922749996185,103.0
2021-09-09 23:37:41,80.0000011920929,463.0,,3336558.32148375,1809.5,,34.0,,317.0,,,26.5,420.0,25478.860383072002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,,139.11381749995053,103.0
2021-09-09 22:37:41,80.0000011920929,462.0,,3336416.841785,1814.0,,32.0,,311.0,,,23.5,404.0,25477.900382304,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,141.47969874972478,93.0
2021-09-09 21:37:39,80.0000011920929,460.5,,3336272.996205,1814.5,,35.0,,315.0,,,26.5,414.0,25476.940381536002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,143.84557999996468,99.0
2021-09-09 20:37:38,79.200001180172,460.5,,3336126.78474375,1813.0,,33.0,,338.0,,,27.0,448.0,25475.980380768,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,146.2114612502046,110.0
2021-09-09 19:37:37,79.6000011861324,461.0,,3335978.6805775,1802.5,,39.0,,328.0,,,38.5,439.0,25474.060379232003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,636.48,,148.10416625021026,111.0
2021-09-09 18:37:36,79.6000011861324,461.5,,3335830.57641125,1809.5,,32.0,,330.0,,,30.0,432.0,25473.100378464,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,148.1041662497446,102.0
2021-09-09 17:37:35,79.6000011861324,461.5,,3335678.21365875,1801.0,,35.0,,322.0,,,32.5,418.0,25472.140377696003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,152.36275249999017,96.0
2021-09-09 16:37:35,79.6000011861324,460.5,,3335531.055845,1802.5,,35.0,,324.0,,,28.0,436.0,25471.180376928,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,,147.15781375020742,112.0
2021-09-09 15:37:34,79.200001180172,461.5,,3335386.73708875,1807.5,,32.0,,324.0,,,30.0,422.0,25470.220376160003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,144.31875624973327,98.0
2021-09-09 14:37:33,80.4000011980534,467.0,,3335253.30138625,1817.5,,29.0,,291.0,,,20.5,344.0,25469.260375392,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,133.43570249993354,53.0
2021-09-09 13:37:32,80.4000011980534,466.5,,3335143.9976725,1819.0,,29.0,,286.0,,,21.0,331.0,25468.300374624003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,109.30371375009418,45.0
2021-09-09 12:37:31,80.4000011980534,465.5,,3335033.74760625,1816.5,,29.0,,282.0,,,21.0,329.0,25467.340373856,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,110.250066250097,47.0
2021-09-09 11:37:30,80.4000011980534,465.5,,3334923.97071625,1816.5,,29.0,,284.0,,,20.0,329.0,25466.380373088003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,109.77688999986276,45.0
2021-09-09 10:37:29,80.4000011980534,465.5,,3334813.72065,1818.5,,29.0,,278.0,,,21.5,325.0,25465.42037232,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,110.250066250097,47.0
