Timestamp,Throttle Position [%],Oil_Press,Fuel_Rate,Total_Fuel,RPM,Fuel Filter Differential Pressure [kPa],Load,Oil Filter Differential Pressure [kPa],EXH_L,Coolant_Temp,Batt,Boost,EXH_R,SMH,EVENT_STATS,DIAG_STATS,Cumulative Idle Time [Hrs],Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-09-09 09:37:29,80.4000011980534,464.0,,3334702.051055,1820.0,,31.0,,308.0,,,20.0,384.0,25464.460371552002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,111.66959499986842,76.0
2021-09-09 08:37:28,81.2000012099743,461.0,,3334565.30311875,1814.5,,38.0,,364.0,,,32.5,488.0,25463.500370784,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,620.16,,136.74793625017628,124.0
2021-09-09 07:37:27,78.8000011742115,461.5,,3334414.359895,1798.0,,35.0,,316.0,,,32.5,418.0,25462.540370016002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,150.94322375021875,102.0
2021-09-09 06:37:26,78.8000011742115,461.5,,3334264.8362,1804.5,,36.0,,335.0,,,35.0,444.0,25461.580369248,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,587.52,,149.52369499998167,109.0
2021-09-09 05:37:25,78.8000011742115,460.5,,3334115.312505,1798.0,,41.0,,342.0,,,44.5,451.0,25460.620368480002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,669.12,,149.52369499998167,109.0
2021-09-09 04:37:24,78.8000011742115,460.0,,3333959.1643425,1796.5,,42.0,,357.0,,,45.5,494.0,25459.660367712,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,685.44,,156.1481625000015,137.0
2021-09-09 03:37:23,78.0000011622906,460.5,,3333807.7479425,1799.0,,35.0,,328.0,,,29.5,438.0,25458.700366944002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,151.41639999998733,110.0
2021-09-09 02:37:22,78.0000011622906,461.5,,3333656.3315425,1801.0,,38.0,,338.0,,,39.5,456.0,25457.740366176,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,620.16,,151.41639999998733,118.0
2021-09-09 01:37:22,78.0000011622906,462.5,,3333508.7005525,1805.0,,32.0,,347.0,,,35.0,461.0,25456.780365408,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,147.630989999976,114.0
2021-09-09 00:37:21,78.0000011622906,463.0,,3333362.015915,1801.5,,32.0,,312.0,,,34.0,415.0,25455.82036464,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,146.68463749997318,103.0
2021-09-08 23:37:19,78.0000011622906,462.5,,3333218.64351125,1800.0,,32.0,,314.0,,,30.5,411.0,25454.860363872,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,143.37240374973044,97.0
2021-09-08 22:37:18,78.0000011622906,463.0,,3333079.52969375,1799.0,,34.0,,319.0,,,34.0,427.0,25453.900363104,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,,139.11381749995053,108.0
2021-09-08 21:37:17,78.0000011622906,462.0,,3332937.1036425,1802.5,,33.0,,310.0,,,29.0,404.0,25452.940362336,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,142.42605125019327,94.0
2021-09-08 20:37:17,78.0000011622906,462.5,,3332795.62394375,1801.5,,31.0,,314.0,,,32.0,420.0,25451.980361568,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,141.47969875019044,106.0
2021-09-08 19:37:16,78.0000011622906,462.0,,3332655.0905975,1801.0,,31.0,,317.0,,,28.5,404.0,25450.060360032003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,140.53334624972194,87.0
2021-09-08 18:37:15,78.0000011622906,462.5,,3332515.0304275,1800.0,,32.0,,314.0,,,29.0,418.0,25449.100359264,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,140.06016999995336,104.0
2021-09-08 17:37:13,78.0000011622906,462.5,,3332376.8629625,1806.0,,33.0,,312.0,,,37.0,417.0,25448.140358496003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,138.1674649999477,105.0
2021-09-08 16:37:13,78.0000011622906,462.5,,3332242.00773125,1801.5,,31.0,,310.0,,,30.5,409.0,25447.180357728,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,134.85523125017062,99.0
2021-09-08 15:37:13,78.0000011622906,462.0,,3332109.51838125,1797.5,,36.0,,313.0,,,33.5,417.0,25446.220356960002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,587.52,,132.4893499999307,104.0
2021-09-08 14:37:11,78.0000011622906,462.5,,3331976.08267875,1795.0,,35.0,,309.0,,,32.5,411.0,25445.260356192,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,,133.43570249993354,102.0
2021-09-08 13:37:10,78.0000011622906,463.0,,3331847.37873875,1800.0,,32.0,,310.0,,,33.0,412.0,25444.300355424002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,128.70394000038505,102.0
2021-09-08 12:37:09,78.0000011622906,463.5,,3331720.0943275,1801.0,,32.0,,306.0,,,29.0,397.0,25443.340354656,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,127.28441124968231,91.0
2021-09-08 11:37:08,78.0000011622906,462.0,,3331590.444035,1798.0,,33.0,,306.0,,,33.5,403.0,25442.380353888002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,129.65029249992222,97.0
2021-09-08 10:37:08,78.0000011622906,462.5,,3331463.6328,1804.5,,31.0,,305.0,,,23.5,386.0,25441.42035312,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,126.81123500037938,81.0
2021-09-08 09:37:07,78.0000011622906,462.0,,3331336.821565,1798.0,,31.0,,308.0,,,26.0,409.0,25440.460352352,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,126.81123499991372,101.0
2021-09-08 08:37:06,78.0000011622906,465.5,,3331215.21526875,1802.5,,30.0,,298.0,,,28.0,369.0,25439.500351584,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,121.60629624966532,71.0
2021-09-08 07:37:05,78.0000011622906,463.5,,3331095.02850125,1806.0,,31.0,,305.0,,,33.5,397.0,25438.540350816,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,120.18676750035957,92.0
2021-09-08 06:37:04,78.0000011622906,465.0,,3330968.6904425,1800.0,,31.0,,303.0,,,28.0,390.0,25437.580350048,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,126.33805874967948,87.0
2021-09-08 05:37:03,79.200001180172,467.5,,3330842.82556,1810.5,,28.0,,273.0,,,22.0,320.0,25436.62034928,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,125.86488250037655,47.0
2021-09-08 04:37:02,79.200001180172,466.5,,3330734.941375,1809.5,,29.0,,277.0,,,20.5,326.0,25435.660348512,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,107.8841849998571,49.0
2021-09-08 03:37:01,79.200001180172,465.5,,3330626.58401375,1807.5,,29.0,,293.0,,,25.5,350.0,25434.700347744,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,108.35736125009134,57.0
2021-09-08 02:37:00,79.200001180172,465.5,,3330516.3339475,1803.5,,32.0,,293.0,,,27.5,348.0,25433.740346976,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,110.25006624963135,55.0
2021-09-08 01:36:59,80.4000011980534,461.0,,3330376.2737775,1813.0,,37.0,,328.0,,,40.0,429.0,25432.780346208,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,603.84,,140.06017000041902,101.0
2021-09-08 00:36:59,80.4000011980534,463.0,,3330229.11596375,1812.0,,36.0,,322.0,,,31.5,420.0,25431.82034544,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,587.52,,147.15781374974176,98.0
2021-09-07 23:36:58,80.4000011980534,462.5,,3330082.43132625,1811.0,,37.0,,320.0,,,30.5,420.0,25430.860344672,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,603.84,,146.68463749997318,100.0
2021-09-07 22:36:57,80.4000011980534,463.5,,3329948.04927125,1813.0,,32.0,,308.0,,,31.5,400.0,25429.900343904,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,134.38205499993637,92.0
2021-09-07 21:36:56,80.4000011980534,462.5,,3329816.50627375,1813.0,,32.0,,319.0,,,27.0,417.0,25428.940343136,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,131.54299749992788,98.0
2021-09-07 20:36:55,80.4000011980534,465.5,,3329679.7583375,1813.0,,31.0,,300.0,,,28.0,369.0,25427.980342368,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,136.74793625017628,69.0
2021-09-07 19:36:54,80.4000011980534,465.0,,3329549.1616925,1814.0,,32.0,,304.0,,,31.0,380.0,25426.62034128,,,,,,,SLM00576,Fernando de Noronha,0.40000032000170904,1632,522.24,,130.59664499992505,76.0
2021-09-07 18:36:53,80.4000011980534,462.5,,3329411.46740375,1811.0,,33.0,,335.0,,,32.0,436.0,25426.22034096,,,,,,,SLM00576,Fernando de Noronha,0.40000031999807106,1632,538.56,,137.6942887501791,101.0
2021-09-07 17:36:52,80.4000011980534,462.0,,3329267.1486475,1809.5,,36.0,,325.0,,,33.5,427.0,25425.82034064,,,,,,,SLM00576,Fernando de Noronha,0.40000032000170904,1632,587.52,,144.31875624973327,102.0
2021-09-07 16:36:51,79.6000011861324,464.0,,3329123.3030675,1814.0,,36.0,,325.0,,,29.5,435.0,25425.42034032,,,,,,,SLM00576,Fernando de Noronha,0.40000031999807106,1632,587.52,,143.84558000043035,110.0
2021-09-07 15:36:50,79.6000011861324,462.0,,3328979.93066375,1809.5,,37.0,,333.0,,,31.0,441.0,25425.02034,,,,,,,SLM00576,Fernando de Noronha,0.40000032000170904,1632,603.84,,143.37240374973044,108.0
2021-09-07 14:36:49,79.6000011861324,466.0,,3328847.44131375,1809.5,,32.0,,310.0,,,28.0,407.0,25424.62033968,,,,,,,SLM00576,Fernando de Noronha,0.40000031999807106,1632,522.24,,132.4893499999307,97.0
2021-09-07 13:36:49,79.6000011861324,465.5,,3328715.89831625,1809.5,,36.0,,330.0,,,39.5,432.0,25424.22033936,,,,,,,SLM00576,Fernando de Noronha,0.40000032000170904,1632,587.52,,131.54299749992788,102.0
2021-09-07 09:36:45,78.0000011622906,470.0,,3328613.69224625,1802.5,,27.0,,272.0,,,19.5,320.0,25422.62033808,,,,,,,SLM00576,Fernando de Noronha,0.40000032000170904,1632,440.64,,102.20607000030577,48.0
2021-09-07 08:36:44,78.400001168251,468.5,,3328508.64711875,1804.5,,28.0,,288.0,,,29.0,347.0,25422.22033776,,,,,,,SLM00576,Fernando de Noronha,0.40000031999807106,1632,456.96,,105.0451274998486,59.0
2021-09-03 15:35:24,78.0000011622906,468.0,,3328368.58694875,1801.0,,32.0,,323.0,,,28.5,432.0,25413.22033056,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,522.24,,140.06016999995336,109.0
2021-09-03 14:35:23,78.0000011622906,467.5,,3328234.67807,1801.5,,31.0,,308.0,,,24.0,407.0,25412.460329952002,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,505.92,,133.9088787501678,99.0
2021-09-03 13:35:23,78.0000011622906,468.0,,3328105.50095375,1803.5,,30.0,,306.0,,,26.0,400.0,25411.700329344,,,,,,,SLM00576,Fernando de Noronha,0.7600006080028834,1632,489.6,,129.17711624968797,94.0
2021-09-03 12:35:22,78.0000011622906,468.0,,3327973.95795625,1802.5,,32.0,,311.0,,,28.5,421.0,25410.940328736,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,522.24,,131.54299750039354,110.0
2021-09-03 11:35:21,78.0000011622906,468.0,,3327842.888135,1804.5,,32.0,,309.0,,,30.5,409.0,25410.180328128,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,522.24,,131.06982124969363,100.0
2021-09-03 10:35:20,78.0000011622906,467.5,,3327711.3451375,1801.5,,34.0,,312.0,,,26.5,420.0,25409.42032752,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,554.88,,131.54299749992788,108.0
2021-09-03 09:35:19,78.0000011622906,468.0,,3327580.7484925,1800.0,,33.0,,310.0,,,29.0,419.0,25408.660326912,,,,,,,SLM00576,Fernando de Noronha,0.7600006080028834,1632,538.56,,130.5966450003907,109.0
2021-09-03 08:35:18,78.0000011622906,469.0,,3327450.62502375,1805.0,,32.0,,307.0,,,32.0,404.0,25407.900326304,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,522.24,,130.1234687496908,97.0
2021-09-03 07:35:17,78.0000011622906,468.0,,3327317.18932125,1798.0,,33.0,,310.0,,,26.5,418.0,25407.140325696,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,538.56,,133.43570249993354,108.0
2021-09-03 06:35:16,78.0000011622906,468.0,,3327184.69997125,1799.0,,32.0,,308.0,,,25.0,411.0,25406.380325088,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,522.24,,132.48935000039637,103.0
2021-09-03 05:35:15,78.0000011622906,467.5,,3327053.15697375,1803.5,,33.0,,310.0,,,30.5,415.0,25405.620324479998,,,,,,,SLM00576,Fernando de Noronha,0.7600006080028834,1632,538.56,,131.54299749992788,105.0
2021-09-03 04:35:15,78.0000011622906,468.0,,3326919.72127125,1802.5,,32.0,,307.0,,,28.0,406.0,25404.860323872,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,522.24,,133.43570249993354,99.0
2021-09-03 03:35:14,78.0000011622906,467.5,,3326783.44651125,1801.0,,32.0,,310.0,,,28.0,409.0,25404.100323264,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,522.24,,136.27475999994203,99.0
2021-09-03 02:35:12,78.0000011622906,467.0,,3326648.59128,1799.0,,35.0,,311.0,,,32.5,419.0,25403.340322656,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,571.2,,134.85523125017062,108.0
2021-09-03 01:35:12,78.0000011622906,468.5,,3326516.10193,1806.0,,31.0,,306.0,,,32.0,406.0,25402.580322047997,,,,,,,SLM00576,Fernando de Noronha,0.7600006080028834,1632,505.92,,132.4893499999307,100.0
2021-09-03 00:35:11,78.0000011622906,468.5,,3326386.4516375,1800.0,,32.0,,302.0,,,28.0,392.0,25401.82032144,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,522.24,,129.65029249992222,90.0
2021-09-02 23:35:10,78.0000011622906,469.0,,3326255.8549925,1804.5,,31.0,,305.0,,,31.0,401.0,25401.060320832,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,505.92,,130.59664499992505,96.0
2021-09-02 22:35:09,78.0000011622906,468.0,,3326126.67787625,1801.0,,31.0,,306.0,,,24.5,403.0,25400.300320224,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,505.92,,129.17711625015363,97.0
2021-09-02 21:35:08,78.0000011622906,468.5,,3325997.50076,1801.0,,31.0,,305.0,,,25.0,398.0,25399.540319615997,,,,,,,SLM00576,Fernando de Noronha,0.7600006080028834,1632,505.92,,129.17711624968797,93.0
2021-09-02 20:35:07,78.0000011622906,468.5,,3325865.9577625,1800.0,,32.0,,304.0,,,29.0,402.0,25398.780319007998,,,,,,,SLM00576,Fernando de Noronha,0.7600006079992454,1632,522.24,,131.54299750039354,98.0
2021-09-02 19:35:07,78.0000011622906,469.5,,3325736.30747,1805.0,,32.0,,309.0,,,34.0,415.0,25397.380317887997,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,522.24,,129.65029249992222,106.0
2021-09-02 18:35:05,78.0000011622906,468.5,,3325605.710825,1806.0,,34.0,,319.0,,,36.5,429.0,25396.740317376,,,,,,,SLM00576,Fernando de Noronha,0.6400005119976413,1632,554.88,,130.59664499992505,110.0
2021-09-02 17:35:04,78.0000011622906,469.0,,3325474.64100375,1801.5,,31.0,,301.0,,,27.0,385.0,25396.100316863998,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,505.92,,131.0698212501593,84.0
2021-09-02 16:35:03,78.0000011622906,469.0,,3325344.517535,1798.0,,32.0,,303.0,,,27.5,392.0,25395.460316351997,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,522.24,,130.1234687496908,89.0
2021-09-02 15:35:02,78.0000011622906,468.5,,3325211.55500875,1801.5,,31.0,,309.0,,,29.0,418.0,25394.82031584,,,,,,,SLM00576,Fernando de Noronha,0.6400005119976413,1632,505.92,,132.96252625016496,109.0
2021-09-02 14:35:01,78.0000011622906,469.0,,3325082.3778925,1800.0,,31.0,,306.0,,,27.0,405.0,25394.180315327998,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,505.92,,129.17711625015363,99.0
2021-09-02 13:35:01,78.0000011622906,468.5,,3324946.57630875,1798.0,,33.0,,312.0,,,31.0,422.0,25393.540314816,,,,,,,SLM00576,Fernando de Noronha,0.6400005119976413,1632,538.56,,135.8015837497078,110.0
2021-09-02 12:35:00,78.0000011622906,470.5,,3324809.8283725,1801.5,,31.0,,303.0,,,26.5,400.0,25392.900314304,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,505.92,,136.74793625017628,97.0
2021-09-02 11:34:59,78.0000011622906,471.0,,3324679.70490375,1801.0,,32.0,,304.0,,,28.5,398.0,25392.260313791998,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,522.24,,130.1234687496908,94.0
2021-09-02 10:34:58,78.0000011622906,471.0,,3324551.47414,1800.0,,31.0,,307.0,,,27.5,403.0,25391.62031328,,,,,,,SLM00576,Fernando de Noronha,0.6400005119976413,1632,505.92,,128.2307637501508,96.0
2021-09-02 09:34:57,78.0000011622906,470.5,,3324421.8238475,1807.0,,31.0,,309.0,,,33.0,410.0,25390.980312768,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,505.92,,129.65029249992222,101.0
2021-09-02 08:34:56,78.0000011622906,470.5,,3324285.07591125,1798.0,,33.0,,310.0,,,32.5,411.0,25390.340312255998,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,538.56,,136.74793625017628,101.0
2021-09-01 22:34:46,76.8000011444092,467.5,,3324042.80967125,1787.0,,41.0,,372.0,,,45.5,501.0,25383.940307136,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,669.12,,242.26623999979347,129.0
2021-09-01 21:34:46,76.8000011444092,478.5,,3323909.37396875,1799.0,,24.0,,234.0,,,16.0,274.0,25383.300306623998,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,391.68,,133.4357025003992,40.0
2021-09-01 20:34:45,76.8000011444092,487.5,,3323799.1239025,1795.5,,32.0,,332.0,,,47.0,426.0,25382.660306112,,,,,,,SLM00576,Fernando de Noronha,0.6400005119976413,1632,522.24,,110.25006624963135,94.0
2021-08-30 10:33:53,74.8000011146069,480.0,,3323757.95756875,1789.0,,17.0,,224.0,,,21.0,211.0,25381.22030496,,,,,,,SLM00576,Fernando de Noronha,0.0800000640010694,1632,277.44,,41.16633375035599,13.0
2021-08-29 21:33:42,76.4000011384487,469.5,,3323710.1667675,1791.5,,26.0,,335.0,,,20.5,416.0,25380.180304128,,,,,,,SLM00576,Fernando de Noronha,0.0800000640010694,1632,424.32,,47.790801249910146,81.0
2021-08-29 20:33:41,76.4000011384487,465.5,,3323540.29649375,1784.5,,40.0,,369.0,,,40.5,495.0,25380.100304064003,,,,,,,SLM00576,Fernando de Noronha,0.08000006399743143,1632,652.8,,169.8702737498097,126.0
2021-08-29 19:33:39,76.4000011384487,465.5,,3323369.95304375,1789.0,,39.0,,367.0,,,49.0,494.0,25379.460303552,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,636.48,,170.34345000004396,127.0
2021-08-29 13:33:34,76.4000011384487,470.5,,3323176.89713375,1792.0,,30.0,,301.0,,,29.5,397.0,25376.100300864,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,489.6,,193.0559100001119,96.0
2021-08-29 12:33:33,76.8000011444092,463.0,,3323047.7200175,1779.5,,46.0,,420.0,,,60.5,569.0,25375.540300416,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,750.72,,129.17711624968797,149.0
2021-08-29 11:33:33,76.8000011444092,463.0,,3322852.29822625,1789.5,,46.0,,415.0,,,71.0,561.0,25374.980299968,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,750.72,,195.42179125035182,146.0
2021-08-29 04:33:26,78.8000011742115,470.5,,3322604.35387125,1807.0,,27.0,,278.0,,,18.0,325.0,25371.060296832,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,440.64,,247.94435499981046,47.0
2021-08-29 03:33:26,78.8000011742115,471.0,,3322500.7282725,1807.0,,27.0,,275.0,,,20.0,321.0,25370.500296384,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,440.64,,103.62559875007719,46.0
2021-08-29 02:33:24,80.8000012040138,470.5,,3322399.468555,1822.0,,27.0,,269.0,,,19.5,313.0,25369.940295936,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,440.64,,101.25971749983728,44.0
2021-08-29 01:33:23,80.8000012040138,471.5,,3322296.78930875,1818.5,,29.0,,264.0,,,13.0,312.0,25369.380295488,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,473.28,,102.67924625007436,48.0
2021-08-29 00:33:22,80.0000011920929,456.0,,3322071.55741375,1789.0,,60.0,,460.0,,,115.5,623.0,25368.82029504,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,979.2,,225.23189500020817,163.0
2021-08-28 23:33:21,78.8000011742115,461.0,,3321841.12058,1795.5,,46.0,,417.0,,,60.0,569.0,25368.260294592,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,750.72,,230.4368337499909,152.0
2021-08-28 22:33:21,78.8000011742115,461.0,,3321676.92842125,1799.0,,44.0,,412.0,,,62.0,560.0,25367.700294144,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,718.08,,164.19215874979272,148.0
2021-08-28 21:33:20,78.8000011742115,461.5,,3321484.81886375,1795.5,,49.0,,425.0,,,75.0,572.0,25367.140293696,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,799.68,,192.10955750010908,147.0
2021-08-28 20:33:18,78.8000011742115,461.0,,3321278.987195,1801.0,,48.0,,424.0,,,73.5,574.0,25366.580293248,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,783.36,,205.8316687499173,150.0
2021-08-28 19:33:18,78.8000011742115,460.0,,3321072.68235,1798.0,,47.0,,430.0,,,72.5,588.0,25365.436959,,,,,,,SLM00576,Fernando de Noronha,0.5833338000011281,1632,767.04,,206.30484500015154,158.0
2021-08-28 18:33:17,78.8000011742115,462.0,,3320865.90432875,1796.5,,49.0,,428.0,,,68.5,580.0,25364.8536252,,,,,,,SLM00576,Fernando de Noronha,0.5833337999974901,1632,799.68,,206.77802124992013,152.0
2021-08-28 17:33:16,78.8000011742115,461.0,,3320659.1263075,1790.5,,48.0,,424.0,,,69.0,573.0,25364.2702914,,,,,,,SLM00576,Fernando de Noronha,0.5833338000011281,1632,783.36,,206.77802124992013,149.0
2021-08-28 16:33:15,78.8000011742115,461.5,,3320454.7141675,1805.0,,44.0,,421.0,,,66.0,571.0,25363.6869576,,,,,,,SLM00576,Fernando de Noronha,0.5833338000011281,1632,718.08,,204.41214000014588,150.0
2021-08-28 15:33:14,78.400001168251,461.0,,3320248.88249875,1798.0,,46.0,,423.0,,,69.5,580.0,25363.103623799998,,,,,,,SLM00576,Fernando de Noronha,0.5833338000011281,1632,750.72,,205.8316687499173,157.0
2021-08-28 14:33:13,78.400001168251,462.0,,3320043.52400625,1793.0,,47.0,,425.0,,,69.5,582.0,25362.52029,,,,,,,SLM00576,Fernando de Noronha,0.5833337999974901,1632,767.04,,205.3584925001487,157.0
2021-08-28 13:33:13,78.0000011622906,462.0,,3319837.21916125,1794.0,,47.0,,422.0,,,71.0,575.0,25361.9369562,,,,,,,SLM00576,Fernando de Noronha,0.5833338000011281,1632,767.04,,206.30484499968588,153.0
2021-08-28 12:33:12,77.6000011563301,461.5,,3319632.80702125,1788.0,,47.0,,420.0,,,69.0,575.0,25361.353622399998,,,,,,,SLM00576,Fernando de Noronha,0.5833338000011281,1632,767.04,,204.41214000014588,155.0
2021-08-28 11:33:11,76.8000011444092,469.5,,3319432.6534675,1791.5,,33.0,,315.0,,,30.0,420.0,25360.7702886,,,,,,,SLM00576,Fernando de Noronha,0.5833337999974901,1632,538.56,,200.1535537499003,105.0
2021-08-28 10:33:10,76.8000011444092,471.0,,3319326.6619875,1791.5,,35.0,,283.0,,,32.0,358.0,25360.1869548,,,,,,,SLM00576,Fernando de Noronha,0.5833338000011281,1632,571.2,,105.9914800003171,75.0
2021-08-28 09:33:09,76.8000011444092,473.0,,3319223.98274125,1796.5,,28.0,,257.0,,,20.0,306.0,25359.603621,,,,,,,SLM00576,Fernando de Noronha,0.5833338000011281,1632,456.96,,102.6792462496087,49.0
2021-08-28 08:33:07,76.8000011444092,473.5,,3319124.1425525,1797.5,,27.0,,271.0,,,23.0,321.0,25359.0202872,,,,,,,SLM00576,Fernando de Noronha,0.5833337999974901,1632,440.64,,99.84018875006586,50.0
2021-08-28 07:33:07,77.2000011503696,523.5,,3319025.24871625,1800.0,,25.0,,261.0,,,31.0,298.0,25358.4369534,,,,,,,SLM00576,Fernando de Noronha,0.5833338000011281,1632,408.0,,98.89383625006303,37.0
2021-08-27 16:32:53,77.2000011503696,472.0,,3318957.5845125,1797.5,,29.0,,262.0,,,20.5,315.0,25350.580280447997,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,473.28,,67.6642037499696,53.0
2021-08-27 15:32:52,77.2000011503696,473.0,,3318855.3784425,1798.0,,26.0,,272.0,,,16.5,324.0,25350.22028016,,,,,,,SLM00576,Fernando de Noronha,0.36000028799753636,1632,424.32,,102.20607000030577,52.0
2021-08-27 14:32:51,77.2000011503696,470.0,,3318746.07472875,1799.0,,29.0,,302.0,,,25.5,388.0,25349.860279872,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,473.28,,109.30371374962851,86.0
2021-08-27 13:32:50,77.2000011503696,471.0,,3318632.985605,1796.5,,29.0,,288.0,,,23.5,349.0,25349.500279584,,,,,,,SLM00576,Fernando de Noronha,0.36000028799753636,1632,473.28,,113.0891237501055,61.0
2021-08-27 12:32:50,77.2000011503696,473.5,,3318524.62824375,1801.0,,26.0,,263.0,,,17.0,315.0,25349.140279296,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,424.32,,108.35736125009134,52.0
2021-08-27 11:32:49,77.2000011503696,471.5,,3318426.20758375,1798.0,,29.0,,271.0,,,19.5,323.0,25348.780279008,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,473.28,,98.42065999982879,52.0
2021-08-27 10:32:48,76.4000011384487,474.0,,3318318.796575,1795.5,,25.0,,273.0,,,21.5,331.0,25348.42027872,,,,,,,SLM00576,Fernando de Noronha,0.36000028799753636,1632,408.0,,107.41100875008851,58.0
2021-08-27 09:32:46,76.4000011384487,474.0,,3318217.5368575,1791.5,,28.0,,260.0,,,21.5,310.0,25348.060278432,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,456.96,,101.25971749983728,50.0
2021-08-27 08:32:46,76.4000011384487,476.5,,3318128.5797225,1799.0,,24.0,,235.0,,,23.0,278.0,25347.700278144,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,391.68,,88.95713500026613,43.0
2021-08-25 23:32:17,77.2000011503696,471.0,,3318015.963775,1795.5,,30.0,,297.0,,,24.0,377.0,25340.500272384,,,,,,,SLM00576,Fernando de Noronha,0.1200000960016041,1632,489.6,,112.61594749987125,80.0
2021-08-25 22:32:15,77.2000011503696,474.5,,3317913.28452875,1801.0,,25.0,,242.0,,,13.5,286.0,25340.380272288003,,,,,,,SLM00576,Fernando de Noronha,0.12000009599796613,1632,408.0,,102.67924625007436,44.0
2021-08-25 21:32:14,76.8000011444092,475.0,,3317824.80057,1800.0,,24.0,,241.0,,,15.5,286.0,25340.260272192,,,,,,,SLM00576,Fernando de Noronha,0.1200000960016041,1632,391.68,,88.48395875003189,45.0
2021-08-25 20:32:13,77.2000011503696,475.5,,3317736.7897875,1800.0,,25.0,,242.0,,,18.5,286.0,25340.140272096003,,,,,,,SLM00576,Fernando de Noronha,0.12000009599796613,1632,408.0,,88.01078249979764,44.0
2021-08-25 19:32:13,76.8000011444092,475.5,,3317648.30582875,1800.0,,25.0,,242.0,,,16.0,288.0,25339.7286051,,,,,,,SLM00576,Fernando de Noronha,0.29166690000056406,1632,408.0,,88.48395875003189,46.0
2021-08-25 18:32:12,76.8000011444092,475.0,,3317559.82187,1798.0,,25.0,,242.0,,,15.0,288.0,25339.4369382,,,,,,,SLM00576,Fernando de Noronha,0.29166690000056406,1632,408.0,,88.48395875003189,46.0
2021-08-25 17:32:11,77.2000011503696,476.5,,3317471.33791125,1799.0,,25.0,,242.0,,,17.5,286.0,25339.1452713,,,,,,,SLM00576,Fernando de Noronha,0.29166690000056406,1632,408.0,,88.48395875003189,44.0
2021-08-25 16:32:10,77.2000011503696,518.5,,3317387.11253875,1802.5,,24.0,,236.0,,,27.5,272.0,25338.8536044,,,,,,,SLM00576,Fernando de Noronha,0.29166690000056406,1632,391.68,,84.22537250025198,36.0
2021-08-25 07:32:02,78.0000011622906,473.5,,3317328.91186,1801.5,,28.0,,283.0,,,24.0,328.0,25336.2286023,,,,,,,SLM00576,Fernando de Noronha,0.29166690000056406,1632,456.96,,58.20067874994129,45.0
2021-08-25 06:32:01,78.0000011622906,477.5,,3317225.28626125,1807.0,,26.0,,243.0,,,28.0,286.0,25335.9369354,,,,,,,SLM00576,Fernando de Noronha,0.29166690000056406,1632,424.32,,103.62559875007719,43.0
2021-08-23 19:31:29,80.4000011980534,473.5,,3317135.85595,1816.5,,26.0,,240.0,,,13.5,279.0,25331.180264928,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,424.32,,89.43031124956906,39.0
2021-08-23 18:31:29,80.4000011980534,468.0,,3317011.41059625,1813.0,,34.0,,317.0,,,30.0,420.0,25330.260264192,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,554.88,,124.44535375013947,103.0
2021-08-23 17:31:28,80.4000011980534,461.0,,3316811.73021875,1801.5,,51.0,,438.0,,,86.5,596.0,25329.340263456,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,832.32,,199.68037750013173,158.0
2021-08-23 16:31:27,80.4000011980534,458.0,,3316576.5616225,1805.0,,48.0,,454.0,,,96.5,612.0,25328.42026272,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,783.36,,235.16859625000507,158.0
2021-08-23 15:31:26,80.4000011980534,459.0,,3316339.027145,1801.0,,55.0,,454.0,,,100.5,612.0,25327.500261983998,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,897.6,,237.5344774997793,158.0
2021-08-23 14:31:25,80.4000011980534,458.0,,3316100.546315,1796.5,,56.0,,455.0,,,104.5,614.0,25326.580261248,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,913.92,,238.4808300002478,159.0
2021-08-23 13:31:24,80.4000011980534,457.0,,3315860.64595625,1808.5,,53.0,,457.0,,,104.0,620.0,25325.660260512,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,864.96,,239.90035875001922,163.0
2021-08-23 12:31:24,80.4000011980534,459.5,,3315623.11147875,1813.0,,51.0,,454.0,,,103.0,612.0,25324.740259776,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,832.32,,237.5344774997793,158.0
2021-08-23 11:31:23,80.4000011980534,459.0,,3315378.4793575,1788.0,,63.0,,458.0,,,110.5,619.0,25323.82025904,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,1028.16,,244.63212125003338,161.0
2021-08-23 10:31:22,80.4000011980534,457.0,,3315129.11547375,1789.0,,58.0,,467.0,,,109.0,630.0,25322.900258304,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,946.56,,249.36388375004753,163.0
2021-08-23 09:31:21,80.4000011980534,456.0,,3314879.75159,1803.5,,55.0,,465.0,,,108.5,626.0,25321.980257568,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,897.6,,249.36388375004753,161.0
2021-08-23 08:31:19,80.4000011980534,458.0,,3314627.54864875,1807.0,,52.0,,462.0,,,109.0,625.0,25321.060256832,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,848.64,,252.20294125005603,163.0
2021-08-23 07:31:19,80.4000011980534,458.5,,3314376.29206,1812.0,,58.0,,458.0,,,117.5,619.0,25320.140256096,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,946.56,,251.2565887500532,161.0
2021-08-23 06:31:18,80.4000011980534,458.0,,3314130.24041,1795.5,,51.0,,455.0,,,92.5,615.0,25319.22025536,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,832.32,,246.0516499998048,160.0
2021-08-23 05:31:17,80.4000011980534,461.0,,3313889.866875,1788.0,,54.0,,452.0,,,92.5,610.0,25318.300254624,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,881.28,,240.37353500025347,158.0
2021-08-23 04:31:16,80.4000011980534,459.5,,3313649.02016375,1800.0,,51.0,,457.0,,,98.0,617.0,25317.380253888,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,832.32,,240.84671125002205,160.0
2021-08-23 03:31:15,80.4000011980534,460.0,,3313403.44169,1799.0,,51.0,,458.0,,,92.5,618.0,25316.460253152,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,832.32,,245.5784737500362,160.0
2021-08-23 02:31:14,80.4000011980534,459.0,,3313158.3363925,1797.5,,59.0,,459.0,,,121.5,620.0,25315.540252416,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,962.88,,245.10529749980196,161.0
2021-08-23 01:31:13,80.4000011980534,460.5,,3312914.1774475,1789.5,,57.0,,458.0,,,105.5,619.0,25314.62025168,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,930.24,,244.15894499979913,161.0
2021-08-23 00:31:12,80.4000011980534,462.0,,3312672.38438375,1804.5,,54.0,,453.0,,,104.5,612.0,25313.700250944,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,881.28,,241.79306375002488,159.0
2021-08-22 23:31:12,80.4000011980534,461.0,,3312431.5376725,1789.5,,56.0,,452.0,,,95.0,611.0,25312.780250208,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,913.92,,240.84671125002205,159.0
2021-08-22 22:31:10,80.4000011980534,462.5,,3312191.63731375,1801.0,,53.0,,456.0,,,99.5,616.0,25311.860249472,,,,,,,SLM00576,Fernando de Noronha,0.9200007360013842,1632,864.96,,239.90035875001922,160.0
2021-08-22 21:31:10,80.4000011980534,462.0,,3311947.47836875,1807.5,,55.0,,460.0,,,108.5,622.0,25310.940248736002,,,,,,,SLM00576,Fernando de Noronha,0.9200007359977462,1632,897.6,,244.1589450002648,162.0
2021-08-22 20:31:09,80.4000011980534,463.0,,3311700.00719,1803.5,,58.0,,457.0,,,117.0,618.0,25309.980247968,,,,,,,SLM00576,Fernando de Noronha,0.0400000320005347,1632,946.56,,247.47117875004187,161.0
2021-08-18 07:29:31,80.0000011920929,466.5,,3311450.64330625,1807.0,,37.0,,335.0,,,34.5,,25302.860242272,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,603.84,,249.36388374958187,
2021-08-18 06:29:30,80.0000011920929,465.5,,3311296.861025,1810.5,,35.0,,339.0,,,34.0,,25302.42024192,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,571.2,,153.78228125022724,
2021-08-18 05:29:29,80.0000011920929,467.0,,3311144.97144875,1808.5,,36.0,,318.0,,,34.0,,25301.980241568,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,587.52,,151.88957625022158,
2021-08-18 04:29:27,80.0000011920929,467.5,,3310995.92093,1816.5,,38.0,,336.0,,,41.5,,25301.540241216,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,620.16,,149.05051874974743,
2021-08-18 03:29:27,80.0000011920929,466.5,,3310844.97770625,1810.5,,39.0,,339.0,,,42.5,,25301.100240864,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,636.48,,150.94322375021875,
2021-08-18 02:29:26,80.0000011920929,465.5,,3310693.56130625,1805.0,,39.0,,352.0,,,32.0,,25300.660240512,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,636.48,,151.41639999998733,
2021-08-18 01:29:24,80.0000011920929,467.0,,3310539.30584875,1811.0,,36.0,,325.0,,,28.5,,25300.22024016,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,587.52,,154.25545749999583,
2021-08-18 00:29:24,80.0000011920929,466.5,,3310382.68451,1807.0,,41.0,,355.0,,,44.0,,25299.780239808,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,669.12,,156.62133874977008,
2021-08-17 23:29:23,80.0000011920929,467.0,,3310224.17046625,1807.5,,37.0,,350.0,,,35.5,,25299.340239456,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,603.84,,158.5140437502414,
2021-08-17 22:29:23,80.0000011920929,465.5,,3310061.8710125,1803.5,,38.0,,360.0,,,35.5,,25298.900239104,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,620.16,,162.29945374978706,
2021-08-17 21:29:21,80.0000011920929,465.5,,3309896.73250125,1806.0,,40.0,,359.0,,,41.0,,25298.460238752,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,652.8,,165.13851124979556,
2021-08-17 20:29:20,80.0000011920929,463.0,,3309730.17446125,1803.5,,43.0,,360.0,,,49.5,,25297.060237632002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,701.76,,166.55804000003263,
2021-08-17 19:29:19,80.0000011920929,467.0,,3309566.45547875,1804.5,,36.0,,350.0,,,35.5,,25296.100236864,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,587.52,,163.71898250002414,
2021-08-17 18:29:18,80.0000011920929,466.5,,3309406.04873,1807.0,,36.0,,333.0,,,35.0,,25295.140236096002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,587.52,,160.40674875024706,
2021-08-17 17:29:18,80.0000011920929,463.5,,3309244.2224525,1804.5,,43.0,,372.0,,,47.5,,25294.180235328,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,701.76,,161.82627750001848,
2021-08-17 16:29:17,80.0000011920929,466.0,,3309085.70840875,1809.5,,38.0,,347.0,,,34.0,,25293.22023456,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,158.51404374977574,
2021-08-17 15:29:16,80.0000011920929,465.0,,3308924.3553075,1809.5,,39.0,,349.0,,,37.5,,25292.260233792,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,636.48,,161.3531012502499,
2021-08-17 14:29:14,80.0000011920929,465.5,,3308764.421735,1809.5,,37.0,,342.0,,,33.0,,25291.300233024,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,603.84,,159.93357250001281,
2021-08-17 13:29:14,80.0000011920929,466.0,,3308604.96133875,1808.5,,39.0,,346.0,,,41.0,,25290.340232256,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,636.48,,159.46039624977857,
2021-08-17 12:29:13,80.0000011920929,466.0,,3308442.661885,1813.0,,37.0,,355.0,,,31.0,,25289.380231488,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,603.84,,162.29945375025272,
2021-08-17 11:29:12,80.0000011920929,466.5,,3308282.7283125,1809.5,,39.0,,365.0,,,36.5,,25288.42023072,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,636.48,,159.93357250001281,
2021-08-17 10:29:12,80.0000011920929,466.0,,3308116.64344875,1807.5,,39.0,,376.0,,,43.0,,25287.460229952,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,636.48,,166.0848637497984,
2021-08-17 09:29:11,80.0000011920929,466.0,,3307950.08540875,1810.5,,39.0,,354.0,,,34.0,,25286.500229184,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,636.48,,166.55804000003263,
2021-08-17 08:29:10,80.0000011920929,464.5,,3307784.47372125,1807.5,,41.0,,368.0,,,45.5,,25285.540228416,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,669.12,,165.6116875000298,
2021-08-17 07:29:08,80.0000011920929,462.0,,3307618.3888575,1813.0,,46.0,,389.0,,,69.0,,25284.580227648,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,750.72,,166.0848637497984,
2021-08-17 06:29:07,80.0000011920929,465.0,,3307450.41128875,1806.0,,40.0,,359.0,,,39.0,,25283.62022688,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,652.8,,167.9775687502697,
2021-08-17 05:29:07,80.0000011920929,464.5,,3307289.53136375,1809.5,,41.0,,366.0,,,46.5,,25282.660226112,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,669.12,,160.87992500001565,
2021-08-17 04:29:06,80.0000011920929,467.0,,3307131.9636725,1813.0,,38.0,,352.0,,,35.0,,25281.700225344,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,157.5676912497729,
2021-08-17 03:29:04,80.0000011920929,465.5,,3306972.9764525,1807.5,,40.0,,335.0,,,41.5,,25280.740224576,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,652.8,,158.98722000000998,
2021-08-17 02:29:04,80.0000011920929,466.0,,3306817.30146625,1808.5,,38.0,,350.0,,,33.0,,25279.780223808,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,155.6749862502329,
2021-08-17 01:29:03,80.0000011920929,467.0,,3306664.4655375,1810.5,,39.0,,340.0,,,39.5,,25278.82022304,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,636.48,,152.83592874975875,
2021-08-17 00:29:02,80.0000011920929,465.5,,3306522.5126625,1810.5,,40.0,,343.0,,,45.5,,25277.860222272,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,652.8,,141.95287499995902,
2021-08-16 23:29:01,80.0000011920929,466.5,,3306378.6670825,1804.5,,36.0,,315.0,,,28.0,,25276.900221504,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,587.52,,143.84557999996468,
2021-08-16 22:29:00,80.0000011920929,466.5,,3306234.34832625,1808.5,,37.0,,343.0,,,34.0,,25275.940220736,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,603.84,,144.31875625019893,
2021-08-16 21:29:00,80.0000011920929,468.0,,3306094.28815625,1811.0,,33.0,,310.0,,,29.0,,25274.980219967998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,140.06016999995336,
2021-08-16 20:28:58,80.0000011920929,467.5,,3305950.44257625,1810.5,,34.0,,329.0,,,33.5,,25273.163075657143,,,,,,,SLM00576,Fernando de Noronha,0.8571435428566474,1632,554.88,,143.84557999996468,
2021-08-16 19:28:57,80.0000011920929,467.0,,3305800.445705,1808.5,,37.0,,346.0,,,33.0,,25272.305932114286,,,,,,,SLM00576,Fernando de Noronha,0.8571435428566474,1632,603.84,,149.99687125021592,
2021-08-16 18:28:56,80.0000011920929,468.5,,3305649.50248125,1808.5,,34.0,,324.0,,,26.5,,25271.44878857143,,,,,,,SLM00576,Fernando de Noronha,0.8571435428566474,1632,554.88,,150.9432237497531,
2021-08-16 17:28:56,80.0000011920929,466.5,,3305499.97878625,1806.0,,38.0,,326.0,,,30.0,,25270.59164502857,,,,,,,SLM00576,Fernando de Noronha,0.8571435428602854,1632,620.16,,149.52369499998167,
2021-08-16 16:28:55,80.0000011920929,466.0,,3305352.34779625,1814.0,,35.0,,320.0,,,28.0,,25269.734501485713,,,,,,,SLM00576,Fernando de Noronha,0.8571435428566474,1632,571.2,,147.630989999976,
2021-08-16 15:28:54,80.0000011920929,467.5,,3305203.2972775,1812.0,,33.0,,322.0,,,24.5,,25268.877357942856,,,,,,,SLM00576,Fernando de Noronha,0.8571435428566474,1632,538.56,,149.0505187502131,
2021-08-16 14:28:53,80.0000011920929,466.5,,3305054.24675875,1809.5,,38.0,,342.0,,,36.5,,25267.072845221053,,,,,,,SLM00576,Fernando de Noronha,0.9473691789462464,1632,620.16,,149.05051874974743,
2021-08-16 13:28:53,80.0000011920929,465.5,,3304897.62542,1808.5,,39.0,,342.0,,,41.0,,25266.125476042103,,,,,,,SLM00576,Fernando de Noronha,0.9473691789498844,1632,636.48,,156.62133875023574,
2021-08-16 12:28:52,80.0000011920929,465.5,,3304741.95043375,1816.5,,35.0,,342.0,,,33.5,,25265.178106863157,,,,,,,SLM00576,Fernando de Noronha,0.9473691789462464,1632,571.2,,155.67498624976724,
2021-08-16 11:28:51,80.0000011920929,466.0,,3304585.80227125,1806.0,,39.0,,345.0,,,35.5,,25264.23073768421,,,,,,,SLM00576,Fernando de Noronha,0.9473691789462464,1632,636.48,,156.1481625000015,
2021-08-16 10:28:49,80.0000011920929,467.0,,3304431.0736375,1815.5,,36.0,,344.0,,,39.5,,25263.28336850526,,,,,,,SLM00576,Fernando de Noronha,0.9473691789498844,1632,587.52,,154.72863375023007,
2021-08-16 09:28:48,80.0000011920929,466.0,,3304275.39865125,1807.5,,38.0,,343.0,,,32.5,,25262.335999326315,,,,,,,SLM00576,Fernando de Noronha,0.9473691789462464,1632,620.16,,155.67498624976724,
2021-08-16 08:28:48,80.0000011920929,466.0,,3304119.25048875,1806.0,,37.0,,345.0,,,31.5,,25261.38863014737,,,,,,,SLM00576,Fernando de Noronha,0.9473691789462464,1632,603.84,,156.1481625000015,
2021-08-16 07:28:47,80.0000011920929,467.0,,3303965.94138375,1804.5,,37.0,,343.0,,,28.5,,25260.44126096842,,,,,,,SLM00576,Fernando de Noronha,0.9473691789498844,1632,603.84,,153.309104999993,
2021-08-16 06:28:46,80.0000011920929,466.0,,3303822.09580375,1814.5,,35.0,,336.0,,,27.0,,25259.493891789472,,,,,,,SLM00576,Fernando de Noronha,0.9473691789462464,1632,571.2,,143.84557999996468,
2021-08-16 05:28:45,80.0000011920929,467.5,,3303678.7234,1808.5,,35.0,,331.0,,,32.0,,25258.546522610526,,,,,,,SLM00576,Fernando de Noronha,0.9473691789462464,1632,571.2,,143.3724037501961,
2021-08-16 04:28:44,80.0000011920929,467.0,,3303532.985115,1813.0,,35.0,,325.0,,,29.0,,25257.59915343158,,,,,,,SLM00576,Fernando de Noronha,0.9473691789462464,1632,571.2,,145.73828499997035,
2021-08-16 03:28:43,80.0000011920929,467.0,,3303384.88094875,1810.5,,35.0,,328.0,,,27.5,,25256.65178425263,,,,,,,SLM00576,Fernando de Noronha,0.9473691789498844,1632,571.2,,148.10416625021026,
2021-08-16 02:28:42,80.0000011920929,465.5,,3303233.46454875,1810.5,,38.0,,340.0,,,33.0,,25255.704415073684,,,,,,,SLM00576,Fernando de Noronha,0.9473691789462464,1632,620.16,,151.41639999998733,
2021-08-16 01:28:42,80.0000011920929,466.0,,3303081.10179625,1807.0,,37.0,,343.0,,,34.0,,25254.757045894738,,,,,,,SLM00576,Fernando de Noronha,0.9473691789462464,1632,603.84,,152.36275249999017,
2021-08-16 00:28:41,80.0000011920929,465.5,,3302922.5877525,1813.0,,35.0,,323.0,,,32.5,,25253.809676715788,,,,,,,SLM00576,Fernando de Noronha,0.9473691789498844,1632,571.2,,158.51404374977574,
2021-08-15 23:28:40,80.0000011920929,465.5,,3302762.65418,1812.0,,39.0,,366.0,,,36.5,,25252.86230753684,,,,,,,SLM00576,Fernando de Noronha,0.9473691789462464,1632,636.48,,159.93357250001281,
2021-08-15 22:28:38,80.0000011920929,466.0,,3302604.6133125,1809.5,,37.0,,339.0,,,35.0,,25251.914938357895,,,,,,,SLM00576,Fernando de Noronha,0.9473691789462464,1632,603.84,,158.04086750000715,
2021-08-15 21:28:37,80.0000011920929,467.0,,3302448.93832625,1809.5,,39.0,,346.0,,,34.5,,25250.967569178945,,,,,,,SLM00576,Fernando de Noronha,0.9473691789498844,1632,636.48,,155.6749862502329,
2021-08-15 20:28:37,80.0000011920929,465.5,,3302293.73651625,1806.0,,40.0,,354.0,,,37.5,,25249.060199232,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,652.8,,155.20180999999866,
2021-08-15 19:28:36,80.0000011920929,467.0,,3302138.53470625,1809.5,,37.0,,339.0,,,38.0,,25248.100198464,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,603.84,,155.20180999999866,
2021-08-15 18:28:35,80.0000011920929,468.5,,3301989.01101125,1818.5,,33.0,,320.0,,,33.0,,25247.140197696,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,149.52369499998167,
2021-08-15 17:28:34,80.0000011920929,467.5,,3301848.00448875,1810.5,,34.0,,318.0,,,27.5,,25246.180196928,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,,141.0065224999562,
2021-08-15 16:28:32,80.0000011920929,469.0,,3301707.94431875,1811.0,,33.0,,316.0,,,31.5,,25245.22019616,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,140.06016999995336,
2021-08-15 15:28:32,80.0000011920929,466.5,,3301563.15238625,1814.5,,33.0,,320.0,,,32.5,,25244.260195392,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,144.79193249996752,
2021-08-15 14:28:31,80.0000011920929,467.0,,3301416.46774875,1808.5,,36.0,,317.0,,,32.5,,25243.300194624,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,587.52,,146.68463749997318,
2021-08-15 13:28:31,80.0000011920929,468.0,,3301271.67581625,1806.0,,38.0,,318.0,,,32.5,,25242.340193856,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,620.16,,144.79193249996752,
2021-08-15 12:28:29,80.0000011920929,467.0,,3301133.035175,1805.0,,35.0,,314.0,,,29.5,,25241.380193088,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,138.64064125018194,
2021-08-15 11:28:28,80.0000011920929,469.0,,3300995.8140625,1813.0,,34.0,,311.0,,,26.5,,25240.420192319998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,,137.22111249994487,
2021-08-15 10:28:28,80.0000011920929,468.0,,3300857.6465975,1809.5,,33.0,,313.0,,,25.5,,25239.460191552,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,138.1674649999477,
2021-08-15 09:28:26,80.0000011920929,469.0,,3300719.00595625,1814.0,,32.0,,311.0,,,31.0,,25238.500190783998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,138.64064125018194,
2021-08-15 08:28:26,80.0000011920929,467.5,,3300582.73119625,1814.5,,35.0,,315.0,,,34.5,,25237.540190016,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,136.27475999994203,
2021-08-15 07:28:25,79.6000011861324,465.0,,3300436.519735,1803.5,,41.0,,372.0,,,48.0,,25236.580189247998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,669.12,,146.21146124973893,
2021-08-15 06:28:24,79.200001180172,466.0,,3300264.75675625,1804.5,,39.0,,369.0,,,38.0,,25235.62018848,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,636.48,,171.76297875028104,
2021-08-15 05:28:23,79.6000011861324,468.0,,3300097.72554,1807.5,,34.0,,309.0,,,26.5,,25234.660187711997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,,167.03121624980122,
2021-08-15 04:28:22,79.6000011861324,468.0,,3299963.81666125,1808.5,,32.0,,311.0,,,30.0,,25233.700186944,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,133.9088787501678,
2021-08-15 03:28:21,79.6000011861324,467.5,,3299829.43460625,1806.0,,34.0,,319.0,,,30.5,,25232.740186175997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,,134.38205499993637,
2021-08-15 02:28:20,79.6000011861324,469.0,,3299695.99890375,1805.0,,34.0,,308.0,,,28.0,,25231.780185408,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,,133.43570249993354,
2021-08-15 01:28:19,79.6000011861324,469.0,,3299562.090025,1806.0,,32.0,,308.0,,,29.5,,25230.820184639997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,133.9088787501678,
2021-08-15 00:28:18,79.6000011861324,467.5,,3299429.600675,1806.0,,35.0,,309.0,,,31.0,,25229.860183872,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,132.4893499999307,
2021-08-14 23:28:18,79.6000011861324,468.5,,3299296.1649725,1806.0,,33.0,,312.0,,,31.0,,25228.900183103997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,133.43570249993354,
2021-08-14 22:28:16,79.6000011861324,468.0,,3299160.36338875,1812.0,,35.0,,311.0,,,28.5,,25227.940182336,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,135.80158375017345,
2021-08-14 21:28:15,79.6000011861324,469.5,,3299024.561805,1808.5,,31.0,,311.0,,,24.5,,25226.980181567997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,135.8015837497078,
2021-08-14 20:28:15,79.200001180172,469.0,,3298890.17975,1808.5,,33.0,,312.0,,,33.0,,25225.060180032,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,134.38205499993637,
2021-08-14 19:28:14,79.6000011861324,468.0,,3298755.797695,1812.0,,32.0,,313.0,,,26.5,,25224.100179263998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,134.38205499993637,
2021-08-14 18:28:13,79.6000011861324,468.0,,3298618.10340625,1806.0,,33.0,,312.0,,,26.5,,25223.140178496,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,137.6942887501791,
2021-08-14 17:28:12,79.6000011861324,467.5,,3298481.35547,1807.0,,33.0,,314.0,,,30.0,,25222.180177727998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,136.74793625017628,
2021-08-14 16:28:11,79.6000011861324,468.5,,3298342.71482875,1809.5,,33.0,,321.0,,,28.0,,25221.22017696,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,138.64064124971628,
2021-08-14 15:28:10,79.6000011861324,469.5,,3298202.65465875,1803.5,,36.0,,319.0,,,30.5,,25220.260176191998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,587.52,,140.06016999995336,
