Timestamp,Throttle Position [%],Oil_Press,Fuel_Rate,Total_Fuel,RPM,Fuel Filter Differential Pressure [kPa],Load,Oil Filter Differential Pressure [kPa],EXH_L,Coolant_Temp,Batt,Boost,EXH_R,SMH,EVENT_STATS,DIAG_STATS,Cumulative Idle Time [Hrs],Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-08-14 14:28:09,79.6000011861324,468.0,,3298064.0140175,1808.5,,33.0,,313.0,,,29.5,,25219.300175424,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,138.64064125018194,
2021-08-14 13:28:08,79.6000011861324,467.5,,3297925.37337625,1809.5,,32.0,,313.0,,,32.0,,25218.340174655998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,138.64064125018194,
2021-08-14 12:28:08,79.6000011861324,468.0,,3297788.62544,1818.5,,33.0,,314.0,,,34.5,,25217.380173888,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,136.74793624971062,
2021-08-14 11:28:07,79.6000011861324,469.5,,3297651.4043275,1807.5,,33.0,,313.0,,,30.5,,25216.42017312,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,137.22111249994487,
2021-08-14 10:28:06,79.6000011861324,468.0,,3297510.87098125,1807.5,,35.0,,320.0,,,28.0,,25215.460172352,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,,140.5333462501876,
2021-08-14 09:28:05,79.6000011861324,466.5,,3297365.6058725,1806.0,,35.0,,332.0,,,35.5,,25214.500171584,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,145.2651087497361,
2021-08-14 08:28:03,79.6000011861324,466.5,,3297214.1894725,1803.5,,36.0,,332.0,,,37.5,,25213.540170816,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,587.52,,151.416400000453,
2021-08-14 07:28:03,79.200001180172,466.5,,3297067.03165875,1805.0,,39.0,,340.0,,,40.5,,25212.580170048,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,636.48,,147.15781374974176,
2021-08-14 06:28:02,79.6000011861324,468.0,,3296915.61525875,1814.5,,35.0,,332.0,,,40.0,,25211.62016928,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,,151.41639999998733,
2021-08-14 05:28:01,79.6000011861324,467.0,,3296760.886625,1806.0,,38.0,,335.0,,,40.5,,25210.660168512,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,154.72863375023007,
2021-08-14 04:28:00,79.200001180172,468.5,,3296611.83610625,1805.0,,34.0,,323.0,,,31.5,,25209.700167744002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,,149.05051874974743,
2021-08-14 03:27:59,79.6000011861324,466.0,,3296463.25876375,1804.5,,39.0,,345.0,,,43.0,,25208.740166976,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,636.48,,148.57734249997884,
2021-08-14 02:27:59,79.6000011861324,463.0,,3296311.3691875,1801.0,,46.0,,415.0,,,65.0,,25207.780166208002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,750.72,,151.88957625022158,
2021-08-14 01:27:58,79.6000011861324,466.0,,3296151.90879125,1803.5,,40.0,,362.0,,,48.5,,25206.82016544,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,652.8,,159.46039624977857,
2021-08-14 00:27:56,79.6000011861324,466.0,,3295992.448395,1802.5,,40.0,,363.0,,,43.5,,25205.860164672,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,652.8,,159.46039625024423,
2021-08-13 23:27:56,79.6000011861324,466.5,,3295836.3002325,1802.5,,39.0,,329.0,,,40.0,,25204.900163904,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,636.48,,156.1481625000015,
2021-08-13 22:27:55,79.6000011861324,467.0,,3295686.30336125,1813.0,,38.0,,341.0,,,46.5,,25203.940163136,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,149.99687124975026,
2021-08-13 21:27:53,79.6000011861324,468.5,,3295536.77966625,1809.5,,33.0,,332.0,,,36.5,,25202.980162368,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,149.52369499998167,
2021-08-13 19:27:52,79.6000011861324,468.0,,3295247.6689775,1811.0,,33.0,,339.0,,,37.5,,25201.020160800002,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,538.56,,289.11068875016645,
2021-08-13 18:27:51,79.6000011861324,465.5,,3295097.67210625,1795.0,,42.0,,347.0,,,50.0,,25200.02016,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,685.44,,149.99687124975026,
2021-08-13 17:27:50,79.6000011861324,467.0,,3294945.30935375,1802.5,,40.0,,345.0,,,41.0,,25199.0201592,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,652.8,,152.36275249999017,
2021-08-13 16:27:49,79.6000011861324,465.5,,3294779.22449,1808.5,,42.0,,387.0,,,57.5,,25198.020158400002,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,685.44,,166.08486375026405,
2021-08-13 15:27:48,79.6000011861324,465.5,,3294608.88104,1808.5,,37.0,,366.0,,,40.5,,25197.0201576,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,603.84,,170.34345000004396,
2021-08-13 14:27:47,79.6000011861324,467.5,,3294443.2693525,1803.5,,39.0,,345.0,,,40.0,,25196.0201568,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,636.48,,165.6116875000298,
2021-08-13 13:27:46,79.6000011861324,465.5,,3294284.2821325,1810.5,,38.0,,344.0,,,43.5,,25195.020156000002,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,620.16,,158.98722000000998,
2021-08-13 12:27:46,79.6000011861324,467.0,,3294124.34856,1807.5,,40.0,,350.0,,,46.0,,25194.0201552,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,652.8,,159.93357250001281,
2021-08-13 11:27:45,79.6000011861324,466.5,,3293963.468635,1802.5,,40.0,,350.0,,,44.0,,25193.0201544,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,652.8,,160.87992500001565,
2021-08-13 10:27:44,79.6000011861324,467.0,,3293800.696005,1807.5,,39.0,,354.0,,,46.5,,25192.020153600002,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,636.48,,162.7726300000213,
2021-08-13 09:27:43,79.6000011861324,465.0,,3293636.03067,1801.0,,42.0,,372.0,,,51.0,,25191.0201528,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,685.44,,164.66533500002697,
2021-08-13 08:27:42,79.6000011861324,466.5,,3293463.794515,1801.5,,40.0,,366.0,,,46.0,,25190.020152,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,652.8,,172.23615499958396,
2021-08-13 07:27:41,79.6000011861324,465.5,,3293301.9682375,1802.5,,40.0,,336.0,,,39.5,,25189.020151200002,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,652.8,,161.82627750001848,
2021-08-13 06:27:40,79.6000011861324,468.5,,3293148.18595625,1800.0,,38.0,,352.0,,,32.0,,25188.0201504,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,620.16,,153.78228125022724,
2021-08-13 05:27:39,79.6000011861324,465.5,,3292989.6719125,1807.5,,37.0,,366.0,,,38.5,,25187.0201496,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,603.84,,158.51404374977574,
2021-08-13 04:27:38,78.8000011742115,465.5,,3292820.74799125,1801.5,,42.0,,372.0,,,56.5,,25186.020148800002,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,685.44,,168.92392125027254,
2021-08-13 03:27:37,78.8000011742115,465.0,,3292649.931365,1795.5,,41.0,,374.0,,,42.5,,25185.020148,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,669.12,,170.81662624981254,
2021-08-13 02:27:36,78.8000011742115,467.0,,3292486.2123825,1799.0,,37.0,,341.0,,,35.0,,25184.0201472,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,603.84,,163.71898250002414,
2021-08-13 01:27:36,78.8000011742115,465.0,,3292326.75198625,1800.0,,39.0,,356.0,,,40.5,,25183.020146400002,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,636.48,,159.46039625024423,
2021-08-13 00:27:35,78.8000011742115,467.5,,3292170.1306475,1802.5,,34.0,,342.0,,,35.0,,25182.0201456,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,554.88,,156.62133874977008,
2021-08-12 23:27:34,78.8000011742115,467.5,,3292026.2850675,1805.0,,34.0,,325.0,,,33.0,,25181.0201448,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,554.88,,143.84557999996468,
2021-08-12 22:27:33,78.8000011742115,468.0,,3291886.69807375,1810.5,,32.0,,317.0,,,33.5,,25180.020144000002,,,,,,,SLM00576,Fernando de Noronha,1.0000007999988156,1632,522.24,,139.58699375018477,
2021-08-12 21:27:32,78.8000011742115,468.5,,3291748.53060875,1810.5,,34.0,,313.0,,,32.0,,25179.0201432,,,,,,,SLM00576,Fernando de Noronha,1.0000008000024536,1632,554.88,,138.1674649999477,
2021-08-12 20:27:31,78.8000011742115,469.0,,3291611.7826725,1809.5,,32.0,,311.0,,,32.0,,25177.060141632002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,136.74793625017628,
2021-08-12 19:27:31,78.8000011742115,469.0,,3291474.56156,1807.5,,31.0,,308.0,,,27.0,,25176.100140864,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,137.22111249994487,
2021-08-12 18:27:30,78.8000011742115,468.5,,3291338.75997625,1804.5,,32.0,,315.0,,,27.0,,25175.140140096002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,135.8015837497078,
2021-08-12 17:27:28,78.8000011742115,469.0,,3291203.904745,1801.5,,33.0,,306.0,,,30.5,,25174.180139328,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,134.85523125017062,
2021-08-12 16:27:28,78.8000011742115,469.0,,3291069.52269,1807.0,,34.0,,314.0,,,30.0,,25173.220138560002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,,134.38205499993637,
2021-08-12 15:27:27,78.8000011742115,468.0,,3290935.140635,1803.5,,33.0,,313.0,,,31.0,,25172.260137792,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,134.38205499993637,
2021-08-12 14:27:25,78.8000011742115,467.5,,3290803.12446125,1806.0,,32.0,,310.0,,,31.5,,25171.300137024,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,132.01617375016212,
2021-08-12 13:27:25,78.8000011742115,468.5,,3290667.79605375,1807.0,,31.0,,306.0,,,25.5,,25170.340136256,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,135.3284074999392,
2021-08-12 12:27:24,78.8000011742115,470.0,,3290534.8335275,1803.5,,31.0,,307.0,,,28.0,,25169.380135488,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,132.96252625016496,
2021-08-12 11:27:23,78.8000011742115,470.0,,3290400.92464875,1807.5,,31.0,,308.0,,,30.5,,25168.42013472,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,133.90887874970213,
2021-08-12 10:27:22,78.8000011742115,468.5,,3290259.44495,1802.5,,33.0,,315.0,,,30.5,,25167.460133952,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,141.47969875019044,
2021-08-12 09:27:21,78.8000011742115,468.5,,3290118.4384275,1807.5,,37.0,,330.0,,,38.5,,25166.500133184,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,603.84,,141.0065224999562,
2021-08-12 08:27:20,78.8000011742115,468.5,,3289973.17331875,1798.0,,34.0,,331.0,,,33.0,,25165.540132416,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,,145.2651087497361,
2021-08-12 07:27:19,78.8000011742115,468.5,,3289826.48868125,1795.5,,37.0,,319.0,,,28.5,,25164.580131648,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,603.84,,146.68463750043884,
2021-08-12 06:27:18,78.8000011742115,466.5,,3289678.384515,1802.5,,38.0,,331.0,,,39.5,,25163.62013088,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,148.1041662497446,
2021-08-12 05:27:18,78.8000011742115,466.5,,3289518.4509425,1806.0,,36.0,,346.0,,,40.0,,25162.660130112,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,587.52,,159.93357250001281,
2021-08-12 04:27:16,78.8000011742115,469.0,,3289368.9272475,1807.0,,34.0,,336.0,,,34.0,,25161.700129344,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,,149.52369499998167,
2021-08-12 03:27:15,78.8000011742115,467.0,,3289216.564495,1801.0,,37.0,,328.0,,,36.0,,25160.740128576,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,603.84,,152.36275249999017,
2021-08-12 02:27:14,78.8000011742115,468.0,,3289067.0408,1801.5,,40.0,,321.0,,,34.5,,25159.780127808,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,652.8,,149.52369499998167,
2021-08-12 01:27:14,78.8000011742115,468.5,,3288922.72204375,1810.5,,33.0,,345.0,,,32.5,,25158.82012704,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,144.31875625019893,
2021-08-12 00:27:13,78.8000011742115,468.0,,3288773.19834875,1813.0,,34.0,,322.0,,,36.5,,25157.860126272,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,,149.52369499998167,
2021-08-11 23:27:12,78.8000011742115,466.5,,3288626.9868875,1806.0,,36.0,,357.0,,,36.0,,25156.900125504,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,587.52,,146.21146124973893,
2021-08-11 22:27:11,78.8000011742115,467.0,,3288477.4631925,1801.5,,38.0,,325.0,,,35.5,,25155.940124736,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,149.52369499998167,
2021-08-11 21:27:10,78.0000011622906,468.0,,3288323.68091125,1792.0,,35.0,,327.0,,,33.0,,25154.980123968,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,,153.78228125022724,
2021-08-11 20:27:09,78.0000011622906,466.0,,3288171.31815875,1798.0,,37.0,,343.0,,,35.5,,25153.060122432,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,603.84,,152.36275249999017,
2021-08-11 19:27:08,77.2000011503696,466.5,,3288015.16999625,1795.5,,40.0,,349.0,,,45.5,,25152.100121664,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,652.8,,156.1481625000015,
2021-08-11 18:27:07,77.2000011503696,467.0,,3287854.7632475,1795.5,,38.0,,341.0,,,36.5,,25151.140120896,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,160.4067487497814,
2021-08-11 17:27:06,76.8000011444092,468.5,,3287708.55178625,1796.5,,31.0,,304.0,,,24.0,,25150.180120128,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,146.2114612502046,
2021-08-11 16:27:05,76.8000011444092,469.0,,3287582.2137275,1793.0,,30.0,,298.0,,,26.5,,25149.22011936,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,126.33805875014514,
2021-08-11 15:27:04,76.8000011444092,469.5,,3287462.50013625,1795.5,,30.0,,297.0,,,22.0,,25148.260118592,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,119.71359124965966,
2021-08-11 14:27:04,76.8000011444092,470.0,,3287343.7328975,1795.5,,30.0,,296.0,,,20.0,,25147.300117824,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,118.76723875012249,
2021-08-11 13:27:03,76.8000011444092,471.0,,3287225.438835,1794.0,,31.0,,298.0,,,25.0,,25146.340117056,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,118.29406249988824,
2021-08-11 12:27:01,76.8000011444092,471.5,,3287107.1447725,1798.0,,30.0,,296.0,,,26.0,,25145.380116288,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,118.2940625003539,
2021-08-11 11:27:00,76.8000011444092,470.5,,3286988.85071,1796.5,,30.0,,298.0,,,21.0,,25144.42011552,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,118.29406249988824,
2021-08-11 10:27:00,76.8000011444092,470.0,,3286870.5566475,1798.0,,30.0,,296.0,,,22.0,,25143.460114752,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,118.29406249988824,
2021-08-11 09:26:59,76.8000011444092,469.0,,3286751.78940875,1795.5,,30.0,,296.0,,,25.0,,25142.500113984,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,118.76723875012249,
2021-08-11 08:26:58,76.8000011444092,476.0,,3286633.9685225,1795.5,,30.0,,273.0,,,21.5,,25141.540113216,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,117.82088625011966,
2021-08-11 07:26:57,77.2000011503696,473.5,,3286548.32362125,1801.0,,25.0,,244.0,,,15.0,,25140.580112448,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,408.0,,85.64490124955773,
2021-08-11 06:26:56,77.2000011503696,475.0,,3286457.47378125,1800.0,,25.0,,239.0,,,12.5,,25139.62011168,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,408.0,,90.8498400002718,
2021-08-11 05:26:56,80.0000011920929,465.5,,3286338.7065425,1807.5,,41.0,,390.0,,,46.5,,25138.660110912,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,669.12,,118.76723875012249,
2021-08-11 04:26:55,80.0000011920929,467.5,,3286193.91461,1805.0,,37.0,,337.0,,,32.5,,25137.700110144,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,603.84,,144.79193249996752,
2021-08-11 03:26:53,80.0000011920929,468.0,,3286048.176325,1808.5,,37.0,,340.0,,,34.0,,25136.740109375998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,603.84,,145.73828499997035,
2021-08-11 02:26:53,80.0000011920929,468.5,,3285901.96486375,1809.5,,34.0,,319.0,,,30.5,,25135.780108608,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,,146.21146124973893,
2021-08-11 01:26:52,80.0000011920929,469.0,,3285757.6461075,1813.0,,34.0,,334.0,,,36.0,,25134.820107839998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,,144.31875625019893,
2021-08-11 00:26:50,80.0000011920929,467.0,,3285610.96147,1808.5,,34.0,,326.0,,,31.5,,25133.860107072,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,,146.68463749997318,
2021-08-10 23:26:49,80.0000011920929,468.0,,3285464.75000875,1813.0,,35.0,,328.0,,,30.5,,25132.900106303998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,,146.2114612502046,
2021-08-10 22:26:49,80.0000011920929,468.0,,3285320.4312525,1810.5,,35.0,,326.0,,,32.5,,25131.940105536,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,144.31875624973327,
2021-08-10 21:26:48,80.0000011920929,468.5,,3285176.11249625,1806.0,,36.0,,321.0,,,34.0,,25130.980104767998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,587.52,,144.31875625019893,
2021-08-10 20:26:46,80.0000011920929,468.5,,3285034.15962125,1811.0,,32.0,,314.0,,,30.0,,25129.060103232,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,141.95287499995902,
2021-08-10 19:26:46,80.0000011920929,470.0,,3284896.4653325,1811.0,,32.0,,314.0,,,27.0,,25128.100102464,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,137.69428874971345,
2021-08-10 18:26:45,80.0000011920929,468.0,,3284758.77104375,1810.5,,38.0,,311.0,,,35.5,,25127.140101696,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,137.6942887501791,
2021-08-10 17:26:44,80.0000011920929,470.0,,3284620.60357875,1811.0,,32.0,,318.0,,,24.0,,25126.180100928,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,138.1674649999477,
2021-08-10 16:26:43,80.0000011920929,468.0,,3284480.0702325,1813.0,,34.0,,315.0,,,33.5,,25125.22010016,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,,140.5333462501876,
2021-08-10 15:26:42,80.0000011920929,468.0,,3284340.0100625,1808.5,,35.0,,316.0,,,29.0,,25124.260099392,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,,140.06016999995336,
2021-08-10 14:26:41,80.0000011920929,468.0,,3284197.110835,1803.5,,37.0,,321.0,,,35.5,,25123.300098624,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,603.84,,142.89922749996185,
2021-08-10 13:26:40,80.0000011920929,469.0,,3284055.63113625,1813.0,,33.0,,319.0,,,26.0,,25122.340097856,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,141.47969874972478,
2021-08-10 12:26:40,80.0000011920929,468.0,,3283910.83920375,1807.5,,38.0,,328.0,,,38.0,,25121.380097088,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,144.79193250043318,
2021-08-10 11:26:39,80.0000011920929,467.0,,3283761.788685,1812.0,,37.0,,359.0,,,31.5,,25120.42009632,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,603.84,,149.05051874974743,
2021-08-10 10:26:38,80.0000011920929,468.0,,3283612.26499,1814.0,,38.0,,331.0,,,38.0,,25119.460095552,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,149.52369499998167,
2021-08-10 09:26:37,80.0000011920929,466.5,,3283456.59000375,1809.5,,38.0,,334.0,,,32.0,,25118.500094783998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,620.16,,155.6749862502329,
2021-08-10 08:26:36,80.0000011920929,467.0,,3283303.28089875,1810.5,,33.0,,353.0,,,31.5,,25117.540094016,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,153.309104999993,
2021-08-10 07:26:34,80.0000011920929,467.0,,3283150.91814625,1809.5,,36.0,,351.0,,,36.0,,25116.580093247998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,587.52,,152.36275249999017,
2021-08-10 06:26:34,80.0000011920929,467.5,,3283000.921275,1807.0,,35.0,,323.0,,,26.5,,25115.62009248,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,149.99687124975026,
2021-08-10 05:26:33,80.0000011920929,469.0,,3282849.97805125,1815.5,,34.0,,339.0,,,28.5,,25114.660091711998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,,150.94322375021875,
2021-08-10 04:26:33,80.0000011920929,468.5,,3282695.72259375,1812.0,,33.0,,333.0,,,26.0,,25113.700090944,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,154.25545749999583,
2021-08-10 03:26:31,80.0000011920929,467.5,,3282540.0476075,1815.5,,37.0,,330.0,,,37.5,,25112.740090175997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,603.84,,155.67498624976724,
2021-08-10 02:26:30,80.0000011920929,466.0,,3282384.8457975,1811.0,,39.0,,350.0,,,44.0,,25111.780089408,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,636.48,,155.20180999999866,
2021-08-10 01:26:30,80.0000011920929,467.0,,3282234.84892625,1812.0,,35.0,,334.0,,,37.5,,25110.820088639997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,,149.99687125021592,
2021-08-10 00:26:29,80.0000011920929,468.0,,3282084.37887875,1807.5,,39.0,,343.0,,,41.5,,25109.860087872,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,636.48,,150.4700474999845,
2021-08-09 23:26:27,80.0000011920929,467.5,,3281934.85518375,1818.5,,34.0,,326.0,,,28.5,,25108.900087103997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,,149.52369499998167,
2021-08-09 22:26:27,80.0000011920929,468.5,,3281789.590075,1813.0,,33.0,,324.0,,,31.5,,25107.940086336,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,145.2651087497361,
2021-08-09 21:26:26,80.0000011920929,469.0,,3281647.16402375,1811.0,,33.0,,312.0,,,29.5,,25106.980085567997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,142.42605125019327,
2021-08-09 20:26:24,80.0000011920929,468.0,,3281505.684325,1809.5,,38.0,,322.0,,,34.5,,25105.060084032,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,141.47969875019044,
2021-08-09 19:26:24,80.0000011920929,467.5,,3281361.838745,1811.0,,36.0,,326.0,,,34.0,,25104.100083264,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,587.52,,143.84557999996468,
2021-08-09 18:26:23,80.0000011920929,468.0,,3281216.10046,1807.5,,39.0,,337.0,,,38.5,,25103.140082496,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,636.48,,145.73828499997035,
2021-08-09 17:26:22,80.0000011920929,469.0,,3281069.4158225,1809.5,,33.0,,322.0,,,25.5,,25102.180081728,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,146.68463749997318,
2021-08-09 16:26:21,80.0000011920929,467.5,,3280919.8921275,1812.0,,39.0,,337.0,,,39.5,,25101.22008096,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,636.48,,149.52369499998167,
2021-08-09 15:26:20,80.0000011920929,468.0,,3280773.20749,1812.0,,36.0,,340.0,,,34.0,,25100.260080191998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,587.52,,146.68463749997318,
2021-08-09 14:26:19,80.0000011920929,469.0,,3280626.04967625,1811.0,,33.0,,323.0,,,28.0,,25099.300079424,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,147.15781374974176,
2021-08-09 13:26:19,80.0000011920929,467.5,,3280479.838215,1807.0,,38.0,,330.0,,,33.0,,25098.340078655998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,620.16,,146.2114612502046,
2021-08-09 12:26:18,80.0000011920929,469.5,,3280334.57310625,1810.5,,33.0,,318.0,,,30.5,,25097.380077888,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,145.26510875020176,
2021-08-09 11:26:17,80.0000011920929,467.0,,3280186.94211625,1804.5,,41.0,,339.0,,,42.0,,25096.42007712,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,669.12,,147.630989999976,
2021-08-09 10:26:15,80.0000011920929,468.5,,3280033.159835,1811.0,,35.0,,322.0,,,32.0,,25095.460076352,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,,153.78228124976158,
2021-08-09 09:26:15,80.0000011920929,467.5,,3279881.27025875,1804.5,,38.0,,329.0,,,31.5,,25094.500075584,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,151.88957625022158,
2021-08-09 08:26:14,80.0000011920929,466.5,,3279728.90750625,1811.0,,36.0,,342.0,,,34.5,,25093.540074816,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,587.52,,152.36275249999017,
2021-08-09 07:26:13,80.0000011920929,467.5,,3279572.2861675,1814.5,,39.0,,340.0,,,42.0,,25092.580074048,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,636.48,,156.62133874977008,
2021-08-09 06:26:12,80.0000011920929,466.0,,3279412.82577125,1810.5,,40.0,,349.0,,,38.0,,25091.62007328,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,652.8,,159.46039625024423,
2021-08-09 05:26:11,80.0000011920929,467.0,,3279254.3117275,1806.0,,39.0,,339.0,,,39.0,,25090.660072512,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,636.48,,158.51404374977574,
2021-08-09 04:26:10,80.0000011920929,466.5,,3279093.4318025,1806.0,,41.0,,348.0,,,44.0,,25089.700071744002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,669.12,,160.87992500001565,
2021-08-09 03:26:09,79.6000011861324,467.0,,3278933.02505375,1807.5,,35.0,,338.0,,,34.5,,25088.740070976,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,,160.40674875024706,
2021-08-09 02:26:09,79.200001180172,468.5,,3278773.09148125,1807.0,,32.0,,341.0,,,30.0,,25087.780070208002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,159.93357250001281,
2021-08-09 01:26:07,79.200001180172,466.0,,3278612.6847325,1795.5,,44.0,,344.0,,,47.5,,25086.82006944,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,718.08,,160.4067487497814,
2021-08-09 00:26:06,79.200001180172,467.5,,3278451.33163125,1798.0,,38.0,,345.0,,,39.0,,25085.860068672002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,161.35310124978423,
2021-08-08 23:26:05,79.200001180172,466.0,,3278283.82723875,1805.0,,38.0,,363.0,,,41.0,,25084.900067904,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,620.16,,167.50439250003546,
2021-08-08 22:26:05,79.200001180172,466.0,,3278110.171555,1810.5,,36.0,,347.0,,,30.0,,25083.940067136,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,587.52,,173.6556837502867,
2021-08-08 21:26:03,79.200001180172,466.5,,3277940.7744575,1806.0,,38.0,,342.0,,,40.0,,25082.980066368,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,620.16,,169.39709750004113,
2021-08-08 20:26:02,79.200001180172,468.5,,3277787.4653525,1803.5,,34.0,,341.0,,,27.0,,25081.060064832003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,,153.309104999993,
2021-08-08 19:26:02,79.200001180172,468.5,,3277635.1026,1809.5,,38.0,,316.0,,,39.0,,25080.100064064,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,620.16,,152.36275249999017,
2021-08-08 18:26:01,79.6000011861324,466.0,,3277483.21302375,1808.5,,37.0,,332.0,,,39.0,,25079.140063296003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,603.84,,151.88957624975592,
2021-08-08 17:26:00,79.200001180172,467.5,,3277332.2698,1805.0,,39.0,,344.0,,,35.5,,25078.180062528,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,636.48,,150.94322375021875,
2021-08-08 16:25:59,79.6000011861324,467.5,,3277173.75575625,1802.5,,41.0,,364.0,,,44.5,,25077.220061760003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,669.12,,158.51404374977574,
2021-08-08 15:25:59,79.200001180172,467.5,,3277015.71488875,1801.5,,38.0,,326.0,,,32.5,,25076.260060992,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,620.16,,158.04086750000715,
2021-08-08 14:25:58,79.200001180172,467.5,,3276858.1471975,1811.0,,36.0,,348.0,,,33.0,,25075.300060224003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,587.52,,157.56769125023857,
2021-08-08 13:25:57,79.200001180172,468.0,,3276703.41856375,1812.0,,34.0,,347.0,,,37.5,,25074.340059456,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,,154.7286337497644,
2021-08-08 12:25:56,79.200001180172,467.5,,3276542.0654625,1803.5,,39.0,,336.0,,,41.0,,25073.380058688002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,636.48,,161.3531012502499,
2021-08-08 11:25:54,79.200001180172,467.0,,3276383.0782425,1809.5,,34.0,,340.0,,,35.0,,25072.42005792,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,,158.98722000000998,
2021-08-08 10:25:54,79.6000011861324,466.0,,3276221.251965,1801.0,,42.0,,373.0,,,46.5,,25071.460057152002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,685.44,,161.82627750001848,
2021-08-08 09:25:53,79.200001180172,465.0,,3276046.64992875,1805.0,,42.0,,379.0,,,45.5,,25070.500056384,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,685.44,,174.60203624982387,
2021-08-08 08:25:52,79.200001180172,467.5,,3275871.10154,1801.5,,41.0,,377.0,,,46.0,,25069.540055616002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,669.12,,175.5483887498267,
2021-08-08 07:25:51,79.200001180172,466.0,,3275696.49950375,1803.5,,42.0,,374.0,,,48.5,,25068.580054848,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,685.44,,174.60203625028953,
2021-08-08 06:25:50,79.200001180172,465.5,,3275521.42429125,1803.5,,42.0,,378.0,,,45.0,,25067.620054080002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,685.44,,175.07521250005811,
2021-08-08 05:25:49,79.200001180172,467.0,,3275348.71496,1805.0,,40.0,,372.0,,,44.5,,25066.660053312,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,652.8,,172.7093312498182,
2021-08-08 04:25:48,79.200001180172,467.0,,3275175.5324525,1804.5,,43.0,,371.0,,,49.0,,25065.700052544,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,701.76,,173.18250750005245,
2021-08-08 03:25:47,79.200001180172,465.0,,3275002.82312125,1799.0,,42.0,,371.0,,,46.5,,25064.740051776,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,685.44,,172.7093312498182,
2021-08-08 02:25:46,79.6000011861324,466.0,,3274829.64061375,1805.0,,41.0,,370.0,,,43.0,,25063.780051008,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,669.12,,173.18250750005245,
2021-08-08 01:25:47,79.6000011861324,467.5,,3274656.9312825,1801.5,,40.0,,369.0,,,44.5,,25062.82005024,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,652.8,,172.70933125028387,
2021-08-08 00:25:45,79.200001180172,471.0,,3274527.28099,1809.5,,31.0,,300.0,,,24.5,,25061.860049472,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,129.65029249992222,
2021-08-07 23:25:44,79.6000011861324,471.5,,3274404.255165,1810.5,,31.0,,299.0,,,25.5,,25060.900048704,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,123.0258249999024,
2021-08-07 22:25:44,79.6000011861324,470.5,,3274281.22934,1808.5,,31.0,,299.0,,,25.0,,25059.940047936,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,123.0258249999024,
2021-08-07 21:25:43,79.200001180172,472.5,,3274157.2571625,1807.5,,31.0,,299.0,,,29.0,,25058.980047168,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,123.97217749990523,
2021-08-07 20:25:41,79.6000011861324,470.5,,3274034.2313375,1808.5,,32.0,,300.0,,,28.5,,25057.060045632003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,123.02582500036806,
2021-08-07 19:25:40,79.200001180172,470.5,,3273906.47375,1811.0,,33.0,,313.0,,,33.5,,25056.100044864,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,127.75758749991655,
2021-08-07 18:25:40,79.200001180172,469.0,,3273767.3599325,1810.5,,33.0,,316.0,,,31.5,,25055.140044096002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,139.11381749995053,
2021-08-07 17:25:39,79.200001180172,470.0,,3273627.77293875,1811.0,,35.0,,317.0,,,32.0,,25054.180043328,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,,139.5869937497191,
2021-08-07 16:25:38,79.200001180172,468.0,,3273486.76641625,1808.5,,34.0,,320.0,,,34.5,,25053.220042560002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,,141.00652250042185,
2021-08-07 15:25:37,79.200001180172,469.0,,3273344.340365,1802.5,,33.0,,307.0,,,27.0,,25052.260041792,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,142.4260512497276,
2021-08-07 14:25:36,79.200001180172,470.0,,3273209.0119575,1814.0,,35.0,,312.0,,,34.0,,25051.300041024002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,135.3284074999392,
2021-08-07 13:25:35,79.6000011861324,469.0,,3273066.58590625,1801.5,,37.0,,328.0,,,35.0,,25050.340040256,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,603.84,,142.42605125019327,
2021-08-07 12:25:34,79.6000011861324,469.0,,3272921.79397375,1802.5,,37.0,,323.0,,,30.0,,25049.380039488,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,603.84,,144.79193249996752,
2021-08-07 11:25:34,79.200001180172,471.0,,3272796.87544375,1810.5,,31.0,,300.0,,,24.5,,25048.42003872,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,124.91852999990806,
2021-08-07 10:25:33,79.6000011861324,472.5,,3272673.84961875,1808.5,,31.0,,298.0,,,23.5,,25047.460037952,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,123.0258249999024,
2021-08-07 09:25:32,79.200001180172,469.0,,3272541.833445,1803.5,,39.0,,338.0,,,40.0,,25046.500037184,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,636.48,,132.01617375016212,
2021-08-07 08:25:31,79.6000011861324,467.5,,3272385.21210625,1804.5,,38.0,,340.0,,,37.0,,25045.540036416,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,156.62133874977008,
2021-08-07 07:25:30,79.6000011861324,468.0,,3272230.4834725,1806.0,,38.0,,339.0,,,37.5,,25044.580035648,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,620.16,,154.72863375023007,
2021-08-07 06:25:30,79.6000011861324,469.0,,3272076.70119125,1796.5,,38.0,,334.0,,,30.0,,25043.62003488,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,153.78228125022724,
2021-08-07 05:25:28,79.200001180172,469.0,,3271923.8652625,1808.5,,36.0,,339.0,,,34.5,,25042.660034112,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,587.52,,152.83592874975875,
2021-08-07 04:25:27,79.6000011861324,470.0,,3271768.19027625,1807.5,,38.0,,338.0,,,40.0,,25041.700033344,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,155.6749862502329,
2021-08-07 03:25:26,79.6000011861324,469.0,,3271612.04211375,1805.0,,38.0,,337.0,,,37.5,,25040.740032576,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,620.16,,156.1481625000015,
2021-08-07 02:25:25,79.200001180172,468.5,,3271455.89395125,1800.0,,39.0,,334.0,,,36.5,,25039.780031808,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,636.48,,156.1481625000015,
2021-08-07 01:25:25,79.200001180172,462.0,,3271312.5215475,1806.0,,50.0,,442.0,,,95.0,,25038.82003104,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,816.0,,143.37240374973044,
2021-08-07 00:25:24,79.200001180172,461.0,,3271091.0750625,1803.5,,50.0,,436.0,,,86.0,,25037.860030272,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,816.0,,221.44648500019684,
2021-08-06 23:25:23,79.200001180172,475.0,,3270941.5513675,1810.5,,26.0,,246.0,,,20.0,,25036.900029504,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,,149.52369499998167,
2021-08-06 22:25:22,79.200001180172,468.0,,3270831.30130125,1804.5,,36.0,,338.0,,,36.5,,25035.940028736,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,587.52,,110.250066250097,
2021-08-06 21:25:21,79.200001180172,462.0,,3270606.5425825,1779.5,,55.0,,446.0,,,89.5,,25034.980027968,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,897.6,,224.75871874997392,
2021-08-06 20:25:20,77.2000011503696,470.5,,3270383.2033925,1791.5,,38.0,,326.0,,,36.0,,25033.060026432002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,223.33918999973685,
2021-08-06 19:25:19,77.2000011503696,471.0,,3270254.97262875,1796.5,,32.0,,298.0,,,28.0,,25032.100025664,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,128.2307637501508,
2021-08-06 18:25:18,77.2000011503696,471.5,,3270124.37598375,1799.0,,33.0,,311.0,,,35.0,,25031.140024896,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,130.59664499992505,
2021-08-06 17:25:17,77.2000011503696,471.5,,3269993.77933875,1796.5,,32.0,,300.0,,,27.0,,25030.180024128,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,130.59664499992505,
2021-08-06 16:25:17,77.2000011503696,472.0,,3269864.12904625,1795.5,,32.0,,300.0,,,28.0,,25029.22002336,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,129.65029249992222,
2021-08-06 15:25:16,77.2000011503696,472.0,,3269734.95193,1796.5,,32.0,,302.0,,,25.0,,25028.260022592,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,129.17711625015363,
2021-08-06 14:25:14,77.2000011503696,471.5,,3269605.77481375,1793.0,,32.0,,303.0,,,30.5,,25027.300021824,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,129.17711625015363,
2021-08-06 13:25:13,77.2000011503696,472.0,,3269476.5976975,1796.5,,32.0,,303.0,,,27.5,,25026.340021056,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,129.17711624968797,
2021-08-06 12:25:12,77.2000011503696,471.0,,3269343.63517125,1795.0,,33.0,,305.0,,,30.0,,25025.380020288,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,132.96252625016496,
2021-08-06 11:25:11,77.2000011503696,472.0,,3269208.77994,1797.5,,33.0,,310.0,,,34.5,,25024.42001952,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,134.85523125017062,
2021-08-06 10:25:11,77.2000011503696,472.0,,3269069.6661225,1795.5,,33.0,,305.0,,,31.5,,25023.460018752,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,139.11381749995053,
2021-08-06 09:25:10,77.2000011503696,473.5,,3268933.86453875,1796.5,,31.0,,298.0,,,30.5,,25022.500017984,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,135.8015837497078,
2021-08-06 08:25:09,77.2000011503696,472.0,,3268809.419185,1795.0,,32.0,,297.0,,,29.0,,25021.540017216,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,124.44535375013947,
2021-08-06 07:25:08,77.2000011503696,472.5,,3268685.4470075,1795.0,,31.0,,300.0,,,30.0,,25020.580016448,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,123.97217749990523,
2021-08-06 06:25:08,77.2000011503696,474.0,,3268561.00165375,1798.0,,31.0,,295.0,,,30.0,,25019.62001568,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,124.44535375013947,
2021-08-06 05:25:06,77.2000011503696,473.5,,3268437.02947625,1796.5,,31.0,,295.0,,,28.5,,25018.660014912,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,123.97217749990523,
2021-08-06 04:25:06,77.2000011503696,474.0,,3268314.00365125,1794.0,,31.0,,295.0,,,28.0,,25017.700014144,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,123.0258249999024,
2021-08-06 03:25:05,77.2000011503696,474.0,,3268190.03147375,1800.0,,31.0,,296.0,,,32.0,,25016.740013376,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,123.97217750037089,
2021-08-06 02:25:04,77.2000011503696,474.0,,3268066.5324725,1795.5,,31.0,,295.0,,,27.0,,25015.780012608,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,123.49900124967098,
2021-08-06 01:25:03,77.2000011503696,475.5,,3267943.97982375,1796.5,,31.0,,293.0,,,26.5,,25014.82001184,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,122.55264875013381,
2021-08-06 00:25:02,77.2000011503696,475.0,,3267822.3735275,1798.0,,30.0,,292.0,,,22.0,,25013.860011072,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,121.60629625013098,
2021-08-05 23:25:01,77.2000011503696,476.0,,3267700.76723125,1799.0,,30.0,,292.0,,,27.0,,25012.900010303998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,121.60629624966532,
2021-08-05 22:25:00,77.2000011503696,476.5,,3267579.160935,1795.5,,30.0,,293.0,,,24.0,,25011.940009536,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,121.60629625013098,
2021-08-05 21:24:59,77.2000011503696,476.5,,3267458.50099125,1795.0,,31.0,,294.0,,,28.0,,25010.980008767998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,120.65994375012815,
2021-08-05 20:24:58,77.2000011503696,476.5,,3267336.42151875,1797.5,,30.0,,292.0,,,25.5,,25009.860007872,,,,,,,SLM00576,Fernando de Noronha,0.16000012799850083,1632,489.6,,122.07947249989957,
2021-08-05 19:24:58,77.2000011503696,476.0,,3267212.9225175,1795.0,,31.0,,295.0,,,27.5,,25009.700007744,,,,,,,SLM00576,Fernando de Noronha,0.1600001280021388,1632,505.92,,123.49900125013664,
2021-08-05 18:24:56,77.2000011503696,476.5,,3267083.74540125,1795.0,,31.0,,298.0,,,32.0,,25009.540007616,,,,,,,SLM00576,Fernando de Noronha,0.16000012799850083,1632,505.92,,129.17711624968797,
2021-08-05 17:24:55,77.2000011503696,479.5,,3266962.61228125,1797.5,,31.0,,296.0,,,32.0,,25009.380007488,,,,,,,SLM00576,Fernando de Noronha,0.1600001280021388,1632,505.92,,121.1331200003624,
2021-08-04 11:24:28,76.4000011384487,478.0,,3266844.31821875,1793.0,,29.0,,281.0,,,18.5,,25003.62000288,,,,,,,SLM00576,Fernando de Noronha,0.24000019199957023,1632,473.28,,118.29406249988824,
2021-08-04 10:24:27,76.4000011384487,478.5,,3266736.90721,1797.5,,28.0,,283.0,,,19.0,,25003.380002688,,,,,,,SLM00576,Fernando de Noronha,0.24000019199957023,1632,456.96,,107.41100875008851,
2021-08-04 09:24:27,76.4000011384487,478.5,,3266626.1839675,1795.0,,28.0,,283.0,,,24.5,,25003.140002496002,,,,,,,SLM00576,Fernando de Noronha,0.24000019199957023,1632,456.96,,110.72324249986559,
2021-08-04 08:24:26,76.4000011384487,479.5,,3266514.98754875,1796.5,,29.0,,278.0,,,23.0,,25002.900002304,,,,,,,SLM00576,Fernando de Noronha,0.2400001920032082,1632,473.28,,111.19641875009984,
2021-08-04 07:24:25,76.8000011444092,478.0,,3266400.00572,1794.0,,28.0,,278.0,,,22.5,,25002.660002112,,,,,,,SLM00576,Fernando de Noronha,0.24000019199957023,1632,456.96,,114.98182875011116,
2021-08-04 06:24:24,76.8000011444092,482.5,,3266285.97024375,1795.5,,27.0,,247.0,,,27.0,,25002.42000192,,,,,,,SLM00576,Fernando de Noronha,0.24000019199957023,1632,440.64,,114.03547624964267,
2021-07-31 07:22:58,80.4000011980534,477.0,,3266169.09571,1813.0,,28.0,,,,,20.5,,24993.299994624,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,456.96,,116.87453375011683,
2021-07-31 06:22:58,80.4000011980534,478.0,,3266072.567755,1816.5,,27.0,,247.0,,,20.0,,24992.81999424,,,,,,,SLM00576,Fernando de Noronha,0.48000038400277845,1632,440.64,,96.52795499982312,
2021-07-31 05:22:57,80.0000011920929,478.0,,3265976.9861525,1816.5,,28.0,,251.0,,,19.0,,24992.339993856,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,456.96,,95.58160250028595,
2021-07-31 04:22:56,80.4000011980534,478.0,,3265877.14596375,1814.0,,28.0,,252.0,,,21.0,,24991.859993472,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,456.96,,99.84018875006586,
2021-07-31 03:22:56,80.0000011920929,470.0,,3265768.7886025,1809.5,,37.0,,338.0,,,36.5,,24991.379993088,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,603.84,,108.35736124962568,
2021-07-31 02:22:54,80.4000011980534,464.5,,3265594.18656625,1806.0,,55.0,,435.0,,,112.5,,24990.899992704,,,,,,,SLM00576,Fernando de Noronha,0.48000038400277845,1632,897.6,,174.60203625028953,
2021-07-31 01:22:53,80.0000011920929,464.0,,3265365.16926125,1799.0,,52.0,,444.0,,,86.5,,24990.41999232,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,848.64,,229.01730499975383,
2021-07-31 00:22:53,80.0000011920929,463.0,,3265132.8397225,1797.5,,49.0,,436.0,,,78.0,,24989.939991936,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,799.68,,232.32953874999657,
2021-07-30 23:22:51,80.0000011920929,464.0,,3264902.876065,1792.0,,56.0,,442.0,,,100.5,,24989.459991552,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,913.92,,229.96365750022233,
2021-07-30 22:22:51,80.0000011920929,463.5,,3264671.966055,1806.0,,58.0,,443.0,,,108.0,,24988.979991168,,,,,,,SLM00576,Fernando de Noronha,0.48000038400277845,1632,946.56,,230.9100099997595,
2021-07-30 21:22:50,80.0000011920929,463.5,,3264440.58286875,1801.0,,54.0,,444.0,,,106.5,,24988.499990784,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,881.28,,231.38318624999374,
2021-07-30 20:22:48,80.0000011920929,462.5,,3264207.78015375,1792.0,,52.0,,441.0,,,80.0,,24987.659990112,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,848.64,,232.80271500023082,
2021-07-30 19:22:48,80.0000011920929,462.5,,3263975.450615,1793.0,,51.0,,445.0,,,82.0,,24987.299989824,,,,,,,SLM00576,Fernando de Noronha,0.36000028799753636,1632,832.32,,232.32953874999657,
2021-07-30 18:22:47,80.0000011920929,462.5,,3263742.17472375,1812.0,,48.0,,450.0,,,85.5,,24986.939989536,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,783.36,,233.2758912499994,
2021-07-30 17:22:46,80.0000011920929,463.5,,3263509.37200875,1816.5,,48.0,,440.0,,,95.5,,24986.579989248,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,783.36,,232.80271499976516,
2021-07-30 16:22:45,80.0000011920929,464.0,,3263280.82788,1795.5,,54.0,,444.0,,,99.0,,24986.21998896,,,,,,,SLM00576,Fernando de Noronha,0.36000028799753636,1632,881.28,,228.54412874998525,
2021-07-30 15:22:45,80.0000011920929,463.5,,3263053.23010375,1821.0,,49.0,,437.0,,,101.0,,24985.859988672,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,799.68,,227.59777625044808,
2021-07-30 14:22:44,78.400001168251,466.5,,3262813.80292125,1800.0,,47.0,,412.0,,,68.0,,24985.499988384,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,767.04,,239.42718249978498,
2021-07-30 13:22:43,78.400001168251,467.0,,3262611.28348625,1794.0,,45.0,,412.0,,,68.0,,24985.139988096,,,,,,,SLM00576,Fernando de Noronha,0.36000028799753636,1632,734.4,,202.51943500014022,
2021-07-30 12:22:42,78.400001168251,475.0,,3262444.72544625,1807.0,,32.0,,304.0,,,36.5,,24984.779987808,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,522.24,,166.55804000003263,
2021-07-30 11:22:41,78.400001168251,558.0,,3262342.9925525,1807.0,,25.0,,239.0,,,29.5,,24984.41998752,,,,,,,SLM00576,Fernando de Noronha,0.36000028800117434,1632,408.0,,101.73289374960586,
2021-07-29 16:22:24,79.200001180172,479.5,,3262292.83587,1814.0,,25.0,,234.0,,,18.0,,24978.41998272,,,,,,,SLM00576,Fernando de Noronha,0.1200000960016041,1632,408.0,,50.156682500150055,
2021-07-29 15:22:22,79.200001180172,481.0,,3262203.878735,1812.0,,25.0,,242.0,,,17.5,,24978.299982624,,,,,,,SLM00576,Fernando de Noronha,0.12000009599796613,1632,408.0,,88.95713500026613,
2021-07-29 14:22:21,79.200001180172,479.5,,3262103.09219375,1804.5,,31.0,,271.0,,,30.0,,24978.179982528,,,,,,,SLM00576,Fernando de Noronha,0.1200000960016041,1632,505.92,,100.78654124960303,
2021-07-27 14:21:38,80.4000011980534,477.5,,3261996.6275375,1817.5,,27.0,,249.0,,,13.5,,24970.979976767998,,,,,,,SLM00576,Fernando de Noronha,0.7200005760023487,1632,440.64,,106.46465625008568,
2021-07-27 13:21:37,80.8000012040138,474.5,,3261884.9579425,1810.5,,40.0,,293.0,,,37.5,,24970.259976192,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,652.8,,111.66959500033408,
2021-07-27 12:21:36,80.8000012040138,464.0,,3261703.2582625,1799.0,,60.0,,463.0,,,118.5,,24969.539975616,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,979.2,,181.69967999961227,
2021-07-27 11:21:36,80.8000012040138,464.0,,3261452.00167375,1801.0,,58.0,,464.0,,,110.5,,24968.819975039998,,,,,,,SLM00576,Fernando de Noronha,0.7200005760023487,1632,946.56,,251.2565887500532,
2021-07-27 10:21:35,80.8000012040138,467.5,,3261201.6914375,1813.0,,52.0,,463.0,,,105.0,,24968.099974464,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,848.64,,250.31023625005037,
2021-07-27 09:21:34,80.8000012040138,466.5,,3260952.80073,1808.5,,55.0,,456.0,,,116.5,,24967.379973888,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,897.6,,248.89070750027895,
2021-07-27 08:21:33,80.8000012040138,465.0,,3260703.43684625,1807.5,,57.0,,455.0,,,114.0,,24966.659973312,,,,,,,SLM00576,Fernando de Noronha,0.7200005760023487,1632,930.24,,249.36388374958187,
2021-07-27 07:21:32,80.8000012040138,467.5,,3260453.59978625,1805.0,,59.0,,458.0,,,122.0,,24965.939972736,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,962.88,,249.83706000028178,
