Timestamp,Throttle Position [%],Oil_Press,Fuel_Rate,Total_Fuel,RPM,Fuel Filter Differential Pressure [kPa],Load,Oil Filter Differential Pressure [kPa],EXH_L,Coolant_Temp,Batt,Boost,EXH_R,SMH,EVENT_STATS,DIAG_STATS,Cumulative Idle Time [Hrs],Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-07-27 06:21:30,80.8000012040138,467.0,,3260202.81637375,1814.5,,51.0,,459.0,,,101.5,,24965.21997216,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,832.32,,250.78341249981895,
2021-07-27 05:21:30,80.8000012040138,469.0,,3259954.87201875,1799.0,,51.0,,445.0,,,82.5,,24964.499971584,,,,,,,SLM00576,Fernando de Noronha,0.7200005760023487,1632,832.32,,247.94435500027612,
2021-07-27 04:21:29,80.8000012040138,468.0,,3259714.97166,1808.5,,59.0,,452.0,,,118.5,,24963.779971008,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,962.88,,239.90035875001922,
2021-07-27 03:21:27,80.8000012040138,470.0,,3259476.01765375,1811.0,,50.0,,449.0,,,86.0,,24963.059970432,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,816.0,,238.9540062500164,
2021-07-27 02:21:27,80.8000012040138,469.5,,3259243.21493875,1812.0,,54.0,,448.0,,,111.0,,24962.339969856,,,,,,,SLM00576,Fernando de Noronha,0.7200005760023487,1632,881.28,,232.80271499976516,
2021-07-27 01:21:26,80.4000011980534,469.5,,3259012.778105,1816.5,,52.0,,443.0,,,106.5,,24961.61996928,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,848.64,,230.4368337499909,
2021-07-27 00:21:26,80.4000011980534,469.5,,3258783.28762375,1811.0,,51.0,,446.0,,,95.5,,24960.899968703998,,,,,,,SLM00576,Fernando de Noronha,0.7200005760023487,1632,832.32,,229.49048124998808,
2021-07-26 23:21:24,80.4000011980534,470.5,,3258555.6898475,1800.0,,51.0,,443.0,,,92.0,,24960.179968128,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,832.32,,227.59777624998242,
2021-07-26 22:21:23,80.4000011980534,470.5,,3258329.03842375,1810.5,,50.0,,445.0,,,94.0,,24959.459967552,,,,,,,SLM00576,Fernando de Noronha,0.7200005759987107,1632,816.0,,226.65142374997959,
2021-07-26 21:21:22,80.4000011980534,471.5,,3258101.91382375,1795.0,,53.0,,449.0,,,93.0,,24958.739966975998,,,,,,,SLM00576,Fernando de Noronha,0.7200005760023487,1632,864.96,,227.12460000021383,
2021-07-26 20:21:22,80.0000011920929,470.5,,3257875.2624,1799.0,,51.0,,449.0,,,90.0,,24957.81996624,,,,,,,SLM00576,Fernando de Noronha,0.20000015999903553,1632,832.32,,226.65142374997959,
2021-07-26 19:21:21,79.6000011861324,471.0,,3257647.66462375,1799.0,,51.0,,449.0,,,88.5,,24957.61996608,,,,,,,SLM00576,Fernando de Noronha,0.20000015999903553,1632,832.32,,227.59777624998242,
2021-07-26 18:21:19,79.6000011861324,471.5,,3257421.0132,1814.5,,48.0,,444.0,,,103.0,,24957.41996592,,,,,,,SLM00576,Fernando de Noronha,0.2000001600026735,1632,783.36,,226.65142374997959,
2021-07-26 17:21:19,79.200001180172,471.0,,3257194.8349525,1799.0,,48.0,,454.0,,,93.0,,24957.21996576,,,,,,,SLM00576,Fernando de Noronha,0.20000015999903553,1632,783.36,,226.17824749974534,
2021-07-26 16:21:18,76.4000011384487,557.5,,3256997.04728,1797.5,,30.0,,297.0,,,37.0,,24957.0199656,,,,,,,SLM00576,Fernando de Noronha,0.20000015999903553,1632,489.6,,197.78767250012606,
2021-07-25 13:20:54,80.8000012040138,483.5,,3256905.72426375,1815.5,,33.0,,304.0,,,31.5,,24947.579958048,,,,,,,SLM00576,Fernando de Noronha,0.680000543998176,1632,538.56,,91.32301625004038,
2021-07-25 12:20:53,80.8000012040138,484.5,,3256780.80573375,1820.0,,32.0,,300.0,,,23.0,,24946.899957504,,,,,,,SLM00576,Fernando de Noronha,0.680000544001814,1632,522.24,,124.91852999990806,
2021-07-25 11:20:52,80.8000012040138,484.0,,3256655.88720375,1817.5,,33.0,,302.0,,,25.5,,24946.21995696,,,,,,,SLM00576,Fernando de Noronha,0.680000543998176,1632,538.56,,124.91852999990806,
2021-07-25 10:20:51,80.8000012040138,485.0,,3256530.4954975,1820.0,,32.0,,301.0,,,22.5,,24945.539956416,,,,,,,SLM00576,Fernando de Noronha,0.680000544001814,1632,522.24,,125.3917062501423,
2021-07-25 09:20:50,80.8000012040138,483.0,,3256402.73791,1816.5,,33.0,,302.0,,,26.0,,24944.859955872,,,,,,,SLM00576,Fernando de Noronha,0.680000543998176,1632,538.56,,127.75758749991655,
2021-07-25 08:20:50,80.8000012040138,484.5,,3256275.926675,1819.0,,33.0,,303.0,,,27.5,,24944.179955328,,,,,,,SLM00576,Fernando de Noronha,0.680000544001814,1632,538.56,,126.81123499991372,
2021-07-25 07:20:48,80.8000012040138,484.5,,3256149.58861625,1819.0,,33.0,,302.0,,,25.0,,24943.499954784,,,,,,,SLM00576,Fernando de Noronha,0.680000543998176,1632,538.56,,126.33805875014514,
2021-07-25 06:20:48,80.8000012040138,485.0,,3256024.19691,1817.5,,32.0,,300.0,,,25.5,,24942.81995424,,,,,,,SLM00576,Fernando de Noronha,0.680000544001814,1632,522.24,,125.3917062501423,
2021-07-25 05:20:47,80.8000012040138,484.5,,3255897.85885125,1816.5,,33.0,,303.0,,,28.0,,24942.139953696,,,,,,,SLM00576,Fernando de Noronha,0.680000543998176,1632,538.56,,126.33805875014514,
2021-07-25 04:20:46,80.8000012040138,484.5,,3255772.94032125,1815.5,,32.0,,299.0,,,25.5,,24941.459953152,,,,,,,SLM00576,Fernando de Noronha,0.680000544001814,1632,522.24,,124.91852999990806,
2021-07-25 03:20:45,80.8000012040138,484.5,,3255648.02179125,1816.5,,33.0,,300.0,,,27.0,,24940.779952608,,,,,,,SLM00576,Fernando de Noronha,0.680000543998176,1632,538.56,,124.91852999990806,
2021-07-25 02:20:44,80.8000012040138,486.0,,3255523.10326125,1815.5,,33.0,,301.0,,,29.0,,24940.099952064,,,,,,,SLM00576,Fernando de Noronha,0.680000544001814,1632,538.56,,124.91852999990806,
2021-07-25 01:20:43,80.8000012040138,484.5,,3255398.6579075,1819.0,,33.0,,300.0,,,27.0,,24939.41995152,,,,,,,SLM00576,Fernando de Noronha,0.680000543998176,1632,538.56,,124.44535375013947,
2021-07-25 00:20:42,80.8000012040138,485.0,,3255276.10525875,1817.5,,32.0,,298.0,,,25.0,,24938.739950976,,,,,,,SLM00576,Fernando de Noronha,0.680000544001814,1632,522.24,,122.55264875013381,
2021-07-24 23:20:42,80.8000012040138,484.0,,3255152.6062575,1817.5,,34.0,,308.0,,,31.5,,24938.059950432,,,,,,,SLM00576,Fernando de Noronha,0.680000543998176,1632,554.88,,123.49900124967098,
2021-07-24 22:20:40,80.8000012040138,486.0,,3255027.6877275,1818.5,,33.0,,300.0,,,29.5,,24937.379949888,,,,,,,SLM00576,Fernando de Noronha,0.680000544001814,1632,538.56,,124.91852999990806,
2021-07-24 21:20:39,80.8000012040138,485.0,,3254905.608255,1817.5,,32.0,,295.0,,,26.5,,24936.699949344,,,,,,,SLM00576,Fernando de Noronha,0.680000543998176,1632,522.24,,122.07947250036523,
2021-07-24 20:20:39,80.8000012040138,484.5,,3254782.58243,1819.0,,32.0,,298.0,,,23.0,,24935.059948032,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,123.0258249999024,
2021-07-24 19:20:38,80.8000012040138,485.5,,3254660.97613375,1817.5,,32.0,,296.0,,,25.5,,24934.099947264,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,121.60629625013098,
2021-07-24 18:20:37,80.8000012040138,483.5,,3254538.423485,1814.5,,32.0,,298.0,,,30.5,,24933.139946496,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,122.55264874966815,
2021-07-24 17:20:35,80.8000012040138,485.5,,3254414.4513075,1816.5,,33.0,,298.0,,,27.0,,24932.179945728,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,123.97217750037089,
2021-07-24 16:20:35,80.8000012040138,485.5,,3254290.95230625,1818.5,,32.0,,300.0,,,25.5,,24931.21994496,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,123.49900124967098,
2021-07-24 15:20:34,80.8000012040138,486.0,,3254166.5069525,1818.5,,32.0,,298.0,,,25.5,,24930.259944192,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,124.44535375013947,
2021-07-24 14:20:33,80.8000012040138,485.0,,3254039.22254125,1817.5,,32.0,,310.0,,,23.5,,24929.299943424,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,127.28441125014797,
2021-07-24 13:20:32,80.8000012040138,483.5,,3253907.67954375,1814.0,,33.0,,310.0,,,31.0,,24928.339942656,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,131.54299749992788,
2021-07-24 12:20:31,80.8000012040138,484.5,,3253774.24384125,1817.5,,32.0,,305.0,,,28.5,,24927.379941888,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,133.43570249993354,
2021-07-24 11:20:30,80.8000012040138,485.0,,3253640.3349625,1819.0,,31.0,,318.0,,,31.0,,24926.41994112,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,133.9088787501678,
2021-07-24 10:20:29,80.8000012040138,483.5,,3253503.58702625,1810.5,,38.0,,318.0,,,36.5,,24925.459940352,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,136.74793624971062,
2021-07-24 09:20:28,80.8000012040138,482.5,,3253366.83909,1813.0,,38.0,,326.0,,,37.5,,24924.499939584,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,620.16,,136.74793625017628,
2021-07-24 08:20:28,80.8000012040138,481.5,,3253225.8325675,1819.0,,40.0,,323.0,,,39.5,,24923.539938816,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,652.8,,141.0065224999562,
2021-07-24 07:20:27,80.8000012040138,485.0,,3253086.71875,1814.5,,33.0,,314.0,,,33.0,,24922.579938048,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,139.11381749995053,
2021-07-24 06:20:26,80.8000012040138,485.0,,3252949.4976375,1818.5,,32.0,,323.0,,,28.0,,24921.61993728,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,137.22111249994487,
2021-07-24 05:20:25,80.8000012040138,484.0,,3252825.52546,1815.5,,33.0,,299.0,,,27.5,,24920.659936512,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,123.97217749990523,
2021-07-24 04:20:24,80.8000012040138,484.0,,3252697.29469625,1819.0,,36.0,,313.0,,,33.0,,24919.699935744,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,587.52,,128.2307637501508,
2021-07-24 03:20:22,80.8000012040138,485.0,,3252571.42981375,1815.5,,32.0,,298.0,,,32.0,,24918.739934975998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,125.86488249991089,
2021-07-24 02:20:22,80.8000012040138,485.0,,3252443.67222625,1820.0,,33.0,,299.0,,,25.0,,24917.779934208,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,127.75758749991655,
2021-07-24 01:20:21,80.8000012040138,483.5,,3252313.07558125,1816.5,,36.0,,313.0,,,38.0,,24916.819933439998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,587.52,,130.5966450003907,
2021-07-24 00:20:20,80.8000012040138,482.5,,3252182.00576,1813.0,,38.0,,311.0,,,39.0,,24915.859932672,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,131.06982124969363,
2021-07-23 23:20:19,80.8000012040138,484.5,,3252048.09688125,1815.5,,33.0,,305.0,,,26.5,,24914.899931903998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,133.9088787501678,
2021-07-23 22:20:18,80.8000012040138,483.5,,3251917.02706,1813.0,,36.0,,303.0,,,34.5,,24913.939931136,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,587.52,,131.06982124969363,
2021-07-23 21:20:18,80.8000012040138,485.5,,3251785.01088625,1822.0,,32.0,,296.0,,,23.0,,24912.979930367997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,132.01617375016212,
2021-07-23 20:20:16,80.8000012040138,485.5,,3251654.41424125,1816.5,,32.0,,296.0,,,23.0,,24911.059928832,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,130.59664499992505,
2021-07-23 19:20:15,80.8000012040138,485.0,,3251527.60300625,1816.5,,33.0,,311.0,,,32.5,,24910.099928064,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,126.81123499991372,
2021-07-23 18:20:14,80.8000012040138,483.5,,3251393.6941275,1814.5,,38.0,,317.0,,,35.0,,24909.139927296,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,133.9088787501678,
2021-07-23 17:20:14,80.8000012040138,486.0,,3251258.36572,1816.5,,33.0,,303.0,,,30.0,,24908.179926528,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,135.3284074999392,
2021-07-23 16:20:13,80.8000012040138,483.5,,3251124.9300175,1814.5,,34.0,,323.0,,,32.0,,24907.21992576,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,,133.43570249993354,
2021-07-23 15:20:12,80.8000012040138,484.0,,3250981.55761375,1816.5,,36.0,,319.0,,,29.0,,24906.259924992,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,587.52,,143.3724037501961,
2021-07-23 14:20:11,80.8000012040138,484.5,,3250843.863325,1814.5,,35.0,,306.0,,,29.5,,24905.299924224,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,137.6942887501791,
2021-07-23 13:20:10,80.0000011920929,481.5,,3250699.0713925,1810.5,,39.0,,332.0,,,37.0,,24904.339923456,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,636.48,,144.79193249996752,
2021-07-23 12:20:09,80.0000011920929,483.0,,3250550.96722625,1805.0,,37.0,,335.0,,,32.5,,24903.379922688,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,603.84,,148.1041662497446,
2021-07-23 11:20:08,79.6000011861324,482.5,,3250399.07765,1807.0,,37.0,,336.0,,,38.0,,24902.419921919998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,603.84,,151.88957625022158,
2021-07-23 10:20:07,79.6000011861324,482.0,,3250246.7148975,1806.0,,37.0,,345.0,,,34.0,,24901.459921152,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,603.84,,152.36275249999017,
2021-07-23 09:20:07,79.6000011861324,482.0,,3250091.5130875,1812.0,,32.0,,341.0,,,33.5,,24900.499920383998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,155.20180999999866,
2021-07-23 08:20:05,79.6000011861324,481.5,,3249935.83810125,1816.5,,36.0,,347.0,,,34.0,,24899.539919616,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,587.52,,155.67498624976724,
2021-07-23 07:20:04,79.6000011861324,483.0,,3249787.733935,1810.5,,36.0,,329.0,,,31.0,,24898.579918847998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,587.52,,148.10416625021026,
2021-07-23 06:20:04,79.6000011861324,482.5,,3249639.1565925,1807.5,,36.0,,327.0,,,36.5,,24897.61991808,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,587.52,,148.57734249997884,
2021-07-23 05:20:02,79.6000011861324,484.5,,3249491.05242625,1806.0,,33.0,,336.0,,,33.5,,24896.659917311998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,148.1041662497446,
2021-07-23 04:20:02,79.6000011861324,485.0,,3249345.7873175,1809.5,,31.0,,312.0,,,29.5,,24895.699916544,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,145.26510875020176,
2021-07-23 03:20:01,79.6000011861324,485.5,,3249213.77114375,1809.5,,31.0,,302.0,,,30.0,,24894.739915775997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,132.01617375016212,
2021-07-23 02:19:59,79.6000011861324,485.0,,3249074.65732625,1814.5,,31.0,,306.0,,,26.0,,24893.779915008,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,139.11381749995053,
2021-07-23 01:19:59,79.6000011861324,483.5,,3248940.7484475,1807.5,,33.0,,312.0,,,30.0,,24892.819914239997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,133.90887874970213,
2021-07-23 00:19:58,79.6000011861324,483.5,,3248808.73227375,1809.5,,34.0,,302.0,,,28.0,,24891.859913472,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,,132.01617375016212,
2021-07-22 23:19:57,79.6000011861324,483.5,,3248675.29657125,1801.5,,38.0,,311.0,,,36.0,,24890.899912703997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,620.16,,133.43570249993354,
2021-07-22 22:19:56,79.6000011861324,484.0,,3248546.59263125,1811.0,,32.0,,309.0,,,29.5,,24889.939911936,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,128.70393999991938,
2021-07-22 21:19:55,79.6000011861324,485.0,,3248417.88869125,1808.5,,32.0,,302.0,,,32.0,,24888.979911167997,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,128.70394000038505,
2021-07-22 20:19:55,79.6000011861324,484.0,,3248284.45298875,1810.5,,32.0,,304.0,,,32.0,,24887.059909632,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,133.43570249993354,
2021-07-22 19:19:54,79.6000011861324,485.0,,3248151.96363875,1808.5,,31.0,,301.0,,,28.0,,24886.099908864,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,132.4893499999307,
2021-07-22 18:19:53,79.6000011861324,484.5,,3248016.63523125,1808.5,,34.0,,309.0,,,31.0,,24885.139908096,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,,135.3284074999392,
2021-07-22 17:19:51,79.6000011861324,485.0,,3247879.41411875,1808.5,,32.0,,308.0,,,31.0,,24884.179907327998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,137.22111249994487,
2021-07-22 16:19:50,79.6000011861324,482.5,,3247739.35394875,1805.0,,37.0,,326.0,,,33.5,,24883.21990656,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,603.84,,140.06016999995336,
2021-07-22 15:19:50,80.8000012040138,490.0,,3247616.8013,1817.5,,27.0,,248.0,,,22.5,,24882.259905791998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,440.64,,122.55264875013381,
2021-07-22 14:19:49,80.8000012040138,487.5,,3247516.96111125,1817.5,,29.0,,261.0,,,19.0,,24881.299905024,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,99.84018875006586,
2021-07-22 13:19:48,80.8000012040138,487.5,,3247411.91598375,1820.0,,29.0,,273.0,,,22.5,,24880.339904255998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,105.0451274998486,
2021-07-22 12:19:46,78.8000011742115,488.0,,3247300.719565,1808.5,,28.0,,283.0,,,23.5,,24879.379903488,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,111.19641875009984,
2021-07-22 11:19:46,78.8000011742115,489.0,,3247187.63044125,1808.5,,27.0,,280.0,,,22.0,,24878.41990272,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,,113.0891237501055,
2021-07-22 10:19:45,78.8000011742115,487.5,,3247087.7902525,1808.5,,29.0,,268.0,,,24.5,,24877.459901952,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,99.8401887496002,
2021-07-22 09:19:44,78.8000011742115,489.5,,3246986.05735875,1806.0,,28.0,,262.0,,,22.5,,24876.499901184,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,,101.73289375007153,
2021-07-22 08:19:43,78.8000011742115,489.5,,3246892.36846125,1812.0,,26.0,,244.0,,,19.0,,24875.539900416,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,424.32,,93.68889750028029,
2021-07-22 07:19:42,79.6000011861324,485.0,,3246779.75251375,1809.5,,32.0,,302.0,,,27.5,,24874.579899648,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,112.61594749987125,
2021-07-22 06:19:42,79.6000011861324,484.5,,3246650.5753975,1810.5,,31.0,,301.0,,,26.0,,24873.61989888,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,129.17711625015363,
2021-07-22 05:19:40,79.6000011861324,484.5,,3246519.0324,1813.0,,32.0,,312.0,,,28.0,,24872.659898112,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,131.54299749992788,
2021-07-22 04:19:40,79.6000011861324,484.5,,3246385.12352125,1808.5,,33.0,,310.0,,,34.0,,24871.699897344002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,133.90887874970213,
2021-07-22 03:19:39,79.6000011861324,485.5,,3246252.160995,1810.5,,31.0,,301.0,,,29.5,,24870.739896576,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,132.96252625016496,
2021-07-22 02:19:38,79.6000011861324,485.0,,3246120.6179975,1810.5,,31.0,,300.0,,,31.5,,24869.779895808002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,131.54299749992788,
2021-07-22 01:19:37,79.6000011861324,485.0,,3245990.0213525,1813.0,,31.0,,304.0,,,32.0,,24868.81989504,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,130.59664499992505,
2021-07-22 00:19:36,79.6000011861324,484.5,,3245858.00517875,1806.0,,35.0,,303.0,,,35.0,,24867.859894272002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,132.01617375016212,
2021-07-21 23:19:36,79.6000011861324,484.0,,3245728.8280625,1807.5,,35.0,,303.0,,,35.0,,24866.899893504,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,,129.17711625015363,
2021-07-21 22:19:34,79.6000011861324,483.5,,3245596.81188875,1805.0,,34.0,,306.0,,,31.5,,24865.939892736,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,,132.01617374969646,
2021-07-21 21:19:34,79.6000011861324,485.5,,3245468.10794875,1811.0,,30.0,,301.0,,,28.0,,24864.979891968,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,128.70394000038505,
2021-07-21 20:19:33,79.6000011861324,484.5,,3245339.877185,1811.0,,34.0,,299.0,,,31.5,,24863.059890432003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,,128.23076374968514,
2021-07-21 19:19:31,79.6000011861324,484.0,,3245211.64642125,1812.0,,33.0,,300.0,,,26.5,,24862.099889664,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,128.2307637501508,
2021-07-21 18:19:31,79.6000011861324,484.5,,3245079.6302475,1808.5,,30.0,,310.0,,,33.0,,24861.139888896003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,132.01617375016212,
2021-07-21 17:19:29,79.6000011861324,483.0,,3244949.50677875,1811.0,,37.0,,312.0,,,30.0,,24860.179888128,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,603.84,,130.1234687496908,
2021-07-21 16:19:29,79.6000011861324,485.0,,3244817.96378125,1807.0,,31.0,,304.0,,,30.0,,24859.219887360003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,131.54299749992788,
2021-07-21 15:19:28,79.6000011861324,482.0,,3244681.68902125,1810.5,,35.0,,332.0,,,38.0,,24858.259886592,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,,136.2747600004077,
2021-07-21 14:19:27,79.6000011861324,483.5,,3244535.00438375,1805.0,,33.0,,333.0,,,31.5,,24857.299885824003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,146.68463749997318,
2021-07-21 13:19:26,79.6000011861324,485.5,,3244400.1491525,1810.5,,30.0,,305.0,,,28.5,,24856.339885056,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,134.85523124970496,
2021-07-21 12:19:25,79.6000011861324,483.0,,3244269.07933125,1802.5,,41.0,,319.0,,,42.0,,24855.379884288002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,669.12,,131.0698212501593,
2021-07-21 11:19:24,79.6000011861324,484.0,,3244137.0631575,1805.0,,33.0,,308.0,,,34.5,,24854.41988352,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,132.01617375016212,
2021-07-21 10:19:24,79.6000011861324,484.0,,3244006.4665125,1806.0,,32.0,,303.0,,,34.0,,24853.459882752002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,130.59664499992505,
2021-07-21 09:19:23,79.6000011861324,485.0,,3243873.9771625,1816.5,,33.0,,310.0,,,31.0,,24852.499881984,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,132.4893499999307,
2021-07-21 08:19:21,79.6000011861324,486.0,,3243741.01463625,1811.0,,32.0,,301.0,,,34.5,,24851.539881216002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,132.9625262496993,
2021-07-21 07:19:21,79.6000011861324,485.0,,3243611.83752,1812.0,,30.0,,301.0,,,28.5,,24850.579880448,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,129.17711625015363,
2021-07-21 06:19:20,79.6000011861324,484.5,,3243478.4018175,1811.0,,33.0,,305.0,,,32.0,,24849.61987968,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,133.43570249993354,
2021-07-21 05:19:19,79.6000011861324,485.0,,3243347.33199625,1808.5,,32.0,,314.0,,,33.0,,24848.659878912,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,131.0698212501593,
2021-07-21 04:19:18,79.6000011861324,485.5,,3243211.5304125,1811.0,,30.0,,325.0,,,33.5,,24847.699878144,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,135.80158375017345,
2021-07-21 03:19:18,79.6000011861324,486.0,,3243079.987415,1812.0,,31.0,,302.0,,,30.5,,24846.739877376,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,131.54299749992788,
2021-07-21 02:19:16,79.6000011861324,484.5,,3242949.86394625,1809.5,,31.0,,305.0,,,28.5,,24845.779876608,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,130.1234687496908,
2021-07-21 01:19:15,79.6000011861324,484.0,,3242819.26730125,1807.0,,29.0,,309.0,,,28.0,,24844.81987584,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,473.28,,130.5966450003907,
2021-07-21 00:19:14,79.6000011861324,485.0,,3242687.72430375,1811.0,,37.0,,303.0,,,33.5,,24843.859875072,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,603.84,,131.54299749992788,
2021-07-20 23:19:14,79.6000011861324,485.5,,3242559.96671625,1812.0,,31.0,,318.0,,,32.0,,24842.899874304,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,127.75758749991655,
2021-07-20 22:19:13,79.6000011861324,484.5,,3242433.15548125,1808.5,,30.0,,301.0,,,26.5,,24841.939873536,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,126.81123499991372,
2021-07-20 21:19:12,79.6000011861324,486.0,,3242305.39789375,1809.5,,31.0,,304.0,,,30.0,,24840.979872768,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,127.75758749991655,
2021-07-20 20:19:11,79.6000011861324,483.5,,3242176.2207775,1807.5,,35.0,,318.0,,,33.5,,24839.059871232002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,129.17711625015363,
2021-07-20 19:19:10,79.6000011861324,484.0,,3242046.570485,1811.0,,31.0,,303.0,,,28.0,,24838.099870464,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,129.65029249992222,
2021-07-20 18:19:09,78.8000011742115,485.0,,3241917.39336875,1804.5,,29.0,,298.0,,,30.5,,24837.139869696002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,,129.17711625015363,
2021-07-20 17:19:08,78.400001168251,485.5,,3241788.68942875,1808.5,,32.0,,300.0,,,27.5,,24836.179868928,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,128.70393999991938,
2021-07-20 16:19:07,78.400001168251,484.5,,3241659.98548875,1807.5,,30.0,,303.0,,,31.5,,24835.219868160002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,128.70393999991938,
2021-07-20 15:19:06,78.8000011742115,484.5,,3241528.44249125,1807.5,,34.0,,314.0,,,34.0,,24834.259867392,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,,131.54299749992788,
2021-07-20 14:19:05,78.400001168251,485.0,,3241395.00678875,1806.0,,30.0,,304.0,,,27.5,,24833.299866624002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,133.43570249993354,
2021-07-20 13:19:04,78.400001168251,484.5,,3241262.990615,1809.5,,35.0,,306.0,,,31.0,,24832.339865856,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,,132.01617375016212,
2021-07-20 12:19:04,78.400001168251,483.5,,3241132.86714625,1798.0,,36.0,,302.0,,,29.0,,24831.379865088,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,587.52,,130.12346875015646,
2021-07-20 11:19:03,78.400001168251,486.0,,3241001.797325,1809.5,,31.0,,300.0,,,27.0,,24830.41986432,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,131.06982124969363,
2021-07-20 10:19:01,78.400001168251,483.5,,3240869.78115125,1796.5,,38.0,,312.0,,,33.0,,24829.459863552,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,132.01617375016212,
2021-07-20 09:19:01,78.400001168251,485.0,,3240735.39909625,1801.5,,33.0,,311.0,,,29.5,,24828.499862784,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,134.38205499993637,
2021-07-20 08:19:01,78.400001168251,485.5,,3240598.65116,1795.0,,35.0,,302.0,,,28.5,,24827.539862016,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,571.2,,136.74793625017628,
2021-07-20 07:19:00,78.400001168251,484.5,,3240462.84957625,1799.0,,37.0,,309.0,,,32.0,,24826.579861248,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,603.84,,135.8015837497078,
2021-07-20 06:18:59,78.8000011742115,486.0,,3240325.62846375,1806.0,,31.0,,310.0,,,30.0,,24825.61986048,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,137.22111250041053,
2021-07-20 05:18:59,78.400001168251,484.0,,3240189.35370375,1806.0,,30.0,,312.0,,,26.5,,24824.659859712,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,136.27475999994203,
2021-07-20 04:18:57,78.400001168251,483.0,,3240048.8203575,1795.5,,41.0,,338.0,,,46.5,,24823.699858944,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,669.12,,140.53334624972194,
2021-07-20 03:18:56,78.400001168251,484.0,,3239909.23336375,1805.0,,30.0,,302.0,,,29.0,,24822.739858176,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,139.58699375018477,
2021-07-20 02:18:55,78.400001168251,482.0,,3239769.17319375,1795.5,,40.0,,339.0,,,44.5,,24821.779857408,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,652.8,,140.06016999995336,
2021-07-20 01:18:55,78.400001168251,484.0,,3239630.05937625,1799.0,,33.0,,305.0,,,29.5,,24820.81985664,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,139.11381749995053,
2021-07-20 00:18:53,78.400001168251,484.5,,3239493.78461625,1811.0,,32.0,,304.0,,,37.0,,24819.859855872,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,136.27475999994203,
2021-07-19 23:18:53,78.400001168251,485.0,,3239357.50985625,1808.5,,31.0,,300.0,,,32.5,,24818.899855104,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,136.27475999994203,
2021-07-19 22:18:52,78.400001168251,484.5,,3239223.6009775,1807.0,,32.0,,305.0,,,33.0,,24817.939854336,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,133.9088787501678,
2021-07-19 21:18:51,78.400001168251,484.5,,3239088.27257,1810.5,,35.0,,305.0,,,36.5,,24816.979853568,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,571.2,,135.3284074999392,
2021-07-19 20:18:50,78.400001168251,483.5,,3238954.8368675,1807.0,,30.0,,303.0,,,33.5,,24815.059852032,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,133.43570249993354,
2021-07-19 19:18:49,78.400001168251,484.0,,3238824.2402225,1801.0,,32.0,,306.0,,,34.5,,24814.099851264,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,130.59664499992505,
2021-07-19 18:18:48,78.400001168251,485.5,,3238693.17040125,1804.5,,31.0,,306.0,,,27.0,,24813.139850496,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,131.0698212501593,
2021-07-19 17:18:47,78.8000011742115,485.5,,3238561.62740375,1803.5,,30.0,,306.0,,,29.0,,24812.179849728,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,131.54299749992788,
2021-07-19 16:18:47,78.400001168251,484.5,,3238427.718525,1806.0,,32.0,,304.0,,,36.0,,24811.21984896,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,133.9088787501678,
2021-07-19 15:18:46,78.400001168251,485.5,,3238298.0682325,1802.5,,33.0,,299.0,,,32.0,,24810.259848192,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,129.65029249992222,
2021-07-19 14:18:45,78.8000011742115,487.0,,3238173.62287875,1807.0,,30.0,,293.0,,,23.5,,24809.299847424,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,124.44535375013947,
2021-07-19 13:18:43,78.400001168251,486.5,,3238051.54340625,1806.0,,31.0,,295.0,,,25.5,,24808.339846656,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,122.07947249989957,
2021-07-19 12:18:43,78.400001168251,486.0,,3237928.9907575,1804.5,,30.0,,295.0,,,30.0,,24807.379845888,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,122.55264875013381,
2021-07-19 11:18:42,78.400001168251,485.5,,3237804.54540375,1805.0,,31.0,,295.0,,,29.5,,24806.41984512,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,124.44535374967381,
2021-07-19 10:18:41,78.400001168251,486.0,,3237681.0464025,1805.0,,30.0,,298.0,,,31.0,,24805.459844352,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,123.49900125013664,
2021-07-19 09:18:40,78.400001168251,486.0,,3237555.18152,1803.5,,31.0,,300.0,,,30.5,,24804.499843584,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,125.86488249991089,
2021-07-19 08:18:40,78.400001168251,485.0,,3237429.3166375,1802.5,,30.0,,298.0,,,31.0,,24803.539842816,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,125.86488249991089,
2021-07-19 07:18:39,78.400001168251,485.5,,3237296.35411125,1807.0,,32.0,,312.0,,,29.5,,24802.579842048,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,132.96252625016496,
2021-07-19 06:18:37,78.400001168251,484.0,,3237161.49888,1800.0,,38.0,,315.0,,,34.5,,24801.61984128,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,620.16,,134.85523125017062,
2021-07-19 05:18:37,78.400001168251,485.0,,3237029.9558825,1804.5,,32.0,,303.0,,,30.5,,24800.659840512,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,131.54299749992788,
2021-07-19 04:18:36,78.400001168251,484.5,,3236897.4665325,1801.5,,33.0,,312.0,,,33.0,,24799.699839744,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,132.4893499999307,
2021-07-19 03:18:34,78.400001168251,485.0,,3236764.9771825,1801.5,,34.0,,308.0,,,32.5,,24798.739838976,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,,132.4893499999307,
2021-07-19 02:18:34,78.400001168251,485.0,,3236632.96100875,1806.0,,31.0,,303.0,,,29.5,,24797.779838208,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,132.01617375016212,
2021-07-19 01:18:33,78.400001168251,486.0,,3236502.36436375,1802.5,,32.0,,305.0,,,33.0,,24796.819837439998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,130.59664499992505,
2021-07-19 00:18:32,78.400001168251,484.5,,3236371.2945425,1806.0,,33.0,,316.0,,,32.0,,24795.859836672,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,131.0698212501593,
2021-07-18 23:18:31,78.400001168251,486.0,,3236243.536955,1803.5,,33.0,,303.0,,,29.0,,24794.899835903998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,538.56,,127.75758749991655,
2021-07-18 22:18:31,78.400001168251,486.0,,3236118.14524875,1805.0,,30.0,,305.0,,,33.0,,24793.939835136,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,125.39170624967664,
2021-07-18 21:18:29,78.400001168251,485.5,,3235993.699895,1805.0,,30.0,,301.0,,,32.5,,24792.979834367998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,124.44535375013947,
2021-07-18 20:18:28,78.400001168251,485.5,,3235868.781365,1804.5,,30.0,,295.0,,,26.5,,24791.139832896,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,489.6,,124.91852999990806,
2021-07-18 19:18:28,78.400001168251,485.5,,3235743.38965875,1803.5,,31.0,,297.0,,,28.0,,24790.259832191998,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,505.92,,125.3917062501423,
2021-07-18 18:18:27,78.400001168251,486.5,,3235618.47112875,1801.5,,31.0,,296.0,,,30.0,,24789.379831488,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,505.92,,124.91852999990806,
2021-07-18 17:18:25,78.400001168251,486.0,,3235494.9721275,1801.5,,33.0,,303.0,,,33.5,,24788.499830784,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,538.56,,123.49900125013664,
2021-07-18 16:18:24,78.400001168251,485.5,,3235369.58042125,1804.5,,30.0,,298.0,,,24.5,,24787.61983008,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,489.6,,125.3917062501423,
2021-07-18 15:18:24,78.400001168251,485.5,,3235242.76918625,1807.5,,31.0,,301.0,,,23.0,,24786.739829375998,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,505.92,,126.81123499991372,
2021-07-18 14:18:23,78.400001168251,485.0,,3235116.90430375,1804.5,,31.0,,301.0,,,32.5,,24785.859828672,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,505.92,,125.86488249991089,
2021-07-18 13:18:22,78.400001168251,485.5,,3234989.14671625,1804.5,,31.0,,301.0,,,29.5,,24784.979827968,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,505.92,,127.75758749991655,
2021-07-18 12:18:21,77.6000011563301,487.5,,3234864.22818625,1798.0,,30.0,,297.0,,,24.5,,24784.099827264,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,489.6,,124.91852999990806,
2021-07-18 11:18:20,77.6000011563301,485.5,,3234738.83648,1798.0,,31.0,,298.0,,,31.0,,24783.21982656,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,505.92,,125.3917062501423,
2021-07-18 10:18:20,77.6000011563301,487.0,,3234614.39112625,1799.0,,30.0,,300.0,,,26.0,,24782.339825856,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,489.6,,124.44535375013947,
2021-07-18 09:18:19,77.6000011563301,487.0,,3234491.36530125,1798.0,,31.0,,298.0,,,28.5,,24781.459825152,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,505.92,,123.0258249999024,
2021-07-18 08:18:17,77.6000011563301,486.0,,3234368.33947625,1798.0,,31.0,,302.0,,,31.5,,24780.579824448,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,505.92,,123.0258249999024,
2021-07-18 07:18:17,77.6000011563301,486.5,,3234242.0014175,1796.5,,31.0,,298.0,,,31.0,,24779.699823744,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,505.92,,126.33805875014514,
2021-07-18 06:18:16,77.6000011563301,486.0,,3234116.60971125,1800.0,,31.0,,296.0,,,28.0,,24778.81982304,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,505.92,,125.3917062501423,
2021-07-18 05:18:14,77.6000011563301,484.5,,3233987.432595,1798.0,,38.0,,316.0,,,39.0,,24777.939822336,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,620.16,,129.17711624968797,
2021-07-18 04:18:13,77.6000011563301,486.5,,3233860.14818375,1799.0,,32.0,,298.0,,,30.0,,24777.059821632,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,522.24,,127.28441125014797,
2021-07-18 03:18:13,77.6000011563301,486.0,,3233734.28330125,1796.5,,32.0,,304.0,,,30.0,,24776.179820928,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,522.24,,125.86488249991089,
2021-07-18 02:18:12,77.6000011563301,482.0,,3233589.964545,1790.5,,41.0,,362.0,,,43.5,,24775.299820224,,,,,,,SLM00576,Fernando de Noronha,0.8800007039972115,1632,669.12,,144.31875625019893,
2021-07-18 01:18:11,77.6000011563301,483.5,,3233422.93332875,1795.5,,39.0,,360.0,,,40.0,,24774.41981952,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,636.48,,167.03121624980122,
2021-07-18 00:18:10,77.6000011563301,487.5,,3233275.30233875,1803.5,,30.0,,297.0,,,33.5,,24773.539818816,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,489.6,,147.630989999976,
2021-07-17 23:18:09,77.6000011563301,537.0,,3233152.27651375,1795.5,,30.0,,292.0,,,41.5,,24772.659818112,,,,,,,SLM00576,Fernando de Noronha,0.8800007040008495,1632,489.6,,123.0258249999024,
2021-07-16 23:17:48,77.6000011563301,484.5,,3233127.1981725,1797.5,,31.0,,298.0,,,29.0,,24768.259814592,,,,,,,SLM00576,Fernando de Noronha,0.0800000640010694,1632,505.92,,25.078341250307858,
2021-07-16 22:17:47,77.6000011563301,486.0,,3233005.59187625,1797.5,,31.0,,297.0,,,32.0,,24768.179814527997,,,,,,,SLM00576,Fernando de Noronha,0.0800000640010694,1632,505.92,,121.60629624966532,
2021-07-16 21:17:46,77.6000011563301,487.0,,3232883.98558,1800.0,,31.0,,301.0,,,30.5,,24768.099814464,,,,,,,SLM00576,Fernando de Noronha,0.08000006399743143,1632,505.92,,121.60629625013098,
2021-07-16 20:17:45,77.6000011563301,485.0,,3232761.43293125,1797.5,,30.0,,295.0,,,30.0,,24767.059813632,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,122.55264875013381,
2021-07-16 19:17:44,77.6000011563301,486.5,,3232639.35345875,1801.0,,32.0,,300.0,,,26.0,,24766.099812864,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,122.07947249989957,
2021-07-16 18:17:43,77.6000011563301,486.0,,3232514.43492875,1798.0,,32.0,,303.0,,,31.0,,24765.139812096,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,124.91852999990806,
2021-07-16 17:17:42,77.6000011563301,484.5,,3232383.83828375,1794.0,,34.0,,318.0,,,29.0,,24764.179811328,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,,130.59664499992505,
2021-07-16 16:17:42,77.6000011563301,482.5,,3232243.77811375,1788.0,,41.0,,353.0,,,44.0,,24763.21981056,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,669.12,,140.06017000041902,
2021-07-16 15:17:40,77.6000011563301,485.5,,3232111.28876375,1798.0,,31.0,,299.0,,,27.5,,24762.259809791998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,132.4893499999307,
2021-07-16 14:17:39,77.6000011563301,484.0,,3231981.63847125,1794.0,,34.0,,308.0,,,29.5,,24761.299809024,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,,129.65029249992222,
2021-07-16 13:17:39,77.6000011563301,485.0,,3231850.09547375,1797.5,,31.0,,300.0,,,25.5,,24760.339808255998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,131.54299749992788,
2021-07-16 12:17:38,77.6000011563301,483.5,,3231718.0793,1805.0,,33.0,,312.0,,,28.5,,24759.379807488,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,132.01617375016212,
2021-07-16 11:17:37,77.6000011563301,486.0,,3231586.06312625,1797.5,,31.0,,305.0,,,26.5,,24758.41980672,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,132.01617374969646,
2021-07-16 10:17:36,77.6000011563301,485.5,,3231454.993305,1798.0,,31.0,,308.0,,,29.0,,24757.459805952,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,131.0698212501593,
2021-07-16 09:17:35,77.6000011563301,485.5,,3231324.39666,1795.5,,31.0,,304.0,,,27.0,,24756.499805184,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,130.59664499992505,
2021-07-16 08:17:34,77.6000011563301,485.0,,3231193.32683875,1801.0,,31.0,,307.0,,,28.5,,24755.539804416,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,131.0698212501593,
2021-07-16 07:17:34,77.6000011563301,485.5,,3231063.20337,1801.5,,30.0,,307.0,,,24.5,,24754.579803648,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,130.12346875015646,
2021-07-16 06:17:32,77.6000011563301,485.5,,3230932.606725,1798.0,,31.0,,300.0,,,28.5,,24753.61980288,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,,130.59664499992505,
2021-07-16 05:17:31,77.6000011563301,486.0,,3230800.59055125,1801.5,,31.0,,305.0,,,25.5,,24752.659802112,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,132.01617374969646,
2021-07-16 04:17:30,77.6000011563301,485.5,,3230669.04755375,1796.5,,33.0,,305.0,,,34.5,,24751.699801344002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,538.56,,131.54299749992788,
2021-07-16 03:17:29,77.6000011563301,486.0,,3230537.50455625,1797.5,,32.0,,307.0,,,28.0,,24750.739800576,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,,131.54299750039354,
2021-07-16 02:17:29,77.6000011563301,487.0,,3230408.80061625,1798.0,,31.0,,303.0,,,27.0,,24749.779799808002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,505.92,,128.70393999991938,
2021-07-16 01:17:28,77.6000011563301,486.5,,3230281.04302875,1799.0,,30.0,,299.0,,,26.5,,24748.81979904,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,127.75758749991655,
2021-07-16 00:17:27,77.6000011563301,487.0,,3230153.28544125,1797.5,,32.0,,302.0,,,29.5,,24747.859798272002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,,127.75758749991655,
2021-07-15 23:17:26,77.6000011563301,488.0,,3230028.36691125,1801.0,,30.0,,298.0,,,27.0,,24746.899797504,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,124.91852999990806,
2021-07-15 22:17:25,77.6000011563301,488.0,,3229904.86791,1800.0,,30.0,,299.0,,,26.5,,24745.939796736002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,489.6,,123.49900125013664,
2021-07-15 21:17:25,77.6000011563301,490.5,,3229782.7884375,1801.0,,30.0,,301.0,,,34.5,,24744.979795968,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,489.6,,122.07947249989957,
2021-07-13 21:16:40,78.400001168251,478.0,,3229585.9471175,1795.5,,50.0,,439.0,,,79.0,,24743.059794432,,,,,,,SLM00576,Fernando de Noronha,0.0400000320005347,1632,816.0,,196.84132000012323,
2021-07-13 20:16:39,77.2000011503696,477.5,,3229379.6422725,1783.0,,47.0,,469.0,,,82.0,,24741.939793536,,,,,,,SLM00576,Fernando de Noronha,0.0800000640010694,1632,767.04,,206.30484500015154,
2021-07-13 19:16:38,76.8000011444092,479.0,,3229185.64001,1785.5,,44.0,,460.0,,,74.0,,24741.859793472002,,,,,,,SLM00576,Fernando de Noronha,0.08000006399743143,1632,718.08,,194.00226249964908,
2021-07-13 18:16:38,76.8000011444092,490.5,,3228993.05727625,1792.0,,38.0,,408.0,,,55.5,,24741.779793408,,,,,,,SLM00576,Fernando de Noronha,0.0800000640010694,1632,620.16,,192.58273375034332,
2021-07-12 10:16:09,77.6000011563301,488.0,,3228880.44132875,1799.0,,28.0,,353.0,,,21.5,,24734.739787775998,,,,,,,SLM00576,Fernando de Noronha,0.48000038400277845,1632,456.96,,112.61594749987125,
2021-07-12 08:16:07,76.4000011384487,490.0,,3228736.59574875,1796.5,,26.0,,281.0,,,20.0,,24733.779787008,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,424.32,,143.84557999996468,
2021-07-12 07:16:07,76.4000011384487,490.5,,3228645.2727325,1794.0,,25.0,,280.0,,,18.5,,24733.299786624,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,408.0,,91.32301625004038,
2021-07-12 06:16:06,76.4000011384487,491.5,,3228553.94971625,1794.0,,26.0,,280.0,,,23.5,,24732.819786239997,,,,,,,SLM00576,Fernando de Noronha,0.48000038400277845,1632,424.32,,91.32301625004038,
2021-07-12 05:16:04,76.4000011384487,490.0,,3228461.6803475,1795.5,,25.0,,282.0,,,17.0,,24732.339785856,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,408.0,,92.26936875004321,
2021-07-12 04:16:04,76.4000011384487,490.0,,3228368.9378025,1795.5,,26.0,,281.0,,,20.5,,24731.859785472,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,424.32,,92.7425449998118,
2021-07-12 03:16:03,76.4000011384487,490.5,,3228274.77572875,1796.5,,25.0,,281.0,,,17.0,,24731.379785088,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,408.0,,94.16207375004888,
2021-07-12 02:16:02,76.4000011384487,489.5,,3228182.03318375,1795.5,,25.0,,283.0,,,16.5,,24730.899784703997,,,,,,,SLM00576,Fernando de Noronha,0.48000038400277845,1632,408.0,,92.7425449998118,
2021-07-12 01:16:01,76.4000011384487,480.5,,3228028.2509025,1785.5,,43.0,,445.0,,,68.0,,24730.419784319998,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,701.76,,153.78228125022724,
2021-07-12 00:16:01,76.0000011324883,487.0,,3227855.068395,1791.5,,29.0,,337.0,,,30.0,,24729.939783936,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,473.28,,173.18250750005245,
2021-07-11 23:15:59,76.0000011324883,481.5,,3227728.73033625,1786.0,,41.0,,442.0,,,67.0,,24729.459783552,,,,,,,SLM00576,Fernando de Noronha,0.48000038399914047,1632,669.12,,126.33805875014514,
2021-07-11 09:15:47,78.0000011622906,489.0,,3227579.6798175,1806.0,,25.0,,304.0,,,21.0,,24722.739778176,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,408.0,,149.05051874974743,
2021-07-11 08:15:46,78.0000011622906,491.0,,3227480.312805,1805.0,,24.0,,287.0,,,17.0,,24722.299777824,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,391.68,,99.36701249983162,
2021-07-11 07:15:44,78.0000011622906,478.5,,3227327.47687625,1795.0,,44.0,,449.0,,,128.0,,24721.859777472,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,718.08,,152.8359287502244,
2021-07-11 06:15:44,78.0000011622906,477.5,,3227140.09908125,1798.0,,44.0,,448.0,,,70.0,,24721.41977712,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,718.08,,187.37779500009492,
2021-07-11 05:15:44,78.0000011622906,480.0,,3226956.9798725,1794.0,,40.0,,422.0,,,56.0,,24720.979776768,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,652.8,,183.11920874984935,
2021-07-11 04:15:42,78.0000011622906,490.0,,3226848.149335,1801.5,,29.0,,310.0,,,25.5,,24720.539776416,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,473.28,,108.83053749985993,
2021-07-11 03:15:41,78.0000011622906,480.5,,3226693.8938775,1793.0,,43.0,,441.0,,,61.5,,24720.099776064002,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,701.76,,154.25545749999583,
2021-07-11 02:15:40,78.0000011622906,480.5,,3226511.247845,1797.5,,42.0,,445.0,,,61.5,,24719.659775712,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,685.44,,182.64603250008076,
2021-07-11 01:15:40,78.0000011622906,481.5,,3226361.72415,1795.5,,41.0,,431.0,,,53.0,,24719.21977536,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,669.12,,149.52369499998167,
2021-07-11 00:15:39,78.0000011622906,481.0,,3226245.3227925,1798.0,,42.0,,449.0,,,67.0,,24718.779775008,,,,,,,SLM00576,Fernando de Noronha,0.44000035200224374,1632,685.44,,116.40135750034824,
2021-07-10 23:15:38,78.0000011622906,559.5,,3226070.24758,1805.0,,28.0,,340.0,,,34.5,,24718.339774656,,,,,,,SLM00576,Fernando de Noronha,0.44000035199860577,1632,456.96,,175.07521249959245,
