Timestamp,Throttle Position [%],Oil_Press,Fuel_Rate,Total_Fuel,RPM,Fuel Filter Differential Pressure [kPa],Load,Oil Filter Differential Pressure [kPa],EXH_L,Coolant_Temp,Batt,Boost,EXH_R,SMH,EVENT_STATS,DIAG_STATS,Cumulative Idle Time [Hrs],Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-07-09 14:15:08,74.8000011146069,529.5,,3226062.67676,1790.5,,15.0,,231.0,,,19.5,,24715.61977248,,,,,,,SLM00576,Fernando de Noronha,0.20000015999903553,1632,244.8,,7.57082000002265,
2021-07-09 09:15:04,78.0000011622906,475.5,0.0,3225986.96856,1795.0,17.0,35.0,0.0,306.0,25.0,26.5,32.5,,24714.61977168,,,,,,,SLM00576,Fernando de Noronha,0.20000015999903553,1632,571.2,0.0,75.7082000002265,
2021-07-09 08:15:03,77.6000011563301,478.5,0.0,3225885.7088425,1803.5,17.0,25.0,0.0,283.0,25.0,26.5,19.0,,24714.41977152,,,,,,,SLM00576,Fernando de Noronha,0.2000001600026735,1632,408.0,0.0,101.25971749983728,
2021-07-09 07:15:02,77.6000011563301,477.0,0.0,3225786.81500625,1802.5,17.0,26.0,0.0,297.0,25.0,26.5,23.0,,24714.21977136,,,,,,,SLM00576,Fernando de Noronha,0.20000015999903553,1632,424.32,0.0,98.89383625006303,
2021-07-09 06:15:01,77.6000011563301,478.0,0.0,3225687.44799375,1803.5,17.0,27.0,0.0,296.0,25.0,26.5,27.5,,24714.0197712,,,,,,,SLM00576,Fernando de Noronha,0.20000015999903553,1632,440.64,0.0,99.36701249983162,
2021-07-09 05:15:00,77.6000011563301,479.0,0.0,3225587.607805,1801.5,17.0,25.0,0.0,291.0,25.0,26.5,27.5,,24713.81977104,,,,,,,SLM00576,Fernando de Noronha,0.20000015999903553,1632,408.0,0.0,99.84018875006586,
2021-07-08 18:14:51,79.200001180172,477.0,0.0,3225472.62597625,1812.0,17.0,28.0,0.0,304.0,25.0,26.5,22.5,,24710.099768064,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,456.96,0.0,114.98182875011116,
2021-07-08 17:14:50,79.200001180172,478.5,0.0,3225372.31261125,1810.5,17.0,28.0,0.0,296.0,25.0,26.5,26.5,,24709.459767551998,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,456.96,0.0,100.31336499983445,
2021-07-08 16:14:49,79.200001180172,477.5,0.0,3225269.633365,1815.5,17.0,26.0,0.0,297.0,25.0,26.5,25.5,,24708.81976704,,,,,,,SLM00576,Fernando de Noronha,0.6400005119976413,1632,424.32,0.0,102.67924625007436,
2021-07-08 15:14:48,79.200001180172,478.0,0.0,3225168.84682375,1809.5,17.0,28.0,0.0,295.0,25.0,26.5,23.5,,24708.179766528,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,456.96,0.0,100.7865412500687,
2021-07-08 14:14:47,79.200001180172,478.0,0.0,3225069.006635,1814.5,17.0,27.0,0.0,303.0,25.0,26.5,22.5,,24707.539766016,,,,,,,SLM00576,Fernando de Noronha,0.6400005119976413,1632,440.64,0.0,99.84018875006586,
2021-07-08 13:14:46,79.200001180172,509.0,0.0,3224970.11279875,1808.5,17.0,27.0,0.0,301.0,25.0,26.5,27.0,,24706.899765504,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,440.64,0.0,98.89383625006303,
2021-07-08 09:14:42,77.6000011563301,477.5,0.0,3224942.66857625,1801.5,17.0,26.0,0.0,300.0,25.0,26.5,21.5,,24704.339763456,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,424.32,0.0,27.444222500082105,
2021-07-08 08:14:42,77.6000011563301,477.0,0.0,3224842.35521125,1799.0,17.0,27.0,0.0,303.0,25.0,26.5,28.0,,24703.699762944,,,,,,,SLM00576,Fernando de Noronha,0.6400005119976413,1632,440.64,0.0,100.31336499983445,
2021-07-08 07:14:41,77.2000011503696,477.5,0.0,3224742.5150225,1800.0,17.0,27.0,0.0,294.0,25.0,26.5,26.0,,24703.059762432,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,440.64,0.0,99.84018875006586,
2021-07-08 06:14:40,77.2000011503696,477.5,0.0,3224643.62118625,1798.0,17.0,27.0,0.0,296.0,25.0,26.5,24.0,,24702.41976192,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,440.64,0.0,98.89383625006303,
2021-07-08 05:14:39,77.2000011503696,477.5,0.0,3224542.834645,1798.0,17.0,28.0,0.0,306.0,25.0,26.5,28.5,,24701.779761408,,,,,,,SLM00576,Fernando de Noronha,0.6400005119976413,1632,456.96,0.0,100.7865412500687,
2021-07-08 04:14:38,76.8000011444092,477.5,0.0,3224440.628575,1794.0,17.0,27.0,0.0,300.0,25.0,26.5,26.0,,24701.139760896,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,440.64,0.0,102.20606999984011,
2021-07-08 03:14:37,76.8000011444092,477.0,0.0,3224340.31521,1794.0,17.0,28.0,0.0,302.0,25.0,26.5,22.0,,24700.499760384,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,456.96,0.0,100.31336499983445,
2021-07-08 02:14:37,76.0000011324883,477.5,0.0,3224239.0554925,1791.5,17.0,27.0,0.0,302.0,25.0,26.5,26.5,,24699.859759872,,,,,,,SLM00576,Fernando de Noronha,0.6400005119976413,1632,440.64,0.0,101.25971750030294,
2021-07-08 01:14:36,73.6000010967255,478.0,0.0,3224142.05436125,1780.5,17.0,26.0,0.0,299.0,25.0,26.5,25.5,,24699.21975936,,,,,,,SLM00576,Fernando de Noronha,0.6400005120012793,1632,424.32,0.0,97.00113125005737,
2021-07-08 00:14:35,73.6000010967255,478.0,0.0,3224039.84829125,1777.0,17.0,28.0,0.0,318.0,25.0,26.5,31.0,,24698.579758848,,,,,,,SLM00576,Fernando de Noronha,0.6400005119976413,1632,456.96,0.0,102.20606999984011,
2021-07-07 13:14:24,79.6000011861324,473.5,0.0,3223886.53918625,1814.0,17.0,29.0,0.0,353.0,25.0,26.5,30.5,,24693.83793687273,,,,,,,SLM00576,Fernando de Noronha,0.2727274909084372,1632,473.28,0.0,153.309104999993,
2021-07-07 12:14:23,79.6000011861324,474.0,0.0,3223755.94254125,1815.5,17.0,31.0,0.0,351.0,25.0,26.5,32.0,,24693.565209381817,,,,,,,SLM00576,Fernando de Noronha,0.27272749091207515,1632,505.92,0.0,130.59664499992505,
2021-07-07 11:14:23,79.6000011861324,474.5,0.0,3223623.9263675,1811.0,17.0,33.0,0.0,350.0,25.0,26.5,37.0,,24693.29248189091,,,,,,,SLM00576,Fernando de Noronha,0.2727274909084372,1632,538.56,0.0,132.01617375016212,
2021-07-07 10:14:21,79.6000011861324,471.0,0.0,3223493.3297225,1807.0,17.0,34.0,0.0,357.0,25.0,26.5,34.5,,24692.08642032,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,554.88,0.0,130.59664499992505,
2021-07-07 09:14:21,79.6000011861324,473.0,0.0,3223356.58178625,1810.5,17.0,33.0,0.0,347.0,25.0,26.5,36.5,,24691.15308624,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,538.56,0.0,136.74793624971062,
2021-07-07 08:14:20,79.6000011861324,472.5,0.0,3223226.4583175,1807.0,17.0,34.0,0.0,356.0,25.0,26.5,39.0,,24690.21975216,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,554.88,0.0,130.12346875015646,
2021-07-07 07:14:19,79.6000011861324,473.5,0.0,3223093.022615,1809.5,17.0,32.0,0.0,352.0,25.0,26.5,39.5,,24689.28641808,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,522.24,0.0,133.43570249993354,
2021-07-07 06:14:18,79.6000011861324,473.5,0.0,3222959.5869125,1807.0,17.0,32.0,0.0,346.0,25.0,26.5,36.5,,24688.353084,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,522.24,0.0,133.43570249993354,
2021-07-07 05:14:17,79.6000011861324,471.0,0.0,3222825.67803375,1811.0,17.0,39.0,0.0,360.0,25.0,26.5,54.0,,24687.419749919998,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,636.48,0.0,133.9088787501678,
2021-07-07 04:14:17,79.6000011861324,471.5,0.0,3222691.769155,1804.5,17.0,37.0,0.0,367.0,25.0,26.5,43.5,,24686.486415839998,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,603.84,0.0,133.9088787501678,
2021-07-07 03:14:16,79.6000011861324,472.5,0.0,3222557.86027625,1814.0,17.0,32.0,0.0,350.0,25.0,26.5,40.5,,24685.55308176,,,,,,,SLM00576,Fernando de Noronha,0.9333340799967118,1632,522.24,0.0,133.90887874970213,
2021-07-07 02:14:14,79.6000011861324,474.0,0.0,3222429.15633625,1807.0,17.0,31.0,0.0,347.0,25.0,26.5,31.0,,24684.61974768,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,505.92,0.0,128.70394000038505,
2021-07-07 01:14:14,78.8000011742115,474.0,0.0,3222299.0328675,1808.5,17.0,31.0,0.0,349.0,25.0,26.5,34.5,,24683.6864136,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,505.92,0.0,130.1234687496908,
2021-07-07 00:14:13,78.8000011742115,474.0,0.0,3222170.3289275,1805.0,17.0,32.0,0.0,344.0,25.0,26.5,37.5,,24682.75307952,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,522.24,0.0,128.70393999991938,
2021-07-06 23:14:12,78.8000011742115,474.0,0.0,3222042.57134,1804.5,17.0,32.0,0.0,357.0,25.0,26.5,40.5,,24681.81974544,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,522.24,0.0,127.75758750038221,
2021-07-06 22:14:11,78.8000011742115,473.5,0.0,3221914.8137525,1805.0,17.0,32.0,0.0,346.0,25.0,26.5,34.0,,24680.88641136,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,522.24,0.0,127.75758749991655,
2021-07-06 21:14:10,78.8000011742115,475.5,0.0,3221787.056165,1808.5,17.0,29.0,0.0,325.0,25.0,26.5,29.0,,24679.95307728,,,,,,,SLM00576,Fernando de Noronha,0.9333340800003498,1632,473.28,0.0,127.75758749991655,
2021-07-06 20:14:09,78.8000011742115,473.0,0.0,3221664.50351625,1805.0,17.0,32.0,0.0,360.0,25.0,26.5,34.0,,24678.059742432,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,522.24,0.0,122.55264875013381,
2021-07-06 19:14:08,78.400001168251,474.5,0.0,3221538.63863375,1801.5,17.0,32.0,0.0,344.0,25.0,26.5,35.5,,24677.099741664,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,522.24,0.0,125.86488249991089,
2021-07-06 18:14:07,78.400001168251,476.5,0.0,3221411.3542225,1805.0,17.0,28.0,0.0,322.0,25.0,26.5,26.5,,24676.139740896,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,0.0,127.28441124968231,
2021-07-06 17:14:06,78.400001168251,475.5,0.0,3221302.523685,1803.5,17.0,28.0,0.0,315.0,25.0,26.5,25.0,,24675.179740128,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,0.0,108.83053750032559,
2021-07-06 16:14:05,78.400001168251,477.0,0.0,3221191.8004425,1804.5,17.0,28.0,0.0,321.0,25.0,26.5,28.5,,24674.21973936,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,0.0,110.72324249986559,
2021-07-06 15:14:04,78.400001168251,476.5,0.0,3221079.65767125,1805.0,17.0,28.0,0.0,320.0,25.0,26.5,27.5,,24673.259738591998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,0.0,112.14277125010267,
2021-07-06 14:14:03,78.400001168251,476.0,0.0,3220967.04172375,1804.5,17.0,29.0,0.0,327.0,25.0,26.5,25.0,,24672.299737824,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,0.0,112.61594749987125,
2021-07-06 13:14:03,78.400001168251,475.0,0.0,3220853.9526,1784.5,17.0,36.0,0.0,328.0,25.0,26.5,31.0,,24671.339737055998,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,587.52,0.0,113.0891237501055,
2021-07-06 12:14:02,78.400001168251,474.5,0.0,3220743.2293575,1807.5,17.0,29.0,0.0,329.0,25.0,26.5,27.0,,24670.379736288,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,0.0,110.72324249986559,
2021-07-06 11:14:01,78.400001168251,476.0,0.0,3220633.4524675,1803.5,17.0,29.0,0.0,315.0,25.0,26.5,25.5,,24669.41973552,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,0.0,109.77688999986276,
2021-07-06 10:13:59,78.400001168251,476.5,0.0,3220523.6755775,1807.0,17.0,28.0,0.0,314.0,25.0,26.5,31.0,,24668.459734752,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,0.0,109.77689000032842,
2021-07-06 09:13:59,78.400001168251,478.0,0.0,3220414.37186375,1806.0,17.0,28.0,0.0,322.0,25.0,26.5,31.5,,24667.499733984,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,0.0,109.30371375009418,
2021-07-06 08:13:58,78.400001168251,476.0,0.0,3220303.175445,1805.0,17.0,28.0,0.0,325.0,25.0,26.5,27.0,,24666.539733216,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,0.0,111.19641874963418,
2021-07-06 07:13:57,78.400001168251,476.0,0.0,3220192.92537875,1807.0,17.0,29.0,0.0,325.0,25.0,26.5,33.0,,24665.579732448,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,0.0,110.250066250097,
2021-07-06 06:13:56,78.400001168251,476.0,0.0,3220082.20213625,1807.0,17.0,28.0,0.0,319.0,25.0,26.5,26.5,,24664.61973168,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,0.0,110.72324249986559,
2021-07-06 05:13:56,78.400001168251,476.0,0.0,3219970.059365,1805.0,17.0,28.0,0.0,339.0,25.0,26.5,33.5,,24663.659730912,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,0.0,112.14277125010267,
2021-07-06 04:13:55,78.400001168251,476.0,0.0,3219860.282475,1803.5,17.0,29.0,0.0,317.0,25.0,26.5,31.0,,24662.699730144002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,0.0,109.77689000032842,
2021-07-06 03:13:53,78.400001168251,477.5,0.0,3219752.39829,1803.5,17.0,28.0,0.0,310.0,25.0,26.5,29.0,,24661.739729376,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,0.0,107.8841849998571,
2021-07-06 02:13:52,78.400001168251,476.0,0.0,3219645.4604575,1804.5,17.0,28.0,0.0,321.0,25.0,26.5,29.0,,24660.779728608002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,0.0,106.93783249985427,
2021-07-06 01:13:52,78.400001168251,477.0,0.0,3219535.6835675,1807.0,17.0,28.0,0.0,312.0,25.0,26.5,31.5,,24659.81972784,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,0.0,109.77688999986276,
2021-07-06 00:13:51,78.400001168251,476.0,0.0,3219429.21891125,1804.5,17.0,28.0,0.0,313.0,25.0,26.5,29.0,,24658.859727072002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,456.96,0.0,106.46465625008568,
2021-07-05 23:13:50,78.400001168251,477.5,0.0,3219322.754255,1804.5,17.0,28.0,0.0,311.0,25.0,26.5,27.0,,24657.899726304,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,0.0,106.46465625008568,
2021-07-05 22:13:49,78.400001168251,478.0,0.0,3219218.65548,1806.0,17.0,27.0,0.0,309.0,25.0,26.5,27.0,,24656.939725536,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,0.0,104.09877499984577,
2021-07-05 21:13:48,78.400001168251,478.0,0.0,3219113.6103525,1804.5,17.0,28.0,0.0,314.0,25.0,26.5,26.5,,24655.979724768,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,0.0,105.04512750031427,
2021-07-05 20:13:48,78.400001168251,477.5,0.0,3219006.67252,1804.5,17.0,27.0,0.0,310.0,25.0,26.5,28.5,,24654.059723232003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,440.64,0.0,106.93783249985427,
2021-07-05 19:13:46,78.400001168251,477.0,0.0,3218899.7346875,1803.5,17.0,28.0,0.0,310.0,25.0,26.5,26.5,,24653.099722464,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,456.96,0.0,106.93783249985427,
2021-07-05 18:13:45,78.400001168251,476.0,0.0,3218792.796855,1801.5,17.0,29.0,0.0,328.0,25.0,26.5,29.5,,24652.139721696003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,473.28,0.0,106.93783250031993,
2021-07-05 17:13:44,78.400001168251,476.0,0.0,3218682.54678875,1795.5,17.0,31.0,0.0,326.0,25.0,26.5,32.5,,24651.179720928,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,505.92,0.0,110.25006624963135,
2021-07-05 16:13:43,78.400001168251,473.0,0.0,3218567.56496,1809.5,17.0,34.0,0.0,376.0,25.0,26.5,43.0,,24650.219720160003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,554.88,0.0,114.98182875011116,
2021-07-05 15:13:43,77.6000011563301,473.0,0.0,3218435.07561,1795.0,17.0,34.0,0.0,350.0,25.0,26.5,39.0,,24649.259719392,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,554.88,0.0,132.4893499999307,
2021-07-05 14:13:42,78.0000011622906,465.5,0.0,3218296.908145,1794.0,17.0,48.0,0.0,475.0,25.0,26.5,83.0,,24648.299718624003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,783.36,0.0,138.1674649999477,
2021-07-05 13:13:41,78.0000011622906,464.5,0.0,3218092.02282875,1795.0,17.0,45.0,0.0,475.0,25.0,26.5,77.5,,24647.339717856,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,734.4,0.0,204.88531625038013,
2021-07-05 12:13:40,78.0000011622906,464.5,0.0,3217891.869275,1793.0,17.0,47.0,0.0,480.0,25.0,26.5,84.0,,24646.379717088003,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,767.04,0.0,200.1535537499003,
2021-07-05 11:13:39,78.0000011622906,465.5,0.0,3217681.77902,1785.5,17.0,49.0,0.0,484.0,25.0,26.5,82.5,,24645.41971632,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,799.68,0.0,210.09025500016287,
2021-07-05 10:13:39,78.0000011622906,466.0,0.0,3217471.688765,1789.5,17.0,48.0,0.0,473.0,25.0,26.5,83.5,,24644.459715552002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,783.36,0.0,210.0902549996972,
2021-07-05 09:13:37,78.0000011622906,464.5,0.0,3217262.5448625,1799.0,17.0,47.0,0.0,476.0,25.0,26.5,90.5,,24643.499714784,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,767.04,0.0,209.14390250016004,
2021-07-05 08:13:36,78.0000011622906,464.5,0.0,3217052.4546075,1791.5,17.0,46.0,0.0,472.0,25.0,26.5,82.5,,24642.539714016002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,750.72,0.0,210.0902549996972,
2021-07-05 07:13:35,78.0000011622906,466.5,0.0,3216841.89117625,1784.5,17.0,50.0,0.0,478.0,25.0,26.5,88.5,,24641.579713248,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,816.0,0.0,210.56343125039712,
2021-07-05 06:13:34,78.0000011622906,466.0,0.0,3216630.3813925,1796.5,17.0,48.0,0.0,475.0,25.0,26.5,87.0,,24640.619712480002,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,783.36,0.0,211.5097837499343,
2021-07-05 05:13:34,78.0000011622906,465.5,0.0,3216419.344785,1792.0,17.0,49.0,0.0,475.0,25.0,26.5,92.5,,24639.659711712,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,799.68,0.0,211.03660749970004,
2021-07-05 04:13:33,78.0000011622906,466.0,0.0,3216207.83500125,1792.0,17.0,48.0,0.0,472.0,25.0,26.5,79.0,,24638.699710944,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,783.36,0.0,211.50978375039995,
2021-07-05 03:13:32,78.0000011622906,466.0,0.0,3215998.2179225,1792.0,17.0,46.0,0.0,476.0,25.0,26.5,85.5,,24637.739710176,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,750.72,0.0,209.61707874992862,
2021-07-05 02:13:31,78.0000011622906,466.0,0.0,3215788.1276675,1789.5,17.0,49.0,0.0,475.0,25.0,26.5,82.5,,24636.779709408,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,799.68,0.0,210.0902549996972,
2021-07-05 01:13:30,78.0000011622906,467.0,0.0,3215579.45694125,1789.5,17.0,49.0,0.0,474.0,25.0,26.5,87.0,,24635.81970864,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,799.68,0.0,208.67072625039145,
2021-07-05 00:13:29,78.0000011622906,467.5,0.0,3215369.8398625,1790.5,17.0,49.0,0.0,472.0,25.0,26.5,92.0,,24634.859707872,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,799.68,0.0,209.61707874992862,
2021-07-04 23:13:28,78.0000011622906,465.5,0.0,3215161.16913625,1792.0,17.0,47.0,0.0,473.0,25.0,26.5,85.5,,24633.899707104,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,767.04,0.0,208.6707262499258,
2021-07-04 22:13:28,78.0000011622906,466.0,0.0,3214953.4447625,1789.0,17.0,49.0,0.0,475.0,25.0,26.5,92.5,,24632.939706336,,,,,,,SLM00576,Fernando de Noronha,0.9600007679982809,1632,799.68,0.0,207.72437374992296,
2021-07-04 21:13:27,78.0000011622906,467.0,0.0,3214745.2472125,1792.0,17.0,49.0,0.0,470.0,25.0,26.5,85.5,,24631.979705568,,,,,,,SLM00576,Fernando de Noronha,0.9600007680019189,1632,799.68,0.0,208.1975500001572,
2021-07-04 20:13:26,78.0000011622906,473.0,0.0,3214551.71812625,1795.5,17.0,40.0,0.0,393.0,25.0,26.5,49.5,,24630.899704704,,,,,,,SLM00576,Fernando de Noronha,0.1200000960016041,1632,652.8,0.0,193.5290862498805,
2021-07-04 19:13:25,75.6000011265278,474.5,0.0,3214376.1697375,1785.5,17.0,35.0,0.0,379.0,25.0,26.5,44.0,,24630.779704608,,,,,,,SLM00576,Fernando de Noronha,0.12000009599796613,1632,571.2,0.0,175.5483887498267,
2021-07-04 18:13:23,76.0000011324883,482.0,0.0,3214256.9293225,1791.5,17.0,25.0,0.0,306.0,25.0,26.5,27.5,,24630.659704512,,,,,,,SLM00576,Fernando de Noronha,0.1200000960016041,1632,408.0,0.0,119.24041500035673,
2021-07-03 07:12:53,76.4000011384487,477.5,0.0,3214110.71786125,1794.0,17.0,31.0,0.0,338.0,25.0,26.5,43.0,,24626.899701504,,,,,,,SLM00576,Fernando de Noronha,0.0800000640010694,1632,505.92,0.0,146.21146124973893,
2021-07-02 18:12:40,76.8000011444092,481.0,0.0,3213990.53109375,1799.0,17.0,25.0,0.0,275.0,25.0,26.5,26.5,,24624.339699456,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,408.0,0.0,120.1867674998939,
2021-07-02 17:12:40,76.8000011444092,478.5,0.0,3213890.690905,1794.0,17.0,26.0,0.0,304.0,25.0,26.5,24.0,,24623.779699008,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,424.32,0.0,99.84018875006586,
2021-07-02 16:12:39,76.8000011444092,478.5,0.0,3213787.5384825,1794.0,17.0,29.0,0.0,306.0,25.0,26.5,28.0,,24623.21969856,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,473.28,0.0,103.1524225003086,
2021-07-02 15:12:38,76.8000011444092,481.5,0.0,3213684.85923625,1799.0,17.0,25.0,0.0,271.0,25.0,26.5,28.5,,24622.659698112,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,408.0,0.0,102.6792462496087,
2021-07-02 07:12:31,77.6000011563301,494.5,0.0,3213525.39884,1801.5,17.0,26.0,0.0,299.0,25.0,26.5,30.5,,24618.179694528,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,424.32,0.0,159.46039625024423,
2021-07-02 06:12:30,77.6000011563301,493.0,0.0,3213426.0318275,1803.5,17.0,27.0,0.0,297.0,25.0,26.5,30.0,,24617.61969408,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,440.64,0.0,99.36701249983162,
2021-07-02 05:12:29,77.6000011563301,493.0,0.0,3213326.19163875,1801.5,17.0,27.0,0.0,297.0,25.0,26.5,32.0,,24617.059693632,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,440.64,0.0,99.84018875006586,
2021-07-02 04:12:28,77.6000011563301,494.0,0.0,3213225.87827375,1804.5,17.0,27.0,0.0,292.0,25.0,26.5,27.0,,24616.499693184,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,440.64,0.0,100.31336499983445,
2021-07-02 03:12:27,77.6000011563301,494.5,0.0,3213126.9844375,1801.0,17.0,27.0,0.0,294.0,25.0,26.5,32.5,,24615.939692736,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,440.64,0.0,98.89383625006303,
2021-07-02 02:12:27,77.6000011563301,495.0,0.0,3213029.03695375,1804.5,17.0,26.0,0.0,287.0,25.0,26.5,27.5,,24615.379692288003,,,,,,,SLM00576,Fernando de Noronha,0.5600004479965719,1632,424.32,0.0,97.9474837500602,
2021-07-02 01:12:26,77.2000011503696,493.0,0.0,3212932.982175,1798.0,17.0,29.0,0.0,320.0,25.0,26.5,30.5,,24614.819691840003,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,473.28,0.0,96.05477875005454,
2021-07-02 00:12:24,77.2000011503696,491.5,0.0,3212785.82436125,1798.0,17.0,32.0,0.0,346.0,25.0,26.5,37.0,,24614.259691392002,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,522.24,0.0,147.15781375020742,
2021-07-01 23:12:24,77.2000011503696,491.5,0.0,3212655.22771625,1796.5,17.0,31.0,0.0,340.0,25.0,26.5,40.0,,24613.699690944002,,,,,,,SLM00576,Fernando de Noronha,0.5600004480002099,1632,505.92,0.0,130.59664499992505,
2021-07-01 19:12:20,80.4000011980534,493.5,0.0,3212463.11815875,1816.5,17.0,29.0,0.0,302.0,25.0,26.5,27.5,,24612.0196896,,,,,,,SLM00576,Fernando de Noronha,0.0,1632,473.28,0.0,192.10955750010908,
2021-07-01 18:12:19,80.4000011980534,490.0,0.0,3212339.14598125,1814.5,17.0,33.0,0.0,346.0,25.0,26.5,41.5,,24612.0196896,,,,,,,SLM00576,Fernando de Noronha,0.0,1632,538.56,0.0,123.97217749990523,
2021-07-01 17:12:18,80.4000011980534,490.0,0.0,3212200.50534,1810.5,17.0,36.0,0.0,360.0,25.0,26.5,40.0,,24612.0196896,,,,,,,SLM00576,Fernando de Noronha,0.0,1632,587.52,0.0,138.64064124971628,
2021-07-01 16:12:18,80.4000011980534,485.5,0.0,3212032.054595,1809.5,17.0,41.0,0.0,425.0,25.0,26.5,61.5,,24612.0196896,,,,,,,SLM00576,Fernando de Noronha,0.0,1632,669.12,0.0,168.4507450000383,
2021-07-01 15:12:16,80.4000011980534,487.5,0.0,3211853.1939725,1811.0,17.0,42.0,0.0,426.0,25.0,26.5,60.5,,24612.0196896,,,,,,,SLM00576,Fernando de Noronha,0.0,1632,685.44,0.0,178.86062250006944,
2021-07-01 14:12:15,80.4000011980534,481.5,0.0,3211674.80652625,1812.0,17.0,41.0,0.0,425.0,25.0,26.5,57.0,,24612.0196896,,,,,,,SLM00576,Fernando de Noronha,0.0,1632,669.12,0.0,178.3874462498352,
2021-07-01 13:12:14,80.4000011980534,481.5,0.0,3211496.41908,1806.0,17.0,43.0,0.0,429.0,25.0,26.5,63.5,,24612.0196896,,,,,,,SLM00576,Fernando de Noronha,0.0,1632,701.76,0.0,178.38744625030085,
2021-07-01 12:12:14,80.4000011980534,482.5,0.0,3211312.826695,1808.5,17.0,45.0,0.0,447.0,25.0,26.5,78.5,,24612.0196896,,,,,,,SLM00576,Fernando de Noronha,0.0,1632,734.4,0.0,183.5923850000836,
2021-07-01 11:12:13,80.4000011980534,479.0,0.0,3211115.985375,1794.0,17.0,48.0,0.0,472.0,25.0,26.5,83.0,,24612.0196896,,,,,,,SLM00576,Fernando de Noronha,0.0,1632,783.36,0.0,196.84131999965757,
2021-07-01 10:12:12,80.4000011980534,478.0,0.0,3210904.47559125,1801.5,17.0,51.0,0.0,473.0,25.0,26.5,101.0,,24612.0196896,,,,,,,SLM00576,Fernando de Noronha,0.0,1632,832.32,0.0,211.5097837499343,
2021-07-01 09:12:11,80.4000011980534,479.0,0.0,3210692.019455,1805.0,17.0,47.0,0.0,477.0,25.0,26.5,88.0,,24612.0196896,,,,,,,SLM00576,Fernando de Noronha,0.0,1632,767.04,0.0,212.45613625040278,
2021-07-01 08:12:09,80.4000011980534,479.0,0.0,3210474.83155625,1809.5,17.0,48.0,0.0,474.0,25.0,26.5,86.0,,24612.0196896,,,,,,,SLM00576,Fernando de Noronha,0.0,1632,783.36,0.0,217.18789874995127,
2021-07-01 07:12:09,80.4000011980534,479.0,0.0,3210258.59001,1801.0,17.0,49.0,0.0,476.0,25.0,26.5,87.0,,24612.0196896,,,,,,,SLM00576,Fernando de Noronha,0.0,1632,799.68,0.0,216.24154624994844,
2021-07-01 06:12:08,80.4000011980534,478.5,0.0,3210039.03623,1805.0,17.0,49.0,0.0,484.0,25.0,26.5,101.5,,24612.0196896,,,,,,,SLM00576,Fernando de Noronha,0.0,1632,799.68,0.0,219.55377999972552,
2021-07-01 05:12:07,80.4000011980534,482.0,0.0,3209821.375155,1812.0,17.0,46.0,0.0,472.0,25.0,26.5,87.5,,24612.0196896,,,,,,,SLM00576,Fernando de Noronha,0.0,1632,750.72,0.0,217.66107500018552,
2021-07-01 04:12:06,80.4000011980534,481.5,0.0,3209608.4458425,1814.0,17.0,47.0,0.0,471.0,25.0,26.5,86.5,,24612.0196896,,,,,,,SLM00576,Fernando de Noronha,0.0,1632,767.04,0.0,212.92931250017136,
2021-07-01 03:12:05,80.4000011980534,482.5,0.0,3209426.7461625,1811.0,17.0,41.0,0.0,424.0,25.0,26.5,62.0,,24612.0196896,,,,,,,SLM00576,Fernando de Noronha,0.0,1632,669.12,0.0,181.69967999961227,
2021-07-01 02:12:05,80.4000011980534,479.0,0.0,3209226.1194325,1795.5,17.0,49.0,0.0,478.0,25.0,26.5,85.0,,24612.0196896,,,,,,,SLM00576,Fernando de Noronha,0.0,1632,799.68,0.0,200.62673000013456,
2021-07-01 01:12:04,80.4000011980534,480.0,0.0,3209014.1364725,1801.0,17.0,48.0,0.0,472.0,25.0,26.5,92.0,,24612.0196896,,,,,,,SLM00576,Fernando de Noronha,0.0,1632,783.36,0.0,211.98296000016853,
2021-07-01 00:12:02,78.8000011742115,479.5,0.0,3208805.9389225,1801.5,17.0,48.0,0.0,494.0,25.0,26.5,116.5,,24612.0196896,,,,,,,SLM00576,Fernando de Noronha,0.0,1632,783.36,0.0,208.1975500001572,
