Timestamp,Left Turbo Inlet Pressure (absolute) [kPa],Total_Fuel,Throttle Position [%],RPM,Total Operating Hours [Hours],Fuel Position,Boost,Fuel_Press,Batt,Fuel Filter Differential Pressure [kPa],EXH_L,Load,Crank_Press,Coolant_Temp,Oil_Temp,EXH_R,Oil_Press,Altitude Derate,Atmospheric Pressure [kPa],Inlet Air Temperature [Deg. C],Peak Air Filter Restriction [kPa],Aftercooler Temperature [Deg. C],Right Air Filter Restriction [kPa],Left Air Filter Restriction [kPa],Oil Filter Differential Pressure [kPa],Fuel_Rate,SMH,Cumulative Fuel Used Daily [L],Cumulative Idle Time [Hrs],Cumulative Idle Fuel Usage [L],Longitude,Heading [Degrees],Current Geofence,Speed [km/h],Engine Code Description,Run Status,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-04-22 15:30:00,97.0,235321.125,88.80000132,1806.0,37953.29264,107.5500016,,519.5,25.5,47.5,419.0,28.0,0.300000004,79.0,86.0,406.0,495.0,Off,101.0,35.00000052,7.5,29.0,4.800000072,4.00000006,77.5,107.6000016,37953.036714285714,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,469.84,194.66201549463648,14.5,13.0
2022-04-22 15:00:00,97.0,235306.5,88.80000132,1807.5,37952.79237,109.7500016,,519.0,25.5,46.0,418.0,29.0,0.200000003,79.0,86.0,401.0,496.0,Off,101.0,34.90000052,7.5,29.0,4.900000073,4.100000061,76.5,114.2500017,37952.69385685714,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,486.62,199.56537225144876,14.625,17.0
2022-04-22 14:30:00,97.0,235292.0,88.80000132,1793.0,37952.29236,115.2000017,,517.5,25.5,47.0,422.0,32.0,0.300000004,79.0,86.0,409.0,495.0,Off,101.0,34.90000052,7.5,29.0,5.000000075,4.300000064,76.5,124.8000019,37952.35099942857,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,536.96,197.55661802555124,14.5,13.0
2022-04-22 14:00:00,97.0,235277.625,88.80000132,1800.0,37951.79264,108.2000016,,519.5,25.5,46.0,418.0,28.0,0.300000004,79.0,86.0,404.0,495.0,Off,101.0,35.10000052,7.5,28.0,4.800000072,4.100000061,77.0,107.8500016,37952.008142,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,469.84,195.11429712242466,14.375,14.0
2022-04-22 13:30:00,97.0,235263.25,88.80000132,1803.5,37951.29292,108.2500016,,519.0,25.5,47.5,420.0,28.0,0.300000004,79.0,86.0,404.0,495.5,Off,101.0,35.10000052,7.5,29.0,4.800000072,4.100000061,75.5,108.4000016,37951.322427142855,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,469.84,196.10931670355865,14.375,16.0
2022-04-22 13:00:00,97.0,235248.875,88.80000132,1792.0,37950.79292,110.4500016,,519.5,25.5,48.0,417.0,29.0,0.300000004,79.0,86.0,402.0,496.5,Off,101.0,34.80000052,7.5,28.0,4.900000073,4.200000063,76.0,111.2500017,37950.63671228571,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,486.62,194.32514373638568,14.375,15.0
2022-04-22 12:30:00,97.0,235234.625,88.80000132,1807.0,37950.29292,108.5000016,,519.5,25.5,46.5,414.0,29.0,0.200000003,79.0,86.0,402.0,496.5,Off,101.0,34.80000052,7.5,29.0,5.000000075,4.200000063,76.0,111.1500017,37949.60814,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,486.62,194.15046945255025,14.25,12.0
2022-04-22 12:00:00,97.0,235219.125,88.80000132,1808.5,37949.79264,111.2000017,,519.0,25.5,47.0,424.0,30.0,0.300000004,79.0,86.0,415.0,497.0,Off,101.0,34.80000052,7.5,29.0,5.100000076,4.300000064,76.5,112.8000017,37949.26528257143,,,,,,,,,,,TTG00233,Macaé,0.3428574285644572,1678.0,503.4,190.46484196464044,15.5,9.0
2022-04-22 11:30:00,97.0,235203.625,88.80000132,1801.0,37949.29264,112.4000017,,520.0,25.5,45.0,424.0,30.0,0.200000003,79.0,86.0,416.0,494.5,Off,101.5,34.90000052,7.5,29.0,5.100000076,4.300000064,77.5,117.9000018,37948.57956771429,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,503.4,199.07628432657927,15.5,8.0
2022-04-22 11:00:00,97.0,235187.875,88.80000132,1799.0,37948.79264,110.8500017,,519.0,25.5,45.5,426.0,30.0,0.300000004,79.0,86.0,417.0,497.0,Off,101.5,34.80000052,7.5,29.0,5.200000077,4.400000066,76.5,113.3000017,37948.23671028572,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,503.4,191.3091010031784,15.75,9.0
2022-04-22 10:30:00,97.0,235172.25,88.80000132,1802.5,37948.29236,111.2000017,,519.5,25.5,46.0,424.0,30.0,0.200000003,79.0,86.0,414.0,494.5,Off,101.5,34.90000052,7.5,29.0,5.200000077,4.400000066,76.5,115.6500017,37947.893852857145,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,503.4,195.27711848430673,15.625,10.0
2022-04-22 10:00:00,97.0,235156.5,88.80000132,1798.0,37947.79264,115.6500017,,518.0,25.5,45.0,431.0,32.0,0.300000004,80.0,87.0,421.0,495.0,Off,101.5,35.00000052,7.5,29.0,5.40000008,4.70000007,77.5,124.7000019,37947.208138,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,536.96,197.3983194558254,15.75,10.0
2022-04-22 09:30:00,97.0,235140.25,88.80000132,1800.0,37947.29236,114.6500017,,519.0,25.5,44.0,433.0,32.0,0.100000001,80.0,87.0,422.0,495.0,Off,101.5,34.90000052,7.5,29.0,5.500000082,4.800000072,77.5,121.8500018,37946.52242314286,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,536.96,192.88681006033968,16.25,11.0
2022-04-22 09:00:00,96.5,235124.125,88.80000132,1804.5,37946.79292,114.6500017,,517.5,25.5,45.0,431.0,32.0,0.200000003,79.0,87.0,421.0,494.5,Off,101.5,35.00000052,7.5,29.0,5.500000082,4.800000072,76.0,123.6000018,37946.17956571429,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,536.96,195.6570350305423,16.125,10.0
2022-04-22 08:30:00,96.5,235108.125,88.80000132,1799.0,37946.29264,113.8000017,,519.5,25.5,45.0,429.0,31.0,0.300000004,80.0,87.0,418.0,496.0,Off,101.5,35.10000052,7.5,29.0,5.40000008,4.70000007,76.0,121.0000018,37945.49385085714,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,520.18,197.7200229343689,16.0,11.0
2022-04-22 08:00:00,96.5,235092.25,88.80000132,1798.0,37945.79264,112.9000017,,520.0,25.5,44.5,430.0,31.0,0.200000003,79.0,87.0,420.0,494.5,Off,101.5,35.10000052,7.5,29.0,5.500000082,4.70000007,76.5,119.4500018,37945.15099342857,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,520.18,195.18724581875506,15.875,10.0
2022-04-22 07:30:00,96.5,235076.5,88.80000132,1800.0,37945.29264,112.8500017,,519.0,25.5,45.0,428.0,31.0,0.200000003,80.0,87.0,419.0,495.0,Off,101.5,35.20000052,7.5,28.0,5.500000082,4.800000072,77.0,119.9500018,37944.46527857143,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,520.18,196.00427069475953,15.75,9.0
2022-04-22 07:00:00,97.0,235060.5,88.80000132,1796.5,37944.79264,106.4000016,,521.0,25.5,44.5,420.0,28.0,0.300000004,79.0,86.0,408.0,497.0,Off,101.5,34.90000052,7.5,29.0,5.100000076,4.500000067,76.5,104.8500016,37944.122421142856,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,469.84,189.68691758896645,16.0,12.0
2022-04-22 06:30:00,96.5,235045.875,88.80000132,1800.0,37944.29236,107.7500016,,519.5,25.5,46.5,417.0,28.0,0.200000003,79.0,86.0,404.0,498.0,Off,101.5,35.00000052,7.5,28.0,5.300000079,4.70000007,76.0,108.0500016,37943.43670628571,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,469.84,195.47612242465522,14.625,13.0
2022-04-22 06:00:00,96.5,235031.25,88.80000132,1804.5,37943.79264,111.5000017,,518.5,25.5,46.0,420.0,30.0,0.300000004,79.0,86.0,409.0,496.0,Off,101.5,35.00000052,7.5,29.0,5.300000079,4.70000007,77.0,116.1500017,37943.09384885714,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,503.4,196.12137752284468,14.625,11.0
2022-04-22 05:30:00,96.5,235016.5,88.80000132,1794.0,37943.29236,110.1000016,,520.5,25.5,46.0,419.0,29.0,0.400000006,79.0,86.0,409.0,496.5,Off,101.5,35.00000052,7.5,29.0,5.200000077,4.600000069,76.5,110.9000017,37942.75099142857,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,486.62,193.71378374296165,14.75,10.0
2022-04-22 05:00:00,96.5,235001.625,88.80000132,1800.0,37942.79264,105.7500016,,521.0,25.5,46.0,413.0,27.0,0.200000003,79.0,86.0,399.0,497.5,Off,101.5,34.90000052,7.5,28.0,5.200000077,4.600000069,76.0,102.3500015,37942.408134,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,453.06,192.02203080165984,14.875,14.0
2022-04-22 04:30:00,96.5,234986.875,88.80000132,1801.5,37942.29264,107.9500016,,520.0,25.5,45.0,422.0,28.0,0.300000004,79.0,86.0,411.0,498.0,Off,101.0,34.80000052,7.5,29.0,5.200000077,4.600000069,76.0,105.8000016,37942.065276571426,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,469.84,191.40558777456158,14.75,11.0
2022-04-22 04:00:00,96.5,234971.375,88.80000132,1799.0,37941.79263,105.9000016,,521.0,25.5,47.0,415.0,27.0,0.400000006,79.0,86.0,398.0,498.0,Off,101.0,34.50000051,7.5,28.0,5.600000083,4.70000007,75.5,104.4000016,37941.722419142854,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,453.06,195.86809994261245,15.5,17.0
2022-04-22 03:30:00,96.5,234957.375,88.80000132,1786.0,37941.29263,108.9500016,,521.0,25.5,45.5,418.0,29.0,0.300000004,79.0,86.0,402.0,496.0,Off,101.5,34.60000052,7.5,29.0,5.600000083,4.70000007,76.5,115.2000017,37941.37956171429,,,,,,,,,,,TTG00233,Macaé,0.3428574285644572,1678.0,486.62,201.2247779478854,14.0,16.0
2022-04-22 03:00:00,96.5,234943.5,88.80000132,1802.5,37940.79263,105.5500016,,520.0,25.5,45.5,414.0,27.0,0.300000004,79.0,86.0,399.0,497.5,Off,101.5,34.60000052,7.5,28.0,5.600000083,4.70000007,76.0,102.7000015,37941.03670428572,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,453.06,192.67867672052267,13.875,15.0
2022-04-22 02:30:00,96.5,234929.625,88.80000132,1804.5,37940.29263,107.4500016,,521.5,25.5,44.5,414.0,28.0,0.400000006,79.0,86.0,398.0,497.5,Off,101.5,34.60000052,7.5,28.0,5.600000083,4.70000007,76.0,107.4500016,37940.693846857146,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,469.84,194.39064651796357,13.875,16.0
2022-04-22 02:00:00,96.5,234915.625,88.80000132,1795.0,37939.79236,105.4500016,,521.0,25.5,45.0,416.0,27.0,0.300000004,79.0,86.0,402.0,498.0,Off,101.5,34.60000052,7.5,28.0,5.500000082,4.70000007,76.0,104.6000016,37940.350989428574,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,453.06,196.24332618196266,14.0,14.0
2022-04-22 01:30:00,96.5,234901.75,88.80000132,1805.0,37939.29263,106.1500016,,520.5,25.5,45.0,414.0,27.0,0.300000004,79.0,86.0,398.0,497.0,Off,101.5,34.60000052,7.5,29.0,5.600000083,4.70000007,76.0,106.0500016,37939.66527457143,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,453.06,198.9637164172516,13.875,16.0
2022-04-22 01:00:00,96.5,234887.625,88.80000132,1796.5,37938.79263,107.4000016,,520.5,25.5,46.0,417.0,28.0,0.200000003,79.0,86.0,402.0,496.0,Off,101.5,34.80000052,7.5,29.0,5.600000083,4.70000007,77.0,108.6500016,37938.97955971429,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,469.84,196.56159833134686,14.125,15.0
2022-04-22 00:30:00,96.5,234873.625,88.80000132,1800.0,37938.29291,105.9500016,,520.5,25.5,44.0,419.0,27.0,0.300000004,79.0,86.0,403.0,498.5,Off,101.5,34.90000052,7.5,29.0,5.700000085,4.70000007,76.5,101.4000015,37938.293844857144,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,453.06,190.2397061647464,14.0,16.0
2022-04-22 00:00:00,96.5,234859.625,88.80000132,1796.5,37937.79291,108.1000016,,521.0,25.5,45.0,416.0,28.0,0.300000004,79.0,86.0,400.0,496.0,Off,101.5,35.00000052,7.5,29.0,5.600000083,4.600000069,76.5,109.5000016,37937.95098742857,,,,,,,,,,,TTG00233,Macaé,0.3428574285717332,1678.0,469.84,198.09935586582668,14.0,16.0
2022-04-21 23:30:00,96.5,234845.625,88.80000132,1801.0,37937.29263,107.2500016,,521.0,25.5,43.5,419.0,28.0,0.200000003,79.0,86.0,402.0,496.5,Off,101.5,35.00000052,7.5,29.0,5.600000083,4.800000072,76.5,106.5000016,37936.94158611111,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,469.84,192.67197633236847,14.0,17.0
2022-04-21 23:00:00,97.0,234831.5,88.80000132,1795.0,37936.79291,111.2500017,,520.5,25.5,44.5,416.0,30.0,0.200000003,79.0,86.0,403.0,497.0,Off,101.5,34.80000052,7.5,29.0,5.600000083,4.70000007,76.0,116.6000017,37936.60831416667,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,503.4,196.8812106575288,14.125,13.0
2022-04-21 22:30:00,97.0,234817.375,88.80000132,1799.0,37936.29263,105.9000016,,520.0,25.5,43.5,412.0,27.0,0.300000004,79.0,86.0,398.0,498.5,Off,101.5,34.90000052,7.5,29.0,5.300000079,4.500000067,75.5,102.7000015,37936.27504222222,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,453.06,192.67867672052267,14.125,14.0
2022-04-21 22:00:00,97.0,234803.5,88.80000132,1800.0,37935.79263,106.1500016,,520.0,25.5,44.5,415.0,27.0,0.200000003,79.0,86.0,400.0,496.0,Off,101.5,34.80000052,7.5,28.0,5.40000008,4.600000069,75.5,105.1000016,37935.94177027778,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,453.06,197.18139178033815,13.875,15.0
2022-04-21 21:30:00,97.0,234789.375,88.80000132,1804.5,37935.29263,107.8500016,,520.0,25.5,44.0,416.0,28.0,0.200000003,79.0,86.0,402.0,496.5,Off,101.5,34.80000052,7.5,29.0,5.500000082,4.70000007,75.5,109.6000016,37935.27522638889,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,469.84,198.28026851694193,14.125,14.0
2022-04-21 21:00:00,97.0,234775.375,88.80000132,1795.0,37934.79263,108.9500016,,521.5,25.5,44.0,416.0,29.0,0.100000001,79.0,86.0,402.0,497.0,Off,101.5,34.90000052,7.5,28.0,5.500000082,4.600000069,75.5,110.1000016,37934.941954444446,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,486.62,192.31638929760388,14.0,14.0
2022-04-21 20:30:00,97.0,234761.5,88.80000132,1802.5,37934.29291,104.7000016,,520.5,25.5,43.0,413.0,27.0,0.100000001,79.0,86.0,398.0,498.0,Off,101.5,34.60000052,7.5,28.0,5.40000008,4.600000069,75.0,100.8000015,37934.6086825,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,453.06,189.1140274466958,13.875,15.0
2022-04-21 20:00:00,97.0,234747.5,88.80000132,1791.5,37933.79263,111.6500017,,519.5,25.5,42.0,414.0,30.0,0.200000003,79.0,86.0,398.0,497.0,Off,101.5,34.60000052,7.5,29.0,5.300000079,4.600000069,76.0,114.0000017,37933.94213861111,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,503.4,192.49106365713152,14.0,16.0
2022-04-21 19:30:00,97.0,234733.625,88.80000132,1801.5,37933.29263,106.6500016,,520.5,25.5,43.0,416.0,28.0,0.200000003,79.0,86.0,402.0,496.5,Off,101.5,34.60000052,7.5,28.0,5.40000008,4.70000007,76.0,104.7500016,37933.60886666667,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,469.84,189.5060049378512,13.875,14.0
2022-04-21 19:00:00,97.0,234719.375,88.80000132,1800.0,37932.79263,107.5500016,,519.5,25.5,46.0,416.0,28.0,0.200000003,79.0,86.0,402.0,498.5,Off,101.5,35.00000052,7.5,29.0,5.40000008,4.70000007,76.0,106.3000016,37932.94232277778,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,469.84,192.31015103013792,14.25,14.0
2022-04-21 18:30:00,97.0,234705.125,88.80000132,1796.5,37932.29263,109.8000016,,519.0,25.5,43.0,418.0,29.0,0.0,79.0,86.0,407.0,497.5,Off,101.5,34.90000052,7.5,29.0,5.500000082,4.70000007,75.5,109.6000016,37932.27577888889,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,486.62,191.44301787842667,14.25,11.0
2022-04-21 18:00:00,97.0,234690.375,88.80000132,1792.0,37931.79263,110.0500016,,520.0,25.5,42.5,417.0,29.0,0.200000003,79.0,86.0,404.0,496.5,Off,101.5,35.10000052,7.5,29.0,5.500000082,4.800000072,76.0,115.5500017,37931.609234999996,,,,,,,,,,,TTG00233,Macaé,0.3332719444515533,1678.0,486.62,201.83613794130943,14.75,13.0
2022-04-21 17:30:00,96.5,234675.25,88.80000132,1801.5,37931.29263,114.3000017,,518.5,25.5,40.5,431.0,31.0,0.200000003,79.0,87.0,419.0,495.5,Off,101.5,35.20000052,7.5,29.0,5.700000085,5.000000075,76.5,122.6500018,37931.27596305555,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,520.18,200.41620502518361,15.125,12.0
2022-04-21 17:00:00,96.5,234659.25,88.80000132,1801.5,37930.79263,113.9500017,,519.0,25.5,41.5,433.0,31.0,0.300000004,80.0,87.0,422.0,494.0,Off,101.5,35.10000052,7.5,29.0,5.600000083,4.900000073,77.0,121.9500018,37930.94269111111,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,520.18,199.27237019877734,16.0,11.0
2022-04-21 16:30:00,96.5,234643.125,88.80000132,1806.0,37930.2929,113.8500017,,519.0,25.5,41.0,432.0,31.0,0.300000004,80.0,87.0,421.0,494.5,Off,101.5,35.00000052,7.5,29.0,5.600000083,4.900000073,76.5,121.6000018,37930.60941916666,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,520.18,198.70045278557424,16.125,11.0
2022-04-21 16:00:00,97.0,234627.375,88.80000132,1804.5,37929.7929,110.9500017,,519.5,25.5,42.0,419.0,30.0,0.200000003,79.0,86.0,410.0,495.5,Off,101.5,34.90000052,7.5,29.0,5.40000008,4.70000007,77.5,114.8500017,37930.27614722222,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,503.4,193.92630402264604,15.75,9.0
2022-04-21 15:30:00,96.5,234612.375,88.80000132,1805.0,37929.29263,109.3500016,,519.5,25.5,41.0,421.0,29.0,0.200000003,79.0,86.0,411.0,496.5,Off,101.5,35.00000052,7.5,29.0,5.40000008,4.800000072,76.5,110.4500016,37929.942875277775,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,486.62,192.92774929102788,15.0,10.0
2022-04-21 15:00:00,97.0,234597.375,88.80000132,1792.0,37928.79262,114.1000017,,518.5,25.5,41.0,422.0,31.0,0.300000004,79.0,86.0,412.0,496.0,Off,101.5,34.90000052,7.5,29.0,5.300000079,4.70000007,75.5,122.4500018,37929.60960333333,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,520.18,200.0893950747818,15.0,10.0
2022-04-21 14:30:00,97.0,234583.0,88.80000132,1807.5,37928.29262,109.5500016,,519.5,25.5,40.5,417.0,29.0,0.200000003,79.0,86.0,403.0,497.0,Off,101.5,35.10000052,7.5,29.0,5.300000079,4.800000072,76.5,113.7500017,37929.276331388886,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,486.62,198.6920008322716,14.375,14.0
2022-04-21 14:00:00,97.0,234568.625,88.80000132,1805.0,37927.79235,107.0500016,,519.0,25.5,42.0,416.0,28.0,0.100000001,79.0,86.0,404.0,497.5,Off,101.5,35.00000052,7.5,29.0,5.300000079,4.70000007,76.5,104.7500016,37928.94305944444,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,469.84,189.5060049378512,14.375,12.0
2022-04-21 13:30:00,97.0,234554.25,88.80000132,1814.5,37927.29262,107.4500016,,519.5,25.5,39.0,418.0,28.0,0.300000004,79.0,86.0,407.0,497.5,Off,101.5,35.10000052,7.5,29.0,5.40000008,4.800000072,76.5,110.2000016,37928.27651555555,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,469.84,199.36574442363357,14.375,11.0
2022-04-21 13:00:00,96.5,234538.625,88.80000132,1801.5,37926.79262,119.4000018,,517.5,25.5,38.5,449.0,34.0,0.200000003,80.0,87.0,438.0,495.5,Off,101.5,35.30000053,7.5,29.0,5.900000088,5.200000077,76.5,134.550002,37927.609971666665,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,570.52,200.46186233611445,15.625,11.0
2022-04-21 12:30:00,97.0,234523.25,88.80000132,1795.5,37926.29262,115.0500017,,518.5,25.5,39.5,431.0,32.0,0.200000003,79.0,87.0,421.0,494.5,Off,102.0,35.30000053,7.5,29.0,5.500000082,5.000000075,77.0,123.2500018,37927.27669972222,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,536.96,195.10299003650178,15.375,10.0
2022-04-21 12:00:00,97.0,234507.25,88.80000132,1811.0,37925.79262,107.3000016,,518.5,25.5,40.0,422.0,28.0,0.300000004,80.0,87.0,412.0,495.0,Off,102.0,35.30000053,7.5,29.0,5.500000082,4.900000073,77.0,107.6000016,37926.61015583333,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,469.84,194.66201549463648,16.0,10.0
2022-04-21 11:30:00,97.0,234491.0,88.80000132,1796.5,37925.29262,115.3500017,,517.0,25.5,39.0,436.0,32.0,0.200000003,80.0,87.0,424.0,494.0,Off,102.0,35.30000053,7.5,29.0,5.600000083,5.100000076,76.0,125.1500019,37926.27688388889,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,536.96,198.11066301959178,16.25,12.0
2022-04-21 11:00:00,97.0,234474.75,88.80000132,1802.5,37924.79262,111.6000017,,518.0,25.5,40.0,422.0,30.0,0.100000001,80.0,87.0,413.0,494.5,Off,102.0,35.10000052,7.5,29.0,5.600000083,5.000000075,76.5,117.8000018,37925.61034,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,503.4,198.90743251887167,16.25,9.0
2022-04-21 10:30:00,97.0,234459.5,88.80000132,1804.5,37924.2929,115.2000017,,517.0,25.5,40.5,427.0,32.0,0.200000003,79.0,86.0,417.0,495.5,Off,102.0,35.00000052,7.5,29.0,5.700000085,5.100000076,76.5,128.0000019,37925.277068055555,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,536.96,202.6221722567789,15.25,10.0
2022-04-21 10:00:00,97.0,234445.5,88.80000132,1795.5,37923.79234,106.7000016,,519.0,25.5,42.0,414.0,28.0,0.300000004,79.0,86.0,399.0,498.0,Off,102.0,35.00000052,7.5,29.0,5.500000082,4.800000072,76.5,105.3500016,37924.94379611111,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,469.84,190.59148084454284,14.0,15.0
2022-04-21 09:30:00,97.0,234431.375,88.80000132,1798.0,37923.2929,112.3000017,,517.5,25.5,39.5,425.0,30.0,0.100000001,80.0,86.0,415.0,495.5,Off,102.0,35.10000052,7.5,29.0,5.700000085,5.000000075,77.0,117.3500017,37924.61052416667,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,503.4,198.14759921533573,14.125,10.0
2022-04-21 09:00:00,97.0,234416.5,88.80000132,1801.5,37922.79262,108.8000016,,519.5,25.5,41.0,423.0,29.0,0.100000001,79.0,86.0,412.0,496.0,Off,102.0,35.00000052,7.5,29.0,5.700000085,5.000000075,76.5,109.9500016,37923.94398027778,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,486.62,192.0543778718507,14.875,11.0
2022-04-21 08:30:00,97.0,234402.0,88.80000132,1798.0,37922.29234,106.0500016,,519.5,25.5,41.0,414.0,27.0,0.200000003,79.0,86.0,398.0,497.0,Off,102.0,35.00000052,7.5,29.0,5.600000083,4.800000072,76.0,103.6500015,37923.27743638889,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,453.06,194.46100135743612,14.5,16.0
2022-04-21 08:00:00,97.0,234387.5,88.80000132,1794.0,37921.79262,110.5500016,,519.0,25.5,40.0,425.0,30.0,0.100000001,79.0,86.0,412.0,498.0,Off,102.0,34.80000052,7.5,29.0,5.800000086,4.900000073,76.5,109.5000016,37922.944164444445,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,503.4,184.89273214143824,14.5,13.0
2022-04-21 07:30:00,97.0,234372.875,88.80000132,1798.0,37921.29262,107.8000016,,519.0,25.5,40.5,418.0,28.0,0.100000001,79.0,86.0,403.0,497.5,Off,102.0,34.90000052,7.5,28.0,5.600000083,4.900000073,76.0,106.9000016,37922.27762055556,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,469.84,193.39562693682956,14.625,15.0
2022-04-21 07:00:00,97.0,234358.625,88.80000132,1800.0,37920.79262,107.8000016,,519.5,25.5,41.0,417.0,28.0,0.100000001,79.0,86.0,402.0,497.0,Off,102.0,34.90000052,7.5,29.0,5.600000083,4.900000073,76.0,107.6000016,37921.61107666667,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,469.84,194.66201549463648,14.25,15.0
2022-04-21 06:30:00,97.0,234344.5,88.80000132,1797.5,37920.29262,111.0000017,,519.5,25.5,39.5,421.0,30.0,0.200000003,79.0,86.0,407.0,497.5,Off,102.0,35.00000052,7.5,28.0,5.700000085,4.900000073,76.0,114.5000017,37921.277804722224,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,503.4,193.33532269566945,14.125,14.0
2022-04-21 06:00:00,97.0,234330.0,88.80000132,1790.5,37919.79262,113.9000017,,519.5,25.5,37.5,423.0,31.0,0.100000001,79.0,86.0,411.0,496.0,Off,102.0,35.00000052,7.5,29.0,5.700000085,5.000000075,76.0,120.7500018,37920.94453277778,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,520.18,197.31151049636668,14.5,12.0
2022-04-21 05:30:00,97.0,234315.125,88.80000132,1806.0,37919.2929,111.8000017,,518.5,25.5,41.0,422.0,30.0,0.200000003,80.0,86.0,409.0,496.5,Off,102.0,34.90000052,7.5,29.0,5.800000086,5.000000075,77.0,119.2500018,37920.611260833335,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,503.4,201.35578373063174,14.875,13.0
2022-04-21 05:00:00,97.0,234300.5,88.80000132,1796.5,37918.79234,109.4500016,,519.0,25.5,40.5,422.0,29.0,0.300000004,79.0,86.0,410.0,496.0,Off,102.0,35.00000052,7.5,29.0,5.700000085,4.900000073,76.5,110.2000016,37920.27798888889,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,486.62,192.4910635814393,14.625,12.0
2022-04-21 04:30:00,97.0,234285.875,88.80000132,1792.0,37918.29234,108.5500016,,519.5,25.5,39.5,419.0,29.0,0.200000003,79.0,86.0,405.0,496.5,Off,102.0,35.00000052,7.5,29.0,5.600000083,4.900000073,76.0,111.2500017,37919.611445,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,486.62,194.32514373638568,14.625,14.0
2022-04-21 04:00:00,97.0,234270.625,88.80000132,1792.0,37917.79289,110.7500017,,520.5,25.5,39.0,423.0,30.0,0.100000001,79.0,86.0,412.0,495.0,Off,102.0,34.90000052,7.5,29.0,5.800000086,5.100000076,76.5,111.1500017,37918.94490111111,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,503.4,187.67878713746526,15.25,11.0
2022-04-21 03:30:00,97.0,234255.625,88.80000132,1802.5,37917.29262,107.4000016,,519.5,25.5,40.0,421.0,28.0,0.100000001,79.0,86.0,410.0,496.5,Off,102.0,34.90000052,7.5,29.0,5.900000088,5.000000075,76.5,106.0500016,37917.94508527777,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,469.84,191.85786940234973,15.0,11.0
2022-04-21 03:00:00,97.0,234240.625,88.80000132,1803.5,37916.79262,110.1000016,,520.5,25.5,38.5,421.0,29.0,0.100000001,79.0,86.0,411.0,496.5,Off,102.0,35.10000052,7.5,29.0,5.800000086,5.000000075,76.5,110.9000017,37917.61181333333,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,486.62,193.71378374296165,15.0,10.0
2022-04-21 02:30:00,97.0,234225.75,88.80000132,1812.0,37916.29262,108.1000016,,520.0,25.5,39.0,425.0,28.0,0.200000003,79.0,86.0,414.0,495.5,Off,102.0,35.10000052,7.5,29.0,5.900000088,5.100000076,77.0,113.5500017,37917.278541388885,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,469.84,205.4263184169079,14.875,11.0
2022-04-21 02:00:00,97.0,234210.625,88.80000132,1795.5,37915.79262,111.9500017,,519.0,25.5,39.5,421.0,30.0,0.100000001,79.0,87.0,411.0,495.0,Off,102.0,35.10000052,7.5,29.0,5.700000085,4.900000073,76.0,116.8500017,37916.6119975,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,503.4,197.3033401767978,15.125,10.0
2022-04-21 01:30:00,97.0,234195.625,88.80000132,1800.0,37915.29289,112.5000017,,520.5,25.5,38.5,419.0,30.0,0.200000003,79.0,86.0,408.0,495.0,Off,102.0,35.10000052,7.5,29.0,5.600000083,4.800000072,77.0,120.2000018,37915.94545361111,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,503.4,202.9598759038538,15.0,11.0
2022-04-21 01:00:00,97.0,234180.75,88.80000132,1801.5,37914.79234,108.7500016,,520.0,25.5,41.0,419.0,29.0,0.200000003,79.0,86.0,402.0,497.0,Off,102.0,35.00000052,7.5,29.0,5.500000082,4.800000072,76.5,109.0000016,37915.612181666664,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,486.62,190.3949721754141,14.875,17.0
2022-04-21 00:30:00,97.0,234166.625,88.80000132,1795.5,37914.29234,106.0000016,,520.0,25.5,39.0,409.0,27.0,0.100000001,78.0,86.0,395.0,497.0,Off,102.0,35.00000052,7.5,29.0,5.40000008,4.800000072,76.5,105.8000016,37914.61236583333,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,453.06,198.49468361806382,14.125,14.0
2022-04-21 00:00:00,97.0,234151.625,88.80000132,1801.5,37913.79289,108.9500016,,520.0,25.5,37.5,422.0,29.0,0.100000001,79.0,86.0,412.0,497.0,Off,102.0,35.10000052,7.5,29.0,5.600000083,4.900000073,76.0,108.9000016,37913.94582194444,,,,,,,,,,,TTG00233,Macaé,0.3332719444442773,1678.0,486.62,190.22029789157864,15.0,10.0
2022-04-20 23:30:00,97.0,234136.375,88.80000132,1801.0,37913.29289,113.1000017,,520.0,25.5,38.5,422.0,31.0,0.100000001,79.0,86.0,411.0,496.0,Off,102.0,35.20000052,7.5,29.0,5.600000083,4.900000073,76.0,119.3500018,37913.243250615385,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,520.18,195.02384084355418,15.25,11.0
2022-04-20 23:00:00,97.0,234121.125,88.80000132,1807.5,37912.79261,109.9500016,,519.5,25.5,37.5,420.0,29.0,0.300000004,79.0,86.0,411.0,496.5,Off,102.0,35.10000052,7.5,28.0,5.500000082,4.900000073,75.5,109.6000016,37912.873951230766,,,,,,,,,,,TTG00233,Macaé,0.3692993846198078,1678.0,486.62,191.44301787842667,15.25,9.0
2022-04-20 22:30:00,97.0,234105.75,88.80000132,1798.0,37912.29261,113.2500017,,520.5,25.5,36.0,422.0,31.0,0.300000004,79.0,86.0,414.0,496.0,Off,102.0,35.20000052,7.5,29.0,5.500000082,4.900000073,76.5,119.8000018,37912.50465184615,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,520.18,195.75916323195818,15.375,8.0
2022-04-20 22:00:00,97.0,234089.875,88.80000132,1808.5,37911.79233,104.9000016,,521.0,25.5,38.0,422.0,27.0,0.200000003,79.0,86.0,409.0,496.5,Off,102.0,35.20000052,7.5,29.0,5.800000086,5.100000076,75.5,104.2500016,37912.13535246153,,,,,,,,,,,TTG00233,Macaé,0.3692993846198078,1678.0,453.06,195.58668026309982,15.875,13.0
2022-04-20 21:30:00,97.0,234074.875,88.80000132,1801.0,37911.29289,113.4500017,,521.0,25.5,36.0,424.0,31.0,0.300000004,79.0,86.0,414.0,496.0,Off,102.0,35.20000052,7.5,29.0,5.800000086,5.000000075,77.5,120.7500018,37911.39675369231,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,520.18,197.31151049636668,15.0,10.0
2022-04-20 21:00:00,97.0,234059.75,88.80000132,1813.0,37910.79261,106.9500016,,520.5,25.5,36.5,423.0,28.0,0.100000001,79.0,86.0,412.0,496.5,Off,102.0,35.20000052,7.5,29.0,5.800000086,5.000000075,77.0,109.6000016,37911.02745430769,,,,,,,,,,,TTG00233,Macaé,0.3692993846198078,1678.0,469.84,198.28026851694193,15.125,11.0
2022-04-20 20:30:00,97.0,234044.5,88.80000132,1794.0,37910.29261,111.9000017,,520.5,25.5,37.5,421.0,30.0,0.300000004,79.0,86.0,409.0,495.5,Off,102.0,35.00000052,7.5,29.0,5.500000082,4.70000007,75.5,116.8500017,37910.658154923076,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,503.4,197.3033401767978,15.25,12.0
2022-04-20 20:00:00,97.5,234029.5,88.80000132,1792.0,37909.79261,112.7500017,,520.0,25.5,37.0,422.0,31.0,0.200000003,79.0,86.0,412.0,496.0,Off,102.0,35.00000052,7.5,28.0,5.500000082,4.70000007,77.0,117.3500017,37910.28885553846,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,520.18,191.75574117613138,15.0,10.0
2022-04-20 19:30:00,97.5,234014.5,88.80000132,1805.0,37909.29289,109.5000016,,521.5,25.5,36.5,419.0,29.0,0.100000001,79.0,86.0,409.0,495.0,Off,102.0,35.00000052,7.5,29.0,5.40000008,4.70000007,76.0,114.1000017,37909.55025676923,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,486.62,199.30336082569565,15.0,10.0
2022-04-20 19:00:00,97.5,233999.125,88.80000132,1792.0,37908.79233,108.3000016,,521.5,25.5,36.5,422.0,28.0,0.200000003,79.0,86.0,412.0,496.0,Off,102.0,35.00000052,7.5,29.0,5.300000079,4.600000069,76.5,111.5000017,37908.811658,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,469.84,201.71760906904478,15.375,10.0
2022-04-20 18:30:00,97.0,233983.875,88.80000132,1801.0,37908.29261,112.9000017,,520.0,25.5,35.5,423.0,31.0,0.300000004,79.0,86.0,411.0,496.0,Off,102.0,35.00000052,7.5,29.0,5.40000008,4.70000007,75.0,122.1000018,37908.07305923077,,,,,,,,,,,TTG00233,Macaé,0.3692993846198078,1678.0,520.18,199.5174776615787,15.25,12.0
2022-04-20 18:00:00,97.0,233968.5,88.80000132,1798.0,37907.79261,113.9000017,,520.0,25.5,36.5,422.0,31.0,0.100000001,79.0,86.0,412.0,496.0,Off,102.0,35.00000052,7.5,28.0,5.500000082,4.800000072,76.5,121.0000018,37907.703759846154,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,520.18,197.7200229343689,15.375,10.0
2022-04-20 17:30:00,97.0,233953.0,88.80000132,1798.0,37907.29261,115.3500017,,520.5,25.5,34.5,427.0,32.0,0.100000001,80.0,87.0,416.0,494.5,Off,102.0,35.10000052,7.5,28.0,5.600000083,4.900000073,77.5,123.6000018,37907.334460461534,,,,,,,,,,,TTG00233,Macaé,0.3692993846198078,1678.0,536.96,195.6570350305423,15.5,11.0
2022-04-20 17:00:00,97.0,233937.375,88.80000132,1800.0,37906.79233,115.8000017,,519.5,25.5,35.0,426.0,32.0,0.200000003,79.0,87.0,417.0,496.5,Off,102.0,35.20000052,7.5,29.0,5.500000082,4.800000072,76.5,125.1500019,37906.96516107692,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,536.96,198.11066301959178,15.625,9.0
2022-04-20 16:30:00,97.0,233921.875,88.80000132,1803.5,37906.29233,114.7500017,,519.5,25.5,34.5,426.0,32.0,0.200000003,80.0,87.0,416.0,494.0,Off,102.0,35.30000053,7.5,29.0,5.700000085,5.000000075,77.0,121.0000018,37906.22656230769,,,,,,,,,,,TTG00233,Macaé,0.3692993846198078,1678.0,536.96,191.54127221766984,15.5,10.0
2022-04-20 16:00:00,97.0,233906.5,88.80000132,1797.5,37905.79261,108.9500016,,521.0,25.5,37.5,423.0,29.0,0.200000003,79.0,86.0,412.0,496.0,Off,102.0,35.10000052,7.5,29.0,5.600000083,4.800000072,76.0,109.6000016,37905.85726292308,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,486.62,191.44301787842667,15.375,11.0
2022-04-20 15:30:00,97.0,233891.5,88.80000132,1799.0,37905.29288,110.3000016,,519.5,25.5,35.5,424.0,29.0,0.100000001,80.0,86.0,414.0,497.5,Off,102.0,35.40000053,7.5,29.0,5.500000082,4.800000072,77.0,116.4000017,37905.118664153844,,,,,,,,,,,TTG00233,Macaé,0.3692993846198078,1678.0,486.62,203.32086935391067,15.0,10.0
2022-04-20 15:00:00,97.0,233876.75,88.80000132,1797.5,37904.79288,116.2000017,,519.5,25.5,35.5,436.0,32.0,0.200000003,80.0,87.0,425.0,494.0,Off,102.0,35.40000053,7.5,29.0,5.800000086,5.000000075,76.0,126.0000019,37904.74936476923,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,536.96,199.4562008622616,14.75,11.0
2022-04-20 14:30:00,97.0,233861.625,88.80000132,1806.0,37904.29288,108.4000016,,521.0,25.5,35.5,422.0,28.0,0.200000003,80.0,86.0,412.0,496.0,Off,102.0,35.30000053,7.5,29.0,5.600000083,4.900000073,76.5,109.1500016,37904.010766,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,469.84,197.4661615869232,15.125,10.0
2022-04-20 14:00:00,97.0,233846.875,88.80000132,1806.0,37903.79261,108.2000016,,520.5,25.5,36.0,422.0,28.0,0.0,79.0,86.0,409.0,496.5,Off,102.0,35.30000053,7.5,29.0,5.600000083,4.900000073,76.5,108.0500016,37903.64146661539,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,469.84,195.47612242465522,14.75,13.0
2022-04-20 13:30:00,97.0,233831.75,88.80000132,1797.5,37903.29288,111.3500017,,521.0,25.5,34.5,421.0,30.0,0.100000001,79.0,86.0,409.0,495.0,Off,102.0,35.10000052,7.5,29.0,5.600000083,4.900000073,76.5,113.7500017,37903.27216723077,,,,,,,,,,,TTG00233,Macaé,0.3692993846198078,1678.0,503.4,192.06893413786253,15.125,12.0
2022-04-20 13:00:00,97.0,233816.875,88.80000132,1793.0,37902.79261,111.8000017,,522.0,25.5,34.5,423.0,30.0,0.100000001,79.0,86.0,413.0,494.5,Off,102.0,35.10000052,7.5,29.0,5.700000085,5.000000075,76.5,114.3500017,37902.902867846155,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,503.4,193.08204498410808,14.875,10.0
2022-04-20 12:30:00,97.0,233801.875,88.80000132,1797.5,37902.2926,113.9000017,,520.0,25.5,35.5,423.0,31.0,0.0,79.0,86.0,410.0,495.5,Off,102.0,35.20000052,7.5,29.0,5.800000086,5.100000076,76.0,120.0500018,37902.533568461535,,,,,,,,,,,TTG00233,Macaé,0.3692993846198078,1678.0,520.18,196.16767566996043,15.0,13.0
2022-04-20 12:00:00,97.0,233787.0,88.80000132,1807.5,37901.7926,109.1500016,,520.5,25.5,35.0,424.0,29.0,0.100000001,79.0,86.0,412.0,496.5,Off,102.0,35.10000052,7.5,29.0,5.700000085,4.900000073,76.5,110.7000016,37902.16426907692,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,486.62,193.36443500061648,14.875,12.0
2022-04-20 11:30:00,97.0,233771.875,88.80000132,1795.0,37901.29233,113.7500017,,519.5,25.5,35.0,424.0,31.0,0.200000003,79.0,86.0,415.0,495.5,Off,102.0,35.20000052,7.5,29.0,5.700000085,4.900000073,76.0,120.9000018,37901.79496969231,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,520.18,197.556617959168,15.125,9.0
2022-04-20 11:00:00,97.5,233756.625,88.80000132,1786.0,37900.79288,112.4000017,,521.0,25.5,33.5,424.0,30.0,0.300000004,79.0,86.0,412.0,495.0,Off,102.0,35.00000052,7.5,29.0,5.600000083,4.70000007,76.5,115.0500017,37901.05637092308,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,503.4,194.2640076380612,15.25,12.0
2022-04-20 10:30:00,97.5,233741.375,88.80000132,1797.5,37900.29288,111.0000017,,520.5,25.5,35.0,422.0,30.0,0.200000003,79.0,86.0,412.0,495.5,Off,102.0,35.10000052,7.5,29.0,5.500000082,4.600000069,76.5,113.6500017,37900.687071538465,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,503.4,191.90008233015496,15.25,10.0
2022-04-20 10:00:00,97.5,233726.125,88.80000132,1805.0,37899.79233,109.5000016,,520.5,25.5,34.0,420.0,29.0,0.200000003,79.0,86.0,409.0,496.5,Off,102.0,34.80000052,7.5,29.0,5.40000008,4.500000067,76.0,109.9500016,37900.317772153845,,,,,,,,,,,TTG00233,Macaé,0.3692993846198078,1678.0,486.62,192.0543778718507,15.25,11.0
2022-04-20 09:30:00,97.5,233711.125,88.80000132,1794.0,37899.2926,115.1500017,,519.5,25.5,34.0,419.0,32.0,0.300000004,79.0,86.0,409.0,495.5,Off,102.0,34.90000052,7.5,29.0,5.300000079,4.400000066,75.5,124.8000019,37899.94847276923,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,536.96,197.55661802555124,15.0,10.0
2022-04-20 09:00:00,97.5,233696.125,88.80000132,1798.0,37898.7926,114.4500017,,521.0,25.5,33.0,418.0,31.0,0.200000003,79.0,86.0,407.0,496.0,Off,102.0,35.00000052,7.5,29.0,5.300000079,4.400000066,76.5,122.5500018,37899.57917338461,,,,,,,,,,,TTG00233,Macaé,0.3692993846198078,1678.0,520.18,200.25280004998274,15.0,11.0
2022-04-20 08:30:00,97.5,233681.125,88.80000132,1797.5,37898.2926,116.6000017,,519.5,25.5,32.0,422.0,32.0,0.100000001,79.0,86.0,413.0,494.5,Off,102.0,35.00000052,7.5,29.0,5.40000008,4.500000067,76.0,125.0500019,37898.47127523077,,,,,,,,,,,TTG00233,Macaé,0.3692993846198078,1678.0,536.96,197.95236444986588,15.0,9.0
2022-04-20 08:00:00,97.5,233665.375,88.80000132,1795.5,37897.7926,114.4500017,,519.5,25.5,32.0,419.0,31.0,0.200000003,79.0,86.0,408.0,496.5,Off,102.0,34.80000052,7.5,29.0,5.200000077,4.400000066,76.0,124.0000018,37898.101975846155,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,520.18,202.62217219039567,15.75,11.0
2022-04-20 07:30:00,97.5,233650.25,88.80000132,1796.5,37897.2926,115.7500017,,520.0,25.5,33.0,427.0,32.0,0.200000003,80.0,87.0,420.0,495.0,Off,102.0,35.00000052,7.5,29.0,5.300000079,4.400000066,76.5,126.2500019,37897.36337707692,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,536.96,199.85194728657626,15.125,7.0
2022-04-20 06:59:00,97.5,233634.875,88.80000132,1801.5,37896.7926,111.6000017,,520.5,25.5,32.5,419.0,30.0,0.200000003,79.0,86.0,408.0,496.0,Off,102.0,34.80000052,7.5,29.0,5.300000079,4.400000066,76.0,117.3500017,37896.99407769231,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,503.4,198.14759921533573,15.375,11.0
2022-04-20 06:30:00,97.5,233619.75,88.80000132,1796.5,37896.2926,107.8500016,,521.5,25.5,33.0,421.0,28.0,0.100000001,80.0,86.0,410.0,497.0,Off,102.0,34.90000052,7.5,28.0,5.300000079,4.400000066,76.0,103.2000015,37896.25547892308,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,469.84,186.7018586646518,15.125,11.0
2022-04-20 06:00:00,97.5,233604.625,88.80000132,1812.0,37895.7926,110.7000016,,520.0,25.5,33.0,418.0,30.0,0.200000003,80.0,86.0,409.0,496.5,Off,102.0,34.90000052,7.5,29.0,5.300000079,4.400000066,75.0,115.6500017,37895.886179538466,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,503.4,195.27711848430673,15.125,9.0
2022-04-20 05:30:00,97.5,233589.375,88.80000132,1801.0,37895.2926,111.6500017,,519.5,25.5,33.5,421.0,30.0,0.200000003,80.0,86.0,411.0,496.5,Off,102.0,34.80000052,7.5,29.0,5.40000008,4.500000067,76.5,115.6500017,37895.516880153846,,,,,,,,,,,TTG00233,Macaé,0.3692993846198078,1678.0,503.4,195.27711848430673,15.25,10.0
2022-04-20 05:00:00,97.5,233574.25,88.80000132,1818.5,37894.79288,104.8000016,,522.0,25.5,33.0,418.0,27.0,0.100000001,79.0,86.0,408.0,497.5,Off,102.0,34.80000052,7.5,28.0,5.40000008,4.500000067,76.5,108.4000016,37894.77828138461,,,,,,,,,,,TTG00233,Macaé,0.3692993846198078,1678.0,453.06,203.37262472961638,15.125,10.0
2022-04-20 04:30:00,97.5,233559.375,88.80000132,1807.0,37894.29232,110.3500016,,521.5,25.5,33.5,418.0,29.0,0.100000001,79.0,86.0,407.0,497.5,Off,102.0,34.80000052,7.5,29.0,5.40000008,4.500000067,76.0,110.4500016,37894.408982,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,486.62,192.92774929102788,14.875,11.0
2022-04-20 04:00:00,97.5,233544.625,88.80000132,1801.5,37893.7926,106.7000016,,522.5,25.5,33.5,416.0,28.0,0.300000004,79.0,86.0,402.0,497.0,Off,102.0,34.90000052,7.5,29.0,5.300000079,4.400000066,75.5,104.7500016,37894.03968261539,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,469.84,189.5060049378512,14.75,14.0
2022-04-20 03:30:00,97.5,233529.875,88.80000132,1794.0,37893.2926,112.7000017,,522.0,25.5,32.5,419.0,31.0,0.200000003,79.0,86.0,408.0,495.0,Off,102.0,34.80000052,7.5,29.0,5.300000079,4.400000066,76.0,117.7000018,37893.67038323077,,,,,,,,,,,TTG00233,Macaé,0.3692993846198078,1678.0,520.18,192.32765875273944,14.75,11.0
2022-04-20 03:00:00,97.5,233514.75,88.80000132,1792.0,37892.7926,108.1000016,,521.5,25.5,34.0,420.0,28.0,0.200000003,79.0,86.0,410.0,495.5,Off,102.0,34.80000052,7.5,29.0,5.300000079,4.500000067,75.5,110.3000016,37893.301083846156,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,469.84,199.54665707474885,15.125,10.0
2022-04-20 02:30:00,97.5,233499.75,88.80000132,1795.5,37892.2926,107.8000016,,521.5,25.5,34.5,419.0,28.0,0.0,80.0,86.0,408.0,495.5,Off,102.0,34.90000052,7.5,29.0,5.300000079,4.600000069,76.5,105.9500016,37892.56248507692,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,469.84,191.67695675123446,15.0,11.0
2022-04-20 02:00:00,97.5,233484.875,88.80000132,1796.5,37891.7926,110.8000017,,522.5,25.5,33.5,420.0,30.0,0.100000001,79.0,86.0,410.0,495.0,Off,102.0,34.80000052,7.5,29.0,5.40000008,4.600000069,76.5,112.8000017,37892.19318569231,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,503.4,190.46484196464044,14.875,10.0
2022-04-20 01:30:00,97.5,233469.875,88.80000132,1797.5,37891.29232,109.2500016,,521.0,25.5,33.0,419.0,29.0,0.100000001,79.0,86.0,409.0,497.0,Off,102.0,34.90000052,7.5,29.0,5.40000008,4.70000007,76.0,112.6000017,37891.45458692308,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,486.62,196.68324656816407,15.0,10.0
2022-04-20 01:00:00,97.5,233455.0,88.80000132,1800.0,37890.7926,112.2500017,,521.0,25.5,31.0,421.0,30.0,0.200000003,79.0,86.0,409.0,497.5,Off,102.0,34.80000052,7.5,29.0,5.600000083,4.800000072,75.0,117.1000017,37891.085287538466,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,503.4,197.72546969606677,14.875,12.0
2022-04-20 00:30:00,97.5,233440.5,88.80000132,1795.5,37890.29232,104.9500016,,523.0,25.5,33.5,413.0,27.0,0.200000003,79.0,86.0,397.0,498.5,Off,102.0,34.50000051,7.5,29.0,5.40000008,4.70000007,76.0,103.3000015,37890.346688769234,,,,,,,,,,,TTG00233,Macaé,0.36929938461253187,1678.0,453.06,193.80435543857325,14.5,16.0
2022-04-20 00:00:00,97.5,233426.0,88.80000132,1800.0,37889.7926,108.7000016,,522.0,25.5,32.5,420.0,29.0,0.200000003,79.0,86.0,408.0,498.5,Off,102.0,34.60000052,7.5,28.0,5.800000086,4.800000072,75.5,107.8500016,37889.977389384614,,,,,,,,,,,TTG00233,Macaé,0.3692993846198078,1678.0,486.62,188.38621791130655,14.5,12.0
2022-04-19 23:30:00,97.5,233411.25,88.80000132,1795.5,37889.29259,109.9000016,,522.0,25.5,34.0,418.0,29.0,0.200000003,79.0,86.0,405.0,497.0,Off,102.0,34.60000052,7.5,28.0,5.500000082,4.600000069,76.0,111.2500017,37889.28808973334,,,,,,,,,,,TTG00233,Macaé,0.3200002666635555,1678.0,486.62,194.32514373638568,14.75,13.0
2022-04-19 23:00:00,97.5,233396.375,88.80000132,1801.0,37888.79232,112.7500017,,521.0,25.5,32.0,421.0,31.0,0.200000003,79.0,86.0,413.0,496.0,Off,102.0,34.80000052,7.5,29.0,5.40000008,4.600000069,76.5,119.1000018,37888.6480892,,,,,,,,,,,TTG00233,Macaé,0.3200002666635555,1678.0,520.18,194.61532840555194,14.875,8.0
2022-04-19 22:30:00,97.5,233380.875,88.80000132,1806.0,37888.29287,110.2500016,,521.5,25.5,31.5,419.0,29.0,0.200000003,79.0,86.0,408.0,497.5,Off,102.0,34.50000051,7.5,28.0,5.300000079,4.600000069,75.5,114.1000017,37888.32808893333,,,,,,,,,,,TTG00233,Macaé,0.3200002666708315,1678.0,486.62,199.30336082569565,15.5,11.0
2022-04-19 22:00:00,97.0,233365.375,88.80000132,1801.5,37887.79259,121.7000018,,516.5,25.5,32.5,428.0,35.0,0.0,79.0,86.0,416.0,496.0,Off,102.0,35.00000052,7.5,29.0,5.900000088,5.200000077,76.5,137.6500021,37888.00808866667,,,,,,,,,,,TTG00233,Macaé,0.3200002666635555,1678.0,587.3,199.22101444747148,15.5,12.0
2022-04-19 21:30:00,97.5,233350.25,88.80000132,1789.0,37887.29232,112.2500017,,522.0,25.5,32.0,424.0,30.0,0.100000001,79.0,86.0,414.0,496.0,Off,102.0,34.90000052,7.5,29.0,5.40000008,4.70000007,76.5,121.0000018,37887.368088133335,,,,,,,,,,,TTG00233,Macaé,0.3200002666635555,1678.0,503.4,204.31069036551452,15.125,10.0
2022-04-19 21:00:00,97.5,233335.125,88.80000132,1799.0,37886.79259,109.7500016,,522.5,25.5,31.0,424.0,29.0,0.200000003,79.0,86.0,412.0,495.0,Off,102.0,35.00000052,7.5,29.0,5.40000008,4.70000007,76.5,109.9500016,37887.04808786667,,,,,,,,,,,TTG00233,Macaé,0.3200002666635555,1678.0,486.62,192.0543778718507,15.125,12.0
2022-04-19 20:30:00,97.5,233320.125,88.80000132,1810.5,37886.29259,108.5000016,,522.0,25.5,33.0,419.0,29.0,0.100000001,79.0,86.0,407.0,496.0,Off,102.0,34.90000052,7.5,29.0,5.500000082,4.800000072,76.0,112.2000017,37886.7280876,,,,,,,,,,,TTG00233,Macaé,0.3200002666708315,1678.0,486.62,195.98454943282232,15.0,12.0
2022-04-19 20:00:00,97.5,233304.875,88.80000132,1798.0,37885.79231,110.3500016,,521.5,25.5,31.0,422.0,29.0,0.300000004,79.0,86.0,412.0,496.0,Off,102.0,35.00000052,7.5,28.0,5.40000008,4.600000069,76.5,113.5500017,37886.088087066666,,,,,,,,,,,TTG00233,Macaé,0.3200002666708315,1678.0,486.62,198.3426522646007,15.25,10.0
2022-04-19 19:30:00,97.5,233289.75,88.80000132,1800.0,37885.29259,111.9000017,,522.0,25.5,31.0,423.0,30.0,0.100000001,80.0,86.0,413.0,497.0,Off,102.0,35.00000052,7.5,29.0,5.700000085,4.800000072,76.0,116.2500017,37885.12808626667,,,,,,,,,,,TTG00233,Macaé,0.3200002666635555,1678.0,503.4,196.29022933055225,15.125,10.0
2022-04-19 19:00:00,97.5,233274.5,88.80000132,1795.0,37884.79259,113.5000017,,520.5,25.5,31.5,421.0,31.0,0.100000001,79.0,86.0,412.0,496.0,Off,102.0,34.90000052,7.5,29.0,5.500000082,4.800000072,76.5,120.2000018,37884.488085733334,,,,,,,,,,,TTG00233,Macaé,0.3200002666708315,1678.0,520.18,196.41278313276175,15.25,9.0
2022-04-19 18:30:00,97.5,233259.375,88.80000132,1795.5,37884.29287,110.4000016,,522.5,25.5,30.5,420.0,29.0,0.300000004,79.0,86.0,412.0,496.5,Off,102.0,35.00000052,7.5,29.0,5.500000082,4.70000007,76.5,115.0500017,37884.16808546667,,,,,,,,,,,TTG00233,Macaé,0.3200002666635555,1678.0,486.62,200.96276652213226,15.125,8.0
2022-04-19 18:00:00,97.0,233244.25,88.80000132,1801.5,37883.79259,107.7500016,,522.0,25.5,31.5,424.0,28.0,0.200000003,79.0,86.0,413.0,496.5,Off,102.0,35.00000052,7.5,29.0,5.600000083,4.900000073,76.0,105.0000016,37883.528084933336,,,,,,,,,,,TTG00233,Macaé,0.3200002666635555,1678.0,469.84,189.95828656563938,15.125,11.0
2022-04-19 17:30:00,97.0,233229.0,88.80000132,1796.5,37883.29259,114.6500017,,521.5,25.5,29.5,424.0,32.0,0.200000003,79.0,86.0,415.0,496.5,Off,102.0,35.10000052,7.5,29.0,5.600000083,4.800000072,76.0,122.6500018,37883.208084666665,,,,,,,,,,,TTG00233,Macaé,0.3200002666708315,1678.0,536.96,194.1531986181466,15.25,9.0
2022-04-19 17:00:00,97.5,233214.0,88.80000132,1799.0,37882.79287,106.5000016,,521.5,25.5,31.0,415.0,28.0,0.100000001,79.0,86.0,399.0,498.5,Off,102.0,35.00000052,7.5,29.0,5.500000082,4.70000007,75.0,105.3500016,37882.8880844,,,,,,,,,,,TTG00233,Macaé,0.3200002666635555,1678.0,469.84,190.59148084454284,15.0,16.0
2022-04-19 16:30:00,97.5,233200.0,88.80000132,1799.0,37882.29287,106.6000016,,522.5,25.5,31.5,414.0,28.0,0.300000004,79.0,86.0,397.0,498.0,Off,102.0,34.90000052,7.5,29.0,5.500000082,4.70000007,76.5,104.0500016,37882.56808413334,,,,,,,,,,,TTG00233,Macaé,0.3200002666635555,1678.0,469.84,188.23961638004428,14.0,17.0
2022-04-19 16:00:00,97.5,233185.875,88.80000132,1796.5,37881.79231,107.3500016,,521.5,25.5,31.5,414.0,28.0,0.200000003,79.0,86.0,397.0,498.5,Off,102.0,34.80000052,7.5,29.0,5.40000008,4.600000069,76.0,105.1000016,37882.24808386667,,,,,,,,,,,TTG00233,Macaé,0.3200002666708315,1678.0,469.84,190.13919921675463,14.125,17.0
2022-04-19 15:30:00,97.5,233171.875,88.80000132,1799.0,37881.29259,108.3500016,,523.0,25.5,32.5,417.0,28.0,0.200000003,79.0,86.0,401.0,497.5,Off,102.0,34.90000052,7.5,29.0,5.40000008,4.600000069,75.5,108.0500016,37881.9280836,,,,,,,,,,,TTG00233,Macaé,0.3200002666635555,1678.0,469.84,195.47612242465522,14.0,16.0
2022-04-19 15:00:00,97.5,233157.375,88.80000132,1796.5,37880.79231,113.1500017,,521.5,25.5,30.0,419.0,31.0,0.200000003,79.0,86.0,407.0,496.5,Off,102.0,34.80000052,7.5,29.0,5.600000083,4.800000072,76.0,119.7000018,37881.28808306667,,,,,,,,,,,TTG00233,Macaé,0.3200002666635555,1678.0,520.18,195.59575825675728,14.5,12.0
2022-04-19 14:30:00,97.0,233142.5,88.80000132,1807.0,37880.29259,110.6500016,,521.0,25.5,31.5,420.0,30.0,0.200000003,79.0,86.0,409.0,498.0,Off,102.0,35.10000052,7.5,28.0,5.500000082,4.800000072,75.5,112.8000017,37880.9680828,,,,,,,,,,,TTG00233,Macaé,0.3200002666708315,1678.0,503.4,190.46484196464044,14.875,11.0
2022-04-19 14:00:00,97.5,233127.625,88.80000132,1798.0,37879.79259,111.8500017,,522.5,25.5,29.5,418.0,30.0,0.200000003,79.0,86.0,405.0,497.0,Off,102.0,35.10000052,7.5,28.0,5.40000008,4.600000069,76.5,116.9500017,37880.32808226667,,,,,,,,,,,TTG00233,Macaé,0.3200002666635555,1678.0,503.4,197.47219198450537,14.875,13.0
2022-04-19 13:30:00,97.0,233112.0,88.80000132,1800.0,37879.29287,113.6500017,,520.5,25.5,29.5,434.0,31.0,0.200000003,80.0,86.0,420.0,495.5,Off,102.0,35.00000052,7.5,29.0,5.600000083,4.900000073,76.0,120.0500018,37879.368081466666,,,,,,,,,,,TTG00233,Macaé,0.3200002666708315,1678.0,520.18,196.16767566996043,15.625,14.0
2022-04-19 13:00:00,97.0,233095.75,88.80000132,1801.5,37878.79259,115.3000017,,521.0,25.5,29.0,434.0,32.0,0.300000004,79.0,87.0,421.0,495.5,Off,102.0,35.10000052,7.5,29.0,5.700000085,4.900000073,77.0,123.6000018,37878.72808093333,,,,,,,,,,,TTG00233,Macaé,0.3200002666708315,1678.0,536.96,195.6570350305423,16.25,13.0
2022-04-19 12:30:00,97.0,233079.375,88.80000132,1801.5,37878.29286,114.3500017,,521.0,25.5,30.0,433.0,31.0,0.300000004,79.0,87.0,420.0,495.5,Off,102.0,35.20000052,7.5,29.0,5.700000085,4.900000073,76.5,123.8500018,37878.088080400004,,,,,,,,,,,TTG00233,Macaé,0.3200002666635555,1678.0,520.18,202.3770647275943,16.375,13.0
