Timestamp,Left Turbo Inlet Pressure (absolute) [kPa],Total_Fuel,Throttle Position [%],RPM,Total Operating Hours [Hours],Fuel Position,Boost,Fuel_Press,Batt,Fuel Filter Differential Pressure [kPa],EXH_L,Load,Crank_Press,Coolant_Temp,Oil_Temp,EXH_R,Oil_Press,Altitude Derate,Atmospheric Pressure [kPa],Inlet Air Temperature [Deg. C],Peak Air Filter Restriction [kPa],Aftercooler Temperature [Deg. C],Right Air Filter Restriction [kPa],Left Air Filter Restriction [kPa],Oil Filter Differential Pressure [kPa],Fuel_Rate,SMH,Cumulative Fuel Used Daily [L],Cumulative Idle Time [Hrs],Cumulative Idle Fuel Usage [L],Longitude,Heading [Degrees],Current Geofence,Speed [km/h],Engine Code Description,Run Status,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-04-16 08:30:00,97.5,230772.0,88.80000132,1807.5,37802.29253,113.2000017,,523.5,25.5,20.0,418.0,31.0,0.200000003,78.0,86.0,406.0,496.5,Off,102.0,34.90000052,6.5,29.0,5.600000083,4.70000007,76.5,116.1500017,37802.2330171875,,,,,,,,,,,TTG00233,Macaé,0.37500031250237953,1678.0,520.18,189.79488147372066,14.75,12.0
2022-04-16 08:00:00,97.0,230756.375,88.80000132,1797.5,37801.79225,115.1500017,,523.5,25.5,19.5,428.0,32.0,0.200000003,79.0,86.0,416.0,496.5,Off,102.0,35.10000052,6.5,29.0,5.500000082,4.70000007,76.0,123.1500018,37801.858016875005,,,,,,,,,,,TTG00233,Macaé,0.37500031249510357,1678.0,536.96,194.9446914667759,15.625,12.0
2022-04-16 07:30:00,97.0,230740.375,88.80000132,1806.0,37801.29225,114.8000017,,523.5,25.5,18.5,426.0,32.0,0.200000003,79.0,86.0,416.0,495.5,Off,102.0,35.20000052,6.5,29.0,5.500000082,4.800000072,76.5,125.1500019,37801.4830165625,,,,,,,,,,,TTG00233,Macaé,0.37500031250237953,1678.0,536.96,198.11066301959178,16.0,10.0
2022-04-16 07:00:00,97.0,230724.625,88.80000132,1791.5,37800.79225,113.1000017,,524.5,25.5,19.0,425.0,31.0,0.200000003,79.0,86.0,415.0,498.0,Off,101.5,35.20000052,6.5,29.0,5.300000079,4.600000069,76.0,122.4500018,37801.10801625,,,,,,,,,,,TTG00233,Macaé,0.37500031250237953,1678.0,520.18,200.0893950747818,15.75,10.0
2022-04-16 06:30:00,97.0,230709.0,88.80000132,1800.0,37800.29281,114.7000017,,523.0,25.5,21.0,425.0,32.0,0.200000003,79.0,86.0,414.0,496.0,Off,102.0,35.30000053,6.5,29.0,5.300000079,4.500000067,76.5,125.0500019,37800.733015937505,,,,,,,,,,,TTG00233,Macaé,0.37500031249510357,1678.0,536.96,197.95236444986588,15.625,11.0
2022-04-16 06:00:00,97.0,230693.25,88.80000132,1792.0,37799.79253,114.8500017,,524.0,25.5,18.5,428.0,32.0,0.100000001,79.0,86.0,419.0,497.5,Off,101.5,35.20000052,6.5,30.0,5.300000079,4.600000069,76.0,124.3500019,37800.358015625,,,,,,,,,,,TTG00233,Macaé,0.37500031250237953,1678.0,536.96,196.84427446178483,15.75,9.0
2022-04-16 05:30:00,97.0,230677.375,88.80000132,1795.0,37799.29253,111.9000017,,525.5,25.5,20.0,419.0,30.0,0.200000003,79.0,86.0,408.0,497.0,Off,101.5,35.10000052,6.5,29.0,5.200000077,4.500000067,76.5,112.1000017,37799.9830153125,,,,,,,,,,,TTG00233,Macaé,0.37500031250237953,1678.0,503.4,189.28287931068735,15.875,11.0
2022-04-16 05:00:00,97.0,230662.375,88.80000132,1807.5,37798.79253,105.9000016,,524.0,25.5,20.0,419.0,27.0,0.200000003,79.0,86.0,406.0,500.0,Off,101.5,35.10000052,6.5,29.0,5.200000077,4.500000067,77.5,105.0000016,37799.608015000005,,,,,,,,,,,TTG00233,Macaé,0.37500031249510357,1678.0,453.06,196.99377866066305,15.0,13.0
2022-04-16 04:30:00,97.0,230647.5,88.80000132,1799.0,37798.29225,114.0000017,,523.5,25.5,18.0,419.0,31.0,0.100000001,79.0,86.0,405.0,498.5,Off,101.5,35.20000052,6.5,29.0,5.300000079,4.500000067,75.5,120.7500018,37798.858014375,,,,,,,,,,,TTG00233,Macaé,0.37500031250237953,1678.0,520.18,197.31151049636668,14.875,14.0
2022-04-16 04:00:00,97.0,230632.75,88.80000132,1804.5,37797.79253,112.0000017,,524.5,25.5,18.0,416.0,30.0,0.300000004,79.0,86.0,404.0,497.0,Off,101.5,35.10000052,6.5,29.0,5.200000077,4.500000067,76.5,119.1000018,37798.483014062505,,,,,,,,,,,TTG00233,Macaé,0.37500031249510357,1678.0,503.4,201.10250601907032,14.75,12.0
2022-04-16 03:30:00,97.0,230618.0,88.80000132,1802.5,37797.29253,112.1000017,,523.5,25.5,20.0,416.0,30.0,0.200000003,79.0,86.0,405.0,498.0,Off,101.5,35.00000052,6.5,29.0,5.200000077,4.500000067,77.0,118.8500018,37798.10801375,,,,,,,,,,,TTG00233,Macaé,0.37500031250237953,1678.0,503.4,200.68037649980135,14.75,11.0
2022-04-16 03:00:00,97.0,230603.25,88.80000132,1795.5,37796.79225,113.4000017,,524.0,25.5,19.5,417.0,31.0,0.100000001,79.0,86.0,404.0,497.0,Off,101.5,35.00000052,6.5,29.0,5.500000082,4.600000069,76.0,120.3000018,37796.9830128125,,,,,,,,,,,TTG00233,Macaé,0.37500031250237953,1678.0,520.18,196.57618810796265,14.75,13.0
2022-04-16 02:30:00,97.0,230588.25,88.80000132,1797.5,37796.29225,114.4500017,,523.5,25.5,19.5,420.0,31.0,0.200000003,79.0,86.0,409.0,498.0,Off,101.5,34.90000052,6.5,29.0,5.500000082,4.600000069,76.0,123.1500018,37796.6080125,,,,,,,,,,,TTG00233,Macaé,0.37500031250237953,1678.0,520.18,201.23322990118808,15.0,11.0
2022-04-16 02:00:00,97.0,230573.375,88.80000132,1791.5,37795.79252,113.3000017,,524.0,25.5,19.0,418.0,31.0,0.100000001,79.0,86.0,406.0,498.5,Off,101.5,34.80000052,6.5,29.0,5.300000079,4.400000066,75.5,121.1500018,37795.858011875,,,,,,,,,,,TTG00233,Macaé,0.37500031250237953,1678.0,520.18,197.9651303971702,14.875,12.0
2022-04-16 01:30:00,97.0,230558.625,88.80000132,1794.0,37795.2928,109.5000016,,525.0,25.5,19.0,417.0,29.0,0.200000003,79.0,86.0,405.0,498.5,Off,101.5,34.60000052,6.5,29.0,5.300000079,4.400000066,75.5,109.3500016,37795.4830115625,,,,,,,,,,,TTG00233,Macaé,0.37500031250237953,1678.0,486.62,191.0063321688381,14.75,12.0
2022-04-16 01:00:00,97.5,230543.75,88.80000132,1800.0,37794.79252,112.7000017,,523.5,25.5,19.5,417.0,31.0,0.100000001,79.0,86.0,404.0,499.0,Off,101.5,34.40000051,6.5,28.0,5.200000077,4.400000066,75.5,118.6500018,37795.108011250006,,,,,,,,,,,TTG00233,Macaé,0.37500031249510357,1678.0,520.18,193.88000601714793,14.875,13.0
2022-04-16 00:30:00,97.5,230529.0,88.80000132,1793.0,37794.29252,106.1500016,,525.5,25.5,19.5,418.0,27.0,0.100000001,79.0,86.0,404.0,500.5,Off,101.5,34.80000052,6.5,29.0,5.200000077,4.300000064,76.5,108.6500016,37794.7330109375,,,,,,,,,,,TTG00233,Macaé,0.37500031250237953,1678.0,453.06,203.84165752880412,14.75,14.0
2022-04-16 00:00:00,97.5,230514.0,88.80000132,1800.0,37793.79224,112.8000017,,524.5,25.5,17.0,420.0,31.0,0.200000003,79.0,86.0,406.0,498.0,Off,101.5,34.90000052,6.5,29.0,5.100000076,4.400000066,77.0,119.3500018,37793.983010312506,,,,,,,,,,,TTG00233,Macaé,0.37500031249510357,1678.0,520.18,195.02384084355418,15.0,14.0
2022-04-15 23:30:00,97.5,230499.125,88.80000132,1800.0,37793.29252,106.9000016,,525.0,25.5,19.5,418.0,28.0,0.200000003,79.0,86.0,405.0,498.5,Off,102.0,34.80000052,6.5,28.0,4.800000072,4.200000063,76.5,104.0500016,37792.93180365854,,,,,,,,,,,TTG00233,Macaé,0.33810317073221086,1678.0,469.84,188.23961638004428,14.875,13.0
2022-04-15 23:00:00,97.5,230484.0,88.80000132,1795.5,37792.79224,108.7500016,,525.5,25.5,19.5,411.0,29.0,0.100000001,79.0,86.0,395.0,498.0,Off,101.5,34.60000052,6.0,28.0,5.100000076,4.200000063,76.0,109.7500016,37792.255597317075,,,,,,,,,,,TTG00233,Macaé,0.33810317073221086,1678.0,486.62,191.70502930417987,15.125,16.0
2022-04-15 22:30:00,97.5,230469.875,88.80000132,1789.0,37792.29252,111.6500017,,525.5,25.5,20.0,413.0,30.0,0.300000004,79.0,86.0,399.0,498.5,Off,101.5,34.60000052,6.0,28.0,5.000000075,4.100000061,76.0,114.8500017,37791.57939097561,,,,,,,,,,,TTG00233,Macaé,0.33810317073221086,1678.0,503.4,193.92630402264604,14.125,14.0
2022-04-15 22:00:00,97.5,230455.25,88.80000132,1788.0,37791.79252,110.2000016,,524.0,25.5,19.5,421.0,29.0,0.100000001,79.0,86.0,409.0,497.5,Off,101.5,35.10000052,6.0,29.0,5.100000076,4.200000063,76.5,109.8500016,37791.24128780488,,,,,,,,,,,TTG00233,Macaé,0.33810317073221086,1678.0,486.62,191.87970358801527,14.625,12.0
2022-04-15 21:30:00,97.5,230440.125,88.80000132,1815.5,37791.2928,109.6500016,,523.5,25.5,19.5,419.0,29.0,0.200000003,79.0,86.0,405.0,497.0,Off,101.5,35.00000052,6.0,28.0,4.900000073,4.100000061,76.5,117.9000018,37790.22697829268,,,,,,,,,,,TTG00233,Macaé,0.33810317073221086,1678.0,486.62,205.94098378611648,15.125,14.0
2022-04-15 21:00:00,97.5,230425.375,88.80000132,1795.0,37790.79252,114.9000017,,524.0,25.5,19.5,414.0,32.0,0.200000003,79.0,86.0,403.0,495.5,Off,101.5,35.00000052,6.0,29.0,4.900000073,4.100000061,75.5,125.3000019,37789.88887512196,,,,,,,,,,,TTG00233,Macaé,0.3381031707249349,1678.0,536.96,198.34811087418055,14.75,11.0
2022-04-15 20:30:00,97.5,230410.5,88.80000132,1805.0,37790.29224,105.9500016,,525.0,25.5,19.5,412.0,27.0,0.200000003,79.0,86.0,398.0,500.0,Off,101.5,35.00000052,6.0,29.0,4.600000069,3.900000058,76.0,102.9500015,37789.550771951224,,,,,,,,,,,TTG00233,Macaé,0.33810317073221086,1678.0,453.06,193.1477095197104,14.875,14.0
2022-04-15 20:00:00,97.5,230396.125,88.80000132,1813.0,37789.7928,105.7000016,,524.5,25.5,19.5,414.0,27.0,0.200000003,79.0,86.0,400.0,500.5,Off,101.5,35.00000052,6.0,29.0,4.500000067,3.900000058,76.0,104.2500016,37789.21266878049,,,,,,,,,,,TTG00233,Macaé,0.33810317073221086,1678.0,453.06,195.58668026309982,14.375,14.0
2022-04-15 19:30:00,97.5,230380.375,88.80000132,1812.0,37789.29224,109.0500016,,525.0,25.5,18.0,423.0,29.0,0.200000003,78.0,86.0,410.0,499.0,Off,101.5,34.60000052,6.0,29.0,4.500000067,4.100000061,76.0,112.4500017,37788.87456560976,,,,,,,,,,,TTG00233,Macaé,0.33810317073221086,1678.0,486.62,196.42123514241092,15.75,13.0
2022-04-15 19:00:00,97.5,230364.25,88.80000132,1801.5,37788.79224,118.8000018,,522.5,25.5,17.5,435.0,34.0,0.200000003,79.0,86.0,426.0,496.5,Off,101.5,35.10000052,6.0,29.0,4.800000072,4.200000063,76.5,131.700002,37788.53646243903,,,,,,,,,,,TTG00233,Macaé,0.33810317073221086,1678.0,570.52,196.21573599523245,16.125,9.0
2022-04-15 18:30:00,97.5,230346.875,88.80000132,1800.0,37788.29252,118.5000018,,521.5,25.5,18.0,436.0,33.0,0.300000004,79.0,86.0,427.0,497.0,Off,101.5,35.20000052,6.0,29.0,4.600000069,4.200000063,76.0,130.4000019,37788.198359268295,,,,,,,,,,,TTG00233,Macaé,0.33810317073221086,1678.0,553.74,200.16614587170875,17.375,9.0
2022-04-15 18:00:00,97.5,230329.625,88.80000132,1801.0,37787.79224,115.0000017,,522.5,25.5,19.0,433.0,32.0,0.200000003,79.0,86.0,421.0,498.5,Off,101.5,35.20000052,6.0,29.0,4.500000067,4.100000061,76.0,123.8500018,37787.86025609756,,,,,,,,,,,TTG00233,Macaé,0.33810317073221086,1678.0,536.96,196.05278145485698,17.25,12.0
2022-04-15 17:30:00,97.5,230313.125,88.80000132,1796.5,37787.29252,112.0000017,,523.5,25.5,17.5,426.0,30.0,0.300000004,79.0,86.0,413.0,498.5,Off,101.5,35.30000053,6.0,29.0,4.200000063,3.800000057,75.5,118.5000018,37787.52215292683,,,,,,,,,,,TTG00233,Macaé,0.33810317073221086,1678.0,503.4,200.08939517282482,16.5,13.0
2022-04-15 17:00:00,96.5,230295.875,88.80000132,1802.5,37786.79252,134.100002,,512.5,25.5,20.0,472.0,41.0,0.300000004,80.0,87.0,480.0,491.5,Off,101.5,36.30000054,6.0,30.0,5.500000082,4.800000072,77.5,168.0500025,37787.1840497561,,,,,,,,,,,TTG00233,Macaé,0.33810317073221086,1678.0,687.98,207.62595151748596,17.25,8.0
2022-04-15 16:30:00,96.5,230273.75,88.80000132,1801.5,37786.29252,135.250002,,512.0,25.5,20.0,473.0,42.0,0.200000003,80.0,87.0,478.0,493.0,Off,101.5,36.30000054,6.0,30.0,5.700000085,4.800000072,78.0,169.4500025,37786.507843414634,,,,,,,,,,,TTG00233,Macaé,0.33810317073221086,1678.0,704.76,204.37099455843125,22.125,5.0
2022-04-15 16:00:00,96.5,230251.75,88.80000132,1809.5,37785.79252,134.350002,,512.0,25.5,20.0,474.0,41.0,0.300000004,81.0,88.0,482.0,493.0,Off,101.5,36.30000054,6.0,30.0,5.700000085,4.800000072,77.5,170.3000025,37786.1697402439,,,,,,,,,,,TTG00233,Macaé,0.33810317073221086,1678.0,687.98,210.40582883950114,22.0,8.0
2022-04-15 15:30:00,96.5,230229.75,88.80000132,1795.5,37785.29224,136.650002,,513.0,25.5,21.0,473.0,42.0,0.300000004,80.0,87.0,482.0,492.5,Off,101.5,36.00000054,6.0,30.0,5.600000083,4.800000072,77.0,171.9500026,37785.49353390244,,,,,,,,,,,TTG00233,Macaé,0.33810317073221086,1678.0,704.76,207.38620553096092,22.0,9.0
2022-04-15 15:00:00,96.5,230207.875,88.80000132,1799.0,37784.79224,132.800002,,513.0,25.5,20.5,472.0,40.0,0.200000003,81.0,87.0,480.0,493.0,Off,101.5,35.80000053,6.0,30.0,5.500000082,4.800000072,77.0,164.4500025,37785.155430731706,,,,,,,,,,,TTG00233,Macaé,0.33810317073221086,1678.0,671.2,208.25760149731823,21.875,8.0
2022-04-15 14:30:00,96.5,230185.875,88.80000132,1795.0,37784.29252,134.250002,,513.5,25.5,20.5,473.0,41.0,0.200000003,80.0,87.0,480.0,492.0,Off,101.5,35.90000053,6.0,30.0,5.600000083,4.800000072,77.0,167.3000025,37784.81732756097,,,,,,,,,,,TTG00233,Macaé,0.33810317073221086,1678.0,687.98,206.69932574348093,22.0,7.0
2022-04-15 14:00:00,96.5,230164.0,88.80000132,1795.5,37783.79224,135.600002,,513.5,25.5,20.0,474.0,42.0,0.300000004,80.0,87.0,485.0,492.5,Off,101.5,35.80000053,6.0,30.0,5.700000085,4.800000072,77.5,166.9500025,37784.47922439024,,,,,,,,,,,TTG00233,Macaé,0.33810317073221086,1678.0,704.76,201.35578370651004,21.875,11.0
2022-04-15 13:30:00,97.0,230142.0,88.80000132,1800.0,37783.29224,121.2500018,,520.5,25.5,18.5,447.0,35.0,0.100000001,79.0,86.0,440.0,496.0,Off,101.5,35.40000053,6.0,29.0,4.800000072,4.300000064,76.5,138.2500021,37784.14112121951,,,,,,,,,,,TTG00233,Macaé,0.33810317073221086,1678.0,587.3,200.0893951728248,22.0,7.0
2022-04-15 13:00:00,96.5,230120.5,88.80000132,1799.0,37782.79251,135.700002,,513.0,25.5,20.0,476.0,42.0,0.300000004,80.0,87.0,487.0,493.0,Off,101.5,36.00000054,6.0,30.0,5.700000085,4.800000072,77.5,168.4000025,37783.464914878045,,,,,,,,,,,TTG00233,Macaé,0.33810317073221086,1678.0,704.76,203.10460600062433,21.5,11.0
2022-04-15 12:30:00,97.0,230098.125,88.80000132,1800.0,37782.29251,135.350002,,512.5,25.5,21.0,475.0,42.0,0.200000003,80.0,87.0,484.0,493.0,Off,101.5,36.10000054,6.0,30.0,5.600000083,4.800000072,77.0,168.6500025,37782.78870853659,,,,,,,,,,,TTG00233,Macaé,0.33810317073221086,1678.0,704.76,203.40612708581645,22.375,9.0
2022-04-15 12:00:00,96.5,230075.5,88.80000132,1802.5,37781.79251,137.450002,,511.0,25.5,20.0,477.0,43.0,0.300000004,80.0,87.0,488.0,491.5,Off,101.5,36.00000054,6.0,30.0,5.700000085,4.900000073,78.0,171.5000026,37782.450605365855,,,,,,,,,,,TTG00233,Macaé,0.33810317073221086,1678.0,721.54,202.03315437813566,22.625,11.0
2022-04-15 11:29:00,96.5,230052.875,88.80000132,1800.0,37781.29224,137.9500021,,512.0,25.5,20.0,477.0,43.0,0.200000003,80.0,87.0,488.0,491.5,Off,101.5,36.10000054,6.0,30.0,5.800000086,4.800000072,78.0,175.7500026,37781.77439902439,,,,,,,,,,,TTG00233,Macaé,0.33810317073221086,1678.0,721.54,207.03980681597696,22.625,11.0
2022-04-15 11:00:00,96.5,230030.25,88.80000132,1802.5,37780.79223,139.2500021,,511.5,25.5,19.0,480.0,44.0,0.100000001,80.0,87.0,491.0,493.5,Off,101.5,36.00000054,6.0,30.0,5.900000088,5.100000076,77.0,179.2000027,37781.43629585366,,,,,,,,,,,TTG00233,Macaé,0.33810317073221086,1678.0,738.32,206.3062117984072,22.625,11.0
2022-04-15 10:30:00,96.5,230007.75,88.80000132,1807.0,37780.29251,136.350002,,511.0,25.5,21.0,478.0,42.0,0.200000003,81.0,87.0,489.0,493.0,Off,101.5,36.30000054,6.0,30.0,5.700000085,4.900000073,77.5,173.6000026,37780.760089512194,,,,,,,,,,,TTG00233,Macaé,0.33810317073221086,1678.0,704.76,209.37624469322893,22.5,11.0
2022-04-15 10:00:00,96.5,229985.25,88.80000132,1810.5,37779.79223,134.750002,,512.0,25.5,19.0,479.0,41.0,0.100000001,80.0,87.0,489.0,492.5,Off,101.5,36.30000054,6.0,31.0,5.800000086,5.000000075,78.0,170.3000025,37780.42198634146,,,,,,,,,,,TTG00233,Macaé,0.33810317073221086,1678.0,687.98,210.40582883950114,22.5,10.0
2022-04-15 09:30:00,97.0,229962.625,88.80000132,1799.0,37779.29251,136.850002,,511.0,25.5,20.5,478.0,42.0,0.100000001,80.0,88.0,489.0,492.5,Off,101.5,37.00000055,6.0,31.0,5.500000082,4.70000007,77.0,169.4500025,37779.403557368416,,,,,,,,,,,TTG00233,Macaé,0.3422226315815351,1678.0,704.76,204.37099455843125,22.625,11.0
2022-04-15 09:00:00,97.0,229939.75,88.80000132,1791.5,37778.79223,136.950002,,512.0,25.5,20.5,479.0,42.0,0.300000004,80.0,88.0,487.0,490.5,Off,101.5,37.20000055,6.0,31.0,5.500000082,4.70000007,78.5,168.0500025,37779.06133473684,,,,,,,,,,,TTG00233,Macaé,0.34222263157425914,1678.0,704.76,202.68247648135537,22.875,8.0
2022-04-15 08:30:00,96.5,229916.75,88.80000132,1798.0,37778.29223,139.8000021,,510.5,25.5,18.0,484.0,44.0,0.200000003,80.0,88.0,493.0,490.0,Off,101.5,37.20000055,6.0,31.0,5.700000085,4.900000073,77.0,178.8500027,37778.71911210526,,,,,,,,,,,TTG00233,Macaé,0.3422226315815351,1678.0,738.32,205.90326998455953,23.0,9.0
2022-04-15 08:00:00,97.0,229894.0,88.80000132,1796.5,37777.79223,137.450002,,513.0,25.5,19.0,478.0,43.0,0.200000003,81.0,88.0,488.0,490.5,Off,101.5,37.20000055,6.0,31.0,5.500000082,4.600000069,78.0,175.7500026,37778.034666842104,,,,,,,,,,,TTG00233,Macaé,0.34222263157425914,1678.0,721.54,207.03980681597696,22.75,10.0
2022-04-15 07:30:00,97.0,229871.125,88.80000132,1803.5,37777.29251,137.6000021,,511.5,25.5,20.0,475.0,43.0,0.200000003,81.0,88.0,486.0,491.5,Off,101.5,36.90000055,6.0,31.0,5.500000082,4.600000069,78.5,175.3000026,37777.69244421052,,,,,,,,,,,TTG00233,Macaé,0.3422226315815351,1678.0,721.54,206.50969067549963,22.875,11.0
2022-04-15 07:00:00,97.0,229848.375,88.80000132,1791.5,37776.79223,136.350002,,514.0,25.5,21.0,472.0,42.0,0.200000003,80.0,88.0,483.0,491.5,Off,101.5,36.80000055,6.0,31.0,5.300000079,4.400000066,79.0,168.6500025,37777.35022157895,,,,,,,,,,,TTG00233,Macaé,0.34222263157425914,1678.0,704.76,203.40612708581645,22.75,11.0
2022-04-15 06:30:00,97.0,229825.75,88.80000132,1797.5,37776.29223,134.100002,,514.0,25.5,20.5,472.0,41.0,0.200000003,80.0,87.0,480.0,490.5,Off,101.5,36.50000054,6.0,30.0,5.200000077,4.300000064,78.0,167.2000025,37776.665776315785,,,,,,,,,,,TTG00233,Macaé,0.3422226315815351,1678.0,687.98,206.57577564028026,22.625,8.0
2022-04-15 06:00:00,97.0,229803.0,88.80000132,1803.5,37775.79223,137.350002,,511.0,25.5,20.0,474.0,43.0,0.200000003,81.0,88.0,484.0,491.5,Off,101.5,36.30000054,6.0,30.0,5.200000077,4.400000066,78.5,174.4500026,37776.32355368421,,,,,,,,,,,TTG00233,Macaé,0.34222263157425914,1678.0,721.54,205.50836018793137,22.75,10.0
2022-04-15 05:30:00,97.0,229780.125,88.80000132,1803.5,37775.29223,138.8500021,,511.5,25.5,20.5,477.0,43.0,0.200000003,80.0,88.0,490.0,491.0,Off,101.5,36.30000054,6.0,30.0,5.300000079,4.300000064,78.0,177.5500026,37775.98133105263,,,,,,,,,,,TTG00233,Macaé,0.3422226315815351,1678.0,721.54,209.1602713778862,22.875,13.0
2022-04-15 05:00:00,98.0,229757.25,88.80000132,1802.5,37774.79251,114.2500017,,524.5,25.5,16.5,425.0,31.0,0.200000003,79.0,86.0,416.0,497.0,Off,101.5,34.90000052,5.5,29.0,3.800000057,3.400000051,76.0,122.1000018,37775.63910842105,,,,,,,,,,,TTG00233,Macaé,0.3422226315815351,1678.0,520.18,199.5174776615787,22.875,9.0
2022-04-15 04:30:00,97.5,229739.625,88.80000132,1799.0,37774.29223,121.6500018,,521.0,25.5,18.0,443.0,35.0,0.300000004,80.0,87.0,442.0,494.0,Off,101.5,35.60000053,5.0,30.0,4.200000063,3.500000052,76.5,137.400002,37774.95466315789,,,,,,,,,,,TTG00233,Macaé,0.3422226315815351,1678.0,587.3,198.8591890005108,17.625,1.0
2022-04-15 04:00:00,97.5,229718.125,88.80000132,1801.5,37773.79251,134.050002,,513.5,25.5,20.0,465.0,41.0,0.300000004,80.0,87.0,472.0,493.5,Off,101.5,35.20000052,5.0,29.0,4.900000073,3.900000058,77.0,165.6500025,37773.927995263155,,,,,,,,,,,TTG00233,Macaé,0.3422226315815351,1678.0,687.98,204.6607490406698,21.5,7.0
2022-04-15 03:30:00,97.5,229696.875,88.80000132,1797.5,37773.29251,130.7500019,,514.5,25.5,21.0,462.0,39.0,0.300000004,80.0,87.0,464.0,494.0,Off,101.5,35.00000052,5.0,29.0,4.400000066,3.700000055,76.5,156.5000023,37773.58577263158,,,,,,,,,,,TTG00233,Macaé,0.34222263157425914,1678.0,654.42,203.2716022661288,21.25,2.0
2022-04-15 03:00:00,98.0,229676.125,88.80000132,1798.0,37772.79223,123.4000018,,520.0,25.5,17.5,444.0,36.0,0.400000006,80.0,87.0,442.0,495.5,Off,101.5,34.20000051,5.0,28.0,3.900000058,3.400000051,77.0,140.0000021,37772.617772,,,,,,,,,,,TTG00233,Macaé,0.31288900000072317,1678.0,604.08,196.99377861375973,20.75,2.0
2022-04-15 02:30:00,98.5,229658.875,88.80000132,1798.0,37772.29223,112.8500017,,525.0,25.5,17.5,419.0,31.0,0.200000003,79.0,86.0,411.0,497.5,Off,101.5,33.7000005,5.0,28.0,3.400000051,3.000000045,76.5,121.6000018,37772.304883,,,,,,,,,,,TTG00233,Macaé,0.31288900000072317,1678.0,520.18,198.70045278557424,17.25,8.0
2022-04-15 02:00:00,98.0,229641.0,88.80000132,1798.0,37771.79251,132.850002,,515.5,25.5,20.0,459.0,40.0,0.200000003,80.0,87.0,467.0,492.5,Off,101.0,33.3000005,5.0,29.0,4.200000063,3.600000054,77.5,162.3500024,37771.991993999996,,,,,,,,,,,TTG00233,Macaé,0.31288900000072317,1678.0,671.2,205.59818539928483,17.875,8.0
2022-04-15 01:30:00,98.0,229619.375,88.80000132,1799.0,37771.29223,134.650002,,514.5,25.5,20.0,462.0,41.0,0.200000003,80.0,87.0,472.0,493.5,Off,101.5,34.80000052,5.0,29.0,4.00000006,3.500000052,77.0,169.1000025,37771.366216,,,,,,,,,,,TTG00233,Macaé,0.31288900000072317,1678.0,687.98,208.92322760109306,21.625,10.0
2022-04-15 01:00:00,98.0,229597.75,88.80000132,1800.0,37770.79251,133.450002,,515.0,25.5,20.5,462.0,41.0,0.200000003,80.0,87.0,473.0,492.5,Off,101.5,35.10000052,5.0,29.0,4.200000063,3.700000055,77.5,164.8500025,37771.053327,,,,,,,,,,,TTG00233,Macaé,0.31288900000072317,1678.0,687.98,203.67234821506437,21.625,11.0
2022-04-15 00:30:00,98.0,229575.75,88.80000132,1807.5,37770.29223,132.750002,,514.5,25.5,21.5,460.0,40.0,0.300000004,80.0,87.0,470.0,492.0,Off,101.5,34.90000052,5.0,29.0,4.00000006,3.500000052,77.5,166.5000025,37770.740438,,,,,,,,,,,TTG00233,Macaé,0.31288900000072317,1678.0,671.2,210.8536980408224,22.0,10.0
2022-04-15 00:00:00,98.5,229555.5,88.80000132,1797.5,37769.79223,112.0500017,,526.0,25.5,18.5,411.0,30.0,0.200000003,79.0,86.0,398.0,499.5,Off,101.5,33.7000005,5.0,28.0,3.000000045,2.800000042,75.5,114.8500017,37769.863549999995,,,,,,,,,,,TTG00233,Macaé,0.25111000000470085,1678.0,503.4,193.92630402264604,20.25,13.0
2022-04-14 23:30:00,98.5,229540.125,88.80000132,1800.0,37769.2925,113.3000017,,524.0,25.5,16.5,413.0,31.0,0.200000003,79.0,86.0,400.0,499.0,Off,101.5,33.8000005,5.0,28.0,3.100000046,3.000000045,75.5,119.2500018,37768.93688352941,,,,,,,,,,,TTG00233,Macaé,0.33777823529817397,1678.0,520.18,194.86043586835328,15.375,13.0
2022-04-14 23:00:00,98.5,229524.5,88.80000132,1801.0,37768.7925,106.5500016,,523.0,25.5,20.5,407.0,28.0,0.200000003,79.0,86.0,397.0,499.0,Off,101.5,33.10000049,5.0,28.0,2.900000043,2.800000042,75.5,103.2000015,37768.26132705882,,,,,,,,,,,TTG00233,Macaé,0.33777823529817397,1678.0,469.84,186.7018586646518,15.625,10.0
2022-04-14 22:30:00,97.5,229501.5,88.80000132,1797.5,37768.29223,137.7500021,,512.0,25.5,20.5,471.0,43.0,0.300000004,80.0,87.0,483.0,491.5,Off,101.5,31.50000047,5.0,30.0,4.300000064,3.800000057,78.0,173.8500026,37767.92354882353,,,,,,,,,,,TTG00233,Macaé,0.337778235290898,1678.0,721.54,204.80153866729498,23.0,12.0
2022-04-14 22:00:00,97.5,229477.875,88.80000132,1795.5,37767.79223,138.0500021,,512.0,25.5,21.5,472.0,43.0,0.400000006,80.0,87.0,485.0,491.5,Off,101.5,32.10000048,5.0,30.0,4.300000064,3.800000057,78.0,176.6000026,37767.24799235294,,,,,,,,,,,TTG00233,Macaé,0.33777823529817397,1678.0,721.54,208.0411373035452,23.625,13.0
2022-04-14 21:30:00,97.5,229454.625,88.80000132,1800.0,37767.29222,138.4000021,,512.0,25.5,21.5,473.0,43.0,0.300000004,80.0,87.0,485.0,492.5,Off,101.5,35.60000053,5.0,30.0,4.500000067,3.900000058,78.5,176.1000026,37766.57243588235,,,,,,,,,,,TTG00233,Macaé,0.33777823529817397,1678.0,721.54,207.45211936968155,23.25,12.0
2022-04-14 21:00:00,97.5,229431.625,88.80000132,1802.5,37766.79195,139.9500021,,510.5,25.5,21.5,472.0,44.0,0.300000004,80.0,87.0,483.0,492.5,Off,101.5,35.40000053,4.5,30.0,4.70000007,3.900000058,77.5,178.8500027,37766.23465764706,,,,,,,,,,,TTG00233,Macaé,0.337778235290898,1678.0,738.32,205.90326998455953,23.0,11.0
2022-04-14 20:30:00,97.5,229408.75,88.80000132,1798.0,37766.29195,137.8500021,,512.5,25.5,21.0,470.0,43.0,0.300000004,80.0,87.0,480.0,492.0,Off,101.0,32.00000048,4.5,30.0,4.300000064,3.500000052,78.5,173.8500026,37765.89687941176,,,,,,,,,,,TTG00233,Macaé,0.33777823529817397,1678.0,721.54,204.80153866729498,22.875,10.0
2022-04-14 20:00:00,97.5,229386.0,88.80000132,1799.0,37765.7925,136.250002,,513.0,25.5,21.5,467.0,42.0,0.400000006,80.0,87.0,477.0,492.5,Off,101.0,32.10000048,4.5,29.0,4.200000063,3.400000051,78.0,171.3500026,37765.55910117647,,,,,,,,,,,TTG00233,Macaé,0.337778235290898,1678.0,704.76,206.6625549264998,22.75,10.0
2022-04-14 19:30:00,97.5,229363.25,88.80000132,1799.0,37765.29222,136.200002,,512.5,25.5,22.0,469.0,42.0,0.300000004,80.0,87.0,480.0,492.0,Off,101.0,32.30000048,4.5,30.0,4.200000063,3.300000049,77.5,170.9000025,37765.22132294118,,,,,,,,,,,TTG00233,Macaé,0.337778235290898,1678.0,704.76,206.11981685254554,22.75,11.0
2022-04-14 19:00:00,98.0,229340.5,88.80000132,1801.0,37764.7925,134.900002,,514.0,25.5,20.0,468.0,41.0,0.300000004,80.0,87.0,479.0,492.5,Off,101.0,32.30000048,4.5,30.0,3.900000058,3.100000046,78.0,167.5500025,37764.88354470588,,,,,,,,,,,TTG00233,Macaé,0.33777823529817397,1678.0,687.98,207.0082010014826,22.75,11.0
2022-04-14 18:30:00,98.0,229317.75,88.80000132,1798.0,37764.29222,137.150002,,513.5,25.5,21.5,465.0,43.0,0.300000004,80.0,87.0,477.0,493.5,Off,101.0,32.20000048,4.0,30.0,3.700000055,2.900000043,77.5,173.6000026,37764.20798823529,,,,,,,,,,,TTG00233,Macaé,0.33777823529817397,1678.0,721.54,204.50702970036315,22.75,12.0
2022-04-14 18:00:00,98.0,229294.625,88.80000132,1797.5,37763.7925,140.7500021,,512.0,25.5,21.0,472.0,44.0,0.400000006,80.0,87.0,486.0,491.5,Off,101.0,32.40000048,4.0,30.0,4.00000006,3.200000048,78.0,181.8000027,37763.7079875,,,,,,,,,,,TTG00233,Macaé,0.16222250000282656,1678.0,738.32,209.2994938441326,23.125,14.0
2022-04-14 17:30:00,98.0,229274.0,88.80000132,1801.5,37763.29222,124.3500019,,519.5,25.5,21.0,452.0,36.0,0.500000007,80.0,87.0,446.0,495.5,Off,101.0,35.40000053,4.0,30.0,3.400000051,2.800000042,77.5,145.9500022,37763.3835425,,,,,,,,,,,TTG00233,Macaé,0.16222250000282656,1678.0,604.08,205.36601421997085,20.625,6.0
2022-04-14 17:00:00,98.5,229256.5,88.80000132,1807.0,37762.7925,111.7000017,,527.5,25.5,16.0,416.0,30.0,0.300000004,79.0,86.0,402.0,500.5,Off,101.0,34.90000052,4.0,30.0,2.900000043,2.500000037,76.5,118.5000018,37762.896875000006,,,,,,,,,,,TTG00233,Macaé,0.1622224999955506,1678.0,503.4,200.08939517282482,17.5,14.0
2022-04-14 16:30:00,98.0,229238.875,88.80000132,1799.0,37762.2925,122.8500018,,525.5,25.5,16.5,442.0,36.0,0.300000004,79.0,86.0,436.0,502.0,Off,101.0,31.00000046,3.5,29.0,3.200000048,2.800000042,77.0,141.3000021,37762.410207500005,,,,,,,,,,,TTG00233,Macaé,0.1622224999955506,1678.0,604.08,198.82300653059198,17.625,6.0
2022-04-14 14:30:00,,229236.0892857143,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37761.9191,,,,,,,,,,,TTG00233,Macaé,0.0,,,,2.785714285710128,
2022-04-14 14:00:00,,229233.30357142858,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37761.9191,,,,,,,,,,,TTG00233,Macaé,0.0,,,,2.785714285710128,
2022-04-14 13:30:00,,229230.51785714287,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37761.9191,,,,,,,,,,,TTG00233,Macaé,0.0,,,,2.785714285710128,
2022-04-14 13:00:00,,229227.73214285713,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37761.9191,,,,,,,,,,,TTG00233,Macaé,0.0,,,,2.785714285739232,
2022-04-14 12:30:00,,229224.94642857142,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37761.9191,,,,,,,,,,,TTG00233,Macaé,0.0,,,,2.785714285710128,
2022-04-14 12:00:00,,229222.1607142857,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37761.9191,,,,,,,,,,,TTG00233,Macaé,0.0,,,,2.785714285710128,
2022-04-14 11:30:00,98.5,229219.375,88.80000132,1802.5,37761.52805,109.1500016,,526.5,25.5,20.5,409.0,29.0,0.300000004,78.0,84.0,399.0,511.0,Off,101.0,29.00000043,3.0,28.0,3.000000045,2.800000042,74.5,110.9000017,37761.605765,,,,,,,,,,,TTG00233,Macaé,0.1566674999994575,1678.0,486.62,193.71378374296165,2.785714285710128,10.0
2022-04-14 10:30:00,,229218.96130952382,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-14 10:00:00,,229218.54761904763,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-14 09:30:00,,229218.13392857142,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.41369047621265054,
2022-04-14 09:00:00,,229217.72023809524,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-14 08:30:00,,229217.30654761905,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-14 08:00:00,,229216.89285714287,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-14 07:30:00,,229216.47916666666,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.41369047621265054,
2022-04-14 07:00:00,,229216.06547619047,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-14 06:30:00,,229215.6517857143,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-14 06:00:00,,229215.2380952381,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-14 05:30:00,,229214.8244047619,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.41369047621265054,
2022-04-14 05:00:00,,229214.4107142857,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-14 04:30:00,,229213.99702380953,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-14 04:00:00,,229213.58333333334,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-14 03:30:00,,229213.16964285713,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.41369047621265054,
2022-04-14 03:00:00,,229212.75595238095,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-14 02:30:00,,229212.34226190476,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-14 02:00:00,,229211.92857142858,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-14 01:30:00,,229211.51488095237,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.41369047621265054,
2022-04-14 01:00:00,,229211.10119047618,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-14 00:30:00,,229210.6875,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-14 00:00:00,,229210.27380952382,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-13 23:30:00,,229209.86011904763,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-13 23:00:00,,229209.44642857142,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.41369047621265054,
2022-04-13 22:30:00,,229209.03273809524,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-13 22:00:00,,229208.61904761905,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-13 21:30:00,,229208.20535714287,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-13 21:00:00,,229207.79166666666,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.41369047621265054,
2022-04-13 20:30:00,,229207.37797619047,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-13 20:00:00,,229206.9642857143,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-13 19:30:00,,229206.5505952381,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-13 19:00:00,,229206.1369047619,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.41369047621265054,
2022-04-13 18:30:00,,229205.7232142857,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-13 18:00:00,,229205.30952380953,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-13 17:30:00,,229204.89583333334,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-13 17:00:00,,229204.48214285713,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.41369047621265054,
2022-04-13 16:30:00,,229204.06845238095,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-13 16:00:00,,229203.65476190476,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-13 15:30:00,,229203.24107142858,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-13 15:00:00,,229202.82738095237,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.41369047621265054,
2022-04-13 14:30:00,,229202.41369047618,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37760.66132,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4136904761835467,
2022-04-13 14:00:00,98.5,229202.0,88.80000132,1801.0,37760.37361,95.70000143,,524.0,25.5,19.5,373.0,22.0,0.300000004,89.0,96.0,368.0,482.0,Off,101.0,39.30000059,5.5,33.0,3.000000045,2.500000037,81.5,81.10000121,37760.03909744681,,,,,,,,,,,TTG00233,Macaé,0.3111112765909638,1678.0,369.16,186.73475194631052,0.4136904761835467,5.0
2022-04-13 13:30:00,98.0,229186.375,88.80000132,1797.5,37759.87361,105.6000016,,522.0,25.5,18.0,447.0,27.0,0.200000003,91.0,97.0,437.0,476.5,Off,101.0,40.3000006,5.0,34.0,3.700000055,2.900000043,83.0,99.85000149,37759.10576361702,,,,,,,,,,,TTG00233,Macaé,0.3111112765909638,1678.0,453.06,187.33170279102103,15.625,10.0
2022-04-13 13:00:00,98.0,229168.625,88.80000132,1800.0,37759.37361,120.2500018,,519.5,25.5,16.5,446.0,34.0,0.300000004,90.0,96.0,435.0,479.5,Off,101.0,39.70000059,5.0,34.0,3.900000058,3.100000046,81.5,135.600002,37758.172429787235,,,,,,,,,,,TTG00233,Macaé,0.3111112765909638,1678.0,570.52,202.02622467222884,17.75,11.0
2022-04-13 12:30:00,98.0,229150.75,88.80000132,1801.0,37758.87416,122.4500018,,515.5,25.5,20.0,447.0,35.0,0.400000006,90.0,96.0,434.0,477.5,Off,101.0,37.90000056,5.0,32.0,3.900000058,3.300000049,82.5,140.5000021,37757.23909595745,,,,,,,,,,,TTG00233,Macaé,0.3111112765909638,1678.0,587.3,203.34582289289972,17.875,13.0
2022-04-13 12:00:00,97.5,229131.875,88.80000132,1798.0,37758.37388,130.6000019,,512.5,25.5,18.0,469.0,39.0,0.300000004,93.0,98.0,467.0,472.0,Off,101.0,39.40000059,5.0,34.0,4.200000063,3.400000051,83.5,156.5000023,37756.30576212766,,,,,,,,,,,TTG00233,Macaé,0.3111112765909638,1678.0,654.42,203.2716022661288,18.875,2.0
2022-04-13 11:30:00,97.5,229111.5,88.80000132,1801.5,37757.87388,124.8000019,,513.5,25.5,19.5,470.0,36.0,0.400000006,92.0,97.0,467.0,475.0,Off,101.0,39.20000058,5.0,33.0,4.100000061,3.400000051,83.5,145.1000022,37755.99465085106,,,,,,,,,,,TTG00233,Macaé,0.3111112765982398,1678.0,604.08,204.16998058204211,20.375,3.0
2022-04-13 11:00:00,97.5,229091.25,88.80000132,1807.0,37757.37388,127.4000019,,513.5,25.5,18.5,466.0,38.0,0.300000004,91.0,97.0,463.0,474.5,Off,101.0,38.10000057,5.0,32.0,4.300000064,3.400000051,83.5,151.9000023,37755.683539574464,,,,,,,,,,,TTG00233,Macaé,0.3111112765982398,1678.0,637.64,202.48886825638291,20.25,3.0
2022-04-13 10:30:00,97.5,229070.875,88.80000132,1807.0,37756.87416,128.4000019,,512.5,25.5,19.0,464.0,38.0,0.300000004,91.0,96.0,461.0,476.5,Off,101.0,37.90000056,5.0,32.0,4.300000064,3.500000052,83.0,152.6000023,37755.37242829787,,,,,,,,,,,TTG00233,Macaé,0.3111112765909638,1678.0,637.64,203.42199666739853,20.375,3.0
2022-04-13 10:00:00,97.5,229050.75,88.80000132,1800.0,37756.37388,131.900002,,513.0,25.5,20.5,463.0,40.0,0.400000006,90.0,96.0,459.0,479.0,Off,101.0,37.30000056,5.0,31.0,4.200000063,3.500000052,81.5,160.6500024,37755.061317021275,,,,,,,,,,,TTG00233,Macaé,0.3111112765982398,1678.0,671.2,203.44532485101308,20.125,4.0
2022-04-13 09:30:00,97.5,229030.5,88.80000132,1800.0,37755.8736,129.3500019,,513.0,25.5,20.0,464.0,39.0,0.300000004,90.0,96.0,459.0,477.0,Off,101.0,37.30000056,5.0,31.0,4.100000061,3.400000051,83.0,154.9500023,37754.750205744676,,,,,,,,,,,TTG00233,Macaé,0.3111112765982398,1678.0,654.42,201.2583691742306,20.25,5.0
2022-04-13 09:00:00,97.5,229010.375,88.80000132,1804.5,37755.37416,126.4500019,,513.5,25.5,19.0,466.0,37.0,0.300000004,91.0,97.0,463.0,476.0,Off,101.0,37.90000056,5.0,32.0,4.100000061,3.600000054,83.0,149.2500022,37754.439094468085,,,,,,,,,,,TTG00233,Macaé,0.3111112765909638,1678.0,620.86,204.3335081499855,20.125,3.0
2022-04-13 08:30:00,97.5,228990.125,88.80000132,1804.5,37754.87444,125.1000019,,515.5,25.5,18.5,467.0,37.0,0.300000004,92.0,98.0,464.0,473.5,Off,101.0,38.60000058,5.0,33.0,4.100000061,3.500000052,84.0,145.3500022,37754.12798319149,,,,,,,,,,,TTG00233,Macaé,0.3111112765982398,1678.0,620.86,198.99414017652933,20.25,3.0
2022-04-13 08:00:00,98.0,228969.125,88.80000132,1801.5,37754.37416,116.9000017,,522.0,25.5,18.5,429.0,32.0,0.300000004,88.0,94.0,423.0,483.5,Off,101.0,37.00000055,4.5,31.0,4.100000061,3.300000049,80.5,128.1500019,37753.81687191489,,,,,,,,,,,TTG00233,Macaé,0.3111112765982398,1678.0,536.96,202.8596201113677,21.0,6.0
2022-04-13 07:30:00,98.0,228952.625,88.80000132,1807.5,37753.87416,113.7500017,,523.5,25.5,14.5,430.0,31.0,0.200000003,88.0,94.0,423.0,483.5,Off,101.5,37.20000055,4.5,31.0,4.100000061,3.300000049,81.0,122.5500018,37753.5057606383,,,,,,,,,,,TTG00233,Macaé,0.3111112765909638,1678.0,520.18,200.25280004998274,16.5,7.0
2022-04-13 07:00:00,98.0,228936.125,88.80000132,1801.0,37753.37416,115.4500017,,523.0,25.5,15.5,428.0,32.0,0.300000004,87.0,93.0,422.0,483.0,Off,101.5,37.20000055,4.5,31.0,4.00000006,3.200000048,80.0,123.8500018,37753.1946493617,,,,,,,,,,,TTG00233,Macaé,0.3111112765982398,1678.0,536.96,196.05278145485698,16.5,6.0
2022-04-13 06:30:00,98.0,228919.625,88.80000132,1801.5,37752.87416,117.4000017,,523.5,25.5,16.5,427.0,33.0,0.400000006,87.0,93.0,422.0,484.0,Off,101.0,36.30000054,4.5,31.0,4.100000061,3.300000049,79.5,127.5500019,37752.88353808511,,,,,,,,,,,TTG00233,Macaé,0.3111112765909638,1678.0,553.74,195.7913490356485,16.5,5.0
2022-04-13 06:00:00,98.0,228903.125,88.80000132,1797.5,37752.37416,116.6000017,,523.0,25.5,16.0,428.0,32.0,0.400000006,87.0,93.0,419.0,484.0,Off,101.0,36.50000054,4.5,31.0,3.900000058,3.200000048,80.0,127.5500019,37752.57242680851,,,,,,,,,,,TTG00233,Macaé,0.3111112765982398,1678.0,536.96,201.90982869301249,16.5,9.0
2022-04-13 05:30:00,98.0,228886.75,88.80000132,1800.0,37751.87416,117.9000018,,521.5,25.5,17.5,427.0,33.0,0.400000006,87.0,93.0,420.0,484.5,Off,101.0,36.60000055,4.5,30.0,4.00000006,3.300000049,81.0,129.8000019,37752.26131553191,,,,,,,,,,,TTG00233,Macaé,0.3111112765982398,1678.0,553.74,199.24513601148556,16.375,7.0
2022-04-13 05:00:00,98.0,228870.25,88.80000132,1801.5,37751.37443,116.1000017,,522.0,25.5,15.5,428.0,33.0,0.300000004,87.0,93.0,420.0,485.0,Off,101.0,36.70000055,4.5,31.0,3.900000058,3.300000049,79.5,127.0500019,37751.95020425532,,,,,,,,,,,TTG00233,Macaé,0.3111112765909638,1678.0,553.74,195.0238408187958,16.5,8.0
2022-04-13 04:30:00,98.0,228853.75,88.80000132,1800.0,37750.87471,116.1500017,,523.0,25.5,16.0,431.0,32.0,0.400000006,87.0,93.0,422.0,484.5,Off,101.0,36.80000055,4.5,31.0,4.00000006,3.200000048,80.5,124.7000019,37751.327981702125,,,,,,,,,,,TTG00233,Macaé,0.3111112765982398,1678.0,536.96,197.3983194558254,16.5,9.0
2022-04-13 04:00:00,98.0,228837.125,88.80000132,1793.0,37750.37471,118.5500018,,521.0,25.5,18.0,430.0,33.0,0.300000004,87.0,93.0,422.0,485.0,Off,101.0,36.90000055,4.5,31.0,4.00000006,3.200000048,80.5,130.5000019,37750.705759148936,,,,,,,,,,,TTG00233,Macaé,0.3111112765982398,1678.0,553.74,200.31964751507928,16.625,8.0
2022-04-13 03:30:00,98.0,228820.5,88.80000132,1804.5,37749.87443,117.5500018,,520.5,25.5,19.0,430.0,33.0,0.300000004,87.0,93.0,423.0,484.0,Off,101.0,37.00000055,4.5,31.0,3.900000058,3.200000048,79.5,129.5500019,37750.08353659575,,,,,,,,,,,TTG00233,Macaé,0.3111112765909638,1678.0,553.74,198.8613819030592,16.625,7.0
2022-04-13 03:00:00,98.0,228803.75,88.80000132,1801.0,37749.37443,117.1500017,,522.5,25.5,17.0,431.0,33.0,0.400000006,87.0,94.0,422.0,484.5,Off,101.0,36.90000055,4.5,31.0,4.00000006,3.200000048,80.5,127.3000019,37749.46131404255,,,,,,,,,,,TTG00233,Macaé,0.3111112765982398,1678.0,553.74,195.40759492722216,16.75,9.0
2022-04-13 02:30:00,98.0,228787.125,88.80000132,1803.5,37748.87471,116.8000017,,520.5,25.5,18.5,431.0,33.0,0.300000004,88.0,94.0,422.0,482.5,Off,101.0,37.30000056,4.5,31.0,3.900000058,3.100000046,80.0,128.6000019,37749.15020276596,,,,,,,,,,,TTG00233,Macaé,0.3111112765909638,1678.0,553.74,197.40311629103908,16.625,9.0
2022-04-13 02:00:00,98.0,228770.5,88.80000132,1799.0,37748.37443,116.3000017,,522.0,25.5,17.0,429.0,32.0,0.300000004,87.0,93.0,423.0,484.5,Off,101.5,36.80000055,4.5,31.0,3.900000058,3.100000046,80.5,126.2500019,37748.52798021276,,,,,,,,,,,TTG00233,Macaé,0.3111112765982398,1678.0,536.96,199.85194728657626,16.625,6.0
2022-04-13 01:30:00,98.0,228753.75,88.80000132,1802.5,37747.87443,115.7000017,,522.5,25.5,16.0,431.0,32.0,0.300000004,87.0,94.0,423.0,484.0,Off,101.0,37.60000056,4.5,32.0,3.900000058,3.100000046,80.0,125.4000019,37747.90575765957,,,,,,,,,,,TTG00233,Macaé,0.3111112765982398,1678.0,536.96,198.50640944390642,16.75,8.0
2022-04-13 01:00:00,98.5,228737.0,88.80000132,1798.0,37747.37471,116.4500017,,522.0,25.5,16.5,432.0,32.0,0.200000003,88.0,94.0,423.0,483.5,Off,101.5,37.90000056,4.5,32.0,3.900000058,3.100000046,79.5,127.2000019,37747.283535106384,,,,,,,,,,,TTG00233,Macaé,0.3111112765909638,1678.0,536.96,201.35578369897198,16.75,9.0
2022-04-13 00:30:00,98.5,228720.375,88.80000132,1803.5,37746.87499,116.7500017,,522.0,25.5,16.5,431.0,32.0,0.300000004,87.0,94.0,423.0,484.0,Off,101.5,37.80000056,4.5,32.0,3.900000058,3.000000045,79.5,128.6000019,37746.66131255319,,,,,,,,,,,TTG00233,Macaé,0.3111112765982398,1678.0,536.96,203.57196367513407,16.625,8.0
2022-04-13 00:00:00,98.5,228703.625,88.80000132,1801.5,37746.37499,117.4000017,,521.5,25.5,17.5,434.0,33.0,0.300000004,88.0,94.0,423.0,483.0,Off,101.5,38.10000057,4.5,32.0,4.00000006,3.100000046,80.0,128.6000019,37746.3502012766,,,,,,,,,,,TTG00233,Macaé,0.3111112765909638,1678.0,553.74,197.40311629103908,16.75,11.0
2022-04-12 23:30:00,98.5,228686.75,88.80000132,1797.5,37745.87499,117.7000018,,521.0,25.5,16.5,432.0,33.0,0.200000003,88.0,94.0,425.0,483.5,Off,101.5,38.20000057,4.5,32.0,4.00000006,3.000000045,80.5,127.4000019,37745.67629111111,,,,,,,,,,,TTG00233,Macaé,0.36279888889112044,1678.0,553.74,195.5610965705927,16.875,7.0
2022-04-12 23:00:00,98.5,228669.875,88.80000132,1807.0,37745.37499,116.7500017,,521.0,25.5,16.0,432.0,33.0,0.200000003,88.0,94.0,423.0,484.0,Off,101.5,38.30000057,4.5,33.0,4.100000061,3.100000046,81.5,126.7000019,37745.31349222222,,,,,,,,,,,TTG00233,Macaé,0.3627988888838445,1678.0,553.74,194.48658506699894,16.875,9.0
2022-04-12 22:30:00,98.5,228653.125,88.80000132,1795.5,37744.87499,117.2500017,,522.0,25.5,19.0,433.0,33.0,0.100000001,88.0,94.0,426.0,483.5,Off,101.5,38.40000057,4.5,33.0,4.00000006,3.100000046,80.5,127.3000019,37744.58789444444,,,,,,,,,,,TTG00233,Macaé,0.36279888889112044,1678.0,553.74,195.40759492722216,16.75,7.0
2022-04-12 22:00:00,98.5,228636.375,88.80000132,1801.5,37744.37471,115.4500017,,521.0,25.5,19.0,432.0,32.0,0.200000003,88.0,94.0,422.0,482.5,Off,101.5,38.50000057,4.5,32.0,3.900000058,2.900000043,80.5,124.8000019,37743.862296666666,,,,,,,,,,,TTG00233,Macaé,0.36279888889112044,1678.0,536.96,197.55661802555124,16.75,10.0
2022-04-12 21:30:00,98.5,228619.625,88.80000132,1800.0,37743.87498,117.2500017,,520.5,25.5,18.0,433.0,33.0,0.300000004,88.0,94.0,424.0,485.5,Off,101.5,38.40000057,4.5,32.0,3.800000057,2.900000043,81.0,128.8500019,37743.499497777775,,,,,,,,,,,TTG00233,Macaé,0.36279888889112044,1678.0,553.74,197.78687039946544,16.75,9.0
2022-04-12 21:00:00,98.5,228602.75,88.80000132,1797.5,37743.37498,117.0500017,,522.0,25.5,16.5,432.0,33.0,0.200000003,88.0,94.0,421.0,484.5,Off,101.5,38.40000057,4.5,33.0,3.800000057,2.900000043,80.0,127.4000019,37743.13669888889,,,,,,,,,,,TTG00233,Macaé,0.3627988888838445,1678.0,553.74,195.5610965705927,16.875,11.0
2022-04-12 20:30:00,98.5,228586.0,88.80000132,1799.0,37742.87526,117.0000017,,521.5,25.5,16.0,433.0,32.0,0.200000003,88.0,94.0,423.0,481.5,Off,101.5,39.00000058,4.5,33.0,3.700000055,2.900000043,80.5,127.6500019,37742.41110111111,,,,,,,,,,,TTG00233,Macaé,0.36279888889112044,1678.0,536.96,202.06812726273836,16.75,10.0
2022-04-12 20:00:00,98.5,228569.25,88.80000132,1801.5,37742.37526,116.7000017,,521.5,25.5,18.5,432.0,33.0,0.200000003,88.0,94.0,423.0,482.5,Off,101.5,39.20000058,4.5,34.0,3.600000054,2.800000042,80.5,127.5500019,37742.048302222225,,,,,,,,,,,TTG00233,Macaé,0.3627988888838445,1678.0,553.74,195.7913490356485,16.75,9.0
2022-04-12 19:30:00,99.0,228552.625,88.80000132,1800.0,37741.87498,116.1000017,,522.0,25.5,16.5,430.0,32.0,0.200000003,88.0,94.0,422.0,483.5,Off,101.5,39.10000058,4.5,34.0,3.400000051,2.70000004,80.5,126.6000019,37741.32270444444,,,,,,,,,,,TTG00233,Macaé,0.36279888889112044,1678.0,536.96,200.40599228061677,16.625,8.0
2022-04-12 19:00:00,98.5,228535.875,88.80000132,1793.0,37741.37526,134.400002,,512.5,25.5,19.5,474.0,41.0,0.300000004,92.0,98.0,473.0,474.0,Off,101.5,40.70000061,4.5,35.0,4.00000006,3.100000046,82.5,163.7500024,37740.95990555556,,,,,,,,,,,TTG00233,Macaé,0.3627988888838445,1678.0,687.98,202.31329695630686,16.75,1.0
2022-04-12 18:30:00,98.5,228514.5,88.80000132,1798.0,37740.87498,133.000002,,512.5,25.5,20.0,472.0,40.0,0.400000006,91.0,97.0,473.0,475.0,Off,101.5,40.2000006,4.5,34.0,4.100000061,3.100000046,83.5,162.8000024,37740.59710666667,,,,,,,,,,,TTG00233,Macaé,0.36279888889112044,1678.0,671.2,206.16806025029797,21.375,1.0
2022-04-12 18:00:00,98.5,228493.0,88.80000132,1802.5,37740.37498,131.150002,,512.5,25.5,20.0,471.0,40.0,0.300000004,91.0,97.0,475.0,475.0,Off,101.5,40.3000006,4.5,35.0,4.00000006,3.100000046,84.0,158.4000024,37740.23430777778,,,,,,,,,,,TTG00233,Macaé,0.36279888889112044,1678.0,671.2,200.59595059594756,21.5,4.0
2022-04-12 17:30:00,98.5,228471.625,88.80000132,1788.0,37739.87498,134.500002,,512.5,25.5,20.0,472.0,41.0,0.300000004,92.0,97.0,474.0,474.0,Off,101.5,40.6000006,4.5,35.0,3.800000057,3.000000045,82.5,162.1000024,37739.87150888889,,,,,,,,,,,TTG00233,Macaé,0.3627988888838445,1678.0,687.98,200.27472025349573,21.375,2.0
2022-04-12 17:00:00,98.5,228450.0,88.80000132,1810.5,37739.37498,130.7500019,,512.0,25.5,18.5,471.0,40.0,0.200000003,92.0,97.0,475.0,475.5,Off,101.5,40.5000006,4.5,35.0,4.00000006,3.100000046,83.5,161.7500024,37739.50871,,,,,,,,,,,TTG00233,Macaé,0.36279888889112044,1678.0,671.2,204.8383522646007,21.625,4.0
2022-04-12 16:30:00,98.0,228428.375,88.80000132,1810.5,37738.87498,130.2500019,,512.5,25.5,19.0,473.0,39.0,0.300000004,91.0,97.0,475.0,475.5,Off,101.5,40.5000006,4.5,35.0,3.900000058,3.100000046,83.0,153.9000023,37738.78311222223,,,,,,,,,,,TTG00233,Macaé,0.3627988888838445,1678.0,654.42,199.89456611197704,21.625,2.0
2022-04-12 15:59:00,98.5,228406.875,88.80000132,1791.5,37738.37526,134.500002,,513.5,25.5,19.5,471.0,41.0,0.500000007,91.0,97.0,475.0,476.5,Off,101.5,40.5000006,4.5,35.0,3.700000055,2.900000043,83.5,163.6500024,37738.420313333336,,,,,,,,,,,TTG00233,Macaé,0.36279888889112044,1678.0,687.98,202.1897468531062,21.5,4.0
