Timestamp,Left Turbo Inlet Pressure (absolute) [kPa],Total_Fuel,Throttle Position [%],RPM,Total Operating Hours [Hours],Fuel Position,Boost,Fuel_Press,Batt,Fuel Filter Differential Pressure [kPa],EXH_L,Load,Crank_Press,Coolant_Temp,Oil_Temp,EXH_R,Oil_Press,Altitude Derate,Atmospheric Pressure [kPa],Inlet Air Temperature [Deg. C],Peak Air Filter Restriction [kPa],Aftercooler Temperature [Deg. C],Right Air Filter Restriction [kPa],Left Air Filter Restriction [kPa],Oil Filter Differential Pressure [kPa],Fuel_Rate,SMH,Cumulative Fuel Used Daily [L],Cumulative Idle Time [Hrs],Cumulative Idle Fuel Usage [L],Longitude,Heading [Degrees],Current Geofence,Speed [km/h],Engine Code Description,Run Status,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-03-31 02:00:00,99.0,223481.625,88.80000132,1796.5,37579.67347,123.2000018,,507.5,25.5,76.0,445.0,36.0,0.300000004,83.0,90.0,440.0,490.5,Off,101.0,38.60000058,4.5,34.0,3.800000057,2.300000034,77.0,140.1500021,37579.31960851852,,,,,,,,,,,TTG00233,Macaé,0.2826340740721207,1678.0,604.08,197.20484337339423,16.0,5.0
2022-03-31 01:30:00,99.5,223467.0,88.80000132,1800.0,37579.17319,102.9000015,,513.5,25.5,73.0,404.0,26.0,0.400000006,82.0,89.0,393.0,493.5,Off,101.5,38.50000057,4.5,33.0,3.000000045,1.900000028,76.0,97.75000146,37579.03697444445,,,,,,,,,,,TTG00233,Macaé,0.2826340740721207,1678.0,436.28,190.44535903777393,14.625,11.0
2022-03-31 01:00:00,99.5,223451.75,88.80000132,1800.0,37578.67319,104.3000016,,512.5,25.5,73.0,403.0,26.0,0.300000004,82.0,89.0,390.0,493.5,Off,101.5,38.20000057,4.5,33.0,2.900000043,2.00000003,76.0,99.65000148,37578.75434037037,,,,,,,,,,,TTG00233,Macaé,0.28263407407939667,1678.0,436.28,194.14711024571378,15.25,13.0
2022-03-31 00:30:00,99.0,223435.125,88.80000132,1799.0,37578.17319,127.9500019,,503.0,25.5,73.0,460.0,38.0,0.500000007,85.0,92.0,462.0,486.5,Off,101.5,39.50000059,4.5,34.0,3.700000055,2.300000034,79.5,152.6000023,37578.18907222222,,,,,,,,,,,TTG00233,Macaé,0.2826340740721207,1678.0,637.64,203.42199666739853,16.625,2.0
2022-03-31 00:00:00,99.0,223414.875,88.80000132,1801.5,37577.67319,128.2500019,,502.5,25.5,73.0,460.0,38.0,0.400000006,85.0,91.0,462.0,486.0,Off,101.5,39.50000059,4.5,34.0,3.600000054,2.400000036,80.0,153.6500023,37577.62380407407,,,,,,,,,,,TTG00233,Macaé,0.28263407407939667,1678.0,637.64,204.82168928392198,20.25,2.0
2022-03-30 23:30:00,99.0,223394.75,88.80000132,1801.0,37577.17319,127.0000019,,504.0,25.5,73.5,459.0,38.0,0.400000006,85.0,91.0,462.0,485.0,Off,101.5,39.50000059,4.5,34.0,3.500000052,2.300000034,79.0,150.8000022,37576.923395000005,,,,,,,,,,,TTG00233,Macaé,0.20666749999509193,1678.0,637.64,201.02252347719715,20.125,3.0
2022-03-30 23:00:00,99.0,223374.625,88.80000132,1800.0,37576.67347,127.2500019,,504.5,25.5,71.0,459.0,38.0,0.400000006,85.0,91.0,460.0,488.0,Off,101.0,39.40000059,4.5,34.0,3.600000054,2.300000034,79.0,151.0500023,37576.7167275,,,,,,,,,,,TTG00233,Macaé,0.2066675000023679,1678.0,637.64,201.35578375729253,20.125,1.0
2022-03-30 22:30:00,99.0,223354.375,88.80000132,1798.0,37576.17347,127.8500019,,503.5,25.5,73.0,463.0,38.0,0.500000007,82.0,87.0,460.0,498.5,Off,101.5,38.30000057,4.5,34.0,3.900000058,2.300000034,77.0,151.4000023,37576.51006,,,,,,,,,,,TTG00233,Macaé,0.2066675000023679,1678.0,637.64,201.82234796280036,20.25,3.0
2022-03-30 21:30:00,,223353.76785714287,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37575.68327315789,,,,,,,,,,,TTG00233,Macaé,0.00011684210767270997,,,,0.6071428571303841,
2022-03-30 21:00:00,,223353.1607142857,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37575.68303947368,,,,,,,,,,,TTG00233,Macaé,0.00011684210767270997,,,,0.6071428571594879,
2022-03-30 20:30:00,,223352.55357142858,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37575.682805789475,,,,,,,,,,,TTG00233,Macaé,0.00011684210039675236,,,,0.6071428571303841,
2022-03-30 20:00:00,,223351.94642857142,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37575.68257210526,,,,,,,,,,,TTG00233,Macaé,0.00011684210767270997,,,,0.6071428571594879,
2022-03-30 19:30:00,,223351.3392857143,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37575.68245526316,,,,,,,,,,,TTG00233,Macaé,0.00011684210039675236,,,,0.6071428571303841,
2022-03-30 19:00:00,,223350.73214285713,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37575.68233842105,,,,,,,,,,,TTG00233,Macaé,0.00011684210767270997,,,,0.6071428571594879,
2022-03-30 18:30:00,,223350.125,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37575.68222157894,,,,,,,,,,,TTG00233,Macaé,0.00011684210767270997,,,,0.6071428571303841,
2022-03-30 18:00:00,,223349.51785714287,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37575.68210473684,,,,,,,,,,,TTG00233,Macaé,0.00011684210039675236,,,,0.6071428571303841,
2022-03-30 17:30:00,,223348.9107142857,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37575.681987894735,,,,,,,,,,,TTG00233,Macaé,0.00011684210767270997,,,,0.6071428571594879,
2022-03-30 17:00:00,,223348.30357142858,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37575.68187105263,,,,,,,,,,,TTG00233,Macaé,0.00011684210767270997,,,,0.6071428571303841,
2022-03-30 16:30:00,,223347.69642857142,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37575.68175421053,,,,,,,,,,,TTG00233,Macaé,0.00011684210039675236,,,,0.6071428571594879,
2022-03-30 16:00:00,,223347.0892857143,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37575.68152052631,,,,,,,,,,,TTG00233,Macaé,0.00011684210767270997,,,,0.6071428571303841,
2022-03-30 15:30:00,,223346.48214285713,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37575.681286842104,,,,,,,,,,,TTG00233,Macaé,0.00011684210767270997,,,,0.6071428571594879,
2022-03-30 15:00:00,,223345.875,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37575.681169999996,,,,,,,,,,,TTG00233,Macaé,0.00011684210767270997,,,,0.6071428571303841,
2022-03-30 14:30:00,,223345.26785714287,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37575.681053157896,,,,,,,,,,,TTG00233,Macaé,0.00011684210039675236,,,,0.6071428571303841,
2022-03-30 14:00:00,,223344.6607142857,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37575.68093631579,,,,,,,,,,,TTG00233,Macaé,0.00011684210767270997,,,,0.6071428571594879,
2022-03-30 13:30:00,,223344.05357142858,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37575.68081947369,,,,,,,,,,,TTG00233,Macaé,0.00011684210039675236,,,,0.6071428571303841,
2022-03-30 13:00:00,,223343.44642857142,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37575.68058578947,,,,,,,,,,,TTG00233,Macaé,0.00011684210767270997,,,,0.6071428571594879,
2022-03-30 12:30:00,,223342.8392857143,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37575.680352105264,,,,,,,,,,,TTG00233,Macaé,0.00011684210767270997,,,,0.6071428571303841,
2022-03-30 12:00:00,,223342.23214285713,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37575.68023526316,,,,,,,,,,,TTG00233,Macaé,0.00011684210767270997,,,,0.6071428571594879,
2022-03-30 11:30:00,,223341.625,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37575.680118421056,,,,,,,,,,,TTG00233,Macaé,0.00011684210039675236,,,,0.6071428571303841,
2022-03-30 11:00:00,,223341.01785714287,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37575.68000157895,,,,,,,,,,,TTG00233,Macaé,0.00011684210767270997,,,,0.6071428571303841,
2022-03-30 10:30:00,,223340.4107142857,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37575.67988473684,,,,,,,,,,,TTG00233,Macaé,0.00011684210767270997,,,,0.6071428571594879,
2022-03-30 10:00:00,,223339.80357142858,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37575.67976789474,,,,,,,,,,,TTG00233,Macaé,0.00011684210039675236,,,,0.6071428571303841,
2022-03-30 09:30:00,,223339.19642857142,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37575.679417368425,,,,,,,,,,,TTG00233,Macaé,0.00011684210039675236,,,,0.6071428571594879,
2022-03-30 09:00:00,,223338.5892857143,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37575.67918368421,,,,,,,,,,,TTG00233,Macaé,0.00011684210767270997,,,,0.6071428571303841,
2022-03-30 08:30:00,,223337.98214285713,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37575.67906684211,,,,,,,,,,,TTG00233,Macaé,0.00011684210039675236,,,,0.6071428571594879,
2022-03-30 08:00:00,99.5,223337.375,88.80000132,1803.5,37575.39125,105.3000016,,507.5,25.5,80.0,406.0,27.0,0.400000006,81.0,88.0,393.0,495.0,Off,101.5,37.50000056,5.0,32.0,3.800000057,2.100000031,76.0,101.6500015,37575.016043076925,,,,,,,,,,,TTG00233,Macaé,0.3314534615346929,1678.0,453.06,190.70873896393414,0.6071428571303841,13.0
2022-03-30 07:30:00,99.5,223323.5,88.80000132,1805.0,37574.89097,104.6500016,,508.0,25.5,78.5,407.0,27.0,0.400000006,81.0,88.0,395.0,496.0,Off,101.5,37.50000056,5.0,32.0,3.700000055,2.100000031,76.0,100.6000015,37574.35313615385,,,,,,,,,,,TTG00233,Macaé,0.3314534615346929,1678.0,453.06,188.73880120734563,13.875,12.0
2022-03-30 07:00:00,99.5,223309.875,88.80000132,1800.0,37574.39069,105.2500016,,509.0,25.5,78.0,405.0,27.0,0.400000006,81.0,88.0,392.0,494.5,Off,101.5,37.60000056,5.0,32.0,3.700000055,2.100000031,75.0,102.8500015,37573.69022923077,,,,,,,,,,,TTG00233,Macaé,0.3314534615346929,1678.0,453.06,192.96009640003533,13.625,13.0
2022-03-30 06:30:00,99.5,223296.375,88.80000132,1802.5,37573.89124,104.4500016,,509.0,25.5,81.0,404.0,27.0,0.500000007,81.0,88.0,390.0,496.0,Off,101.5,37.40000056,5.0,32.0,3.600000054,2.00000003,75.5,100.8000015,37573.027322307695,,,,,,,,,,,TTG00233,Macaé,0.3314534615346929,1678.0,453.06,189.1140274466958,13.5,14.0
2022-03-30 06:00:00,99.5,223282.625,88.80000132,1804.5,37573.39097,105.6500016,,508.5,25.5,80.5,406.0,27.0,0.500000007,81.0,88.0,393.0,495.5,Off,101.5,37.60000056,5.0,32.0,3.600000054,1.900000028,75.5,103.4500015,37572.69586884615,,,,,,,,,,,TTG00233,Macaé,0.33145346154196886,1678.0,453.06,194.0857751180859,13.75,13.0
2022-03-30 05:30:00,99.5,223269.0,88.80000132,1804.5,37572.89097,104.7000016,,508.5,25.5,80.0,405.0,27.0,0.400000006,81.0,87.0,391.0,495.5,Off,101.5,37.50000056,5.0,32.0,3.500000052,2.00000003,75.0,98.55000147,37572.36441538462,,,,,,,,,,,TTG00233,Macaé,0.3314534615346929,1678.0,453.06,184.89273219772215,13.625,14.0
2022-03-30 05:00:00,99.5,223255.5,88.80000132,1805.0,37572.39069,103.3000015,,509.0,25.5,79.0,403.0,26.0,0.500000007,80.0,87.0,388.0,496.5,Off,101.5,37.40000056,5.0,32.0,3.600000054,2.100000031,74.5,97.50000145,37572.032961923076,,,,,,,,,,,TTG00233,Macaé,0.33145346154196886,1678.0,436.28,189.9582864960576,13.5,15.0
2022-03-30 04:30:00,99.5,223242.25,88.80000132,1801.5,37571.89097,105.3000016,,509.0,25.5,79.0,402.0,27.0,0.600000009,81.0,88.0,389.0,495.0,Off,101.5,37.80000056,5.0,32.0,3.300000049,2.00000003,75.5,101.4000015,37571.70150846154,,,,,,,,,,,TTG00233,Macaé,0.3314534615346929,1678.0,453.06,190.2397061647464,13.25,13.0
2022-03-30 04:00:00,99.0,223225.25,88.80000132,1801.5,37571.39069,123.2000018,,501.5,25.5,79.0,453.0,36.0,0.500000007,84.0,91.0,448.0,488.5,Off,101.5,39.00000058,5.0,34.0,4.00000006,2.300000034,78.0,142.2500021,37571.03860153846,,,,,,,,,,,TTG00233,Macaé,0.33145346154196886,1678.0,604.08,200.15975000827703,17.0,5.0
2022-03-30 03:30:00,99.0,223206.25,88.80000132,1801.0,37570.89096,124.0000018,,502.0,25.5,78.0,454.0,36.0,0.500000007,84.0,91.0,450.0,488.5,Off,101.5,38.80000058,5.0,33.0,4.100000061,2.300000034,78.0,142.5000021,37570.37569461538,,,,,,,,,,,TTG00233,Macaé,0.33145346154196886,1678.0,604.08,200.5115246076678,19.0,4.0
2022-03-30 03:00:00,99.0,223187.375,88.80000132,1798.0,37570.39096,123.7500018,,502.5,25.5,79.0,451.0,36.0,0.300000004,84.0,90.0,447.0,487.5,Off,101.5,38.80000058,5.0,34.0,4.100000061,2.300000034,77.5,141.8000021,37570.044241153846,,,,,,,,,,,TTG00233,Macaé,0.3314534615346929,1678.0,604.08,199.52655572937357,18.875,4.0
2022-03-30 02:30:00,99.0,223168.625,88.80000132,1801.5,37569.89096,123.1500018,,502.0,25.5,78.0,451.0,36.0,0.300000004,84.0,90.0,445.0,487.5,Off,101.5,39.00000058,5.0,33.0,4.00000006,2.300000034,78.0,141.2000021,37569.712787692304,,,,,,,,,,,TTG00233,Macaé,0.33145346154196886,1678.0,604.08,198.68229669083564,18.75,6.0
2022-03-30 02:00:00,99.5,223149.75,88.80000132,1801.5,37569.39069,124.4500019,,501.0,25.5,79.5,458.0,36.0,0.300000004,85.0,91.0,453.0,487.0,Off,101.5,39.10000058,5.0,34.0,3.800000057,2.300000034,78.5,143.1000021,37569.38133423077,,,,,,,,,,,TTG00233,Macaé,0.3314534615346929,1678.0,604.08,201.3557836462058,18.875,5.0
2022-03-30 01:30:00,99.5,223131.125,88.80000132,1801.5,37568.89096,121.8500018,,503.0,25.5,78.0,449.0,35.0,0.400000006,84.0,90.0,438.0,488.5,Off,101.5,38.60000058,5.0,33.0,3.700000055,2.200000033,79.0,139.7500021,37569.04988076923,,,,,,,,,,,TTG00233,Macaé,0.33145346154196886,1678.0,587.3,202.26034698620808,18.625,11.0
2022-03-30 01:00:00,99.5,223114.5,88.80000132,1801.5,37568.39069,105.5500016,,509.0,25.5,77.0,403.0,27.0,0.300000004,81.0,88.0,388.0,496.0,Off,101.5,37.60000056,5.0,32.0,3.200000048,2.00000003,75.0,102.9500015,37568.38697384615,,,,,,,,,,,TTG00233,Macaé,0.33145346154196886,1678.0,453.06,193.1477095197104,16.625,15.0
2022-03-30 00:30:00,99.5,223099.625,88.80000132,1801.0,37567.89068,117.8500018,,507.0,25.5,75.5,439.0,33.0,0.300000004,82.0,90.0,421.0,490.0,Off,101.5,38.40000057,5.0,33.0,3.400000051,2.200000033,77.0,128.8500019,37568.055520384616,,,,,,,,,,,TTG00233,Macaé,0.3314534615346929,1678.0,553.74,197.78687039946544,14.875,18.0
2022-03-30 00:00:00,99.5,223081.75,88.80000132,1799.0,37567.39068,122.4000018,,503.5,25.5,77.0,446.0,35.0,0.400000006,83.0,90.0,436.0,489.5,Off,101.5,38.60000058,5.0,34.0,3.400000051,2.200000033,76.5,140.5000021,37567.39261346154,,,,,,,,,,,TTG00233,Macaé,0.3314534615346929,1678.0,587.3,203.34582289289972,17.875,10.0
2022-03-29 23:30:00,99.5,223063.25,88.80000132,1800.0,37566.89068,122.3000018,,503.5,25.5,76.5,453.0,35.0,0.400000006,86.0,92.0,441.0,486.0,Off,101.5,39.50000059,5.0,34.0,3.200000048,2.200000033,78.5,138.9500021,37566.37531828571,,,,,,,,,,,TTG00233,Macaé,0.3429208571469644,1678.0,587.3,201.10250601907035,18.5,12.0
2022-03-29 23:00:00,99.5,223045.25,88.80000132,1797.5,37566.39068,105.9500016,,510.5,25.5,74.5,400.0,27.0,0.400000006,80.0,87.0,387.0,496.0,Off,101.5,37.40000056,5.0,32.0,3.800000057,1.900000028,74.5,103.2000015,37566.03239742857,,,,,,,,,,,TTG00233,Macaé,0.34292085713968845,1678.0,453.06,193.61674231889816,18.0,13.0
2022-03-29 22:30:00,100.0,223032.0,88.80000132,1799.0,37565.89068,106.5000016,,510.5,25.5,76.5,402.0,28.0,0.500000007,81.0,87.0,388.0,496.0,Off,101.5,37.40000056,5.0,32.0,3.800000057,1.800000027,75.0,103.6500015,37565.689476571424,,,,,,,,,,,TTG00233,Macaé,0.3429208571469644,1678.0,469.84,187.51596559467055,13.25,14.0
2022-03-29 22:00:00,100.0,223018.625,88.80000132,1803.5,37565.39041,102.8500015,,510.5,25.5,73.5,403.0,26.0,0.400000006,81.0,87.0,388.0,497.0,Off,101.5,37.30000056,5.0,32.0,3.700000055,1.900000028,75.5,98.10000146,37565.346555714284,,,,,,,,,,,TTG00233,Macaé,0.34292085713968845,1678.0,436.28,191.12726056890074,13.375,15.0
2022-03-29 21:30:00,100.0,223005.125,88.80000132,1810.5,37564.89096,106.5500016,,509.5,25.5,75.5,404.0,28.0,0.400000006,81.0,88.0,390.0,496.0,Off,101.5,37.50000056,5.0,32.0,3.700000055,1.900000028,75.5,107.6000016,37564.31779314286,,,,,,,,,,,TTG00233,Macaé,0.34292085713968845,1678.0,469.84,194.66201549463648,13.5,14.0
2022-03-29 21:00:00,100.0,222991.375,88.80000132,1800.0,37564.39096,104.9500016,,510.0,25.5,74.0,406.0,27.0,0.400000006,80.0,87.0,391.0,496.5,Off,101.5,37.30000056,5.0,32.0,3.500000052,1.800000027,75.5,101.2000015,37563.97487228571,,,,,,,,,,,TTG00233,Macaé,0.3429208571469644,1678.0,453.06,189.86447992539618,13.75,15.0
2022-03-29 20:30:00,100.0,222977.5,88.80000132,1801.0,37563.89068,107.0000016,,510.5,25.5,75.5,412.0,28.0,0.400000006,81.0,88.0,397.0,494.5,Off,101.5,37.50000056,5.0,32.0,3.500000052,1.900000028,76.5,106.0500016,37563.289030571425,,,,,,,,,,,TTG00233,Macaé,0.3429208571469644,1678.0,469.84,191.85786940234973,13.875,15.0
2022-03-29 20:00:00,100.0,222963.375,88.80000132,1791.5,37563.39096,108.3000016,,510.5,25.5,75.0,412.0,28.0,0.300000004,81.0,88.0,396.0,495.5,Off,101.5,37.50000056,5.0,32.0,3.400000051,1.900000028,75.5,106.1500016,37562.946109714285,,,,,,,,,,,TTG00233,Macaé,0.34292085713968845,1678.0,469.84,192.038782053465,14.125,16.0
2022-03-29 19:30:00,100.0,222949.125,88.80000132,1798.0,37562.8904,107.9000016,,510.0,25.5,74.5,411.0,28.0,0.400000006,81.0,88.0,396.0,495.0,Off,101.5,37.70000056,5.0,32.0,3.300000049,1.800000027,75.5,108.8000016,37562.60318885714,,,,,,,,,,,TTG00233,Macaé,0.3429208571469644,1678.0,469.84,196.83296730801976,14.25,15.0
2022-03-29 19:00:00,100.0,222934.875,88.80000132,1803.5,37562.39068,105.9000016,,509.0,25.5,74.0,412.0,27.0,0.500000007,81.0,88.0,395.0,495.5,Off,101.5,37.60000056,5.0,32.0,3.200000048,1.800000027,75.5,103.2000015,37562.260268,,,,,,,,,,,TTG00233,Macaé,0.34292085713968845,1678.0,453.06,193.61674231889816,14.25,17.0
2022-03-29 18:30:00,100.0,222920.75,88.80000132,1801.0,37561.8904,108.1000016,,509.5,25.5,74.5,413.0,28.0,0.600000009,81.0,88.0,399.0,495.5,Off,101.5,37.80000056,5.0,32.0,3.100000046,1.700000025,75.0,108.4000016,37561.91734714286,,,,,,,,,,,TTG00233,Macaé,0.34292085713968845,1678.0,469.84,196.10931670355865,14.125,14.0
2022-03-29 18:00:00,99.5,222906.375,88.80000132,1797.5,37561.39068,110.7500017,,510.0,25.5,73.5,414.0,30.0,0.300000004,81.0,88.0,400.0,495.0,Off,101.5,37.70000056,5.0,32.0,3.200000048,1.800000027,75.0,113.9000017,37561.57442628571,,,,,,,,,,,TTG00233,Macaé,0.3429208571469644,1678.0,503.4,192.32221184942395,14.375,14.0
2022-03-29 17:30:00,99.5,222892.125,88.80000132,1801.0,37560.89096,105.4500016,,511.5,25.5,73.5,411.0,27.0,0.300000004,81.0,88.0,393.0,494.5,Off,101.5,37.50000056,5.0,32.0,3.200000048,1.900000028,74.5,102.1500015,37561.23150542857,,,,,,,,,,,TTG00233,Macaé,0.34292085713968845,1678.0,453.06,191.64680456230963,14.25,18.0
2022-03-29 17:00:00,99.5,222876.5,88.80000132,1799.0,37560.39068,121.8500018,,506.0,25.5,72.5,448.0,35.0,0.300000004,84.0,90.0,435.0,487.5,Off,101.5,38.60000058,5.0,33.0,3.400000051,2.00000003,78.0,137.6500021,37560.888584571425,,,,,,,,,,,TTG00233,Macaé,0.3429208571469644,1678.0,587.3,199.22101444747148,15.625,13.0
2022-03-29 16:30:00,99.5,222858.25,88.80000132,1800.0,37559.89068,122.3500018,,505.0,25.5,73.0,450.0,35.0,0.400000006,83.0,90.0,437.0,489.0,Off,101.5,38.60000058,5.0,33.0,3.500000052,2.00000003,78.0,137.8500021,37560.20274285714,,,,,,,,,,,TTG00233,Macaé,0.3429208571469644,1678.0,587.3,199.51047468925594,18.25,13.0
2022-03-29 16:00:00,99.5,222840.125,88.80000132,1802.5,37559.39068,120.0500018,,506.5,25.5,73.0,447.0,34.0,0.500000007,83.0,90.0,431.0,491.0,Off,101.5,38.30000057,5.0,33.0,3.300000049,1.900000028,77.0,134.300002,37559.859822,,,,,,,,,,,TTG00233,Macaé,0.34292085713968845,1678.0,570.52,200.08939511323004,18.125,16.0
2022-03-29 15:30:00,99.5,222824.75,88.80000132,1799.0,37558.89096,107.3500016,,511.5,25.5,71.5,409.0,28.0,0.300000004,81.0,88.0,393.0,494.5,Off,101.5,37.40000056,5.0,31.0,3.100000046,1.900000028,76.0,105.9500016,37559.17398028571,,,,,,,,,,,TTG00233,Macaé,0.3429208571469644,1678.0,469.84,191.67695675123446,15.375,16.0
2022-03-29 15:00:00,100.0,222810.625,88.80000132,1799.0,37558.39068,106.2500016,,510.0,25.5,73.5,411.0,27.0,0.300000004,81.0,88.0,394.0,496.5,Off,101.5,37.20000055,5.0,32.0,3.100000046,1.900000028,75.0,104.0500016,37558.83105942857,,,,,,,,,,,TTG00233,Macaé,0.34292085713968845,1678.0,453.06,195.2114540237496,14.125,17.0
2022-03-29 14:30:00,100.0,222797.125,88.80000132,1799.0,37557.89068,105.3000016,,511.0,25.5,73.0,402.0,27.0,0.300000004,80.0,87.0,385.0,497.0,Off,101.5,37.20000055,5.0,32.0,3.000000045,1.800000027,75.0,102.6000015,37558.145217714286,,,,,,,,,,,TTG00233,Macaé,0.34292085713968845,1678.0,453.06,192.49106360084758,13.5,17.0
2022-03-29 14:00:00,100.0,222784.0,88.80000132,1803.5,37557.3904,103.4500015,,512.0,25.5,72.0,400.0,26.0,0.400000006,80.0,87.0,385.0,498.0,Off,101.5,37.20000055,5.0,32.0,2.900000043,1.800000027,75.0,97.75000146,37557.80229685714,,,,,,,,,,,TTG00233,Macaé,0.3429208571469644,1678.0,436.28,190.44535903777393,13.125,15.0
2022-03-29 13:30:00,100.0,222770.75,88.80000132,1797.5,37556.89068,105.2500016,,511.5,25.5,72.5,399.0,27.0,0.300000004,80.0,87.0,385.0,497.5,Off,101.5,37.20000055,5.0,32.0,2.900000043,1.800000027,74.5,102.5000015,37557.459376,,,,,,,,,,,TTG00233,Macaé,0.34292085713968845,1678.0,453.06,192.30345048117246,13.25,14.0
2022-03-29 13:00:00,100.0,222757.5,88.80000132,1805.0,37556.39095,104.7500016,,510.5,25.5,71.0,400.0,27.0,0.300000004,80.0,87.0,385.0,496.0,Off,101.5,37.40000056,5.0,32.0,2.900000043,1.800000027,75.0,102.1500015,37557.11645514286,,,,,,,,,,,TTG00233,Macaé,0.34292085713968845,1678.0,453.06,191.64680456230963,13.25,15.0
2022-03-29 12:30:00,100.0,222744.0,88.80000132,1801.0,37555.89068,104.0000015,,512.0,25.5,70.5,399.0,26.0,0.400000006,80.0,87.0,385.0,496.5,Off,101.5,37.40000056,5.0,32.0,2.800000042,1.800000027,75.0,99.05000148,37556.77353428571,,,,,,,,,,,TTG00233,Macaé,0.3429208571469644,1678.0,436.28,192.97813619235356,13.5,14.0
2022-03-29 12:00:00,100.0,222730.625,88.80000132,1803.5,37555.39068,107.3000016,,510.5,25.5,71.0,409.0,28.0,0.300000004,80.0,87.0,393.0,496.0,Off,101.5,37.40000056,5.0,31.0,2.900000043,1.800000027,74.5,107.0000016,37556.43061342857,,,,,,,,,,,TTG00233,Macaé,0.34292085713968845,1678.0,469.84,193.57653958794486,13.375,16.0
2022-03-29 11:30:00,100.0,222716.75,88.80000132,1805.0,37554.89095,111.4000017,,510.0,25.5,71.0,412.0,30.0,0.500000007,80.0,87.0,399.0,496.5,Off,101.5,37.30000056,5.0,32.0,3.000000045,1.800000027,74.5,117.8000018,37556.087692571426,,,,,,,,,,,TTG00233,Macaé,0.3429208571469644,1678.0,503.4,198.90743251887167,13.875,13.0
2022-03-29 11:00:00,100.0,222703.375,88.80000132,1801.5,37554.39095,104.7500016,,511.5,25.5,72.0,401.0,27.0,0.300000004,80.0,87.0,387.0,496.5,Off,102.0,37.30000056,5.0,32.0,2.900000043,1.800000027,75.0,100.1000015,37555.744771714286,,,,,,,,,,,TTG00233,Macaé,0.34292085713968845,1678.0,453.06,187.80073560897011,13.375,14.0
2022-03-29 10:30:00,100.0,222689.25,88.80000132,1801.5,37553.89067,108.8500016,,510.0,25.5,70.0,405.0,29.0,0.300000004,81.0,87.0,393.0,496.0,Off,102.0,37.20000055,5.0,32.0,3.000000045,1.800000027,75.0,109.9500016,37554.71600914286,,,,,,,,,,,TTG00233,Macaé,0.34292085713968845,1678.0,486.62,192.0543778718507,14.125,12.0
2022-03-29 10:00:00,100.0,222674.375,88.80000132,1796.5,37553.39067,113.5500017,,510.5,25.5,70.5,420.0,31.0,0.300000004,81.0,88.0,408.0,494.0,Off,102.0,37.70000056,5.0,32.0,3.000000045,1.800000027,75.5,118.8500018,37554.03016742857,,,,,,,,,,,TTG00233,Macaé,0.34292085713968845,1678.0,520.18,194.20681596754972,14.875,12.0
2022-03-29 09:30:00,100.0,222658.5,88.80000132,1802.5,37552.8904,114.5000017,,510.5,25.5,70.5,424.0,31.0,0.300000004,82.0,89.0,410.0,492.5,Off,102.0,37.70000056,5.0,32.0,3.100000046,1.900000028,75.5,120.7500018,37553.687246571426,,,,,,,,,,,TTG00233,Macaé,0.3429208571469644,1678.0,520.18,197.31151049636668,15.875,14.0
2022-03-29 09:00:00,100.0,222642.25,88.80000132,1800.0,37552.39095,114.7000017,,509.0,25.5,70.0,426.0,32.0,0.400000006,82.0,88.0,409.0,493.5,Off,102.0,37.30000056,5.0,32.0,3.000000045,1.900000028,76.0,121.3500018,37553.344325714286,,,,,,,,,,,TTG00233,Macaé,0.34292085713968845,1678.0,536.96,192.09531721171035,16.25,17.0
2022-03-29 08:30:00,100.0,222626.125,88.80000132,1800.0,37551.89095,114.4000017,,509.5,25.5,71.0,424.0,31.0,0.300000004,82.0,89.0,409.0,491.5,Off,102.0,36.60000055,5.0,31.0,3.000000045,1.900000028,76.5,122.2000018,37552.31556314286,,,,,,,,,,,TTG00233,Macaé,0.34292085713968845,1678.0,520.18,199.6808826367796,16.125,15.0
2022-03-29 08:00:00,99.5,222606.0,88.80000132,1798.0,37551.39095,136.500002,,499.0,25.5,73.0,474.0,42.0,0.300000004,85.0,91.0,477.0,484.5,Off,102.0,38.60000058,5.0,34.0,3.900000058,2.400000036,79.0,170.6500025,37551.62972142857,,,,,,,,,,,TTG00233,Macaé,0.34292085713968845,1678.0,704.76,205.81829576735342,20.125,3.0
2022-03-29 07:30:00,99.5,222583.5,88.80000132,1801.5,37550.89123,136.400002,,498.0,25.5,73.0,472.0,42.0,0.400000006,84.0,91.0,475.0,485.5,Off,102.0,34.40000051,5.0,33.0,3.900000058,2.300000034,79.5,171.7000026,37550.94387971429,,,,,,,,,,,TTG00233,Macaé,0.34292085713968845,1678.0,704.76,207.08468444576877,22.5,3.0
2022-03-29 07:00:00,99.5,222560.75,88.80000132,1801.5,37550.39095,136.500002,,497.0,25.5,73.5,473.0,42.0,0.300000004,85.0,91.0,475.0,486.5,Off,101.5,34.50000051,5.0,33.0,3.900000058,2.400000036,79.5,172.5500026,37550.60095885714,,,,,,,,,,,TTG00233,Macaé,0.3429208571469644,1678.0,704.76,208.10985613542198,22.75,2.0
2022-03-29 06:30:00,99.5,222538.0,88.80000132,1803.5,37549.89067,135.600002,,498.5,25.5,73.0,473.0,42.0,0.400000006,84.0,91.0,473.0,486.5,Off,102.0,34.20000051,5.0,33.0,3.700000055,2.300000034,79.0,170.9000025,37549.91511714286,,,,,,,,,,,TTG00233,Macaé,0.34292085713968845,1678.0,704.76,206.11981685254554,22.75,0.0
2022-03-29 06:00:00,99.5,222515.375,88.80000132,1801.5,37549.39067,136.500002,,499.0,25.5,75.0,471.0,42.0,0.300000004,83.0,89.0,473.0,490.5,Off,101.5,34.30000051,5.0,32.0,3.600000054,2.300000034,76.5,170.3000025,37549.22927542857,,,,,,,,,,,TTG00233,Macaé,0.34292085713968845,1678.0,704.76,205.39616624808446,22.625,2.0
2022-03-29 05:30:00,99.5,222497.125,88.80000132,1801.5,37548.89067,133.100002,,499.0,25.5,73.0,467.0,41.0,0.400000006,83.0,90.0,469.0,488.5,Off,101.5,34.10000051,5.0,32.0,3.400000051,2.200000033,77.5,163.1500024,37548.88635457143,,,,,,,,,,,TTG00233,Macaé,0.3429208571469644,1678.0,687.98,201.57199633710283,18.25,2.0
2022-03-29 05:00:00,99.5,222478.125,88.80000132,1799.0,37548.39095,143.1000021,,494.5,25.5,74.5,484.0,45.0,0.300000004,84.0,91.0,490.0,484.5,Off,102.0,35.70000053,5.0,34.0,4.00000006,2.500000037,79.5,187.6500028,37548.54343371429,,,,,,,,,,,TTG00233,Macaé,0.34292085713968845,1678.0,755.1,211.23361459409352,19.0,6.0
2022-03-29 04:30:00,99.0,222453.875,88.80000132,1801.0,37547.89067,141.9500021,,495.0,25.5,75.0,485.0,45.0,0.300000004,85.0,92.0,494.0,484.5,Off,102.0,37.60000056,5.0,34.0,4.100000061,2.500000037,79.5,185.5000028,37548.20051285714,,,,,,,,,,,TTG00233,Macaé,0.3429208571469644,1678.0,755.1,208.81340535028474,24.25,9.0
2022-03-29 04:00:00,99.0,222429.625,88.80000132,1797.5,37547.39122,141.6000021,,495.5,25.5,75.0,486.0,45.0,0.500000007,85.0,91.0,492.0,485.0,Off,102.0,38.50000057,5.0,34.0,4.00000006,2.400000036,80.0,181.9500027,37547.857592,,,,,,,,,,,TTG00233,Macaé,0.34292085713968845,1678.0,755.1,204.81724578863725,24.25,6.0
2022-03-29 03:30:00,99.5,222405.5,88.80000132,1801.5,37546.89067,142.2000021,,495.5,25.5,74.5,484.0,45.0,0.400000006,85.0,92.0,493.0,485.5,Off,101.5,36.10000054,5.0,34.0,3.900000058,2.500000037,79.0,186.1000028,37547.51467114286,,,,,,,,,,,TTG00233,Macaé,0.34292085713968845,1678.0,755.1,209.48881258111507,24.125,9.0
2022-03-29 03:00:00,99.5,222381.375,88.80000132,1800.0,37546.39095,143.1000021,,495.5,25.5,74.5,484.0,45.0,0.300000004,84.0,91.0,492.0,485.0,Off,101.5,39.30000059,5.0,34.0,4.00000006,2.500000037,79.0,186.5500028,37546.828829428574,,,,,,,,,,,TTG00233,Macaé,0.34292085713968845,1678.0,755.1,209.99536800423783,24.125,8.0
2022-03-29 02:30:00,99.0,222357.0,88.80000132,1801.0,37545.89067,141.1500021,,496.0,25.5,74.5,484.0,44.0,0.300000004,85.0,92.0,494.0,482.5,Off,101.5,40.1000006,5.0,35.0,3.900000058,2.500000037,79.5,181.9500027,37546.48590857143,,,,,,,,,,,TTG00233,Macaé,0.3429208571469644,1678.0,738.32,209.47218319292446,24.375,10.0
2022-03-29 02:00:00,99.5,222332.75,88.80000132,1799.0,37545.39067,142.6000021,,496.0,25.5,76.0,486.0,45.0,0.200000003,86.0,92.0,496.0,483.5,Off,102.0,40.6000006,5.0,35.0,3.900000058,2.500000037,79.5,184.6500028,37545.80006685714,,,,,,,,,,,TTG00233,Macaé,0.3429208571469644,1678.0,755.1,207.85657843994173,24.25,10.0
2022-03-29 01:30:00,99.5,222308.625,88.80000132,1798.0,37544.89067,143.5000021,,495.0,25.5,73.0,484.0,46.0,0.400000006,86.0,92.0,493.0,482.0,Off,102.0,40.6000006,5.0,35.0,3.700000055,2.400000036,79.0,186.8000028,37545.457146,,,,,,,,,,,TTG00233,Macaé,0.34292085713968845,1678.0,771.88,205.70555316888633,24.125,9.0
2022-03-29 01:00:00,99.5,222284.375,88.80000132,1803.5,37544.39067,141.5500021,,497.0,25.5,73.0,485.0,45.0,0.500000007,86.0,92.0,493.0,484.5,Off,101.5,40.3000006,5.0,36.0,3.700000055,2.400000036,80.5,184.0500027,37544.771304285714,,,,,,,,,,,TTG00233,Macaé,0.3429208571469644,1678.0,755.1,207.1811710965435,24.25,8.0
2022-03-29 00:30:00,100.0,222265.0,88.80000132,1808.5,37543.89094,103.7500015,,513.0,25.5,70.0,402.0,26.0,0.400000006,80.0,87.0,387.0,499.0,Off,102.0,37.00000055,5.0,32.0,3.400000051,1.800000027,75.0,99.85000149,37544.08546257143,,,,,,,,,,,TTG00233,Macaé,0.3429208571469644,1678.0,436.28,194.53676828298342,19.375,15.0
2022-03-29 00:00:00,100.0,222251.75,88.80000132,1800.0,37543.39094,104.5500016,,513.5,25.5,71.0,401.0,27.0,0.400000006,80.0,87.0,388.0,498.5,Off,102.0,37.00000055,5.0,31.0,3.400000051,1.800000027,75.5,100.8000015,37543.74254171429,,,,,,,,,,,TTG00233,Macaé,0.34292085713968845,1678.0,453.06,189.1140274466958,13.25,13.0
2022-03-28 23:30:00,100.0,222238.375,88.80000132,1801.0,37542.89094,103.7500015,,513.5,25.5,69.0,402.0,26.0,0.400000006,80.0,87.0,387.0,498.0,Off,102.0,37.00000055,5.0,31.0,3.300000049,1.800000027,74.0,98.35000147,37542.73237540541,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,436.28,191.61433311061705,13.375,15.0
2022-03-28 23:00:00,100.0,222224.875,88.80000132,1803.5,37542.39094,104.4000016,,513.0,25.5,68.0,407.0,27.0,0.300000004,80.0,87.0,392.0,498.0,Off,102.0,37.00000055,5.0,32.0,3.400000051,1.800000027,74.5,99.50000148,37542.40805081081,,,,,,,,,,,TTG00233,Macaé,0.3243245945996023,1678.0,453.06,186.6750568533969,13.5,15.0
2022-03-28 22:30:00,100.0,222211.125,88.80000132,1802.5,37541.89067,106.8000016,,513.0,25.5,70.0,404.0,28.0,0.300000004,80.0,87.0,390.0,498.5,Off,101.5,37.20000055,5.0,32.0,3.300000049,1.800000027,74.5,105.8000016,37541.435077027025,,,,,,,,,,,TTG00233,Macaé,0.3243245945996023,1678.0,469.84,191.40558777456158,13.75,14.0
2022-03-28 22:00:00,100.0,222197.375,88.80000132,1801.0,37541.39066,106.5500016,,512.5,25.5,68.0,409.0,28.0,0.400000006,80.0,87.0,394.0,497.5,Off,102.0,37.20000055,5.0,32.0,3.300000049,1.800000027,75.0,104.2500016,37540.78642783784,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,469.84,188.60144168227484,13.75,15.0
2022-03-28 21:30:00,100.0,222183.375,88.80000132,1798.0,37540.89039,106.6500016,,513.5,25.5,68.0,407.0,28.0,0.400000006,80.0,87.0,393.0,497.5,Off,102.0,37.20000055,5.0,32.0,3.200000048,1.700000025,75.5,104.0500016,37540.13777864865,,,,,,,,,,,TTG00233,Macaé,0.3243245945996023,1678.0,469.84,188.23961638004428,14.0,14.0
2022-03-28 21:00:00,100.0,222169.5,88.80000132,1795.5,37540.39066,108.4500016,,512.5,25.5,68.0,407.0,29.0,0.400000006,80.0,87.0,392.0,496.5,Off,102.0,37.20000055,5.0,32.0,3.200000048,1.800000027,74.5,108.9000016,37539.813454054056,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,486.62,190.22029789157864,13.875,15.0
2022-03-28 20:30:00,100.0,222155.5,88.80000132,1805.0,37539.89094,105.4000016,,513.5,25.5,69.0,405.0,27.0,0.400000006,80.0,87.0,390.0,498.0,Off,102.0,37.00000055,5.0,32.0,3.100000046,1.800000027,75.0,102.3500015,37539.164804864864,,,,,,,,,,,TTG00233,Macaé,0.3243245945996023,1678.0,453.06,192.02203080165984,14.0,15.0
2022-03-28 20:00:00,100.0,222141.875,88.80000132,1795.5,37539.39066,107.8500016,,513.5,25.5,68.5,404.0,28.0,0.400000006,80.0,87.0,388.0,496.5,Off,102.0,37.00000055,5.0,32.0,3.200000048,1.800000027,75.0,108.5500016,37538.51615567568,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,469.84,196.38068568023158,13.625,16.0
2022-03-28 19:30:00,100.0,222128.0,88.80000132,1801.5,37538.89066,105.8000016,,512.5,25.5,67.0,406.0,27.0,0.400000006,80.0,87.0,391.0,499.0,Off,101.5,37.20000055,5.0,32.0,3.000000045,1.700000025,74.0,103.2000015,37538.19183108108,,,,,,,,,,,TTG00233,Macaé,0.3243245945996023,1678.0,453.06,193.61674231889816,13.875,15.0
2022-03-28 19:00:00,100.0,222114.25,88.80000132,1797.5,37538.3915,105.3500016,,513.5,25.5,68.0,405.0,27.0,0.300000004,80.0,87.0,391.0,497.5,Off,102.0,37.30000056,5.0,32.0,3.000000045,1.700000025,75.0,101.2000015,37537.86750648649,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,453.06,189.86447992539618,13.75,14.0
2022-03-28 18:30:00,100.0,222100.375,88.80000132,1804.5,37537.89094,106.4000016,,512.0,25.5,66.5,405.0,28.0,0.300000004,80.0,87.0,391.0,498.0,Off,101.5,37.30000056,5.0,32.0,3.000000045,1.800000027,75.0,104.5000016,37537.543181891895,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,469.84,189.05372331006302,13.875,14.0
2022-03-28 18:00:00,100.0,222086.5,88.80000132,1800.0,37537.39066,109.4500016,,513.0,25.5,67.5,407.0,29.0,0.300000004,81.0,87.0,396.0,496.5,Off,101.5,37.40000056,5.0,32.0,3.000000045,1.800000027,75.0,110.8000017,37537.218857297295,,,,,,,,,,,TTG00233,Macaé,0.3243245945996023,1678.0,486.62,193.5391094591262,13.875,11.0
2022-03-28 17:30:00,100.0,222072.5,88.80000132,1796.5,37536.89094,106.9000016,,513.5,25.5,65.5,406.0,28.0,0.300000004,80.0,87.0,393.0,495.5,Off,101.5,37.40000056,5.0,32.0,2.800000042,1.700000025,75.5,104.4000016,37536.8945327027,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,469.84,188.8728106589477,14.0,13.0
2022-03-28 17:00:00,100.0,222058.75,88.80000132,1799.0,37536.39066,106.7000016,,514.0,25.5,66.5,404.0,28.0,0.400000006,80.0,87.0,391.0,498.0,Off,101.5,37.60000056,5.0,32.0,2.800000042,1.700000025,75.5,104.6000016,37536.57020810811,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,469.84,189.2346359611783,13.75,13.0
2022-03-28 16:30:00,100.0,222044.75,88.80000132,1806.0,37535.89094,105.1500016,,514.5,25.5,65.5,407.0,27.0,0.400000006,80.0,87.0,391.0,497.5,Off,101.5,37.50000056,5.0,32.0,2.600000039,1.700000025,75.0,100.1000015,37535.59723432433,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,453.06,187.80073560897011,14.0,16.0
2022-03-28 16:00:00,100.0,222031.0,88.80000132,1801.5,37535.39122,105.4500016,,514.5,25.5,64.0,406.0,27.0,0.400000006,80.0,87.0,388.0,498.0,Off,101.5,37.40000056,5.0,32.0,2.800000042,1.800000027,75.0,102.1500015,37535.272909729734,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,453.06,191.64680456230963,13.75,18.0
2022-03-28 15:30:00,100.0,222017.375,88.80000132,1801.5,37534.89094,104.4500016,,514.5,25.5,64.5,402.0,27.0,0.300000004,80.0,87.0,386.0,498.5,Off,101.5,37.50000056,5.0,32.0,2.600000039,1.600000024,74.5,100.4500015,37534.62426054054,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,453.06,188.45738152783295,13.625,16.0
2022-03-28 15:00:00,100.0,222004.0,88.80000132,1799.0,37534.39094,104.9500016,,514.5,25.5,64.0,403.0,27.0,0.200000003,80.0,87.0,386.0,500.0,Off,101.5,37.50000056,5.0,32.0,2.600000039,1.600000024,74.0,99.85000149,37533.97561135135,,,,,,,,,,,TTG00233,Macaé,0.3243245945996023,1678.0,453.06,187.33170279102103,13.375,17.0
2022-03-28 14:30:00,100.0,221990.375,88.80000132,1791.5,37533.89094,109.6500016,,513.0,25.5,66.5,405.0,29.0,0.300000004,80.0,87.0,390.0,499.0,Off,101.5,37.50000056,5.0,32.0,2.70000004,1.700000025,74.0,110.9000017,37533.65128675676,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,486.62,193.71378374296165,13.625,15.0
2022-03-28 14:00:00,100.0,221976.75,88.80000132,1814.5,37533.39094,106.3500016,,512.5,25.5,64.5,406.0,27.0,0.300000004,80.0,87.0,390.0,497.5,Off,101.5,37.60000056,5.0,32.0,2.70000004,1.800000027,75.0,107.8500016,37533.326962162166,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,453.06,202.34075257140333,13.625,16.0
2022-03-28 13:30:00,100.0,221963.125,88.80000132,1801.5,37532.89094,105.2000016,,513.5,25.5,65.5,404.0,27.0,0.300000004,80.0,87.0,388.0,498.5,Off,101.5,37.60000056,5.0,32.0,2.600000039,1.700000025,74.5,101.4000015,37533.002637567566,,,,,,,,,,,TTG00233,Macaé,0.3243245945996023,1678.0,453.06,190.2397061647464,13.625,16.0
2022-03-28 13:00:00,99.5,221948.875,88.80000132,1797.5,37532.39066,145.7500022,,497.0,25.5,68.0,488.0,47.0,0.300000004,84.0,90.0,498.0,486.0,Off,102.0,40.1000006,5.0,35.0,4.00000006,2.400000036,78.0,192.7500029,37532.678312972974,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,788.66,207.74161548068878,14.25,10.0
2022-03-28 12:30:00,100.0,221932.5,88.80000132,1800.0,37531.89094,109.1000016,,513.0,25.5,64.5,414.0,29.0,0.400000006,81.0,87.0,400.0,497.0,Off,102.0,37.50000056,4.0,32.0,2.800000042,1.700000025,75.0,109.1500016,37532.35398837838,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,486.62,190.6569836011672,16.375,14.0
2022-03-28 12:00:00,100.0,221918.25,88.80000132,1795.5,37531.39066,107.4500016,,513.5,25.5,63.0,409.0,28.0,0.300000004,80.0,87.0,391.0,497.5,Off,102.0,37.40000056,4.0,32.0,2.70000004,1.700000025,75.5,105.7000016,37532.02966378378,,,,,,,,,,,TTG00233,Macaé,0.3243245945996023,1678.0,469.84,191.22467512344627,14.25,18.0
2022-03-28 11:30:00,100.0,221904.125,88.80000132,1801.0,37530.89093,107.6000016,,513.5,25.5,63.5,411.0,28.0,0.400000006,81.0,87.0,393.0,497.0,Off,102.0,37.60000056,4.0,32.0,2.800000042,1.700000025,74.5,107.3500016,37531.3810145946,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,469.84,194.2097338668483,14.125,18.0
2022-03-28 11:00:00,100.0,221890.0,88.80000132,1804.5,37530.39093,108.1500016,,513.5,25.5,64.5,411.0,28.0,0.400000006,80.0,87.0,393.0,496.5,Off,102.0,37.50000056,4.0,32.0,2.800000042,1.700000025,75.0,109.1500016,37530.732365405405,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,469.84,197.4661615869232,14.125,18.0
2022-03-28 10:30:00,100.0,221875.875,88.80000132,1796.5,37529.89066,107.7000016,,512.5,25.5,64.0,411.0,28.0,0.300000004,80.0,87.0,391.0,498.0,Off,102.0,37.40000056,4.0,32.0,2.800000042,1.800000027,74.5,108.2000016,37530.40804081081,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,469.84,195.74749140132812,14.125,20.0
2022-03-28 10:00:00,100.0,221861.75,88.80000132,1801.0,37529.39093,107.8500016,,513.0,25.5,65.0,411.0,28.0,0.300000004,80.0,87.0,393.0,499.5,Off,102.0,37.30000056,4.0,32.0,2.800000042,1.700000025,74.5,107.1000016,37530.08371621622,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,469.84,193.75745223906011,14.125,18.0
2022-03-28 09:30:00,100.0,221847.625,88.80000132,1806.0,37528.89093,106.6500016,,513.0,25.5,63.5,411.0,28.0,0.300000004,80.0,87.0,391.0,499.5,Off,102.0,37.20000055,4.0,32.0,2.900000043,1.800000027,73.5,107.6000016,37529.43506702703,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,469.84,194.66201549463648,14.125,20.0
2022-03-28 09:00:00,100.0,221833.625,88.80000132,1799.0,37528.39065,106.8000016,,514.5,25.5,62.5,409.0,28.0,0.400000006,80.0,87.0,391.0,498.5,Off,102.0,37.20000055,4.0,32.0,2.800000042,1.800000027,74.5,107.8500016,37529.11074243244,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,469.84,195.11429712242466,14.0,18.0
2022-03-28 08:30:00,100.0,221819.625,88.80000132,1801.0,37527.89121,107.7500016,,513.5,25.5,63.5,408.0,28.0,0.400000006,80.0,87.0,391.0,497.5,Off,102.0,37.20000055,4.0,32.0,2.70000004,1.700000025,74.5,108.6500016,37528.462093243244,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,469.84,196.56159833134686,14.0,17.0
2022-03-28 08:00:00,100.0,221805.5,88.80000132,1801.0,37527.39121,108.9500016,,515.0,25.5,62.0,411.0,29.0,0.500000007,80.0,87.0,396.0,498.0,Off,102.0,37.20000055,4.0,32.0,2.800000042,1.800000027,75.0,109.1500016,37528.13776864865,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,486.62,190.6569836011672,14.125,15.0
2022-03-28 07:30:00,100.0,221791.375,88.80000132,1801.5,37526.89093,106.2500016,,514.0,25.5,62.5,407.0,27.0,0.500000007,80.0,88.0,388.0,496.5,Off,102.0,37.40000056,4.0,32.0,2.800000042,1.800000027,74.0,104.2500016,37527.48911945946,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,453.06,195.58668026309982,14.125,19.0
2022-03-28 07:00:00,100.0,221775.375,88.80000132,1803.5,37526.39121,104.9000016,,513.5,25.5,62.0,404.0,27.0,0.200000003,80.0,87.0,386.0,500.0,Off,102.0,37.00000055,4.0,32.0,2.900000043,1.800000027,75.0,100.6000015,37527.16479486487,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,453.06,188.73880120734563,16.0,18.0
2022-03-28 06:30:00,100.0,221762.0,88.80000132,1810.5,37525.89093,104.4000016,,514.5,25.5,62.0,402.0,27.0,0.500000007,80.0,87.0,385.0,499.5,Off,102.0,36.90000055,4.0,32.0,2.800000042,1.700000025,74.5,101.4000015,37526.516145675676,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,453.06,190.2397061647464,13.375,17.0
2022-03-28 06:00:00,100.0,221748.75,88.80000132,1798.0,37525.39093,104.6000016,,516.0,25.5,61.0,401.0,27.0,0.400000006,80.0,87.0,384.0,499.0,Off,101.5,36.90000055,4.0,32.0,2.800000042,1.800000027,74.5,100.4500015,37525.86749648649,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,453.06,188.45738152783295,13.25,17.0
2022-03-28 05:30:00,100.0,221735.625,88.80000132,1792.0,37524.89093,106.7000016,,515.0,25.5,62.0,400.0,28.0,0.400000006,80.0,86.0,384.0,499.0,Off,101.5,37.00000055,4.0,31.0,2.800000042,1.800000027,73.5,104.5000016,37525.2188472973,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,469.84,189.05372331006302,13.125,16.0
2022-03-28 05:00:00,100.0,221722.625,88.80000132,1798.0,37524.39093,102.8500015,,516.0,25.5,59.5,398.0,26.0,0.300000004,79.0,86.0,381.0,501.5,Off,101.5,36.90000055,4.0,32.0,2.800000042,1.700000025,74.5,94.90000141,37524.57019810811,,,,,,,,,,,TTG00233,Macaé,0.3243245945996023,1678.0,436.28,184.89273218689834,13.0,17.0
2022-03-28 04:30:00,100.0,221709.625,88.80000132,1801.5,37523.89065,102.1000015,,516.0,25.5,59.0,397.0,25.0,0.300000004,79.0,86.0,380.0,501.5,Off,101.5,36.90000055,4.0,32.0,2.70000004,1.700000025,74.0,93.35000139,37523.92154891892,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,419.5,189.14779781048867,13.0,17.0
2022-03-28 04:00:00,100.0,221696.625,88.80000132,1807.5,37523.39093,102.3000015,,516.0,25.5,59.0,398.0,26.0,0.400000006,79.0,86.0,382.0,500.5,Off,101.5,37.00000055,4.0,32.0,2.70000004,1.800000027,74.0,94.40000141,37523.27289972973,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,436.28,183.91858714243148,13.0,16.0
2022-03-28 03:30:00,100.0,221683.625,88.80000132,1801.5,37522.89093,105.5500016,,515.0,25.5,60.0,407.0,27.0,0.400000006,81.0,88.0,392.0,497.0,Off,101.5,37.60000056,4.0,32.0,2.70000004,1.700000025,75.0,101.9000015,37522.94857513514,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,453.06,191.17777176312188,13.0,15.0
2022-03-28 03:00:00,100.0,221669.25,88.80000132,1801.0,37522.39093,105.9500016,,515.0,25.5,60.0,411.0,27.0,0.400000006,80.0,87.0,392.0,499.0,Off,101.5,37.30000056,4.0,32.0,2.800000042,1.800000027,75.5,102.9500015,37522.29992594595,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,453.06,193.1477095197104,14.375,19.0
2022-03-28 02:30:00,100.0,221655.125,88.80000132,1798.0,37521.89093,107.2500016,,514.5,25.5,60.5,411.0,28.0,0.400000006,80.0,87.0,390.0,498.5,Off,102.0,37.30000056,4.0,32.0,2.800000042,1.800000027,74.0,105.7000016,37521.651276756755,,,,,,,,,,,TTG00233,Macaé,0.3243245945996023,1678.0,469.84,191.22467512344627,14.125,21.0
2022-03-28 02:00:00,100.0,221641.25,88.80000132,1801.0,37521.39065,110.3500016,,515.0,25.5,59.5,410.0,29.0,0.400000006,80.0,87.0,390.0,498.5,Off,101.5,37.20000055,4.0,32.0,2.800000042,1.800000027,75.0,112.9500017,37521.00262756757,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,486.62,197.2946065615881,13.875,20.0
2022-03-28 01:30:00,100.0,221627.25,88.80000132,1802.5,37520.89093,107.1500016,,516.0,25.5,58.0,409.0,28.0,0.400000006,79.0,87.0,390.0,499.5,Off,101.5,37.40000056,4.0,32.0,2.800000042,1.800000027,74.0,107.4500016,37520.35397837838,,,,,,,,,,,TTG00233,Macaé,0.3243245945996023,1678.0,469.84,194.39064651796357,14.0,19.0
2022-03-28 01:00:00,100.0,221613.25,88.80000132,1803.5,37520.39065,108.1000016,,515.5,25.5,56.0,411.0,28.0,0.300000004,80.0,87.0,391.0,498.5,Off,102.0,37.40000056,4.0,32.0,2.800000042,1.800000027,74.5,108.9000016,37520.029653783786,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,469.84,197.01387995913504,14.0,20.0
2022-03-28 00:30:00,100.0,221599.25,88.80000132,1791.5,37519.89065,109.4500016,,515.5,25.5,57.5,410.0,29.0,0.300000004,80.0,87.0,391.0,498.0,Off,101.5,37.30000056,4.0,32.0,2.800000042,1.700000025,75.5,113.0500017,37519.70532918919,,,,,,,,,,,TTG00233,Macaé,0.3243245945923263,1678.0,486.62,197.46928084542353,14.0,19.0
2022-03-27 23:59:00,100.0,221584.25,88.80000132,1796.5,37519.39093,111.2500017,,514.5,25.5,58.0,412.0,30.0,0.400000006,80.0,87.0,400.0,497.0,Off,102.0,37.30000056,4.0,32.0,2.900000043,1.800000027,75.0,114.5000017,37519.381004594594,,,,,,,,,,,TTG00233,Macaé,0.3243245945996023,1678.0,503.4,193.33532269566945,15.0,12.0
2022-03-27 23:30:00,100.0,221568.875,88.80000132,1802.5,37518.89093,109.7500016,,514.5,25.5,57.0,415.0,29.0,0.300000004,80.0,87.0,404.0,497.0,Off,102.0,37.00000055,4.0,32.0,2.900000043,1.800000027,75.0,112.0000017,37518.418588571425,,,,,,,,,,,TTG00233,Macaé,0.3168257142897346,1678.0,486.62,195.63520086515146,15.375,11.0
2022-03-27 23:00:00,100.0,221553.875,88.80000132,1802.5,37518.39093,108.4500016,,515.0,25.5,57.0,413.0,29.0,0.300000004,80.0,87.0,400.0,497.5,Off,102.0,37.30000056,4.0,32.0,3.000000045,1.900000028,75.0,110.4500016,37517.78493714285,,,,,,,,,,,TTG00233,Macaé,0.3168257142897346,1678.0,486.62,192.92774929102788,15.0,13.0
2022-03-27 22:30:00,100.0,221538.875,88.80000132,1800.0,37517.89092,110.6500016,,515.0,25.5,55.0,413.0,30.0,0.300000004,80.0,87.0,401.0,497.5,Off,102.0,37.30000056,4.0,32.0,2.900000043,1.800000027,75.0,114.1000017,37517.15128571428,,,,,,,,,,,TTG00233,Macaé,0.3168257142897346,1678.0,503.4,192.65991546483912,15.0,12.0
2022-03-27 22:00:00,100.0,221523.75,88.80000132,1795.5,37517.39092,112.8500017,,514.0,25.5,56.5,415.0,31.0,0.300000004,80.0,87.0,405.0,497.5,Off,102.0,37.40000056,4.0,32.0,2.900000043,1.800000027,75.0,118.1500018,37516.51763428571,,,,,,,,,,,TTG00233,Macaé,0.3168257142897346,1678.0,520.18,193.06298114114347,15.125,10.0
2022-03-27 21:30:00,100.0,221508.75,88.80000132,1803.5,37516.89092,111.1500017,,514.5,25.5,55.0,415.0,30.0,0.300000004,80.0,87.0,402.0,497.0,Off,101.5,37.40000056,4.0,32.0,2.900000043,1.800000027,75.5,114.1000017,37515.88398285714,,,,,,,,,,,TTG00233,Macaé,0.31682571428245865,1678.0,503.4,192.65991546483912,15.0,13.0
2022-03-27 21:00:00,100.0,221493.75,88.80000132,1796.5,37516.39092,112.4000017,,514.5,25.5,54.0,413.0,30.0,0.300000004,80.0,87.0,401.0,496.5,Off,102.0,37.30000056,4.0,32.0,2.800000042,1.700000025,74.5,118.1500018,37515.25033142857,,,,,,,,,,,TTG00233,Macaé,0.31682571428245865,1678.0,503.4,199.49841384584823,15.0,12.0
2022-03-27 20:30:00,100.0,221478.625,88.80000132,1803.5,37515.89065,110.6500016,,514.5,25.5,54.5,414.0,30.0,0.200000003,80.0,87.0,398.0,497.5,Off,102.0,37.30000056,4.0,32.0,3.000000045,1.800000027,75.0,113.7500017,37514.61668,,,,,,,,,,,TTG00233,Macaé,0.31682571428245865,1678.0,503.4,192.06893413786253,15.125,16.0
2022-03-27 20:00:00,100.0,221463.75,88.80000132,1800.0,37515.39092,111.8000017,,515.0,25.5,52.5,414.0,30.0,0.400000006,80.0,87.0,396.0,497.0,Off,102.0,37.30000056,4.0,32.0,2.900000043,1.700000025,75.0,113.0500017,37514.29985428571,,,,,,,,,,,TTG00233,Macaé,0.3168257142897346,1678.0,503.4,190.88697148390943,14.875,18.0
2022-03-27 19:30:00,100.0,221448.75,88.80000132,1793.0,37514.89092,114.3500017,,514.5,25.5,53.0,417.0,31.0,0.300000004,80.0,87.0,403.0,497.0,Off,102.0,37.30000056,4.0,32.0,2.900000043,1.800000027,75.5,120.7500018,37513.66620285714,,,,,,,,,,,TTG00233,Macaé,0.3168257142897346,1678.0,520.18,197.31151049636668,15.0,14.0
2022-03-27 19:00:00,100.0,221433.625,88.80000132,1796.5,37514.39092,113.2000017,,515.5,25.5,52.0,415.0,31.0,0.300000004,80.0,87.0,403.0,496.0,Off,101.5,37.40000056,4.0,32.0,3.000000045,1.800000027,74.0,118.7500018,37513.349377142855,,,,,,,,,,,TTG00233,Macaé,0.31682571428245865,1678.0,520.18,194.04341099234884,15.125,12.0
2022-03-27 18:30:00,100.0,221418.625,88.80000132,1803.5,37513.89092,113.6000017,,514.0,25.5,52.5,418.0,31.0,0.300000004,80.0,87.0,404.0,495.5,Off,101.5,37.40000056,4.0,32.0,3.000000045,1.800000027,75.0,121.6000018,37513.032551428565,,,,,,,,,,,TTG00233,Macaé,0.3168257142897346,1678.0,520.18,198.70045278557424,15.0,14.0
2022-03-27 18:00:00,100.0,221403.375,88.80000132,1799.0,37513.39064,111.7000017,,515.5,25.5,50.5,416.0,30.0,0.300000004,80.0,87.0,402.0,498.0,Off,101.5,37.40000056,4.0,32.0,2.900000043,1.800000027,75.5,116.9500017,37512.71572571428,,,,,,,,,,,TTG00233,Macaé,0.31682571428245865,1678.0,503.4,197.47219198450537,15.25,14.0
2022-03-27 17:30:00,100.0,221388.375,88.80000132,1797.5,37512.89092,111.0000017,,515.0,25.5,51.5,417.0,30.0,0.300000004,80.0,87.0,404.0,496.5,Off,101.5,37.50000056,4.0,32.0,2.900000043,1.800000027,74.5,111.2500017,37512.08207428571,,,,,,,,,,,TTG00233,Macaé,0.3168257142897346,1678.0,503.4,187.84763894517283,15.0,13.0
