Timestamp,Left Turbo Inlet Pressure (absolute) [kPa],Total_Fuel,Throttle Position [%],RPM,Total Operating Hours [Hours],Fuel Position,Boost,Fuel_Press,Batt,Fuel Filter Differential Pressure [kPa],EXH_L,Load,Crank_Press,Coolant_Temp,Oil_Temp,EXH_R,Oil_Press,Altitude Derate,Atmospheric Pressure [kPa],Inlet Air Temperature [Deg. C],Peak Air Filter Restriction [kPa],Aftercooler Temperature [Deg. C],Right Air Filter Restriction [kPa],Left Air Filter Restriction [kPa],Oil Filter Differential Pressure [kPa],Fuel_Rate,SMH,Cumulative Fuel Used Daily [L],Cumulative Idle Time [Hrs],Cumulative Idle Fuel Usage [L],Longitude,Heading [Degrees],Current Geofence,Speed [km/h],Engine Code Description,Run Status,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-03-20 03:00:00,100.5,218302.75,88.80000132,1800.0,37395.30833,106.5500016,,524.0,25.5,23.5,409.0,28.0,0.400000006,84.0,91.0,385.0,491.0,Off,101.5,37.00000055,4.0,33.0,2.800000042,0.900000013,77.5,105.8000016,37395.97584166667,,,,,,,,,,,TTG00233,Macaé,0.30763551282143453,1678.0,469.84,191.40558777456158,13.5,24.0
2022-03-20 02:30:00,100.5,218289.0,88.80000132,1801.0,37394.80833,106.3000016,,525.0,25.5,21.0,410.0,27.0,0.400000006,85.0,91.0,386.0,492.5,Off,101.5,37.30000056,4.0,33.0,2.900000043,1.000000015,77.0,103.2000015,37395.36057064103,,,,,,,,,,,TTG00233,Macaé,0.3076355128141586,1678.0,453.06,193.61674231889816,13.75,24.0
2022-03-20 02:00:00,100.5,218275.125,88.80000132,1796.5,37394.30833,105.6500016,,523.5,25.5,22.5,407.0,27.0,0.400000006,86.0,92.0,382.0,490.5,Off,101.5,37.50000056,4.0,33.0,2.800000042,1.000000015,78.0,103.2000015,37394.74529961539,,,,,,,,,,,TTG00233,Macaé,0.30763551282143453,1678.0,453.06,193.61674231889816,13.875,25.0
2022-03-20 01:30:00,100.5,218258.5,88.80000132,1801.0,37393.80833,121.7000018,,518.0,25.5,22.0,451.0,35.0,0.400000006,88.0,94.0,433.0,484.0,Off,101.5,38.50000057,4.0,34.0,3.200000048,1.200000018,81.5,138.1000021,37394.130028589745,,,,,,,,,,,TTG00233,Macaé,0.30763551282143453,1678.0,587.3,199.8722999914865,16.625,18.0
2022-03-20 01:00:00,100.5,218240.125,88.80000132,1799.0,37393.30805,122.1000018,,519.0,25.5,22.0,450.0,35.0,0.500000007,88.0,94.0,432.0,484.0,Off,101.5,38.30000057,4.0,34.0,3.200000048,1.100000016,80.5,138.1000021,37393.20712205128,,,,,,,,,,,TTG00233,Macaé,0.30763551282143453,1678.0,587.3,199.8722999914865,18.375,18.0
2022-03-20 00:30:00,100.5,218222.875,88.80000132,1801.5,37392.80833,103.9000015,,524.5,25.5,20.5,405.0,26.0,0.400000006,85.0,91.0,384.0,491.5,Off,101.5,37.00000055,4.0,33.0,2.70000004,0.900000013,77.5,97.50000145,37392.591851025645,,,,,,,,,,,TTG00233,Macaé,0.30763551282143453,1678.0,436.28,189.9582864960576,17.25,21.0
2022-03-20 00:00:00,100.5,218209.5,88.80000132,1802.5,37392.30833,102.6500015,,525.0,25.5,21.5,401.0,26.0,0.400000006,84.0,90.0,379.0,491.5,Off,101.5,37.00000055,4.0,33.0,2.900000043,1.000000015,78.5,96.45000144,37392.284215512824,,,,,,,,,,,TTG00233,Macaé,0.30763551282143453,1678.0,436.28,187.91258188319426,13.375,22.0
2022-03-19 23:30:00,100.5,218196.25,88.80000132,1802.5,37391.80805,103.1500015,,525.0,25.5,22.0,400.0,26.0,0.400000006,84.0,90.0,379.0,493.5,Off,101.5,37.00000055,4.0,33.0,2.800000042,0.900000013,78.0,98.35000147,37391.64775178082,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,436.28,191.61433311061705,13.25,21.0
2022-03-19 23:00:00,100.5,218183.0,88.80000132,1795.0,37391.30833,107.3500016,,524.5,25.5,22.5,401.0,28.0,0.400000006,84.0,90.0,381.0,492.5,Off,101.5,37.00000055,4.0,32.0,2.800000042,1.000000015,77.0,107.7000016,37390.990095342466,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,469.84,194.84292814575176,13.25,20.0
2022-03-19 22:30:00,100.5,218169.625,88.80000132,1805.0,37390.80833,105.9000016,,524.0,25.5,23.0,401.0,27.0,0.400000006,84.0,91.0,380.0,492.0,Off,101.5,37.00000055,4.0,33.0,2.900000043,1.100000016,78.0,99.05000148,37390.66126712329,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,453.06,185.83079781485898,13.375,21.0
2022-03-19 22:00:00,100.5,218155.25,88.80000132,1799.0,37390.30833,109.9000016,,525.0,25.5,21.5,412.0,29.0,0.400000006,86.0,92.0,395.0,489.5,Off,101.5,37.50000056,4.0,33.0,3.000000045,1.000000015,79.0,112.0000017,37390.00361068494,,,,,,,,,,,TTG00233,Macaé,0.32882821917155525,1678.0,486.62,195.63520086515146,14.375,17.0
2022-03-19 21:30:00,100.5,218140.5,88.80000132,1799.0,37389.80833,108.8500016,,525.5,25.5,21.5,413.0,28.0,0.400000006,85.0,92.0,397.0,489.0,Off,101.5,37.40000056,4.0,33.0,3.000000045,1.000000015,78.5,109.1500016,37389.67478246576,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,469.84,197.4661615869232,14.75,16.0
2022-03-19 21:00:00,100.5,218125.625,88.80000132,1797.5,37389.30833,111.3000017,,525.5,25.5,20.5,416.0,30.0,0.300000004,86.0,92.0,400.0,487.5,Off,101.5,37.50000056,4.0,33.0,3.100000046,1.000000015,78.0,114.9500017,37389.0171260274,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,503.4,194.0951558303536,14.875,16.0
2022-03-19 20:30:00,100.5,218110.625,88.80000132,1799.0,37388.80833,111.1500017,,524.0,25.5,20.5,417.0,30.0,0.300000004,85.0,92.0,400.0,489.5,Off,101.5,37.50000056,4.0,33.0,3.100000046,1.000000015,79.0,115.9000017,37388.68829780822,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,503.4,195.69924800357572,15.0,17.0
2022-03-19 20:00:00,100.5,218095.625,88.80000132,1804.5,37388.30833,109.6500016,,524.0,25.5,21.0,413.0,29.0,0.400000006,86.0,92.0,397.0,490.5,Off,101.5,37.40000056,4.0,33.0,3.100000046,1.000000015,79.0,112.4500017,37388.03064136986,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,486.62,196.42123514241092,15.0,16.0
2022-03-19 19:30:00,100.5,218080.75,88.80000132,1800.0,37387.80805,110.5500016,,524.0,25.5,20.5,414.0,30.0,0.300000004,86.0,92.0,398.0,488.5,Off,101.5,37.50000056,4.0,33.0,3.100000046,1.000000015,79.0,113.6500017,37387.701813150685,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,503.4,191.90008233015496,14.875,16.0
2022-03-19 19:00:00,100.5,218065.875,88.80000132,1801.0,37387.30833,110.2000016,,524.0,25.5,21.5,414.0,29.0,0.400000006,86.0,92.0,398.0,489.5,Off,101.5,37.50000056,4.0,33.0,3.100000046,1.000000015,78.0,114.2500017,37387.04415671233,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,486.62,199.56537225144876,14.875,16.0
2022-03-19 18:30:00,100.5,218050.875,88.80000132,1801.0,37386.80833,111.3000017,,524.5,25.5,22.0,416.0,30.0,0.500000007,86.0,92.0,401.0,489.5,Off,101.5,37.50000056,4.0,33.0,3.100000046,1.000000015,78.5,114.1000017,37386.715328493156,,,,,,,,,,,TTG00233,Macaé,0.32882821917155525,1678.0,503.4,192.65991546483912,15.0,15.0
2022-03-19 18:00:00,100.5,218035.75,88.80000132,1802.5,37386.30833,111.0000017,,523.5,25.5,21.5,419.0,30.0,0.500000007,86.0,92.0,404.0,489.0,Off,101.5,37.60000056,4.0,33.0,3.100000046,1.000000015,78.5,115.3000017,37386.38650027398,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,503.4,194.68613715733017,15.125,15.0
2022-03-19 17:30:00,100.5,218020.5,88.80000132,1799.0,37385.80832,111.3500017,,523.5,25.5,21.0,420.0,30.0,0.400000006,86.0,92.0,405.0,489.0,Off,101.5,37.70000056,4.0,33.0,3.100000046,1.000000015,79.0,116.1500017,37386.0576720548,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,503.4,196.12137752284468,15.25,15.0
2022-03-19 17:00:00,100.5,218005.125,88.80000132,1796.5,37385.30832,112.5000017,,524.0,25.5,21.0,417.0,30.0,0.400000006,85.0,91.0,401.0,489.5,Off,101.5,37.40000056,4.0,33.0,3.000000045,1.100000016,77.5,118.0500018,37385.72884383562,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,503.4,199.32956203814066,15.375,16.0
2022-03-19 16:30:00,100.5,217991.375,88.80000132,1801.0,37384.80832,123.2500018,,519.0,25.5,22.0,454.0,36.0,0.400000006,86.0,92.0,441.0,487.0,Off,101.5,38.30000057,4.0,34.0,3.200000048,1.000000015,79.0,140.9500021,37385.07118739726,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,604.08,198.33052209144483,13.75,13.0
2022-03-19 16:00:00,100.5,217976.625,88.80000132,1804.5,37384.30832,103.6500015,,524.5,25.5,21.0,407.0,26.0,0.300000004,84.0,91.0,385.0,494.0,Off,101.5,37.20000055,4.0,33.0,2.800000042,0.900000013,77.5,97.95000146,37384.74235917808,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,436.28,190.83501705556066,14.75,22.0
2022-03-19 15:30:00,100.5,217962.875,88.80000132,1795.5,37383.80832,105.8000016,,525.0,25.5,22.5,407.0,27.0,0.300000004,84.0,91.0,386.0,490.5,Off,101.5,37.30000056,4.0,33.0,2.800000042,0.900000013,77.0,101.3000015,37384.413530958904,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,453.06,190.05209304507127,13.75,21.0
2022-03-19 15:00:00,100.5,217949.125,88.80000132,1795.0,37383.30804,107.8500016,,524.5,25.5,22.0,408.0,28.0,0.400000006,84.0,91.0,389.0,492.0,Off,101.5,37.30000056,4.0,32.0,2.800000042,1.000000015,77.0,106.1500016,37384.084702739725,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,469.84,192.038782053465,13.75,19.0
2022-03-19 14:30:00,100.5,217935.25,88.80000132,1792.0,37382.80804,110.9000017,,524.0,25.5,22.0,411.0,29.0,0.400000006,85.0,91.0,396.0,489.5,Off,101.5,37.40000056,4.0,33.0,2.800000042,1.000000015,78.5,116.4000017,37383.42704630137,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,486.62,203.32086935391067,13.875,15.0
2022-03-19 14:00:00,100.5,217920.625,88.80000132,1800.0,37382.3086,111.0000017,,524.5,25.5,20.5,419.0,30.0,0.400000006,85.0,92.0,403.0,490.5,Off,101.5,37.50000056,4.0,33.0,3.000000045,1.000000015,78.0,114.1000017,37383.098218082196,,,,,,,,,,,TTG00233,Macaé,0.32882821917155525,1678.0,503.4,192.65991546483912,14.625,16.0
2022-03-19 13:30:00,100.5,217905.375,88.80000132,1802.5,37381.80804,111.7000017,,524.0,25.5,21.0,418.0,30.0,0.300000004,85.0,92.0,404.0,488.5,Off,101.5,37.50000056,4.0,33.0,3.000000045,1.100000016,78.5,117.5500018,37382.76938986302,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,503.4,198.4853029996027,15.25,14.0
2022-03-19 13:00:00,100.5,217890.0,88.80000132,1803.5,37381.30804,112.6000017,,525.0,25.5,19.5,419.0,30.0,0.400000006,85.0,92.0,404.0,488.5,Off,101.5,37.70000056,4.0,33.0,3.000000045,1.000000015,78.5,115.6500017,37382.11173342466,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,503.4,195.27711848430673,15.375,15.0
2022-03-19 12:30:00,100.5,217874.5,88.80000132,1799.0,37380.80832,111.4000017,,526.5,25.5,20.0,420.0,30.0,0.400000006,85.0,91.0,404.0,489.0,Off,101.5,37.50000056,4.0,33.0,3.000000045,1.000000015,78.0,116.0000017,37381.78290520548,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,503.4,195.8680998112833,15.5,16.0
2022-03-19 12:00:00,101.0,217860.0,88.80000132,1796.5,37380.30832,108.0500016,,524.5,25.5,24.0,411.0,28.0,0.400000006,84.0,91.0,390.0,491.0,Off,102.0,37.30000056,4.0,33.0,3.000000045,1.000000015,77.5,109.6000016,37381.12524876712,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,469.84,198.28026851694193,14.5,21.0
2022-03-19 11:30:00,100.5,217845.875,88.80000132,1801.5,37379.80832,107.0500016,,525.0,25.5,22.0,411.0,28.0,0.300000004,84.0,91.0,392.0,491.0,Off,101.5,37.40000056,4.0,33.0,3.000000045,1.000000015,77.5,105.0000016,37380.467592328765,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,469.84,189.95828656563938,14.125,19.0
2022-03-19 11:00:00,101.0,217831.75,88.80000132,1803.5,37379.30804,108.9500016,,525.0,25.5,22.0,412.0,29.0,0.400000006,84.0,91.0,393.0,491.0,Off,102.0,37.30000056,4.0,33.0,3.000000045,1.000000015,76.5,110.7000016,37380.138764109586,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,486.62,193.36443500061648,14.125,19.0
2022-03-19 10:30:00,101.0,217817.625,88.80000132,1800.0,37378.80804,106.8500016,,524.5,25.5,20.5,411.0,28.0,0.300000004,84.0,91.0,392.0,491.0,Off,102.0,37.30000056,4.0,32.0,2.900000043,1.000000015,77.5,106.6500016,37379.809935890415,,,,,,,,,,,TTG00233,Macaé,0.32882821917155525,1678.0,469.84,192.94334530904138,14.125,19.0
2022-03-19 10:00:00,101.0,217803.5,88.80000132,1801.5,37378.30832,107.5500016,,525.0,25.5,23.0,413.0,28.0,0.300000004,84.0,90.0,391.0,491.0,Off,102.0,37.30000056,4.0,33.0,2.900000043,1.000000015,77.5,107.9500016,37379.481107671236,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,469.84,195.2952097735399,14.125,22.0
2022-03-19 09:30:00,101.0,217789.375,88.80000132,1797.5,37377.80832,107.3000016,,525.0,25.5,22.0,411.0,28.0,0.400000006,84.0,90.0,391.0,492.0,Off,102.0,37.20000055,4.0,33.0,2.800000042,1.000000015,77.0,104.0500016,37379.15227945206,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,469.84,188.23961638004428,14.125,20.0
2022-03-19 09:00:00,101.0,217775.25,88.80000132,1805.0,37377.30832,106.2000016,,525.0,25.5,21.0,408.0,28.0,0.300000004,84.0,90.0,390.0,491.5,Off,102.0,37.20000055,4.0,33.0,2.900000043,1.100000016,77.5,105.2000016,37378.82345123288,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,469.84,190.3201118678699,14.125,18.0
2022-03-19 08:30:00,101.0,217760.75,88.80000132,1802.5,37376.80832,104.9500016,,525.5,25.5,22.0,406.0,27.0,0.300000004,84.0,91.0,387.0,492.0,Off,102.0,37.00000055,4.0,33.0,2.70000004,1.000000015,77.5,101.4000015,37378.16579479452,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,453.06,190.2397061647464,14.5,19.0
2022-03-19 08:00:00,101.0,217744.25,88.80000132,1803.5,37376.30832,111.8000017,,525.0,25.5,21.0,417.0,30.0,0.300000004,85.0,91.0,403.0,489.5,Off,102.0,37.20000055,4.0,33.0,2.900000043,1.000000015,77.5,115.9000017,37377.83696657534,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,503.4,195.69924800357572,16.5,14.0
2022-03-19 07:30:00,101.0,217728.875,88.80000132,1798.0,37375.80832,111.9000017,,526.0,25.5,20.0,416.0,30.0,0.400000006,85.0,91.0,401.0,490.5,Off,102.0,37.20000055,4.0,33.0,2.900000043,1.000000015,78.5,115.3000017,37376.850481917805,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,503.4,194.68613715733017,15.375,15.0
2022-03-19 07:00:00,101.0,217713.625,88.80000132,1798.0,37375.30804,111.9500017,,525.5,25.5,19.5,414.0,30.0,0.400000006,84.0,91.0,401.0,490.0,Off,102.0,36.00000054,4.0,33.0,2.900000043,1.000000015,77.0,116.4000017,37375.863997260276,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,503.4,196.54350704211365,15.25,13.0
2022-03-19 06:30:00,101.0,217698.5,88.80000132,1801.0,37374.80804,111.5500017,,525.0,25.5,19.5,415.0,30.0,0.300000004,85.0,91.0,401.0,490.5,Off,101.5,35.90000053,4.0,33.0,2.900000043,1.000000015,77.0,114.8500017,37375.20634082192,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,503.4,193.92630402264604,15.125,14.0
2022-03-19 06:00:00,100.5,217683.375,88.80000132,1800.0,37374.30832,112.3500017,,524.5,25.5,20.5,416.0,30.0,0.400000006,85.0,91.0,402.0,490.0,Off,101.5,36.50000054,4.0,32.0,2.900000043,1.000000015,78.5,117.1000017,37374.87751260274,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,503.4,197.72546969606677,15.125,14.0
2022-03-19 05:30:00,100.5,217668.125,88.80000132,1795.5,37373.80832,110.3500016,,525.0,25.5,21.5,414.0,30.0,0.400000006,84.0,91.0,401.0,491.5,Off,101.5,35.90000053,4.0,33.0,2.800000042,1.000000015,78.0,116.2500017,37374.21985616438,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,503.4,196.29022933055225,15.25,13.0
2022-03-19 05:00:00,100.5,217653.0,88.80000132,1798.0,37373.30859,110.5500016,,526.0,25.5,19.0,414.0,29.0,0.400000006,84.0,91.0,399.0,490.0,Off,101.5,34.90000052,4.0,33.0,2.800000042,1.000000015,78.5,112.1000017,37373.562199726024,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,486.62,195.8098751489869,15.125,15.0
2022-03-19 04:30:00,100.5,217638.125,88.80000132,1801.0,37372.80804,110.6500016,,525.5,25.5,20.0,412.0,30.0,0.300000004,84.0,91.0,398.0,490.0,Off,101.5,35.20000052,4.0,33.0,2.800000042,0.900000013,78.0,114.1000017,37373.233371506845,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,503.4,192.65991546483912,14.875,14.0
2022-03-19 04:00:00,100.5,217623.125,88.80000132,1802.5,37372.30804,111.3000017,,524.5,25.5,20.0,414.0,30.0,0.300000004,85.0,91.0,400.0,490.0,Off,101.5,35.30000053,4.0,33.0,2.800000042,1.000000015,77.5,114.6000017,37372.575715068495,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,503.4,193.50417450337704,15.0,14.0
2022-03-19 03:30:00,100.5,217608.25,88.80000132,1801.5,37371.80831,109.6000016,,525.5,25.5,20.5,413.0,29.0,0.400000006,84.0,91.0,395.0,491.5,Off,101.5,35.30000053,4.0,33.0,2.800000042,1.000000015,78.0,112.0000017,37372.246886849316,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,486.62,195.63520086515146,14.875,18.0
2022-03-19 03:00:00,100.5,217593.625,88.80000132,1801.5,37371.30831,108.9500016,,525.0,25.5,21.5,413.0,29.0,0.300000004,84.0,91.0,395.0,492.5,Off,101.5,35.30000053,4.0,33.0,2.800000042,1.000000015,77.5,111.1500017,37371.91805863014,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,486.62,194.15046945255025,14.625,18.0
2022-03-19 02:30:00,100.5,217579.0,88.80000132,1798.0,37370.80804,109.5500016,,524.5,25.5,21.5,412.0,29.0,0.400000006,84.0,90.0,395.0,490.5,Off,101.5,35.20000052,4.0,33.0,2.800000042,0.900000013,77.0,110.9000017,37371.58923041096,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,486.62,193.71378374296165,14.625,17.0
2022-03-19 02:00:00,100.5,217564.375,88.80000132,1801.0,37370.30804,109.1500016,,526.0,25.5,20.5,414.0,29.0,0.400000006,84.0,91.0,395.0,491.5,Off,101.5,35.30000053,4.0,33.0,2.800000042,1.100000016,77.0,110.4500016,37371.26040219178,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,486.62,192.92774929102788,14.625,19.0
2022-03-19 01:30:00,100.5,217549.75,88.80000132,1801.5,37369.80831,110.0500016,,525.5,25.5,19.0,411.0,29.0,0.400000006,84.0,91.0,398.0,491.0,Off,101.5,35.30000053,4.0,33.0,2.800000042,1.000000015,77.0,111.7500017,37370.27391753424,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,486.62,195.19851515556286,14.625,13.0
2022-03-19 01:00:00,100.5,217535.0,88.80000132,1799.0,37369.30859,108.3500016,,523.5,25.5,23.5,411.0,29.0,0.200000003,84.0,90.0,395.0,492.0,Off,101.5,37.00000055,4.0,33.0,2.800000042,1.000000015,77.5,108.8000016,37369.61626109589,,,,,,,,,,,TTG00233,Macaé,0.32882821917155525,1678.0,486.62,190.0456236077432,14.75,16.0
2022-03-19 00:30:00,100.5,217520.25,88.80000132,1798.0,37368.80831,110.4500016,,524.0,25.5,21.0,414.0,30.0,0.400000006,84.0,91.0,398.0,491.0,Off,101.5,37.20000055,4.0,33.0,2.800000042,1.000000015,78.0,113.3000017,37368.958604657535,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,503.4,191.3091010031784,14.75,16.0
2022-03-19 00:00:00,100.5,217505.375,88.80000132,1800.0,37368.30803,108.6000016,,524.5,25.5,20.5,415.0,29.0,0.400000006,85.0,92.0,397.0,489.0,Off,101.5,37.50000056,4.0,33.0,2.800000042,1.000000015,79.5,108.6500016,37368.30094821918,,,,,,,,,,,TTG00233,Macaé,0.3288282191788312,1678.0,486.62,189.78361218199004,14.875,18.0
2022-03-18 23:30:00,101.0,217489.625,88.80000132,1801.0,37367.80803,109.8000016,,524.5,25.5,20.5,411.0,29.0,0.400000006,84.0,91.0,395.0,491.0,Off,101.5,37.30000056,4.0,33.0,2.800000042,1.000000015,77.5,112.0000017,37367.64335260274,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,486.62,195.63520086515146,15.75,16.0
2022-03-18 23:00:00,101.0,217475.0,88.80000132,1800.0,37367.30803,108.6000016,,523.0,25.5,20.5,409.0,28.0,0.300000004,84.0,91.0,392.0,491.5,Off,102.0,37.20000055,4.0,33.0,2.800000042,1.000000015,77.5,108.0500016,37366.98581780822,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,469.84,195.47612242465522,14.625,17.0
2022-03-18 22:30:00,100.5,217460.375,88.80000132,1800.0,37366.80831,109.2500016,,525.0,25.5,20.0,410.0,29.0,0.300000004,84.0,91.0,395.0,491.0,Off,101.5,37.30000056,4.0,33.0,2.70000004,1.000000015,77.5,109.9500016,37366.657050410955,,,,,,,,,,,TTG00233,Macaé,0.32876739726634696,1678.0,486.62,192.0543778718507,14.625,15.0
2022-03-18 22:00:00,101.0,217445.375,88.80000132,1801.5,37366.30803,110.4500016,,523.5,25.5,22.0,410.0,30.0,0.300000004,85.0,91.0,395.0,491.0,Off,101.5,37.40000056,4.0,33.0,2.70000004,1.000000015,76.5,113.9000017,37366.328283013696,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,503.4,192.32221184942395,15.0,15.0
2022-03-18 21:30:00,101.0,217430.75,88.80000132,1801.0,37365.80831,108.2000016,,525.5,25.5,22.5,410.0,28.0,0.400000006,84.0,91.0,393.0,491.0,Off,101.5,37.30000056,4.0,33.0,2.600000039,1.000000015,78.0,109.1500016,37365.99951561644,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,469.84,197.4661615869232,14.625,17.0
2022-03-18 21:00:00,101.0,217416.0,88.80000132,1795.5,37365.30859,108.9000016,,525.5,25.5,19.5,404.0,29.0,0.300000004,84.0,90.0,381.0,493.0,Off,102.0,36.90000055,4.0,32.0,2.500000037,0.900000013,76.5,111.2500017,37365.67074821918,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,486.62,194.32514373638568,14.75,23.0
2022-03-18 20:30:00,101.0,217402.0,88.80000132,1790.5,37364.80831,108.9500016,,524.5,25.5,21.5,410.0,29.0,0.300000004,84.0,90.0,395.0,491.5,Off,102.0,37.30000056,4.0,33.0,2.600000039,0.900000013,76.5,107.6000016,37365.01321342466,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,486.62,187.94953220171797,14.0,15.0
2022-03-18 20:00:00,101.0,217386.875,88.80000132,1798.0,37364.30831,110.2000016,,524.5,25.5,20.0,412.0,29.0,0.400000006,84.0,90.0,396.0,491.0,Off,102.0,37.30000056,4.0,33.0,2.600000039,1.000000015,77.5,114.1000017,37364.355678630134,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,486.62,199.30336082569565,15.125,16.0
2022-03-18 19:30:00,101.0,217371.75,88.80000132,1795.5,37363.80831,112.8500017,,523.5,25.5,22.0,416.0,30.0,0.400000006,84.0,90.0,401.0,492.0,Off,101.5,37.50000056,4.0,33.0,2.600000039,1.000000015,77.0,117.8000018,37364.026911232875,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,503.4,198.90743251887167,15.125,15.0
2022-03-18 19:00:00,101.0,217356.0,88.80000132,1803.5,37363.30803,114.4500017,,523.5,25.5,19.5,427.0,32.0,0.300000004,84.0,91.0,410.0,490.5,Off,102.0,37.80000056,4.0,33.0,2.70000004,1.000000015,78.5,122.1000018,37363.36937643836,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,536.96,193.28255648465432,15.75,17.0
2022-03-18 18:30:00,100.5,217339.5,88.80000132,1802.5,37362.80803,114.8000017,,523.0,25.5,19.0,429.0,32.0,0.400000006,84.0,91.0,411.0,490.0,Off,102.0,37.70000056,4.0,33.0,2.70000004,1.000000015,77.0,124.2000019,37363.0406090411,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,536.96,196.60682660719607,16.5,18.0
2022-03-18 18:00:00,100.5,217322.25,88.80000132,1801.0,37362.30831,120.1000018,,520.0,25.5,22.5,438.0,34.0,0.300000004,84.0,91.0,420.0,489.0,Off,101.5,37.80000056,4.0,33.0,2.900000043,1.100000016,78.0,134.300002,37362.71184164383,,,,,,,,,,,TTG00233,Macaé,0.32876739726634696,1678.0,570.52,200.08939511323004,17.25,18.0
2022-03-18 17:30:00,100.5,217307.625,88.80000132,1801.5,37361.80831,108.8000016,,524.5,25.5,20.5,409.0,29.0,0.300000004,84.0,90.0,391.0,490.5,Off,102.0,37.50000056,4.0,33.0,2.600000039,0.900000013,77.0,107.6000016,37362.38307424657,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,486.62,187.94953220171797,14.625,18.0
2022-03-18 17:00:00,101.0,217293.125,88.80000132,1800.0,37361.30858,108.9000016,,525.5,25.5,21.0,409.0,29.0,0.500000007,84.0,90.0,391.0,491.5,Off,101.5,37.50000056,4.0,33.0,2.500000037,0.900000013,77.5,112.3500017,37362.05430684931,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,486.62,196.2465608585755,14.5,18.0
2022-03-18 16:30:00,100.5,217278.625,88.80000132,1800.0,37360.80831,109.8500016,,525.5,25.5,21.0,411.0,29.0,0.300000004,85.0,91.0,395.0,490.5,Off,101.5,37.50000056,4.0,33.0,2.600000039,1.000000015,78.0,111.8500017,37361.725539452054,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,486.62,195.3731894393983,14.5,16.0
2022-03-18 16:00:00,101.0,217263.625,88.80000132,1803.5,37360.30803,108.0000016,,525.5,25.5,21.0,410.0,28.0,0.400000006,84.0,91.0,392.0,490.5,Off,101.5,37.50000056,3.5,33.0,2.70000004,1.000000015,76.5,107.1000016,37361.396772054795,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,469.84,193.75745223906011,15.0,18.0
2022-03-18 15:30:00,100.5,217249.125,88.80000132,1799.0,37359.8083,108.4000016,,524.5,25.5,21.0,411.0,29.0,0.400000006,84.0,91.0,391.0,491.5,Off,101.5,37.60000056,3.5,33.0,2.500000037,0.900000013,77.5,109.5000016,37360.73923726027,,,,,,,,,,,TTG00233,Macaé,0.32876739726634696,1678.0,486.62,191.26834359459127,14.5,20.0
2022-03-18 15:00:00,101.0,217234.75,88.80000132,1802.5,37359.3083,108.0500016,,526.5,25.5,21.0,410.0,28.0,0.400000006,84.0,90.0,393.0,492.0,Off,101.5,37.70000056,3.5,33.0,2.500000037,0.900000013,76.5,109.3500016,37360.08170246575,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,469.84,197.82798688915378,14.375,17.0
2022-03-18 14:30:00,101.0,217220.0,88.80000132,1802.5,37358.8083,110.1500016,,525.0,25.5,20.5,411.0,29.0,0.300000004,84.0,90.0,395.0,492.0,Off,101.5,37.60000056,3.5,33.0,2.500000037,1.000000015,77.5,113.9000017,37359.75293506849,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,486.62,198.95401225802473,14.75,16.0
2022-03-18 14:00:00,101.0,217205.625,88.80000132,1801.0,37358.30858,109.3500016,,525.5,25.5,20.5,411.0,29.0,0.400000006,84.0,90.0,394.0,491.5,Off,101.5,37.70000056,3.5,33.0,2.300000034,0.900000013,77.5,111.2500017,37359.095400273975,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,486.62,194.32514373638568,14.375,17.0
2022-03-18 13:30:00,101.0,217191.125,88.80000132,1805.0,37357.8083,109.2500016,,525.5,25.5,21.5,409.0,29.0,0.300000004,84.0,90.0,394.0,492.0,Off,102.0,37.50000056,3.5,33.0,2.300000034,1.000000015,77.5,110.2000016,37358.10909808219,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,486.62,192.4910635814393,14.5,15.0
2022-03-18 13:00:00,101.0,217176.75,88.80000132,1802.5,37357.30858,107.0000016,,525.0,25.5,21.0,409.0,28.0,0.400000006,84.0,90.0,390.0,492.0,Off,102.0,37.70000056,3.5,33.0,2.200000033,0.800000012,77.0,106.0500016,37357.78033068493,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,469.84,191.85786940234973,14.375,19.0
2022-03-18 12:30:00,101.0,217162.375,88.80000132,1802.5,37356.8083,107.6500016,,525.5,25.5,22.0,408.0,28.0,0.300000004,83.0,90.0,390.0,493.0,Off,102.0,37.50000056,3.5,33.0,2.300000034,0.900000013,77.0,107.6000016,37357.45156328767,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,469.84,194.66201549463648,14.375,18.0
2022-03-18 12:00:00,101.0,217148.125,88.80000132,1799.0,37356.30802,108.4500016,,525.0,25.5,20.5,407.0,29.0,0.300000004,83.0,90.0,390.0,493.5,Off,102.0,37.40000056,3.5,33.0,2.400000036,1.000000015,77.0,109.3500016,37357.12279589041,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,486.62,191.0063321688381,14.25,17.0
2022-03-18 11:30:00,101.0,217133.875,88.80000132,1798.0,37355.8083,108.6500016,,526.0,25.5,21.5,406.0,29.0,0.300000004,83.0,90.0,389.0,493.5,Off,102.0,37.40000056,3.5,33.0,2.200000033,0.800000012,76.0,110.1000016,37356.79402849315,,,,,,,,,,,TTG00233,Macaé,0.32876739726634696,1678.0,486.62,192.31638929760388,14.25,17.0
2022-03-18 11:00:00,101.0,217119.25,88.80000132,1802.5,37355.3083,112.6500017,,524.5,25.5,20.0,416.0,31.0,0.200000003,84.0,90.0,401.0,490.0,Off,102.0,37.60000056,3.5,33.0,2.400000036,0.900000013,77.0,119.4500018,37356.13649369863,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,520.18,195.18724581875506,14.625,15.0
2022-03-18 10:30:00,101.0,217103.875,88.80000132,1798.0,37354.80802,111.9500017,,525.0,25.5,21.5,412.0,30.0,0.400000006,84.0,90.0,398.0,492.0,Off,102.0,37.60000056,3.5,33.0,2.200000033,0.800000012,76.5,115.3000017,37355.80772630137,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,503.4,194.68613715733017,15.375,14.0
2022-03-18 10:00:00,101.0,217088.5,88.80000132,1795.5,37354.30858,112.4000017,,525.0,25.5,21.5,416.0,30.0,0.300000004,84.0,90.0,398.0,491.5,Off,102.0,37.50000056,3.5,33.0,2.400000036,0.900000013,76.5,116.4000017,37355.15019150685,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,503.4,196.54350704211365,15.375,18.0
2022-03-18 09:30:00,101.5,217073.125,88.80000132,1802.5,37353.8083,111.4500017,,525.5,25.5,22.0,412.0,30.0,0.200000003,84.0,90.0,398.0,492.0,Off,102.0,37.50000056,3.5,33.0,2.400000036,0.900000013,78.0,114.3500017,37354.492656712326,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,503.4,193.08204498410808,15.375,14.0
2022-03-18 09:00:00,101.0,217057.875,88.80000132,1799.0,37353.3083,111.3500017,,525.0,25.5,21.0,414.0,30.0,0.400000006,84.0,90.0,398.0,491.0,Off,102.0,37.50000056,3.5,33.0,2.300000034,0.800000012,77.0,113.7500017,37354.16388931507,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,503.4,192.06893413786253,15.25,16.0
2022-03-18 08:30:00,101.0,217042.75,88.80000132,1797.5,37352.8083,113.8500017,,522.5,25.5,23.0,424.0,31.0,0.300000004,84.0,91.0,403.0,491.5,Off,102.0,37.50000056,3.5,33.0,2.300000034,1.000000015,77.0,121.1500018,37353.83512191781,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,520.18,197.9651303971702,15.125,21.0
2022-03-18 08:00:00,101.0,217026.625,88.80000132,1798.0,37352.3083,114.9000017,,524.5,25.5,19.5,424.0,32.0,0.400000006,85.0,91.0,404.0,491.0,Off,102.0,37.70000056,3.5,33.0,2.200000033,0.800000012,77.5,121.8500018,37353.17758712329,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,536.96,192.88681006033968,16.125,20.0
2022-03-18 07:30:00,101.0,217010.25,88.80000132,1800.0,37351.8083,117.0000017,,522.5,25.5,22.5,428.0,32.0,0.400000006,84.0,91.0,407.0,491.0,Off,102.0,37.50000056,3.5,33.0,2.300000034,0.900000013,77.0,126.4500019,37352.520052328764,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,536.96,200.168544426028,16.375,21.0
2022-03-18 07:00:00,101.0,216994.0,88.80000132,1797.5,37351.30802,115.8000017,,524.0,25.5,23.0,425.0,32.0,0.300000004,84.0,90.0,403.0,491.0,Off,102.0,37.50000056,3.5,33.0,2.300000034,0.900000013,77.5,125.7500019,37352.191284931505,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,536.96,199.06045443794696,16.25,22.0
2022-03-18 06:30:00,101.0,216978.0,88.80000132,1806.0,37350.8083,113.0000017,,523.5,25.5,22.5,422.0,31.0,0.200000003,84.0,90.0,401.0,491.0,Off,102.0,37.50000056,3.5,33.0,2.300000034,0.900000013,77.0,120.5500018,37351.862517534246,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,520.18,196.98470054596487,16.0,21.0
2022-03-18 06:00:00,101.0,216962.0,88.80000132,1803.5,37350.3083,114.8500017,,522.0,25.5,22.0,427.0,32.0,0.300000004,84.0,90.0,405.0,492.0,Off,102.0,37.50000056,3.5,33.0,2.300000034,1.000000015,78.0,124.2000019,37351.20498273973,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,536.96,196.60682660719607,16.0,22.0
2022-03-18 05:30:00,101.0,216945.875,88.80000132,1804.5,37349.8083,114.7500017,,523.5,25.5,21.5,424.0,32.0,0.200000003,84.0,91.0,404.0,489.5,Off,102.0,37.70000056,3.5,32.0,2.400000036,1.100000016,78.0,120.5500018,37350.87621534246,,,,,,,,,,,TTG00233,Macaé,0.32876739726634696,1678.0,536.96,190.82892865390343,16.125,20.0
2022-03-18 05:00:00,101.0,216929.0,88.80000132,1793.0,37349.30857,114.8000017,,524.5,25.5,20.5,417.0,32.0,0.100000001,84.0,90.0,400.0,491.0,Off,102.0,37.00000055,3.5,33.0,2.400000036,1.100000016,76.5,120.3000018,37350.21868054794,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,536.96,190.4331822295888,16.875,17.0
2022-03-18 04:30:00,101.0,216913.75,88.80000132,1799.0,37348.8083,111.9000017,,523.5,25.5,22.5,409.0,30.0,0.200000003,83.0,90.0,396.0,491.5,Off,102.0,37.00000055,3.5,32.0,2.400000036,1.100000016,75.5,116.4000017,37349.561145753425,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,503.4,196.54350704211365,15.25,13.0
2022-03-18 04:00:00,101.0,216898.375,88.80000132,1802.5,37348.30802,110.7000016,,523.5,25.5,22.5,409.0,30.0,0.100000001,83.0,90.0,395.0,494.5,Off,102.0,37.00000055,3.5,32.0,2.500000037,1.200000018,76.0,114.1000017,37349.232378356166,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,503.4,192.65991546483912,15.375,14.0
2022-03-18 03:30:00,101.0,216883.25,88.80000132,1798.0,37347.80857,111.7000017,,523.0,26.0,23.0,411.0,30.0,0.200000003,83.0,90.0,395.0,492.0,Off,102.0,37.20000055,3.5,32.0,2.500000037,1.200000018,76.5,116.1500017,37348.57484356164,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,503.4,196.12137752284468,15.125,16.0
2022-03-18 03:00:00,101.0,216868.0,88.80000132,1805.0,37347.30802,110.5000016,,524.0,26.0,21.5,411.0,30.0,0.200000003,82.0,90.0,395.0,493.5,Off,102.0,37.20000055,3.5,32.0,2.600000039,1.100000016,76.5,114.8500017,37348.24607616438,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,503.4,193.92630402264604,15.25,16.0
2022-03-18 02:30:00,101.0,216852.875,88.80000132,1800.0,37346.80802,111.5000017,,524.5,25.5,21.0,414.0,30.0,0.200000003,83.0,90.0,395.0,491.5,Off,102.0,37.20000055,3.5,33.0,2.600000039,1.100000016,76.0,116.5000017,37347.91730876712,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,503.4,196.71235884982121,15.125,19.0
2022-03-18 02:00:00,101.0,216836.75,88.80000132,1803.5,37346.30829,113.1500017,,522.5,25.5,23.0,419.0,31.0,0.100000001,84.0,91.0,401.0,490.5,Off,102.0,37.40000056,3.0,33.0,2.600000039,1.100000016,77.5,121.6000018,37346.93100657534,,,,,,,,,,,TTG00233,Macaé,0.32876739726634696,1678.0,520.18,198.70045278557424,16.125,18.0
2022-03-18 01:30:00,101.0,216820.625,88.80000132,1800.0,37345.80857,114.3500017,,522.5,25.5,21.5,422.0,32.0,0.100000001,84.0,91.0,401.0,490.0,Off,102.0,37.30000056,3.0,33.0,2.70000004,1.200000018,77.0,122.1000018,37345.94470438356,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,536.96,193.28255648465432,16.125,21.0
2022-03-18 01:00:00,101.0,216804.625,88.80000132,1800.0,37345.30829,113.6500017,,523.5,26.0,21.5,421.0,31.0,0.100000001,84.0,91.0,399.0,491.0,Off,102.0,37.40000056,3.0,33.0,2.70000004,1.200000018,77.5,120.9000018,37345.28716958904,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,520.18,197.556617959168,16.0,22.0
2022-03-18 00:30:00,101.0,216788.625,88.80000132,1804.5,37344.80829,114.1500017,,521.5,25.5,21.5,421.0,31.0,0.200000003,84.0,91.0,399.0,491.0,Off,102.0,37.40000056,3.0,33.0,2.600000039,1.100000016,76.0,120.7500018,37344.958402191776,,,,,,,,,,,TTG00233,Macaé,0.32876739726634696,1678.0,520.18,197.31151049636668,16.0,22.0
2022-03-18 00:00:00,101.0,216772.625,88.80000132,1799.0,37344.30829,112.9000017,,522.0,25.5,24.0,419.0,31.0,0.100000001,84.0,90.0,398.0,492.0,Off,102.0,37.30000056,3.0,32.0,2.600000039,1.100000016,76.5,119.1000018,37344.30086739726,,,,,,,,,,,TTG00233,Macaé,0.328767397259071,1678.0,520.18,194.61532840555194,16.0,21.0
2022-03-17 23:30:00,101.0,216756.875,88.80000132,1802.5,37343.80857,113.1500017,,522.0,25.5,21.0,418.0,31.0,0.100000001,83.0,90.0,399.0,492.0,Off,102.0,37.30000056,3.0,32.0,2.70000004,1.200000018,76.0,120.3000018,37343.505430000005,,,,,,,,,,,TTG00233,Macaé,0.23333499999716878,1678.0,520.18,196.57618810796265,15.75,19.0
2022-03-17 23:00:00,101.0,216741.125,88.80000132,1803.5,37343.30829,113.4000017,,522.0,25.5,21.5,419.0,31.0,0.200000003,84.0,90.0,398.0,492.5,Off,102.0,37.40000056,3.0,32.0,2.70000004,1.100000016,76.5,119.7000018,37343.272095,,,,,,,,,,,TTG00233,Macaé,0.23333500000444474,1678.0,520.18,195.59575825675728,15.75,21.0
2022-03-17 22:30:00,101.0,216725.125,88.80000132,1801.0,37342.80801,118.5000018,,520.0,25.5,21.5,434.0,34.0,0.300000004,84.0,91.0,418.0,491.0,Off,102.0,37.70000056,3.0,33.0,2.800000042,1.100000016,77.5,131.950002,37342.74839,,,,,,,,,,,TTG00233,Macaé,0.29037000000244007,1678.0,570.52,196.58820321811683,16.0,16.0
2022-03-17 22:00:00,101.0,216709.125,88.80000132,1796.5,37342.30801,121.5500018,0.0,521.0,25.5,25.5,428.0,35.0,0.100000001,78.0,78.0,420.0,527.5,Off,102.0,35.80000053,3.0,32.0,2.800000042,1.100000016,69.5,137.400002,37342.458020000005,,,,,,,,,,,TTG00233,Macaé,0.2903699999951641,1678.0,587.3,198.8591890005108,16.0,8.0
2022-03-17 21:30:00,,216708.29464285713,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37342.167416315795,,,,,,,,,,,TTG00233,Macaé,0.00023368420806946233,,,,0.8303571428696159,
2022-03-17 21:00:00,,216707.4642857143,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37342.16671526316,,,,,,,,,,,TTG00233,Macaé,0.00023368420806946233,,,,0.8303571428405121,
2022-03-17 20:30:00,,216706.63392857142,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37342.16648157895,,,,,,,,,,,TTG00233,Macaé,0.00023368421534541994,,,,0.8303571428696159,
2022-03-17 20:00:00,,216705.80357142858,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37342.166014210525,,,,,,,,,,,TTG00233,Macaé,0.00023368421534541994,,,,0.8303571428405121,
2022-03-17 19:30:00,,216704.9732142857,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37342.16578052632,,,,,,,,,,,TTG00233,Macaé,0.00023368420806946233,,,,0.8303571428696159,
2022-03-17 19:00:00,,216704.14285714287,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37342.16554684211,,,,,,,,,,,TTG00233,Macaé,0.00023368420806946233,,,,0.8303571428405121,
2022-03-17 18:30:00,,216703.3125,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37342.16531315789,,,,,,,,,,,TTG00233,Macaé,0.00023368421534541994,,,,0.8303571428696159,
2022-03-17 18:00:00,,216702.48214285713,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37342.165079473685,,,,,,,,,,,TTG00233,Macaé,0.00023368420806946233,,,,0.8303571428696159,
2022-03-17 17:30:00,,216701.6517857143,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37342.16484578948,,,,,,,,,,,TTG00233,Macaé,0.00023368420806946233,,,,0.8303571428405121,
2022-03-17 17:00:00,,216700.82142857142,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37342.164378421054,,,,,,,,,,,TTG00233,Macaé,0.00023368420806946233,,,,0.8303571428696159,
2022-03-17 16:30:00,,216699.99107142858,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37342.16414473684,,,,,,,,,,,TTG00233,Macaé,0.00023368421534541994,,,,0.8303571428405121,
2022-03-17 16:00:00,,216699.1607142857,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37342.16367736842,,,,,,,,,,,TTG00233,Macaé,0.00023368420806946233,,,,0.8303571428696159,
2022-03-17 15:30:00,,216698.33035714287,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37342.16344368421,,,,,,,,,,,TTG00233,Macaé,0.00023368421534541994,,,,0.8303571428405121,
2022-03-17 15:00:00,101.0,216697.5,88.80000132,1800.0,37341.65968,102.6500015,0.0,523.0,25.5,22.5,393.0,26.0,0.200000003,84.0,91.0,371.0,491.0,Off,102.0,38.20000057,4.0,32.0,2.400000036,1.000000015,76.0,96.45000144,37341.90900213115,,,,,,,,,,,TTG00233,Macaé,0.2542078688493348,1678.0,436.28,187.91258188319426,0.8303571428696159,22.0
2022-03-17 14:30:00,100.5,216675.75,88.80000132,1797.5,37341.16024,145.0500022,,507.0,25.5,23.0,488.0,46.0,0.400000006,89.0,95.0,497.0,478.5,Off,102.0,41.30000062,4.0,36.0,3.800000057,1.400000021,81.5,189.9000028,37341.14637852459,,,,,,,,,,,TTG00233,Macaé,0.25420786885661073,1678.0,771.88,209.11929623775717,21.75,9.0
2022-03-17 14:00:00,100.5,216650.5,88.80000132,1797.5,37340.65996,145.2000022,211.5,505.5,25.5,22.0,489.0,46.0,0.300000004,89.0,95.0,496.0,479.5,Off,102.0,41.20000061,4.0,36.0,3.900000058,1.500000022,81.0,192.5000029,37340.89217065574,,,,,,,,,,,TTG00233,Macaé,0.2542078688493348,1678.0,771.88,211.98243569596312,25.25,7.0
2022-03-17 13:30:00,100.5,216625.5,88.80000132,1800.0,37340.15996,145.0500022,,505.5,25.5,24.0,488.0,46.0,0.300000004,88.0,95.0,497.0,481.5,Off,102.0,40.80000061,4.0,36.0,3.900000058,1.500000022,81.0,192.1500029,37340.63796278688,,,,,,,,,,,TTG00233,Macaé,0.25420786885661073,1678.0,771.88,211.59701309141317,25.0,9.0
2022-03-17 13:00:00,100.5,216600.375,88.80000132,1801.5,37339.65996,143.4000021,211.5,506.0,25.5,22.5,485.0,45.0,0.300000004,88.0,94.0,492.0,481.0,Off,102.0,38.80000058,4.0,34.0,3.800000057,1.400000021,80.0,186.5500028,37339.875339180326,,,,,,,,,,,TTG00233,Macaé,0.25420786885661073,1678.0,755.1,209.99536800423783,25.125,7.0
2022-03-17 12:30:00,100.5,216575.25,88.80000132,1800.0,37339.15968,145.4500022,,507.0,25.5,22.5,483.0,47.0,0.300000004,87.0,93.0,491.0,482.0,Off,102.0,35.20000052,4.0,33.0,3.600000054,1.300000019,80.5,193.1000029,37339.36692344262,,,,,,,,,,,TTG00233,Macaé,0.25420786885661073,1678.0,788.66,208.11883760429083,25.125,8.0
2022-03-17 12:00:00,100.5,216550.375,88.80000132,1800.0,37338.65996,143.5500021,,507.0,25.5,23.0,482.0,46.0,0.300000004,87.0,94.0,488.0,482.0,Off,102.0,35.30000053,4.0,34.0,3.500000052,1.400000021,80.0,189.3000028,37338.858507704914,,,,,,,,,,,TTG00233,Macaé,0.25420786885661073,1678.0,771.88,208.45857177281442,24.875,6.0
2022-03-17 11:30:00,100.5,216525.375,88.80000132,1798.0,37338.15996,144.2000021,211.5,507.0,25.5,24.0,482.0,46.0,0.300000004,87.0,94.0,489.0,482.5,Off,102.0,35.70000053,4.0,34.0,3.600000054,1.400000021,79.5,189.4000028,37338.350091967215,,,,,,,,,,,TTG00233,Macaé,0.2542078688493348,1678.0,771.88,208.56869251697157,25.0,7.0
2022-03-17 11:00:00,100.5,216500.5,88.80000132,1800.0,37337.65968,143.5000021,211.5,507.5,25.5,22.0,482.0,46.0,0.300000004,87.0,94.0,489.0,483.0,Off,102.0,35.80000053,4.0,34.0,3.500000052,1.300000019,80.0,187.7500028,37337.84167622951,,,,,,,,,,,TTG00233,Macaé,0.2542078688493348,1678.0,771.88,206.75170023837902,24.875,7.0
2022-03-17 10:30:00,100.5,216475.625,88.80000132,1800.0,37337.16023,143.7500021,0.0,507.0,25.5,23.0,484.0,45.0,0.300000004,87.0,93.0,487.0,484.0,Off,102.0,35.40000053,4.0,34.0,3.800000057,1.400000021,79.0,188.6000028,37337.58746836065,,,,,,,,,,,TTG00233,Macaé,0.25420786885661073,1678.0,755.1,212.30300937624156,24.875,3.0
2022-03-17 10:00:00,101.0,216454.875,88.80000132,1800.0,37336.65995,126.8500019,0.0,515.5,25.5,23.0,444.0,38.0,0.300000004,85.0,91.0,443.0,488.5,Off,102.0,32.70000049,3.5,31.0,3.200000048,1.000000015,78.0,150.1000022,37337.07905262295,,,,,,,,,,,TTG00233,Macaé,0.25420786885661073,1678.0,637.64,200.08939506618154,20.75,1.0
2022-03-17 09:30:00,101.0,216435.25,88.80000132,1795.5,37336.16023,127.0000019,,515.5,25.5,23.5,444.0,38.0,0.300000004,85.0,91.0,441.0,489.0,Off,102.0,32.70000049,3.5,31.0,3.300000049,1.100000016,77.5,149.4000022,37336.57063688525,,,,,,,,,,,TTG00233,Macaé,0.2542078688493348,1678.0,637.64,199.15626665516592,19.625,3.0
2022-03-17 09:00:00,101.0,216415.75,88.80000132,1801.5,37335.65995,125.8000019,0.0,517.0,25.5,25.5,444.0,37.0,0.300000004,84.0,91.0,443.0,489.5,Off,102.0,32.50000048,3.5,31.0,3.200000048,1.000000015,77.5,147.7500022,37335.808013278685,,,,,,,,,,,TTG00233,Macaé,0.25420786885661073,1678.0,620.86,202.2799050832716,19.5,1.0
2022-03-17 08:30:00,101.0,216396.25,88.80000132,1792.0,37335.15968,126.3000019,,517.0,25.5,24.0,444.0,37.0,0.300000004,84.0,91.0,442.0,490.0,Off,102.0,32.00000048,3.5,30.0,3.300000049,1.100000016,78.0,150.1000022,37335.29959754098,,,,,,,,,,,TTG00233,Macaé,0.25420786885661073,1678.0,620.86,205.4972165544567,19.5,2.0
2022-03-17 08:00:00,101.0,216376.75,88.80000132,1796.5,37334.65995,127.0500019,0.0,516.5,25.5,26.5,444.0,37.0,0.300000004,84.0,91.0,438.0,490.0,Off,102.0,31.80000047,3.5,30.0,3.300000049,1.100000016,77.5,148.8000022,37334.79118180328,,,,,,,,,,,TTG00233,Macaé,0.2542078688493348,1678.0,620.86,203.71742722997132,19.5,6.0
2022-03-17 07:30:00,101.0,216357.375,88.80000132,1804.5,37334.15995,125.6500019,0.0,516.0,25.5,26.0,442.0,37.0,0.300000004,84.0,91.0,437.0,491.0,Off,102.0,31.70000047,3.5,30.0,3.100000046,1.000000015,77.0,147.9500022,37334.536973934424,,,,,,,,,,,TTG00233,Macaé,0.25420786885661073,1678.0,620.86,202.55371882550008,19.375,5.0
2022-03-17 07:00:00,101.0,216337.875,88.80000132,1799.0,37333.65967,125.8500019,0.0,518.0,25.5,24.5,441.0,37.0,0.200000003,84.0,91.0,438.0,490.5,Off,102.0,31.40000047,3.5,30.0,3.100000046,1.100000016,77.0,147.9500022,37334.282766065575,,,,,,,,,,,TTG00233,Macaé,0.2542078688493348,1678.0,620.86,202.55371882550008,19.5,3.0
2022-03-17 06:30:00,101.0,216318.375,88.80000132,1799.0,37333.15995,125.9000019,0.0,517.5,25.5,23.5,442.0,37.0,0.300000004,84.0,90.0,436.0,491.0,Off,102.0,31.30000047,3.5,29.0,3.100000046,1.100000016,77.5,146.9000022,37333.77435032787,,,,,,,,,,,TTG00233,Macaé,0.2542078688493348,1678.0,620.86,201.11619667880035,19.5,6.0
2022-03-17 06:00:00,101.0,216298.875,88.80000132,1798.0,37332.65995,126.4500019,0.0,518.0,25.5,22.5,439.0,38.0,0.300000004,83.0,90.0,437.0,492.5,Off,102.0,30.80000046,3.5,29.0,3.200000048,1.100000016,77.5,149.8500022,37333.52014245902,,,,,,,,,,,TTG00233,Macaé,0.2542078688493348,1678.0,637.64,199.75613491939026,19.5,2.0
2022-03-17 05:30:00,100.5,216279.5,88.80000132,1800.0,37332.16023,126.3500019,211.5,517.5,25.5,23.5,438.0,37.0,0.400000006,82.0,89.0,432.0,495.0,Off,101.5,28.60000043,3.5,26.0,3.200000048,1.000000015,76.5,147.7500022,37333.26593459016,,,,,,,,,,,TTG00233,Macaé,0.25420786885661073,1678.0,620.86,202.2799050832716,19.375,6.0
2022-03-17 05:00:00,100.5,216260.0,88.80000132,1797.5,37331.65995,127.3000019,0.0,517.5,25.5,22.5,437.0,38.0,0.300000004,82.0,89.0,433.0,495.0,Off,102.0,29.00000043,3.5,27.0,3.300000049,1.100000016,76.0,150.1000022,37332.75751885246,,,,,,,,,,,TTG00233,Macaé,0.25420786885661073,1678.0,637.64,200.08939506618154,19.5,4.0
2022-03-17 04:30:00,100.5,216240.625,88.80000132,1796.5,37331.15967,126.9500019,0.0,518.5,25.5,22.5,438.0,38.0,0.300000004,82.0,89.0,434.0,496.5,Off,101.5,28.90000043,3.5,27.0,3.300000049,1.100000016,76.0,150.6000022,37332.50331098361,,,,,,,,,,,TTG00233,Macaé,0.2542078688493348,1678.0,637.64,200.75591535976415,19.375,4.0
2022-03-17 04:00:00,100.5,216221.25,88.80000132,1800.0,37330.65995,125.6500019,211.5,519.5,25.5,22.5,438.0,36.0,0.400000006,82.0,89.0,432.0,496.0,Off,102.0,28.80000043,3.5,27.0,3.300000049,1.100000016,77.0,145.1000022,37332.24910311475,,,,,,,,,,,TTG00233,Macaé,0.25420786885661073,1678.0,604.08,204.16998058204211,19.375,6.0
2022-03-17 03:30:00,100.5,216201.875,88.80000132,1801.0,37330.15995,125.7500019,0.0,519.0,25.5,22.0,436.0,37.0,0.200000003,82.0,89.0,433.0,497.0,Off,101.5,29.00000043,3.5,27.0,3.300000049,1.100000016,75.0,147.2500022,37331.9948952459,,,,,,,,,,,TTG00233,Macaé,0.2542078688493348,1678.0,620.86,201.5953707277003,19.375,3.0
2022-03-17 03:00:00,100.5,216182.375,88.80000132,1799.0,37329.65967,125.8000019,0.0,519.5,25.5,23.5,435.0,37.0,0.400000006,82.0,89.0,433.0,499.5,Off,101.5,28.70000043,3.5,27.0,3.200000048,1.000000015,76.5,147.7500022,37331.486479508196,,,,,,,,,,,TTG00233,Macaé,0.25420786885661073,1678.0,620.86,202.2799050832716,19.5,2.0
2022-03-17 02:30:00,100.5,216163.0,88.80000132,1799.0,37329.15995,125.5500019,,520.5,25.5,23.0,435.0,37.0,0.400000006,82.0,89.0,433.0,499.0,Off,102.0,29.00000043,3.5,27.0,3.200000048,1.100000016,77.0,146.8000022,37330.97806377049,,,,,,,,,,,TTG00233,Macaé,0.25420786885661073,1678.0,620.86,200.97928980768611,19.375,2.0
2022-03-17 02:00:00,101.0,216143.625,88.80000132,1801.0,37328.65995,126.4000019,0.0,519.0,25.5,24.0,439.0,37.0,0.100000001,83.0,89.0,437.0,498.0,Off,102.0,29.60000044,3.5,28.0,3.200000048,1.200000018,76.5,148.8000022,37330.215440163935,,,,,,,,,,,TTG00233,Macaé,0.2542078688493348,1678.0,620.86,203.71742722997132,19.375,2.0
2022-03-17 01:30:00,101.0,216127.75,88.80000132,1798.0,37328.16023,108.2500016,0.0,529.5,25.5,23.0,397.0,28.0,0.200000003,79.0,86.0,383.0,509.5,Off,101.5,27.80000041,3.0,26.0,2.400000036,0.900000013,74.0,108.6500016,37329.45281655738,,,,,,,,,,,TTG00233,Macaé,0.2542078688493348,1678.0,469.84,196.56159833134686,15.875,14.0
2022-03-17 01:00:00,101.0,216113.25,88.80000132,1798.0,37327.65995,115.1000017,0.0,527.5,25.5,24.0,410.0,31.0,0.400000006,80.0,87.0,399.0,505.5,Off,102.0,27.80000041,3.0,25.0,2.600000039,1.000000015,76.0,122.1000018,37328.69019295082,,,,,,,,,,,TTG00233,Macaé,0.25420786885661073,1678.0,520.18,199.5174776615787,14.5,11.0
2022-03-17 00:30:00,100.5,216097.125,88.80000132,1799.0,37327.15995,112.3500017,0.0,526.5,25.5,28.0,438.0,31.0,0.0,75.0,74.0,387.0,540.0,Off,101.5,27.60000041,2.5,26.0,2.500000037,1.000000015,66.0,118.6500018,37327.92756934426,,,,,,,,,,,TTG00233,Macaé,0.25420786885661073,1678.0,520.18,193.88000601714793,16.125,51.0
2022-03-16 23:30:00,,216096.7016129032,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967873372,
2022-03-16 23:00:00,,216096.27822580645,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967582334,
2022-03-16 22:30:00,,216095.85483870967,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967873372,
2022-03-16 22:00:00,,216095.4314516129,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967582334,
2022-03-16 21:30:00,,216095.00806451612,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967873372,
2022-03-16 21:00:00,,216094.58467741936,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967582334,
2022-03-16 20:30:00,,216094.16129032258,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967873372,
2022-03-16 20:00:00,,216093.73790322582,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967582334,
2022-03-16 19:30:00,,216093.31451612903,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967873372,
2022-03-16 19:00:00,,216092.89112903227,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967582334,
2022-03-16 18:30:00,,216092.46774193548,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967873372,
