Timestamp,Left Turbo Inlet Pressure (absolute) [kPa],Total_Fuel,Throttle Position [%],RPM,Total Operating Hours [Hours],Fuel Position,Boost,Fuel_Press,Batt,Fuel Filter Differential Pressure [kPa],EXH_L,Load,Crank_Press,Coolant_Temp,Oil_Temp,EXH_R,Oil_Press,Altitude Derate,Atmospheric Pressure [kPa],Inlet Air Temperature [Deg. C],Peak Air Filter Restriction [kPa],Aftercooler Temperature [Deg. C],Right Air Filter Restriction [kPa],Left Air Filter Restriction [kPa],Oil Filter Differential Pressure [kPa],Fuel_Rate,SMH,Cumulative Fuel Used Daily [L],Cumulative Idle Time [Hrs],Cumulative Idle Fuel Usage [L],Longitude,Heading [Degrees],Current Geofence,Speed [km/h],Engine Code Description,Run Status,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-03-16 18:00:00,,216092.0443548387,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967873372,
2022-03-16 17:30:00,,216091.62096774194,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967582334,
2022-03-16 17:00:00,,216091.19758064515,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967873372,
2022-03-16 16:30:00,,216090.7741935484,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967582334,
2022-03-16 16:00:00,,216090.3508064516,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967873372,
2022-03-16 15:30:00,,216089.92741935485,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967582334,
2022-03-16 15:00:00,,216089.50403225806,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967873372,
2022-03-16 14:30:00,,216089.0806451613,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967582334,
2022-03-16 14:00:00,,216088.65725806452,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967873372,
2022-03-16 13:30:00,,216088.23387096773,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967873372,
2022-03-16 13:00:00,,216087.81048387097,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967582334,
2022-03-16 12:30:00,,216087.38709677418,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967873372,
2022-03-16 12:00:00,,216086.96370967742,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967582334,
2022-03-16 11:30:00,,216086.54032258064,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967873372,
2022-03-16 11:00:00,,216086.11693548388,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967582334,
2022-03-16 10:30:00,,216085.6935483871,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967873372,
2022-03-16 10:00:00,,216085.27016129033,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967582334,
2022-03-16 09:30:00,,216084.84677419355,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967873372,
2022-03-16 09:00:00,,216084.4233870968,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37326.65208,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.4233870967582334,
2022-03-16 08:30:00,101.0,216084.0,88.80000132,1800.0,37326.29606,99.55000148,0.0,527.0,26.0,24.0,376.0,24.0,0.200000003,80.0,88.0,362.0,502.5,Off,101.5,26.9000004,3.5,25.0,2.400000036,0.800000012,75.5,90.35000135,37326.3248575,,,,,,,,,,,TTG00233,Macaé,0.16361124999821186,1678.0,402.72,190.6970131791319,0.4233870967873372,14.0
2022-03-16 08:00:00,100.5,216067.0,88.80000132,1788.0,37325.79606,132.150002,211.5,517.5,26.0,24.0,422.0,40.0,0.300000004,81.0,88.0,416.0,500.5,Off,101.5,28.00000042,3.5,26.0,3.000000045,1.000000015,75.5,157.9500024,37325.83402375,,,,,,,,,,,TTG00233,Macaé,0.16361124999821186,1678.0,671.2,200.02607574493442,17.0,6.0
2022-03-16 07:30:00,101.0,216052.5,88.80000132,1801.5,37325.29606,107.1500016,0.0,526.5,26.0,23.0,400.0,28.0,0.300000004,80.0,87.0,381.0,505.0,Off,101.5,28.10000042,3.5,26.0,2.600000039,0.900000013,75.0,105.8000016,37325.34319,,,,,,,,,,,TTG00233,Macaé,0.16361124999821186,1678.0,469.84,191.40558777456158,14.5,19.0
2022-03-16 07:00:00,100.5,216036.625,88.80000132,1799.0,37324.79578,118.9500018,0.0,524.0,25.5,25.5,419.0,34.0,0.400000006,80.0,87.0,412.0,504.5,Off,101.5,27.80000041,3.0,26.0,2.800000042,0.900000013,76.0,132.050002,37324.85235625,,,,,,,,,,,TTG00233,Macaé,0.16361125000548782,1678.0,570.52,196.73719010727058,15.875,7.0
2022-03-16 06:00:00,,216035.16964285713,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37324.034078,,,,,,,,,,,TTG00233,Macaé,0.00011100000119768083,,,,1.455357142869616,
2022-03-16 05:30:00,,216033.7142857143,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37324.033745,,,,,,,,,,,TTG00233,Macaé,0.00011100000119768083,,,,1.455357142840512,
2022-03-16 05:00:00,,216032.25892857142,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37324.033412,,,,,,,,,,,TTG00233,Macaé,0.00011100000119768083,,,,1.455357142869616,
2022-03-16 04:30:00,,216030.80357142858,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37324.033079,,,,,,,,,,,TTG00233,Macaé,0.00011100000119768083,,,,1.455357142840512,
2022-03-16 04:00:00,,216029.3482142857,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37324.032746,,,,,,,,,,,TTG00233,Macaé,0.00011100000119768083,,,,1.455357142869616,
2022-03-16 03:30:00,,216027.89285714287,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37324.032413,,,,,,,,,,,TTG00233,Macaé,0.00011100000119768083,,,,1.455357142840512,
2022-03-16 03:00:00,,216026.4375,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37324.032080000004,,,,,,,,,,,TTG00233,Macaé,0.00011099999392172322,,,,1.455357142869616,
2022-03-16 02:30:00,,216024.98214285713,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37324.031747,,,,,,,,,,,TTG00233,Macaé,0.00011100000119768083,,,,1.455357142869616,
2022-03-16 02:00:00,,216023.5267857143,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37324.031414000005,,,,,,,,,,,TTG00233,Macaé,0.00011099999392172322,,,,1.455357142840512,
2022-03-16 01:30:00,,216022.07142857142,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37324.031081,,,,,,,,,,,TTG00233,Macaé,0.00011100000119768083,,,,1.455357142869616,
2022-03-16 01:00:00,,216020.61607142858,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37324.030748000005,,,,,,,,,,,TTG00233,Macaé,0.00011099999392172322,,,,1.455357142840512,
2022-03-16 00:30:00,,216019.1607142857,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37324.030415,,,,,,,,,,,TTG00233,Macaé,0.00011100000119768083,,,,1.455357142869616,
2022-03-16 00:00:00,,216017.70535714287,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37324.030082000005,,,,,,,,,,,TTG00233,Macaé,0.00011099999392172322,,,,1.455357142840512,
2022-03-15 23:30:00,100.5,216016.25,88.80000132,1799.0,37323.713,62.50000093,0.0,537.5,26.0,24.5,239.0,6.0,0.300000004,77.0,80.0,216.0,527.5,Off,101.5,28.30000042,2.0,25.0,2.00000003,0.800000012,69.0,30.50000045,37323.67875,,,,,,,,,,,TTG00233,Macaé,0.12000000000261934,1678.0,100.68,257.499010553238,1.455357142869616,23.0
2022-03-15 20:30:00,,216015.99596774194,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 20:00:00,,216015.74193548388,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 19:30:00,,216015.48790322582,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 19:00:00,,216015.23387096773,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580898646,
2022-03-15 18:30:00,,216014.97983870967,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 18:00:00,,216014.7258064516,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 17:30:00,,216014.47177419355,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 17:00:00,,216014.21774193548,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 16:30:00,,216013.96370967742,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 16:00:00,,216013.70967741936,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 15:30:00,,216013.4556451613,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 15:00:00,,216013.2016129032,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580898646,
2022-03-15 14:30:00,,216012.94758064515,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 14:00:00,,216012.6935483871,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 13:30:00,,216012.43951612903,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 13:00:00,,216012.18548387097,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 12:30:00,,216011.9314516129,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 12:00:00,,216011.67741935485,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 11:30:00,,216011.4233870968,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 11:00:00,,216011.1693548387,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580898646,
2022-03-15 10:30:00,,216010.91532258064,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 10:00:00,,216010.66129032258,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 09:30:00,,216010.40725806452,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 09:00:00,,216010.15322580645,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 08:30:00,,216009.8991935484,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 08:00:00,,216009.64516129033,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 07:30:00,,216009.39112903227,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 07:00:00,,216009.13709677418,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580898646,
2022-03-15 06:30:00,,216008.88306451612,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 06:00:00,,216008.62903225806,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 05:30:00,,216008.375,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 05:00:00,,216008.12096774194,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 04:30:00,,216007.86693548388,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 04:00:00,,216007.61290322582,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 03:30:00,,216007.35887096773,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580898646,
2022-03-15 03:00:00,,216007.10483870967,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 02:30:00,,216006.8508064516,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 02:00:00,,216006.59677419355,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 01:30:00,,216006.34274193548,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 01:00:00,,216006.08870967742,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 00:30:00,,216005.83467741936,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-15 00:00:00,,216005.5806451613,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-14 23:30:00,,216005.3266129032,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580898646,
2022-03-14 23:00:00,,216005.07258064515,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-14 22:30:00,,216004.8185483871,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-14 22:00:00,,216004.56451612903,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-14 21:30:00,,216004.31048387097,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-14 21:00:00,,216004.0564516129,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-14 20:30:00,,216003.80241935485,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-14 20:00:00,,216003.5483870968,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-14 19:30:00,,216003.2943548387,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580898646,
2022-03-14 19:00:00,,216003.04032258064,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-14 18:30:00,,216002.78629032258,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-14 18:00:00,,216002.53225806452,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-14 17:30:00,,216002.27822580645,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-14 17:00:00,,216002.0241935484,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-14 16:30:00,,216001.77016129033,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-14 16:00:00,,216001.51612903227,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-14 15:30:00,,216001.26209677418,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580898646,
2022-03-14 15:00:00,,216001.00806451612,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-14 14:30:00,,216000.75403225806,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37323.19875,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2540322580607608,
2022-03-14 14:00:00,100.5,216000.5,88.80000132,1799.0,37322.71578,101.3000015,0.0,524.0,25.5,26.5,369.0,25.0,0.300000004,80.0,87.0,359.0,501.0,Off,101.0,31.80000047,3.5,27.0,2.500000037,0.70000001,74.0,92.85000138,37322.46607180328,,,,,,,,,,,TTG00233,Macaé,0.24422606557345716,1678.0,419.5,188.13468694398094,0.2540322580607608,10.0
2022-03-14 13:30:00,100.5,215988.5,88.80000132,1800.0,37322.21578,102.9500015,0.0,522.5,25.5,25.0,392.0,26.0,0.500000007,82.0,89.0,370.0,496.5,Off,101.0,29.40000044,3.5,27.0,2.70000004,0.900000013,74.5,97.60000145,37321.73339360656,,,,,,,,,,,TTG00233,Macaé,0.24422606557345716,1678.0,436.28,190.15311550495096,12.0,22.0
2022-03-14 13:00:00,100.5,215970.25,88.80000132,1801.5,37321.71578,130.900002,212.0,511.5,25.5,24.0,458.0,39.0,0.300000004,84.0,91.0,453.0,488.5,Off,101.5,30.70000046,3.5,29.0,3.500000052,1.100000016,77.0,159.2500024,37321.00071540984,,,,,,,,,,,TTG00233,Macaé,0.24422606557345716,1678.0,654.42,206.84346755905995,18.25,5.0
2022-03-14 12:30:00,100.5,215949.25,88.80000132,1800.0,37321.21578,129.1000019,0.0,512.0,25.5,23.0,460.0,39.0,0.300000004,85.0,91.0,457.0,488.0,Off,101.5,31.40000047,3.5,30.0,3.500000052,1.100000016,77.5,155.4500023,37320.268037213114,,,,,,,,,,,TTG00233,Macaé,0.24422606557345716,1678.0,654.42,201.9077992038752,21.0,3.0
2022-03-14 12:00:00,100.5,215928.125,88.80000132,1800.0,37320.71578,130.0500019,0.0,512.5,25.5,22.0,460.0,39.0,0.300000004,86.0,92.0,458.0,486.5,Off,101.5,32.10000048,3.5,29.0,3.400000051,1.000000015,78.0,155.4500023,37319.77958508197,,,,,,,,,,,TTG00233,Macaé,0.24422606557345716,1678.0,654.42,201.9077992038752,21.125,2.0
2022-03-14 11:30:00,100.5,215907.0,88.80000132,1798.0,37320.21577,131.200002,211.5,512.0,25.5,23.0,463.0,40.0,0.300000004,86.0,93.0,460.0,487.5,Off,101.5,33.3000005,3.5,32.0,3.400000051,1.200000018,78.0,158.7500024,37319.535359016394,,,,,,,,,,,TTG00233,Macaé,0.24422606557345716,1678.0,671.2,201.03918659117997,21.125,3.0
2022-03-14 11:00:00,100.5,215885.875,88.80000132,1797.5,37319.71577,130.900002,,512.0,25.5,23.5,462.0,39.0,0.300000004,86.0,93.0,458.0,486.5,Off,101.5,33.00000049,3.5,32.0,3.200000048,1.000000015,78.5,156.3000023,37319.29113295082,,,,,,,,,,,TTG00233,Macaé,0.24422606557345716,1678.0,654.42,203.01183025427096,21.125,4.0
2022-03-14 10:30:00,100.5,215864.75,88.80000132,1806.0,37319.2155,129.2500019,,512.0,25.5,25.0,461.0,39.0,0.400000006,86.0,93.0,458.0,486.5,Off,101.5,33.10000049,3.5,31.0,3.200000048,1.100000016,78.0,155.4500023,37318.802680819674,,,,,,,,,,,TTG00233,Macaé,0.24422606557345716,1678.0,654.42,201.9077992038752,21.125,3.0
2022-03-14 10:00:00,100.5,215843.625,88.80000132,1799.0,37318.7155,131.800002,211.5,512.0,25.5,24.0,462.0,40.0,0.400000006,86.0,93.0,460.0,485.5,Off,101.5,33.3000005,3.5,31.0,3.100000046,1.000000015,79.0,159.6000024,37318.07000262295,,,,,,,,,,,TTG00233,Macaé,0.24422606557345716,1678.0,671.2,202.11561686531584,21.125,2.0
2022-03-14 09:30:00,100.5,215822.375,88.80000132,1803.5,37318.21577,129.0000019,,512.5,25.5,22.0,462.0,39.0,0.400000006,86.0,92.0,461.0,486.0,Off,101.5,33.3000005,3.5,32.0,3.200000048,1.100000016,78.0,154.7500023,37317.33732442623,,,,,,,,,,,TTG00233,Macaé,0.24422606557345716,1678.0,654.42,200.9985971623728,21.25,1.0
2022-03-14 09:00:00,100.5,215801.125,88.80000132,1800.0,37317.7155,131.500002,0.0,512.0,25.5,22.0,461.0,40.0,0.400000006,86.0,92.0,459.0,486.5,Off,101.5,33.3000005,3.5,32.0,3.000000045,0.900000013,78.5,160.3000024,37316.848872295086,,,,,,,,,,,TTG00233,Macaé,0.24422606557345716,1678.0,671.2,203.0020888557807,21.25,2.0
2022-03-14 08:30:00,100.5,215779.875,88.80000132,1805.0,37317.21549,131.350002,211.5,512.0,25.5,22.5,461.0,40.0,0.300000004,86.0,92.0,460.0,486.0,Off,101.5,33.6000005,3.5,32.0,3.100000046,1.000000015,78.0,158.4000024,37316.36042016394,,,,,,,,,,,TTG00233,Macaé,0.24422606557345716,1678.0,671.2,200.59595059594756,21.25,1.0
2022-03-14 08:00:00,100.5,215758.75,88.80000132,1804.5,37316.71549,128.9000019,0.0,512.5,25.5,25.0,460.0,38.0,0.300000004,85.0,92.0,455.0,487.0,Off,101.5,33.3000005,3.5,32.0,2.900000043,1.000000015,78.5,154.5000023,37315.87196803279,,,,,,,,,,,TTG00233,Macaé,0.24422606557345716,1678.0,637.64,205.95477378301237,21.125,5.0
2022-03-14 07:30:00,100.5,215737.875,88.80000132,1797.5,37316.21549,130.900002,212.0,512.5,25.5,22.5,458.0,39.0,0.500000007,85.0,92.0,453.0,488.0,Off,101.5,33.5000005,3.5,32.0,2.800000042,1.000000015,78.0,158.2000024,37315.62774196721,,,,,,,,,,,TTG00233,Macaé,0.24422606558073312,1678.0,654.42,205.47966449680632,20.875,5.0
2022-03-14 07:00:00,100.5,215716.875,88.80000132,1796.5,37315.71549,130.1000019,211.5,512.5,25.5,22.5,458.0,39.0,0.400000006,85.0,92.0,453.0,486.5,Off,101.5,33.6000005,3.5,32.0,2.800000042,0.900000013,77.5,157.6000023,37315.139289836065,,,,,,,,,,,TTG00233,Macaé,0.24422606557345716,1678.0,654.42,204.70034833134685,21.0,5.0
2022-03-14 06:30:00,100.5,215695.875,88.80000132,1792.0,37315.21577,134.050002,212.0,512.0,25.5,24.5,458.0,41.0,0.400000006,85.0,91.0,453.0,487.5,Off,101.5,33.00000049,3.5,31.0,2.800000042,1.000000015,77.5,163.1500024,37314.89506377049,,,,,,,,,,,TTG00233,Macaé,0.24422606557345716,1678.0,687.98,201.57199633710283,21.0,5.0
2022-03-14 06:00:00,100.5,215674.625,88.80000132,1805.0,37314.71549,130.2500019,0.0,512.5,25.5,23.0,459.0,39.0,0.400000006,84.0,91.0,458.0,488.5,Off,101.5,33.10000049,3.5,32.0,2.800000042,0.900000013,77.5,158.4000024,37314.406611639344,,,,,,,,,,,TTG00233,Macaé,0.24422606557345716,1678.0,654.42,205.73943650866417,21.25,1.0
2022-03-14 05:30:00,100.5,215653.375,88.80000132,1803.5,37314.21549,132.600002,0.0,511.5,25.5,24.5,461.0,40.0,0.400000006,85.0,92.0,458.0,487.5,Off,101.5,33.5000005,3.5,32.0,2.900000043,1.000000015,78.0,161.7500024,37314.16238557377,,,,,,,,,,,TTG00233,Macaé,0.24422606557345716,1678.0,671.2,204.8383522646007,21.25,3.0
2022-03-14 05:00:00,100.5,215632.125,88.80000132,1797.5,37313.71577,134.300002,0.0,512.0,25.5,22.5,463.0,41.0,0.400000006,86.0,93.0,460.0,485.0,Off,101.5,38.80000058,3.5,33.0,2.900000043,0.900000013,79.0,166.1500025,37313.673933442624,,,,,,,,,,,TTG00233,Macaé,0.24422606557345716,1678.0,687.98,205.27849955667315,21.25,3.0
2022-03-14 04:30:00,100.5,215610.75,88.80000132,1796.5,37313.21577,131.350002,0.0,513.0,25.5,21.0,464.0,40.0,0.300000004,87.0,94.0,460.0,485.5,Off,101.5,39.70000059,3.5,34.0,3.100000046,1.000000015,79.5,157.6000023,37313.42970737705,,,,,,,,,,,TTG00233,Macaé,0.24422606557345716,1678.0,671.2,199.58283962306317,21.375,4.0
2022-03-14 04:00:00,100.5,215589.75,88.80000132,1797.5,37312.71549,134.200002,,512.0,25.5,22.5,464.0,41.0,0.500000007,87.0,94.0,459.0,485.0,Off,101.5,39.90000059,3.5,35.0,3.100000046,0.800000012,80.0,166.7500025,37312.9412552459,,,,,,,,,,,TTG00233,Macaé,0.24422606557345716,1678.0,687.98,206.01980017587718,21.0,5.0
2022-03-14 03:30:00,100.5,215570.75,88.80000132,1800.0,37312.21605,119.8000018,,519.0,25.5,25.0,443.0,34.0,0.500000007,86.0,92.0,424.0,489.0,Off,101.5,38.60000058,3.5,34.0,2.500000037,0.800000012,78.0,133.850002,37312.20857704918,,,,,,,,,,,TTG00233,Macaé,0.24422606557345716,1678.0,570.52,199.41895411203814,19.0,19.0
2022-03-14 03:00:00,100.5,215554.875,88.80000132,1806.0,37311.71577,108.7500016,0.0,522.0,25.5,23.0,416.0,29.0,0.300000004,84.0,90.0,390.0,493.0,Off,101.5,38.10000057,3.5,32.0,2.300000034,0.70000001,76.0,111.5000017,37311.47589885246,,,,,,,,,,,TTG00233,Macaé,0.24422606557345716,1678.0,486.62,194.76182944597429,15.875,26.0
2022-03-14 02:30:00,100.5,215540.5,88.80000132,1796.5,37311.21549,107.3500016,0.0,522.5,25.5,24.5,413.0,28.0,0.500000007,84.0,90.0,385.0,495.0,Off,101.5,37.90000056,3.5,32.0,2.200000033,0.70000001,76.5,103.6500015,37310.987446721316,,,,,,,,,,,TTG00233,Macaé,0.24422606557345716,1678.0,469.84,187.51596559467055,14.375,28.0
2022-03-14 02:00:00,100.5,215525.875,88.80000132,1801.0,37310.71577,112.9000017,0.0,520.5,25.5,22.0,424.0,31.0,0.400000006,85.0,91.0,400.0,491.5,Off,101.5,38.30000057,3.5,33.0,2.300000034,0.70000001,76.5,119.0000018,37310.49899459016,,,,,,,,,,,TTG00233,Macaé,0.24422606557345716,1678.0,520.18,194.45192343035106,14.625,24.0
2022-03-14 01:30:00,100.5,215510.375,88.80000132,1801.5,37310.21577,112.4000017,212.0,521.0,25.5,23.5,424.0,30.0,0.400000006,84.0,91.0,399.0,491.5,Off,101.5,38.30000057,3.5,33.0,2.300000034,0.800000012,76.5,119.7000018,37310.010542459015,,,,,,,,,,,TTG00233,Macaé,0.24422606557345716,1678.0,503.4,202.11561686531584,15.5,25.0
2022-03-14 01:00:00,100.5,215494.75,88.80000132,1800.0,37309.71549,111.8500017,0.0,521.5,25.5,21.0,424.0,30.0,0.300000004,84.0,90.0,399.0,491.5,Off,101.5,38.30000057,3.5,33.0,2.300000034,0.800000012,76.5,115.3000017,37309.76631639344,,,,,,,,,,,TTG00233,Macaé,0.24422606557345716,1678.0,503.4,194.68613715733017,15.625,25.0
2022-03-14 00:30:00,100.5,215479.25,88.80000132,1803.5,37309.21549,111.8500017,0.0,521.0,25.5,22.5,424.0,30.0,0.400000006,85.0,92.0,401.0,489.5,Off,101.5,38.40000057,3.5,33.0,2.300000034,0.800000012,77.5,116.9500017,37309.52209032787,,,,,,,,,,,TTG00233,Macaé,0.24422606557345716,1678.0,503.4,197.47219198450537,15.5,23.0
2022-03-14 00:00:00,101.0,215462.875,88.80000132,1798.0,37308.71549,109.4500016,,521.5,25.5,23.0,422.0,29.0,0.300000004,84.0,90.0,398.0,493.5,Off,101.5,38.30000057,3.5,33.0,2.300000034,0.800000012,76.0,109.1500016,37308.78941213115,,,,,,,,,,,TTG00233,Macaé,0.24422606557345716,1678.0,486.62,190.6569836011672,16.375,24.0
2022-03-13 23:30:00,101.0,215447.375,88.80000132,1799.0,37308.21549,109.1000016,0.0,522.0,25.5,23.0,424.0,29.0,0.400000006,84.0,90.0,400.0,495.5,Off,101.5,38.30000057,3.5,32.0,2.300000034,0.800000012,76.5,109.3500016,37308.01079547619,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,486.62,191.0063321688381,15.5,24.0
2022-03-13 23:00:00,101.0,215432.0,88.80000132,1795.5,37307.71577,115.0000017,0.0,521.0,25.5,23.0,421.0,32.0,0.300000004,84.0,91.0,396.0,491.5,Off,101.5,38.40000057,3.5,32.0,2.400000036,0.800000012,76.5,121.8500018,37307.439366428574,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,536.96,192.88681006033968,15.375,25.0
2022-03-13 22:30:00,101.0,215416.25,88.80000132,1798.0,37307.21577,112.7500017,,522.0,25.5,23.0,423.0,31.0,0.300000004,84.0,91.0,398.0,492.5,Off,101.5,38.20000057,3.5,33.0,2.500000037,0.800000012,76.5,116.9500017,37307.15365190476,,,,,,,,,,,TTG00233,Macaé,0.28571452381584095,1678.0,520.18,191.1021212753278,15.75,25.0
2022-03-13 22:00:00,101.0,215400.75,88.80000132,1801.0,37306.71576,113.1500017,0.0,521.5,25.5,23.5,423.0,31.0,0.400000006,84.0,90.0,398.0,494.5,Off,101.5,38.20000057,3.5,33.0,2.600000039,0.800000012,76.5,120.3000018,37306.29650833333,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,520.18,196.57618810796265,15.5,25.0
2022-03-13 21:30:00,101.0,215385.875,88.80000132,1802.5,37306.21549,108.8500016,211.5,521.0,25.5,22.5,422.0,29.0,0.400000006,84.0,90.0,393.0,493.5,Off,101.5,38.30000057,3.5,32.0,2.500000037,0.900000013,76.5,110.2000016,37305.725079285716,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,486.62,192.4910635814393,14.875,29.0
2022-03-13 21:00:00,101.0,215371.125,88.80000132,1800.0,37305.71549,109.1500016,212.0,521.0,25.5,23.5,422.0,29.0,0.400000006,84.0,90.0,395.0,492.5,Off,101.5,38.20000057,3.5,32.0,2.500000037,0.900000013,77.0,109.9500016,37305.43936476191,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,486.62,192.0543778718507,14.75,27.0
2022-03-13 20:30:00,101.0,215356.375,88.80000132,1797.5,37305.21549,110.7000016,0.0,521.5,25.5,23.0,424.0,30.0,0.400000006,84.0,90.0,396.0,494.5,Off,101.5,38.20000057,3.5,32.0,2.500000037,0.800000012,76.0,113.3000017,37304.86793571428,,,,,,,,,,,TTG00233,Macaé,0.28571452381584095,1678.0,503.4,191.3091010031784,14.75,28.0
2022-03-13 20:00:00,100.5,215341.625,88.80000132,1800.0,37304.71549,110.0500016,0.0,521.5,25.5,22.0,422.0,29.0,0.400000006,84.0,90.0,396.0,495.5,Off,101.5,38.30000057,3.5,33.0,2.400000036,0.800000012,76.0,112.0000017,37304.582221190474,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,486.62,195.63520086515146,14.75,26.0
2022-03-13 19:30:00,100.5,215326.75,88.80000132,1797.5,37304.21549,109.1000016,,520.5,25.5,25.0,421.0,29.0,0.500000007,84.0,90.0,393.0,496.0,Off,101.5,38.20000057,3.5,33.0,2.500000037,0.800000012,76.5,111.0500017,37304.296506666666,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,486.62,193.9757951687148,14.875,28.0
2022-03-13 19:00:00,100.5,215312.0,88.80000132,1796.5,37303.71576,111.2500017,0.0,520.5,25.5,24.5,422.0,30.0,0.300000004,83.0,90.0,392.0,493.5,Off,101.5,38.20000057,3.5,33.0,2.400000036,0.800000012,76.0,113.6500017,37303.72507761905,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,503.4,191.90008233015496,14.75,30.0
2022-03-13 18:30:00,100.5,215297.125,88.80000132,1797.5,37303.21548,110.7000016,0.0,520.0,25.5,22.5,422.0,30.0,0.500000007,84.0,90.0,394.0,494.0,Off,101.5,38.30000057,3.5,33.0,2.300000034,0.800000012,76.5,112.7000017,37302.86793404762,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,503.4,190.29599015693287,14.875,28.0
2022-03-13 18:00:00,100.5,215282.25,88.80000132,1799.0,37302.71576,110.9500017,0.0,519.5,25.5,24.0,426.0,30.0,0.300000004,84.0,90.0,399.0,494.5,Off,101.5,38.40000057,3.5,33.0,2.500000037,0.800000012,76.0,114.9500017,37302.296505,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,503.4,194.0951558303536,14.875,27.0
2022-03-13 17:30:00,100.5,215267.25,88.80000132,1800.0,37302.21576,111.5500017,,520.5,25.5,24.0,424.0,30.0,0.500000007,84.0,90.0,396.0,492.5,Off,101.5,38.50000057,3.5,33.0,2.400000036,0.800000012,76.0,115.3000017,37301.72507595238,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,503.4,194.68613715733017,15.0,28.0
2022-03-13 17:00:00,100.5,215252.25,88.80000132,1802.5,37301.71548,108.9500016,212.0,520.5,25.5,22.5,424.0,29.0,0.400000006,84.0,91.0,396.0,495.0,Off,101.5,38.50000057,3.5,33.0,2.400000036,0.800000012,76.5,111.5000017,37301.153646904764,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,486.62,194.76182944597429,15.0,28.0
2022-03-13 16:30:00,100.5,215236.5,88.80000132,1801.5,37301.21548,113.7500017,0.0,520.0,25.5,22.5,432.0,31.0,0.200000003,85.0,91.0,404.0,493.0,Off,101.5,38.50000057,3.5,33.0,2.500000037,0.900000013,77.0,120.3000018,37300.29650333333,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,520.18,196.57618810796265,15.75,28.0
2022-03-13 16:00:00,101.0,215220.75,88.80000132,1800.0,37300.71548,113.4500017,,519.0,25.5,23.5,428.0,31.0,0.100000001,84.0,91.0,401.0,491.5,Off,101.5,38.40000057,3.5,34.0,2.500000037,0.900000013,77.0,119.3500018,37300.01078880952,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,520.18,195.02384084355418,15.75,27.0
2022-03-13 15:30:00,101.0,215204.875,88.80000132,1799.0,37300.21548,113.3500017,211.5,519.0,25.5,24.5,427.0,31.0,0.200000003,84.0,91.0,401.0,491.5,Off,101.5,38.30000057,3.5,33.0,2.600000039,0.800000012,76.5,119.6000018,37299.439359761906,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,520.18,195.4323532815564,15.875,26.0
2022-03-13 15:00:00,101.0,215189.0,88.80000132,1802.5,37299.7152,111.6500017,0.0,519.5,25.5,22.5,427.0,30.0,0.300000004,84.0,91.0,400.0,494.0,Off,102.0,38.40000057,3.5,33.0,2.600000039,0.800000012,76.5,115.3000017,37298.58221619048,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,503.4,194.68613715733017,15.875,27.0
2022-03-13 14:30:00,101.0,215173.5,88.80000132,1798.0,37299.21548,113.1500017,211.5,518.5,25.5,24.0,427.0,31.0,0.300000004,84.0,91.0,399.0,492.5,Off,101.5,38.40000057,3.5,33.0,2.500000037,0.800000012,76.5,116.9500017,37298.296501666664,,,,,,,,,,,TTG00233,Macaé,0.28571452381584095,1678.0,520.18,191.1021212753278,15.5,28.0
2022-03-13 14:00:00,101.0,215157.75,88.80000132,1800.0,37298.71548,113.5500017,,519.5,25.5,22.5,427.0,31.0,0.200000003,84.0,91.0,400.0,493.5,Off,102.0,38.30000057,3.5,33.0,2.500000037,0.800000012,77.0,118.7500018,37297.72507261905,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,520.18,194.04341099234884,15.75,27.0
2022-03-13 13:30:00,101.0,215142.125,88.80000132,1805.0,37298.21576,112.8000017,,519.5,25.5,22.5,427.0,31.0,0.300000004,84.0,91.0,402.0,494.0,Off,102.0,38.50000057,3.5,33.0,2.500000037,0.800000012,77.5,117.2000017,37297.43935809524,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,520.18,191.51063371333004,15.625,25.0
2022-03-13 13:00:00,101.0,215126.25,88.80000132,1799.0,37297.71576,112.7000017,,519.0,25.5,24.0,427.0,31.0,0.100000001,84.0,91.0,400.0,492.5,Off,102.0,38.30000057,3.5,33.0,2.500000037,0.70000001,76.0,117.5500018,37296.86792904762,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,520.18,192.08255128993812,15.875,27.0
2022-03-13 12:30:00,101.0,215110.625,88.80000132,1801.0,37297.21548,113.0000017,211.5,519.0,25.5,23.5,429.0,31.0,0.100000001,84.0,91.0,401.0,493.5,Off,102.0,38.40000057,3.5,33.0,2.600000039,0.800000012,77.0,118.1500018,37296.58221452381,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,520.18,193.06298114114347,15.625,28.0
2022-03-13 12:00:00,101.0,215094.875,88.80000132,1798.0,37296.71548,114.2500017,0.0,519.0,25.5,22.5,429.0,31.0,0.200000003,84.0,91.0,402.0,492.0,Off,102.0,38.30000057,3.5,33.0,2.500000037,0.70000001,77.5,122.6500018,37296.2965,,,,,,,,,,,TTG00233,Macaé,0.28571452381584095,1678.0,520.18,200.41620502518361,15.75,27.0
2022-03-13 11:30:00,101.0,215078.875,88.80000132,1805.0,37296.21548,112.7500017,,519.0,25.5,23.5,429.0,31.0,0.100000001,84.0,91.0,401.0,493.5,Off,102.0,38.20000057,3.5,33.0,2.800000042,0.900000013,77.0,119.0000018,37295.72507095238,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,520.18,194.45192343035106,16.0,28.0
2022-03-13 11:00:00,101.5,215063.25,88.80000132,1804.5,37295.71548,113.5000017,0.0,519.5,25.5,22.5,427.0,31.0,0.200000003,84.0,91.0,399.0,494.0,Off,102.0,38.20000057,3.5,33.0,2.800000042,0.800000012,77.0,122.2000018,37295.15364190476,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,520.18,199.6808826367796,15.625,28.0
2022-03-13 10:30:00,101.5,215047.375,88.80000132,1798.0,37295.2152,113.4500017,0.0,519.0,25.5,23.5,427.0,31.0,0.200000003,85.0,91.0,400.0,492.5,Off,102.0,38.20000057,3.5,33.0,2.70000004,0.800000012,76.5,118.5000018,37294.29649833334,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,520.18,193.63489855434662,15.875,27.0
2022-03-13 10:00:00,101.0,215031.75,88.80000132,1800.0,37294.71576,112.1000017,0.0,519.0,25.5,24.0,427.0,30.0,0.300000004,84.0,91.0,401.0,495.0,Off,102.0,38.30000057,3.5,33.0,2.70000004,0.800000012,77.5,116.9500017,37293.72506928571,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,503.4,197.47219198450537,15.625,26.0
2022-03-13 09:30:00,101.0,215016.5,88.80000132,1800.0,37294.21576,106.1500016,0.0,520.5,25.5,24.0,408.0,27.0,0.300000004,83.0,90.0,380.0,497.5,Off,102.0,37.80000056,3.5,33.0,2.600000039,0.70000001,76.5,103.4500015,37293.153640238095,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,453.06,194.0857751180859,15.25,28.0
2022-03-13 09:00:00,101.0,215002.125,88.80000132,1799.0,37293.71548,109.7500016,,519.5,25.5,24.0,420.0,29.0,0.300000004,84.0,90.0,392.0,499.0,Off,102.0,37.90000056,3.5,32.0,2.70000004,0.70000001,75.5,112.8000017,37292.86792571429,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,486.62,197.03259513583495,14.375,28.0
2022-03-13 08:30:00,101.0,214987.625,88.80000132,1800.0,37293.21548,111.9500017,0.0,517.5,25.5,24.0,417.0,30.0,0.200000003,84.0,90.0,389.0,496.5,Off,102.0,37.90000056,3.5,32.0,2.70000004,0.70000001,76.5,117.7000018,37292.58221119048,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,503.4,198.73858071116408,14.5,28.0
2022-03-13 08:00:00,101.0,214973.0,88.80000132,1790.5,37292.71575,108.7000016,211.5,520.5,25.5,24.0,418.0,29.0,0.300000004,84.0,90.0,389.0,497.0,Off,102.0,37.80000056,3.5,32.0,2.70000004,0.70000001,76.0,107.7000016,37292.01078214286,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,486.62,188.1242064855534,14.625,29.0
2022-03-13 07:30:00,101.0,214958.125,88.80000132,1800.0,37292.21548,106.1000016,0.0,520.0,25.5,24.0,413.0,27.0,0.300000004,83.0,90.0,384.0,499.5,Off,102.0,37.70000056,3.5,32.0,2.800000042,0.70000001,76.5,104.2500016,37291.725067619045,,,,,,,,,,,TTG00233,Macaé,0.28571452381584095,1678.0,453.06,195.58668026309982,14.875,29.0
2022-03-13 07:00:00,101.0,214944.25,88.80000132,1797.5,37291.71548,106.9500016,0.0,520.5,25.5,23.5,413.0,28.0,0.300000004,83.0,90.0,383.0,499.0,Off,101.5,37.80000056,3.5,32.0,2.800000042,0.70000001,77.0,105.0000016,37291.43935309524,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,469.84,189.95828656563938,13.875,30.0
2022-03-13 06:30:00,101.0,214930.375,88.80000132,1797.5,37291.21575,106.1500016,0.0,521.0,25.5,24.0,413.0,27.0,0.400000006,83.0,90.0,385.0,500.5,Off,101.5,37.70000056,3.5,32.0,2.800000042,0.70000001,76.0,102.1500015,37291.15363857143,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,453.06,191.64680456230963,13.875,28.0
2022-03-13 06:00:00,101.0,214916.5,88.80000132,1797.5,37290.71547,106.9500016,211.5,521.0,25.5,26.0,414.0,28.0,0.300000004,83.0,90.0,385.0,499.5,Off,101.5,37.80000056,3.5,32.0,2.800000042,0.70000001,76.0,105.7000016,37290.296495,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,469.84,191.22467512344627,13.875,29.0
2022-03-13 05:30:00,101.0,214902.625,88.80000132,1802.5,37290.21575,106.0000016,211.5,521.0,25.5,22.5,414.0,27.0,0.200000003,83.0,90.0,385.0,500.5,Off,101.5,37.60000056,3.5,32.0,2.800000042,0.800000012,75.5,104.2500016,37289.72506595238,,,,,,,,,,,TTG00233,Macaé,0.28571452381584095,1678.0,453.06,195.58668026309982,13.875,29.0
2022-03-13 05:00:00,101.0,214888.75,88.80000132,1794.0,37289.71575,106.5500016,0.0,520.5,25.5,24.5,415.0,28.0,0.300000004,83.0,90.0,385.0,499.0,Off,101.5,37.80000056,3.5,32.0,2.800000042,0.800000012,76.0,103.9000015,37289.15363690476,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,469.84,187.96824722245873,13.875,30.0
2022-03-13 04:30:00,101.0,214874.625,88.80000132,1795.5,37289.21547,108.8000016,0.0,519.5,25.5,24.5,414.0,29.0,0.300000004,83.0,90.0,384.0,499.5,Off,101.5,37.70000056,3.5,32.0,2.70000004,0.800000012,76.0,107.9500016,37288.582207857144,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,486.62,188.560892195142,14.125,30.0
2022-03-13 04:00:00,101.0,214860.875,88.80000132,1796.5,37288.71547,105.4000016,211.5,521.0,25.5,24.0,411.0,27.0,0.300000004,83.0,89.0,383.0,500.5,Off,101.5,37.70000056,3.5,32.0,2.70000004,0.800000012,76.5,99.85000149,37288.01077880953,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,453.06,187.33170279102103,13.75,28.0
2022-03-13 03:30:00,101.0,214847.125,88.80000132,1803.5,37288.21575,105.1000016,0.0,521.0,25.5,23.5,414.0,27.0,0.300000004,82.0,89.0,384.0,501.0,Off,101.5,37.70000056,3.5,32.0,2.600000039,0.70000001,76.0,102.7000015,37287.4393497619,,,,,,,,,,,TTG00233,Macaé,0.28571452381584095,1678.0,453.06,192.67867672052267,13.75,30.0
2022-03-13 03:00:00,101.0,214833.375,88.80000132,1797.5,37287.71547,106.5000016,211.5,519.5,25.5,24.5,411.0,28.0,0.300000004,82.0,89.0,384.0,502.0,Off,101.5,37.70000056,3.5,32.0,2.600000039,0.800000012,76.0,101.4000015,37286.867920714285,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,469.84,183.44543094457688,13.75,27.0
2022-03-13 03:30:00,101.0,214819.625,88.80000132,1799.0,37287.21547,105.9500016,0.0,520.5,25.5,24.5,411.0,27.0,0.300000004,83.0,89.0,384.0,502.0,Off,101.5,37.70000056,3.5,32.0,2.600000039,0.70000001,76.5,102.1500015,37286.58220619048,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,453.06,191.64680456230963,13.75,27.0
2022-03-13 03:00:00,101.0,214805.875,88.80000132,1798.0,37286.71575,106.2000016,211.5,520.5,25.5,23.5,413.0,27.0,0.400000006,83.0,89.0,384.0,501.0,Off,101.5,37.70000056,3.5,32.0,2.600000039,0.800000012,76.0,103.8000015,37286.29649166667,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,453.06,194.74242103694874,13.75,29.0
2022-03-13 01:30:00,101.0,214792.0,88.80000132,1796.5,37286.21547,108.2000016,211.5,520.5,25.5,25.0,413.0,28.0,0.300000004,83.0,89.0,385.0,499.5,Off,101.5,37.70000056,3.5,32.0,2.500000037,0.70000001,76.0,108.0500016,37286.01077714286,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,469.84,195.47612242465522,13.875,28.0
2022-03-13 01:00:00,101.0,214778.125,88.80000132,1800.0,37285.71575,108.3000016,211.5,520.0,25.5,23.0,414.0,28.0,0.300000004,83.0,89.0,385.0,500.0,Off,102.0,37.80000056,3.5,32.0,2.500000037,0.70000001,76.0,109.0000016,37285.43934809524,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,469.84,197.19479261025032,13.875,29.0
2022-03-13 00:30:00,101.0,214764.25,88.80000132,1804.5,37285.21575,107.3000016,211.5,521.0,25.5,23.5,412.0,28.0,0.300000004,82.0,89.0,383.0,500.5,Off,101.5,37.70000056,3.5,32.0,2.500000037,0.70000001,75.5,108.6500016,37284.86791904762,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,469.84,196.56159833134686,13.875,29.0
2022-03-13 00:00:00,101.0,214750.375,88.80000132,1801.0,37284.71547,107.7500016,,520.0,25.5,24.5,415.0,28.0,0.300000004,83.0,90.0,386.0,499.5,Off,102.0,37.80000056,3.5,32.0,2.400000036,0.70000001,75.5,106.9000016,37284.58220452381,,,,,,,,,,,TTG00233,Macaé,0.285714523808565,1678.0,469.84,193.39562693682956,13.875,29.0
2022-03-12 23:30:00,101.0,214736.0,88.80000132,1801.0,37284.21547,108.0000016,0.0,519.5,25.5,25.5,418.0,28.0,0.300000004,83.0,90.0,388.0,500.0,Off,101.5,37.80000056,3.5,33.0,2.400000036,0.70000001,76.5,108.4000016,37284.02065333333,,,,,,,,,,,TTG00233,Macaé,0.2758366666676011,1678.0,469.84,196.10931670355865,14.375,30.0
2022-03-12 23:00:00,101.0,214721.75,88.80000132,1793.0,37283.71547,110.3500016,211.5,521.5,25.5,24.0,416.0,29.0,0.400000006,83.0,90.0,389.0,500.0,Off,101.5,37.80000056,3.5,32.0,2.400000036,0.70000001,76.0,111.4000017,37283.19314333334,,,,,,,,,,,TTG00233,Macaé,0.27583666666032514,1678.0,486.62,194.58715516213883,14.25,27.0
2022-03-12 22:30:00,101.0,214707.375,88.80000132,1796.5,37283.21547,108.8500016,211.5,521.0,25.5,22.5,416.0,29.0,0.300000004,83.0,90.0,388.0,499.5,Off,101.5,37.90000056,3.5,32.0,2.500000037,0.70000001,76.0,109.8500016,37282.64147,,,,,,,,,,,TTG00233,Macaé,0.2758366666676011,1678.0,486.62,191.87970358801527,14.375,28.0
2022-03-12 22:00:00,101.0,214693.0,88.80000132,1793.0,37282.71547,110.8500017,0.0,520.5,25.5,24.5,418.0,30.0,0.300000004,83.0,90.0,392.0,499.5,Off,102.0,37.80000056,3.5,32.0,2.500000037,0.70000001,77.0,112.3500017,37282.08979666667,,,,,,,,,,,TTG00233,Macaé,0.2758366666676011,1678.0,503.4,189.7050088299563,14.375,26.0
2022-03-12 21:30:00,101.0,214678.5,88.80000132,1807.0,37282.21547,105.8000016,0.0,520.5,25.5,24.5,417.0,27.0,0.300000004,83.0,90.0,389.0,500.0,Off,101.5,37.90000056,3.5,32.0,2.500000037,0.800000012,76.0,105.0000016,37281.81396,,,,,,,,,,,TTG00233,Macaé,0.2758366666676011,1678.0,453.06,196.99377866066305,14.5,28.0
2022-03-12 21:00:00,101.0,214664.0,88.80000132,1798.0,37281.71547,111.3500017,,520.5,25.5,23.5,420.0,30.0,0.300000004,83.0,90.0,392.0,496.5,Off,101.5,37.90000056,3.5,33.0,2.600000039,0.800000012,76.5,113.7500017,37281.53812333333,,,,,,,,,,,TTG00233,Macaé,0.2758366666676011,1678.0,503.4,192.06893413786253,14.5,28.0
2022-03-12 20:30:00,101.0,214649.5,88.80000132,1805.0,37281.21547,110.3500016,0.0,520.5,25.5,24.0,418.0,29.0,0.300000004,83.0,90.0,390.0,498.5,Off,101.5,37.90000056,3.5,32.0,2.600000039,0.800000012,76.0,113.0500017,37281.262286666664,,,,,,,,,,,TTG00233,Macaé,0.2758366666676011,1678.0,486.62,197.46928084542353,14.5,28.0
2022-03-12 20:00:00,101.0,214635.0,88.80000132,1801.5,37280.71575,108.6500016,0.0,520.0,25.5,24.0,422.0,29.0,0.300000004,83.0,90.0,391.0,498.5,Off,101.5,37.90000056,3.5,33.0,2.600000039,0.800000012,76.5,110.4500016,37280.986450000004,,,,,,,,,,,TTG00233,Macaé,0.27583666666032514,1678.0,486.62,192.92774929102788,14.5,31.0
2022-03-12 19:30:00,101.0,214620.625,88.80000132,1807.5,37280.21547,108.4000016,211.5,520.0,25.5,23.0,421.0,28.0,0.300000004,83.0,90.0,391.0,498.0,Off,101.5,38.10000057,3.5,33.0,2.70000004,0.800000012,76.5,112.3500017,37280.71061333334,,,,,,,,,,,TTG00233,Macaé,0.2758366666676011,1678.0,469.84,203.25536660352464,14.375,30.0
2022-03-12 19:00:00,101.0,214606.125,88.80000132,1796.5,37279.71547,111.3500017,,519.0,25.5,25.5,418.0,30.0,0.300000004,83.0,90.0,389.0,498.0,Off,101.5,38.20000057,3.5,32.0,2.600000039,0.800000012,76.0,115.3000017,37280.43477666667,,,,,,,,,,,TTG00233,Macaé,0.2758366666676011,1678.0,503.4,194.68613715733017,14.5,29.0
2022-03-12 18:30:00,101.0,214591.625,88.80000132,1808.5,37279.21547,109.8500016,0.0,519.5,25.5,22.0,426.0,29.0,0.300000004,84.0,90.0,402.0,496.0,Off,101.5,38.20000057,3.5,33.0,2.800000042,0.800000012,76.5,115.6500017,37280.15894,,,,,,,,,,,TTG00233,Macaé,0.2758366666676011,1678.0,486.62,202.0108122251449,14.5,24.0
2022-03-12 18:00:00,101.0,214576.125,88.80000132,1799.0,37278.71547,112.5000017,0.0,519.5,25.5,23.5,421.0,30.0,0.200000003,83.0,90.0,395.0,496.0,Off,101.5,38.20000057,3.5,33.0,2.800000042,0.800000012,76.0,118.8500018,37279.88310333333,,,,,,,,,,,TTG00233,Macaé,0.2758366666676011,1678.0,503.4,200.68037649980135,15.5,26.0
2022-03-12 17:30:00,101.0,214561.25,88.80000132,1804.5,37278.21519,108.2000016,211.5,520.0,25.5,23.0,421.0,28.0,0.300000004,84.0,90.0,394.0,497.5,Off,101.5,38.10000057,3.5,32.0,2.800000042,0.800000012,76.5,107.6000016,37279.607266666666,,,,,,,,,,,TTG00233,Macaé,0.2758366666676011,1678.0,469.84,194.66201549463648,14.875,27.0
2022-03-12 17:00:00,101.0,214546.5,88.80000132,1805.0,37277.71574,107.5500016,,520.0,25.5,23.0,422.0,28.0,0.200000003,84.0,90.0,397.0,496.5,Off,101.5,37.90000056,3.5,32.0,2.900000043,0.900000013,76.0,108.4000016,37279.33143,,,,,,,,,,,TTG00233,Macaé,0.2758366666676011,1678.0,469.84,196.10931670355865,14.75,25.0
2022-03-12 16:30:00,101.0,214531.625,88.80000132,1807.5,37277.21546,106.8000016,0.0,520.0,25.5,24.0,423.0,28.0,0.100000001,84.0,90.0,397.0,496.0,Off,101.5,37.90000056,3.5,33.0,2.900000043,0.800000012,76.5,106.9000016,37278.77975666667,,,,,,,,,,,TTG00233,Macaé,0.27583666666032514,1678.0,469.84,193.39562693682956,14.875,26.0
2022-03-12 16:00:00,100.5,214517.0,88.80000132,1800.0,37276.71574,108.6000016,,519.0,25.5,23.0,414.0,29.0,0.300000004,83.0,90.0,388.0,496.5,Off,101.5,37.80000056,3.5,32.0,3.000000045,0.800000012,75.5,108.6500016,37277.95224666667,,,,,,,,,,,TTG00233,Macaé,0.2758366666676011,1678.0,486.62,189.78361218199004,14.625,26.0
2022-03-12 15:30:00,101.0,214504.125,88.80000132,1795.5,37276.21574,100.8000015,,522.5,25.5,23.5,378.0,25.0,0.100000001,81.0,88.0,365.0,501.5,Off,101.5,37.00000055,3.5,32.0,3.000000045,0.70000001,75.0,89.80000134,37277.40057333333,,,,,,,,,,,TTG00233,Macaé,0.2758366666676011,1678.0,419.5,181.9547107008343,12.875,13.0
2022-03-12 15:00:00,101.0,214492.0,88.80000132,1801.0,37275.71546,102.5000015,,522.0,25.5,21.5,393.0,26.0,0.300000004,81.0,89.0,373.0,499.0,Off,101.5,37.40000056,3.5,32.0,2.900000043,0.70000001,74.5,97.95000146,37277.124736666665,,,,,,,,,,,TTG00233,Macaé,0.2758366666676011,1678.0,436.28,190.83501705556066,12.125,20.0
2022-03-12 14:30:00,101.0,214479.625,88.80000132,1800.0,37275.21546,101.9500015,,522.0,25.5,22.5,390.0,25.0,0.200000003,82.0,89.0,371.0,499.0,Off,101.5,37.20000055,3.5,32.0,3.000000045,0.70000001,74.5,94.65000141,37276.57306333334,,,,,,,,,,,TTG00233,Macaé,0.27583666666032514,1678.0,419.5,191.7818860512515,12.375,19.0
