Timestamp,Left Turbo Inlet Pressure (absolute) [kPa],Total_Fuel,Throttle Position [%],RPM,Total Operating Hours [Hours],Fuel Position,Boost,Fuel_Press,Batt,Fuel Filter Differential Pressure [kPa],EXH_L,Load,Crank_Press,Coolant_Temp,Oil_Temp,EXH_R,Oil_Press,Altitude Derate,Atmospheric Pressure [kPa],Inlet Air Temperature [Deg. C],Peak Air Filter Restriction [kPa],Aftercooler Temperature [Deg. C],Right Air Filter Restriction [kPa],Left Air Filter Restriction [kPa],Oil Filter Differential Pressure [kPa],Fuel_Rate,SMH,Cumulative Fuel Used Daily [L],Cumulative Idle Time [Hrs],Cumulative Idle Fuel Usage [L],Longitude,Heading [Degrees],Current Geofence,Speed [km/h],Engine Code Description,Run Status,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-02-17 13:30:00,,208556.12873134328,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.05074626865098253,
2022-02-17 13:00:00,,208556.07798507463,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.05074626865098253,
2022-02-17 12:30:00,,208556.02723880598,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.05074626865098253,
2022-02-17 12:00:00,,208555.9764925373,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.05074626868008636,
2022-02-17 11:30:00,,208555.92574626865,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.05074626865098253,
2022-02-17 10:30:00,99.5,208555.875,88.80000132,1800.0,37074.73892,99.90000149,0.0,0.0,25.5,4.0,375.0,24.0,0.0,21.0,87.0,372.0,0.0,Off,100.0,35.80000053,0.5,26.0,0.300000004,0.600000009,0.5,89.65000134,37074.562108,,,,,,,,,,,TTG00233,Macaé,0.3915560000023106,1678.0,402.72,189.21955984058403,0.05074626865098253,3.0
2022-02-17 10:00:00,99.5,208544.75,88.80000132,1800.0,37074.23864,94.65000141,0.0,0.0,25.5,4.0,344.0,22.0,0.0,20.0,86.0,359.0,0.0,Off,100.0,34.80000052,0.5,26.0,0.300000004,0.600000009,0.5,78.60000117,37074.170552,,,,,,,,,,,TTG00233,Macaé,0.39155599999503465,1678.0,369.16,180.97844022781447,11.125,15.0
2022-02-17 09:00:00,,208543.69318181818,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37073.38521,,,,,,,,,,,TTG00233,Macaé,0.0,,,,1.0568181818234734,
2022-02-17 08:30:00,,208542.63636363635,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37073.38521,,,,,,,,,,,TTG00233,Macaé,0.0,,,,1.0568181818234734,
2022-02-17 08:00:00,,208541.57954545456,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37073.38521,,,,,,,,,,,TTG00233,Macaé,0.0,,,,1.0568181817943696,
2022-02-17 07:30:00,,208540.52272727274,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37073.38521,,,,,,,,,,,TTG00233,Macaé,0.0,,,,1.0568181818234734,
2022-02-17 07:00:00,,208539.4659090909,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37073.38521,,,,,,,,,,,TTG00233,Macaé,0.0,,,,1.0568181818234734,
2022-02-17 06:30:00,,208538.4090909091,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37073.38521,,,,,,,,,,,TTG00233,Macaé,0.0,,,,1.0568181818234734,
2022-02-17 06:00:00,,208537.35227272726,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37073.38521,,,,,,,,,,,TTG00233,Macaé,0.0,,,,1.0568181818234734,
2022-02-17 05:30:00,,208536.29545454544,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37073.38521,,,,,,,,,,,TTG00233,Macaé,0.0,,,,1.0568181818234734,
2022-02-17 05:00:00,,208535.23863636365,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37073.38521,,,,,,,,,,,TTG00233,Macaé,0.0,,,,1.0568181817943696,
2022-02-17 04:30:00,,208534.18181818182,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37073.38521,,,,,,,,,,,TTG00233,Macaé,0.0,,,,1.0568181818234734,
2022-02-17 04:00:00,,208533.125,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37073.38521,,,,,,,,,,,TTG00233,Macaé,0.0,,,,1.0568181818234734,
2022-02-17 03:30:00,,208532.06818181818,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37073.38521,,,,,,,,,,,TTG00233,Macaé,0.0,,,,1.0568181818234734,
2022-02-17 03:00:00,,208531.01136363635,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37073.38521,,,,,,,,,,,TTG00233,Macaé,0.0,,,,1.0568181818234734,
2022-02-17 02:30:00,,208529.95454545456,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37073.38521,,,,,,,,,,,TTG00233,Macaé,0.0,,,,1.0568181817943696,
2022-02-17 02:00:00,,208528.89772727274,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37073.38521,,,,,,,,,,,TTG00233,Macaé,0.0,,,,1.0568181818234734,
2022-02-17 01:30:00,,208527.8409090909,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37073.38521,,,,,,,,,,,TTG00233,Macaé,0.0,,,,1.0568181818234734,
2022-02-17 01:00:00,,208526.7840909091,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37073.38521,,,,,,,,,,,TTG00233,Macaé,0.0,,,,1.0568181818234734,
2022-02-17 00:30:00,,208525.72727272726,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37073.38521,,,,,,,,,,,TTG00233,Macaé,0.0,,,,1.0568181818234734,
2022-02-17 00:00:00,,208524.67045454544,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37073.38521,,,,,,,,,,,TTG00233,Macaé,0.0,,,,1.0568181818234734,
2022-02-16 23:30:00,,208523.61363636365,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37073.38521,,,,,,,,,,,TTG00233,Macaé,0.0,,,,1.0568181817943696,
2022-02-16 23:00:00,,208522.55681818182,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37073.38521,,,,,,,,,,,TTG00233,Macaé,0.0,,,,1.0568181818234734,
2022-02-16 22:30:00,99.5,208521.5,88.80000132,1802.5,37072.98337,126.3000019,0.0,0.0,25.5,4.0,458.0,37.0,0.0,23.0,94.0,452.0,0.0,Off,100.0,39.70000059,0.5,25.0,0.300000004,0.600000009,0.5,150.1000022,37072.96235285715,,,,,,,,,,,TTG00233,Macaé,0.42285714285389986,1678.0,620.86,205.4972165544567,1.0568181818234734,6.0
2022-02-16 22:00:00,99.5,208495.25,88.80000132,1801.0,37072.48309,165.6500025,0.0,0.0,25.5,4.0,499.0,57.0,0.0,24.0,97.0,502.0,0.0,Off,100.0,44.00000066,0.5,26.0,0.300000004,0.600000009,0.5,240.2500036,37072.539495714285,,,,,,,,,,,TTG00233,Macaé,0.4228571428611758,1678.0,956.46,213.50867057691906,26.25,3.0
2022-02-16 21:30:00,99.5,208469.125,88.80000132,1799.0,37071.98364,161.5000024,0.0,0.0,25.5,4.0,491.0,54.0,0.0,24.0,95.0,493.0,0.0,Off,100.0,42.50000063,0.5,26.0,0.300000004,0.600000009,0.5,230.1500034,37072.11663857143,,,,,,,,,,,TTG00233,Macaé,0.42285714285389986,1678.0,906.12,215.8958006555423,26.125,2.0
2022-02-16 21:00:00,99.5,208446.25,88.80000132,1803.5,37071.48336,135.400002,0.0,0.0,25.5,4.0,468.0,42.0,0.0,25.0,98.0,469.0,0.0,Off,100.0,42.50000063,0.5,26.0,0.300000004,0.600000009,0.5,169.2000025,37071.69378142857,,,,,,,,,,,TTG00233,Macaé,0.4228571428611758,1678.0,704.76,204.06947347323913,22.875,1.0
2022-02-16 20:29:00,99.5,208420.625,88.80000132,1797.5,37070.98309,144.0000021,0.0,0.0,25.5,4.0,471.0,46.0,0.0,24.0,94.0,474.0,0.0,Off,100.0,40.5000006,0.5,26.0,0.300000004,0.600000009,0.5,188.7000028,37071.270924285716,,,,,,,,,,,TTG00233,Macaé,0.42285714285389986,1678.0,771.88,207.79784730787168,25.625,3.0
2022-02-16 20:00:00,99.5,208399.25,88.80000132,1798.0,37070.48309,111.4500017,0.0,0.0,25.5,4.0,376.0,30.0,0.0,7.0,55.0,377.0,0.0,Off,100.0,34.20000051,0.5,26.0,0.300000004,0.600000009,0.5,115.5500017,37070.848067142855,,,,,,,,,,,TTG00233,Macaé,0.4228571428611758,1678.0,503.4,195.10826667659913,21.375,1.0
2022-02-16 19:30:00,,208399.01470588235,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37070.424100000004,,,,,,,,,,,TTG00233,Macaé,0.001109999997424893,,,,0.2352941176504828,
2022-02-16 19:00:00,,208398.7794117647,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37070.40298571429,,,,,,,,,,,TTG00233,Macaé,0.004444285710633267,,,,0.2352941176504828,
2022-02-16 14:30:00,,208398.54411764705,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37070.3741,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2352941176504828,
2022-02-16 14:00:00,,208398.3088235294,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37070.3741,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2352941176504828,
2022-02-16 13:30:00,,208398.07352941178,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37070.3741,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.23529411762137897,
2022-02-16 13:00:00,,208397.83823529413,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37070.3741,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2352941176504828,
2022-02-16 12:30:00,,208397.60294117648,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37070.3741,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2352941176504828,
2022-02-16 12:00:00,,208397.36764705883,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37070.3741,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2352941176504828,
2022-02-16 11:30:00,,208397.13235294117,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37070.3741,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2352941176504828,
2022-02-16 11:00:00,,208396.89705882352,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37070.3741,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2352941176504828,
2022-02-16 10:30:00,,208396.66176470587,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37070.3741,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2352941176504828,
2022-02-16 10:00:00,,208396.42647058822,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37070.3741,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2352941176504828,
2022-02-16 09:30:00,,208396.1911764706,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37070.3741,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.23529411762137897,
2022-02-16 09:00:00,,208395.95588235295,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37070.3741,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2352941176504828,
2022-02-16 08:30:00,,208395.7205882353,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37070.3741,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2352941176504828,
2022-02-16 08:00:00,,208395.48529411765,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37070.3741,,,,,,,,,,,TTG00233,Macaé,0.0,,,,0.2352941176504828,
2022-02-16 07:30:00,99.5,208395.25,88.80000132,1802.5,37070.23281,121.3000018,0.0,0.0,25.5,4.0,438.0,35.0,0.0,23.0,93.0,424.0,0.0,Off,100.0,33.7000005,0.5,26.0,0.300000004,0.600000009,0.5,137.8500021,37069.501013333334,,,,,,,,,,,TTG00233,Macaé,0.43654333333688555,1678.0,587.3,199.51047468925594,0.2352941176504828,14.0
2022-02-16 07:00:00,99.5,208379.375,88.80000132,1800.0,37069.73309,102.9500015,0.0,0.0,25.5,4.0,398.0,26.0,0.0,22.0,90.0,381.0,0.0,Off,100.0,36.30000054,0.5,26.0,0.300000004,0.600000009,0.5,95.70000143,37069.06447,,,,,,,,,,,TTG00233,Macaé,0.43654333333688555,1678.0,436.28,186.4513642970111,15.875,17.0
2022-02-16 06:30:00,99.5,208364.25,88.80000132,1802.5,37069.23336,113.1000017,0.0,0.0,25.5,4.0,422.0,31.0,0.0,22.0,90.0,399.0,0.0,Off,100.0,35.30000053,0.5,26.0,0.300000004,0.600000009,0.5,118.7500018,37068.62792666667,,,,,,,,,,,TTG00233,Macaé,0.4365433333296096,1678.0,520.18,194.04341099234884,15.125,23.0
2022-02-16 06:00:00,99.5,208348.625,88.80000132,1801.0,37068.73308,114.8500017,0.0,0.0,25.5,4.0,432.0,32.0,0.0,22.0,91.0,407.0,0.0,Off,100.0,36.60000055,0.5,25.0,0.300000004,0.600000009,0.5,122.3000018,37068.19138333334,,,,,,,,,,,TTG00233,Macaé,0.4365433333296096,1678.0,536.96,193.59915362410607,15.625,25.0
2022-02-16 05:30:00,99.5,208331.125,88.80000132,1801.5,37068.23336,156.7500023,0.0,0.0,25.5,4.0,497.0,52.0,0.0,26.0,101.0,497.0,0.0,Off,100.0,41.90000062,0.5,26.0,0.300000004,0.600000009,0.5,220.0500033,37067.75484,,,,,,,,,,,TTG00233,Macaé,0.43654333333688555,1678.0,872.56,214.36062024961035,17.5,0.0
2022-02-16 05:00:00,99.5,208302.125,88.80000132,1799.0,37067.73308,155.3000023,0.0,0.0,25.5,4.0,494.0,52.0,0.0,25.0,100.0,498.0,0.0,Off,100.0,39.70000059,0.5,26.0,0.300000004,0.600000009,0.5,217.2000032,37067.318296666665,,,,,,,,,,,TTG00233,Macaé,0.43654333333688555,1678.0,872.56,211.5843067754653,29.0,4.0
2022-02-16 04:30:00,99.5,208273.125,89.20000133,1803.5,37067.23308,156.7000023,0.0,0.0,25.5,4.0,498.0,52.0,0.0,25.0,101.0,498.0,0.0,Off,100.0,41.40000062,0.5,26.0,0.300000004,0.600000009,0.5,221.1000033,37066.881753333335,,,,,,,,,,,TTG00233,Macaé,0.4365433333296096,1678.0,872.56,215.38347254630057,29.0,0.0
2022-02-16 04:00:00,99.5,208244.125,88.80000132,1801.0,37066.73308,155.7500023,0.0,0.0,25.5,4.0,494.0,51.0,0.0,26.0,100.0,496.0,0.0,Off,100.0,42.60000063,0.5,25.0,0.300000004,0.600000009,0.5,217.6500032,37066.445210000005,,,,,,,,,,,TTG00233,Macaé,0.4365433333296096,1678.0,855.78,216.1799793404847,29.0,2.0
2022-02-16 03:30:00,99.5,208215.25,89.20000133,1804.5,37066.23308,157.6000023,0.0,0.0,25.5,4.0,494.0,52.0,0.0,25.0,100.0,496.0,0.0,Off,100.0,41.40000062,0.5,26.0,0.300000004,0.600000009,0.5,221.3500033,37066.00866666667,,,,,,,,,,,TTG00233,Macaé,0.43654333333688555,1678.0,872.56,215.62700880741727,28.875,2.0
2022-02-16 03:00:00,99.5,208186.25,89.20000133,1800.0,37065.73308,157.3500023,0.0,0.0,25.5,4.0,497.0,52.0,0.0,25.0,99.0,498.0,0.0,Off,100.0,40.80000061,0.5,26.0,0.300000004,0.600000009,0.5,219.4500033,37065.57212333333,,,,,,,,,,,TTG00233,Macaé,0.43654333333688555,1678.0,872.56,213.7761332229302,29.0,1.0
2022-02-16 02:30:00,99.5,208159.5,88.80000132,1803.5,37065.23308,109.6500016,0.0,0.0,25.5,4.0,421.0,29.0,0.0,22.0,93.0,397.0,0.0,Off,100.0,36.80000055,0.5,25.0,0.300000004,0.600000009,0.5,111.2500017,37065.13558,,,,,,,,,,,TTG00233,Macaé,0.4365433333296096,1678.0,486.62,194.32514373638568,26.75,24.0
2022-02-16 02:00:00,99.5,208138.125,88.80000132,1801.0,37064.73308,162.9500024,0.0,0.0,25.5,4.0,500.0,55.0,0.0,26.0,101.0,500.0,0.0,Off,100.0,41.90000062,0.5,25.0,0.300000004,0.600000009,0.5,231.9000035,37064.69903666667,,,,,,,,,,,TTG00233,Macaé,0.4365433333296096,1678.0,922.9,213.5821898092968,21.375,0.0
2022-02-16 01:30:00,99.5,208107.875,88.80000132,1798.0,37064.23308,161.9000024,0.0,0.0,25.5,4.0,500.0,55.0,0.0,26.0,101.0,502.0,0.0,Off,100.0,43.00000064,0.5,25.0,0.300000004,0.600000009,0.5,229.9000034,37064.262493333335,,,,,,,,,,,TTG00233,Macaé,0.43654333333688555,1678.0,922.9,211.7401699967494,30.25,2.0
2022-02-16 01:00:00,99.5,208078.0,88.80000132,1802.5,37063.73308,165.3500025,0.0,0.0,25.5,4.0,501.0,56.0,0.0,25.0,101.0,502.0,0.0,Off,100.0,40.80000061,0.5,26.0,0.300000004,0.600000009,0.5,236.9000035,37063.82595,,,,,,,,,,,TTG00233,Macaé,0.43654333333688555,1678.0,939.68,214.29103841201263,29.875,1.0
2022-02-16 00:30:00,99.5,208046.25,88.80000132,1797.5,37063.23336,178.6500027,0.0,0.0,25.5,4.0,516.0,63.0,0.0,25.0,99.0,515.0,0.0,Off,100.0,44.80000067,0.5,26.0,0.300000004,0.600000009,0.5,266.000004,37063.38940666667,,,,,,,,,,,TTG00233,Macaé,0.4365433333296096,1678.0,1057.14,213.87895964583686,31.75,1.0
2022-02-16 00:00:00,99.5,208024.625,88.80000132,1795.5,37062.73308,103.6500015,0.0,0.0,25.5,4.0,399.0,26.0,0.0,21.0,89.0,380.0,0.0,Off,100.0,34.80000052,0.5,26.0,0.300000004,0.600000009,0.5,96.45000144,37062.95286333334,,,,,,,,,,,TTG00233,Macaé,0.4365433333296096,1678.0,436.28,187.91258188319426,21.625,19.0
2022-02-15 23:30:00,99.5,208011.875,88.80000132,1801.5,37062.23308,106.1500016,0.0,0.0,25.5,4.0,397.0,27.0,0.0,21.0,89.0,378.0,0.0,Off,100.0,35.30000053,0.5,25.0,0.300000004,0.600000009,0.5,103.1000015,37062.02438448979,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,453.06,193.42912919922307,12.75,19.0
2022-02-15 23:00:00,99.5,207999.125,88.80000132,1802.5,37061.73308,102.6000015,0.0,0.0,25.5,4.0,396.0,26.0,0.0,21.0,89.0,380.0,0.0,Off,100.0,33.90000051,0.5,26.0,0.300000004,0.600000009,0.5,95.70000143,37061.53467897959,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,436.28,186.4513642970111,12.75,16.0
2022-02-15 22:30:00,99.5,207986.25,88.80000132,1801.5,37061.23336,103.5500015,0.0,0.0,25.5,4.0,413.0,26.0,0.0,21.0,89.0,391.0,0.0,Off,100.0,37.40000056,0.5,25.0,0.300000004,0.600000009,0.5,96.20000143,37061.04497346938,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,436.28,187.42550934147795,12.875,22.0
2022-02-15 22:00:00,99.5,207973.625,88.80000132,1803.5,37060.73308,102.8500015,0.0,0.0,25.5,4.0,394.0,26.0,0.0,21.0,89.0,377.0,0.0,Off,100.0,36.90000055,0.5,25.0,0.300000004,0.600000009,0.5,95.95000143,37060.55526795918,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,436.28,186.93843681924454,12.625,17.0
2022-02-15 21:30:00,99.5,207961.125,89.20000133,1802.5,37060.23308,100.8500015,0.0,0.0,25.5,4.0,389.0,25.0,0.0,21.0,89.0,374.0,0.0,Off,100.0,36.80000055,0.5,26.0,0.300000004,0.600000009,0.5,93.35000139,37060.065562448974,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,419.5,189.14779781048867,12.5,15.0
2022-02-15 21:00:00,99.5,207947.75,88.80000132,1801.5,37059.73308,108.9500016,0.0,0.0,25.5,4.0,426.0,28.0,0.0,23.0,94.0,405.0,0.0,Off,100.0,34.30000051,0.5,25.0,0.300000004,0.600000009,0.5,109.3500016,37059.57585693877,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,469.84,197.82798688915378,13.375,21.0
2022-02-15 20:30:00,99.5,207923.0,88.80000132,1801.5,37059.23308,145.9000022,0.0,0.0,25.5,4.0,475.0,47.0,0.0,23.0,95.0,478.0,0.0,Off,100.0,38.10000057,0.5,25.0,0.300000004,0.600000009,0.5,194.3000029,37059.08615142857,,,,,,,,,,,TTG00233,Macaé,0.48970551019738195,1678.0,788.66,209.4121705994979,24.75,3.0
2022-02-15 20:00:00,99.5,207897.625,88.80000132,1801.5,37058.73308,145.8000022,0.0,0.0,25.5,4.0,477.0,47.0,0.0,24.0,96.0,480.0,0.0,Off,100.0,38.40000057,0.5,25.0,0.300000004,0.600000009,0.5,193.4500029,37058.59644591837,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,788.66,208.49605972789288,25.375,3.0
2022-02-15 19:30:00,99.5,207872.5,89.20000133,1807.5,37058.2328,145.6000022,0.0,0.0,25.5,4.0,479.0,47.0,0.0,24.0,96.0,481.0,0.0,Off,100.0,43.20000064,0.5,25.0,0.300000004,0.600000009,0.5,195.7000029,37058.10674040816,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,788.66,210.9210590939061,25.125,2.0
2022-02-15 19:00:00,99.5,207847.25,88.80000132,1798.0,37057.73308,145.1000022,0.0,0.0,25.5,4.0,478.0,46.0,0.0,24.0,97.0,482.0,0.0,Off,100.0,44.20000066,0.5,25.0,0.300000004,0.600000009,0.5,190.6000028,37057.61703489796,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,771.88,209.89014144685703,25.25,4.0
2022-02-15 18:30:00,99.5,207822.875,88.80000132,1798.0,37057.23335,104.9000016,0.0,0.0,25.5,4.0,409.0,27.0,0.0,21.0,89.0,387.0,0.0,Off,100.0,39.50000059,0.5,26.0,0.300000004,0.600000009,0.5,99.05000148,37057.12732938775,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,453.06,185.83079781485898,24.375,22.0
2022-02-15 18:00:00,99.5,207809.875,88.80000132,1799.0,37056.73308,105.4000016,0.0,0.0,25.5,4.0,407.0,27.0,0.0,22.0,89.0,385.0,0.0,Off,100.0,39.70000059,0.5,26.0,0.300000004,0.600000009,0.5,101.7500015,37056.63762387755,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,453.06,190.89635208360923,13.0,22.0
2022-02-15 17:30:00,99.5,207796.875,88.80000132,1802.5,37056.23335,103.2500015,0.0,0.0,25.5,4.0,410.0,26.0,0.0,22.0,89.0,387.0,0.0,Off,100.0,39.80000059,0.5,26.0,0.300000004,0.600000009,0.5,97.00000145,37056.147918367344,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,436.28,188.98414145159072,13.0,23.0
2022-02-15 17:00:00,99.5,207783.75,88.80000132,1799.0,37055.73335,104.6500016,0.0,0.0,25.5,4.0,410.0,27.0,0.0,21.0,89.0,387.0,0.0,Off,100.0,39.80000059,0.5,25.0,0.300000004,0.600000009,0.5,101.0500015,37055.65821285714,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,453.06,189.58306024588356,13.125,23.0
2022-02-15 16:30:00,99.5,207770.5,88.80000132,1802.5,37055.2328,103.9500015,0.0,0.0,25.5,4.0,410.0,26.0,0.0,22.0,89.0,385.0,0.0,Off,100.0,39.70000059,0.5,26.0,0.300000004,0.600000009,0.5,98.55000147,37055.168507346934,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,436.28,192.00399112840378,13.25,25.0
2022-02-15 16:00:00,99.5,207757.375,88.80000132,1805.0,37054.73307,104.0500016,0.0,0.0,25.5,4.0,410.0,26.0,0.0,22.0,91.0,389.0,0.0,Off,100.0,39.80000059,0.5,25.0,0.300000004,0.600000009,0.5,100.1000015,37054.67880183673,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,436.28,195.02384082469976,13.125,21.0
2022-02-15 15:30:00,99.5,207740.125,88.80000132,1805.0,37054.23307,119.4000018,0.0,0.0,25.5,4.0,443.0,34.0,0.0,22.0,92.0,426.0,0.0,Off,100.0,40.3000006,0.5,25.0,0.300000004,0.600000009,0.5,133.250002,37054.189096326525,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,570.52,198.5250327771156,17.25,17.0
2022-02-15 15:00:00,99.5,207722.5,88.80000132,1801.5,37053.7328,119.3500018,0.0,0.0,25.5,4.0,441.0,34.0,0.0,22.0,92.0,425.0,0.0,Off,100.0,40.80000061,0.5,25.0,0.300000004,0.600000009,0.5,133.500002,37053.69939081632,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,570.52,198.8975,17.625,16.0
2022-02-15 14:30:00,99.5,207707.125,89.20000133,1801.0,37053.23307,108.3500016,0.0,0.0,25.5,4.0,435.0,28.0,0.0,23.0,93.0,418.0,0.0,Off,100.0,41.40000062,0.5,25.0,0.300000004,0.600000009,0.5,107.9500016,37053.20968530612,,,,,,,,,,,TTG00233,Macaé,0.48970551019738195,1678.0,469.84,195.2952097735399,15.375,17.0
2022-02-15 14:00:00,99.5,207690.0,89.20000133,1801.5,37052.73307,114.2000017,0.0,0.0,25.5,4.0,433.0,31.0,0.0,22.0,92.0,413.0,0.0,Off,100.0,40.6000006,0.5,25.0,0.300000004,0.600000009,0.5,122.2000018,37052.71997979592,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,520.18,199.6808826367796,17.125,20.0
2022-02-15 13:30:00,99.5,207673.875,89.20000133,1801.5,37052.23307,115.5000017,0.0,0.0,25.5,4.0,435.0,32.0,0.0,22.0,92.0,414.0,0.0,Off,100.0,40.70000061,0.5,25.0,0.300000004,0.600000009,0.5,123.8500018,37052.230274285714,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,536.96,196.05278145485698,16.125,21.0
2022-02-15 13:00:00,99.5,207657.75,88.80000132,1797.5,37051.73307,132.050002,0.0,0.0,25.5,4.0,459.0,40.0,0.0,22.0,91.0,452.0,0.0,Off,100.0,41.20000061,0.5,25.0,0.300000004,0.600000009,0.5,160.3000024,37051.74056877551,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,671.2,203.0020888557807,16.125,7.0
2022-02-15 12:30:00,99.5,207644.0,88.80000132,1805.0,37051.23307,104.2000016,0.0,0.0,25.5,4.0,410.0,26.0,0.0,21.0,89.0,388.0,0.0,Off,100.0,39.90000059,0.5,25.0,0.300000004,0.600000009,0.5,96.45000144,37051.250863265304,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,436.28,187.91258188319426,13.75,22.0
2022-02-15 12:00:00,99.5,207631.0,88.80000132,1807.0,37050.73307,103.7500015,0.0,0.0,25.5,4.0,405.0,27.0,0.0,21.0,89.0,385.0,0.0,Off,100.0,39.80000059,0.5,25.0,0.300000004,0.600000009,0.5,102.2500015,37050.7611577551,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,453.06,191.83441768198472,13.0,20.0
2022-02-15 11:30:00,99.5,207618.0,88.80000132,1802.5,37050.23307,103.4500015,0.0,0.0,25.5,4.0,404.0,26.0,0.0,21.0,89.0,384.0,0.0,Off,100.0,39.70000059,0.5,25.0,0.300000004,0.600000009,0.5,97.25000145,37050.271452244895,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,436.28,189.47121397382415,13.0,20.0
2022-02-15 11:00:00,99.5,207605.0,88.80000132,1799.0,37049.73279,108.1000016,0.0,0.0,25.5,4.0,449.0,28.0,0.0,23.0,94.0,439.0,0.0,Off,100.0,41.80000062,0.5,25.0,0.300000004,0.600000009,0.5,108.3000016,37049.78174673469,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,469.84,195.9284040524434,13.0,10.0
2022-02-15 10:30:00,99.5,207584.75,89.20000133,1801.0,37049.23307,130.1500019,0.0,0.0,25.5,4.0,457.0,39.0,0.0,23.0,94.0,452.0,0.0,Off,100.0,41.80000062,0.5,25.0,0.300000004,0.600000009,0.5,156.7500023,37049.292041224486,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,654.42,203.5963172809511,20.25,5.0
2022-02-15 10:00:00,99.5,207564.375,88.80000132,1797.5,37048.73307,131.050002,0.0,0.0,25.5,4.0,458.0,39.0,0.0,22.0,92.0,454.0,0.0,Off,100.0,41.40000062,0.5,26.0,0.300000004,0.600000009,0.5,157.1000023,37048.80233571428,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,654.42,204.0509183017023,20.375,4.0
2022-02-15 09:30:00,99.5,207547.375,88.80000132,1799.0,37048.23335,116.2500017,0.0,0.0,25.5,4.0,436.0,32.0,0.0,22.0,91.0,417.0,0.0,Off,100.0,40.5000006,0.5,25.0,0.300000004,0.600000009,0.5,123.8500018,37048.31263020408,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,536.96,196.05278145485698,17.0,19.0
2022-02-15 09:00:00,99.5,207530.875,88.80000132,1802.5,37047.73335,115.3500017,0.0,0.0,25.5,4.0,435.0,32.0,0.0,21.0,91.0,415.0,0.0,Off,100.0,40.3000006,0.5,25.0,0.300000004,0.600000009,0.5,124.4500019,37047.82292469387,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,536.96,197.0025730315107,16.5,20.0
2022-02-15 08:30:00,99.5,207514.375,88.80000132,1803.5,37047.23307,115.5500017,0.0,0.0,25.5,4.0,436.0,32.0,0.0,21.0,91.0,416.0,0.0,Off,100.0,40.3000006,0.5,25.0,0.300000004,0.600000009,0.5,124.4500019,37047.333219183674,,,,,,,,,,,TTG00233,Macaé,0.48970551019738195,1678.0,536.96,197.0025730315107,16.5,20.0
2022-02-15 08:00:00,99.5,207498.125,88.80000132,1802.5,37046.73307,114.9000017,0.0,0.0,25.5,4.0,436.0,32.0,0.0,22.0,91.0,414.0,0.0,Off,100.0,40.2000006,0.5,25.0,0.300000004,0.600000009,0.5,123.8500018,37046.84351367347,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,536.96,196.05278145485698,16.25,22.0
2022-02-15 07:30:00,99.5,207481.75,88.80000132,1802.5,37046.23307,114.2500017,0.0,0.0,25.5,4.0,434.0,32.0,0.0,22.0,91.0,414.0,0.0,Off,100.0,40.3000006,0.5,25.0,0.300000004,0.600000009,0.5,123.1500018,37046.353808163265,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,536.96,194.9446914667759,16.375,20.0
2022-02-15 07:00:00,99.5,207465.5,88.80000132,1799.0,37045.73307,115.9500017,0.0,0.0,25.5,4.0,434.0,32.0,0.0,22.0,91.0,416.0,0.0,Off,100.0,40.3000006,0.5,25.0,0.300000004,0.600000009,0.5,125.3000019,37045.86410265306,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,536.96,198.34811087418055,16.25,18.0
2022-02-15 06:30:00,99.5,207449.25,88.80000132,1800.0,37045.23307,115.3500017,0.0,0.0,25.5,4.0,434.0,32.0,0.0,22.0,91.0,415.0,0.0,Off,100.0,40.2000006,0.5,25.0,0.300000004,0.600000009,0.5,123.8500018,37045.374397142856,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,536.96,196.05278145485698,16.25,19.0
2022-02-15 06:00:00,99.5,207433.0,88.80000132,1801.5,37044.73307,115.6500017,0.0,0.0,25.5,4.0,436.0,32.0,0.0,22.0,91.0,416.0,0.0,Off,100.0,40.2000006,0.5,25.0,0.300000004,0.600000009,0.5,123.8500018,37044.88469163265,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,536.96,196.05278145485698,16.25,20.0
2022-02-15 05:30:00,99.5,207416.5,88.80000132,1796.5,37044.23307,116.4500017,0.0,0.0,25.5,4.0,438.0,32.0,0.0,22.0,91.0,416.0,0.0,Off,100.0,40.3000006,0.5,25.0,0.300000004,0.600000009,0.5,123.5000018,37044.39498612245,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,536.96,195.49873646081645,16.5,22.0
2022-02-15 05:00:00,99.5,207400.25,88.80000132,1801.5,37043.73334,114.2500017,0.0,0.0,25.5,4.0,433.0,31.0,0.0,22.0,90.0,413.0,0.0,Off,100.0,40.2000006,0.5,25.0,0.300000004,0.600000009,0.5,122.1000018,37043.90528061224,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,520.18,199.5174776615787,16.25,20.0
2022-02-15 04:30:00,99.5,207384.125,88.80000132,1801.0,37043.23307,114.8500017,0.0,0.0,25.5,4.0,433.0,32.0,0.0,22.0,91.0,414.0,0.0,Off,100.0,40.3000006,0.5,25.0,0.300000004,0.600000009,0.5,123.7500018,37043.41557510204,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,536.96,195.8944828851311,16.125,19.0
2022-02-15 04:00:00,99.5,207367.875,88.80000132,1800.0,37042.73334,114.7000017,0.0,0.0,25.5,4.0,434.0,31.0,0.0,22.0,91.0,414.0,0.0,Off,100.0,40.3000006,0.5,25.0,0.300000004,0.600000009,0.5,122.3000018,37042.92586959183,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,520.18,199.8442876119805,16.25,20.0
2022-02-15 03:30:00,99.5,207351.75,88.80000132,1801.0,37042.23334,114.5000017,0.0,0.0,25.5,4.0,434.0,32.0,0.0,21.0,91.0,413.0,0.0,Off,100.0,40.3000006,0.5,25.0,0.300000004,0.600000009,0.5,122.5500018,37042.43616408163,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,536.96,193.99490004842073,16.125,21.0
2022-02-15 03:00:00,99.5,207335.625,88.80000132,1801.0,37041.73306,114.9500017,0.0,0.0,25.5,4.0,436.0,32.0,0.0,22.0,91.0,413.0,0.0,Off,100.0,40.3000006,0.5,25.0,0.300000004,0.600000009,0.5,122.5500018,37041.94645857142,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,536.96,193.99490004842073,16.125,23.0
2022-02-15 02:30:00,99.5,207319.375,88.80000132,1802.5,37041.23306,115.2000017,0.0,0.0,25.5,4.0,435.0,32.0,0.0,22.0,91.0,412.0,0.0,Off,100.0,40.5000006,0.5,25.0,0.300000004,0.600000009,0.5,124.4500019,37041.456753061226,,,,,,,,,,,TTG00233,Macaé,0.48970551019738195,1678.0,536.96,197.0025730315107,16.25,23.0
2022-02-15 02:00:00,99.5,207303.375,88.80000132,1801.5,37040.73306,114.0000017,0.0,0.0,25.5,4.0,432.0,31.0,0.0,21.0,91.0,413.0,0.0,Off,100.0,40.5000006,0.5,25.0,0.300000004,0.600000009,0.5,120.5500018,37040.96704755102,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,520.18,196.98470054596487,16.0,19.0
2022-02-15 01:30:00,99.5,207287.125,88.80000132,1802.5,37040.23306,113.9500017,0.0,0.0,25.5,4.0,434.0,31.0,0.0,21.0,91.0,413.0,0.0,Off,100.0,40.3000006,0.5,25.0,0.300000004,0.600000009,0.5,121.8500018,37040.47734204082,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,520.18,199.10896522357646,16.25,21.0
2022-02-15 01:00:00,99.5,207271.125,88.80000132,1802.5,37039.73334,114.1000017,0.0,0.0,25.5,4.0,431.0,31.0,0.0,22.0,91.0,413.0,0.0,Off,100.0,40.2000006,0.5,25.0,0.300000004,0.600000009,0.5,122.3000018,37039.98763653061,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,520.18,199.8442876119805,16.0,18.0
2022-02-15 00:30:00,99.5,207255.0,88.80000132,1804.5,37039.23306,115.1500017,0.0,0.0,25.5,4.0,434.0,32.0,0.0,22.0,91.0,413.0,0.0,Off,100.0,40.5000006,0.5,25.0,0.300000004,0.600000009,0.5,124.7000019,37039.49793102041,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,536.96,197.3983194558254,16.125,21.0
2022-02-15 00:00:00,99.5,207238.875,88.80000132,1804.5,37038.73306,113.3500017,0.0,0.0,25.5,4.0,432.0,31.0,0.0,23.0,93.0,416.0,0.0,Off,100.0,40.6000006,0.5,25.0,0.300000004,0.600000009,0.5,119.7000018,37039.0082255102,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,520.18,195.59575825675728,16.125,16.0
2022-02-14 23:30:00,99.5,207222.0,88.80000132,1803.5,37038.23306,109.3500016,0.0,0.0,25.5,4.0,424.0,29.0,0.0,22.0,90.0,398.0,0.0,Off,100.0,39.90000059,0.5,25.0,0.300000004,0.600000009,0.5,110.9000017,37038.028678367344,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,486.62,193.71378374296165,16.875,26.0
2022-02-14 23:00:00,99.5,207207.625,88.80000132,1807.0,37037.73306,107.9500016,0.0,0.0,25.5,4.0,427.0,28.0,0.0,23.0,93.0,406.0,0.0,Off,100.0,40.80000061,0.5,25.0,0.300000004,0.600000009,0.5,106.3000016,37037.53883673469,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,469.84,192.31015103013792,14.375,21.0
2022-02-14 22:30:00,99.5,207189.75,89.20000133,1801.0,37037.23334,115.7500017,0.0,0.0,25.5,4.0,434.0,32.0,0.0,21.0,91.0,415.0,0.0,Off,100.0,40.3000006,0.5,25.0,0.300000004,0.600000009,0.5,124.2000019,37037.048995102035,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,536.96,196.60682660719607,17.875,19.0
2022-02-14 22:00:00,99.5,207173.25,88.80000132,1797.5,37036.73306,116.0500017,0.0,0.0,25.5,4.0,434.0,32.0,0.0,22.0,91.0,415.0,0.0,Off,100.0,40.3000006,0.5,25.0,0.300000004,0.600000009,0.5,124.4500019,37036.55915346939,,,,,,,,,,,TTG00233,Macaé,0.48984163264685776,1678.0,536.96,197.0025730315107,16.5,19.0
2022-02-14 21:30:00,99.5,207157.125,88.80000132,1801.5,37036.23306,114.3000017,0.0,0.0,25.5,4.0,434.0,31.0,0.0,22.0,91.0,415.0,0.0,Off,100.0,40.5000006,0.5,26.0,0.300000004,0.600000009,0.5,121.3500018,37036.069311836734,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,520.18,198.29194034757202,16.125,19.0
2022-02-14 21:00:00,99.5,207139.75,88.80000132,1802.5,37035.73306,102.3000015,0.0,0.0,25.5,4.0,399.0,26.0,0.0,21.0,89.0,383.0,0.0,Off,100.0,39.20000058,0.5,25.0,0.300000004,0.600000009,0.5,96.30000143,37035.57947020408,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,436.28,187.62033835037133,17.375,16.0
2022-02-14 20:30:00,99.5,207126.875,88.80000132,1794.0,37035.23334,103.6000015,0.0,0.0,25.5,4.0,403.0,27.0,0.0,21.0,89.0,385.0,0.0,Off,100.0,39.30000059,0.5,25.0,0.300000004,0.600000009,0.5,97.15000145,37035.089628571426,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,453.06,182.26614848474816,12.875,18.0
2022-02-14 20:00:00,99.5,207113.875,88.80000132,1797.5,37034.73306,105.9000016,0.0,0.0,25.5,4.0,405.0,27.0,0.0,21.0,89.0,385.0,0.0,Off,100.0,39.30000059,0.5,25.0,0.300000004,0.600000009,0.5,103.8000015,37034.59978693877,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,453.06,194.74242103694874,13.0,20.0
2022-02-14 19:30:00,99.5,207100.75,88.80000132,1799.0,37034.23306,105.3000016,0.0,0.0,25.5,4.0,407.0,27.0,0.0,21.0,90.0,387.0,0.0,Off,100.0,39.70000059,0.5,25.0,0.300000004,0.600000009,0.5,101.3000015,37034.10994530612,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,453.06,190.05209304507127,13.125,20.0
2022-02-14 19:00:00,99.5,207085.5,89.20000133,1803.5,37033.73278,115.7500017,0.0,0.0,25.5,4.0,438.0,32.0,0.0,22.0,92.0,419.0,0.0,Off,100.0,40.70000061,0.5,25.0,0.300000004,0.600000009,0.5,126.4500019,37033.62010367347,,,,,,,,,,,TTG00233,Macaé,0.48984163264685776,1678.0,536.96,200.168544426028,15.25,19.0
2022-02-14 18:30:00,99.5,207069.0,88.80000132,1804.5,37033.23278,115.2000017,0.0,0.0,25.5,4.0,438.0,32.0,0.0,22.0,92.0,419.0,0.0,Off,100.0,40.70000061,0.5,25.0,0.300000004,0.600000009,0.5,124.7000019,37033.13026204082,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,536.96,197.3983194558254,16.5,19.0
2022-02-14 18:00:00,99.5,207052.375,88.80000132,1802.5,37032.73306,116.7500017,0.0,0.0,25.5,4.0,441.0,33.0,0.0,23.0,92.0,420.0,0.0,Off,100.0,40.90000061,0.5,25.0,0.300000004,0.600000009,0.5,128.0000019,37032.64042040816,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,553.74,196.4821064308159,16.625,21.0
2022-02-14 17:30:00,99.5,207035.5,88.80000132,1801.0,37032.23333,117.1500017,0.0,0.0,25.5,4.0,443.0,33.0,0.0,22.0,92.0,421.0,0.0,Off,100.0,40.70000061,0.5,24.0,0.300000004,0.600000009,0.5,127.8000019,37032.15057877551,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,553.74,196.17510314407482,16.875,22.0
2022-02-14 17:00:00,99.5,207018.5,88.80000132,1800.0,37031.73333,118.5500018,0.0,0.0,25.5,4.0,444.0,33.0,0.0,22.0,92.0,424.0,0.0,Off,100.0,40.90000061,0.5,25.0,0.300000004,0.600000009,0.5,130.1500019,37031.660737142854,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,553.74,199.7823917632824,17.0,20.0
2022-02-14 16:30:00,99.5,207001.75,88.80000132,1803.5,37031.23306,117.6500018,0.0,0.0,25.5,4.0,444.0,33.0,0.0,21.0,92.0,423.0,0.0,Off,100.0,40.80000061,0.5,25.0,0.300000004,0.600000009,0.5,130.1500019,37031.1708955102,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,553.74,199.7823917632824,16.75,21.0
2022-02-14 16:00:00,99.5,206985.0,88.80000132,1800.0,37030.73306,116.5500017,0.0,0.0,25.5,4.0,441.0,33.0,0.0,22.0,92.0,422.0,0.0,Off,100.0,40.80000061,0.5,25.0,0.300000004,0.600000009,0.5,127.6500019,37030.68105387755,,,,,,,,,,,TTG00233,Macaé,0.48984163264685776,1678.0,553.74,195.94485067901903,16.75,19.0
2022-02-14 15:30:00,99.5,206968.0,88.80000132,1801.0,37030.23333,117.8000018,0.0,0.0,25.5,4.0,442.0,33.0,0.0,22.0,92.0,421.0,0.0,Off,100.0,40.80000061,0.5,25.0,0.300000004,0.600000009,0.5,128.8500019,37030.1912122449,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,553.74,197.78687039946544,17.0,21.0
2022-02-14 15:00:00,99.5,206951.25,88.80000132,1803.5,37029.73333,117.1500017,0.0,0.0,25.5,4.0,441.0,33.0,0.0,22.0,92.0,419.0,0.0,Off,100.0,40.70000061,0.5,25.0,0.300000004,0.600000009,0.5,128.6000019,37029.701370612245,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,553.74,197.40311629103908,16.75,22.0
2022-02-14 14:30:00,99.5,206934.5,88.80000132,1801.0,37029.23278,117.0000017,0.0,0.0,25.5,4.0,441.0,33.0,0.0,22.0,92.0,421.0,0.0,Off,100.0,40.70000061,0.5,25.0,0.300000004,0.600000009,0.5,128.0000019,37029.21152897959,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,553.74,196.4821064308159,16.75,20.0
2022-02-14 14:00:00,99.5,206918.0,88.80000132,1802.5,37028.73333,116.0000017,0.0,0.0,25.5,4.0,438.0,32.0,0.0,22.0,92.0,420.0,0.0,Off,100.0,40.70000061,0.5,25.0,0.300000004,0.600000009,0.5,126.7000019,37028.72168734694,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,536.96,200.56429085034267,16.5,18.0
2022-02-14 13:30:00,99.5,206901.375,88.80000132,1803.5,37028.23333,115.5000017,0.0,0.0,25.5,4.0,439.0,32.0,0.0,22.0,92.0,418.0,0.0,Off,100.0,40.70000061,0.5,25.0,0.300000004,0.600000009,0.5,124.7000019,37028.23184571428,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,536.96,197.3983194558254,16.625,21.0
2022-02-14 13:00:00,99.5,206884.75,88.80000132,1801.0,37027.73333,115.9000017,0.0,0.0,25.5,4.0,437.0,32.0,0.0,21.0,92.0,417.0,0.0,Off,100.0,40.5000006,0.5,25.0,0.300000004,0.600000009,0.5,124.7000019,37027.742004081636,,,,,,,,,,,TTG00233,Macaé,0.48984163264685776,1678.0,536.96,197.3983194558254,16.625,20.0
2022-02-14 12:30:00,99.5,206868.375,88.80000132,1801.0,37027.23333,114.8000017,0.0,0.0,25.5,4.0,436.0,31.0,0.0,21.0,91.0,415.0,0.0,Off,100.0,40.5000006,0.5,25.0,0.300000004,0.600000009,0.5,122.1000018,37027.25216244898,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,520.18,199.5174776615787,16.375,21.0
2022-02-14 12:00:00,99.5,206852.0,88.80000132,1803.5,37026.73333,116.1000017,0.0,0.0,25.5,4.0,437.0,32.0,0.0,22.0,92.0,418.0,0.0,Off,100.0,40.6000006,0.5,25.0,0.300000004,0.600000009,0.5,124.9500019,37026.76232081633,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,536.96,197.79406588014004,16.375,19.0
2022-02-14 11:30:00,99.5,206835.375,88.80000132,1801.5,37026.23305,115.5500017,0.0,0.0,25.5,4.0,437.0,32.0,0.0,22.0,91.0,417.0,0.0,Off,100.0,40.3000006,0.5,25.0,0.300000004,0.600000009,0.5,124.7000019,37026.27247918367,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,536.96,197.3983194558254,16.625,20.0
2022-02-14 11:00:00,99.5,206818.875,88.80000132,1801.0,37025.73305,116.0500017,0.0,0.0,25.5,4.0,437.0,32.0,0.0,22.0,91.0,416.0,0.0,Off,100.0,40.6000006,0.5,25.0,0.300000004,0.600000009,0.5,126.0000019,37025.78263755102,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,536.96,199.4562008622616,16.5,21.0
2022-02-14 10:30:00,99.5,206802.375,88.80000132,1801.0,37025.23305,115.9000017,0.0,0.0,25.5,4.0,437.0,32.0,0.0,22.0,91.0,417.0,0.0,Off,100.0,40.3000006,0.5,25.0,0.300000004,0.600000009,0.5,125.4000019,37025.292795918365,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,536.96,198.50640944390642,16.5,20.0
2022-02-14 10:00:00,99.5,206786.0,88.80000132,1803.5,37024.73333,115.4500017,0.0,0.0,25.5,4.0,436.0,32.0,0.0,22.0,91.0,416.0,0.0,Off,100.0,40.5000006,0.5,25.0,0.300000004,0.600000009,0.5,124.9500019,37024.80295428572,,,,,,,,,,,TTG00233,Macaé,0.48984163264685776,1678.0,536.96,197.79406588014004,16.375,20.0
2022-02-14 09:30:00,99.5,206769.5,89.20000133,1799.0,37024.23333,117.0000017,0.0,0.0,25.5,4.0,437.0,33.0,0.0,22.0,92.0,419.0,0.0,Off,100.0,40.6000006,0.5,25.0,0.300000004,0.600000009,0.5,126.2500019,37024.313112653064,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,553.74,193.79582767183155,16.5,18.0
2022-02-14 09:00:00,99.5,206752.875,89.20000133,1802.5,37023.73333,115.1000017,0.0,0.0,25.5,4.0,437.0,32.0,0.0,22.0,91.0,417.0,0.0,Off,100.0,40.3000006,0.5,25.0,0.300000004,0.600000009,0.5,123.4000018,37023.82327102041,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,536.96,195.34043789109057,16.625,20.0
2022-02-14 08:30:00,99.5,206736.25,88.80000132,1801.0,37023.23305,115.2500017,0.0,0.0,25.5,4.0,434.0,32.0,0.0,22.0,91.0,416.0,0.0,Off,100.0,40.3000006,0.5,25.0,0.300000004,0.600000009,0.5,123.1500018,37023.333429387756,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,536.96,194.9446914667759,16.625,18.0
2022-02-14 08:00:00,99.5,206719.875,88.80000132,1801.5,37022.73305,115.8000017,0.0,0.0,25.5,4.0,436.0,32.0,0.0,22.0,91.0,415.0,0.0,Off,100.0,40.3000006,0.5,25.0,0.300000004,0.600000009,0.5,125.4000019,37022.8435877551,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,536.96,198.50640944390642,16.375,21.0
2022-02-14 07:30:00,99.5,206703.375,88.80000132,1802.5,37022.23333,116.1000017,0.0,0.0,25.5,4.0,434.0,32.0,0.0,22.0,91.0,415.0,0.0,Off,100.0,40.3000006,0.5,25.0,0.300000004,0.600000009,0.5,126.1000019,37022.35374612245,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,536.96,199.61449943198747,16.5,19.0
2022-02-14 07:00:00,99.5,206687.0,88.80000132,1801.5,37021.73305,115.2500017,0.0,0.0,25.5,4.0,434.0,32.0,0.0,22.0,91.0,414.0,0.0,Off,100.0,40.3000006,0.5,25.0,0.300000004,0.600000009,0.5,123.2500018,37021.8639044898,,,,,,,,,,,TTG00233,Macaé,0.48984163264685776,1678.0,536.96,195.10299003650178,16.375,20.0
2022-02-14 06:30:00,99.5,206670.75,88.80000132,1801.5,37021.23305,115.5000017,0.0,0.0,25.5,4.0,434.0,32.0,0.0,22.0,91.0,416.0,0.0,Off,100.0,40.3000006,0.5,25.0,0.300000004,0.600000009,0.5,126.1000019,37021.37406285715,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,536.96,199.61449943198747,16.25,18.0
2022-02-14 06:00:00,99.5,206654.25,88.80000132,1802.5,37020.7336,115.8000017,0.0,0.0,25.5,4.0,437.0,32.0,0.0,22.0,91.0,416.0,0.0,Off,100.0,40.3000006,0.5,25.0,0.300000004,0.600000009,0.5,124.7000019,37020.88422122449,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,536.96,197.3983194558254,16.5,21.0
2022-02-14 05:30:00,99.5,206637.75,88.80000132,1803.5,37020.23305,115.3000017,0.0,0.0,25.5,4.0,435.0,32.0,0.0,22.0,91.0,416.0,0.0,Off,100.0,40.3000006,0.5,25.0,0.300000004,0.600000009,0.5,125.7500019,37020.39437959184,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,536.96,199.06045443794696,16.5,19.0
2022-02-14 05:00:00,99.5,206621.0,88.80000132,1802.5,37019.73305,115.8000017,0.0,0.0,25.5,4.0,435.0,32.0,0.0,22.0,91.0,415.0,0.0,Off,100.0,40.3000006,0.5,25.0,0.300000004,0.600000009,0.5,124.9500019,37019.904537959184,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,536.96,197.79406588014004,16.75,20.0
2022-02-14 04:30:00,99.5,206604.625,88.80000132,1801.5,37019.23332,114.3500017,0.0,0.0,25.5,4.0,433.0,31.0,0.0,22.0,91.0,413.0,0.0,Off,100.0,40.2000006,0.5,25.0,0.300000004,0.600000009,0.5,122.5500018,37019.41469632653,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,520.18,200.25280004998274,16.375,20.0
2022-02-14 04:00:00,99.5,206588.375,88.80000132,1799.0,37018.73305,114.6500017,0.0,0.0,25.5,4.0,431.0,32.0,0.0,21.0,91.0,413.0,0.0,Off,100.0,40.1000006,0.5,25.0,0.300000004,0.600000009,0.5,122.1000018,37018.92485469388,,,,,,,,,,,TTG00233,Macaé,0.48984163264685776,1678.0,536.96,193.28255648465432,16.25,18.0
2022-02-14 03:30:00,99.5,206572.25,88.80000132,1803.5,37018.23332,114.8000017,0.0,0.0,25.5,4.0,432.0,31.0,0.0,22.0,91.0,412.0,0.0,Off,100.0,40.2000006,0.5,25.0,0.300000004,0.600000009,0.5,122.9000018,37018.43501306123,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,520.18,200.82471746318583,16.125,20.0
2022-02-14 03:00:00,99.5,206556.0,88.80000132,1799.0,37017.73332,116.7500017,0.0,0.0,25.5,4.0,437.0,32.0,0.0,22.0,91.0,416.0,0.0,Off,100.0,40.1000006,0.5,26.0,0.300000004,0.600000009,0.5,128.2500019,37017.945171428575,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,536.96,203.01791868109353,16.25,21.0
2022-02-14 02:30:00,99.5,206539.875,88.80000132,1800.0,37017.23305,114.3000017,0.0,0.0,25.5,4.0,432.0,31.0,0.0,22.0,91.0,414.0,0.0,Off,100.0,40.1000006,0.5,25.0,0.300000004,0.600000009,0.5,123.1500018,37017.45532979592,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,520.18,201.23322990118808,16.125,18.0
2022-02-14 02:00:00,99.5,206523.5,88.80000132,1800.0,37016.7336,115.5000017,0.0,0.0,25.5,4.0,434.0,32.0,0.0,22.0,91.0,413.0,0.0,Off,100.0,40.1000006,0.5,25.0,0.300000004,0.600000009,0.5,123.8500018,37016.96548816327,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,536.96,196.05278145485698,16.375,21.0
2022-02-14 01:30:00,99.5,206507.125,88.80000132,1798.0,37016.23304,114.8000017,0.0,0.0,25.5,4.0,432.0,32.0,0.0,22.0,91.0,411.0,0.0,Off,100.0,40.0000006,0.5,25.0,0.300000004,0.600000009,0.5,122.9000018,37016.47564653061,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,536.96,194.54894504246124,16.375,21.0
2022-02-14 01:00:00,99.5,206491.0,88.80000132,1800.0,37015.73304,115.1000017,0.0,0.0,25.5,4.0,432.0,32.0,0.0,22.0,91.0,413.0,0.0,Off,100.0,40.0000006,0.5,25.0,0.300000004,0.600000009,0.5,123.5000018,37015.985804897966,,,,,,,,,,,TTG00233,Macaé,0.48984163264685776,1678.0,536.96,195.49873646081645,16.125,19.0
2022-02-14 00:30:00,99.5,206474.875,88.80000132,1799.0,37015.23332,115.4000017,0.0,0.0,25.5,4.0,432.0,32.0,0.0,22.0,91.0,412.0,0.0,Off,100.0,40.0000006,0.5,25.0,0.300000004,0.600000009,0.5,123.5000018,37015.49596326531,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,536.96,195.49873646081645,16.125,20.0
2022-02-14 00:00:00,99.5,206458.5,88.80000132,1801.0,37014.73304,115.2000017,0.0,0.0,25.5,4.0,434.0,32.0,0.0,22.0,91.0,412.0,0.0,Off,100.0,40.0000006,0.5,25.0,0.300000004,0.600000009,0.5,124.4500019,37015.00612163266,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,536.96,197.0025730315107,16.375,22.0
2022-02-13 23:30:00,99.5,206442.625,88.80000132,1805.0,37014.23304,105.3500016,0.0,0.0,25.5,4.0,419.0,27.0,0.0,21.0,90.0,390.0,0.0,Off,100.0,39.40000059,0.5,25.0,0.300000004,0.600000009,0.5,103.4500015,37014.02643836735,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,453.06,194.0857751180859,15.875,29.0
2022-02-13 23:00:00,99.5,206428.75,88.80000132,1801.0,37013.73332,107.3000016,0.0,0.0,25.5,4.0,417.0,28.0,0.0,21.0,90.0,390.0,0.0,Off,100.0,39.70000059,0.5,25.0,0.300000004,0.600000009,0.5,107.8500016,37013.536596734695,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,469.84,195.11429712242466,13.875,27.0
2022-02-13 22:30:00,99.5,206415.125,88.80000132,1804.5,37013.23304,105.1500016,0.0,0.0,25.5,4.0,415.0,27.0,0.0,21.0,90.0,387.0,0.0,Off,100.0,39.40000059,0.5,25.0,0.300000004,0.600000009,0.5,101.7500015,37013.04675510204,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,453.06,190.89635208360923,13.625,28.0
2022-02-13 22:00:00,99.5,206401.5,88.80000132,1805.0,37012.73332,104.5500016,0.0,0.0,25.5,4.0,414.0,27.0,0.0,21.0,90.0,388.0,0.0,Off,100.0,39.40000059,0.5,25.0,0.300000004,0.600000009,0.5,102.7000015,37012.556913469394,,,,,,,,,,,TTG00233,Macaé,0.48984163264685776,1678.0,453.06,192.67867672052267,13.625,26.0
2022-02-13 21:30:00,99.5,206388.25,88.80000132,1801.5,37012.23332,103.5500015,0.0,0.0,25.5,4.0,404.0,26.0,0.0,21.0,89.0,384.0,0.0,Off,100.0,39.20000058,0.5,25.0,0.300000004,0.600000009,0.5,96.65000144,37012.06707183674,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,436.28,188.30223990098102,13.25,20.0
2022-02-13 21:00:00,99.5,206375.125,88.80000132,1800.0,37011.73332,103.6500015,0.0,0.0,25.5,4.0,406.0,26.0,0.0,21.0,89.0,385.0,0.0,Off,100.0,39.20000058,0.5,25.0,0.300000004,0.600000009,0.5,98.55000147,37011.577230204086,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,436.28,192.00399112840378,13.125,21.0
2022-02-13 20:30:00,99.5,206362.125,88.80000132,1795.5,37011.23332,105.2500016,0.0,0.0,25.5,4.0,404.0,27.0,0.0,22.0,89.0,383.0,0.0,Off,100.0,39.30000059,0.5,25.0,0.300000004,0.600000009,0.5,99.05000148,37011.08738857143,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,453.06,185.83079781485898,13.0,21.0
2022-02-13 20:00:00,99.5,206349.0,88.80000132,1799.0,37010.73332,103.9500015,0.0,0.0,25.5,4.0,402.0,26.0,0.0,21.0,89.0,383.0,0.0,Off,100.0,39.30000059,0.5,25.0,0.300000004,0.600000009,0.5,98.35000147,37010.59754693878,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,436.28,191.61433311061705,13.125,19.0
2022-02-13 19:30:00,99.5,206336.0,88.80000132,1805.0,37010.23304,102.6000015,0.0,0.0,25.5,4.0,403.0,26.0,0.0,21.0,90.0,383.0,0.0,Off,100.0,39.50000059,0.5,25.0,0.300000004,0.600000009,0.5,95.50000142,37010.10770530612,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,436.28,186.06170625974147,13.0,20.0
2022-02-13 19:00:00,99.5,206318.25,88.80000132,1801.0,37009.73332,124.5000019,0.0,0.0,25.5,4.0,447.0,36.0,0.0,22.0,93.0,437.0,0.0,Off,100.0,41.20000061,0.5,25.0,0.300000004,0.600000009,0.5,145.1000022,37009.61786367347,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,604.08,204.16998058204211,17.75,10.0
2022-02-13 18:30:00,99.5,206299.5,88.80000132,1803.5,37009.23304,123.8000018,0.0,0.0,25.5,4.0,447.0,36.0,0.0,22.0,93.0,435.0,0.0,Off,100.0,41.20000061,0.5,24.0,0.300000004,0.600000009,0.5,142.0500021,37009.12802204082,,,,,,,,,,,TTG00233,Macaé,0.48984163264685776,1678.0,604.08,199.8783303287644,18.75,12.0
2022-02-13 18:00:00,99.5,206280.375,88.80000132,1803.5,37008.73304,121.1000018,0.0,0.0,25.5,4.0,443.0,35.0,0.0,21.0,93.0,428.0,0.0,Off,100.0,40.6000006,0.5,23.0,0.300000004,0.600000009,0.5,136.100002,37008.63818040817,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,587.3,196.97769742891197,19.125,15.0
2022-02-13 17:30:00,99.5,206262.25,88.80000132,1798.0,37008.23332,121.7500018,0.0,0.0,25.5,4.0,441.0,35.0,0.0,21.0,92.0,427.0,0.0,Off,100.0,40.70000061,0.5,24.0,0.300000004,0.600000009,0.5,136.800002,37008.148338775514,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,587.3,197.99080827515752,18.125,14.0
2022-02-13 17:00:00,99.5,206244.5,88.80000132,1801.5,37007.73332,106.4000016,0.0,0.0,25.5,4.0,412.0,28.0,0.0,20.0,90.0,390.0,0.0,Off,100.0,39.30000059,0.5,24.0,0.300000004,0.600000009,0.5,104.7500016,37007.65849714286,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,469.84,189.5060049378512,17.75,22.0
