Timestamp,Left Turbo Inlet Pressure (absolute) [kPa],Total_Fuel,Throttle Position [%],RPM,Total Operating Hours [Hours],Fuel Position,Boost,Fuel_Press,Batt,Fuel Filter Differential Pressure [kPa],EXH_L,Load,Crank_Press,Coolant_Temp,Oil_Temp,EXH_R,Oil_Press,Altitude Derate,Atmospheric Pressure [kPa],Inlet Air Temperature [Deg. C],Peak Air Filter Restriction [kPa],Aftercooler Temperature [Deg. C],Right Air Filter Restriction [kPa],Left Air Filter Restriction [kPa],Oil Filter Differential Pressure [kPa],Fuel_Rate,SMH,Cumulative Fuel Used Daily [L],Cumulative Idle Time [Hrs],Cumulative Idle Fuel Usage [L],Longitude,Heading [Degrees],Current Geofence,Speed [km/h],Engine Code Description,Run Status,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-02-13 16:30:00,99.5,206231.25,89.20000133,1801.5,37007.23332,104.5000016,0.0,0.0,25.5,4.0,409.0,26.0,0.0,21.0,89.0,386.0,0.0,Off,100.0,39.40000059,0.5,24.0,0.300000004,0.600000009,0.5,98.80000147,37007.168655510206,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,436.28,192.49106365063722,13.25,23.0
2022-02-13 16:00:00,99.5,206217.75,88.80000132,1805.0,37006.73332,105.0500016,0.0,0.0,25.5,4.0,411.0,27.0,0.0,21.0,90.0,388.0,0.0,Off,100.0,39.80000059,0.5,25.0,0.300000004,0.600000009,0.5,103.4500015,37006.67881387755,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,453.06,194.0857751180859,13.5,23.0
2022-02-13 15:30:00,99.5,206204.0,88.80000132,1808.5,37006.23304,106.3000016,0.0,0.0,25.5,4.0,446.0,27.0,0.0,22.0,92.0,433.0,0.0,Off,100.0,40.90000061,0.5,25.0,0.300000004,0.600000009,0.5,104.5000016,37006.1889722449,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,453.06,196.05571306228757,13.75,13.0
2022-02-13 15:00:00,99.5,206186.5,88.80000132,1800.0,37005.73331,119.0000018,0.0,0.0,25.5,4.0,444.0,33.0,0.0,22.0,92.0,422.0,0.0,Off,100.0,40.70000061,0.5,25.0,0.300000004,0.600000009,0.5,132.150002,37005.69913061225,,,,,,,,,,,TTG00233,Macaé,0.48984163264685776,1678.0,553.74,202.85242478419474,17.5,22.0
2022-02-13 14:30:00,99.5,206169.375,88.80000132,1803.5,37005.23304,116.8500017,0.0,0.0,25.5,4.0,443.0,32.0,0.0,22.0,92.0,419.0,0.0,Off,100.0,40.2000006,0.5,25.0,0.300000004,0.600000009,0.5,127.5500019,37005.2092889796,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,536.96,201.90982869301249,17.125,24.0
2022-02-13 14:00:00,99.5,206152.25,89.20000133,1801.0,37004.73331,118.2500018,0.0,0.0,25.5,4.0,441.0,33.0,0.0,21.0,92.0,420.0,0.0,Off,100.0,40.0000006,0.5,25.0,0.300000004,0.600000009,0.5,131.450002,37004.71944734694,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,553.74,201.777913280601,17.125,21.0
2022-02-13 13:30:00,99.5,206135.0,89.20000133,1801.5,37004.23331,119.4000018,0.0,0.0,25.5,4.0,443.0,34.0,0.0,22.0,91.0,423.0,0.0,Off,100.0,40.1000006,0.5,25.0,0.300000004,0.600000009,0.5,133.500002,37004.22960571429,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,570.52,198.8975,17.25,20.0
2022-02-13 13:00:00,99.5,206117.75,88.80000132,1800.0,37003.73331,117.3000017,0.0,0.0,25.5,4.0,440.0,33.0,0.0,22.0,91.0,419.0,0.0,Off,100.0,40.0000006,0.5,25.0,0.300000004,0.600000009,0.5,129.4500019,37003.739764081634,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,553.74,198.70788025968864,17.25,21.0
2022-02-13 12:30:00,99.5,206100.5,88.80000132,1803.5,37003.23331,117.3500017,0.0,0.0,25.5,4.0,441.0,33.0,0.0,22.0,92.0,422.0,0.0,Off,100.0,40.6000006,0.5,25.0,0.300000004,0.600000009,0.5,128.8500019,37003.24992244898,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,553.74,197.78687039946544,17.25,19.0
2022-02-13 12:00:00,99.5,206083.125,88.80000132,1801.0,37002.73331,119.0000018,0.0,0.0,25.5,4.0,441.0,34.0,0.0,21.0,92.0,423.0,0.0,Off,100.0,40.6000006,0.5,25.0,0.300000004,0.600000009,0.5,130.8500019,37002.760080816326,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,570.52,194.94934728843862,17.375,18.0
2022-02-13 11:30:00,99.5,206065.75,88.80000132,1804.5,37002.23303,117.9000018,0.0,0.0,25.5,4.0,439.0,33.0,0.0,22.0,92.0,422.0,0.0,Off,100.0,40.70000061,0.5,25.0,0.300000004,0.600000009,0.5,129.8000019,37002.27023918368,,,,,,,,,,,TTG00233,Macaé,0.48984163264685776,1678.0,553.74,199.24513601148556,17.375,17.0
2022-02-13 11:00:00,99.5,206048.25,88.80000132,1801.5,37001.73303,118.3000018,0.0,0.0,25.5,4.0,439.0,33.0,0.0,22.0,92.0,421.0,0.0,Off,100.0,40.6000006,0.5,25.0,0.300000004,0.600000009,0.5,130.8500019,37001.780397551025,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,553.74,200.85690326687615,17.5,18.0
2022-02-13 10:30:00,99.5,206032.625,88.80000132,1804.5,37001.23331,105.3000016,0.0,0.0,25.5,4.0,420.0,27.0,0.0,21.0,90.0,391.0,0.0,Off,100.0,39.50000059,0.5,25.0,0.300000004,0.600000009,0.5,102.7000015,37001.29055591837,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,453.06,192.67867672052267,15.625,29.0
2022-02-13 10:00:00,99.5,206018.75,88.80000132,1800.0,37000.73359,106.0000016,0.0,0.0,25.5,4.0,418.0,27.0,0.0,21.0,90.0,389.0,0.0,Off,100.0,39.30000059,0.5,25.0,0.300000004,0.600000009,0.5,103.4500015,37000.80071428572,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,453.06,194.0857751180859,13.875,29.0
2022-02-13 09:30:00,99.5,206004.875,88.80000132,1803.5,37000.23359,104.9000016,0.0,0.0,25.5,4.0,417.0,27.0,0.0,21.0,90.0,388.0,0.0,Off,100.0,39.40000059,0.5,25.0,0.300000004,0.600000009,0.5,100.8000015,37000.31087265306,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,453.06,189.1140274466958,13.875,29.0
2022-02-13 09:00:00,99.5,205991.0,88.80000132,1807.0,36999.73331,105.2500016,0.0,0.0,25.5,4.0,420.0,27.0,0.0,21.0,90.0,391.0,0.0,Off,100.0,39.30000059,0.5,25.0,0.300000004,0.600000009,0.5,100.8000015,36999.82103102041,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,453.06,189.1140274466958,13.875,29.0
2022-02-13 08:30:00,99.5,205977.125,88.80000132,1799.0,36999.23331,108.2500016,0.0,0.0,25.5,4.0,417.0,28.0,0.0,21.0,90.0,388.0,0.0,Off,100.0,39.10000058,0.5,25.0,0.300000004,0.600000009,0.5,108.6500016,36999.331189387754,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,469.84,196.56159833134686,13.875,29.0
2022-02-13 08:00:00,99.5,205961.125,88.80000132,1807.0,36998.73331,105.9500016,0.0,0.0,25.5,4.0,421.0,27.0,0.0,21.0,90.0,394.0,0.0,Off,100.0,39.20000058,0.5,26.0,0.300000004,0.600000009,0.5,105.0000016,36998.84134775511,,,,,,,,,,,TTG00233,Macaé,0.48984163264685776,1678.0,453.06,196.99377866066305,16.0,27.0
2022-02-13 07:30:00,99.5,205946.875,88.80000132,1803.5,36998.23303,106.5000016,0.0,0.0,25.5,4.0,421.0,28.0,0.0,21.0,90.0,391.0,0.0,Off,100.0,39.20000058,0.5,25.0,0.300000004,0.600000009,0.5,104.0500016,36998.35150612245,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,469.84,188.23961638004428,14.25,30.0
2022-02-13 07:00:00,99.5,205932.75,88.80000132,1801.0,36997.73331,106.8000016,0.0,0.0,25.5,4.0,422.0,28.0,0.0,22.0,90.0,392.0,0.0,Off,100.0,39.30000059,0.5,25.0,0.300000004,0.600000009,0.5,105.5500016,36997.8616644898,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,469.84,190.95330614677337,14.125,30.0
2022-02-13 06:30:00,99.5,205918.625,89.20000133,1806.0,36997.23359,106.4500016,0.0,0.0,25.5,4.0,422.0,28.0,0.0,21.0,90.0,392.0,0.0,Off,100.0,39.30000059,0.5,25.0,0.300000004,0.600000009,0.5,105.0000016,36997.371822857145,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,469.84,189.95828656563938,14.125,30.0
2022-02-13 06:00:00,99.5,205904.5,88.80000132,1803.5,36996.73331,107.8000016,0.0,0.0,25.5,4.0,421.0,28.0,0.0,22.0,90.0,393.0,0.0,Off,100.0,39.40000059,0.5,25.0,0.300000004,0.600000009,0.5,106.0500016,36996.88198122449,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,469.84,191.85786940234973,14.125,28.0
2022-02-13 05:30:00,99.5,205890.25,88.80000132,1798.0,36996.23359,108.4000016,0.0,0.0,25.5,4.0,423.0,28.0,0.0,22.0,91.0,397.0,0.0,Off,100.0,39.50000059,0.5,25.0,0.300000004,0.600000009,0.5,107.1000016,36996.39213959184,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,469.84,193.75745223906011,14.25,26.0
2022-02-13 05:00:00,99.5,205876.0,88.80000132,1799.0,36995.73331,107.8500016,0.0,0.0,25.5,4.0,423.0,28.0,0.0,22.0,90.0,394.0,0.0,Off,100.0,39.40000059,0.5,25.0,0.300000004,0.600000009,0.5,106.9000016,36995.90229795918,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,469.84,193.39562693682956,14.25,29.0
2022-02-13 04:30:00,99.5,205861.875,88.80000132,1801.0,36995.23303,106.7000016,0.0,0.0,25.5,4.0,420.0,28.0,0.0,22.0,90.0,390.0,0.0,Off,100.0,39.30000059,0.5,25.0,0.300000004,0.600000009,0.5,104.5000016,36995.412456326536,,,,,,,,,,,TTG00233,Macaé,0.48984163264685776,1678.0,469.84,189.05372331006302,14.125,30.0
2022-02-13 04:00:00,99.5,205847.875,88.80000132,1798.0,36994.73331,106.5000016,0.0,0.0,25.5,4.0,421.0,27.0,0.0,22.0,90.0,393.0,0.0,Off,100.0,39.30000059,0.5,25.0,0.300000004,0.600000009,0.5,103.5500015,36994.92261469388,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,453.06,194.273388237761,14.0,28.0
2022-02-13 03:30:00,99.5,205833.875,88.80000132,1801.5,36994.23331,108.6000016,0.0,0.0,25.5,4.0,422.0,29.0,0.0,22.0,90.0,395.0,0.0,Off,100.0,39.30000059,0.5,25.0,0.300000004,0.600000009,0.5,109.6000016,36994.43277306123,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,486.62,191.44301787842667,14.0,27.0
2022-02-13 03:00:00,99.5,205819.75,88.80000132,1799.0,36993.73331,108.7500016,0.0,0.0,25.5,4.0,419.0,28.0,0.0,22.0,90.0,392.0,0.0,Off,100.0,39.40000059,0.5,25.0,0.300000004,0.600000009,0.5,110.2000016,36993.94293142857,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,469.84,199.36574442363357,14.125,27.0
2022-02-13 02:30:00,99.5,205805.75,88.80000132,1800.0,36993.23358,106.6500016,0.0,0.0,25.5,4.0,419.0,28.0,0.0,21.0,90.0,392.0,0.0,Off,100.0,39.30000059,0.5,25.0,0.300000004,0.600000009,0.5,104.0500016,36993.45308979592,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,469.84,188.23961638004428,14.0,27.0
2022-02-13 02:00:00,99.5,205791.75,88.80000132,1799.0,36992.7333,106.2000016,0.0,0.0,25.5,4.0,421.0,28.0,0.0,21.0,90.0,392.0,0.0,Off,100.0,39.30000059,0.5,25.0,0.300000004,0.600000009,0.5,102.9500015,36992.963248163265,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,469.84,186.24957703686363,14.0,29.0
2022-02-13 01:30:00,99.5,205777.625,88.80000132,1800.0,36992.2333,110.0500016,0.0,0.0,25.5,4.0,421.0,29.0,0.0,21.0,90.0,393.0,0.0,Off,100.0,39.30000059,0.5,25.0,0.300000004,0.600000009,0.5,111.5000017,36992.47340653061,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,486.62,194.76182944597429,14.125,28.0
2022-02-13 01:00:00,99.5,205763.625,88.80000132,1809.5,36991.7333,105.5000016,0.0,0.0,25.5,4.0,422.0,27.0,0.0,21.0,90.0,391.0,0.0,Off,100.0,39.00000058,0.5,25.0,0.300000004,0.600000009,0.5,104.7500016,36991.983564897964,,,,,,,,,,,TTG00233,Macaé,0.48984163264685776,1678.0,453.06,196.5247458614753,14.0,31.0
2022-02-13 00:30:00,99.5,205749.625,89.20000133,1801.5,36991.23303,111.9500017,0.0,0.0,25.5,4.0,426.0,30.0,0.0,21.0,90.0,406.0,0.0,Off,100.0,39.20000058,0.5,25.0,0.300000004,0.600000009,0.5,116.1500017,36991.49372326531,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,503.4,196.12137752284468,14.0,20.0
2022-02-13 00:00:00,99.5,205735.75,88.80000132,1802.5,36990.7333,103.0000015,0.0,0.0,25.5,4.0,407.0,26.0,0.0,21.0,89.0,384.0,0.0,Off,100.0,38.80000058,0.5,25.0,0.300000004,0.600000009,0.5,97.00000145,36991.003881632656,,,,,,,,,,,TTG00233,Macaé,0.4898416326541337,1678.0,436.28,188.98414145159072,13.875,23.0
2022-02-12 23:30:00,99.5,205722.625,88.80000132,1798.0,36990.23302,105.4500016,0.0,0.0,25.5,4.0,409.0,27.0,0.0,20.0,89.0,384.0,0.0,Off,100.0,38.80000058,0.5,25.0,0.300000004,0.600000009,0.5,101.0500015,36990.0221044898,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,453.06,189.58306024588356,13.125,25.0
2022-02-12 23:00:00,99.5,205709.125,88.80000132,1810.5,36989.73302,103.5000015,0.0,0.0,25.5,4.0,414.0,26.0,0.0,21.0,89.0,387.0,0.0,Off,100.0,38.60000058,0.5,25.0,0.300000004,0.600000009,0.5,98.55000147,36989.532398979594,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,436.28,192.00399112840378,13.5,27.0
2022-02-12 22:30:00,99.5,205695.75,88.80000132,1803.5,36989.23358,104.5500016,0.0,0.0,25.5,4.0,411.0,27.0,0.0,21.0,91.0,387.0,0.0,Off,100.0,39.00000058,0.5,25.0,0.300000004,0.600000009,0.5,100.1000015,36989.04269346939,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,453.06,187.80073560897011,13.375,24.0
2022-02-12 22:00:00,99.5,205679.25,88.80000132,1805.0,36988.73358,106.0500016,0.0,0.0,25.5,4.0,418.0,27.0,0.0,22.0,90.0,390.0,0.0,Off,100.0,38.60000058,0.5,25.0,0.300000004,0.600000009,0.5,105.2000016,36988.552987959185,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,453.06,197.36900490001324,16.5,28.0
2022-02-12 21:30:00,99.5,205665.375,88.80000132,1801.5,36988.2333,105.3000016,0.0,0.0,25.5,4.0,421.0,27.0,0.0,21.0,90.0,389.0,0.0,Off,100.0,38.50000057,0.5,25.0,0.300000004,0.600000009,0.5,103.2000015,36988.06328244898,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,453.06,193.61674231889816,13.875,32.0
2022-02-12 21:00:00,99.5,205651.5,88.80000132,1806.0,36987.7333,106.6500016,0.0,0.0,25.5,4.0,417.0,28.0,0.0,21.0,90.0,390.0,0.0,Off,100.0,38.60000058,0.5,25.0,0.300000004,0.600000009,0.5,107.1000016,36987.573576938776,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,469.84,193.75745223906011,13.875,27.0
2022-02-12 20:30:00,99.5,205637.625,88.80000132,1797.5,36987.2333,107.9000016,0.0,0.0,25.5,4.0,417.0,28.0,0.0,21.0,89.0,390.0,0.0,Off,100.0,38.80000058,0.5,25.0,0.300000004,0.600000009,0.5,106.3000016,36987.08387142857,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,469.84,192.31015103013792,13.875,27.0
2022-02-12 20:00:00,99.5,205623.75,89.20000133,1796.5,36986.73302,107.9000016,0.0,0.0,25.5,4.0,414.0,28.0,0.0,21.0,89.0,389.0,0.0,Off,100.0,38.80000058,0.5,25.0,0.300000004,0.600000009,0.5,110.4500016,36986.594165918366,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,469.84,199.81802605142175,13.875,25.0
2022-02-12 19:30:00,99.5,205610.0,88.80000132,1796.5,36986.2333,107.3000016,0.0,0.0,25.5,4.0,421.0,28.0,0.0,21.0,90.0,392.0,0.0,Off,100.0,39.00000058,0.5,25.0,0.300000004,0.600000009,0.5,101.9000015,36986.10446040817,,,,,,,,,,,TTG00233,Macaé,0.48970551019738195,1678.0,469.84,184.34999420015325,13.75,29.0
2022-02-12 19:00:00,99.5,205596.125,88.80000132,1805.0,36985.7333,106.8000016,0.0,0.0,25.5,4.0,407.0,28.0,0.0,19.0,89.0,385.0,0.0,Off,100.0,38.80000058,0.5,24.0,0.300000004,0.600000009,0.5,105.2000016,36985.614754897964,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,469.84,190.3201118678699,13.875,22.0
2022-02-12 18:30:00,99.5,205582.875,88.80000132,1798.0,36985.23302,109.1500016,0.0,0.0,25.5,4.0,418.0,29.0,0.0,20.0,89.0,391.0,0.0,Off,100.0,39.10000058,0.5,24.0,0.300000004,0.600000009,0.5,112.1000017,36985.12504938776,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,486.62,195.8098751489869,13.25,27.0
2022-02-12 18:00:00,99.5,205569.125,88.80000132,1795.0,36984.73358,107.0500016,0.0,0.0,25.5,4.0,417.0,28.0,0.0,21.0,89.0,389.0,0.0,Off,100.0,39.00000058,0.5,25.0,0.300000004,0.600000009,0.5,105.1000016,36984.635343877555,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,469.84,190.13919921675463,13.75,28.0
2022-02-12 17:30:00,99.5,205555.25,88.80000132,1807.5,36984.23358,107.9000016,0.0,0.0,25.5,4.0,421.0,28.0,0.0,21.0,90.0,395.0,0.0,Off,100.0,39.30000059,0.5,24.0,0.300000004,0.600000009,0.5,108.9000016,36984.14563836735,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,469.84,197.01387995913504,13.875,26.0
2022-02-12 17:00:00,99.5,205540.875,88.80000132,1794.0,36983.7333,108.1500016,0.0,0.0,25.5,4.0,420.0,28.0,0.0,21.0,90.0,393.0,0.0,Off,100.0,39.30000059,0.5,25.0,0.300000004,0.600000009,0.5,106.5000016,36983.655932857146,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,469.84,192.67197633236847,14.375,27.0
2022-02-12 16:30:00,99.5,205527.0,88.80000132,1795.0,36983.2333,110.1000016,0.0,0.0,25.5,4.0,421.0,29.0,0.0,20.0,90.0,392.0,0.0,Off,100.0,39.30000059,0.5,24.0,0.300000004,0.600000009,0.5,112.2000017,36983.16622734694,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,486.62,195.98454943282232,13.875,29.0
2022-02-12 16:00:00,99.5,205513.0,88.80000132,1801.0,36982.73302,108.8500016,0.0,0.0,25.5,4.0,419.0,28.0,0.0,20.0,90.0,392.0,0.0,Off,100.0,39.30000059,0.5,24.0,0.300000004,0.600000009,0.5,108.4000016,36982.676521836736,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,469.84,196.10931670355865,14.0,27.0
2022-02-12 15:30:00,99.5,205498.125,88.80000132,1801.0,36982.2333,105.7500016,0.0,0.0,25.5,4.0,409.0,27.0,0.0,19.0,89.0,385.0,0.0,Off,100.0,38.60000058,0.5,24.0,0.300000004,0.600000009,0.5,103.9000015,36982.18681632653,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,453.06,194.93003415662383,14.875,24.0
2022-02-12 15:00:00,99.5,205484.875,88.80000132,1807.0,36981.73302,103.9500015,0.0,0.0,25.5,4.0,407.0,26.0,0.0,19.0,89.0,383.0,0.0,Off,100.0,38.80000058,0.5,24.0,0.300000004,0.600000009,0.5,100.3500015,36981.69711081633,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,436.28,195.5109133469332,13.25,24.0
2022-02-12 14:30:00,99.5,205471.75,89.20000133,1801.0,36981.2333,104.7500016,0.0,0.0,25.5,4.0,402.0,27.0,0.0,20.0,89.0,383.0,0.0,Off,100.0,38.80000058,0.5,23.0,0.300000004,0.600000009,0.5,102.9500015,36981.20740530612,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,453.06,193.1477095197104,13.125,19.0
2022-02-12 14:00:00,99.5,205458.625,88.80000132,1804.5,36980.73357,103.0000015,0.0,0.0,25.5,4.0,406.0,26.0,0.0,21.0,89.0,384.0,0.0,Off,100.0,39.10000058,0.5,24.0,0.300000004,0.600000009,0.5,96.65000144,36980.71769979592,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,436.28,188.30223990098102,13.125,22.0
2022-02-12 13:30:00,99.5,205445.0,88.80000132,1795.5,36980.2333,107.9000016,0.0,0.0,25.5,4.0,414.0,28.0,0.0,21.0,89.0,389.0,0.0,Off,100.0,39.30000059,0.5,25.0,0.300000004,0.600000009,0.5,104.6000016,36980.22799428571,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,469.84,189.2346359611783,13.625,25.0
2022-02-12 13:00:00,99.5,205431.625,88.80000132,1796.5,36979.73329,103.1000015,0.0,0.0,25.5,4.0,397.0,26.0,0.0,21.0,90.0,382.0,0.0,Off,100.0,39.40000059,0.5,25.0,0.300000004,0.600000009,0.5,98.90000147,36979.73828877551,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,436.28,192.6858926595306,13.375,15.0
2022-02-12 12:30:00,99.5,205414.375,88.80000132,1801.0,36979.23329,113.7500017,0.0,0.0,25.5,4.0,429.0,31.0,0.0,21.0,91.0,409.0,0.0,Off,100.0,39.80000059,0.5,24.0,0.300000004,0.600000009,0.5,120.9000018,36979.248583265304,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,520.18,197.556617959168,17.25,20.0
2022-02-12 12:00:00,99.5,205398.5,88.80000132,1800.0,36978.73329,113.1500017,0.0,0.0,25.5,4.0,428.0,31.0,0.0,22.0,91.0,409.0,0.0,Off,100.0,39.50000059,0.5,24.0,0.300000004,0.600000009,0.5,120.3000018,36978.7588777551,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,520.18,196.57618810796265,15.875,19.0
2022-02-12 11:30:00,99.5,205382.75,89.20000133,1799.0,36978.23357,110.6500016,0.0,0.0,25.5,4.0,424.0,29.0,0.0,20.0,91.0,398.0,0.0,Off,100.0,39.10000058,0.5,24.0,0.300000004,0.600000009,0.5,111.7500017,36978.2691722449,,,,,,,,,,,TTG00233,Macaé,0.48970551019738195,1678.0,486.62,195.19851515556286,15.75,26.0
2022-02-12 11:00:00,99.5,205367.625,88.80000132,1799.0,36977.73329,110.9500017,0.0,0.0,25.5,4.0,424.0,30.0,0.0,20.0,91.0,401.0,0.0,Off,100.0,39.00000058,0.5,24.0,0.300000004,0.600000009,0.5,112.0000017,36977.7794667347,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,503.4,189.11402750297975,15.125,23.0
2022-02-12 10:30:00,99.5,205352.625,88.80000132,1799.0,36977.23302,110.7500017,0.0,0.0,25.5,4.0,424.0,29.0,0.0,19.0,91.0,398.0,0.0,Off,100.0,39.10000058,0.5,24.0,0.300000004,0.600000009,0.5,113.9000017,36977.28976122449,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,486.62,198.95401225802473,15.0,26.0
2022-02-12 10:00:00,99.5,205337.5,88.80000132,1802.5,36976.73357,109.6500016,0.0,0.0,25.5,4.0,424.0,29.0,0.0,20.0,90.0,397.0,0.0,Off,100.0,38.80000058,0.5,24.0,0.300000004,0.600000009,0.5,112.2000017,36976.80005571429,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,486.62,195.98454943282232,15.125,27.0
2022-02-12 09:30:00,99.5,205322.5,88.80000132,1802.5,36976.23329,110.7500017,0.0,0.0,25.5,4.0,422.0,30.0,0.0,20.0,90.0,400.0,0.0,Off,100.0,38.40000057,0.5,24.0,0.300000004,0.600000009,0.5,113.7500017,36976.31035020408,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,503.4,192.06893413786253,15.0,22.0
2022-02-12 09:00:00,99.5,205307.25,88.80000132,1801.0,36975.73329,114.8000017,0.0,0.0,25.5,4.0,427.0,32.0,0.0,21.0,90.0,408.0,0.0,Off,100.0,38.60000058,0.5,25.0,0.300000004,0.600000009,0.5,122.1000018,36975.82064469388,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,536.96,193.28255648465432,15.25,19.0
2022-02-12 08:30:00,99.5,205292.125,88.80000132,1806.0,36975.23329,101.9500015,0.0,0.0,25.5,4.0,392.0,25.0,0.0,20.0,88.0,379.0,0.0,Off,100.0,37.40000056,0.5,24.0,0.300000004,0.600000009,0.5,95.70000143,36975.330939183674,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,419.5,193.90941886889152,15.125,13.0
2022-02-12 08:00:00,99.5,205279.25,88.80000132,1804.5,36974.73329,103.0500015,0.0,0.0,25.5,4.0,403.0,26.0,0.0,20.0,88.0,382.0,0.0,Off,100.0,37.70000056,0.5,24.0,0.300000004,0.600000009,0.5,97.50000145,36974.84123367347,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,436.28,189.9582864960576,12.875,21.0
2022-02-12 07:30:00,99.5,205266.5,88.80000132,1795.5,36974.23329,104.3000016,0.0,0.0,25.5,4.0,398.0,27.0,0.0,20.0,88.0,381.0,0.0,Off,100.0,37.80000056,0.5,25.0,0.300000004,0.600000009,0.5,102.3500015,36974.351528163264,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,453.06,192.02203080165984,12.75,17.0
2022-02-12 07:00:00,99.5,205253.75,88.80000132,1801.5,36973.73357,103.0000015,0.0,0.0,25.5,4.0,400.0,26.0,0.0,21.0,89.0,381.0,0.0,Off,100.0,38.10000057,0.5,25.0,0.300000004,0.600000009,0.5,97.00000145,36973.86182265306,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,436.28,188.98414145159072,12.75,19.0
2022-02-12 06:30:00,99.5,205240.75,88.80000132,1802.5,36973.23301,100.3500015,0.0,0.0,25.5,4.0,388.0,24.0,0.0,20.0,88.0,376.0,0.0,Off,100.0,37.80000056,0.5,24.0,0.300000004,0.600000009,0.5,90.50000135,36973.372117142855,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,402.72,191.01361031858363,13.0,12.0
2022-02-12 06:00:00,99.5,205228.125,88.80000132,1799.0,36972.73329,103.3000015,0.0,0.0,25.5,4.0,398.0,26.0,0.0,20.0,89.0,381.0,0.0,Off,100.0,38.40000057,0.5,25.0,0.300000004,0.600000009,0.5,98.20000146,36972.88241163265,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,436.28,191.3220895777941,12.625,17.0
2022-02-12 05:30:00,99.5,205215.125,88.80000132,1805.0,36972.23329,103.9000015,0.0,0.0,25.5,4.0,403.0,26.0,0.0,21.0,89.0,382.0,0.0,Off,100.0,38.60000058,0.5,25.0,0.300000004,0.600000009,0.5,99.30000148,36972.392706122446,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,436.28,193.465208714587,13.0,21.0
2022-02-12 05:00:00,99.5,205199.375,88.80000132,1797.5,36971.73329,105.8000016,0.0,0.0,25.5,4.0,416.0,27.0,0.0,21.0,90.0,389.0,0.0,Off,100.0,38.80000058,0.5,25.0,0.300000004,0.600000009,0.5,103.9000015,36971.90300061224,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,453.06,194.93003415662383,15.75,27.0
2022-02-12 04:30:00,99.5,205185.75,88.80000132,1800.0,36971.23329,105.2500016,0.0,0.0,25.5,4.0,411.0,27.0,0.0,21.0,89.0,387.0,0.0,Off,100.0,38.40000057,0.5,25.0,0.300000004,0.600000009,0.5,101.5500015,36971.41329510204,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,453.06,190.52112584425905,13.625,24.0
2022-02-12 04:00:00,99.5,205172.125,88.80000132,1801.5,36970.73329,105.2500016,0.0,0.0,25.5,4.0,411.0,27.0,0.0,21.0,89.0,387.0,0.0,Off,100.0,38.20000057,0.5,25.0,0.300000004,0.600000009,0.5,102.7000015,36970.92358959183,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,453.06,192.67867672052267,13.625,24.0
2022-02-12 03:30:00,99.5,205158.625,88.80000132,1801.5,36970.23329,105.7000016,0.0,0.0,25.5,4.0,411.0,27.0,0.0,21.0,89.0,386.0,0.0,Off,100.0,38.10000057,0.5,25.0,0.300000004,0.600000009,0.5,103.2000015,36970.433884081634,,,,,,,,,,,TTG00233,Macaé,0.48970551019738195,1678.0,453.06,193.61674231889816,13.5,25.0
2022-02-12 03:00:00,99.5,205144.875,88.80000132,1807.0,36969.73329,104.1000016,0.0,0.0,25.5,4.0,413.0,27.0,0.0,21.0,89.0,386.0,0.0,Off,100.0,38.20000057,0.5,25.0,0.300000004,0.600000009,0.5,100.8000015,36969.94417857143,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,453.06,189.1140274466958,13.75,27.0
2022-02-12 02:30:00,99.5,205131.375,88.80000132,1802.5,36969.23329,106.7000016,0.0,0.0,25.5,4.0,415.0,28.0,0.0,21.0,89.0,387.0,0.0,Off,100.0,38.10000057,0.5,25.0,0.300000004,0.600000009,0.5,104.8500016,36969.454473061225,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,469.84,189.68691758896645,13.5,28.0
2022-02-12 02:00:00,99.5,205117.75,88.80000132,1805.0,36968.73329,106.2500016,0.0,0.0,25.5,4.0,413.0,27.0,0.0,21.0,89.0,386.0,0.0,Off,100.0,38.20000057,0.5,25.0,0.300000004,0.600000009,0.5,103.2000015,36968.96476755102,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,453.06,193.61674231889816,13.625,27.0
2022-02-12 01:30:00,99.5,205104.125,88.80000132,1801.5,36968.23329,105.1000016,0.0,0.0,25.5,4.0,414.0,27.0,0.0,21.0,89.0,386.0,0.0,Off,100.0,38.30000057,0.5,25.0,0.300000004,0.600000009,0.5,100.6000015,36968.475062040816,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,453.06,188.73880120734563,13.625,28.0
2022-02-12 01:00:00,99.5,205090.375,88.80000132,1801.5,36967.73329,106.1000016,0.0,0.0,25.5,4.0,415.0,27.0,0.0,21.0,89.0,389.0,0.0,Off,100.0,38.30000057,0.5,25.0,0.300000004,0.600000009,0.5,103.2000015,36967.98535653061,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,453.06,193.61674231889816,13.75,26.0
2022-02-12 00:30:00,99.5,205076.75,88.80000132,1811.0,36967.23356,104.3500016,0.0,0.0,25.5,4.0,412.0,27.0,0.0,21.0,89.0,388.0,0.0,Off,100.0,38.20000057,0.5,25.0,0.300000004,0.600000009,0.5,103.6500015,36967.49565102041,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,453.06,194.46100135743612,13.625,24.0
2022-02-12 00:00:00,99.5,205063.125,88.80000132,1804.5,36966.73328,107.4000016,0.0,0.0,25.5,4.0,412.0,28.0,0.0,21.0,89.0,387.0,0.0,Off,100.0,38.20000057,0.5,25.0,0.300000004,0.600000009,0.5,107.8500016,36967.0059455102,,,,,,,,,,,TTG00233,Macaé,0.4897055102046579,1678.0,469.84,195.11429712242466,13.625,25.0
2022-02-11 23:30:00,99.5,205049.625,88.80000132,1802.5,36966.23328,104.6500016,0.0,0.0,25.5,4.0,403.0,26.0,0.0,21.0,89.0,383.0,0.0,Off,100.0,37.90000056,0.5,25.0,0.300000004,0.600000009,0.5,99.30000148,36966.06265944444,,,,,,,,,,,TTG00233,Macaé,0.4535805555569823,1678.0,436.28,193.465208714587,13.5,20.0
2022-02-11 23:00:00,99.5,205035.75,88.80000132,1799.0,36965.73356,106.1500016,0.0,0.0,25.5,4.0,415.0,27.0,0.0,21.0,89.0,387.0,0.0,Off,100.0,38.20000057,0.5,25.0,0.300000004,0.600000009,0.5,102.7000015,36965.60907888888,,,,,,,,,,,TTG00233,Macaé,0.4535805555569823,1678.0,453.06,192.67867672052267,13.875,28.0
2022-02-11 22:30:00,99.5,205022.125,88.80000132,1799.0,36965.23328,106.7000016,0.0,0.0,25.5,4.0,414.0,27.0,0.0,21.0,89.0,387.0,0.0,Off,100.0,38.10000057,0.5,25.0,0.300000004,0.600000009,0.5,104.2500016,36965.15549833333,,,,,,,,,,,TTG00233,Macaé,0.45358055554970633,1678.0,453.06,195.58668026309982,13.625,27.0
2022-02-11 22:00:00,99.5,205008.375,88.80000132,1799.0,36964.73301,105.6500016,0.0,0.0,25.5,4.0,411.0,27.0,0.0,21.0,89.0,387.0,0.0,Off,100.0,37.90000056,0.5,25.0,0.300000004,0.600000009,0.5,102.1500015,36964.70191777778,,,,,,,,,,,TTG00233,Macaé,0.4535805555569823,1678.0,453.06,191.64680456230963,13.75,24.0
2022-02-11 21:30:00,99.5,204993.875,88.80000132,1801.0,36964.23328,113.7500017,0.0,0.0,25.5,4.0,425.0,31.0,0.0,21.0,90.0,408.0,0.0,Off,100.0,38.30000057,0.5,25.0,0.300000004,0.600000009,0.5,120.0500018,36964.24833722222,,,,,,,,,,,TTG00233,Macaé,0.4535805555569823,1678.0,520.18,196.16767566996043,14.5,17.0
2022-02-11 21:00:00,99.5,204979.625,88.80000132,1794.0,36963.73356,101.8500015,0.0,0.0,25.5,4.0,392.0,25.0,0.0,20.0,88.0,377.0,0.0,Off,100.0,37.50000056,0.5,25.0,0.300000004,0.600000009,0.5,92.50000138,36963.79475666666,,,,,,,,,,,TTG00233,Macaé,0.4535805555569823,1678.0,419.5,187.42550935160907,14.25,15.0
2022-02-11 20:30:00,99.5,204967.0,88.80000132,1796.5,36963.233,104.5500016,0.0,0.0,25.5,4.0,394.0,26.0,0.0,20.0,88.0,377.0,0.0,Off,100.0,37.50000056,0.5,25.0,0.300000004,0.600000009,0.5,99.85000149,36963.34117611111,,,,,,,,,,,TTG00233,Macaé,0.45358055554970633,1678.0,436.28,194.53676828298342,12.625,17.0
2022-02-11 20:00:00,99.5,204954.25,88.80000132,1796.5,36962.73328,104.6000016,0.0,0.0,25.5,4.0,393.0,26.0,0.0,20.0,88.0,377.0,0.0,Off,100.0,37.70000056,0.5,25.0,0.300000004,0.600000009,0.5,99.50000148,36962.887595555556,,,,,,,,,,,TTG00233,Macaé,0.4535805555569823,1678.0,436.28,193.8548667323737,12.75,16.0
2022-02-11 19:30:00,99.5,204941.5,88.80000132,1801.0,36962.23328,102.0500015,0.0,0.0,25.5,4.0,402.0,26.0,0.0,21.0,89.0,380.0,0.0,Off,100.0,37.80000056,0.5,25.0,0.300000004,0.600000009,0.5,93.35000139,36962.434015,,,,,,,,,,,TTG00233,Macaé,0.4535805555569823,1678.0,436.28,181.87288251008528,12.75,22.0
2022-02-11 19:00:00,99.5,204927.75,88.80000132,1798.0,36961.73356,122.9000018,0.0,0.0,25.5,4.0,438.0,35.0,0.0,22.0,90.0,426.0,0.0,Off,100.0,39.10000058,0.5,25.0,0.300000004,0.600000009,0.5,139.7500021,36961.98043444444,,,,,,,,,,,TTG00233,Macaé,0.4535805555569823,1678.0,587.3,202.26034698620808,13.75,12.0
2022-02-11 18:30:00,99.5,204913.25,88.80000132,1803.5,36961.233,105.2500016,0.0,0.0,25.5,4.0,409.0,27.0,0.0,21.0,89.0,385.0,0.0,Off,100.0,38.10000057,0.5,25.0,0.300000004,0.600000009,0.5,101.9000015,36961.526853888885,,,,,,,,,,,TTG00233,Macaé,0.4535805555569823,1678.0,453.06,191.17777176312188,14.5,24.0
2022-02-11 18:00:00,99.5,204899.75,88.80000132,1803.5,36960.733,104.2500016,0.0,0.0,25.5,4.0,409.0,26.0,0.0,21.0,89.0,386.0,0.0,Off,100.0,38.20000057,0.5,25.0,0.300000004,0.600000009,0.5,99.30000148,36961.073273333335,,,,,,,,,,,TTG00233,Macaé,0.45358055554970633,1678.0,436.28,193.465208714587,13.5,23.0
2022-02-11 17:30:00,99.5,204886.125,88.80000132,1801.5,36960.23328,105.9000016,0.0,0.0,25.5,4.0,409.0,27.0,0.0,21.0,89.0,388.0,0.0,Off,100.0,38.10000057,0.5,24.0,0.300000004,0.600000009,0.5,103.6500015,36960.61969277778,,,,,,,,,,,TTG00233,Macaé,0.4535805555569823,1678.0,453.06,194.46100135743612,13.625,21.0
2022-02-11 17:00:00,99.5,204872.625,88.80000132,1793.0,36959.73356,106.7500016,0.0,0.0,25.5,4.0,409.0,28.0,0.0,21.0,89.0,387.0,0.0,Off,100.0,37.90000056,0.5,25.0,0.300000004,0.600000009,0.5,102.0000015,36960.16611222222,,,,,,,,,,,TTG00233,Macaé,0.4535805555569823,1678.0,469.84,184.53090685126853,13.5,22.0
2022-02-11 16:30:00,99.5,204859.25,88.80000132,1797.5,36959.23356,106.0500016,0.0,0.0,25.5,4.0,407.0,27.0,0.0,20.0,89.0,385.0,0.0,Off,100.0,37.80000056,0.5,25.0,0.300000004,0.600000009,0.5,102.5000015,36959.712531666664,,,,,,,,,,,TTG00233,Macaé,0.4535805555569823,1678.0,453.06,192.30345048117246,13.375,22.0
2022-02-11 16:00:00,99.5,204845.875,88.80000132,1799.0,36958.73356,105.0000016,0.0,0.0,25.5,4.0,411.0,27.0,0.0,21.0,89.0,387.0,0.0,Off,100.0,37.90000056,0.5,24.0,0.300000004,0.600000009,0.5,99.85000149,36959.258951111115,,,,,,,,,,,TTG00233,Macaé,0.45358055554970633,1678.0,453.06,187.33170279102103,13.375,24.0
2022-02-11 15:35:00,99.5,204834.875,88.80000132,1798.0,36958.32328,105.2500016,0.0,0.0,25.5,4.0,408.0,27.0,0.0,20.0,89.0,384.0,0.0,Off,100.0,37.90000056,0.5,25.0,0.300000004,0.600000009,0.5,102.7000015,36958.80537055556,,,,,,,,,,,TTG00233,Macaé,0.4535805555569823,1678.0,453.06,192.67867672052267,11.0,24.0
2022-02-11 15:32:00,99.5,204833.375,88.80000132,1799.0,36958.26772,104.3500016,0.0,0.0,25.5,4.0,405.0,27.0,0.0,20.0,89.0,383.0,0.0,Off,100.0,37.90000056,0.5,25.0,0.300000004,0.600000009,0.5,99.65000148,36958.20808333333,,,,,,,,,,,TTG00233,Macaé,0.08814666666876292,1678.0,453.06,186.95647653290953,1.5,22.0
2022-02-11 15:30:00,99.5,204832.5,88.80000132,1797.5,36958.23328,103.9500015,0.0,0.0,25.5,4.0,404.0,27.0,0.0,21.0,89.0,383.0,0.0,Off,100.0,37.90000056,0.5,25.0,0.300000004,0.600000009,0.5,100.4500015,36958.11993666667,,,,,,,,,,,TTG00233,Macaé,0.08814666666148696,1678.0,453.06,188.45738152783295,0.875,21.0
2022-02-11 15:16:00,99.5,204826.375,88.80000132,1800.0,36958.00272,104.9500016,0.0,0.0,25.5,4.0,407.0,27.0,0.0,21.0,89.0,385.0,0.0,Off,100.0,38.10000057,0.5,25.0,0.300000004,0.600000009,0.5,101.2000015,36957.93845666667,,,,,,,,,,,TTG00233,Macaé,0.09333333333051996,1678.0,453.06,189.86447992539618,6.125,22.0
2022-02-11 15:00:00,99.5,204819.25,88.80000132,1801.0,36957.73356,105.9000016,0.0,0.0,25.5,4.0,406.0,27.0,0.0,20.0,89.0,384.0,0.0,Off,100.0,38.20000057,0.5,25.0,0.300000004,0.600000009,0.5,102.7000015,36957.84512333333,,,,,,,,,,,TTG00233,Macaé,0.09333333333779592,1678.0,453.06,192.67867672052267,7.125,22.0
2022-02-11 14:59:00,99.5,204818.875,88.80000132,1799.0,36957.72272,106.1500016,0.0,0.0,25.5,4.0,405.0,27.0,0.0,20.0,89.0,384.0,0.0,Off,100.0,38.10000057,0.5,25.0,0.300000004,0.600000009,0.5,103.8000015,36957.55697333333,,,,,,,,,,,TTG00233,Macaé,0.19481666666979436,1678.0,453.06,194.74242103694874,0.375,21.0
2022-02-11 14:30:00,99.5,204803.875,88.80000132,1801.0,36957.23328,113.1000017,0.0,0.0,25.5,4.0,423.0,31.0,0.0,21.0,90.0,405.0,0.0,Off,100.0,38.60000058,0.5,25.0,0.300000004,0.600000009,0.5,119.2500018,36957.36215666667,,,,,,,,,,,TTG00233,Macaé,0.1948166666625184,1678.0,520.18,194.86043586835328,15.0,18.0
2022-02-11 14:00:00,99.5,204788.375,88.80000132,1804.5,36956.73356,111.7000017,0.0,0.0,25.5,4.0,422.0,30.0,0.0,22.0,90.0,404.0,0.0,Off,100.0,38.40000057,0.5,25.0,0.300000004,0.600000009,0.5,118.5000018,36956.78123,,,,,,,,,,,TTG00233,Macaé,0.38610999999946216,1678.0,503.4,200.08939517282482,15.5,18.0
2022-02-11 13:30:00,99.5,204772.75,88.80000132,1801.0,36956.23328,113.3500017,0.0,0.0,25.5,4.0,423.0,31.0,0.0,22.0,90.0,405.0,0.0,Off,100.0,38.50000057,0.5,25.0,0.300000004,0.600000009,0.5,118.7500018,36956.39512,,,,,,,,,,,TTG00233,Macaé,0.38610999999946216,1678.0,520.18,194.04341099234884,15.625,18.0
2022-02-11 13:00:00,99.5,204757.125,88.80000132,1801.5,36955.73328,112.2500017,0.0,0.0,25.5,4.0,421.0,30.0,0.0,21.0,90.0,405.0,0.0,Off,100.0,38.40000057,0.5,25.0,0.300000004,0.600000009,0.5,117.2000017,36956.00901,,,,,,,,,,,TTG00233,Macaé,0.38610999999946216,1678.0,503.4,197.89432150377436,15.625,16.0
2022-02-11 12:30:00,99.5,204741.5,88.80000132,1802.5,36955.23328,113.4500017,0.0,0.0,25.5,4.0,423.0,31.0,0.0,21.0,90.0,405.0,0.0,Off,100.0,38.60000058,0.5,25.0,0.300000004,0.600000009,0.5,119.2500018,36954.68655,,,,,,,,,,,TTG00233,Macaé,0.4681750000017928,1678.0,520.18,194.86043586835328,15.625,18.0
2022-02-11 12:00:00,99.5,204726.0,88.80000132,1801.5,36954.733,112.5000017,0.0,0.0,25.5,4.0,421.0,30.0,0.0,21.0,90.0,404.0,0.0,Off,100.0,38.40000057,0.5,25.0,0.300000004,0.600000009,0.5,117.9000018,36954.218375000004,,,,,,,,,,,TTG00233,Macaé,0.46817499999451684,1678.0,503.4,199.07628432657927,15.5,17.0
2022-02-11 11:30:00,99.5,204710.375,88.80000132,1800.0,36954.23328,113.7500017,0.0,0.0,25.5,4.0,424.0,31.0,0.0,21.0,90.0,406.0,0.0,Off,100.0,38.40000057,0.5,25.0,0.300000004,0.600000009,0.5,121.1500018,36953.7502,,,,,,,,,,,TTG00233,Macaé,0.4681750000017928,1678.0,520.18,197.9651303971702,15.625,18.0
2022-02-11 11:00:00,99.5,204694.5,88.80000132,1800.0,36953.733,112.6500017,0.0,0.0,25.5,4.0,422.0,31.0,0.0,21.0,90.0,404.0,0.0,Off,100.0,38.20000057,0.5,25.0,0.300000004,0.600000009,0.5,119.1000018,36953.282025,,,,,,,,,,,TTG00233,Macaé,0.4681750000017928,1678.0,520.18,194.61532840555194,15.875,18.0
2022-02-11 10:30:00,99.5,204678.75,88.80000132,1800.0,36953.233,113.9500017,0.0,0.0,25.5,4.0,422.0,31.0,0.0,21.0,90.0,404.0,0.0,Off,100.0,37.90000056,0.5,25.0,0.300000004,0.600000009,0.5,120.5500018,36952.813850000006,,,,,,,,,,,TTG00233,Macaé,0.46817499999451684,1678.0,520.18,196.98470054596487,15.75,18.0
2022-02-11 10:00:00,99.5,204663.625,88.80000132,1799.0,36952.73327,105.3500016,0.0,0.0,25.5,4.0,408.0,27.0,0.0,21.0,89.0,385.0,0.0,Off,100.0,37.50000056,0.5,25.0,0.300000004,0.600000009,0.5,100.1000015,36952.345675000004,,,,,,,,,,,TTG00233,Macaé,0.4681750000017928,1678.0,453.06,187.80073560897011,15.125,23.0
2022-02-11 09:30:00,99.5,204650.125,88.80000132,1801.0,36952.23327,104.5500016,0.0,0.0,25.5,4.0,405.0,27.0,0.0,20.0,89.0,385.0,0.0,Off,100.0,37.70000056,0.5,25.0,0.300000004,0.600000009,0.5,101.2000015,36951.8775,,,,,,,,,,,TTG00233,Macaé,0.4681750000017928,1678.0,453.06,189.86447992539618,13.5,20.0
2022-02-11 09:00:00,99.5,204636.625,88.80000132,1801.5,36951.73327,104.2000016,0.0,0.0,25.5,4.0,402.0,26.0,0.0,21.0,90.0,383.0,0.0,Off,100.0,38.30000057,0.5,25.0,0.300000004,0.600000009,0.5,100.8000015,36951.409325,,,,,,,,,,,TTG00233,Macaé,0.4681750000017928,1678.0,436.28,196.38764388695333,13.5,19.0
2022-02-11 08:30:00,99.5,204620.5,88.80000132,1803.5,36951.233,100.6000015,0.0,0.0,25.5,4.0,393.0,25.0,0.0,21.0,88.0,380.0,0.0,Off,100.0,37.30000056,0.5,25.0,0.300000004,0.600000009,0.5,92.05000137,36950.94115,,,,,,,,,,,TTG00233,Macaé,0.4681750000017928,1678.0,419.5,186.51370956972588,16.125,13.0
2022-02-11 08:00:00,99.5,204607.75,88.80000132,1796.5,36950.73327,104.5500016,0.0,0.0,25.5,4.0,395.0,27.0,0.0,20.0,88.0,381.0,0.0,Off,100.0,37.30000056,0.5,25.0,0.300000004,0.600000009,0.5,100.0000015,36950.472975000004,,,,,,,,,,,TTG00233,Macaé,0.46817499999451684,1678.0,453.06,187.613122489295,12.75,14.0
2022-02-11 07:30:00,99.5,204595.125,88.80000132,1801.5,36950.23299,102.2000015,0.0,0.0,25.5,4.0,390.0,25.0,0.0,21.0,88.0,380.0,0.0,Off,100.0,37.00000055,0.5,25.0,0.300000004,0.600000009,0.5,95.95000143,36950.0048,,,,,,,,,,,TTG00233,Macaé,0.4681750000017928,1678.0,419.5,194.4159742920143,12.625,10.0
2022-02-11 07:00:00,99.5,204582.5,88.80000132,1802.5,36949.73299,101.4000015,0.0,0.0,25.5,4.0,390.0,25.0,0.0,20.0,88.0,378.0,0.0,Off,100.0,37.20000055,0.5,25.0,0.300000004,0.600000009,0.5,93.9500014,36949.536625,,,,,,,,,,,TTG00233,Macaé,0.4681750000017928,1678.0,419.5,190.36353084624554,12.625,12.0
2022-02-11 06:30:00,99.5,204569.75,88.80000132,1800.0,36949.23327,102.0000015,0.0,0.0,25.5,4.0,393.0,25.0,0.0,20.0,88.0,379.0,0.0,Off,100.0,37.20000055,0.5,25.0,0.300000004,0.600000009,0.5,92.65000138,36949.068450000006,,,,,,,,,,,TTG00233,Macaé,0.46817499999451684,1678.0,419.5,187.72944260548275,12.75,14.0
2022-02-11 06:00:00,99.5,204557.125,88.80000132,1801.0,36948.73327,103.0500015,0.0,0.0,25.5,4.0,392.0,26.0,0.0,21.0,88.0,379.0,0.0,Off,100.0,37.20000055,0.5,25.0,0.300000004,0.600000009,0.5,96.65000144,36948.600275000004,,,,,,,,,,,TTG00233,Macaé,0.4681750000017928,1678.0,436.28,188.30223990098102,12.625,13.0
2022-02-11 05:30:00,99.5,204544.25,88.80000132,1797.5,36948.23299,103.2500015,0.0,0.0,25.5,4.0,393.0,26.0,0.0,20.0,88.0,380.0,0.0,Off,100.0,37.00000055,0.5,25.0,0.300000004,0.600000009,0.5,97.00000145,36948.1321,,,,,,,,,,,TTG00233,Macaé,0.4681750000017928,1678.0,436.28,188.98414145159072,12.875,13.0
2022-02-11 05:00:00,99.5,204531.5,88.80000132,1800.0,36947.73327,102.8000015,0.0,0.0,25.5,4.0,392.0,25.0,0.0,21.0,88.0,378.0,0.0,Off,100.0,37.00000055,0.5,25.0,0.300000004,0.600000009,0.5,97.25000145,36947.663925,,,,,,,,,,,TTG00233,Macaé,0.4681750000017928,1678.0,419.5,197.0500625327771,12.75,14.0
2022-02-11 04:30:00,99.5,204518.875,88.80000132,1798.0,36947.23299,102.7000015,0.0,0.0,25.5,4.0,392.0,26.0,0.0,20.0,88.0,378.0,0.0,Off,100.0,36.90000055,0.5,25.0,0.300000004,0.600000009,0.5,95.60000142,36947.19575,,,,,,,,,,,TTG00233,Macaé,0.4681750000017928,1678.0,436.28,186.25653526863482,12.625,14.0
2022-02-11 04:00:00,99.5,204506.375,88.80000132,1804.5,36946.73299,102.3500015,0.0,0.0,25.5,4.0,390.0,25.0,0.0,20.0,88.0,378.0,0.0,Off,100.0,36.90000055,0.5,25.0,0.300000004,0.600000009,0.5,97.00000145,36946.727575000004,,,,,,,,,,,TTG00233,Macaé,0.46817499999451684,1678.0,419.5,196.54350710965434,12.5,12.0
2022-02-11 03:30:00,99.5,204493.875,88.80000132,1807.5,36946.23299,100.2000015,0.0,0.0,25.5,4.0,389.0,24.0,0.0,20.0,87.0,376.0,0.0,Off,100.0,36.80000055,0.5,25.0,0.300000004,0.600000009,0.5,91.80000137,36946.2594,,,,,,,,,,,TTG00233,Macaé,0.4681750000017928,1678.0,402.72,193.75745223604488,12.5,13.0
2022-02-11 03:00:00,99.5,204481.375,88.80000132,1801.5,36945.73355,101.0500015,0.0,0.0,25.5,4.0,386.0,25.0,0.0,20.0,87.0,375.0,0.0,Off,100.0,36.80000055,0.5,25.0,0.300000004,0.600000009,0.5,93.7000014,36945.791225,,,,,,,,,,,TTG00233,Macaé,0.4681750000017928,1678.0,419.5,189.85697542312278,12.5,11.0
2022-02-11 02:30:00,99.5,204469.0,88.80000132,1800.0,36945.23327,101.7500015,0.0,0.0,25.5,4.0,387.0,25.0,0.0,20.0,88.0,377.0,0.0,Off,100.0,36.90000055,0.5,25.0,0.300000004,0.600000009,0.5,94.40000141,36945.323050000006,,,,,,,,,,,TTG00233,Macaé,0.46817499999451684,1678.0,419.5,191.27533062812873,12.375,10.0
2022-02-11 02:00:00,99.5,204456.375,88.80000132,1801.5,36944.73355,102.1500015,0.0,0.0,25.5,4.0,388.0,26.0,0.0,20.0,88.0,377.0,0.0,Off,100.0,37.20000055,0.5,25.0,0.300000004,0.600000009,0.5,93.35000139,36944.854875000005,,,,,,,,,,,TTG00233,Macaé,0.4681750000017928,1678.0,436.28,181.87288251008528,12.625,11.0
2022-02-11 01:30:00,99.5,204443.75,88.80000132,1799.0,36944.23327,103.5500015,0.0,0.0,25.5,4.0,389.0,26.0,0.0,20.0,88.0,378.0,0.0,Off,100.0,37.00000055,0.5,25.0,0.300000004,0.600000009,0.5,96.55000144,36944.3867,,,,,,,,,,,TTG00233,Macaé,0.4681750000017928,1678.0,436.28,188.10741089208767,12.625,11.0
2022-02-11 01:00:00,99.5,204431.25,88.80000132,1797.5,36943.73327,103.3500015,0.0,0.0,25.5,4.0,388.0,26.0,0.0,20.0,88.0,377.0,0.0,Off,100.0,37.20000055,0.5,25.0,0.300000004,0.600000009,0.5,96.80000144,36943.918525,,,,,,,,,,,TTG00233,Macaé,0.4681750000017928,1678.0,436.28,188.59448341432108,12.5,11.0
2022-02-11 00:30:00,99.5,204418.625,88.80000132,1801.0,36943.23327,102.0500015,0.0,0.0,25.5,4.0,390.0,25.0,0.0,20.0,88.0,378.0,0.0,Off,100.0,37.30000056,0.5,24.0,0.300000004,0.600000009,0.5,95.25000142,36943.45035,,,,,,,,,,,TTG00233,Macaé,0.4681750000017928,1678.0,419.5,192.99761908700833,12.625,12.0
2022-02-11 00:00:00,99.5,204406.0,88.80000132,1795.5,36942.73299,103.2000015,0.0,0.0,25.5,4.0,391.0,26.0,0.0,21.0,89.0,379.0,0.0,Off,100.0,37.50000056,0.5,25.0,0.300000004,0.600000009,0.5,100.2500015,36942.982175000005,,,,,,,,,,,TTG00233,Macaé,0.46817499999451684,1678.0,436.28,195.3160843380398,12.625,12.0
2022-02-10 23:30:00,99.5,204390.25,88.80000132,1797.5,36942.23299,104.9000016,0.0,0.0,25.5,4.0,398.0,27.0,0.0,20.0,89.0,382.0,0.0,Off,100.0,37.50000056,0.5,25.0,0.300000004,0.600000009,0.5,100.0000015,36942.02511076923,,,,,,,,,,,TTG00233,Macaé,0.48888923077174695,1678.0,453.06,187.613122489295,15.75,16.0
2022-02-10 23:00:00,99.5,204377.25,88.80000132,1801.5,36941.73299,103.0000015,0.0,0.0,25.5,4.0,400.0,26.0,0.0,20.0,88.0,382.0,0.0,Off,100.0,37.30000056,0.5,25.0,0.300000004,0.600000009,0.5,96.45000144,36941.53622153847,,,,,,,,,,,TTG00233,Macaé,0.488889230764471,1678.0,436.28,187.91258188319426,13.0,18.0
2022-02-10 22:30:00,99.5,204364.25,88.80000132,1799.0,36941.23327,104.2000016,0.0,0.0,25.5,4.0,398.0,26.0,0.0,20.0,88.0,381.0,0.0,Off,100.0,37.50000056,0.5,25.0,0.300000004,0.600000009,0.5,100.6000015,36941.047332307695,,,,,,,,,,,TTG00233,Macaé,0.48888923077174695,1678.0,436.28,195.99798586916663,13.0,17.0
2022-02-10 22:00:00,99.5,204351.375,88.80000132,1797.5,36940.73327,104.6500016,0.0,0.0,25.5,4.0,397.0,26.0,0.0,21.0,88.0,380.0,0.0,Off,100.0,37.40000056,0.5,25.0,0.300000004,0.600000009,0.5,101.4000015,36940.55844307692,,,,,,,,,,,TTG00233,Macaé,0.48888923077174695,1678.0,436.28,197.55661794031357,12.875,17.0
2022-02-10 21:30:00,99.5,204338.375,88.80000132,1803.5,36940.23326,103.3000015,0.0,0.0,25.5,4.0,397.0,26.0,0.0,20.0,89.0,381.0,0.0,Off,100.0,37.70000056,0.5,24.0,0.300000004,0.600000009,0.5,97.25000145,36940.06955384616,,,,,,,,,,,TTG00233,Macaé,0.488889230764471,1678.0,436.28,189.47121397382415,13.0,16.0
2022-02-10 21:00:00,99.5,204325.0,88.80000132,1798.0,36939.73326,106.1500016,0.0,0.0,25.5,4.0,411.0,27.0,0.0,21.0,89.0,386.0,0.0,Off,100.0,38.10000057,0.5,25.0,0.300000004,0.600000009,0.5,106.1500016,36939.58066461539,,,,,,,,,,,TTG00233,Macaé,0.48888923077174695,1678.0,453.06,199.15132953692668,13.375,25.0
2022-02-10 20:30:00,99.5,204310.625,88.80000132,1800.0,36939.23326,106.0000016,0.0,0.0,25.5,4.0,409.0,27.0,0.0,21.0,89.0,386.0,0.0,Off,100.0,37.90000056,0.5,25.0,0.300000004,0.600000009,0.5,103.9000015,36939.091775384615,,,,,,,,,,,TTG00233,Macaé,0.48888923077174695,1678.0,453.06,194.93003415662383,14.375,23.0
2022-02-10 20:00:00,99.5,204297.25,88.80000132,1800.0,36938.73326,105.2000016,0.0,0.0,25.5,4.0,410.0,27.0,0.0,21.0,89.0,387.0,0.0,Off,100.0,38.10000057,0.5,25.0,0.300000004,0.600000009,0.5,102.8500015,36938.60288615385,,,,,,,,,,,TTG00233,Macaé,0.488889230764471,1678.0,453.06,192.96009640003533,13.375,23.0
2022-02-10 19:30:00,99.5,204283.75,88.80000132,1807.0,36938.23299,103.9500015,0.0,0.0,25.5,4.0,407.0,27.0,0.0,21.0,89.0,385.0,0.0,Off,100.0,38.20000057,0.5,25.0,0.300000004,0.600000009,0.5,97.25000145,36938.11399692308,,,,,,,,,,,TTG00233,Macaé,0.48888923077174695,1678.0,453.06,182.45376160442325,13.5,22.0
2022-02-10 19:00:00,99.5,204270.375,88.80000132,1801.5,36937.73326,105.6500016,0.0,0.0,25.5,4.0,408.0,27.0,0.0,21.0,89.0,386.0,0.0,Off,100.0,38.20000057,0.5,24.0,0.300000004,0.600000009,0.5,103.4500015,36937.62510769231,,,,,,,,,,,TTG00233,Macaé,0.48888923077174695,1678.0,453.06,194.0857751180859,13.375,22.0
2022-02-10 18:30:00,99.5,204256.75,88.80000132,1799.0,36937.23354,106.4500016,0.0,0.0,25.5,4.0,411.0,28.0,0.0,21.0,89.0,386.0,0.0,Off,100.0,38.10000057,0.5,25.0,0.300000004,0.600000009,0.5,104.2500016,36937.13621846154,,,,,,,,,,,TTG00233,Macaé,0.488889230764471,1678.0,469.84,188.60144168227484,13.625,25.0
2022-02-10 18:00:00,99.5,204243.25,88.80000132,1796.5,36936.73298,106.3000016,0.0,0.0,25.5,4.0,413.0,28.0,0.0,21.0,89.0,387.0,0.0,Off,100.0,38.10000057,0.5,24.0,0.300000004,0.600000009,0.5,105.1000016,36936.64732923077,,,,,,,,,,,TTG00233,Macaé,0.48888923077174695,1678.0,469.84,190.13919921675463,13.5,26.0
2022-02-10 17:30:00,99.5,204229.75,88.80000132,1804.5,36936.23326,107.2000016,0.0,0.0,25.5,4.0,412.0,28.0,0.0,21.0,89.0,387.0,0.0,Off,100.0,38.10000057,0.5,25.0,0.300000004,0.600000009,0.5,107.4500016,36936.15844,,,,,,,,,,,TTG00233,Macaé,0.48888923077174695,1678.0,469.84,194.39064651796357,13.5,25.0
2022-02-10 17:00:00,99.5,204216.25,88.80000132,1798.0,36935.73298,105.6000016,0.0,0.0,25.5,4.0,409.0,27.0,0.0,21.0,89.0,386.0,0.0,Off,100.0,38.10000057,0.5,25.0,0.300000004,0.600000009,0.5,104.5000016,36935.669550769235,,,,,,,,,,,TTG00233,Macaé,0.488889230764471,1678.0,453.06,196.05571306228757,13.5,23.0
2022-02-10 16:30:00,99.5,204202.875,88.80000132,1798.0,36935.23326,104.6500016,0.0,0.0,25.5,4.0,407.0,27.0,0.0,21.0,89.0,385.0,0.0,Off,100.0,37.80000056,0.5,25.0,0.300000004,0.600000009,0.5,100.9500015,36935.18066153846,,,,,,,,,,,TTG00233,Macaé,0.48888923077174695,1678.0,453.06,189.39544712620844,13.375,22.0
2022-02-10 16:00:00,99.5,204189.375,88.80000132,1801.5,36934.73326,104.9000016,0.0,0.0,25.5,4.0,408.0,27.0,0.0,20.0,88.0,385.0,0.0,Off,100.0,37.70000056,0.5,25.0,0.300000004,0.600000009,0.5,103.6500015,36934.69177230769,,,,,,,,,,,TTG00233,Macaé,0.48888923077174695,1678.0,453.06,194.46100135743612,13.5,23.0
2022-02-10 15:30:00,99.5,204175.875,88.80000132,1796.5,36934.23298,104.5000016,0.0,0.0,25.5,4.0,404.0,27.0,0.0,20.0,88.0,383.0,0.0,Off,100.0,37.40000056,0.5,25.0,0.300000004,0.600000009,0.5,101.2000015,36934.20288307693,,,,,,,,,,,TTG00233,Macaé,0.488889230764471,1678.0,453.06,189.86447992539618,13.5,21.0
2022-02-10 15:00:00,99.5,204162.625,88.80000132,1805.0,36933.73326,104.0000015,0.0,0.0,25.5,4.0,404.0,26.0,0.0,20.0,88.0,382.0,0.0,Off,100.0,37.40000056,0.5,25.0,0.300000004,0.600000009,0.5,100.6000015,36933.713993846155,,,,,,,,,,,TTG00233,Macaé,0.48888923077174695,1678.0,436.28,195.99798586916663,13.25,22.0
2022-02-10 14:30:00,99.5,204149.25,88.80000132,1798.0,36933.23326,106.8000016,0.0,0.0,25.5,4.0,408.0,28.0,0.0,20.0,88.0,385.0,0.0,Off,100.0,37.30000056,0.5,25.0,0.300000004,0.600000009,0.5,105.1000016,36933.22510461538,,,,,,,,,,,TTG00233,Macaé,0.48888923077174695,1678.0,469.84,190.13919921675463,13.375,23.0
2022-02-10 14:00:00,99.5,204135.75,88.80000132,1800.0,36932.73326,106.1500016,0.0,0.0,25.5,4.0,406.0,27.0,0.0,20.0,89.0,383.0,0.0,Off,100.0,37.30000056,0.5,24.0,0.300000004,0.600000009,0.5,103.2000015,36932.73621538462,,,,,,,,,,,TTG00233,Macaé,0.488889230764471,1678.0,453.06,193.61674231889816,13.5,23.0
2022-02-10 13:30:00,99.5,204115.75,88.80000132,1805.0,36932.23326,160.5500024,0.0,0.0,25.5,4.0,498.0,54.0,0.0,23.0,94.0,497.0,0.0,Off,100.0,43.60000065,0.5,24.0,0.300000004,0.600000009,0.5,226.6000034,36932.24732615385,,,,,,,,,,,TTG00233,Macaé,0.48888923077174695,1678.0,906.12,212.56566778130932,20.0,1.0
2022-02-10 13:00:00,99.5,204088.5,88.80000132,1798.0,36931.73326,148.9500022,0.0,0.0,25.5,4.0,452.0,48.0,0.0,21.0,89.0,441.0,0.0,Off,100.0,38.20000057,0.5,25.0,0.300000004,0.600000009,0.5,201.050003,36931.758436923075,,,,,,,,,,,TTG00233,Macaé,0.48888923077174695,1678.0,805.44,212.17285278853794,27.25,11.0
2022-02-10 12:30:00,99.5,204072.0,88.80000132,1801.5,36931.23326,107.1500016,0.0,0.0,25.5,4.0,410.0,28.0,0.0,20.0,88.0,387.0,0.0,Off,100.0,37.50000056,0.5,25.0,0.300000004,0.600000009,0.5,106.6500016,36931.26954769231,,,,,,,,,,,TTG00233,Macaé,0.488889230764471,1678.0,469.84,192.94334530904138,16.5,23.0
2022-02-10 12:00:00,99.5,204058.375,88.80000132,1801.5,36930.73326,105.3500016,0.0,0.0,25.5,4.0,412.0,27.0,0.0,20.0,88.0,387.0,0.0,Off,100.0,37.50000056,0.5,25.0,0.300000004,0.600000009,0.5,100.8000015,36930.78065846154,,,,,,,,,,,TTG00233,Macaé,0.48888923077174695,1678.0,453.06,189.1140274466958,13.625,25.0
2022-02-10 11:30:00,99.5,204044.75,88.80000132,1802.5,36930.23326,104.5500016,0.0,0.0,25.5,4.0,410.0,27.0,0.0,20.0,88.0,384.0,0.0,Off,100.0,37.60000056,0.5,24.0,0.300000004,0.600000009,0.5,100.3500015,36930.29176923077,,,,,,,,,,,TTG00233,Macaé,0.48888923077174695,1678.0,453.06,188.26976840815786,13.625,26.0
2022-02-10 11:00:00,99.5,204031.125,88.80000132,1801.5,36929.73326,106.1500016,0.0,0.0,25.5,4.0,416.0,27.0,0.0,20.0,88.0,390.0,0.0,Off,100.0,37.60000056,0.5,25.0,0.300000004,0.600000009,0.5,102.3500015,36929.80288,,,,,,,,,,,TTG00233,Macaé,0.488889230764471,1678.0,453.06,192.02203080165984,13.625,26.0
2022-02-10 10:30:00,99.5,204017.5,88.80000132,1791.5,36929.23353,107.0500016,0.0,0.0,25.5,4.0,409.0,28.0,0.0,20.0,88.0,385.0,0.0,Off,100.0,37.50000056,0.5,25.0,0.300000004,0.600000009,0.5,103.3000015,36929.31399076923,,,,,,,,,,,TTG00233,Macaé,0.48888923077174695,1678.0,469.84,186.88277131576706,13.625,24.0
2022-02-10 10:00:00,99.5,204004.0,88.80000132,1801.5,36928.73326,104.6000016,0.0,0.0,25.5,4.0,409.0,27.0,0.0,20.0,88.0,384.0,0.0,Off,100.0,37.50000056,0.5,25.0,0.300000004,0.600000009,0.5,101.5500015,36928.82510153846,,,,,,,,,,,TTG00233,Macaé,0.48888923077174695,1678.0,453.06,190.52112584425905,13.5,25.0
2022-02-10 09:30:00,99.5,203990.625,88.80000132,1801.5,36928.23353,103.2000015,0.0,0.0,25.5,4.0,400.0,26.0,0.0,20.0,88.0,381.0,0.0,Off,100.0,37.40000056,0.5,25.0,0.300000004,0.600000009,0.5,97.00000145,36928.336212307695,,,,,,,,,,,TTG00233,Macaé,0.488889230764471,1678.0,436.28,188.98414145159072,13.375,19.0
2022-02-10 09:00:00,99.5,203977.5,88.80000132,1807.5,36927.73326,104.7000016,0.0,0.0,25.5,4.0,410.0,27.0,0.0,21.0,90.0,392.0,0.0,Off,100.0,38.20000057,0.5,25.0,0.300000004,0.600000009,0.5,102.7000015,36927.84732307692,,,,,,,,,,,TTG00233,Macaé,0.48888923077174695,1678.0,453.06,192.67867672052267,13.125,18.0
2022-02-10 08:30:00,99.5,203962.625,88.80000132,1801.5,36927.23298,106.7500016,0.0,0.0,25.5,4.0,416.0,28.0,0.0,20.0,88.0,390.0,0.0,Off,100.0,37.70000056,0.5,25.0,0.300000004,0.600000009,0.5,106.4000016,36927.35843384615,,,,,,,,,,,TTG00233,Macaé,0.48888923077174695,1678.0,469.84,192.4910636812532,14.875,26.0
2022-02-10 08:00:00,99.5,203948.875,88.80000132,1801.5,36926.73325,105.0500016,0.0,0.0,25.5,4.0,410.0,27.0,0.0,20.0,88.0,385.0,0.0,Off,100.0,37.60000056,0.5,25.0,0.300000004,0.600000009,0.5,102.1500015,36926.86954461539,,,,,,,,,,,TTG00233,Macaé,0.488889230764471,1678.0,453.06,191.64680456230963,13.75,25.0
2022-02-10 07:30:00,99.5,203935.25,88.80000132,1798.0,36926.23325,104.8000016,0.0,0.0,25.5,4.0,408.0,27.0,0.0,20.0,88.0,384.0,0.0,Off,100.0,37.70000056,0.5,25.0,0.300000004,0.600000009,0.5,104.6000016,36926.380655384615,,,,,,,,,,,TTG00233,Macaé,0.48888923077174695,1678.0,453.06,196.24332618196266,13.625,24.0
2022-02-10 07:00:00,99.5,203921.75,88.80000132,1795.0,36925.73325,106.2500016,0.0,0.0,25.5,4.0,413.0,27.0,0.0,20.0,88.0,386.0,0.0,Off,100.0,37.80000056,0.5,25.0,0.300000004,0.600000009,0.5,102.0000015,36925.89176615384,,,,,,,,,,,TTG00233,Macaé,0.48888923077174695,1678.0,453.06,191.36538488279697,13.5,27.0
2022-02-10 06:30:00,99.5,203908.125,88.80000132,1802.5,36925.23325,104.9000016,0.0,0.0,25.5,4.0,409.0,27.0,0.0,20.0,88.0,386.0,0.0,Off,100.0,37.90000056,0.5,25.0,0.300000004,0.600000009,0.5,102.3500015,36925.40287692308,,,,,,,,,,,TTG00233,Macaé,0.488889230764471,1678.0,453.06,192.02203080165984,13.625,23.0
2022-02-10 06:00:00,99.5,203894.375,88.80000132,1802.5,36924.73325,106.5500016,0.0,0.0,25.5,4.0,416.0,27.0,0.0,21.0,88.0,390.0,0.0,Off,100.0,38.10000057,0.5,25.0,0.300000004,0.600000009,0.5,105.0000016,36924.91398769231,,,,,,,,,,,TTG00233,Macaé,0.48888923077174695,1678.0,453.06,196.99377866066305,13.75,26.0
2022-02-10 05:30:00,99.5,203880.625,88.80000132,1800.0,36924.23353,105.9500016,0.0,0.0,25.5,4.0,412.0,27.0,0.0,20.0,88.0,387.0,0.0,Off,100.0,38.10000057,0.5,25.0,0.300000004,0.600000009,0.5,103.6500015,36924.425098461536,,,,,,,,,,,TTG00233,Macaé,0.48888923077174695,1678.0,453.06,194.46100135743612,13.75,25.0
2022-02-10 05:00:00,99.5,203866.875,88.80000132,1801.0,36923.73325,106.8500016,0.0,0.0,25.5,4.0,414.0,28.0,0.0,21.0,88.0,388.0,0.0,Off,100.0,38.20000057,0.5,25.0,0.300000004,0.600000009,0.5,105.5500016,36923.93620923077,,,,,,,,,,,TTG00233,Macaé,0.488889230764471,1678.0,469.84,190.95330614677337,13.75,26.0
2022-02-10 04:41:00,99.5,203858.25,88.80000132,1801.0,36923.41853,105.0000016,0.0,0.0,25.5,4.0,411.0,27.0,0.0,21.0,89.0,386.0,0.0,Off,100.0,38.40000057,0.5,24.0,0.300000004,0.600000009,0.5,102.2500015,36923.44732,,,,,,,,,,,TTG00233,Macaé,0.0,1678.0,453.06,191.83441768198472,8.625,25.0
