Timestamp,Batt,EXH_L,Fuel Filter Differential Pressure [kPa],EXH_R,RPM,Oil_Press,Turbo Outlet Pressure (absolute) [kPa],Throttle Position [%],Coolant_Temp,Load,Boost,Fuel_Rate,Total_Fuel,Oil Filter Differential Pressure [kPa],Coolant Level,Longitude,Latitude,Speed [km/h],Heading [Degrees],SMH,DIAG_STATS,Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-04-29 00:00:00,25.5,482.0,26.0,474.0,1800.0,421.0,194.5,88.8000013232231,85.0,44.0,90.5,181.450002703816,9797.0,80.0,127.0,,,,,,,,TTG00234,Martin Vaz,0.22383856290980475,1678.0,738.32,208.8965520346782,46.625,8.0
2022-04-28 23:00:00,25.5,483.0,25.0,478.0,1807.0,422.5,195.5,88.8000013232231,85.0,42.0,92.0,171.500002555549,9750.375,80.5,127.0,,,,,,,,TTG00234,Martin Vaz,0.22383856290980475,1678.0,704.76,206.84346752400344,46.625,5.0
2022-04-28 22:00:00,25.5,480.0,23.5,478.0,1807.0,423.0,192.0,88.8000013232231,85.0,43.0,89.0,178.000002652407,9703.875,80.5,127.0,,,,,,,,TTG00234,Martin Vaz,0.22383856290980475,1678.0,721.54,209.69038758010083,46.5,2.0
2022-04-28 21:00:00,25.5,480.0,24.0,475.0,1797.5,421.5,193.5,88.8000013232231,86.0,44.0,93.5,179.100002668798,9657.75,81.5,127.0,,,,,,,,TTG00234,Martin Vaz,0.22383856290980475,1678.0,738.32,206.1910855299576,46.125,5.0
2022-04-28 20:00:00,25.5,459.0,24.0,474.0,1799.0,422.0,185.5,88.8000013232231,85.0,42.0,77.5,170.300002537668,9611.625,79.5,127.0,,,,,53827.58811254109,,,TTG00234,Martin Vaz,0.22383856290980475,1678.0,704.76,205.39616629351525,46.125,15.0
2022-04-28 19:00:00,25.5,461.0,23.5,470.0,1797.5,423.0,184.5,88.8000013232231,85.0,39.0,81.5,157.600002348423,9570.375,80.5,127.0,,,,,53827.36427397818,,,TTG00234,Martin Vaz,0.22383856290980475,1678.0,654.42,204.70034839424156,41.25,9.0
2022-04-28 18:00:00,,443.0,23.5,476.0,1799.0,425.0,174.5,88.8000013232231,85.0,38.0,69.0,149.250002223998,9529.25,80.0,,,,,,53827.14043541527,,,TTG00234,Martin Vaz,0.22383856290980475,1678.0,637.64,198.95631059908146,41.125,33.0
2022-04-28 17:00:00,25.5,237.0,21.0,228.0,1066.5,404.5,105.5,32.0000004768372,81.0,9.0,5.0,42.8500006385148,9505.375,61.0,127.0,,,,,53826.69275828946,,,TTG00234,Martin Vaz,0.2238385629025288,605.01,54.450900000000004,668.9053907784368,23.875,9.0
2022-04-28 16:00:00,25.5,238.0,21.0,227.0,1065.0,404.5,103.5,32.0000004768372,81.0,9.0,3.5,42.8500006385148,9494.125,61.0,127.0,,,,,53826.02124260073,,,TTG00234,Martin Vaz,0.22383856290980475,602.1,54.18900000000001,672.1382668574355,11.25,11.0
2022-04-28 15:00:00,25.5,237.0,20.5,228.0,1072.5,404.5,105.5,32.0000004768372,81.0,8.0,5.0,42.8500006385148,9482.875,61.0,127.0,,,,,53825.57356547491,,,TTG00234,Martin Vaz,0.22383856290980475,616.65,49.332,738.3138843496631,11.25,9.0
2022-04-28 14:00:00,25.5,237.0,20.5,228.0,1063.5,404.5,105.0,32.0000004768372,81.0,10.0,5.5,42.8500006385148,9471.5,61.0,127.0,,,,,53824.90204978618,,,TTG00234,Martin Vaz,0.22383856290980475,599.19,59.919000000000004,607.8622898035277,11.375,9.0
2022-04-28 13:00:00,25.5,239.0,19.5,232.0,1072.5,404.0,106.0,32.0000004768372,81.0,11.0,5.0,42.8500006385148,9460.25,61.0,127.0,,,,,53824.454372660366,,,TTG00234,Martin Vaz,0.22383856290980475,616.65,67.83149999999999,536.9555522543005,11.25,7.0
2022-04-28 10:00:00,,,,,,,,,,,,,9459.702830188678,,,,,,,53823.11134128291,,,TTG00234,Martin Vaz,0.22383856290980475,,,,0.5471698113215098,
2022-04-28 09:00:00,,,,,,,,,,,,,9459.155660377359,,,,,,,53822.88750272,,,TTG00234,Martin Vaz,0.22383856290980475,,,,0.5471698113196908,
2022-04-28 08:00:00,,,,,,,,,,,,,9458.608490566037,,,,,,,53822.663664157095,,,TTG00234,Martin Vaz,0.2238385629025288,,,,0.5471698113215098,
2022-04-28 07:00:00,,,,,,,,,,,,,9458.061320754718,,,,,,,53822.215987031275,,,TTG00234,Martin Vaz,0.22383856290980475,,,,0.5471698113196908,
2022-04-28 06:00:00,,,,,,,,,,,,,9457.514150943396,,,,,,,53821.544471342546,,,TTG00234,Martin Vaz,0.22383856290980475,,,,0.5471698113215098,
2022-04-28 05:00:00,,,,,,,,,,,,,9456.966981132075,,,,,,,53820.649117090914,,,TTG00234,Martin Vaz,0.22383856290980475,,,,0.5471698113215098,
2022-04-28 03:59:59,,,,,,,,,,,,,9456.419811320755,,,,,,,53819.977601402185,,,TTG00234,Martin Vaz,0.22383856290980475,,,,0.5471698113196908,
2022-04-28 03:00:00,,,,,,,,,,,,,9455.872641509433,,,,,,,53819.753762839275,,,TTG00234,Martin Vaz,0.22383856290980475,,,,0.5471698113215098,
2022-04-28 02:00:00,,,,,,,,,,,,,9455.325471698114,,,,,,,53819.529924276365,,,TTG00234,Martin Vaz,0.22383856290980475,,,,0.5471698113196908,
2022-04-28 01:00:00,,,,,,,,,,,,,9454.778301886792,,,,,,,53819.306085713455,,,TTG00234,Martin Vaz,0.22383856290980475,,,,0.5471698113215098,
2022-04-28 00:00:00,,,,,,,,,,,,,9454.231132075472,,,,,,,53819.082247150545,,,TTG00234,Martin Vaz,0.22383856290980475,,,,0.5471698113196908,
2022-04-27 23:00:00,,,,,,,,,,,,,9453.683962264151,,,,,,,53818.85840858764,,,TTG00234,Martin Vaz,0.2238385629025288,,,,0.5471698113215098,
2022-04-27 22:00:00,,,,,,,,,,,,,9453.13679245283,,,,,,,53818.63457002473,,,TTG00234,Martin Vaz,0.22383856290980475,,,,0.5471698113215098,
2022-04-27 21:00:00,,,,,,,,,,,,,9452.58962264151,,,,,,,53818.41073146182,,,TTG00234,Martin Vaz,0.22383856290980475,,,,0.5471698113196908,
2022-04-27 20:00:00,,,,,,,,,,,,,9452.042452830188,,,,,,,53817.963054336,,,TTG00234,Martin Vaz,0.0,,,,0.5471698113215098,
2022-04-27 19:00:00,,,,,,,,,,,,,9451.495283018869,,,,,,,53817.963054336,,,TTG00234,Martin Vaz,0.0,,,,0.5471698113196908,
2022-04-27 18:00:00,,,,,,,,,,,,,9450.948113207547,,,,,,,53817.963054336,,,TTG00234,Martin Vaz,0.0,,,,0.5471698113215098,
2022-04-27 17:00:00,,,,,,,,,,,,,9450.400943396226,,,,,,,53817.963054336,,,TTG00234,Martin Vaz,0.0,,,,0.5471698113215098,
2022-04-27 16:00:00,,,,,,,,,,,,,9449.853773584906,,,,,,,53817.963054336,,,TTG00234,Martin Vaz,0.0,,,,0.5471698113196908,
2022-04-27 15:00:00,,,,,,,,,,,,,9449.306603773584,,,,,,,53817.963054336,,,TTG00234,Martin Vaz,0.0,,,,0.5471698113215098,
2022-04-27 14:00:00,,,,,,,,,,,,,9448.759433962265,,,,,,,53817.963054336,,,TTG00234,Martin Vaz,0.0,,,,0.5471698113196908,
2022-04-27 13:00:00,,,,,,,,,,,,,9448.212264150943,,,,,,,53817.963054336,,,TTG00234,Martin Vaz,0.0,,,,0.5471698113215098,
2022-04-27 12:00:00,,,,,,,,,,,,,9447.665094339623,,,,,,,53817.963054336,,,TTG00234,Martin Vaz,0.0,,,,0.5471698113196908,
2022-04-27 11:00:00,,,,,,,,,,,,,9447.117924528302,,,,,,,53817.963054336,,,TTG00234,Martin Vaz,0.0,,,,0.5471698113215098,
2022-04-27 10:00:00,,,,,,,,,,,,,9446.57075471698,,,,,,,53817.963054336,,,TTG00234,Martin Vaz,0.0,,,,0.5471698113215098,
2022-04-27 09:00:00,,,,,,,,,,,,,9446.02358490566,,,,,,,53817.963054336,,,TTG00234,Martin Vaz,0.0,,,,0.5471698113196908,
2022-04-27 08:00:00,,,,,,,,,,,,,9445.47641509434,,,,,,,53817.963054336,,,TTG00234,Martin Vaz,0.0,,,,0.5471698113215098,
2022-04-27 07:00:00,,,,,,,,,,,,,9444.92924528302,,,,,,,53817.963054336,,,TTG00234,Martin Vaz,0.0,,,,0.5471698113196908,
2022-04-27 06:00:00,,,,,,,,,,,,,9444.382075471698,,,,,,,53817.963054336,,,TTG00234,Martin Vaz,0.0,,,,0.5471698113215098,
2022-04-27 05:00:00,,,,,,,,,,,,,9443.834905660377,,,,,,,53817.963054336,,,TTG00234,Martin Vaz,0.0,,,,0.5471698113215098,
2022-04-27 04:00:00,,,,,,,,,,,,,9443.287735849057,,,,,,,53817.963054336,,,TTG00234,Martin Vaz,0.0,,,,0.5471698113196908,
2022-04-27 03:00:00,,,,,,,,,,,,,9442.740566037735,,,,,,,53817.963054336,,,TTG00234,Martin Vaz,0.0,,,,0.5471698113215098,
2022-04-27 02:00:00,,,,,,,,,,,,,9442.193396226416,,,,,,,53817.963054336,,,TTG00234,Martin Vaz,0.0,,,,0.5471698113196908,
2022-04-27 01:00:00,,,,,,,,,,,,,9441.646226415094,,,,,,,53817.963054336,,,TTG00234,Martin Vaz,0.0,,,,0.5471698113215098,
2022-04-27 00:00:00,,,,,,,,,,,,,9441.099056603774,,,,,,,53817.963054336,,,TTG00234,Martin Vaz,0.0,,,,0.5471698113196908,
2022-04-26 23:00:00,,,,,,,,,,,,,9440.551886792453,,,,,,,53817.963054336,,,TTG00234,Martin Vaz,0.0,,,,0.5471698113215098,
2022-04-26 22:00:00,,,,,,,,,,,,,9440.004716981131,,,,,,,53817.963054336,,,TTG00234,Martin Vaz,0.0,,,,0.5471698113215098,
2022-04-26 21:00:00,,,,,,,,,,,,,9439.457547169812,,,,,,,53817.963054336,,,TTG00234,Martin Vaz,0.0,,,,0.5471698113196908,
2022-04-26 20:00:00,,,,,,,,,,,,,9438.91037735849,,,,,,,53817.72344630118,,,TTG00234,Martin Vaz,0.07986934494692832,,,,0.5471698113215098,
2022-04-26 19:00:00,,,,,,,,,,,,,9438.36320754717,,,,,,,53817.5637076113,,,TTG00234,Martin Vaz,0.07986934493965236,,,,0.5471698113196908,
2022-04-26 18:00:00,,,,,,,,,,,,,9437.816037735849,,,,,,,53817.40396892141,,,TTG00234,Martin Vaz,0.07986934494692832,,,,0.5471698113215098,
2022-04-26 17:00:00,,,,,,,,,,,,,9437.268867924528,,,,,,,53817.32409957647,,,TTG00234,Martin Vaz,0.07986934493965236,,,,0.5471698113215098,
2022-04-26 16:00:00,,,,,,,,,,,,,9436.721698113208,,,,,,,53817.24423023153,,,TTG00234,Martin Vaz,0.07986934493965236,,,,0.5471698113196908,
2022-04-26 15:00:00,,,,,,,,,,,,,9436.174528301886,,,,,,,53817.16436088659,,,TTG00234,Martin Vaz,0.07986934493965236,,,,0.5471698113215098,
2022-04-26 14:00:00,,,,,,,,,,,,,9435.627358490567,,,,,,,53817.084491541646,,,TTG00234,Martin Vaz,0.07986934494692832,,,,0.5471698113196908,
2022-04-26 13:00:00,,,,,,,,,,,,,9435.080188679245,,,,,,,53817.004622196706,,,TTG00234,Martin Vaz,0.07986934493965236,,,,0.5471698113215098,
2022-04-26 12:00:00,,,,,,,,,,,,,9434.533018867925,,,,,,,53816.84488350683,,,TTG00234,Martin Vaz,0.07986934493965236,,,,0.5471698113196908,
2022-04-26 11:00:00,,,,,,,,,,,,,9433.985849056604,,,,,,,53816.76501416188,,,TTG00234,Martin Vaz,0.07986934494692832,,,,0.5471698113215098,
2022-04-26 10:00:00,,,,,,,,,,,,,9433.438679245282,,,,,,,53816.68514481694,,,TTG00234,Martin Vaz,0.07986934493965236,,,,0.5471698113215098,
2022-04-26 09:00:00,,,,,,,,,,,,,9432.891509433963,,,,,,,53816.605275472,,,TTG00234,Martin Vaz,0.07986934493965236,,,,0.5471698113196908,
2022-04-26 08:00:00,,,,,,,,,,,,,9432.344339622641,,,,,,,53816.52540612706,,,TTG00234,Martin Vaz,0.07986934493965236,,,,0.5471698113215098,
2022-04-26 07:00:00,,,,,,,,,,,,,9431.797169811322,,,,,,,53816.44553678212,,,TTG00234,Martin Vaz,0.07986934493965236,,,,0.5471698113196908,
2022-04-26 06:00:00,25.5,432.0,22.0,408.0,1798.0,427.0,161.5,88.8000013232231,85.0,38.0,63.0,136.550002034754,9431.25,79.0,127.0,,,,,53816.365667437174,,,TTG00234,Martin Vaz,0.07986934494692832,1678.0,637.64,182.02669488981385,0.5471698113215098,24.0
2022-04-26 05:00:00,25.5,397.0,23.5,369.0,1800.0,431.5,144.5,88.8000013232231,84.0,28.0,38.0,82.7500012330711,9400.125,78.5,127.0,,,,,53816.04619005741,,,TTG00234,Martin Vaz,0.07986934494692832,1678.0,469.84,149.70522102867028,31.125,28.0
2022-04-26 04:00:00,25.5,430.0,23.0,450.0,1789.5,435.0,167.5,88.8000013232231,85.0,40.0,67.0,150.100002236664,9370.375,77.5,127.0,,,,,53815.96632071247,,,TTG00234,Martin Vaz,0.07986934493965236,1678.0,671.2,190.08492535930333,29.75,20.0
2022-04-26 03:00:00,,,,,,,,,,,,,9370.065366972478,,,,,,,53815.88645136753,,,TTG00234,Martin Vaz,0.07986934493965236,,,,0.309633027522068,
2022-04-26 02:00:00,,,,,,,,,,,,,9369.755733944954,,,,,,,53815.80658202259,,,TTG00234,Martin Vaz,0.07986934493965236,,,,0.309633027523887,
2022-04-26 01:00:00,,,,,,,,,,,,,9369.446100917432,,,,,,,53815.72671267764,,,TTG00234,Martin Vaz,0.07986934494692832,,,,0.309633027522068,
2022-04-26 00:00:00,,,,,,,,,,,,,9369.136467889908,,,,,,,53815.6468433327,,,TTG00234,Martin Vaz,0.07986934493965236,,,,0.309633027523887,
2022-04-25 23:00:00,,,,,,,,,,,,,9368.826834862386,,,,,,,53815.56697398776,,,TTG00234,Martin Vaz,0.07986934493965236,,,,0.309633027522068,
2022-04-25 22:00:00,,,,,,,,,,,,,9368.517201834862,,,,,,,53815.48710464282,,,TTG00234,Martin Vaz,0.07986934493965236,,,,0.309633027523887,
2022-04-25 21:00:00,,,,,,,,,,,,,9368.20756880734,,,,,,,53815.32736595294,,,TTG00234,Martin Vaz,0.07986934493965236,,,,0.309633027522068,
2022-04-25 20:00:00,,,,,,,,,,,,,9367.897935779816,,,,,,,53815.231200298665,,,TTG00234,Martin Vaz,0.016296309331664816,,,,0.309633027523887,
2022-04-25 19:00:00,,,,,,,,,,,,,9367.588302752294,,,,,,,53815.214903989334,,,TTG00234,Martin Vaz,0.016296309331664816,,,,0.309633027522068,
2022-04-25 18:00:00,,,,,,,,,,,,,9367.27866972477,,,,,,,53815.198607679995,,,TTG00234,Martin Vaz,0.016296309338940773,,,,0.309633027523887,
2022-04-25 17:00:00,,,,,,,,,,,,,9366.969036697248,,,,,,,53815.18231137066,,,TTG00234,Martin Vaz,0.016296309331664816,,,,0.309633027522068,
2022-04-25 16:00:01,,,,,,,,,,,,,9366.659403669724,,,,,,,53815.16601506133,,,TTG00234,Martin Vaz,0.016296309331664816,,,,0.309633027523887,
2022-04-25 15:00:00,,,,,,,,,,,,,9366.349770642202,,,,,,,53815.13342244266,,,TTG00234,Martin Vaz,0.016296309338940773,,,,0.309633027522068,
2022-04-25 14:00:00,,,,,,,,,,,,,9366.040137614678,,,,,,,53815.11712613333,,,TTG00234,Martin Vaz,0.016296309331664816,,,,0.309633027523887,
2022-04-25 13:00:00,,,,,,,,,,,,,9365.730504587156,,,,,,,53815.100829824,,,TTG00234,Martin Vaz,0.016296309331664816,,,,0.309633027522068,
2022-04-25 12:00:00,,,,,,,,,,,,,9365.420871559632,,,,,,,53815.084533514666,,,TTG00234,Martin Vaz,0.016296309331664816,,,,0.309633027523887,
2022-04-25 11:00:00,,,,,,,,,,,,,9365.11123853211,,,,,,,53815.068237205334,,,TTG00234,Martin Vaz,0.016296309331664816,,,,0.309633027522068,
2022-04-25 10:00:00,,,,,,,,,,,,,9364.801605504586,,,,,,,53815.051940895995,,,TTG00234,Martin Vaz,0.016296309338940773,,,,0.309633027523887,
2022-04-25 09:00:00,,,,,,,,,,,,,9364.491972477064,,,,,,,53815.035644586664,,,TTG00234,Martin Vaz,0.016296309331664816,,,,0.309633027522068,
2022-04-25 08:00:00,,,,,,,,,,,,,9364.18233944954,,,,,,,53815.01934827733,,,TTG00234,Martin Vaz,0.016296309331664816,,,,0.309633027523887,
2022-04-25 07:00:00,,,,,,,,,,,,,9363.872706422018,,,,,,,53814.98675565866,,,TTG00234,Martin Vaz,0.016296309338940773,,,,0.309633027522068,
2022-04-25 06:00:00,,,,,,,,,,,,,9363.563073394496,,,,,,,53814.97045934933,,,TTG00234,Martin Vaz,0.016296309331664816,,,,0.309633027522068,
2022-04-25 05:00:00,,,,,,,,,,,,,9363.253440366972,,,,,,,53814.95416304,,,TTG00234,Martin Vaz,0.016296309331664816,,,,0.309633027523887,
2022-04-25 04:00:00,,,,,,,,,,,,,9362.94380733945,,,,,,,53814.93786673067,,,TTG00234,Martin Vaz,0.016296309331664816,,,,0.309633027522068,
2022-04-25 03:00:00,,,,,,,,,,,,,9362.634174311926,,,,,,,53814.921570421335,,,TTG00234,Martin Vaz,0.016296309331664816,,,,0.309633027523887,
2022-04-25 02:00:00,,,,,,,,,,,,,9362.324541284404,,,,,,,53814.905274111996,,,TTG00234,Martin Vaz,0.016296309338940773,,,,0.309633027522068,
2022-04-25 01:00:00,,,,,,,,,,,,,9362.01490825688,,,,,,,53814.888977802664,,,TTG00234,Martin Vaz,0.016296309331664816,,,,0.309633027523887,
2022-04-25 00:00:00,,,,,,,,,,,,,9361.705275229358,,,,,,,53814.87268149333,,,TTG00234,Martin Vaz,0.016296309331664816,,,,0.309633027522068,
2022-04-24 23:00:00,,,,,,,,,,,,,9361.395642201835,,,,,,,53814.856385184,,,TTG00234,Martin Vaz,0.016296309331664816,,,,0.309633027523887,
2022-04-24 22:00:00,,,,,,,,,,,,,9361.086009174312,,,,,,,53814.84008887466,,,TTG00234,Martin Vaz,0.016296309338940773,,,,0.309633027522068,
2022-04-24 21:00:00,,,,,,,,,,,,,9360.776376146789,,,,,,,53814.82379256533,,,TTG00234,Martin Vaz,0.016296309331664816,,,,0.309633027523887,
2022-04-24 20:00:00,,,,,,,,,,,,,9360.466743119267,,,,,,,53814.807496256,,,TTG00234,Martin Vaz,0.0,,,,0.309633027522068,
2022-04-24 19:00:00,,,,,,,,,,,,,9360.157110091743,,,,,,,53814.807496256,,,TTG00234,Martin Vaz,0.0,,,,0.309633027523887,
2022-04-24 18:00:00,,,,,,,,,,,,,9359.84747706422,,,,,,,53814.807496256,,,TTG00234,Martin Vaz,0.0,,,,0.309633027522068,
2022-04-24 17:00:00,,,,,,,,,,,,,9359.537844036697,,,,,,,53814.807496256,,,TTG00234,Martin Vaz,0.0,,,,0.309633027523887,
2022-04-24 16:00:00,,,,,,,,,,,,,9359.228211009175,,,,,,,53814.807496256,,,TTG00234,Martin Vaz,0.0,,,,0.309633027522068,
2022-04-24 15:00:00,,,,,,,,,,,,,9358.91857798165,,,,,,,53814.807496256,,,TTG00234,Martin Vaz,0.0,,,,0.309633027523887,
2022-04-24 14:00:00,,,,,,,,,,,,,9358.608944954129,,,,,,,53814.807496256,,,TTG00234,Martin Vaz,0.0,,,,0.309633027522068,
2022-04-24 13:00:00,,,,,,,,,,,,,9358.299311926605,,,,,,,53814.807496256,,,TTG00234,Martin Vaz,0.0,,,,0.309633027523887,
2022-04-24 12:00:00,,,,,,,,,,,,,9357.989678899083,,,,,,,53814.807496256,,,TTG00234,Martin Vaz,0.0,,,,0.309633027522068,
2022-04-24 11:00:00,,,,,,,,,,,,,9357.680045871559,,,,,,,53814.807496256,,,TTG00234,Martin Vaz,0.0,,,,0.309633027523887,
2022-04-24 10:00:00,,,,,,,,,,,,,9357.370412844037,,,,,,,53814.807496256,,,TTG00234,Martin Vaz,0.0,,,,0.309633027522068,
2022-04-24 09:00:00,,,,,,,,,,,,,9357.060779816513,,,,,,,53814.807496256,,,TTG00234,Martin Vaz,0.0,,,,0.309633027523887,
2022-04-24 08:00:00,,,,,,,,,,,,,9356.75114678899,,,,,,,53814.807496256,,,TTG00234,Martin Vaz,0.0,,,,0.309633027522068,
2022-04-24 07:00:00,,,,,,,,,,,,,9356.441513761469,,,,,,,53814.807496256,,,TTG00234,Martin Vaz,0.0,,,,0.309633027522068,
2022-04-24 06:00:00,,,,,,,,,,,,,9356.131880733945,,,,,,,53814.807496256,,,TTG00234,Martin Vaz,0.0,,,,0.309633027523887,
2022-04-24 05:00:00,,,,,,,,,,,,,9355.822247706423,,,,,,,53814.807496256,,,TTG00234,Martin Vaz,0.0,,,,0.309633027522068,
2022-04-24 04:00:00,,,,,,,,,,,,,9355.512614678899,,,,,,,53814.807496256,,,TTG00234,Martin Vaz,0.0,,,,0.309633027523887,
2022-04-24 03:00:00,,,,,,,,,,,,,9355.202981651377,,,,,,,53814.807496256,,,TTG00234,Martin Vaz,0.0,,,,0.309633027522068,
2022-04-24 02:00:00,,,,,,,,,,,,,9354.893348623853,,,,,,,53814.807496256,,,TTG00234,Martin Vaz,0.0,,,,0.309633027523887,
2022-04-24 01:00:00,,,,,,,,,,,,,9354.58371559633,,,,,,,53814.807496256,,,TTG00234,Martin Vaz,0.0,,,,0.309633027522068,
2022-04-24 00:00:00,,,,,,,,,,,,,9354.274082568807,,,,,,,53814.807496256,,,TTG00234,Martin Vaz,0.0,,,,0.309633027523887,
2022-04-23 23:00:00,,,,,,,,,,,,,9353.964449541285,,,,,,,53814.807496256,,,TTG00234,Martin Vaz,0.0,,,,0.309633027522068,
2022-04-23 22:00:00,,,,,,,,,,,,,9353.654816513761,,,,,,,53814.807496256,,,TTG00234,Martin Vaz,0.0,,,,0.309633027523887,
2022-04-23 21:00:00,,,,,,,,,,,,,9353.345183486239,,,,,,,53814.807496256,,,TTG00234,Martin Vaz,0.0,,,,0.309633027522068,
2022-04-23 20:00:00,,,,,,,,,,,,,9353.035550458715,,,,,,,53814.80577582451,,,TTG00234,Martin Vaz,0.0017204314863192849,,,,0.309633027523887,
2022-04-23 19:00:00,,,,,,,,,,,,,9352.725917431193,,,,,,,53814.80405539303,,,TTG00234,Martin Vaz,0.0017204314790433273,,,,0.309633027522068,
2022-04-23 18:00:00,,,,,,,,,,,,,9352.41628440367,,,,,,,53814.80233496155,,,TTG00234,Martin Vaz,0.0017204314863192849,,,,0.309633027523887,
2022-04-23 17:00:00,,,,,,,,,,,,,9352.106651376147,,,,,,,53814.80061453006,,,TTG00234,Martin Vaz,0.0017204314863192849,,,,0.309633027522068,
2022-04-23 16:00:00,,,,,,,,,,,,,9351.797018348623,,,,,,,53814.79889409858,,,TTG00234,Martin Vaz,0.0017204314790433273,,,,0.309633027523887,
2022-04-23 15:00:00,,,,,,,,,,,,,9351.487385321101,,,,,,,53814.797173667095,,,TTG00234,Martin Vaz,0.0017204314863192849,,,,0.309633027522068,
2022-04-23 14:00:00,,,,,,,,,,,,,9351.177752293577,,,,,,,53814.79545323561,,,TTG00234,Martin Vaz,0.0017204314863192849,,,,0.309633027523887,
2022-04-23 13:00:00,,,,,,,,,,,,,9350.868119266055,,,,,,,53814.79373280413,,,TTG00234,Martin Vaz,0.0017204314790433273,,,,0.309633027522068,
2022-04-23 12:00:00,,,,,,,,,,,,,9350.558486238531,,,,,,,53814.790291941164,,,TTG00234,Martin Vaz,0.0017204314790433273,,,,0.309633027523887,
2022-04-23 10:00:00,,,,,,,,,,,,,9350.24885321101,,,,,,,53814.78685107819,,,TTG00234,Martin Vaz,0.0017204314863192849,,,,0.309633027522068,
2022-04-23 09:00:00,,,,,,,,,,,,,9349.939220183487,,,,,,,53814.78513064671,,,TTG00234,Martin Vaz,0.0017204314790433273,,,,0.309633027522068,
2022-04-23 08:00:00,,,,,,,,,,,,,9349.629587155963,,,,,,,53814.78341021523,,,TTG00234,Martin Vaz,0.0017204314863192849,,,,0.309633027523887,
2022-04-23 07:00:00,,,,,,,,,,,,,9349.319954128441,,,,,,,53814.78168978374,,,TTG00234,Martin Vaz,0.0017204314863192849,,,,0.309633027522068,
2022-04-23 06:00:00,,,,,,,,,,,,,9349.010321100917,,,,,,,53814.77996935226,,,TTG00234,Martin Vaz,0.0017204314790433273,,,,0.309633027523887,
2022-04-23 05:00:00,,,,,,,,,,,,,9348.700688073395,,,,,,,53814.778248920775,,,TTG00234,Martin Vaz,0.0017204314863192849,,,,0.309633027522068,
2022-04-23 04:00:00,,,,,,,,,,,,,9348.391055045871,,,,,,,53814.77652848929,,,TTG00234,Martin Vaz,0.0017204314863192849,,,,0.309633027523887,
2022-04-23 03:00:00,,,,,,,,,,,,,9348.08142201835,,,,,,,53814.77308762632,,,TTG00234,Martin Vaz,0.0017204314863192849,,,,0.309633027522068,
2022-04-23 02:00:00,,,,,,,,,,,,,9347.771788990825,,,,,,,53814.76964676336,,,TTG00234,Martin Vaz,0.0017204314790433273,,,,0.309633027523887,
2022-04-23 01:00:00,,,,,,,,,,,,,9347.462155963303,,,,,,,53814.76792633187,,,TTG00234,Martin Vaz,0.0017204314863192849,,,,0.309633027522068,
2022-04-23 00:00:00,,,,,,,,,,,,,9347.15252293578,,,,,,,53814.764485468906,,,TTG00234,Martin Vaz,0.0017204314863192849,,,,0.309633027523887,
2022-04-22 23:00:00,,,,,,,,,,,,,9346.842889908257,,,,,,,53814.76276503742,,,TTG00234,Martin Vaz,0.0017204314863192849,,,,0.309633027522068,
2022-04-22 22:00:00,,,,,,,,,,,,,9346.533256880733,,,,,,,53814.759324174454,,,TTG00234,Martin Vaz,0.0017204314863192849,,,,0.309633027523887,
2022-04-22 21:00:00,,,,,,,,,,,,,9346.223623853211,,,,,,,53814.75588331149,,,TTG00234,Martin Vaz,0.0017204314790433273,,,,0.309633027522068,
2022-04-22 20:00:00,,,,,,,,,,,,,9345.913990825688,,,,,,,53814.75416288,,,TTG00234,Martin Vaz,0.0,,,,0.309633027523887,
2022-04-22 19:00:00,,,,,,,,,,,,,9345.604357798165,,,,,,,53814.75416288,,,TTG00234,Martin Vaz,0.0,,,,0.309633027522068,
2022-04-22 18:00:00,,,,,,,,,,,,,9345.294724770642,,,,,,,53814.75416288,,,TTG00234,Martin Vaz,0.0,,,,0.309633027523887,
2022-04-22 17:00:00,,,,,,,,,,,,,9344.98509174312,,,,,,,53814.75416288,,,TTG00234,Martin Vaz,0.0,,,,0.309633027522068,
2022-04-22 16:00:00,,,,,,,,,,,,,9344.675458715596,,,,,,,53814.75416288,,,TTG00234,Martin Vaz,0.0,,,,0.309633027523887,
2022-04-22 15:00:00,,,,,,,,,,,,,9344.365825688074,,,,,,,53814.75416288,,,TTG00234,Martin Vaz,0.0,,,,0.309633027522068,
2022-04-22 14:00:00,,,,,,,,,,,,,9344.05619266055,,,,,,,53814.75416288,,,TTG00234,Martin Vaz,0.0,,,,0.309633027523887,
2022-04-22 13:00:00,,,,,,,,,,,,,9343.746559633028,,,,,,,53814.75416288,,,TTG00234,Martin Vaz,0.0,,,,0.309633027522068,
2022-04-22 12:00:00,,,,,,,,,,,,,9343.436926605504,,,,,,,53814.75416288,,,TTG00234,Martin Vaz,0.0,,,,0.309633027523887,
2022-04-22 11:00:00,,,,,,,,,,,,,9343.127293577982,,,,,,,53814.75416288,,,TTG00234,Martin Vaz,0.0,,,,0.309633027522068,
2022-04-22 10:00:00,,,,,,,,,,,,,9342.81766055046,,,,,,,53814.75416288,,,TTG00234,Martin Vaz,0.0,,,,0.309633027522068,
2022-04-22 09:00:00,,,,,,,,,,,,,9342.508027522936,,,,,,,53814.75416288,,,TTG00234,Martin Vaz,0.0,,,,0.309633027523887,
2022-04-22 08:00:00,,,,,,,,,,,,,9342.198394495414,,,,,,,53814.75416288,,,TTG00234,Martin Vaz,0.0,,,,0.309633027522068,
2022-04-22 07:00:00,,,,,,,,,,,,,9341.88876146789,,,,,,,53814.75416288,,,TTG00234,Martin Vaz,0.0,,,,0.309633027523887,
2022-04-22 06:00:00,,,,,,,,,,,,,9341.579128440368,,,,,,,53814.75416288,,,TTG00234,Martin Vaz,0.0,,,,0.309633027522068,
2022-04-22 05:00:00,,,,,,,,,,,,,9341.269495412844,,,,,,,53814.75416288,,,TTG00234,Martin Vaz,0.0,,,,0.309633027523887,
2022-04-22 04:00:00,,,,,,,,,,,,,9340.959862385322,,,,,,,53814.75416288,,,TTG00234,Martin Vaz,0.0,,,,0.309633027522068,
2022-04-22 03:00:00,,,,,,,,,,,,,9340.650229357798,,,,,,,53814.75416288,,,TTG00234,Martin Vaz,0.0,,,,0.309633027523887,
2022-04-22 02:00:00,,,,,,,,,,,,,9340.340596330276,,,,,,,53814.75416288,,,TTG00234,Martin Vaz,0.0,,,,0.309633027522068,
2022-04-22 01:00:00,,,,,,,,,,,,,9340.030963302752,,,,,,,53814.75416288,,,TTG00234,Martin Vaz,0.0,,,,0.309633027523887,
2022-04-22 00:00:00,,,,,,,,,,,,,9339.72133027523,,,,,,,53814.75416288,,,TTG00234,Martin Vaz,0.0,,,,0.309633027522068,
2022-04-21 23:00:00,,,,,,,,,,,,,9339.411697247706,,,,,,,53814.75416288,,,TTG00234,Martin Vaz,0.0,,,,0.309633027523887,
2022-04-21 22:00:00,,,,,,,,,,,,,9339.102064220184,,,,,,,53814.75416288,,,TTG00234,Martin Vaz,0.0,,,,0.309633027522068,
2022-04-21 21:00:00,,,,,,,,,,,,,9338.79243119266,,,,,,,53814.75416288,,,TTG00234,Martin Vaz,0.0,,,,0.309633027523887,
2022-04-21 20:00:00,,,,,,,,,,,,,9338.482798165138,,,,,,,53814.4101626048,,,TTG00234,Martin Vaz,0.11466675840347307,,,,0.309633027522068,
2022-04-21 19:00:00,,,,,,,,,,,,,9338.173165137614,,,,,,,53814.2954958464,,,TTG00234,Martin Vaz,0.11466675839619711,,,,0.309633027523887,
2022-04-21 18:00:00,,,,,,,,,,,,,9337.863532110092,,,,,,,53814.180829088,,,TTG00234,Martin Vaz,0.11466675840347307,,,,0.309633027522068,
2022-04-21 17:00:00,,,,,,,,,,,,,9337.553899082568,,,,,,,53813.9514955712,,,TTG00234,Martin Vaz,0.11466675840347307,,,,0.309633027523887,
2022-04-21 16:00:00,,,,,,,,,,,,,9337.244266055046,,,,,,,53813.836828812804,,,TTG00234,Martin Vaz,0.11466675839619711,,,,0.309633027522068,
2022-04-21 15:00:00,,,,,,,,,,,,,9336.934633027522,,,,,,,53813.7221620544,,,TTG00234,Martin Vaz,0.11466675840347307,,,,0.309633027523887,
2022-04-21 14:00:00,25.5,407.0,22.0,388.0,1797.5,430.5,143.0,88.8000013232231,84.0,33.0,47.0,99.5000014826655,9336.625,79.5,127.0,,,,,53813.3781617792,,,TTG00234,Martin Vaz,0.11466675840347307,1678.0,553.74,152.73413742959812,0.309633027522068,19.0
2022-04-21 13:00:00,25.5,476.0,23.0,459.0,1805.0,421.5,249.0,88.8000013232231,85.0,63.0,150.5,217.550003241748,9305.875,81.5,127.0,,,,,53813.1488282624,,,TTG00234,Martin Vaz,0.11466675840347307,1678.0,1057.14,174.92243482933742,30.75,17.0
2022-04-21 12:00:00,25.5,416.0,23.0,369.0,1810.5,430.0,158.0,88.8000013232231,84.0,34.0,60.5,133.700001992285,9277.375,80.0,127.0,,,,,53813.034161504,,,TTG00234,Martin Vaz,0.11466675839619711,1678.0,570.52,199.1954737668132,28.5,47.0
2022-04-21 11:00:00,25.5,400.0,26.5,383.0,1796.5,456.5,139.0,88.8000013232231,82.0,29.0,42.5,87.0500012971461,9252.25,73.0,127.0,,,,,53812.8048279872,,,TTG00234,Martin Vaz,0.11466675839619711,1678.0,486.62,152.05396634452794,25.125,17.0
2022-04-21 10:00:00,,,,,,,,,,,,,9252.017123287671,,,,,,,53812.6901612288,,,TTG00234,Martin Vaz,0.11466675840347307,,,,0.2328767123290163,
2022-04-21 09:00:00,,,,,,,,,,,,,9251.784246575342,,,,,,,53812.5754944704,,,TTG00234,Martin Vaz,0.11466675839619711,,,,0.2328767123290163,
2022-04-21 08:00:00,,,,,,,,,,,,,9251.551369863013,,,,,,,53812.460827712,,,TTG00234,Martin Vaz,0.11466675840347307,,,,0.2328767123290163,
2022-04-21 07:00:00,,,,,,,,,,,,,9251.318493150686,,,,,,,53812.2314941952,,,TTG00234,Martin Vaz,0.11466675840347307,,,,0.2328767123271973,
2022-04-21 06:00:00,,,,,,,,,,,,,9251.085616438357,,,,,,,53812.1168274368,,,TTG00234,Martin Vaz,0.11466675839619711,,,,0.2328767123290163,
2022-04-21 05:00:00,,,,,,,,,,,,,9250.852739726028,,,,,,,53812.0021606784,,,TTG00234,Martin Vaz,0.11466675840347307,,,,0.2328767123290163,
2022-04-21 04:00:00,,,,,,,,,,,,,9250.619863013699,,,,,,,53811.887493919996,,,TTG00234,Martin Vaz,0.11466675840347307,,,,0.2328767123290163,
2022-04-21 03:00:00,,,,,,,,,,,,,9250.38698630137,,,,,,,53811.7728271616,,,TTG00234,Martin Vaz,0.11466675839619711,,,,0.2328767123290163,
2022-04-21 02:00:00,,,,,,,,,,,,,9250.15410958904,,,,,,,53811.658160403196,,,TTG00234,Martin Vaz,0.11466675840347307,,,,0.2328767123290163,
2022-04-21 01:00:00,,,,,,,,,,,,,9249.921232876712,,,,,,,53811.5434936448,,,TTG00234,Martin Vaz,0.11466675839619711,,,,0.2328767123290163,
2022-04-21 00:00:00,,,,,,,,,,,,,9249.688356164384,,,,,,,53811.4288268864,,,TTG00234,Martin Vaz,0.11466675840347307,,,,0.2328767123271973,
2022-04-20 23:00:00,,,,,,,,,,,,,9249.455479452055,,,,,,,53811.314160128,,,TTG00234,Martin Vaz,0.11466675839619711,,,,0.2328767123290163,
2022-04-20 22:00:00,,,,,,,,,,,,,9249.222602739726,,,,,,,53811.1994933696,,,TTG00234,Martin Vaz,0.11466675840347307,,,,0.2328767123290163,
2022-04-20 21:00:00,,,,,,,,,,,,,9248.989726027397,,,,,,,53810.8554930944,,,TTG00234,Martin Vaz,0.11466675839619711,,,,0.2328767123290163,
2022-04-20 20:00:00,,,,,,,,,,,,,9248.756849315068,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-20 19:00:00,,,,,,,,,,,,,9248.52397260274,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-20 18:00:00,,,,,,,,,,,,,9248.29109589041,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-20 17:00:00,,,,,,,,,,,,,9248.058219178081,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-20 16:00:00,,,,,,,,,,,,,9247.825342465754,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123271973,
2022-04-20 15:00:00,,,,,,,,,,,,,9247.592465753425,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-20 14:00:00,,,,,,,,,,,,,9247.359589041096,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-20 13:00:00,,,,,,,,,,,,,9247.126712328767,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-20 12:00:00,,,,,,,,,,,,,9246.893835616438,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-20 10:59:59,,,,,,,,,,,,,9246.660958904109,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-20 10:00:00,,,,,,,,,,,,,9246.42808219178,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-20 09:00:00,,,,,,,,,,,,,9246.195205479453,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123271973,
2022-04-20 08:00:00,,,,,,,,,,,,,9245.962328767124,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-20 07:00:00,,,,,,,,,,,,,9245.729452054795,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-20 06:00:00,,,,,,,,,,,,,9245.496575342466,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-20 05:00:00,,,,,,,,,,,,,9245.263698630137,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-20 04:00:00,,,,,,,,,,,,,9245.030821917808,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-20 03:00:00,,,,,,,,,,,,,9244.797945205479,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-20 02:00:00,,,,,,,,,,,,,9244.565068493152,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123271973,
2022-04-20 01:00:00,,,,,,,,,,,,,9244.332191780823,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-20 00:00:00,,,,,,,,,,,,,9244.099315068494,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-19 23:00:00,,,,,,,,,,,,,9243.866438356165,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-19 22:00:00,,,,,,,,,,,,,9243.633561643835,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-19 21:00:00,,,,,,,,,,,,,9243.400684931506,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-19 20:00:00,,,,,,,,,,,,,9243.167808219177,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-19 19:00:00,,,,,,,,,,,,,9242.934931506848,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-19 18:00:00,,,,,,,,,,,,,9242.702054794521,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123271973,
2022-04-19 17:00:00,,,,,,,,,,,,,9242.469178082192,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-19 16:00:00,,,,,,,,,,,,,9242.236301369863,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-19 15:00:00,,,,,,,,,,,,,9242.003424657534,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-19 14:00:00,,,,,,,,,,,,,9241.770547945205,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-19 13:00:00,,,,,,,,,,,,,9241.537671232876,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-19 12:00:00,,,,,,,,,,,,,9241.304794520547,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-19 11:00:00,,,,,,,,,,,,,9241.07191780822,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123271973,
2022-04-19 10:00:00,,,,,,,,,,,,,9240.839041095891,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-19 09:00:00,,,,,,,,,,,,,9240.606164383562,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-19 08:00:00,,,,,,,,,,,,,9240.373287671233,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-19 07:00:00,,,,,,,,,,,,,9240.140410958904,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-19 06:00:00,,,,,,,,,,,,,9239.907534246575,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-19 05:00:00,,,,,,,,,,,,,9239.674657534246,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-19 04:00:00,,,,,,,,,,,,,9239.441780821919,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123271973,
2022-04-19 03:00:00,,,,,,,,,,,,,9239.20890410959,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-19 02:00:00,,,,,,,,,,,,,9238.97602739726,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-19 01:00:00,,,,,,,,,,,,,9238.743150684932,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-19 00:00:00,,,,,,,,,,,,,9238.510273972603,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-18 23:00:00,,,,,,,,,,,,,9238.277397260274,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-18 22:00:00,,,,,,,,,,,,,9238.044520547945,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-18 21:00:00,,,,,,,,,,,,,9237.811643835616,,,,,,,53810.740826336,,,TTG00234,Martin Vaz,0.0,,,,0.2328767123290163,
2022-04-18 20:00:00,,,,,,,,,,,,,9237.578767123288,,,,,,,53810.62622306971,,,TTG00234,Martin Vaz,0.114603266287304,,,,0.2328767123271973,
2022-04-18 19:00:00,,,,,,,,,,,,,9237.34589041096,,,,,,,53810.51161980342,,,TTG00234,Martin Vaz,0.114603266287304,,,,0.2328767123290163,
2022-04-18 18:00:00,,,,,,,,,,,,,9237.11301369863,,,,,,,53810.39701653714,,,TTG00234,Martin Vaz,0.11460326628002804,,,,0.2328767123290163,
2022-04-18 17:00:00,,,,,,,,,,,,,9236.880136986301,,,,,,,53810.282413270856,,,TTG00234,Martin Vaz,0.114603266287304,,,,0.2328767123290163,
2022-04-18 16:00:00,,,,,,,,,,,,,9236.647260273972,,,,,,,53810.16781000457,,,TTG00234,Martin Vaz,0.114603266287304,,,,0.2328767123290163,
2022-04-18 15:00:00,,,,,,,,,,,,,9236.414383561643,,,,,,,53810.05320673828,,,TTG00234,Martin Vaz,0.114603266287304,,,,0.2328767123290163,
2022-04-18 14:00:01,,,,,,,,,,,,,9236.181506849314,,,,,,,53809.938603471994,,,TTG00234,Martin Vaz,0.114603266287304,,,,0.2328767123290163,
2022-04-18 13:00:00,,,,,,,,,,,,,9235.948630136987,,,,,,,53809.824000205714,,,TTG00234,Martin Vaz,0.11460326628002804,,,,0.2328767123271973,
2022-04-18 12:00:00,,,,,,,,,,,,,9235.715753424658,,,,,,,53809.70939693943,,,TTG00234,Martin Vaz,0.114603266287304,,,,0.2328767123290163,
2022-04-18 11:00:00,,,,,,,,,,,,,9235.482876712329,,,,,,,53809.59479367314,,,TTG00234,Martin Vaz,0.114603266287304,,,,0.2328767123290163,
2022-04-18 10:00:00,25.5,428.0,25.0,391.0,1799.0,430.0,154.0,88.8000013232231,85.0,35.0,45.5,113.150001686066,9235.25,79.5,127.0,,,,,53809.36558714057,,,TTG00234,Martin Vaz,0.11460326628002804,1678.0,587.3,163.76213422979077,0.2328767123290163,37.0
2022-04-18 09:00:00,25.5,347.0,25.5,370.0,1800.0,435.5,136.5,88.8000013232231,83.0,26.0,31.0,69.3500010333955,9214.625,78.0,127.0,,,,,53809.250983874284,,,TTG00234,Martin Vaz,0.114603266287304,1678.0,436.28,135.11391968090714,20.625,23.0
2022-04-18 08:00:00,25.5,360.0,26.5,358.0,1797.5,437.0,138.0,88.8000013232231,84.0,26.0,31.0,69.7000010386109,9195.25,78.0,127.0,,,,,53809.136380608,,,TTG00234,Martin Vaz,0.114603266287304,1678.0,436.28,135.7958212221951,19.375,2.0
2022-04-18 07:00:00,,,,,,,,,,,,,9194.584239130434,,,,,,,53809.02177734171,,,TTG00234,Martin Vaz,0.114603266287304,,,,0.6657608695659292,
2022-04-18 06:00:00,,,,,,,,,,,,,9193.91847826087,,,,,,,53808.90717407542,,,TTG00234,Martin Vaz,0.114603266287304,,,,0.6657608695641102,
2022-04-18 05:00:00,,,,,,,,,,,,,9193.252717391304,,,,,,,53808.677967542855,,,TTG00234,Martin Vaz,0.114603266287304,,,,0.6657608695659292,
2022-04-18 04:00:00,,,,,,,,,,,,,9192.58695652174,,,,,,,53808.56336427657,,,TTG00234,Martin Vaz,0.114603266287304,,,,0.6657608695641102,
2022-04-18 03:00:00,,,,,,,,,,,,,9191.921195652174,,,,,,,53808.44876101028,,,TTG00234,Martin Vaz,0.114603266287304,,,,0.6657608695659292,
2022-04-18 02:00:00,,,,,,,,,,,,,9191.255434782608,,,,,,,53808.334157744,,,TTG00234,Martin Vaz,0.11460326628002804,,,,0.6657608695659292,
2022-04-18 01:00:00,,,,,,,,,,,,,9190.589673913044,,,,,,,53808.21955447771,,,TTG00234,Martin Vaz,0.114603266287304,,,,0.6657608695641102,
2022-04-18 00:00:00,,,,,,,,,,,,,9189.923913043478,,,,,,,53808.104951211426,,,TTG00234,Martin Vaz,0.114603266287304,,,,0.6657608695659292,
2022-04-17 23:00:00,,,,,,,,,,,,,9189.258152173914,,,,,,,53807.87574467885,,,TTG00234,Martin Vaz,0.114603266287304,,,,0.6657608695641102,
2022-04-17 22:00:00,,,,,,,,,,,,,9188.592391304348,,,,,,,53807.76114141257,,,TTG00234,Martin Vaz,0.11460326628002804,,,,0.6657608695659292,
2022-04-17 21:00:00,,,,,,,,,,,,,9187.926630434782,,,,,,,53807.646538146284,,,TTG00234,Martin Vaz,0.114603266287304,,,,0.6657608695659292,
2022-04-17 20:00:00,,,,,,,,,,,,,9187.260869565218,,,,,,,53807.53193488,,,TTG00234,Martin Vaz,0.0,,,,0.6657608695641102,
2022-04-17 19:00:00,,,,,,,,,,,,,9186.595108695652,,,,,,,53807.53193488,,,TTG00234,Martin Vaz,0.0,,,,0.6657608695659292,
2022-04-17 18:00:00,,,,,,,,,,,,,9185.929347826086,,,,,,,53807.53193488,,,TTG00234,Martin Vaz,0.0,,,,0.6657608695659292,
2022-04-17 17:00:00,,,,,,,,,,,,,9185.263586956522,,,,,,,53807.53193488,,,TTG00234,Martin Vaz,0.0,,,,0.6657608695641102,
2022-04-17 16:00:00,,,,,,,,,,,,,9184.597826086956,,,,,,,53807.53193488,,,TTG00234,Martin Vaz,0.0,,,,0.6657608695659292,
2022-04-17 15:00:00,,,,,,,,,,,,,9183.932065217392,,,,,,,53807.53193488,,,TTG00234,Martin Vaz,0.0,,,,0.6657608695641102,
2022-04-17 14:00:00,,,,,,,,,,,,,9183.266304347826,,,,,,,53807.53193488,,,TTG00234,Martin Vaz,0.0,,,,0.6657608695659292,
2022-04-17 13:00:00,,,,,,,,,,,,,9182.60054347826,,,,,,,53807.53193488,,,TTG00234,Martin Vaz,0.0,,,,0.6657608695659292,
2022-04-17 12:00:00,,,,,,,,,,,,,9181.934782608696,,,,,,,53807.53193488,,,TTG00234,Martin Vaz,0.0,,,,0.6657608695641102,
2022-04-17 11:00:00,,,,,,,,,,,,,9181.26902173913,,,,,,,53807.53193488,,,TTG00234,Martin Vaz,0.0,,,,0.6657608695659292,
2022-04-17 10:00:00,,,,,,,,,,,,,9180.603260869566,,,,,,,53807.53193488,,,TTG00234,Martin Vaz,0.0,,,,0.6657608695641102,
2022-04-17 09:00:00,,,,,,,,,,,,,9179.9375,,,,,,,53807.53193488,,,TTG00234,Martin Vaz,0.0,,,,0.6657608695659292,
2022-04-17 08:00:00,,,,,,,,,,,,,9179.271739130434,,,,,,,53807.53193488,,,TTG00234,Martin Vaz,0.0,,,,0.6657608695659292,
2022-04-17 07:00:00,,,,,,,,,,,,,9178.60597826087,,,,,,,53807.53193488,,,TTG00234,Martin Vaz,0.0,,,,0.6657608695641102,
2022-04-17 06:00:00,,,,,,,,,,,,,9177.940217391304,,,,,,,53807.53193488,,,TTG00234,Martin Vaz,0.0,,,,0.6657608695659292,
2022-04-17 05:00:00,,,,,,,,,,,,,9177.27445652174,,,,,,,53807.53193488,,,TTG00234,Martin Vaz,0.0,,,,0.6657608695641102,
2022-04-17 04:00:00,,,,,,,,,,,,,9176.608695652174,,,,,,,53807.53193488,,,TTG00234,Martin Vaz,0.0,,,,0.6657608695659292,
2022-04-17 03:00:00,,,,,,,,,,,,,9175.942934782608,,,,,,,53807.53193488,,,TTG00234,Martin Vaz,0.0,,,,0.6657608695659292,
2022-04-17 02:00:00,,,,,,,,,,,,,9175.277173913044,,,,,,,53807.53193488,,,TTG00234,Martin Vaz,0.0,,,,0.6657608695641102,
2022-04-17 01:00:00,,,,,,,,,,,,,9174.611413043478,,,,,,,53807.53193488,,,TTG00234,Martin Vaz,0.0,,,,0.6657608695659292,
2022-04-17 00:00:00,,,,,,,,,,,,,9173.945652173914,,,,,,,53807.53193488,,,TTG00234,Martin Vaz,0.0,,,,0.6657608695641102,
2022-04-16 23:00:00,,,,,,,,,,,,,9173.279891304348,,,,,,,53807.53193488,,,TTG00234,Martin Vaz,0.0,,,,0.6657608695659292,
2022-04-16 22:00:00,,,,,,,,,,,,,9172.614130434782,,,,,,,53807.53193488,,,TTG00234,Martin Vaz,0.0,,,,0.6657608695659292,
2022-04-16 21:00:00,,,,,,,,,,,,,9171.948369565218,,,,,,,53807.53193488,,,TTG00234,Martin Vaz,0.0,,,,0.6657608695641102,
2022-04-16 20:00:00,,,,,,,,,,,,,9171.282608695652,,,,,,,53807.21795932017,,,TTG00234,Martin Vaz,0.3139755598240299,,,,0.6657608695659292,
2022-04-16 19:00:00,,,,,,,,,,,,,9170.616847826086,,,,,,,53806.903983760356,,,TTG00234,Martin Vaz,0.31397555981675396,,,,0.6657608695659292,
2022-04-16 18:00:00,,,,,,,,,,,,,9169.951086956522,,,,,,,53806.59000820053,,,TTG00234,Martin Vaz,0.3139755598240299,,,,0.6657608695641102,
2022-04-16 17:00:00,,,,,,,,,,,,,9169.285326086956,,,,,,,53806.27603264071,,,TTG00234,Martin Vaz,0.3139755598240299,,,,0.6657608695659292,
2022-04-16 16:00:00,,,,,,,,,,,,,9168.619565217392,,,,,,,53805.962057080884,,,TTG00234,Martin Vaz,0.3139755598240299,,,,0.6657608695641102,
2022-04-16 15:00:00,,,,,,,,,,,,,9167.953804347826,,,,,,,53805.64808152107,,,TTG00234,Martin Vaz,0.31397555981675396,,,,0.6657608695659292,
2022-04-16 14:00:00,,,,,,,,,,,,,9167.28804347826,,,,,,,53805.33410596124,,,TTG00234,Martin Vaz,0.3139755598240299,,,,0.6657608695659292,
2022-04-16 13:00:00,,,,,,,,,,,,,9166.622282608696,,,,,,,53805.02013040142,,,TTG00234,Martin Vaz,0.3139755598240299,,,,0.6657608695641102,
2022-04-16 12:00:00,,,,,,,,,,,,,9165.95652173913,,,,,,,53804.39217928178,,,TTG00234,Martin Vaz,0.31397555981675396,,,,0.6657608695659292,
2022-04-16 11:00:00,,,,,,,,,,,,,9165.290760869566,,,,,,,53804.078203721954,,,TTG00234,Martin Vaz,0.3139755598240299,,,,0.6657608695641102,
2022-04-16 09:00:00,25.5,215.0,24.0,204.0,991.0,392.5,105.0,26.4000003933907,79.0,6.0,2.5,42.3000006303191,9164.625,55.5,127.0,,,,,53802.50832592284,,,TTG00234,Martin Vaz,0.3139755598240299,469.43,28.1658,1276.548173166437,0.6657608695659292,11.0
2022-04-16 08:00:00,25.5,219.0,23.5,208.0,998.5,388.0,105.0,26.4000003933907,80.0,4.0,3.0,42.5000006332994,9153.5,55.5,127.0,,,,,53802.194350363025,,,TTG00234,Martin Vaz,0.31397555981675396,474.905,18.996199999999998,1901.6961570369072,11.125,11.0
2022-04-16 07:00:00,25.5,224.0,24.5,215.0,1022.0,402.5,105.5,28.8000004291534,79.0,8.0,2.5,42.6500006355345,9142.25,58.0,127.0,,,,,53801.56639924338,,,TTG00234,Martin Vaz,0.3139755598240299,518.68,41.4944,873.6721229901943,11.25,9.0
2022-04-16 06:00:00,25.5,218.0,23.5,211.0,1004.0,394.0,104.5,26.8000003993511,80.0,4.0,3.5,42.5000006332994,9130.75,55.5,127.0,,,,,53800.938448123736,,,TTG00234,Martin Vaz,0.31397555981675396,483.76,19.3504,1866.8865004498352,11.5,7.0
2022-04-16 05:00:00,25.5,216.0,22.5,211.0,998.0,391.0,104.0,26.8000003993511,80.0,6.0,3.0,42.5000006332994,9119.5,56.5,127.0,,,,,53799.68254588445,,,TTG00234,Martin Vaz,0.31397555981675396,474.53999999999996,28.472399999999997,1268.7725846189467,11.25,5.0
2022-04-16 04:00:00,25.5,208.0,22.5,196.0,968.0,385.0,104.0,24.8000003695488,78.0,4.0,2.0,41.9000006243587,9108.375,53.0,127.0,,,,,53799.0545947648,,,TTG00234,Martin Vaz,0.3139755598240299,452.64,18.1056,1967.0709907821276,11.125,12.0
2022-04-16 03:00:00,25.5,266.0,26.0,257.0,1102.5,408.0,105.0,35.6000005304813,81.0,11.0,4.0,43.0000006407499,9097.25,61.0,127.0,,,,,53798.112668085334,,,TTG00234,Martin Vaz,0.3139755598240299,677.55,74.53049999999999,490.4032650342802,11.125,9.0
2022-04-16 02:00:00,25.5,257.0,25.5,246.0,1076.0,406.0,107.5,33.600000500679,81.0,12.0,4.5,42.8500006385148,9086.0,61.0,127.0,,,,,53797.79869252551,,,TTG00234,Martin Vaz,0.3139755598240299,623.44,74.81280000000001,486.84851446193125,11.25,11.0
2022-04-16 01:00:00,25.5,209.0,22.5,199.0,1034.0,408.5,104.0,29.2000004351139,79.0,8.0,3.0,42.6500006355345,9074.625,58.5,127.0,,,,,53796.856765846045,,,TTG00234,Martin Vaz,0.3139755598240299,541.96,43.3568,836.1433625222415,11.375,10.0
2022-04-16 00:00:00,25.5,226.0,21.5,215.0,1022.0,395.5,104.0,28.8000004291534,80.0,9.0,2.5,42.6500006355345,9063.5,57.0,127.0,,,,,53795.91483916658,,,TTG00234,Martin Vaz,0.3139755598240299,518.68,46.6812,776.5974426579506,11.125,11.0
2022-04-15 23:00:00,25.5,214.0,20.0,206.0,1002.0,397.0,104.0,27.2000004053116,79.0,6.0,3.0,42.5000006332994,9052.25,56.0,127.0,,,,,53795.28688804693,,,TTG00234,Martin Vaz,0.3139755598240299,479.88,28.792799999999996,1254.6539599588957,11.25,8.0
2022-04-15 22:00:00,25.5,236.0,22.0,226.0,1045.0,403.5,106.0,30.4000004529953,80.0,9.0,2.0,42.7500006370246,9041.0,58.5,127.0,,,,,53794.65893692729,,,TTG00234,Martin Vaz,0.3139755598240299,563.3,50.696999999999996,716.7583987508316,11.25,10.0
2022-04-15 21:00:00,25.5,218.0,20.5,206.0,1011.5,399.5,102.0,28.400000423193,79.0,7.0,2.0,42.5000006332994,9029.75,57.0,127.0,,,,,53793.71701024783,,,TTG00234,Martin Vaz,0.31397555981675396,498.31,34.8817,1035.643347035967,11.25,12.0
2022-04-15 20:00:00,25.5,221.0,20.5,211.0,1022.0,399.5,104.0,28.400000423193,79.0,4.0,3.5,42.6500006355345,9018.5,57.0,127.0,,,,,53792.1824687398,,,TTG00234,Martin Vaz,0.4068553160686861,518.68,20.7472,1747.3442459803887,11.25,10.0
2022-04-15 19:00:00,25.5,264.0,21.5,253.0,1082.0,405.5,107.0,33.600000500679,81.0,15.0,5.5,42.8500006385148,9007.125,60.5,127.0,,,,,53790.9619027916,,,TTG00234,Martin Vaz,0.4068553160686861,635.0799999999999,95.26199999999999,382.34028828638475,11.375,11.0
2022-04-15 18:00:00,25.5,264.0,22.0,252.0,1082.5,408.0,107.0,33.600000500679,80.0,13.0,6.0,42.8500006385148,8995.75,60.5,127.0,,,,,53790.14819215946,,,TTG00234,Martin Vaz,0.4068553160686861,636.05,82.6865,440.4890827733376,11.375,12.0
2022-04-15 17:00:00,25.5,242.0,21.0,231.0,1078.0,406.0,105.5,33.600000500679,81.0,15.0,5.5,42.8500006385148,8984.5,60.5,127.0,,,,,53788.927626211254,,,TTG00234,Martin Vaz,0.4068553160686861,627.3199999999999,94.098,387.06986910176175,11.25,11.0
2022-04-15 16:00:00,25.5,279.0,23.0,271.0,1140.5,411.0,108.0,37.6000005602837,82.0,17.0,8.0,43.3500006459653,8972.875,62.0,127.0,,,,,53787.707060263056,,,TTG00234,Martin Vaz,0.4068553160686861,792.31,134.69269999999997,273.56716844395066,11.625,8.0
2022-04-15 15:00:00,25.5,264.0,22.0,254.0,1087.5,407.0,105.0,34.0000005066395,81.0,14.0,6.5,43.0000006407499,8961.5,61.0,127.0,,,,,53786.48649431485,,,TTG00234,Martin Vaz,0.4068553160686861,645.75,90.405,404.291804044438,11.375,10.0
2022-04-15 14:00:00,25.5,264.0,21.5,253.0,1090.0,406.5,106.5,34.4000005125999,81.0,14.0,5.5,43.0000006407499,8950.125,61.0,127.0,,,,,53785.67278368271,,,TTG00234,Martin Vaz,0.4068553160686861,650.6,91.084,401.2779472205592,11.375,11.0
2022-04-15 13:00:00,25.5,242.0,19.5,227.0,1043.5,400.5,105.0,30.8000004589558,81.0,10.0,2.5,42.7500006370246,8938.875,59.0,127.0,,,,,53784.45221773451,,,TTG00234,Martin Vaz,0.4068553160614101,560.39,56.038999999999994,648.4323514243815,11.25,15.0
2022-04-15 12:00:00,25.5,250.0,21.0,236.0,1090.0,409.0,106.5,33.2000004947186,81.0,9.0,4.0,43.0000006407499,8927.5,60.0,127.0,,,,,53784.045362418445,,,TTG00234,Martin Vaz,0.4068553160686861,650.6,58.554,624.2101401208699,11.375,14.0
2022-04-15 11:00:00,25.5,226.0,19.0,216.0,1019.5,403.5,104.5,29.2000004351139,79.0,7.0,2.0,42.6500006355345,8916.25,58.0,127.0,,,,,53782.82479647024,,,TTG00234,Martin Vaz,0.4068553160686861,513.83,35.96810000000001,1007.9070215052869,11.25,10.0
2022-04-15 10:00:01,25.5,227.0,19.0,215.0,1026.5,400.0,104.5,29.2000004351139,80.0,6.0,3.5,42.6500006355345,8905.0,58.5,127.0,,,,,53782.0110858381,,,TTG00234,Martin Vaz,0.4068553160686861,527.41,31.6446,1145.6141186870532,11.25,12.0
2022-04-15 09:00:00,25.5,237.0,19.0,228.0,1031.5,403.0,105.0,30.4000004529953,80.0,11.0,3.5,42.7500006370246,8893.75,59.0,127.0,,,,,53781.19737520597,,,TTG00234,Martin Vaz,0.4068553160614101,537.11,59.0821,615.0340042326003,11.25,9.0
2022-04-15 08:00:00,25.5,244.0,18.5,232.0,1047.0,403.0,105.5,30.8000004589558,81.0,10.0,3.0,42.7500006370246,8882.5,59.0,127.0,,,,,53780.383664573834,,,TTG00234,Martin Vaz,0.4068553160686861,567.18,56.71799999999999,640.6696382360259,11.25,12.0
2022-04-15 07:00:00,25.5,223.0,18.5,211.0,1019.5,404.0,104.5,28.8000004291534,79.0,8.0,3.5,42.6500006355345,8871.25,57.0,127.0,,,,,53779.5699539417,,,TTG00234,Martin Vaz,0.4068553160686861,513.83,41.1064,881.9186438171263,11.25,12.0
2022-04-15 06:00:00,25.5,363.0,28.0,342.0,1227.0,409.0,115.5,44.800000667572,83.0,29.0,14.0,64.600000962615,8859.0,65.0,127.0,,,,,53778.34938799349,,,TTG00234,Martin Vaz,0.4068553160686861,1116.99,323.9271,169.5134516939853,12.25,21.0
2022-04-15 05:00:00,25.5,239.0,18.0,227.0,1046.5,404.0,105.5,30.8000004589558,80.0,10.0,5.0,42.7500006370246,8846.875,58.5,127.0,,,,,53777.12882204529,,,TTG00234,Martin Vaz,0.4068553160686861,566.21,56.621,641.7671984152684,12.125,12.0
