Timestamp,Batt,EXH_L,Fuel Filter Differential Pressure [kPa],EXH_R,RPM,Oil_Press,Turbo Outlet Pressure (absolute) [kPa],Throttle Position [%],Coolant_Temp,Load,Boost,Fuel_Rate,Total_Fuel,Oil Filter Differential Pressure [kPa],Coolant Level,Longitude,Latitude,Speed [km/h],Heading [Degrees],SMH,DIAG_STATS,Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-04-02 10:00:00,25.5,377.0,79.5,358.0,1812.0,434.5,141.5,88.8000013232231,82.0,20.0,38.5,70.2000010460615,7386.875,73.5,127.0,,,,,53692.49374761143,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,335.6,177.8009561655312,20.75,19.0
2022-04-02 09:00:00,25.5,392.0,79.5,372.0,1795.0,430.0,161.5,88.8000013232231,82.0,43.0,59.0,148.800002217293,7364.375,74.0,127.0,,,,,53692.11279492571,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,721.54,175.291739729882,22.5,20.0
2022-04-02 08:00:00,25.5,418.0,79.0,416.0,1798.0,428.5,158.0,88.8000013232231,84.0,36.0,55.5,123.050001833588,7335.0,75.0,127.0,,,,,53690.588984182854,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,604.08,173.14346040019498,29.375,2.0
2022-04-02 07:00:00,25.5,404.0,81.5,357.0,1798.0,431.5,140.0,88.8000013232231,83.0,29.0,41.0,86.5500012896955,7311.0,73.5,127.0,,,,,53689.82707881143,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,486.62,151.18059491233646,24.0,47.0
2022-04-02 06:00:01,25.5,391.0,81.5,356.0,1807.5,434.0,137.5,88.8000013232231,83.0,23.0,39.5,87.9000013098121,7288.0,74.0,127.0,,,,,53689.06517344,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,385.94,193.59227111297167,23.0,35.0
2022-04-02 05:00:00,25.5,385.0,81.0,351.0,1803.5,433.0,140.5,88.8000013232231,82.0,22.0,38.0,83.1500012390316,7266.375,73.0,127.0,,,,,53687.92231538286,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,369.16,191.45492754680043,21.625,34.0
2022-04-02 04:00:00,25.5,406.0,79.5,359.0,1798.0,433.0,141.5,88.8000013232231,83.0,30.0,42.0,89.550001334399,7242.375,74.0,127.0,,,,,53686.39850464,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,503.4,151.20679605530225,24.0,47.0
2022-04-02 03:00:00,25.5,398.0,80.5,355.0,1799.0,433.5,140.5,88.8000013232231,83.0,29.0,40.0,85.5000012740493,7219.125,73.0,127.0,,,,,53685.63659926857,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,486.62,149.3465149047345,23.25,43.0
2022-04-02 02:00:00,25.5,399.0,79.5,379.0,1804.5,432.0,142.5,88.8000013232231,84.0,25.0,46.5,94.6500014103949,7194.375,73.5,127.0,,,,,53684.112788525716,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,419.5,191.78188605205168,24.75,20.0
2022-04-02 01:00:00,25.5,400.0,79.5,392.0,1801.0,429.5,148.5,88.8000013232231,84.0,29.0,48.5,108.900001622736,7166.75,74.0,127.0,,,,,53683.350883154286,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,486.62,190.22029793129258,27.625,8.0
2022-04-02 00:00:00,25.5,404.0,79.5,391.0,1801.5,428.5,145.0,88.8000013232231,84.0,30.0,48.5,116.400001734495,7137.5,74.5,127.0,,,,,53681.827072411426,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,503.4,196.54350710035908,29.25,13.0
2022-04-01 23:00:00,25.5,395.0,78.5,378.0,1796.5,431.0,147.0,88.8000013232231,83.0,31.0,41.5,94.5500014089048,7111.625,74.0,127.0,,,,,53681.06516704,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,520.18,154.49940635466396,25.875,17.0
2022-04-01 22:00:00,25.5,408.0,78.0,365.0,1795.5,431.5,142.0,88.8000013232231,83.0,30.0,43.0,93.000001385808,7086.25,74.0,127.0,,,,,53680.303261668574,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,503.4,157.03218350801907,25.375,43.0
2022-04-01 21:00:00,25.5,398.0,76.0,373.0,1795.5,431.5,147.0,88.8000013232231,83.0,31.0,45.5,94.0500014014542,7062.125,73.0,127.0,,,,,53679.16040361143,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,520.18,153.68238146648483,24.125,25.0
2022-04-01 20:00:00,25.5,409.0,76.5,369.0,1800.0,432.0,142.5,88.8000013232231,83.0,30.0,40.0,90.7500013522804,7038.375,74.5,127.0,,,,,53677.35482590748,,,TTG00234,Martin Vaz,0.5218361662555253,1678.0,503.4,153.2330177779864,23.75,40.0
2022-04-01 19:00:00,25.5,407.0,74.5,359.0,1799.0,433.0,143.5,88.8000013232231,83.0,30.0,43.5,90.1500013433397,7014.875,73.0,127.0,,,,,53676.83298974122,,,TTG00234,Martin Vaz,0.5218361662628013,1678.0,503.4,152.2199069166443,23.5,48.0
2022-04-01 18:00:00,25.5,411.0,73.5,363.0,1799.0,433.5,143.0,88.8000013232231,83.0,29.0,41.0,89.0500013269484,6991.5,73.5,127.0,,,,,53676.311153574956,,,TTG00234,Martin Vaz,0.5218361662628013,1678.0,486.62,155.5474520732936,23.375,48.0
2022-04-01 17:00:00,25.5,397.0,72.0,390.0,1802.5,430.5,150.0,88.8000013232231,83.0,29.0,42.0,109.950001638383,6965.25,74.0,127.0,,,,,53674.745645076175,,,TTG00234,Martin Vaz,0.5218361662628013,1678.0,486.62,192.05437793889595,26.25,7.0
2022-04-01 16:00:00,25.5,392.0,72.0,387.0,1796.5,430.5,149.0,88.8000013232231,83.0,35.0,42.5,105.350001569837,6937.875,74.0,127.0,,,,,53674.22380890991,,,TTG00234,Martin Vaz,0.5218361662628013,1678.0,587.3,152.47318463197934,27.375,5.0
2022-04-01 15:00:00,25.5,393.0,72.0,386.0,1788.0,430.5,144.5,88.8000013232231,83.0,36.0,44.0,107.700001604855,6910.75,74.0,127.0,,,,,53672.65830041113,,,TTG00234,Martin Vaz,0.5218361662628013,1678.0,604.08,151.54449967574948,27.125,7.0
2022-04-01 14:00:00,25.5,393.0,71.5,389.0,1800.0,429.5,149.5,88.8000013232231,83.0,34.0,44.0,108.200001612306,6884.25,74.0,127.0,,,,,53671.614628078605,,,TTG00234,Martin Vaz,0.5218361662628013,1678.0,570.52,161.2038164664869,26.5,4.0
2022-04-01 13:00:00,25.5,408.0,72.0,370.0,1796.5,431.5,146.5,88.8000013232231,83.0,32.0,41.0,99.5000014826655,6857.25,74.0,127.0,,,,,53671.09279191235,,,TTG00234,Martin Vaz,0.5218361662555253,1678.0,536.96,157.50707922427307,27.0,38.0
2022-04-01 12:00:00,25.5,391.0,70.5,383.0,1798.0,431.5,145.0,88.8000013232231,83.0,32.0,40.5,100.450001496822,6832.125,73.5,127.0,,,,,53670.049119579824,,,TTG00234,Martin Vaz,0.5218361662628013,1678.0,536.96,159.0109156590783,25.125,8.0
2022-04-01 11:00:00,25.5,393.0,71.0,386.0,1805.0,430.0,146.5,88.8000013232231,84.0,28.0,44.0,106.050001580268,6805.75,74.0,127.0,,,,,53668.48361108104,,,TTG00234,Martin Vaz,0.5218361662628013,1678.0,469.84,191.85786936665207,26.375,7.0
2022-04-01 10:00:00,25.5,394.0,71.0,386.0,1794.0,432.0,149.0,88.8000013232231,83.0,35.0,43.0,110.300001643598,6778.0,74.5,127.0,,,,,53666.91810258226,,,TTG00234,Martin Vaz,0.5218361662555253,1678.0,587.3,159.6373257228985,27.75,8.0
2022-04-01 09:00:00,25.5,391.0,69.0,385.0,1800.0,430.5,143.5,88.8000013232231,83.0,34.0,48.0,106.300001583993,6750.875,74.0,127.0,,,,,53665.35259408348,,,TTG00234,Martin Vaz,0.5218361662555253,1678.0,570.52,158.37306553038292,27.125,6.0
2022-04-01 08:00:00,25.5,397.0,69.5,374.0,1799.0,432.5,148.5,88.8000013232231,83.0,30.0,41.0,91.1000013574958,6724.375,74.5,127.0,,,,,53664.83075791722,,,TTG00234,Martin Vaz,0.5218361662628013,1678.0,503.4,153.82399911376922,26.5,23.0
2022-04-01 07:00:00,25.5,441.0,72.0,446.0,1799.0,426.5,174.5,88.8000013232231,84.0,39.0,73.0,147.500002197921,6694.375,75.0,127.0,,,,,53663.78708558469,,,TTG00234,Martin Vaz,0.5218361662628013,1678.0,654.42,191.58186159994017,30.0,5.0
2022-04-01 06:00:00,25.5,404.0,69.5,365.0,1802.5,431.5,147.0,88.8000013232231,83.0,25.0,39.5,92.8500013835728,6669.25,74.0,127.0,,,,,53663.26524941844,,,TTG00234,Martin Vaz,0.5218361662555253,1678.0,419.5,188.13468695122023,25.125,39.0
2022-04-01 05:00:00,25.5,404.0,68.0,374.0,1797.5,430.5,144.0,88.8000013232231,83.0,33.0,45.5,100.600001499057,6644.5,74.0,127.0,,,,,53662.22157708591,,,TTG00234,Martin Vaz,0.5218361662628013,1678.0,553.74,154.42265553183523,24.75,30.0
2022-04-01 04:00:00,25.5,411.0,67.0,367.0,1799.0,431.0,142.5,88.8000013232231,83.0,30.0,48.0,92.4000013768673,6618.875,74.0,127.0,,,,,53660.65606858713,,,TTG00234,Martin Vaz,0.5218361662628013,1678.0,503.4,156.019072646677,25.625,44.0
2022-04-01 03:00:00,25.5,400.0,68.5,395.0,1797.5,430.5,150.5,88.8000013232231,83.0,35.0,44.0,110.550001647323,6590.75,74.5,127.0,,,,,53660.13423242087,,,TTG00234,Martin Vaz,0.5218361662628013,1678.0,587.3,159.9991510305203,28.125,5.0
2022-04-01 02:00:00,25.5,393.0,66.0,388.0,1805.0,431.0,144.0,88.8000013232231,83.0,28.0,49.0,105.000001564622,6562.25,74.5,127.0,,,,,53659.612396254604,,,TTG00234,Martin Vaz,0.5218361662628013,1678.0,469.84,189.9582865016361,28.5,5.0
2022-04-01 01:00:01,25.5,395.0,66.5,387.0,1801.0,431.0,145.5,88.8000013232231,83.0,27.0,44.5,100.950001504272,6534.375,74.0,127.0,,,,,53658.04688775582,,,TTG00234,Martin Vaz,0.5218361662628013,1678.0,453.06,189.39544713422328,27.875,8.0
2022-04-01 00:00:00,25.5,395.0,65.5,388.0,1796.5,431.5,142.5,88.8000013232231,83.0,35.0,47.5,110.800001651049,6506.375,73.5,127.0,,,,,53657.52505158956,,,TTG00234,Martin Vaz,0.5218361662628013,1678.0,587.3,160.36097633814347,28.0,7.0
2022-03-31 23:00:00,25.5,402.0,63.5,394.0,1804.5,431.5,149.5,88.8000013232231,83.0,28.0,45.0,109.950001638383,6478.0,74.5,127.0,,,,,53656.48137925704,,,TTG00234,Martin Vaz,0.5218361662628013,1678.0,469.84,198.9134628652851,28.375,8.0
2022-03-31 22:00:00,25.5,421.0,62.5,390.0,1800.0,430.5,146.5,88.8000013232231,83.0,33.0,46.5,106.500001586974,6448.25,74.0,127.0,,,,,53655.95954309078,,,TTG00234,Martin Vaz,0.5218361662628013,1678.0,553.74,163.47925262565082,29.75,31.0
2022-03-31 21:00:00,25.5,422.0,61.5,437.0,1801.0,426.0,162.5,88.8000013232231,84.0,35.0,62.5,138.450002063066,6412.75,75.0,127.0,,,,,53654.91587075826,,,TTG00234,Martin Vaz,0.5218361662555253,1678.0,587.3,200.37885536115462,35.5,15.0
2022-03-31 20:00:00,25.5,418.0,61.5,399.0,1807.0,430.0,152.5,88.8000013232231,84.0,29.0,49.0,113.750001695007,6379.125,74.5,127.0,,,,,53653.961190554575,,,TTG00234,Martin Vaz,0.21642201871145517,1678.0,486.62,198.6920008235501,33.625,19.0
2022-03-31 19:00:00,25.5,409.0,61.0,357.0,1801.0,432.5,145.5,88.8000013232231,83.0,24.0,38.0,87.1500012986362,6352.75,74.0,127.0,,,,,53653.744768535864,,,TTG00234,Martin Vaz,0.21642201871145517,1678.0,402.72,183.94294076241746,26.375,52.0
2022-03-31 18:00:00,25.5,426.0,58.0,402.0,1806.0,430.5,152.0,88.8000013232231,84.0,30.0,56.5,113.750001695007,6322.875,75.5,127.0,,,,,53653.31192449844,,,TTG00234,Martin Vaz,0.21642201871145517,1678.0,503.4,192.06893412943177,29.875,24.0
2022-03-31 17:00:00,25.5,430.0,60.5,402.0,1796.5,428.5,153.0,88.8000013232231,84.0,36.0,50.5,124.000001847744,6290.25,75.0,127.0,,,,,53652.66265844231,,,TTG00234,Martin Vaz,0.21642201871145517,1678.0,604.08,174.48020389779896,32.625,28.0
2022-03-31 16:00:00,25.5,423.0,57.0,422.0,1804.5,427.5,155.0,88.8000013232231,84.0,33.0,59.0,126.700001887977,6255.875,74.5,127.0,,,,,53652.22981440488,,,TTG00234,Martin Vaz,0.21642201871873112,1678.0,553.74,194.48658504854345,34.375,1.0
2022-03-31 15:00:00,25.5,401.0,56.0,387.0,1798.0,430.0,149.0,88.8000013232231,83.0,35.0,42.0,109.750001635402,6222.75,74.5,127.0,,,,,53651.58054834874,,,TTG00234,Martin Vaz,0.21642201871145517,1678.0,587.3,158.84131004612925,33.125,14.0
2022-03-31 14:00:00,25.5,420.0,53.5,419.0,1793.0,428.0,157.5,88.8000013232231,84.0,39.0,56.5,132.650001976639,6189.875,75.5,127.0,,,,,53651.14770431132,,,TTG00234,Martin Vaz,0.21642201871145517,1678.0,654.42,172.2937894320821,32.875,1.0
2022-03-31 13:00:00,25.5,425.0,52.5,411.0,1796.5,428.5,154.5,88.8000013232231,84.0,38.0,54.5,129.800001934171,6155.875,74.5,127.0,,,,,53650.714860273896,,,TTG00234,Martin Vaz,0.21642201871145517,1678.0,637.64,173.02867079236773,34.0,14.0
2022-03-31 12:00:00,25.5,434.0,49.0,470.0,1795.0,424.0,178.5,88.8000013232231,85.0,40.0,73.5,152.950002279133,6120.5,76.0,127.0,,,,,53650.28201623647,,,TTG00234,Martin Vaz,0.21642201871145517,1678.0,671.2,193.69413280283527,35.375,36.0
2022-03-31 11:00:00,25.5,422.0,47.0,438.0,1801.0,428.0,162.0,88.8000013232231,84.0,34.0,59.5,131.100001953542,6082.375,75.5,127.0,,,,,53649.84917219905,,,TTG00234,Martin Vaz,0.21642201871145517,1678.0,570.52,195.32181459109358,38.125,16.0
2022-03-31 10:00:00,25.5,427.0,45.0,401.0,1805.0,429.5,152.0,88.8000013232231,84.0,31.0,53.5,118.500001765788,6051.875,75.5,127.0,,,,,53649.63275018034,,,TTG00234,Martin Vaz,0.21642201871145517,1678.0,520.18,193.63489849844248,30.5,26.0
2022-03-31 09:00:00,25.5,426.0,44.5,407.0,1803.5,429.0,156.5,88.8000013232231,84.0,30.0,50.0,116.950001742691,6019.0,75.5,127.0,,,,,53649.199906142916,,,TTG00234,Martin Vaz,0.21642201871145517,1678.0,503.4,197.4721920565899,32.875,19.0
2022-03-31 08:00:00,25.5,147.0,39.5,142.0,975.0,470.0,101.0,25.2000003755093,47.0,5.0,0.0,42.0500006265938,5989.625,34.0,127.0,,,,,53648.76706210549,,,TTG00234,Martin Vaz,0.21642201871145517,457.75,22.8875,1561.6603181913592,29.375,5.0
2022-03-31 07:00:00,,,,,,,,,,,,,5989.072916666667,,,,,,,53648.33421806807,,,TTG00234,Martin Vaz,0.21642201871145517,,,,0.5520833333330302,
2022-03-31 06:00:00,,,,,,,,,,,,,5988.520833333333,,,,,,,53647.46852999322,,,TTG00234,Martin Vaz,0.21642201871145517,,,,0.5520833333339397,
2022-03-31 05:00:00,,,,,,,,,,,,,5987.96875,,,,,,,53646.81926393708,,,TTG00234,Martin Vaz,0.21642201871145517,,,,0.5520833333330302,
2022-03-31 04:00:00,,,,,,,,,,,,,5987.416666666667,,,,,,,53646.38641989966,,,TTG00234,Martin Vaz,0.21642201871145517,,,,0.5520833333330302,
2022-03-31 03:00:00,,,,,,,,,,,,,5986.864583333333,,,,,,,53645.520731824814,,,TTG00234,Martin Vaz,0.21642201871145517,,,,0.5520833333339397,
2022-03-31 02:00:00,,,,,,,,,,,,,5986.3125,,,,,,,53644.87146576868,,,TTG00234,Martin Vaz,0.21642201871145517,,,,0.5520833333330302,
2022-03-31 01:00:00,,,,,,,,,,,,,5985.760416666667,,,,,,,53644.65504374997,,,TTG00234,Martin Vaz,0.21642201871145517,,,,0.5520833333330302,
2022-03-31 00:00:00,,,,,,,,,,,,,5985.208333333333,,,,,,,53643.78935567512,,,TTG00234,Martin Vaz,0.21642201871145517,,,,0.5520833333339397,
2022-03-30 23:00:00,,,,,,,,,,,,,5984.65625,,,,,,,53643.14008961898,,,TTG00234,Martin Vaz,0.21642201871145517,,,,0.5520833333330302,
2022-03-30 22:00:00,,,,,,,,,,,,,5984.104166666667,,,,,,,53642.70724558156,,,TTG00234,Martin Vaz,0.21642201871145517,,,,0.5520833333330302,
2022-03-30 21:00:00,,,,,,,,,,,,,5983.552083333333,,,,,,,53642.05797952542,,,TTG00234,Martin Vaz,0.21642201871145517,,,,0.5520833333339397,
2022-03-30 20:00:00,25.5,396.0,46.5,359.0,1803.5,434.0,135.5,88.8000013232231,83.0,23.0,40.5,82.7500012330711,5983.0,78.0,127.0,,,,,53641.574711205234,,,TTG00234,Martin Vaz,0.05042428276647115,1678.0,385.94,182.2498342957725,0.5520833333330302,37.0
2022-03-30 19:00:00,25.5,417.0,47.0,369.0,1799.0,433.5,141.5,88.8000013232231,84.0,31.0,45.0,88.700001321733,5960.25,78.5,127.0,,,,,53641.524286922475,,,TTG00234,Martin Vaz,0.050424282759195194,1678.0,520.18,144.9402151629687,22.75,48.0
2022-03-30 18:00:00,,,,,,,,,,,,,5956.05,,,,,,,53641.42343835695,,,TTG00234,Martin Vaz,0.050424282759195194,,,,4.199999999999818,
2022-03-30 17:00:00,,,,,,,,,,,,,5951.85,,,,,,,53641.322589791416,,,TTG00234,Martin Vaz,0.05042428276647115,,,,4.199999999999818,
2022-03-30 16:00:00,,,,,,,,,,,,,5947.65,,,,,,,53641.22174122589,,,TTG00234,Martin Vaz,0.05042428276647115,,,,4.200000000000728,
2022-03-30 15:00:00,,,,,,,,,,,,,5943.45,,,,,,,53641.02004409484,,,TTG00234,Martin Vaz,0.050424282759195194,,,,4.199999999999818,
2022-03-30 14:00:00,25.5,230.0,58.5,220.0,1798.0,518.0,112.0,88.8000013232231,54.0,16.0,10.0,30.9000004604459,5939.25,52.0,127.0,,,,,53640.96961981207,,,TTG00234,Martin Vaz,0.05042428276647115,1678.0,268.48,97.82851754834256,4.199999999999818,10.0
2022-03-30 13:00:00,,,,,,,,,,,,,5938.682291666667,,,,,,,53640.919195529306,,,TTG00234,Martin Vaz,0.05042428276647115,,,,0.5677083333330302,
2022-03-30 12:00:01,,,,,,,,,,,,,5938.114583333333,,,,,,,53640.86877124655,,,TTG00234,Martin Vaz,0.050424282759195194,,,,0.5677083333339397,
2022-03-30 11:00:00,,,,,,,,,,,,,5937.546875,,,,,,,53640.717498398255,,,TTG00234,Martin Vaz,0.050424282759195194,,,,0.5677083333330302,
2022-03-30 10:00:00,,,,,,,,,,,,,5936.979166666667,,,,,,,53640.61664983273,,,TTG00234,Martin Vaz,0.050424282759195194,,,,0.5677083333330302,
2022-03-30 09:00:00,,,,,,,,,,,,,5936.411458333333,,,,,,,53640.56622554996,,,TTG00234,Martin Vaz,0.05042428276647115,,,,0.5677083333339397,
2022-03-30 08:00:00,,,,,,,,,,,,,5935.84375,,,,,,,53640.46537698444,,,TTG00234,Martin Vaz,0.050424282759195194,,,,0.5677083333330302,
2022-03-30 07:00:00,,,,,,,,,,,,,5935.276041666667,,,,,,,53640.314104136145,,,TTG00234,Martin Vaz,0.05042428276647115,,,,0.5677083333330302,
2022-03-30 06:00:00,,,,,,,,,,,,,5934.708333333333,,,,,,,53640.11240700509,,,TTG00234,Martin Vaz,0.05042428276647115,,,,0.5677083333339397,
2022-03-30 05:00:00,,,,,,,,,,,,,5934.140625,,,,,,,53639.9611341568,,,TTG00234,Martin Vaz,0.050424282759195194,,,,0.5677083333330302,
2022-03-30 04:00:00,,,,,,,,,,,,,5933.572916666667,,,,,,,53639.75943702574,,,TTG00234,Martin Vaz,0.05042428276647115,,,,0.5677083333330302,
2022-03-30 03:00:00,,,,,,,,,,,,,5933.005208333333,,,,,,,53639.55773989469,,,TTG00234,Martin Vaz,0.050424282759195194,,,,0.5677083333339397,
2022-03-30 02:00:00,,,,,,,,,,,,,5932.4375,,,,,,,53639.507315611925,,,TTG00234,Martin Vaz,0.05042428276647115,,,,0.5677083333330302,
2022-03-30 01:00:00,,,,,,,,,,,,,5931.869791666667,,,,,,,53639.4064670464,,,TTG00234,Martin Vaz,0.050424282759195194,,,,0.5677083333330302,
2022-03-30 00:00:00,,,,,,,,,,,,,5931.302083333333,,,,,,,53639.305618480874,,,TTG00234,Martin Vaz,0.050424282759195194,,,,0.5677083333339397,
2022-03-29 23:00:00,,,,,,,,,,,,,5930.734375,,,,,,,53639.20476991534,,,TTG00234,Martin Vaz,0.05042428276647115,,,,0.5677083333330302,
2022-03-29 22:00:00,,,,,,,,,,,,,5930.166666666667,,,,,,,53639.05349706705,,,TTG00234,Martin Vaz,0.05042428276647115,,,,0.5677083333330302,
2022-03-29 21:00:00,,,,,,,,,,,,,5929.598958333333,,,,,,,53638.902224218764,,,TTG00234,Martin Vaz,0.050424282759195194,,,,0.5677083333339397,
2022-03-29 20:00:00,,,,,,,,,,,,,5929.03125,,,,,,,53638.851799936,,,TTG00234,Martin Vaz,0.0,,,,0.5677083333330302,
2022-03-29 19:00:00,,,,,,,,,,,,,5928.463541666667,,,,,,,53638.851799936,,,TTG00234,Martin Vaz,0.0,,,,0.5677083333330302,
2022-03-29 18:00:00,,,,,,,,,,,,,5927.895833333333,,,,,,,53638.851799936,,,TTG00234,Martin Vaz,0.0,,,,0.5677083333339397,
2022-03-29 17:00:00,,,,,,,,,,,,,5927.328125,,,,,,,53638.851799936,,,TTG00234,Martin Vaz,0.0,,,,0.5677083333330302,
2022-03-29 16:00:00,,,,,,,,,,,,,5926.760416666667,,,,,,,53638.851799936,,,TTG00234,Martin Vaz,0.0,,,,0.5677083333330302,
2022-03-29 15:00:00,,,,,,,,,,,,,5926.192708333333,,,,,,,53638.851799936,,,TTG00234,Martin Vaz,0.0,,,,0.5677083333339397,
2022-03-29 14:00:00,,,,,,,,,,,,,5925.625,,,,,,,53638.851799936,,,TTG00234,Martin Vaz,0.0,,,,0.5677083333330302,
2022-03-29 13:00:00,,,,,,,,,,,,,5925.057291666667,,,,,,,53638.851799936,,,TTG00234,Martin Vaz,0.0,,,,0.5677083333330302,
2022-03-29 12:00:00,,,,,,,,,,,,,5924.489583333333,,,,,,,53638.851799936,,,TTG00234,Martin Vaz,0.0,,,,0.5677083333339397,
2022-03-29 11:00:00,,,,,,,,,,,,,5923.921875,,,,,,,53638.851799936,,,TTG00234,Martin Vaz,0.0,,,,0.5677083333330302,
2022-03-29 10:00:00,,,,,,,,,,,,,5923.354166666667,,,,,,,53638.851799936,,,TTG00234,Martin Vaz,0.0,,,,0.5677083333330302,
2022-03-29 09:00:00,,,,,,,,,,,,,5922.786458333333,,,,,,,53638.851799936,,,TTG00234,Martin Vaz,0.0,,,,0.5677083333339397,
2022-03-29 08:00:00,,,,,,,,,,,,,5922.21875,,,,,,,53638.851799936,,,TTG00234,Martin Vaz,0.0,,,,0.5677083333330302,
2022-03-29 07:00:01,,,,,,,,,,,,,5921.651041666667,,,,,,,53638.851799936,,,TTG00234,Martin Vaz,0.0,,,,0.5677083333330302,
2022-03-29 06:00:00,,,,,,,,,,,,,5921.083333333333,,,,,,,53638.851799936,,,TTG00234,Martin Vaz,0.0,,,,0.5677083333339397,
2022-03-29 05:00:00,,,,,,,,,,,,,5920.515625,,,,,,,53638.851799936,,,TTG00234,Martin Vaz,0.0,,,,0.5677083333330302,
2022-03-29 04:00:00,,,,,,,,,,,,,5919.947916666667,,,,,,,53638.851799936,,,TTG00234,Martin Vaz,0.0,,,,0.5677083333330302,
2022-03-29 03:00:00,,,,,,,,,,,,,5919.380208333333,,,,,,,53638.851799936,,,TTG00234,Martin Vaz,0.0,,,,0.5677083333339397,
2022-03-29 02:00:00,,,,,,,,,,,,,5918.8125,,,,,,,53638.851799936,,,TTG00234,Martin Vaz,0.0,,,,0.5677083333330302,
2022-03-29 01:00:00,,,,,,,,,,,,,5918.244791666667,,,,,,,53638.851799936,,,TTG00234,Martin Vaz,0.0,,,,0.5677083333330302,
2022-03-29 00:00:00,,,,,,,,,,,,,5917.677083333333,,,,,,,53638.851799936,,,TTG00234,Martin Vaz,0.0,,,,0.5677083333339397,
2022-03-28 23:00:00,,,,,,,,,,,,,5917.109375,,,,,,,53638.851799936,,,TTG00234,Martin Vaz,0.0,,,,0.5677083333330302,
2022-03-28 22:00:00,,,,,,,,,,,,,5916.541666666667,,,,,,,53638.851799936,,,TTG00234,Martin Vaz,0.0,,,,0.5677083333330302,
2022-03-28 21:00:00,,,,,,,,,,,,,5915.973958333333,,,,,,,53638.851799936,,,TTG00234,Martin Vaz,0.0,,,,0.5677083333339397,
2022-03-28 20:00:00,,,,,,,,,,,,,5915.40625,,,,,,,53638.099577112,,,TTG00234,Martin Vaz,0.37611141199886333,,,,0.5677083333330302,
2022-03-28 19:00:00,,,,,,,,,,,,,5914.838541666667,,,,,,,53637.347354287995,,,TTG00234,Martin Vaz,0.3761114120061393,,,,0.5677083333330302,
2022-03-28 18:00:00,,,,,,,,,,,,,5914.270833333333,,,,,,,53635.84290864,,,TTG00234,Martin Vaz,0.37611141199886333,,,,0.5677083333339397,
2022-03-28 17:00:00,,,,,,,,,,,,,5913.703125,,,,,,,53635.090685816,,,TTG00234,Martin Vaz,0.37611141199886333,,,,0.5677083333330302,
2022-03-28 16:00:00,,,,,,,,,,,,,5913.135416666667,,,,,,,53634.714574403995,,,TTG00234,Martin Vaz,0.3761114120061393,,,,0.5677083333330302,
2022-03-28 15:00:00,,,,,,,,,,,,,5912.567708333333,,,,,,,53634.338462992,,,TTG00234,Martin Vaz,0.37611141199886333,,,,0.5677083333339397,
2022-03-28 14:00:00,25.5,436.0,56.5,456.0,1802.5,428.0,163.0,88.8000013232231,85.0,39.0,62.5,144.900002159178,5912.0,79.0,127.0,,,,,53633.586240168,,,TTG00234,Martin Vaz,0.37611141199886333,1678.0,654.42,188.20482539546668,0.5677083333330302,20.0
2022-03-28 13:00:00,25.5,390.0,57.5,364.0,1776.0,435.0,135.5,88.8000013232231,83.0,37.0,40.5,88.6000013202429,5881.875,77.0,127.0,,,,,53633.210128756,,,TTG00234,Martin Vaz,0.37611141199886333,1678.0,620.86,121.29948961473836,30.125,26.0
2022-03-28 12:00:00,25.5,398.0,56.5,394.0,1795.0,433.0,147.5,88.8000013232231,83.0,36.0,43.5,111.500001661479,5854.25,77.0,127.0,,,,,53632.457905932,,,TTG00234,Martin Vaz,0.37611141199886333,1678.0,604.08,156.89147366616533,27.625,4.0
2022-03-28 11:00:00,25.5,432.0,57.5,401.0,1796.5,430.0,154.5,88.8000013232231,84.0,38.0,48.5,125.650001872331,5824.125,78.5,127.0,,,,,53631.705683108,,,TTG00234,Martin Vaz,0.37611141199886333,1678.0,637.64,167.49655227319704,30.125,31.0
2022-03-28 10:00:00,25.5,400.0,57.0,391.0,1795.5,432.0,146.5,88.8000013232231,84.0,36.0,43.5,111.500001661479,5793.875,78.0,127.0,,,,,53630.953460284,,,TTG00234,Martin Vaz,0.37611141199886333,1678.0,604.08,156.89147366616533,30.25,9.0
2022-03-28 09:00:00,25.5,399.0,56.5,390.0,1799.0,434.5,143.5,88.8000013232231,84.0,34.0,44.0,107.85000160709,5766.625,77.0,127.0,,,,,53630.577348872,,,TTG00234,Martin Vaz,0.37611141199886333,1678.0,570.52,160.68236234667756,27.25,9.0
2022-03-28 08:00:00,25.5,401.0,56.0,365.0,1797.5,434.5,141.0,88.8000013232231,83.0,30.0,34.5,85.7500012777746,5742.0,77.5,127.0,,,,,53630.20123746,,,TTG00234,Martin Vaz,0.37611141199886333,1678.0,503.4,144.79042726680257,24.625,36.0
2022-03-28 07:00:00,25.5,379.0,59.5,356.0,1799.0,436.0,135.0,88.8000013232231,83.0,29.0,37.5,80.6500012017787,5714.625,77.0,127.0,,,,,53629.825126048,,,TTG00234,Martin Vaz,0.37611141199886333,1678.0,486.62,140.8748120124777,27.375,23.0
2022-03-28 06:00:00,25.5,383.0,57.5,358.0,1798.0,437.0,137.0,88.8000013232231,83.0,29.0,33.0,84.9000012651086,5692.75,76.5,127.0,,,,,53628.3206804,,,TTG00234,Martin Vaz,0.37611141199886333,1678.0,486.62,148.29846918610477,21.875,25.0
2022-03-28 05:00:00,25.5,383.0,56.0,358.0,1799.0,437.0,135.5,88.8000013232231,83.0,30.0,37.5,82.7500012330711,5670.875,77.5,127.0,,,,,53627.568457576,,,TTG00234,Martin Vaz,0.37611141199886333,1678.0,503.4,139.72487296009226,21.875,25.0
2022-03-28 04:00:00,25.5,398.0,56.0,361.0,1801.0,435.0,139.5,88.8000013232231,83.0,30.0,40.5,86.10000128299,5648.625,77.5,127.0,,,,,53626.816234752,,,TTG00234,Martin Vaz,0.37611141199886333,1678.0,503.4,145.38140860258542,22.25,37.0
2022-03-28 03:00:00,25.5,402.0,54.5,362.0,1806.0,435.5,145.0,88.8000013232231,83.0,24.0,37.5,88.8500013239682,5626.125,77.0,127.0,,,,,53626.44012334,,,TTG00234,Martin Vaz,0.37611141199886333,1678.0,402.72,187.53104172967065,22.5,40.0
2022-03-28 02:00:00,25.5,381.0,56.0,363.0,1798.0,435.0,137.5,88.8000013232231,83.0,30.0,37.0,81.800001218915,5604.0,77.0,127.0,,,,,53625.687900516,,,TTG00234,Martin Vaz,0.37611141199886333,1678.0,503.4,138.1207807629673,22.125,18.0
2022-03-28 01:00:00,25.5,386.0,54.0,359.0,1801.0,437.0,134.5,88.8000013232231,83.0,23.0,35.0,81.800001218915,5581.5,76.5,127.0,,,,,53624.183454868,,,TTG00234,Martin Vaz,0.37611141199886333,1678.0,385.94,180.15754012560953,22.5,27.0
2022-03-28 00:00:00,25.5,386.0,55.0,356.0,1798.0,436.5,139.0,88.8000013232231,83.0,30.0,37.0,83.7000012472272,5559.625,76.5,127.0,,,,,53623.055120632,,,TTG00234,Martin Vaz,0.37611141199886333,1678.0,503.4,141.32896515721717,21.875,30.0
2022-03-27 23:00:00,25.5,398.0,53.5,361.0,1802.5,435.5,142.0,88.8000013232231,83.0,23.0,39.5,83.9500012509525,5535.875,77.5,127.0,,,,,53622.302897808004,,,TTG00234,Martin Vaz,0.37611141199886333,1678.0,385.94,184.89273219492569,23.75,37.0
2022-03-27 22:00:00,25.5,406.0,51.0,362.0,1795.5,436.0,138.5,88.8000013232231,83.0,30.0,39.0,87.5000013038516,5513.25,77.5,127.0,,,,,53621.550674984,,,TTG00234,Martin Vaz,0.37611141199886333,1678.0,503.4,147.74533394571685,22.625,44.0
2022-03-27 21:00:00,25.5,402.0,51.0,360.0,1799.0,434.5,138.0,88.8000013232231,83.0,29.0,36.0,85.250001270324,5490.875,77.0,127.0,,,,,53621.174563572,,,TTG00234,Martin Vaz,0.37611141199886333,1678.0,486.62,148.90982918863878,22.375,42.0
2022-03-27 20:00:00,25.5,400.0,51.5,362.0,1801.0,435.0,139.5,88.8000013232231,83.0,23.0,38.5,84.6500012613833,5468.5,76.5,127.0,,,,,53620.4150996876,,,TTG00234,Martin Vaz,0.38335247240320314,1678.0,385.94,186.43442263609836,22.375,38.0
2022-03-27 19:00:00,25.5,390.0,48.0,360.0,1798.0,435.5,139.5,88.8000013232231,83.0,30.0,37.5,84.8000012636185,5445.375,77.0,127.0,,,,,53619.648394742784,,,TTG00234,Martin Vaz,0.38335247240320314,1678.0,503.4,143.18633506967765,23.125,30.0
2022-03-27 18:00:00,25.5,384.0,45.5,354.0,1798.0,436.5,131.5,88.8000013232231,83.0,22.0,36.0,79.9000011906028,5421.5,77.0,127.0,,,,,53619.265042270374,,,TTG00234,Martin Vaz,0.3833524724104791,1678.0,369.16,183.97172232097836,23.875,30.0
2022-03-27 17:00:00,25.5,393.0,44.0,376.0,1799.0,434.0,140.5,88.8000013232231,83.0,24.0,39.5,90.5000013485551,5398.5,77.5,127.0,,,,,53618.49833732556,,,TTG00234,Martin Vaz,0.3833524724104791,1678.0,402.72,191.01361031553392,23.0,17.0
2022-03-27 16:00:00,25.5,402.0,41.5,397.0,1801.0,434.0,146.0,88.8000013232231,84.0,29.0,39.5,110.200001642108,5374.125,77.5,127.0,,,,,53618.11498485316,,,TTG00234,Martin Vaz,0.38335247240320314,1678.0,486.62,192.4910636549912,24.375,5.0
2022-03-27 15:00:00,25.5,444.0,40.5,463.0,1817.5,429.5,153.0,88.8000013232231,85.0,32.0,57.0,118.750001769513,5345.5,79.0,127.0,,,,,53617.34827990834,,,TTG00234,Martin Vaz,0.38335247240320314,1678.0,536.96,187.97955435057742,28.625,19.0
2022-03-27 14:00:00,25.5,360.0,41.5,376.0,1805.0,437.5,134.5,88.8000013232231,83.0,20.0,37.5,74.3500011079013,5319.0,77.0,127.0,,,,,53616.96492743593,,,TTG00234,Martin Vaz,0.3833524724104791,1678.0,335.6,188.311981351955,26.5,16.0
2022-03-27 13:00:00,25.5,438.0,38.5,450.0,1795.5,431.0,163.5,88.8000013232231,84.0,40.0,128.0,148.550002213567,5292.375,78.5,127.0,,,,,53616.58157496353,,,TTG00234,Martin Vaz,0.38335247240320314,1678.0,671.2,188.12202306545285,26.625,12.0
2022-03-27 11:00:00,,,,,,,,,,,,,5274.375,,,,,,,53614.28146012909,,,TTG00234,Martin Vaz,0.38335247240320314,,,,18.0,
2022-03-27 10:00:00,25.5,436.0,48.0,402.0,1800.0,429.5,149.0,88.8000013232231,84.0,31.0,51.0,121.850001815706,5256.375,78.5,127.0,,,,,53612.74805023946,,,TTG00234,Martin Vaz,0.38335247240320314,1678.0,520.18,199.10896524924087,18.0,34.0
2022-03-27 09:00:00,25.5,417.0,48.5,397.0,1799.0,433.5,146.5,88.8000013232231,84.0,30.0,42.5,117.100001744926,5224.625,78.0,127.0,,,,,53612.36469776705,,,TTG00234,Martin Vaz,0.3833524724104791,1678.0,503.4,197.7254697719251,31.75,20.0
2022-03-27 08:00:00,25.5,373.0,47.5,357.0,1792.0,436.0,136.5,88.8000013232231,83.0,29.0,33.0,82.0500012226403,5202.125,76.5,127.0,,,,,53611.214640349834,,,TTG00234,Martin Vaz,0.38335247240320314,1678.0,486.62,143.32025202261366,22.5,16.0
2022-03-27 07:00:00,25.5,375.0,47.0,354.0,1798.0,437.0,135.5,88.8000013232231,83.0,28.0,30.0,78.1500011645257,5180.75,76.5,127.0,,,,,53610.06458293261,,,TTG00234,Martin Vaz,0.3833524724104791,1678.0,469.84,141.3832389533604,21.375,21.0
2022-03-27 06:00:00,25.5,382.0,46.5,355.0,1798.0,436.5,132.0,88.8000013232231,83.0,29.0,32.5,77.9000011608005,5159.875,77.0,127.0,,,,,53608.14782057058,,,TTG00234,Martin Vaz,0.38335247240320314,1678.0,486.62,136.0712691354248,20.875,27.0
2022-03-27 05:00:00,25.5,376.0,46.5,352.0,1797.5,437.0,131.0,88.8000013232231,83.0,29.0,34.0,80.1500011943281,5139.0,76.5,127.0,,,,,53606.61441068095,,,TTG00234,Martin Vaz,0.38335247240320314,1678.0,486.62,140.00144058028621,20.875,24.0
2022-03-27 04:00:00,25.5,372.0,46.5,362.0,1795.0,435.0,136.5,88.8000013232231,83.0,28.0,29.0,76.8500011451542,5118.5,77.5,127.0,,,,,53605.46435326373,,,TTG00234,Martin Vaz,0.3833524724104791,1678.0,469.84,139.03137445381634,20.5,10.0
2022-03-27 03:00:00,25.5,406.0,44.5,370.0,1803.5,433.0,141.0,88.8000013232231,84.0,24.0,41.0,89.0500013269484,5092.625,77.0,127.0,,,,,53604.697648318914,,,TTG00234,Martin Vaz,0.3833524724104791,1678.0,402.72,187.9531712552298,25.875,36.0
2022-03-27 02:00:00,25.5,392.0,46.0,365.0,1801.0,435.5,137.5,88.8000013232231,83.0,30.0,32.5,85.0500012673438,5070.25,77.0,127.0,,,,,53603.164238429286,,,TTG00234,Martin Vaz,0.3833524724104791,1678.0,503.4,143.60846459523688,22.375,27.0
2022-03-27 01:00:00,25.5,392.0,44.5,359.0,1803.5,435.0,140.0,88.8000013232231,83.0,30.0,34.5,83.1500012390316,5048.625,76.5,127.0,,,,,53602.01418101207,,,TTG00234,Martin Vaz,0.38335247240320314,1678.0,503.4,140.40028020098703,21.625,33.0
2022-03-27 00:00:00,25.5,397.0,43.0,364.0,1801.5,435.5,136.5,88.8000013232231,84.0,23.0,35.0,86.5500012896955,5026.25,77.5,127.0,,,,,53601.63082853966,,,TTG00234,Martin Vaz,0.3833524724104791,1678.0,385.94,190.61901097642425,22.375,33.0
2022-03-26 23:00:00,25.5,426.0,42.5,419.0,1797.5,430.5,155.0,88.8000013232231,84.0,37.0,52.0,125.300001867116,4997.0,78.0,127.0,,,,,53600.864123594845,,,TTG00234,Martin Vaz,0.3833524724104791,1678.0,620.86,171.54431206237894,29.25,7.0
2022-03-26 22:00:00,25.5,397.0,42.0,360.0,1798.0,434.5,136.5,88.8000013232231,84.0,23.0,35.0,83.500001244247,4970.25,77.0,127.0,,,,,53599.71406617763,,,TTG00234,Martin Vaz,0.38335247240320314,1678.0,385.94,183.9016454827433,26.75,37.0
2022-03-26 21:00:00,25.5,409.0,41.0,366.0,1800.0,433.5,137.0,88.8000013232231,84.0,31.0,42.5,85.6000012755394,4947.125,77.0,127.0,,,,,53598.564008760404,,,TTG00234,Martin Vaz,0.3833524724104791,1678.0,520.18,139.8746608562584,23.125,43.0
2022-03-26 20:00:00,25.5,414.0,38.5,368.0,1801.0,434.0,138.5,88.8000013232231,84.0,30.0,41.5,88.700001321733,4923.875,77.5,127.0,,,,,53597.00757842646,,,TTG00234,Martin Vaz,0.3910259538461105,1678.0,503.4,149.771555668401,23.25,46.0
2022-03-26 19:00:00,25.5,380.0,38.5,353.0,1800.0,436.5,134.0,88.8000013232231,83.0,29.0,31.5,78.6000011712313,4902.0,77.0,127.0,,,,,53596.22552651877,,,TTG00234,Martin Vaz,0.3910259538461105,1678.0,486.62,137.29398914049278,21.875,27.0
2022-03-26 18:00:00,25.5,412.0,35.0,390.0,1800.0,433.0,141.0,88.8000013232231,84.0,36.0,47.0,108.05000161007,4874.5,77.5,127.0,,,,,53595.834500564924,,,TTG00234,Martin Vaz,0.3910259538461105,1678.0,604.08,152.03698412223463,27.5,22.0
2022-03-26 17:00:00,,,,,,,,,,,,,4866.925,,,,,,,53595.05244865723,,,TTG00234,Martin Vaz,0.3910259538461105,,,,7.574999999999818,
2022-03-26 16:00:00,,,,,,,,,,,,,4859.35,,,,,,,53594.661422703386,,,TTG00234,Martin Vaz,0.3910259538461105,,,,7.574999999999818,
2022-03-26 15:00:00,,,,,,,,,,,,,4851.775,,,,,,,53594.27039674954,,,TTG00234,Martin Vaz,0.3910259538461105,,,,7.575000000000728,
2022-03-26 14:00:00,,,,,,,,,,,,,4844.2,,,,,,,53593.879370795694,,,TTG00234,Martin Vaz,0.3910259538461105,,,,7.574999999999818,
2022-03-26 13:00:00,25.5,413.0,39.5,370.0,1800.0,435.0,143.5,88.8000013232231,83.0,30.0,39.5,88.4500013180077,4836.625,77.0,127.0,,,,,53593.48834484185,,,TTG00234,Martin Vaz,0.3910259538461105,1678.0,503.4,149.34942614284176,7.574999999999818,43.0
2022-03-26 12:00:00,25.5,412.0,39.0,368.0,1799.0,436.0,143.5,88.8000013232231,83.0,30.0,41.5,87.7500013075769,4813.5,77.0,127.0,,,,,53593.097318888,,,TTG00234,Martin Vaz,0.3910259538461105,1678.0,503.4,148.16746347127605,23.125,44.0
2022-03-26 11:00:00,25.5,461.0,40.0,478.0,1801.5,428.5,179.0,88.8000013232231,85.0,40.0,78.0,160.100002385676,4783.25,79.5,127.0,,,,,53592.706292934155,,,TTG00234,Martin Vaz,0.3910259538461105,1678.0,671.2,202.74881112607954,30.25,17.0
2022-03-26 10:00:00,25.5,430.0,40.5,441.0,1793.0,430.5,158.5,88.8000013232231,83.0,40.0,53.0,136.450002033263,4746.375,78.0,127.0,,,,,53592.31526698031,,,TTG00234,Martin Vaz,0.3910259538461105,1678.0,671.2,172.79872128765427,36.875,11.0
2022-03-26 09:00:00,25.5,432.0,40.5,439.0,1796.5,431.0,164.5,88.8000013232231,84.0,41.0,72.0,154.750002305955,4710.5,78.5,127.0,,,,,53591.53321507262,,,TTG00234,Martin Vaz,0.3910259538461105,1678.0,687.98,191.19378755205346,35.875,7.0
2022-03-26 08:00:00,25.5,410.0,39.5,365.0,1800.0,436.5,141.0,88.8000013232231,83.0,29.0,35.0,83.9500012509525,4675.75,77.0,127.0,,,,,53590.751163164925,,,TTG00234,Martin Vaz,0.3910259538461105,1678.0,486.62,146.63906346494105,34.75,45.0
2022-03-26 07:00:00,25.5,404.0,41.5,367.0,1801.0,435.5,135.5,88.8000013232231,83.0,23.0,38.0,86.0000012814999,4652.375,77.0,127.0,,,,,53589.18705934954,,,TTG00234,Martin Vaz,0.3910259538461105,1678.0,385.94,189.40768277264579,23.375,37.0
2022-03-26 06:00:00,25.5,434.0,40.5,456.0,1801.0,431.5,158.0,88.8000013232231,83.0,36.0,65.5,139.650002080947,4618.25,78.5,127.0,,,,,53587.622955534156,,,TTG00234,Martin Vaz,0.3910259538461105,1678.0,604.08,196.50129414780315,34.125,22.0
2022-03-26 05:00:00,25.5,441.0,39.5,461.0,1801.0,430.0,170.5,88.8000013232231,84.0,37.0,67.5,146.40000218153,4580.0,79.5,127.0,,,,,53586.44987767262,,,TTG00234,Martin Vaz,0.3910259538461105,1678.0,620.86,200.43166229794235,38.25,20.0
2022-03-26 04:00:00,25.5,441.0,38.5,458.0,1802.5,431.5,163.0,88.8000013232231,84.0,37.0,70.5,148.550002213568,4541.25,78.0,127.0,,,,,53585.27679981108,,,TTG00234,Martin Vaz,0.3910259538461105,1678.0,620.86,203.3751600707612,38.75,17.0
2022-03-26 03:00:00,25.5,435.0,37.5,458.0,1801.5,431.0,167.5,88.8000013232231,84.0,36.0,60.5,143.550002139062,4502.75,78.5,127.0,,,,,53584.10372194954,,,TTG00234,Martin Vaz,0.3910259538461105,1678.0,604.08,201.98897798007332,38.5,23.0
2022-03-26 02:00:00,25.5,439.0,38.5,457.0,1803.5,431.5,168.0,88.8000013232231,84.0,36.0,62.0,142.05000211671,4464.625,79.0,127.0,,,,,53583.712695995695,,,TTG00234,Martin Vaz,0.3910259538461105,1678.0,604.08,199.878330352277,38.125,18.0
2022-03-26 01:00:00,25.5,432.0,38.0,452.0,1798.0,431.5,163.5,88.8000013232231,84.0,39.0,61.5,138.950002070516,4426.375,78.5,127.0,,,,,53582.14859218031,,,TTG00234,Martin Vaz,0.3910259538461105,1678.0,654.42,180.47660792753678,38.25,20.0
2022-03-26 00:00:00,25.5,451.0,36.5,477.0,1805.0,429.0,170.5,88.8000013232231,84.0,38.0,78.0,152.350002270192,4386.625,79.0,127.0,,,,,53580.97551431877,,,TTG00234,Martin Vaz,0.3910259538461105,1678.0,637.64,203.08873648087197,39.75,26.0
2022-03-25 23:00:00,25.5,480.0,33.5,482.0,1807.5,425.5,194.5,88.8000013232231,85.0,41.0,85.5,170.900002546608,4341.125,80.0,127.0,,,,,53580.19346241108,,,TTG00234,Martin Vaz,0.3910259538461105,1678.0,687.98,211.1471295162894,45.5,2.0
2022-03-25 22:00:00,25.5,491.0,32.5,477.0,1798.0,424.5,188.5,88.8000013232231,85.0,44.0,93.5,180.50000268966,4294.375,79.5,127.0,,,,,53579.41141050339,,,TTG00234,Martin Vaz,0.3910259538461105,1678.0,738.32,207.80285280936585,46.75,14.0
2022-03-25 21:00:00,25.5,483.0,32.0,478.0,1803.5,426.5,190.0,88.8000013232231,85.0,43.0,84.5,177.750002648681,4248.0,79.0,127.0,,,,,53578.629358595696,,,TTG00234,Martin Vaz,0.3910259538461105,1678.0,721.54,209.39587860877964,46.375,5.0
2022-03-25 20:00:00,25.5,488.0,32.5,474.0,1800.0,426.0,193.5,88.8000013232231,85.0,44.0,84.5,178.250002656132,4201.75,79.5,127.0,,,,,53577.689403939956,,,TTG00234,Martin Vaz,0.1579027480474906,1678.0,738.32,205.21251253888855,46.25,14.0
2022-03-25 19:00:00,25.5,483.0,30.0,476.0,1801.5,426.0,189.0,88.8000013232231,85.0,43.0,88.0,179.100002668798,4155.25,79.5,127.0,,,,,53577.531501191916,,,TTG00234,Martin Vaz,0.15790274804021465,1678.0,721.54,210.9862270539101,46.5,7.0
2022-03-25 18:00:00,25.5,486.0,30.5,475.0,1804.5,425.0,194.5,88.8000013232231,85.0,43.0,88.0,175.050002608448,4108.875,80.0,127.0,,,,,53577.05779294778,,,TTG00234,Martin Vaz,0.15790274804021465,1678.0,721.54,206.21518171851986,46.375,11.0
2022-03-25 17:00:00,25.5,487.0,28.0,475.0,1795.5,424.5,192.5,88.8000013232231,85.0,44.0,91.0,180.150002684444,4061.875,80.0,127.0,,,,,53576.89989019973,,,TTG00234,Martin Vaz,0.1579027480474906,1678.0,738.32,207.3999109895132,47.0,12.0
2022-03-25 16:00:00,25.5,490.0,27.5,477.0,1801.0,425.0,189.0,88.8000013232231,85.0,44.0,86.5,179.200002670288,4015.125,80.0,127.0,,,,,53576.741987451685,,,TTG00234,Martin Vaz,0.1579027480474906,1678.0,738.32,206.30621176420087,46.75,13.0
2022-03-25 15:00:00,25.5,488.0,26.5,475.0,1798.0,425.5,190.0,88.8000013232231,85.0,44.0,92.5,178.250002656132,3968.875,80.0,127.0,,,,,53576.4261819556,,,TTG00234,Martin Vaz,0.1579027480474906,1678.0,738.32,205.21251253888855,46.25,13.0
2022-03-25 14:00:00,25.5,474.0,27.5,484.0,1798.0,426.5,192.5,88.8000013232231,85.0,43.0,85.5,174.900002606213,3922.75,80.0,127.0,,,,,53576.11037645951,,,TTG00234,Martin Vaz,0.15790274804021465,1678.0,721.54,206.03847633572784,46.125,10.0
2022-03-25 13:00:00,25.5,477.0,28.0,480.0,1804.5,426.0,188.0,88.8000013232231,85.0,42.0,89.5,174.700002603233,3877.0,80.5,127.0,,,,,53575.79457096342,,,TTG00234,Martin Vaz,0.15790274804021465,1678.0,704.76,210.7029374719735,45.75,3.0
2022-03-25 12:00:00,25.5,452.0,32.5,477.0,1801.5,429.0,180.5,88.8000013232231,84.0,39.0,79.0,156.750002335757,3832.375,79.0,127.0,,,,,53575.00505722319,,,TTG00234,Martin Vaz,0.1579027480474906,1678.0,654.42,203.59631732739442,44.625,25.0
2022-03-25 11:00:00,,,,,,,,,,,,,3822.0833333333335,,,,,,,53574.21554348297,,,TTG00234,Martin Vaz,0.1579027480474906,,,,10.291666666666515,
2022-03-25 10:00:00,,,,,,,,,,,,,3811.7916666666665,,,,,,,53573.426029742746,,,TTG00234,Martin Vaz,0.15790274804021465,,,,10.29166666666697,
2022-03-25 09:00:00,25.5,352.0,37.5,341.0,1800.0,437.5,127.0,88.8000013232231,83.0,19.0,29.5,68.4000010192394,3801.5,78.5,127.0,,,,,53572.636516002516,,,TTG00234,Martin Vaz,0.1579027480474906,1678.0,318.82,182.35995504157046,10.291666666666515,11.0
2022-03-25 08:00:00,25.5,433.0,37.0,390.0,1801.0,432.5,153.0,88.8000013232231,84.0,35.0,50.0,114.500001706183,3775.75,79.0,127.0,,,,,53571.84700226229,,,TTG00234,Martin Vaz,0.1579027480474906,1678.0,587.3,165.71599089095105,25.75,43.0
2022-03-25 07:00:00,25.5,443.0,35.5,452.0,1801.0,429.5,170.0,88.8000013232231,85.0,40.0,67.5,147.750002201647,3749.125,79.5,127.0,,,,,53571.05748852207,,,TTG00234,Martin Vaz,0.1579027480474906,1678.0,671.2,187.10891220411193,26.625,9.0
2022-03-25 06:00:00,25.5,441.0,38.5,451.0,1807.5,431.5,174.5,88.8000013232231,84.0,36.0,71.5,144.900002159178,3711.25,79.0,127.0,,,,,53570.42587752989,,,TTG00234,Martin Vaz,0.1579027480474906,1678.0,604.08,203.88856084508888,37.875,10.0
2022-03-25 05:00:00,25.5,359.0,40.0,323.0,1801.5,513.5,127.5,88.8000013232231,56.0,22.0,30.0,79.1000011786819,3689.5,54.0,127.0,,,,,53569.636363789665,,,TTG00234,Martin Vaz,0.1579027480474906,1678.0,369.16,182.1297025730838,21.75,36.0
2022-03-25 04:00:00,,,,,,,,,,,,,3689.202272727273,,,,,,,53568.84685004944,,,TTG00234,Martin Vaz,0.1579027480474906,,,,0.29772727272711563,
2022-03-25 03:00:00,,,,,,,,,,,,,3688.9045454545453,,,,,,,53568.05733630922,,,TTG00234,Martin Vaz,0.15790274804021465,,,,0.2977272727275704,
2022-03-25 02:00:00,,,,,,,,,,,,,3688.606818181818,,,,,,,53567.425725317036,,,TTG00234,Martin Vaz,0.1579027480474906,,,,0.29772727272711563,
2022-03-25 01:00:00,,,,,,,,,,,,,3688.309090909091,,,,,,,53566.63621157681,,,TTG00234,Martin Vaz,0.15790274804021465,,,,0.29772727272711563,
2022-03-25 00:00:00,,,,,,,,,,,,,3688.0113636363635,,,,,,,53565.84669783658,,,TTG00234,Martin Vaz,0.1579027480474906,,,,0.2977272727275704,
2022-03-24 23:00:00,,,,,,,,,,,,,3687.7136363636364,,,,,,,53565.21508684441,,,TTG00234,Martin Vaz,0.1579027480474906,,,,0.29772727272711563,
2022-03-24 22:00:00,,,,,,,,,,,,,3687.4159090909093,,,,,,,53564.89928134832,,,TTG00234,Martin Vaz,0.15790274804021465,,,,0.29772727272711563,
2022-03-24 21:00:00,,,,,,,,,,,,,3687.1181818181817,,,,,,,53564.26767035614,,,TTG00234,Martin Vaz,0.1579027480474906,,,,0.2977272727275704,
2022-03-24 20:00:00,,,,,,,,,,,,,3686.8204545454546,,,,,,,53563.793962112,,,TTG00234,Martin Vaz,0.0,,,,0.29772727272711563,
2022-03-24 19:00:00,,,,,,,,,,,,,3686.5227272727275,,,,,,,53563.793962112,,,TTG00234,Martin Vaz,0.0,,,,0.29772727272711563,
2022-03-24 18:00:00,,,,,,,,,,,,,3686.225,,,,,,,53563.793962112,,,TTG00234,Martin Vaz,0.0,,,,0.2977272727275704,
2022-03-24 17:00:00,,,,,,,,,,,,,3685.927272727273,,,,,,,53563.793962112,,,TTG00234,Martin Vaz,0.0,,,,0.29772727272711563,
2022-03-24 16:00:00,,,,,,,,,,,,,3685.6295454545457,,,,,,,53563.793962112,,,TTG00234,Martin Vaz,0.0,,,,0.29772727272711563,
2022-03-24 15:00:00,,,,,,,,,,,,,3685.331818181818,,,,,,,53563.793962112,,,TTG00234,Martin Vaz,0.0,,,,0.2977272727275704,
2022-03-24 14:00:00,,,,,,,,,,,,,3685.034090909091,,,,,,,53563.793962112,,,TTG00234,Martin Vaz,0.0,,,,0.29772727272711563,
2022-03-24 13:00:00,,,,,,,,,,,,,3684.7363636363634,,,,,,,53563.793962112,,,TTG00234,Martin Vaz,0.0,,,,0.2977272727275704,
2022-03-24 12:00:00,,,,,,,,,,,,,3684.4386363636363,,,,,,,53563.793962112,,,TTG00234,Martin Vaz,0.0,,,,0.29772727272711563,
2022-03-24 11:00:00,,,,,,,,,,,,,3684.140909090909,,,,,,,53563.793962112,,,TTG00234,Martin Vaz,0.0,,,,0.29772727272711563,
2022-03-24 10:00:00,,,,,,,,,,,,,3683.8431818181816,,,,,,,53563.793962112,,,TTG00234,Martin Vaz,0.0,,,,0.2977272727275704,
2022-03-24 09:00:00,,,,,,,,,,,,,3683.5454545454545,,,,,,,53563.793962112,,,TTG00234,Martin Vaz,0.0,,,,0.29772727272711563,
2022-03-24 08:00:00,,,,,,,,,,,,,3683.2477272727274,,,,,,,53563.793962112,,,TTG00234,Martin Vaz,0.0,,,,0.29772727272711563,
2022-03-24 07:00:00,,,,,,,,,,,,,3682.95,,,,,,,53563.793962112,,,TTG00234,Martin Vaz,0.0,,,,0.2977272727275704,
2022-03-24 06:00:00,,,,,,,,,,,,,3682.6522727272727,,,,,,,53563.793962112,,,TTG00234,Martin Vaz,0.0,,,,0.29772727272711563,
2022-03-24 05:00:00,,,,,,,,,,,,,3682.3545454545456,,,,,,,53563.793962112,,,TTG00234,Martin Vaz,0.0,,,,0.29772727272711563,
2022-03-24 04:00:00,,,,,,,,,,,,,3682.056818181818,,,,,,,53563.793962112,,,TTG00234,Martin Vaz,0.0,,,,0.2977272727275704,
2022-03-24 03:00:00,,,,,,,,,,,,,3681.759090909091,,,,,,,53563.793962112,,,TTG00234,Martin Vaz,0.0,,,,0.29772727272711563,
2022-03-24 02:00:00,,,,,,,,,,,,,3681.461363636364,,,,,,,53563.793962112,,,TTG00234,Martin Vaz,0.0,,,,0.29772727272711563,
2022-03-24 01:00:00,,,,,,,,,,,,,3681.163636363636,,,,,,,53563.793962112,,,TTG00234,Martin Vaz,0.0,,,,0.2977272727275704,
2022-03-24 00:00:00,,,,,,,,,,,,,3680.865909090909,,,,,,,53563.793962112,,,TTG00234,Martin Vaz,0.0,,,,0.29772727272711563,
2022-03-23 23:00:00,,,,,,,,,,,,,3680.568181818182,,,,,,,53563.793962112,,,TTG00234,Martin Vaz,0.0,,,,0.29772727272711563,
2022-03-23 22:00:00,,,,,,,,,,,,,3680.2704545454544,,,,,,,53563.793962112,,,TTG00234,Martin Vaz,0.0,,,,0.2977272727275704,
2022-03-23 21:00:00,,,,,,,,,,,,,3679.9727272727273,,,,,,,53563.793962112,,,TTG00234,Martin Vaz,0.0,,,,0.29772727272711563,
2022-03-23 20:00:00,,,,,,,,,,,,,3679.675,,,,,,,53563.731505921685,,,TTG00234,Martin Vaz,0.020818730103201233,,,,0.29772727272711563,
2022-03-23 19:00:00,,,,,,,,,,,,,3679.3772727272726,,,,,,,53563.62741227116,,,TTG00234,Martin Vaz,0.020818730103201233,,,,0.2977272727275704,
2022-03-23 18:00:00,,,,,,,,,,,,,3679.0795454545455,,,,,,,53563.52331862063,,,TTG00234,Martin Vaz,0.02081873011047719,,,,0.29772727272711563,
2022-03-23 17:00:00,,,,,,,,,,,,,3678.7818181818184,,,,,,,53563.44004370021,,,TTG00234,Martin Vaz,0.020818730103201233,,,,0.29772727272711563,
2022-03-23 16:00:00,,,,,,,,,,,,,3678.484090909091,,,,,,,53563.33595004969,,,TTG00234,Martin Vaz,0.020818730103201233,,,,0.2977272727275704,
2022-03-23 15:00:00,,,,,,,,,,,,,3678.1863636363637,,,,,,,53563.23185639916,,,TTG00234,Martin Vaz,0.02081873011047719,,,,0.29772727272711563,
2022-03-23 14:00:00,,,,,,,,,,,,,3677.8886363636366,,,,,,,53563.127762748634,,,TTG00234,Martin Vaz,0.020818730103201233,,,,0.29772727272711563,
2022-03-23 13:00:00,,,,,,,,,,,,,3677.590909090909,,,,,,,53563.023669098104,,,TTG00234,Martin Vaz,0.02081873011047719,,,,0.2977272727275704,
2022-03-23 12:00:00,,,,,,,,,,,,,3677.293181818182,,,,,,,53562.91957544758,,,TTG00234,Martin Vaz,0.020818730103201233,,,,0.29772727272711563,
2022-03-23 11:00:00,,,,,,,,,,,,,3676.9954545454543,,,,,,,53562.83630052716,,,TTG00234,Martin Vaz,0.020818730103201233,,,,0.2977272727275704,
2022-03-23 10:00:00,,,,,,,,,,,,,3676.697727272727,,,,,,,53562.79466306695,,,TTG00234,Martin Vaz,0.02081873011047719,,,,0.29772727272711563,
2022-03-23 09:00:00,,,,,,,,,,,,,3676.4,,,,,,,53562.73220687664,,,TTG00234,Martin Vaz,0.020818730103201233,,,,0.29772727272711563,
2022-03-23 08:00:00,,,,,,,,,,,,,3676.1022727272725,,,,,,,53562.64893195621,,,TTG00234,Martin Vaz,0.02081873011047719,,,,0.2977272727275704,
2022-03-23 07:00:00,,,,,,,,,,,,,3675.8045454545454,,,,,,,53562.56565703579,,,TTG00234,Martin Vaz,0.02081873011047719,,,,0.29772727272711563,
2022-03-23 06:00:00,,,,,,,,,,,,,3675.5068181818183,,,,,,,53562.44074465516,,,TTG00234,Martin Vaz,0.020818730103201233,,,,0.29772727272711563,
2022-03-23 05:00:00,,,,,,,,,,,,,3675.2090909090907,,,,,,,53562.39910719495,,,TTG00234,Martin Vaz,0.020818730103201233,,,,0.2977272727275704,
2022-03-23 04:00:00,,,,,,,,,,,,,3674.9113636363636,,,,,,,53562.357469734736,,,TTG00234,Martin Vaz,0.02081873011047719,,,,0.29772727272711563,
2022-03-23 03:00:00,,,,,,,,,,,,,3674.6136363636365,,,,,,,53562.31583227453,,,TTG00234,Martin Vaz,0.020818730103201233,,,,0.29772727272711563,
2022-03-23 02:00:00,,,,,,,,,,,,,3674.315909090909,,,,,,,53562.25337608421,,,TTG00234,Martin Vaz,0.020818730103201233,,,,0.2977272727275704,
2022-03-23 01:00:00,,,,,,,,,,,,,3674.018181818182,,,,,,,53562.17010116379,,,TTG00234,Martin Vaz,0.020818730103201233,,,,0.29772727272711563,
2022-03-23 00:00:00,,,,,,,,,,,,,3673.7204545454547,,,,,,,53562.107644973476,,,TTG00234,Martin Vaz,0.020818730103201233,,,,0.29772727272711563,
2022-03-22 23:00:00,,,,,,,,,,,,,3673.422727272727,,,,,,,53562.06600751326,,,TTG00234,Martin Vaz,0.02081873011047719,,,,0.2977272727275704,
2022-03-22 22:00:00,25.5,433.0,26.0,451.0,1801.0,431.0,162.0,88.8000013232231,84.0,39.0,64.5,140.950002100319,3673.125,78.0,127.0,,,,,53561.96191386274,,,TTG00234,Martin Vaz,0.020818730103201233,1678.0,654.42,183.07432808482497,0.29772727272711563,18.0
2022-03-22 21:00:00,25.5,432.0,26.5,451.0,1800.0,431.5,169.5,88.8000013232231,85.0,39.0,62.0,144.900002159178,3635.375,78.0,127.0,,,,,53561.87863894232,,,TTG00234,Martin Vaz,0.020818730103201233,1678.0,654.42,188.20482539546668,37.75,19.0
2022-03-22 20:00:01,25.5,355.0,31.0,345.0,1800.0,439.0,134.5,88.8000013232231,83.0,19.0,31.5,68.3000010177493,3602.375,76.0,127.0,,,,,53561.169515568,,,TTG00234,Martin Vaz,0.215555728005711,1678.0,318.82,182.09334692016466,33.0,10.0
2022-03-22 19:00:00,25.5,355.0,31.5,361.0,1797.5,437.5,135.0,88.8000013232231,84.0,20.0,36.0,72.4500010795891,3583.375,77.0,127.0,,,,,53560.091736928,,,TTG00234,Martin Vaz,0.215555728005711,1678.0,335.6,183.49970476058024,19.0,6.0
2022-03-22 18:00:00,25.5,370.0,29.5,394.0,1803.5,437.5,138.0,88.8000013232231,83.0,20.0,38.0,72.9000010862947,3564.875,76.5,127.0,,,,,53559.013958288,,,TTG00234,Martin Vaz,0.21555572799843503,1678.0,335.6,184.63945447959023,18.5,24.0
2022-03-22 17:00:00,25.5,251.0,30.5,227.0,1802.5,447.5,116.5,88.8000013232231,82.0,9.0,11.5,30.4000004529953,3553.75,75.0,127.0,,,,,53557.936179648,,,TTG00234,Martin Vaz,0.21555572799843503,1678.0,151.02,171.10316769332542,11.125,24.0
2022-03-22 16:00:00,,,,,,,,,,,,,3543.625,,,,,,,53556.858401008,,,TTG00234,Martin Vaz,0.21555572799843503,,,,10.125,
