Timestamp,Batt,EXH_L,Fuel Filter Differential Pressure [kPa],EXH_R,RPM,Oil_Press,Turbo Outlet Pressure (absolute) [kPa],Throttle Position [%],Coolant_Temp,Load,Boost,Fuel_Rate,Total_Fuel,Oil Filter Differential Pressure [kPa],Coolant Level,Longitude,Latitude,Speed [km/h],Heading [Degrees],SMH,DIAG_STATS,Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-02-23 07:00:00,25.5,276.0,20.0,271.0,1126.5,410.5,106.0,37.2000005543232,81.0,16.0,5.5,43.10000064224,268435455.875,61.0,127.0,,,,,53356.32561185561,,,TTG00234,Martin Vaz,0.18710042068414623,750.03,120.00479999999999,305.2794600374652,0.0,5.0
2022-02-23 06:00:00,25.5,280.0,19.5,273.0,1130.0,411.0,106.5,37.2000005543232,82.0,15.0,6.5,43.2500006444752,268435455.875,61.5,127.0,,,,,53356.138511434925,,,TTG00234,Martin Vaz,0.18710042068414623,760.6,114.09,322.2236878587424,0.0,7.0
2022-02-23 05:00:00,25.5,279.0,20.0,273.0,1127.0,410.0,106.0,37.2000005543232,82.0,16.0,6.5,43.10000064224,268435455.875,61.0,127.0,,,,,53355.95141101424,,,TTG00234,Martin Vaz,0.18710042068414623,751.54,120.2464,304.66609017736914,0.0,6.0
2022-02-23 04:00:00,25.5,254.0,18.0,250.0,1099.5,412.0,106.5,34.4000005125999,80.0,13.0,6.5,43.0000006407499,268435455.875,60.0,127.0,,,,,53355.57721017288,,,TTG00234,Martin Vaz,0.18710042068414623,669.03,86.9739,420.2410210952644,0.0,4.0
2022-02-23 03:00:00,25.5,258.0,17.5,257.0,1101.0,410.0,104.5,34.8000005185604,81.0,12.0,6.0,43.0000006407499,268435455.875,60.0,127.0,,,,,53355.20300933151,,,TTG00234,Martin Vaz,0.18710042068414623,673.02,80.7624,452.5620900894156,0.0,1.0
2022-02-23 02:00:00,25.5,258.0,18.5,257.0,1102.0,411.0,105.5,34.8000005185604,81.0,13.0,4.0,43.0000006407499,268435455.875,60.0,127.0,,,,,53355.01590891083,,,TTG00234,Martin Vaz,0.18710042068414623,676.04,87.8852,415.88345414970235,0.0,1.0
2022-02-23 01:00:00,25.5,258.0,18.5,256.0,1099.5,410.5,107.0,34.8000005185604,81.0,13.0,5.0,43.0000006407499,268435455.875,60.0,127.0,,,,,53354.82880849014,,,TTG00234,Martin Vaz,0.18710042068414623,669.03,86.9739,420.2410210952644,0.0,2.0
2022-02-23 00:00:00,25.5,257.0,18.0,,1100.5,411.0,104.5,35.2000005245209,81.0,13.0,6.5,43.0000006407499,268435455.875,59.5,127.0,,,,,53354.64170806947,,,TTG00234,Martin Vaz,0.18710042067687027,671.51,87.29629999999999,418.6889999305517,0.0,
2022-02-22 23:00:00,25.5,256.0,18.5,256.0,1099.5,411.0,106.5,35.2000005245209,80.0,13.0,5.5,43.0000006407499,268435455.875,59.5,127.0,,,,,53354.45460764878,,,TTG00234,Martin Vaz,0.18710042068414623,669.03,86.9739,420.2410210952644,0.0,0.0
2022-02-22 22:00:00,25.5,258.0,18.5,256.0,1102.5,411.5,106.5,34.8000005185604,81.0,12.0,4.5,43.0000006407499,268435455.875,60.0,127.0,,,,,53354.2675072281,,,TTG00234,Martin Vaz,0.18710042068414623,677.55,81.306,449.53632628142344,0.0,2.0
2022-02-22 21:00:00,25.5,259.0,17.5,257.0,1104.5,411.5,106.0,34.8000005185604,80.0,11.0,5.5,43.0000006407499,268435455.875,60.0,127.0,,,,,53353.706205966046,,,TTG00234,Martin Vaz,0.18710042068414623,683.59,75.1949,486.0702061527765,0.0,2.0
2022-02-22 20:00:00,25.5,315.0,21.0,306.0,1179.5,412.0,109.5,40.8000006079674,82.0,20.0,8.5,47.8500007130206,268435455.875,62.0,127.0,,,,,53352.70795991,,,TTG00234,Martin Vaz,0.2184723969985498,910.09,182.018,223.45317829043012,0.0,9.0
2022-02-22 19:00:00,25.5,314.0,20.5,304.0,1177.0,411.5,109.0,40.8000006079674,81.0,21.0,9.5,48.8000007271767,268435455.875,62.5,127.0,,,,,53352.489487513,,,TTG00234,Martin Vaz,0.21847239700582577,902.54,189.5334,218.85325023505197,0.0,10.0
2022-02-22 18:00:00,25.5,314.0,21.0,305.0,1174.5,412.0,108.0,40.8000006079674,81.0,21.0,7.5,49.1500007323921,268435455.875,62.5,127.0,,,,,53352.271015116,,,TTG00234,Martin Vaz,0.2184723969985498,894.99,187.9479,222.2823485792248,0.0,9.0
2022-02-22 17:00:00,25.5,315.0,21.0,302.0,1178.0,411.5,108.5,40.8000006079674,82.0,20.0,6.0,46.6500006951392,268435455.875,62.5,127.0,,,,,53351.615597925,,,TTG00234,Martin Vaz,0.2184723969985498,905.56,181.11199999999997,218.9391127637502,0.0,13.0
2022-02-22 16:00:00,25.5,314.0,21.5,302.0,1178.0,412.5,108.0,40.8000006079674,82.0,20.0,7.5,47.5000007078052,268435455.875,62.0,127.0,,,,,53351.178653131,,,TTG00234,Martin Vaz,0.21847239700582577,905.56,181.11199999999997,222.92835704776286,0.0,12.0
2022-02-22 15:00:00,25.5,360.0,24.0,353.0,1800.0,436.5,132.0,88.8000013232231,84.0,26.0,26.0,70.8000010550022,268435455.875,76.5,127.0,,,,,53350.741708337,,,TTG00234,Martin Vaz,0.2184723969985498,1678.0,436.28,137.93894035195717,0.0,7.0
2022-02-22 14:00:00,25.5,415.0,24.5,402.0,1805.0,461.0,146.0,88.8000013232231,82.0,28.0,46.5,107.100001595914,268435455.875,70.0,127.0,,,,,53350.52323594,,,TTG00234,Martin Vaz,0.2184723969985498,1678.0,469.84,193.75745223166803,0.0,13.0
2022-02-22 13:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53350.304763543005,,,TTG00234,Martin Vaz,0.2184723969985498,,,,0.0,
2022-02-22 12:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53349.867818749,,,TTG00234,Martin Vaz,0.2184723969985498,,,,0.0,
2022-02-22 11:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53349.649346352,,,TTG00234,Martin Vaz,0.2184723969985498,,,,0.0,
2022-02-22 10:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53349.430873955,,,TTG00234,Martin Vaz,0.2184723969985498,,,,0.0,
2022-02-22 09:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53349.212401558005,,,TTG00234,Martin Vaz,0.2184723969985498,,,,0.0,
2022-02-22 08:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53348.993929161,,,TTG00234,Martin Vaz,0.21847239700582577,,,,0.0,
2022-02-22 07:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53348.775456764,,,TTG00234,Martin Vaz,0.2184723969985498,,,,0.0,
2022-02-22 06:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53348.556984367,,,TTG00234,Martin Vaz,0.2184723969985498,,,,0.0,
2022-02-22 05:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53348.33851197,,,TTG00234,Martin Vaz,0.2184723969985498,,,,0.0,
2022-02-22 04:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53348.120039573005,,,TTG00234,Martin Vaz,0.2184723969985498,,,,0.0,
2022-02-22 03:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53347.901567176,,,TTG00234,Martin Vaz,0.21847239700582577,,,,0.0,
2022-02-22 02:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53347.683094779,,,TTG00234,Martin Vaz,0.2184723969985498,,,,0.0,
2022-02-22 01:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53347.464622382,,,TTG00234,Martin Vaz,0.2184723969985498,,,,0.0,
2022-02-22 00:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53347.027677588005,,,TTG00234,Martin Vaz,0.2184723969985498,,,,0.0,
2022-02-21 23:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.809205191006,,,TTG00234,Martin Vaz,0.2184723969985498,,,,0.0,
2022-02-21 22:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.590732794,,,TTG00234,Martin Vaz,0.21847239700582577,,,,0.0,
2022-02-21 21:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.372260397,,,TTG00234,Martin Vaz,0.2184723969985498,,,,0.0,
2022-02-21 20:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-21 19:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-21 18:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-21 17:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-21 16:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-21 15:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-21 14:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-21 13:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-21 12:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-21 11:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-21 10:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-21 09:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-21 08:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-21 07:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-21 06:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-21 05:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-21 04:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-21 03:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-21 02:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-21 01:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-21 00:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-20 23:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-20 22:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-20 21:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-20 20:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-20 19:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-20 18:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-20 17:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-20 16:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-20 15:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-20 14:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-20 13:00:01,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-20 12:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-20 11:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-20 10:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-20 09:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-20 08:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-20 07:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-20 06:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-20 05:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-20 04:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-20 03:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-20 02:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-20 01:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-20 00:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-19 23:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-19 22:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-19 21:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.153788,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-19 20:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53346.06553396115,,,TTG00234,Martin Vaz,0.0882540388556663,,,,0.0,
2022-02-19 19:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53345.88902588343,,,TTG00234,Martin Vaz,0.08825403886294225,,,,0.0,
2022-02-19 18:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53345.80077184457,,,TTG00234,Martin Vaz,0.0882540388556663,,,,0.0,
2022-02-19 17:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53345.71251780572,,,TTG00234,Martin Vaz,0.0882540388556663,,,,0.0,
2022-02-19 15:00:00,25.5,403.0,23.5,385.0,1801.0,435.5,142.0,88.8000013232231,84.0,26.0,44.5,97.2500014491379,268435455.875,77.0,127.0,,,,,53345.536009728006,,,TTG00234,Martin Vaz,0.0882540388556663,1678.0,436.28,189.47121397214454,0.0,18.0
2022-02-19 14:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53345.35950165029,,,TTG00234,Martin Vaz,0.0882540388556663,,,,0.0,
2022-02-19 13:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53345.27124761143,,,TTG00234,Martin Vaz,0.0882540388556663,,,,0.0,
2022-02-19 12:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53345.18299357258,,,TTG00234,Martin Vaz,0.0882540388556663,,,,0.0,
2022-02-19 11:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53345.09473953371,,,TTG00234,Martin Vaz,0.08825403886294225,,,,0.0,
2022-02-19 10:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53345.00648549486,,,TTG00234,Martin Vaz,0.0882540388556663,,,,0.0,
2022-02-19 09:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53344.918231456,,,TTG00234,Martin Vaz,0.0882540388556663,,,,0.0,
2022-02-19 08:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53344.82997741715,,,TTG00234,Martin Vaz,0.0882540388556663,,,,0.0,
2022-02-19 07:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53344.74172337829,,,TTG00234,Martin Vaz,0.0882540388556663,,,,0.0,
2022-02-19 06:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53344.65346933943,,,TTG00234,Martin Vaz,0.08825403886294225,,,,0.0,
2022-02-19 05:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53344.56521530057,,,TTG00234,Martin Vaz,0.0882540388556663,,,,0.0,
2022-02-19 04:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53344.47696126172,,,TTG00234,Martin Vaz,0.0882540388556663,,,,0.0,
2022-02-19 03:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53344.38870722286,,,TTG00234,Martin Vaz,0.0882540388556663,,,,0.0,
2022-02-19 02:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53344.300453184005,,,TTG00234,Martin Vaz,0.0882540388556663,,,,0.0,
2022-02-19 01:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53344.12394510629,,,TTG00234,Martin Vaz,0.0882540388556663,,,,0.0,
2022-02-19 00:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53344.03569106743,,,TTG00234,Martin Vaz,0.0882540388556663,,,,0.0,
2022-02-18 23:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.947437028575,,,TTG00234,Martin Vaz,0.0882540388556663,,,,0.0,
2022-02-18 22:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.85918298971,,,TTG00234,Martin Vaz,0.08825403886294225,,,,0.0,
2022-02-18 21:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.77092895086,,,TTG00234,Martin Vaz,0.0882540388556663,,,,0.0,
2022-02-18 20:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-18 19:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-18 18:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-18 17:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-18 16:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-18 15:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-18 14:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-18 13:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-18 12:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-18 11:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-18 10:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-18 09:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-18 08:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-18 07:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-18 06:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-18 05:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-18 04:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-18 03:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-18 02:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-18 01:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-18 00:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-17 23:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-17 22:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-17 21:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-17 20:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-17 19:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-17 18:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-17 17:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-17 16:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-17 15:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-17 14:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-17 13:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-17 12:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-17 11:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-17 10:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-17 09:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-17 08:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-17 07:00:01,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-17 06:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-17 05:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-17 04:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-17 03:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-17 02:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-17 00:59:59,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-17 00:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-16 23:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-16 22:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-16 21:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.682674912,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-16 20:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53343.30426191086,,,TTG00234,Martin Vaz,0.3784130011408706,,,,0.0,
2022-02-16 19:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53342.92584890971,,,TTG00234,Martin Vaz,0.3784130011481466,,,,0.0,
2022-02-16 15:00:00,25.5,425.0,20.5,380.0,1803.5,432.0,143.0,88.8000013232231,84.0,32.0,48.5,97.7500014565885,268435455.875,78.0,127.0,,,,,53341.41219690514,,,TTG00234,Martin Vaz,0.3784130011481466,1678.0,536.96,154.73685421279094,0.0,45.0
2022-02-16 14:00:00,25.5,424.0,20.5,376.0,1801.5,432.5,147.0,88.8000013232231,84.0,25.0,44.0,93.4500013925135,268435455.875,78.0,127.0,,,,,53341.033783904,,,TTG00234,Martin Vaz,0.3784130011408706,1678.0,419.5,189.3504199848307,0.0,48.0
2022-02-16 13:00:00,25.5,421.0,20.5,382.0,1795.0,432.5,146.0,88.8000013232231,84.0,32.0,45.5,94.9000014141202,268435455.875,77.0,127.0,,,,,53340.65537090286,,,TTG00234,Martin Vaz,0.3784130011408706,1678.0,536.96,150.22534490837708,0.0,39.0
2022-02-16 12:00:00,25.5,418.0,20.0,372.0,1805.0,431.5,144.0,88.8000013232231,84.0,25.0,42.0,95.600001424551,268435455.875,77.5,127.0,,,,,53340.27695790171,,,TTG00234,Martin Vaz,0.3784130011481466,1678.0,419.5,193.70679668860154,0.0,46.0
2022-02-16 11:00:00,25.5,409.0,21.5,364.0,1801.5,432.5,138.5,88.8000013232231,84.0,24.0,43.5,88.2500013150275,268435455.875,77.0,127.0,,,,,53339.89854490057,,,TTG00234,Martin Vaz,0.3784130011408706,1678.0,402.72,186.26465315299308,0.0,45.0
2022-02-16 10:00:00,25.5,387.0,23.5,354.0,1800.0,435.0,137.5,88.8000013232231,83.0,28.0,31.0,80.8500012047589,268435455.875,76.5,127.0,,,,,53338.76330589714,,,TTG00234,Martin Vaz,0.3784130011481466,1678.0,469.84,146.2678806062597,0.0,33.0
2022-02-16 09:00:00,25.5,354.0,24.0,343.0,1800.0,437.5,130.0,88.8000013232231,83.0,25.0,31.5,67.1000009998679,268435455.875,77.0,127.0,,,,,53338.00647989486,,,TTG00234,Martin Vaz,0.3784130011408706,1678.0,419.5,135.9594775921042,0.0,11.0
2022-02-16 08:00:00,25.5,358.0,30.0,345.0,1801.0,444.0,131.5,88.8000013232231,84.0,18.0,32.0,67.1000009998679,268435455.875,76.0,127.0,,,,,53337.62806689371,,,TTG00234,Martin Vaz,0.3784130011481466,1678.0,302.04,188.8326077668114,0.0,13.0
2022-02-16 07:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53337.24965389257,,,TTG00234,Martin Vaz,0.3784130011408706,,,,0.0,
2022-02-16 06:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53336.87124089143,,,TTG00234,Martin Vaz,0.3784130011408706,,,,0.0,
2022-02-16 05:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53336.49282789029,,,TTG00234,Martin Vaz,0.3784130011408706,,,,0.0,
2022-02-16 04:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53336.11441488914,,,TTG00234,Martin Vaz,0.3784130011481466,,,,0.0,
2022-02-16 03:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53335.736001888,,,TTG00234,Martin Vaz,0.3784130011408706,,,,0.0,
2022-02-16 02:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53335.35758888686,,,TTG00234,Martin Vaz,0.3784130011408706,,,,0.0,
2022-02-16 01:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53334.97917588571,,,TTG00234,Martin Vaz,0.3784130011481466,,,,0.0,
2022-02-16 00:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53334.60076288457,,,TTG00234,Martin Vaz,0.3784130011408706,,,,0.0,
2022-02-15 23:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53334.22234988343,,,TTG00234,Martin Vaz,0.3784130011408706,,,,0.0,
2022-02-15 22:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.84393688229,,,TTG00234,Martin Vaz,0.3784130011408706,,,,0.0,
2022-02-15 21:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.46552388114,,,TTG00234,Martin Vaz,0.3784130011481466,,,,0.0,
2022-02-15 20:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-15 19:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-15 18:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-15 17:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-15 16:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-15 15:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-15 14:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-15 13:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-15 12:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-15 11:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-15 10:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-15 09:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-15 08:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-15 07:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-15 06:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-15 05:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-15 04:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-15 03:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-15 02:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-15 01:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-15 00:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-14 23:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-14 22:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-14 21:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-14 20:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-14 19:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-14 18:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-14 17:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-14 16:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-14 15:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-14 14:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-14 13:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-14 12:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-14 11:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-14 10:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-14 09:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-14 08:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-14 07:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-14 06:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-14 05:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-14 04:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-14 03:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-14 02:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-14 01:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-14 00:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-13 23:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-13 22:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-13 21:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-13 20:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-13 19:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-13 18:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-13 17:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-13 16:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-13 15:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-13 14:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-13 13:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-13 12:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-13 11:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-13 10:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-13 09:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-13 08:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-13 07:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-13 06:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-13 05:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-13 04:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-13 03:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-13 02:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-13 01:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-13 00:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-12 23:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-12 21:59:59,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-12 21:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53333.08711088,,,TTG00234,Martin Vaz,0.0,,,,0.0,
2022-02-12 20:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53332.76190967421,,,TTG00234,Martin Vaz,0.3252012057855609,,,,0.0,
2022-02-12 19:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53332.43670846843,,,TTG00234,Martin Vaz,0.3252012057855609,,,,0.0,
2022-02-12 18:00:06,,,,,,,,,,,,,268435455.875,,,,,,,53331.78630605685,,,TTG00234,Martin Vaz,0.3252012057855609,,,,0.0,
2022-02-12 17:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53330.810702439485,,,TTG00234,Martin Vaz,0.32520120579283684,,,,0.0,
2022-02-12 16:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53330.160300027914,,,TTG00234,Martin Vaz,0.3252012057855609,,,,0.0,
2022-02-12 15:00:33,,,,,,,,,,,,,268435455.875,,,,,,,53329.509897616335,,,TTG00234,Martin Vaz,0.32520120579283684,,,,0.0,
2022-02-12 14:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53329.18469641055,,,TTG00234,Martin Vaz,0.3252012057855609,,,,0.0,
2022-02-12 12:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53328.209092793186,,,TTG00234,Martin Vaz,0.32520120579283684,,,,0.0,
2022-02-12 11:00:55,25.5,421.0,17.5,391.0,1798.0,429.5,150.5,88.8000013232231,84.0,39.0,52.0,127.050001893193,268435455.875,76.5,127.0,,,,,53327.23348917583,,,TTG00234,Martin Vaz,0.3252012057855609,1678.0,654.42,165.0201729916782,0.0,30.0
2022-02-12 10:00:00,25.5,402.0,16.0,385.0,1802.5,435.5,138.5,88.8000013232231,84.0,23.0,36.0,82.7500012330711,268435455.875,76.5,127.0,,,,,53326.90828797004,,,TTG00234,Martin Vaz,0.3252012057855609,1678.0,385.94,182.2498342957725,0.0,17.0
2022-02-12 09:00:08,25.5,406.0,17.0,385.0,1812.0,431.0,144.0,88.8000013232231,85.0,25.0,41.0,96.6500014401972,268435455.875,78.0,127.0,,,,,53326.58308676425,,,TTG00234,Martin Vaz,0.32520120579283684,1678.0,419.5,195.83432949741984,0.0,21.0
2022-02-12 08:00:00,25.5,349.0,19.0,326.0,1801.0,438.0,130.0,88.8000013232231,83.0,25.0,25.5,65.8000009804964,268435455.875,76.0,127.0,,,,,53326.257885558465,,,TTG00234,Martin Vaz,0.3252012057855609,1678.0,419.5,133.3253893526149,0.0,23.0
2022-02-12 06:00:00,25.5,335.0,18.5,317.0,1211.5,412.0,111.0,43.6000006496906,82.0,24.0,10.5,55.7000008299947,268435455.875,62.5,127.0,,,,,53325.2822819411,,,TTG00234,Martin Vaz,0.32520120579283684,1033.755,248.10120000000003,190.8293902064782,0.0,18.0
2022-02-12 05:00:00,25.5,335.0,18.5,318.0,1215.5,412.0,112.0,43.6000006496906,82.0,24.0,12.0,55.2000008225441,268435455.875,62.5,127.0,,,,,53324.63187952953,,,TTG00234,Martin Vaz,0.3252012057855609,1055.235,253.25639999999999,185.26679167500797,0.0,17.0
2022-02-12 04:00:00,25.5,364.0,19.0,347.0,1246.5,410.5,115.5,46.0000006854534,83.0,28.0,14.0,64.5000009611249,268435455.875,63.0,127.0,,,,,53323.98147711795,,,TTG00234,Martin Vaz,0.32520120579283684,1221.705,342.07739999999995,160.27074813172743,0.0,17.0
2022-02-12 03:00:00,25.5,364.0,19.0,347.0,1248.5,410.0,113.5,46.0000006854534,83.0,28.0,13.0,63.2000009417534,268435455.875,63.0,127.0,,,,,53322.68067229481,,,TTG00234,Martin Vaz,0.3252012057855609,1232.445,345.08459999999997,155.67197377249056,0.0,17.0
2022-02-12 02:00:00,25.5,361.0,18.5,345.0,1243.0,410.0,112.0,46.0000006854534,83.0,28.0,11.5,61.8500009216368,268435455.875,63.5,127.0,,,,,53322.03026988323,,,TTG00234,Martin Vaz,0.3252012057855609,1202.91,336.81480000000005,156.08726452457336,0.0,16.0
2022-02-12 01:00:00,25.5,363.0,18.0,347.0,1246.0,410.5,112.5,46.0000006854534,83.0,29.0,12.0,64.7000009641051,268435455.875,63.0,127.0,,,,,53321.37986747166,,,TTG00234,Martin Vaz,0.3252012057855609,1219.02,353.5158,155.56589215952818,0.0,16.0
2022-02-12 00:00:00,25.5,366.0,19.5,351.0,1248.5,410.5,114.5,46.0000006854534,83.0,28.0,13.5,63.750000949949,268435455.875,63.0,127.0,,,,,53320.404263854296,,,TTG00234,Martin Vaz,0.3252012057855609,1232.445,345.08459999999997,157.02671405057384,0.0,15.0
2022-02-11 23:00:00,25.5,333.0,18.0,318.0,1209.0,411.5,111.5,43.2000006437302,82.0,24.0,9.5,54.4000008106232,268435455.875,62.5,127.0,,,,,53319.75386144272,,,TTG00234,Martin Vaz,0.32520120579283684,1020.33,244.87920000000003,188.82780035637862,0.0,15.0
2022-02-11 22:00:00,25.5,333.0,18.5,318.0,1211.5,411.0,109.0,43.2000006437302,82.0,24.0,9.5,54.7500008158386,268435455.875,62.5,127.0,,,,,53319.10345903115,,,TTG00234,Martin Vaz,0.3252012057855609,1033.755,248.10120000000003,187.57466990672677,0.0,15.0
2022-02-11 21:00:00,25.5,335.0,18.5,319.0,1209.5,411.0,110.5,43.2000006437302,83.0,24.0,10.0,54.6500008143485,268435455.875,62.5,127.0,,,,,53318.12785541378,,,TTG00234,Martin Vaz,0.3252012057855609,1023.015,245.52360000000002,189.1977011260678,0.0,16.0
2022-02-11 20:00:00,25.5,332.0,19.0,318.0,1209.5,411.5,110.5,43.2000006437302,82.0,24.0,8.5,53.9000008031726,268435455.875,63.0,127.0,,,,,53317.616406679546,,,TTG00234,Martin Vaz,0.0931237642216729,1023.015,245.52360000000002,186.60120934483166,0.0,14.0
2022-02-11 19:00:00,25.5,276.0,16.0,272.0,1154.0,414.5,107.0,38.4000005722046,81.0,14.0,5.0,43.3500006459653,268435455.875,61.0,127.0,,,,,53317.33703538687,,,TTG00234,Martin Vaz,0.0931237642216729,833.08,116.6312,315.93176224775624,0.0,4.0
2022-02-11 18:00:00,25.5,285.0,16.5,279.0,1149.0,412.5,107.0,38.4000005722046,81.0,15.0,7.0,43.3500006459653,268435455.875,61.5,127.0,,,,,53317.15078785841,,,TTG00234,Martin Vaz,0.09312376422894886,817.98,122.697,300.31297056220205,0.0,6.0
2022-02-11 16:00:00,25.5,343.0,17.5,325.0,1214.5,412.5,110.5,43.6000006496906,82.0,25.0,9.0,56.1500008367002,268435455.875,62.5,127.0,,,,,53316.87141656573,,,TTG00234,Martin Vaz,0.09312376422894886,1049.865,262.46625,181.8424300693715,0.0,18.0
2022-02-11 15:00:00,25.5,345.0,18.0,328.0,1213.0,412.0,112.0,43.6000006496906,82.0,26.0,8.5,57.0000008493662,268435455.875,62.5,127.0,,,,,53316.4057977446,,,TTG00234,Martin Vaz,0.09312376422894886,1041.81,270.87059999999997,178.8676981627437,0.0,17.0
2022-02-11 14:00:00,25.5,428.0,18.0,394.0,1799.0,432.5,148.0,88.8000013232231,85.0,36.0,49.5,112.700001679361,268435455.875,77.5,127.0,,,,,53315.94017892347,,,TTG00234,Martin Vaz,0.09312376422894886,1678.0,604.08,158.57999176840292,0.0,34.0
2022-02-11 13:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53315.47456010234,,,TTG00234,Martin Vaz,0.0931237642216729,,,,0.0,
2022-02-11 12:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53315.0089412812,,,TTG00234,Martin Vaz,0.09312376422894886,,,,0.0,
2022-02-11 11:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53314.54332246007,,,TTG00234,Martin Vaz,0.09312376422894886,,,,0.0,
2022-02-11 10:00:01,,,,,,,,,,,,,268435455.875,,,,,,,53314.07770363894,,,TTG00234,Martin Vaz,0.09312376422894886,,,,0.0,
2022-02-11 09:04:27,,,,,,,,,,,,,268435455.875,,,,,,,53313.61208481781,,,TTG00234,Martin Vaz,0.0931237642216729,,,,0.0,
2022-02-11 07:00:17,,,,,,,153.5,88.8000013232231,,,,,268435455.875,,,,,,,53312.68084717554,,,TTG00234,Martin Vaz,0.09312376422894886,,,,0.0,
2022-02-11 06:00:00,25.5,359.0,30.0,336.0,1796.5,481.0,129.0,88.8000013232231,72.0,27.0,26.0,71.0000010579824,268435455.875,62.5,127.0,,,,,53312.21522835441,,,TTG00234,Martin Vaz,0.09312376422894886,1678.0,453.06,133.20531695423352,0.0,23.0
2022-02-11 04:00:00,,,,,,,,,,,,,244032896.9090909,,,,,,,53311.377114476374,,,TTG00234,Martin Vaz,0.09312376422894886,,,,24402558.965909094,
2022-02-11 02:00:00,,,,,,,,,,,,,219630337.9431818,,,,,,,53310.539000598335,,,TTG00234,Martin Vaz,0.09312376422894886,,,,24402558.965909094,
2022-02-11 01:00:00,,,,,,,,,,,,,195227778.97727275,,,,,,,53310.073381777205,,,TTG00234,Martin Vaz,0.09312376422894886,,,,24402558.965909064,
2022-02-11 00:00:00,,,,,,,,,,,,,170825220.01136363,,,,,,,53309.607762956075,,,TTG00234,Martin Vaz,0.0931237642216729,,,,24402558.965909123,
2022-02-10 23:00:00,,,,,,,,,,,,,146422661.04545456,,,,,,,53309.14214413494,,,TTG00234,Martin Vaz,0.09312376422894886,,,,24402558.965909064,
2022-02-10 22:00:00,,,,,,,,,,,,,122020102.07954547,,,,,,,53308.67652531381,,,TTG00234,Martin Vaz,0.09312376422894886,,,,24402558.965909094,
2022-02-10 21:00:00,,,,,,,,,,,,,97617543.11363637,,,,,,,53308.21090649268,,,TTG00234,Martin Vaz,0.09312376422894886,,,,24402558.965909094,
2022-02-10 20:00:00,,,,,,,,,,,,,73214984.14772728,,,,,,,53307.806000508375,,,TTG00234,Martin Vaz,0.041844897205010056,,,,24402558.965909094,
2022-02-10 19:00:00,,,,,,,,,,,,,48812425.18181819,,,,,,,53307.596776022336,,,TTG00234,Martin Vaz,0.041844897212286014,,,,24402558.965909094,
2022-02-10 18:00:00,,,,,,,,,,,,,24409866.215909094,,,,,,,53307.387551536296,,,TTG00234,Martin Vaz,0.041844897212286014,,,,24402558.965909094,
2022-02-10 17:00:00,25.5,439.0,15.5,455.0,1801.0,429.0,160.5,88.8000013232231,87.0,37.0,53.0,128.850001920015,7307.25,80.5,127.0,,,,,53307.178327050264,,,TTG00234,Martin Vaz,0.041844897205010056,1678.0,620.86,176.40450605935757,24402558.965909094,16.0
2022-02-10 16:00:00,25.5,447.0,19.5,454.0,1801.5,426.0,161.5,88.8000013232231,87.0,36.0,64.5,143.550002139062,7269.0,81.0,127.0,,,,,53306.969102564224,,,TTG00234,Martin Vaz,0.041844897205010056,1678.0,604.08,201.98897798007332,38.25,7.0
2022-02-10 15:00:00,25.5,487.0,18.0,496.0,1796.5,422.5,212.5,88.8000013232231,87.0,49.0,104.5,201.300002999604,7229.125,81.0,127.0,,,,,53306.759878078185,,,TTG00234,Martin Vaz,0.041844897212286014,1678.0,822.22,208.1012412124047,39.875,9.0
2022-02-10 12:00:00,,,,,,,,,,,,,7227.36875,,,,,,,53306.59249848936,,,TTG00234,Martin Vaz,0.041844897205010056,,,,1.7562500000003638,
2022-02-10 10:00:00,,,,,,,,,,,,,7225.6125,,,,,,,53306.2995842089,,,TTG00234,Martin Vaz,0.041844897212286014,,,,1.7562499999994543,
2022-02-10 09:00:00,,,,,,,,,,,,,7223.85625,,,,,,,53306.09035972287,,,TTG00234,Martin Vaz,0.041844897205010056,,,,1.7562500000003638,
2022-02-10 08:00:00,,,,,,,,,,,,,7222.1,,,,,,,53305.88113523683,,,TTG00234,Martin Vaz,0.041844897205010056,,,,1.7562499999994543,
2022-02-10 07:00:00,,,,,,,,,,,,,7220.34375,,,,,,,53305.67191075079,,,TTG00234,Martin Vaz,0.041844897212286014,,,,1.7562500000003638,
2022-02-10 06:00:00,,,,,,,,,,,,,7218.5875,,,,,,,53305.46268626475,,,TTG00234,Martin Vaz,0.041844897212286014,,,,1.7562500000003638,
2022-02-10 05:00:00,,,,,,,,,,,,,7216.83125,,,,,,,53305.25346177872,,,TTG00234,Martin Vaz,0.041844897205010056,,,,1.7562499999994543,
2022-02-10 03:00:00,,,,,,,,,,,,,7215.075,,,,,,,53304.87685770385,,,TTG00234,Martin Vaz,0.041844897205010056,,,,1.7562500000003638,
2022-02-10 02:00:00,,,,,,,,,,,,,7213.31875,,,,,,,53304.66763321781,,,TTG00234,Martin Vaz,0.041844897205010056,,,,1.7562499999994543,
2022-02-10 01:00:00,,,,,,,,,,,,,7211.5625,,,,,,,53304.45840873177,,,TTG00234,Martin Vaz,0.041844897205010056,,,,1.7562500000003638,
2022-02-10 00:00:00,,,,,,,,,,,,,7209.80625,,,,,,,53304.24918424573,,,TTG00234,Martin Vaz,0.041844897212286014,,,,1.7562500000003638,
2022-02-09 23:00:00,,,,,,,,,,,,,7208.05,,,,,,,53304.0399597597,,,TTG00234,Martin Vaz,0.041844897205010056,,,,1.7562499999994543,
2022-02-09 22:00:00,,,,,,,,,,,,,7206.29375,,,,,,,53303.83073527366,,,TTG00234,Martin Vaz,0.041844897205010056,,,,1.7562500000003638,
2022-02-09 21:00:00,,,,,,,,,,,,,7204.5375,,,,,,,53303.62151078762,,,TTG00234,Martin Vaz,0.041844897205010056,,,,1.7562499999994543,
2022-02-09 20:00:00,,,,,,,,,,,,,7202.78125,,,,,,,53303.495976096,,,TTG00234,Martin Vaz,0.0,,,,1.7562500000003638,
2022-02-09 19:00:00,,,,,,,,,,,,,7201.025,,,,,,,53303.495976096,,,TTG00234,Martin Vaz,0.0,,,,1.7562500000003638,
2022-02-09 18:00:00,,,,,,,,,,,,,7199.26875,,,,,,,53303.495976096,,,TTG00234,Martin Vaz,0.0,,,,1.7562499999994543,
2022-02-09 17:00:00,,,,,,,,,,,,,7197.5125,,,,,,,53303.495976096,,,TTG00234,Martin Vaz,0.0,,,,1.7562500000003638,
2022-02-09 16:00:00,,,,,,,,,,,,,7195.75625,,,,,,,53303.495976096,,,TTG00234,Martin Vaz,0.0,,,,1.7562499999994543,
2022-02-09 15:00:00,,,,,,,,,,,,,7194.0,,,,,,,53303.495976096,,,TTG00234,Martin Vaz,0.0,,,,1.7562500000003638,
2022-02-09 14:00:00,,,,,,,,,,,,,7192.24375,,,,,,,53303.495976096,,,TTG00234,Martin Vaz,0.0,,,,1.7562500000003638,
2022-02-09 13:00:00,,,,,,,,,,,,,7190.4875,,,,,,,53303.495976096,,,TTG00234,Martin Vaz,0.0,,,,1.7562499999994543,
2022-02-09 12:00:00,,,,,,,,,,,,,7188.73125,,,,,,,53303.495976096,,,TTG00234,Martin Vaz,0.0,,,,1.7562500000003638,
2022-02-09 11:00:00,,,,,,,,,,,,,7186.975,,,,,,,53303.495976096,,,TTG00234,Martin Vaz,0.0,,,,1.7562499999994543,
2022-02-09 10:00:00,,,,,,,,,,,,,7185.21875,,,,,,,53303.495976096,,,TTG00234,Martin Vaz,0.0,,,,1.7562500000003638,
2022-02-09 09:00:00,,,,,,,,,,,,,7183.4625,,,,,,,53303.495976096,,,TTG00234,Martin Vaz,0.0,,,,1.7562500000003638,
2022-02-09 08:00:00,,,,,,,,,,,,,7181.70625,,,,,,,53303.495976096,,,TTG00234,Martin Vaz,0.0,,,,1.7562499999994543,
2022-02-09 07:01:18,,,,,,,,,,,,,7179.95,,,,,,,53303.495976096,,,TTG00234,Martin Vaz,0.0,,,,1.7562500000003638,
2022-02-09 06:00:00,,,,,,,,,,,,,7178.19375,,,,,,,53303.495976096,,,TTG00234,Martin Vaz,0.0,,,,1.7562499999994543,
2022-02-09 05:00:00,,,,,,,,,,,,,7176.4375,,,,,,,53303.495976096,,,TTG00234,Martin Vaz,0.0,,,,1.7562500000003638,
2022-02-09 04:00:00,,,,,,,,,,,,,7174.68125,,,,,,,53303.495976096,,,TTG00234,Martin Vaz,0.0,,,,1.7562500000003638,
2022-02-09 03:00:00,,,,,,,,,,,,,7172.925,,,,,,,53303.495976096,,,TTG00234,Martin Vaz,0.0,,,,1.7562499999994543,
2022-02-09 02:00:00,,,,,,,,,,,,,7171.16875,,,,,,,53303.495976096,,,TTG00234,Martin Vaz,0.0,,,,1.7562500000003638,
2022-02-09 01:00:00,,,,,,,,,,,,,7169.4125,,,,,,,53303.495976096,,,TTG00234,Martin Vaz,0.0,,,,1.7562499999994543,
2022-02-09 00:00:00,,,,,,,,,,,,,7167.65625,,,,,,,53303.495976096,,,TTG00234,Martin Vaz,0.0,,,,1.7562500000003638,
2022-02-08 23:00:00,,,,,,,,,,,,,7165.9,,,,,,,53303.495976096,,,TTG00234,Martin Vaz,0.0,,,,1.7562500000003638,
2022-02-08 22:00:00,,,,,,,,,,,,,7164.14375,,,,,,,53303.495976096,,,TTG00234,Martin Vaz,0.0,,,,1.7562499999994543,
2022-02-08 21:00:00,,,,,,,,,,,,,7162.3875,,,,,,,53303.495976096,,,TTG00234,Martin Vaz,0.0,,,,1.7562500000003638,
2022-02-08 20:00:00,,,,,,,,,,,,,7160.63125,,,,,,,53303.369831067546,,,TTG00234,Martin Vaz,0.04204834281699732,,,,1.7562499999994543,
2022-02-08 19:00:00,25.5,467.0,16.5,468.0,1790.5,422.5,182.5,88.8000013232231,88.0,43.0,86.0,174.700002603233,7158.875,81.0,127.0,,,,,53303.15958935346,,,TTG00234,Martin Vaz,0.04204834281699732,1678.0,721.54,205.80286915867183,1.7562500000003638,1.0
2022-02-08 18:00:00,25.5,448.0,16.5,447.0,1800.0,430.5,165.0,88.8000013232231,85.0,40.0,63.5,147.750002201647,7116.25,79.5,127.0,,,,,53302.94934763937,,,TTG00234,Martin Vaz,0.04204834281699732,1678.0,671.2,187.10891220411193,42.625,1.0
2022-02-08 17:00:00,,,,,,,,,,,,,7112.71875,,,,,,,53302.739105925284,,,TTG00234,Martin Vaz,0.04204834281699732,,,,3.53125,
2022-02-08 16:00:00,,,,,,,,,,,,,7109.1875,,,,,,,53302.5288642112,,,TTG00234,Martin Vaz,0.04204834281699732,,,,3.53125,
2022-02-08 15:00:00,,,,,,,,,,,,,7105.65625,,,,,,,53302.318622497114,,,TTG00234,Martin Vaz,0.04204834281699732,,,,3.53125,
2022-02-08 14:04:50,,,,,,,,,,,,,7102.125,,,,,,,53302.10838078302,,,TTG00234,Martin Vaz,0.04204834281699732,,,,3.53125,
2022-02-08 13:00:00,,,,,,,,,,,,,7098.59375,,,,,,,53301.98223575457,,,TTG00234,Martin Vaz,0.04204834281699732,,,,3.53125,
2022-02-08 12:00:00,,,,,,,,,,,,,7095.0625,,,,,,,53301.940187411754,,,TTG00234,Martin Vaz,0.04204834281699732,,,,3.53125,
2022-02-08 11:00:00,,,,,,,,,,,,,7091.53125,,,,,,,53301.72994569767,,,TTG00234,Martin Vaz,0.04204834281699732,,,,3.53125,
2022-02-08 08:00:00,25.5,429.0,16.0,434.0,1800.0,429.5,156.0,88.8000013232231,85.0,38.0,52.5,130.250001940876,7088.0,79.5,127.0,,,,,53301.09922055541,,,TTG00234,Martin Vaz,0.04204834281699732,1678.0,637.64,173.62853906553008,3.53125,5.0
2022-02-08 07:00:00,25.5,461.0,17.5,445.0,1797.5,427.5,170.0,88.8000013232231,86.0,40.0,77.0,157.350002344698,7047.375,80.0,127.0,,,,,53300.88897884132,,,TTG00234,Martin Vaz,0.04204834281699732,1678.0,671.2,199.26624254021647,40.625,16.0
2022-02-08 06:00:00,25.5,394.0,19.5,378.0,1797.5,442.0,142.5,88.8000013232231,84.0,32.0,37.5,94.1500014029443,7016.875,76.5,127.0,,,,,53300.67873712724,,,TTG00234,Martin Vaz,0.04204834281699732,1678.0,536.96,149.03810561774182,30.5,16.0
2022-02-08 05:00:00,,,,,,,,,,,,,7014.875,,,,,,,53300.468495413144,,,TTG00234,Martin Vaz,0.04204834281699732,,,,2.0,
2022-02-08 04:00:00,,,,,,,,,,,,,7012.875,,,,,,,53300.25825369906,,,TTG00234,Martin Vaz,0.04204834281699732,,,,2.0,
2022-02-08 03:00:00,,,,,,,,,,,,,7010.875,,,,,,,53300.048011984974,,,TTG00234,Martin Vaz,0.04204834281699732,,,,2.0,
2022-02-08 02:00:00,,,,,,,,,,,,,7008.875,,,,,,,53299.83777027088,,,TTG00234,Martin Vaz,0.04204834282427328,,,,2.0,
2022-02-08 01:00:00,,,,,,,,,,,,,7006.875,,,,,,,53299.6275285568,,,TTG00234,Martin Vaz,0.04204834281699732,,,,2.0,
2022-02-08 00:00:00,,,,,,,,,,,,,7004.875,,,,,,,53299.41728684271,,,TTG00234,Martin Vaz,0.04204834281699732,,,,2.0,
2022-02-07 23:00:00,,,,,,,,,,,,,7002.875,,,,,,,53299.20704512863,,,TTG00234,Martin Vaz,0.04204834281699732,,,,2.0,
2022-02-07 22:00:00,,,,,,,,,,,,,7000.875,,,,,,,53298.996803414535,,,TTG00234,Martin Vaz,0.04204834281699732,,,,2.0,
2022-02-07 21:00:00,,,,,,,,,,,,,6998.875,,,,,,,53298.78656170045,,,TTG00234,Martin Vaz,0.04204834281699732,,,,2.0,
2022-02-07 20:00:00,,,,,,,,,,,,,6996.875,,,,,,,53298.607202343715,,,TTG00234,Martin Vaz,0.017738109425408766,,,,2.0,
2022-02-07 19:00:00,25.5,351.0,25.5,376.0,1801.5,438.5,136.0,88.8000013232231,84.0,25.0,33.5,68.3000010177493,6994.875,77.0,127.0,,,,,53298.518511796574,,,TTG00234,Martin Vaz,0.017738109425408766,1678.0,419.5,138.39094365932516,2.0,25.0
2022-02-07 17:00:08,,,,,,,,,,,,,6993.754032258064,,,,,,,53298.37660692114,,,TTG00234,Martin Vaz,0.017738109425408766,,,,1.1209677419356012,
2022-02-07 16:00:00,,,,,,,,,,,,,6992.633064516129,,,,,,,53298.27017826457,,,TTG00234,Martin Vaz,0.017738109432684723,,,,1.1209677419356012,
2022-02-07 15:00:00,,,,,,,,,,,,,6991.512096774193,,,,,,,53298.23470204571,,,TTG00234,Martin Vaz,0.017738109432684723,,,,1.1209677419356012,
2022-02-07 14:00:00,,,,,,,,,,,,,6990.3911290322585,,,,,,,53298.12827338914,,,TTG00234,Martin Vaz,0.017738109425408766,,,,1.1209677419346917,
2022-02-07 13:00:00,,,,,,,,,,,,,6989.270161290323,,,,,,,53298.11053527971,,,TTG00234,Martin Vaz,0.017738109432684723,,,,1.1209677419356012,
2022-02-07 12:00:00,,,,,,,,,,,,,6988.149193548387,,,,,,,53298.02184473257,,,TTG00234,Martin Vaz,0.017738109432684723,,,,1.1209677419356012,
2022-02-07 11:00:00,,,,,,,,,,,,,6987.028225806452,,,,,,,53297.933154185426,,,TTG00234,Martin Vaz,0.017738109432684723,,,,1.1209677419356012,
2022-02-07 10:00:00,,,,,,,,,,,,,6985.907258064516,,,,,,,53297.844463638285,,,TTG00234,Martin Vaz,0.017738109425408766,,,,1.1209677419356012,
2022-02-07 09:00:00,,,,,,,,,,,,,6984.7862903225805,,,,,,,53297.75577309114,,,TTG00234,Martin Vaz,0.017738109425408766,,,,1.1209677419356012,
