Timestamp,Batt,EXH_L,Fuel Filter Differential Pressure [kPa],EXH_R,RPM,Oil_Press,Turbo Outlet Pressure (absolute) [kPa],Throttle Position [%],Coolant_Temp,Load,Boost,Fuel_Rate,Total_Fuel,Oil Filter Differential Pressure [kPa],Coolant Level,Longitude,Latitude,Speed [km/h],Heading [Degrees],SMH,DIAG_STATS,Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-12-28 09:00:00,25.5,444.0,28.5,441.0,1800.0,431.0,162.5,88.8000013232231,85.0,39.0,60.0,142.850002128631,1661.375,73.5,127.0,,,,,53083.74864474272,,,TTG00234,Martin Vaz,0.1299112150372821,1678.0,654.42,185.54216223424766,36.375,3.0
2021-12-28 08:00:00,25.5,398.0,34.0,369.0,1799.0,434.0,138.5,88.8000013232231,84.0,29.0,33.5,82.3000012263656,1651.875,73.0,127.0,,,,,53083.09908866752,,,TTG00234,Martin Vaz,0.1299112150372821,1678.0,486.62,143.75693773870938,9.5,29.0
2021-12-28 07:00:00,25.5,431.0,37.0,427.0,1799.0,431.0,162.5,88.8000013232231,85.0,35.0,54.5,139.650002080947,1616.625,74.0,127.0,,,,,53082.44953259232,,,TTG00234,Martin Vaz,0.12991121504455805,1678.0,587.3,202.11561683774042,35.25,4.0
2021-12-28 06:00:00,25.5,415.0,30.5,358.0,1801.0,435.5,144.5,88.8000013232231,84.0,23.0,41.0,85.1500012688339,1590.125,72.5,127.0,,,,,53081.79997651712,,,TTG00234,Martin Vaz,0.12991121504455805,1678.0,385.94,187.5356300940789,26.5,57.0
2021-12-28 05:00:00,25.5,429.0,27.0,410.0,1799.0,431.0,157.5,88.8000013232231,84.0,38.0,50.5,133.35000198707,1564.875,74.5,127.0,,,,,53081.150420441925,,,TTG00234,Martin Vaz,0.1299112150372821,1678.0,637.64,177.7609649473206,25.25,19.0
2021-12-28 04:00:00,25.5,430.0,29.0,414.0,1801.0,430.0,155.5,88.8000013232231,84.0,40.0,56.0,131.700001962483,1530.0,73.5,127.0,,,,,53080.500864366724,,,TTG00234,Martin Vaz,0.1299112150372821,1678.0,671.2,166.78337554843642,34.875,16.0
2021-12-28 03:00:00,25.5,430.0,28.0,409.0,1799.0,431.5,158.0,88.8000013232231,84.0,38.0,50.0,130.050001937896,1495.25,74.0,127.0,,,,,53079.85130829152,,,TTG00234,Martin Vaz,0.1299112150372821,1678.0,637.64,173.36193094412462,34.75,21.0
2021-12-28 02:00:00,25.5,434.0,26.0,404.0,1802.5,432.5,150.5,88.8000013232231,84.0,33.0,56.0,128.000001907349,1461.0,73.5,127.0,,,,,53079.461574646404,,,TTG00234,Martin Vaz,0.1299112150372821,1678.0,553.74,196.48210644209675,34.25,30.0
2021-12-28 01:00:00,25.5,434.0,25.5,407.0,1800.0,432.5,149.5,88.8000013232231,84.0,33.0,56.5,133.000001981854,1426.5,74.0,127.0,,,,,53079.071841001285,,,TTG00234,Martin Vaz,0.1299112150372821,1678.0,553.74,204.1571887249899,34.5,27.0
2021-12-28 00:00:00,25.5,430.0,26.0,411.0,1802.5,431.5,150.5,88.8000013232231,84.0,39.0,57.0,131.100001953542,1391.75,73.5,127.0,,,,,53078.8120185712,,,TTG00234,Martin Vaz,0.1299112150372821,1678.0,654.42,170.28055631018415,34.75,19.0
2021-12-27 23:00:00,25.5,430.0,35.0,442.0,1800.0,429.0,164.5,88.8000013232231,84.0,35.0,57.0,138.950002070516,1356.0,74.0,127.0,,,,,53078.55219614112,,,TTG00234,Martin Vaz,0.1299112150372821,1678.0,587.3,201.1025059763981,35.75,12.0
2021-12-27 22:00:00,25.5,433.0,26.5,440.0,1801.0,431.0,157.0,88.8000013232231,84.0,36.0,63.0,140.000002086163,1318.875,73.5,127.0,,,,,53078.422284926084,,,TTG00234,Martin Vaz,0.1299112150372821,1678.0,604.08,196.99377859428972,37.125,7.0
2021-12-27 21:00:00,25.5,432.0,26.0,441.0,1799.0,430.0,158.5,88.8000013232231,85.0,35.0,62.5,138.950002070516,1281.875,74.5,127.0,,,,,53078.29237371104,,,TTG00234,Martin Vaz,0.12991121504455805,1678.0,587.3,201.1025059763981,37.0,9.0
2021-12-27 20:00:00,25.5,434.0,26.5,441.0,1801.0,429.5,164.5,88.8000013232231,84.0,39.0,57.0,140.500002093613,1245.125,74.5,127.0,,,,,53077.715580418066,,,TTG00234,Martin Vaz,0.44688207793660695,1678.0,654.42,182.48984104943472,36.75,7.0
2021-12-27 19:00:00,25.5,430.0,25.5,392.0,1800.0,432.0,145.5,88.8000013232231,84.0,29.0,50.0,113.650001693517,1209.5,74.0,127.0,,,,,53076.37493418426,,,TTG00234,Martin Vaz,0.446882077929331,1678.0,486.62,198.517326537112,35.625,38.0
2021-12-27 18:00:00,25.5,437.0,25.5,391.0,1798.0,432.0,151.5,88.8000013232231,84.0,36.0,47.0,120.650001797825,1179.625,73.5,127.0,,,,,53075.92805210633,,,TTG00234,Martin Vaz,0.44688207793660695,1678.0,604.08,169.76642419572116,29.875,46.0
2021-12-27 17:00:00,25.5,434.0,26.5,388.0,1798.0,431.5,152.5,88.8000013232231,84.0,35.0,46.5,112.10000167042,1149.625,73.5,127.0,,,,,53074.58740587252,,,TTG00234,Martin Vaz,0.44688207793660695,1678.0,587.3,162.24246793777797,30.0,46.0
2021-12-27 16:00:00,25.5,436.0,26.5,390.0,1801.0,432.5,146.0,88.8000013232231,84.0,29.0,52.0,112.20000167191,1119.75,73.5,127.0,,,,,53073.69364171664,,,TTG00234,Martin Vaz,0.44688207793660695,1678.0,486.62,195.9845493837563,29.875,46.0
2021-12-27 15:00:00,25.5,427.0,24.0,425.0,1801.0,430.5,154.5,88.8000013232231,84.0,37.0,52.5,126.250001881272,1087.125,74.0,127.0,,,,,53073.24675963871,,,TTG00234,Martin Vaz,0.44688207793660695,1678.0,620.86,172.84492735734497,32.625,2.0
2021-12-27 14:00:00,25.5,427.0,25.5,419.0,1800.0,430.0,151.0,88.8000013232231,84.0,32.0,56.0,125.750001873821,1054.0,74.5,127.0,,,,,53072.79987756078,,,TTG00234,Martin Vaz,0.446882077929331,1678.0,536.96,199.06045439650597,33.125,8.0
2021-12-27 13:00:00,25.5,428.0,25.5,419.0,1795.5,430.5,150.5,88.8000013232231,84.0,38.0,49.5,125.650001872331,1020.5,74.0,127.0,,,,,53072.35299548284,,,TTG00234,Martin Vaz,0.44688207793660695,1678.0,637.64,167.49655227319704,33.5,9.0
2021-12-27 12:00:00,25.5,428.0,28.0,421.0,1799.0,431.5,150.0,88.8000013232231,84.0,38.0,54.5,128.600001916289,986.5,74.0,127.0,,,,,53071.906113404904,,,TTG00234,Martin Vaz,0.44688207793660695,1678.0,637.64,171.42902206393208,34.0,7.0
2021-12-27 11:00:00,25.5,431.0,35.5,446.0,1801.5,429.5,162.0,88.8000013232231,85.0,35.0,64.5,139.400002077222,950.125,74.5,127.0,,,,,53071.45923132697,,,TTG00234,Martin Vaz,0.44688207793660695,1678.0,587.3,201.75379153011872,36.375,15.0
2021-12-27 10:00:00,25.5,414.0,27.5,351.0,1799.0,434.5,140.0,88.8000013232231,84.0,30.0,42.0,86.7000012919307,918.625,73.5,127.0,,,,,53071.01234924903,,,TTG00234,Martin Vaz,0.44688207793660695,1678.0,503.4,146.3945194639275,31.5,63.0
2021-12-27 09:00:00,25.5,418.0,29.5,377.0,1804.5,435.0,143.0,88.8000013232231,84.0,32.0,49.0,97.5000014528632,895.75,74.0,127.0,,,,,53070.565467171094,,,TTG00234,Martin Vaz,0.44688207793660695,1678.0,536.96,154.34110778257917,22.875,41.0
2021-12-27 08:00:00,25.5,411.0,28.0,350.0,1801.0,437.0,138.5,88.8000013232231,84.0,22.0,39.5,82.3000012263656,873.125,73.5,127.0,,,,,53069.67170301522,,,TTG00234,Martin Vaz,0.44688207793660695,1678.0,369.16,189.49778156466235,22.625,61.0
2021-12-27 07:00:00,25.5,172.0,21.5,162.0,953.5,481.0,100.5,23.6000003516674,41.0,6.0,0.0,41.7000006213784,840.375,32.5,127.0,,,,,53069.22482093729,,,TTG00234,Martin Vaz,0.446882077929331,442.055,26.5233,1336.3721907972101,32.75,10.0
2021-12-27 06:00:00,,,,,,,,,,,,,840.0795454545455,,,,,,,53068.777938859355,,,TTG00234,Martin Vaz,0.44688207793660695,,,,0.2954545454545041,
2021-12-27 05:00:00,,,,,,,,,,,,,839.7840909090909,,,,,,,53068.33105678142,,,TTG00234,Martin Vaz,0.44688207793660695,,,,0.2954545454546178,
2021-12-27 04:00:00,,,,,,,,,,,,,839.4886363636364,,,,,,,53067.88417470348,,,TTG00234,Martin Vaz,0.44688207793660695,,,,0.2954545454545041,
2021-12-27 03:00:00,,,,,,,,,,,,,839.1931818181819,,,,,,,53067.437292625546,,,TTG00234,Martin Vaz,0.44688207793660695,,,,0.2954545454545041,
2021-12-27 02:00:00,,,,,,,,,,,,,838.8977272727273,,,,,,,53066.99041054761,,,TTG00234,Martin Vaz,0.44688207793660695,,,,0.2954545454546178,
2021-12-27 01:00:00,,,,,,,,,,,,,838.6022727272727,,,,,,,53066.54352846967,,,TTG00234,Martin Vaz,0.44688207793660695,,,,0.2954545454545041,
2021-12-27 00:00:00,,,,,,,,,,,,,838.3068181818181,,,,,,,53066.096646391736,,,TTG00234,Martin Vaz,0.44688207793660695,,,,0.2954545454546178,
2021-12-26 23:00:00,,,,,,,,,,,,,838.0113636363636,,,,,,,53065.64976431381,,,TTG00234,Martin Vaz,0.446882077929331,,,,0.2954545454545041,
2021-12-26 22:00:00,,,,,,,,,,,,,837.7159090909091,,,,,,,53065.20288223587,,,TTG00234,Martin Vaz,0.44688207793660695,,,,0.2954545454545041,
2021-12-26 21:00:00,,,,,,,,,,,,,837.4204545454545,,,,,,,53064.75600015793,,,TTG00234,Martin Vaz,0.44688207793660695,,,,0.2954545454546178,
2021-12-26 20:00:00,,,,,,,,,,,,,837.125,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-26 19:00:00,,,,,,,,,,,,,836.8295454545455,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-26 18:00:00,,,,,,,,,,,,,836.5340909090909,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454546178,
2021-12-26 17:00:00,,,,,,,,,,,,,836.2386363636364,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-26 16:00:00,,,,,,,,,,,,,835.9431818181819,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-26 15:00:00,,,,,,,,,,,,,835.6477272727273,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454546178,
2021-12-26 14:00:00,,,,,,,,,,,,,835.3522727272727,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-26 13:00:00,,,,,,,,,,,,,835.0568181818181,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454546178,
2021-12-26 12:00:00,,,,,,,,,,,,,834.7613636363636,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-26 11:00:00,,,,,,,,,,,,,834.4659090909091,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-26 10:00:00,,,,,,,,,,,,,834.1704545454545,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454546178,
2021-12-26 09:00:00,,,,,,,,,,,,,833.875,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-26 08:00:00,,,,,,,,,,,,,833.5795454545455,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-26 07:00:00,,,,,,,,,,,,,833.2840909090909,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454546178,
2021-12-26 06:00:00,,,,,,,,,,,,,832.9886363636364,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-26 05:00:00,,,,,,,,,,,,,832.6931818181819,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-26 04:00:00,,,,,,,,,,,,,832.3977272727273,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454546178,
2021-12-26 03:00:00,,,,,,,,,,,,,832.1022727272727,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-26 02:00:00,,,,,,,,,,,,,831.8068181818181,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454546178,
2021-12-26 01:00:00,,,,,,,,,,,,,831.5113636363636,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-26 00:00:00,,,,,,,,,,,,,831.2159090909091,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-25 23:00:00,,,,,,,,,,,,,830.9204545454545,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454546178,
2021-12-25 22:00:00,,,,,,,,,,,,,830.625,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-25 21:00:00,,,,,,,,,,,,,830.3295454545455,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-25 20:00:00,,,,,,,,,,,,,830.0340909090909,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454546178,
2021-12-25 19:00:00,,,,,,,,,,,,,829.7386363636364,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-25 18:00:00,,,,,,,,,,,,,829.4431818181819,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-25 17:00:00,,,,,,,,,,,,,829.1477272727273,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454546178,
2021-12-25 16:00:00,,,,,,,,,,,,,828.8522727272727,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-25 15:00:00,,,,,,,,,,,,,828.5568181818181,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454546178,
2021-12-25 14:00:00,,,,,,,,,,,,,828.2613636363636,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-25 13:00:00,,,,,,,,,,,,,827.9659090909091,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-25 12:00:00,,,,,,,,,,,,,827.6704545454545,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454546178,
2021-12-25 11:00:00,,,,,,,,,,,,,827.375,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-25 10:00:00,,,,,,,,,,,,,827.0795454545455,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-25 09:00:00,,,,,,,,,,,,,826.7840909090909,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454546178,
2021-12-25 08:00:00,,,,,,,,,,,,,826.4886363636364,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-25 07:00:00,,,,,,,,,,,,,826.1931818181819,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-25 06:00:00,,,,,,,,,,,,,825.8977272727273,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454546178,
2021-12-25 05:00:00,,,,,,,,,,,,,825.6022727272727,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-25 04:00:00,,,,,,,,,,,,,825.3068181818181,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454546178,
2021-12-25 03:00:00,,,,,,,,,,,,,825.0113636363636,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-25 02:00:00,,,,,,,,,,,,,824.7159090909091,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-25 01:00:00,,,,,,,,,,,,,824.4204545454545,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454546178,
2021-12-25 00:00:00,,,,,,,,,,,,,824.125,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-24 23:00:00,,,,,,,,,,,,,823.8295454545455,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-24 22:00:00,,,,,,,,,,,,,823.5340909090909,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454546178,
2021-12-24 21:00:00,,,,,,,,,,,,,823.2386363636364,,,,,,,53064.30911808,,,TTG00234,Martin Vaz,0.0,,,,0.2954545454545041,
2021-12-24 20:00:00,,,,,,,,,,,,,822.9431818181819,,,,,,,53064.2420156298,,,TTG00234,Martin Vaz,0.06710245019348804,,,,0.2954545454545041,
2021-12-24 19:00:00,,,,,,,,,,,,,822.6477272727273,,,,,,,53064.1749131796,,,TTG00234,Martin Vaz,0.067102450200764,,,,0.2954545454546178,
2021-12-24 18:00:00,,,,,,,,,,,,,822.3522727272727,,,,,,,53064.10781072941,,,TTG00234,Martin Vaz,0.06710245019348804,,,,0.2954545454545041,
2021-12-24 17:00:00,,,,,,,,,,,,,822.0568181818181,,,,,,,53064.040708279215,,,TTG00234,Martin Vaz,0.06710245019348804,,,,0.2954545454546178,
2021-12-24 16:00:00,,,,,,,,,,,,,821.7613636363636,,,,,,,53063.973605829015,,,TTG00234,Martin Vaz,0.067102450200764,,,,0.2954545454545041,
2021-12-24 15:00:00,,,,,,,,,,,,,821.4659090909091,,,,,,,53063.90650337882,,,TTG00234,Martin Vaz,0.06710245019348804,,,,0.2954545454545041,
2021-12-24 14:00:00,,,,,,,,,,,,,821.1704545454545,,,,,,,53063.83940092863,,,TTG00234,Martin Vaz,0.06710245019348804,,,,0.2954545454546178,
2021-12-24 13:00:00,25.5,418.0,28.0,405.0,1800.0,433.0,148.0,88.8000013232231,84.0,35.0,48.0,109.600001633167,820.875,72.0,127.0,,,,,53063.77229847843,,,TTG00234,Martin Vaz,0.067102450200764,1678.0,587.3,158.6242148615562,0.2954545454545041,13.0
2021-12-24 12:00:00,25.5,418.0,25.5,375.0,1797.5,435.5,140.5,88.8000013232231,85.0,30.0,45.0,90.0000013411045,792.875,72.5,127.0,,,,,53063.70519602823,,,TTG00234,Martin Vaz,0.06710245019348804,1678.0,503.4,151.96662920130876,28.0,43.0
2021-12-24 11:00:00,25.5,360.0,25.5,320.0,1795.5,444.5,132.0,88.8000013232231,83.0,26.0,30.0,69.3500010333955,770.25,70.5,127.0,,,,,53063.63809357803,,,TTG00234,Martin Vaz,0.067102450200764,1678.0,436.28,135.11391968090714,22.625,40.0
2021-12-24 10:00:00,,,,,,,,,,,,,769.396875,,,,,,,53063.436786227445,,,TTG00234,Martin Vaz,0.067102450200764,,,,0.8531249999999773,
2021-12-24 09:00:00,,,,,,,,,,,,,768.54375,,,,,,,53063.30258132706,,,TTG00234,Martin Vaz,0.06710245019348804,,,,0.8531249999999773,
2021-12-24 08:00:00,,,,,,,,,,,,,767.690625,,,,,,,53063.10127397647,,,TTG00234,Martin Vaz,0.06710245019348804,,,,0.853125000000091,
2021-12-24 07:00:00,,,,,,,,,,,,,766.8375,,,,,,,53062.89996662588,,,TTG00234,Martin Vaz,0.06710245019348804,,,,0.8531249999999773,
2021-12-24 06:00:00,,,,,,,,,,,,,765.984375,,,,,,,53062.631556825094,,,TTG00234,Martin Vaz,0.067102450200764,,,,0.8531249999999773,
2021-12-24 05:00:00,,,,,,,,,,,,,765.13125,,,,,,,53062.36314702431,,,TTG00234,Martin Vaz,0.06710245019348804,,,,0.8531249999999773,
2021-12-24 04:00:00,,,,,,,,,,,,,764.278125,,,,,,,53062.161839673725,,,TTG00234,Martin Vaz,0.06710245019348804,,,,0.8531249999999773,
2021-12-24 03:00:00,,,,,,,,,,,,,763.425,,,,,,,53062.02763477333,,,TTG00234,Martin Vaz,0.06710245019348804,,,,0.853125000000091,
2021-12-24 02:00:00,,,,,,,,,,,,,762.571875,,,,,,,53061.82632742274,,,TTG00234,Martin Vaz,0.06710245019348804,,,,0.8531249999999773,
2021-12-24 01:00:00,,,,,,,,,,,,,761.71875,,,,,,,53061.69212252235,,,TTG00234,Martin Vaz,0.067102450200764,,,,0.8531249999999773,
2021-12-24 00:00:00,,,,,,,,,,,,,760.865625,,,,,,,53061.49081517176,,,TTG00234,Martin Vaz,0.067102450200764,,,,0.8531249999999773,
2021-12-23 23:00:00,,,,,,,,,,,,,760.0125,,,,,,,53061.35661027137,,,TTG00234,Martin Vaz,0.067102450200764,,,,0.8531249999999773,
2021-12-23 22:00:00,,,,,,,,,,,,,759.159375,,,,,,,53061.15530292078,,,TTG00234,Martin Vaz,0.067102450200764,,,,0.853125000000091,
2021-12-23 21:00:00,,,,,,,,,,,,,758.30625,,,,,,,53061.02109802039,,,TTG00234,Martin Vaz,0.06710245019348804,,,,0.8531249999999773,
2021-12-23 20:00:00,,,,,,,,,,,,,757.453125,,,,,,,53060.88689312,,,TTG00234,Martin Vaz,0.0,,,,0.8531249999999773,
2021-12-23 19:00:00,,,,,,,,,,,,,756.6,,,,,,,53060.88689312,,,TTG00234,Martin Vaz,0.0,,,,0.8531249999999773,
2021-12-23 18:00:00,,,,,,,,,,,,,755.746875,,,,,,,53060.88689312,,,TTG00234,Martin Vaz,0.0,,,,0.8531249999999773,
2021-12-23 17:00:00,,,,,,,,,,,,,754.89375,,,,,,,53060.88689312,,,TTG00234,Martin Vaz,0.0,,,,0.853125000000091,
2021-12-23 16:00:00,,,,,,,,,,,,,754.040625,,,,,,,53060.88689312,,,TTG00234,Martin Vaz,0.0,,,,0.8531249999999773,
2021-12-23 15:00:00,,,,,,,,,,,,,753.1875,,,,,,,53060.88689312,,,TTG00234,Martin Vaz,0.0,,,,0.8531249999999773,
2021-12-23 14:00:00,,,,,,,,,,,,,752.334375,,,,,,,53060.88689312,,,TTG00234,Martin Vaz,0.0,,,,0.8531249999999773,
2021-12-23 13:00:00,,,,,,,,,,,,,751.48125,,,,,,,53060.88689312,,,TTG00234,Martin Vaz,0.0,,,,0.8531249999999773,
2021-12-23 12:00:00,,,,,,,,,,,,,750.628125,,,,,,,53060.88689312,,,TTG00234,Martin Vaz,0.0,,,,0.853125000000091,
2021-12-23 11:00:00,,,,,,,,,,,,,749.775,,,,,,,53060.88689312,,,TTG00234,Martin Vaz,0.0,,,,0.8531249999999773,
2021-12-23 10:00:00,,,,,,,,,,,,,748.921875,,,,,,,53060.88689312,,,TTG00234,Martin Vaz,0.0,,,,0.8531249999999773,
2021-12-23 09:00:00,,,,,,,,,,,,,748.06875,,,,,,,53060.88689312,,,TTG00234,Martin Vaz,0.0,,,,0.8531249999999773,
2021-12-23 07:00:00,,,,,,,,,,,,,747.215625,,,,,,,53060.88689312,,,TTG00234,Martin Vaz,0.0,,,,0.8531249999999773,
2021-12-23 06:00:00,,,,,,,,,,,,,746.3625,,,,,,,53060.88689312,,,TTG00234,Martin Vaz,0.0,,,,0.853125000000091,
2021-12-23 05:00:00,,,,,,,,,,,,,745.509375,,,,,,,53060.88689312,,,TTG00234,Martin Vaz,0.0,,,,0.8531249999999773,
2021-12-23 04:00:00,,,,,,,,,,,,,744.65625,,,,,,,53060.88689312,,,TTG00234,Martin Vaz,0.0,,,,0.8531249999999773,
2021-12-23 03:00:00,,,,,,,,,,,,,743.803125,,,,,,,53060.88689312,,,TTG00234,Martin Vaz,0.0,,,,0.8531249999999773,
2021-12-23 02:00:00,,,,,,,,,,,,,742.95,,,,,,,53060.88689312,,,TTG00234,Martin Vaz,0.0,,,,0.8531249999999773,
2021-12-23 01:00:00,,,,,,,,,,,,,742.096875,,,,,,,53060.88689312,,,TTG00234,Martin Vaz,0.0,,,,0.853125000000091,
2021-12-23 00:00:00,,,,,,,,,,,,,741.24375,,,,,,,53060.88689312,,,TTG00234,Martin Vaz,0.0,,,,0.8531249999999773,
2021-12-22 23:00:00,,,,,,,,,,,,,740.390625,,,,,,,53060.88689312,,,TTG00234,Martin Vaz,0.0,,,,0.8531249999999773,
2021-12-22 22:00:00,,,,,,,,,,,,,739.5375,,,,,,,53060.88689312,,,TTG00234,Martin Vaz,0.0,,,,0.8531249999999773,
2021-12-22 21:00:00,,,,,,,,,,,,,738.684375,,,,,,,53060.88689312,,,TTG00234,Martin Vaz,0.0,,,,0.8531249999999773,
2021-12-22 20:00:00,,,,,,,,,,,,,737.83125,,,,,,,53060.8295597408,,,TTG00234,Martin Vaz,0.057333379198098555,,,,0.853125000000091,
2021-12-22 19:00:00,,,,,,,,,,,,,736.978125,,,,,,,53060.772226361594,,,TTG00234,Martin Vaz,0.05733337920537451,,,,0.8531249999999773,
2021-12-22 17:00:00,25.5,419.0,26.0,407.0,1805.0,509.5,126.0,88.8000013232231,61.0,21.0,31.5,78.8500011749566,736.125,51.5,127.0,,,,,53060.6575596032,,,TTG00234,Martin Vaz,0.057333379198098555,1678.0,352.38,190.19950337338418,0.8531249999999773,12.0
2021-12-22 16:00:00,,,,,,,,,,,,,735.5707236842105,,,,,,,53060.542892844795,,,TTG00234,Martin Vaz,0.05733337920537451,,,,0.5542763157894797,
2021-12-22 15:00:00,,,,,,,,,,,,,735.016447368421,,,,,,,53060.4855594656,,,TTG00234,Martin Vaz,0.057333379198098555,,,,0.5542763157894797,
2021-12-22 14:00:00,,,,,,,,,,,,,734.4621710526316,,,,,,,53060.3708927072,,,TTG00234,Martin Vaz,0.057333379198098555,,,,0.5542763157894797,
2021-12-22 13:00:00,,,,,,,,,,,,,733.9078947368421,,,,,,,53060.313559327995,,,TTG00234,Martin Vaz,0.05733337920537451,,,,0.5542763157894797,
2021-12-22 12:00:00,,,,,,,,,,,,,733.3536184210526,,,,,,,53060.2562259488,,,TTG00234,Martin Vaz,0.057333379198098555,,,,0.5542763157894797,
2021-12-22 11:00:00,,,,,,,,,,,,,732.7993421052631,,,,,,,53060.1415591904,,,TTG00234,Martin Vaz,0.057333379198098555,,,,0.5542763157894797,
2021-12-22 10:00:00,,,,,,,,,,,,,732.2450657894736,,,,,,,53060.084225811195,,,TTG00234,Martin Vaz,0.05733337920537451,,,,0.5542763157894797,
2021-12-22 09:00:00,,,,,,,,,,,,,731.6907894736842,,,,,,,53060.026892432,,,TTG00234,Martin Vaz,0.057333379198098555,,,,0.5542763157894797,
2021-12-22 07:00:00,,,,,,,,,,,,,731.1365131578947,,,,,,,53059.912225673594,,,TTG00234,Martin Vaz,0.05733337920537451,,,,0.5542763157894797,
2021-12-22 06:00:00,,,,,,,,,,,,,730.5822368421053,,,,,,,53059.854892294396,,,TTG00234,Martin Vaz,0.057333379198098555,,,,0.554276315789366,
2021-12-22 05:00:00,,,,,,,,,,,,,730.0279605263158,,,,,,,53059.740225536,,,TTG00234,Martin Vaz,0.057333379198098555,,,,0.5542763157894797,
2021-12-22 04:00:00,,,,,,,,,,,,,729.4736842105264,,,,,,,53059.682892156794,,,TTG00234,Martin Vaz,0.05733337920537451,,,,0.5542763157894797,
2021-12-22 03:00:00,,,,,,,,,,,,,728.9194078947369,,,,,,,53059.625558777596,,,TTG00234,Martin Vaz,0.057333379198098555,,,,0.5542763157894797,
2021-12-22 02:00:00,,,,,,,,,,,,,728.3651315789474,,,,,,,53059.5682253984,,,TTG00234,Martin Vaz,0.057333379198098555,,,,0.5542763157894797,
2021-12-22 01:00:00,,,,,,,,,,,,,727.8108552631579,,,,,,,53059.5108920192,,,TTG00234,Martin Vaz,0.057333379198098555,,,,0.5542763157894797,
2021-12-22 00:00:00,,,,,,,,,,,,,727.2565789473684,,,,,,,53059.396225260796,,,TTG00234,Martin Vaz,0.057333379198098555,,,,0.5542763157894797,
2021-12-21 23:00:00,,,,,,,,,,,,,726.702302631579,,,,,,,53059.3388918816,,,TTG00234,Martin Vaz,0.057333379198098555,,,,0.5542763157894797,
2021-12-21 22:00:00,,,,,,,,,,,,,726.1480263157895,,,,,,,53059.2815585024,,,TTG00234,Martin Vaz,0.057333379198098555,,,,0.5542763157894797,
2021-12-21 21:00:00,,,,,,,,,,,,,725.59375,,,,,,,53059.224225123195,,,TTG00234,Martin Vaz,0.05733337920537451,,,,0.5542763157894797,
2021-12-21 20:00:00,,,,,,,,,,,,,725.0394736842105,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-21 19:00:00,,,,,,,,,,,,,724.485197368421,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-21 18:00:00,,,,,,,,,,,,,723.9309210526316,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-21 17:00:00,,,,,,,,,,,,,723.3766447368421,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-21 16:00:00,,,,,,,,,,,,,722.8223684210526,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-21 15:00:01,,,,,,,,,,,,,722.2680921052631,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-21 14:00:00,,,,,,,,,,,,,721.7138157894736,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-21 13:00:00,,,,,,,,,,,,,721.1595394736842,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-21 12:00:00,,,,,,,,,,,,,720.6052631578947,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-21 11:00:00,,,,,,,,,,,,,720.0509868421053,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.554276315789366,
2021-12-21 10:00:00,,,,,,,,,,,,,719.4967105263158,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-21 09:00:00,,,,,,,,,,,,,718.9424342105264,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-21 08:00:00,,,,,,,,,,,,,718.3881578947369,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-21 07:00:00,,,,,,,,,,,,,717.8338815789474,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-21 06:00:00,,,,,,,,,,,,,717.2796052631579,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-21 05:00:00,,,,,,,,,,,,,716.7253289473684,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-21 04:00:00,,,,,,,,,,,,,716.171052631579,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-21 03:00:00,,,,,,,,,,,,,715.6167763157895,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-21 02:00:00,,,,,,,,,,,,,715.0625,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-21 01:00:00,,,,,,,,,,,,,714.5082236842105,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-21 00:00:00,,,,,,,,,,,,,713.953947368421,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-20 23:00:00,,,,,,,,,,,,,713.3996710526316,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-20 22:00:00,,,,,,,,,,,,,712.8453947368421,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-20 21:00:00,,,,,,,,,,,,,712.2911184210526,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-20 20:00:00,,,,,,,,,,,,,711.7368421052631,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-20 19:00:00,,,,,,,,,,,,,711.1825657894736,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-20 18:00:00,,,,,,,,,,,,,710.6282894736842,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-20 17:00:00,,,,,,,,,,,,,710.0740131578947,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-20 16:00:00,,,,,,,,,,,,,709.5197368421053,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.554276315789366,
2021-12-20 15:00:00,,,,,,,,,,,,,708.9654605263158,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-20 14:00:00,,,,,,,,,,,,,708.4111842105264,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-20 13:00:00,,,,,,,,,,,,,707.8569078947369,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-20 12:00:00,,,,,,,,,,,,,707.3026315789474,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-20 11:00:00,,,,,,,,,,,,,706.7483552631579,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-20 10:00:00,,,,,,,,,,,,,706.1940789473684,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-20 09:00:00,,,,,,,,,,,,,705.639802631579,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-20 08:00:00,,,,,,,,,,,,,705.0855263157895,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-20 07:00:00,,,,,,,,,,,,,704.53125,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-20 06:00:00,,,,,,,,,,,,,703.9769736842105,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-20 05:00:00,,,,,,,,,,,,,703.422697368421,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-20 04:00:00,,,,,,,,,,,,,702.8684210526316,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-20 03:00:00,,,,,,,,,,,,,702.3141447368421,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-20 02:00:00,,,,,,,,,,,,,701.7598684210526,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-20 01:00:00,,,,,,,,,,,,,701.2055921052631,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-20 00:00:00,,,,,,,,,,,,,700.6513157894736,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-19 23:00:00,,,,,,,,,,,,,700.0970394736842,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-19 22:00:00,,,,,,,,,,,,,699.5427631578948,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.554276315789366,
2021-12-19 21:00:00,,,,,,,,,,,,,698.9884868421053,,,,,,,53059.166891744,,,TTG00234,Martin Vaz,0.0,,,,0.5542763157894797,
2021-12-19 20:00:00,,,,,,,,,,,,,698.4342105263158,,,,,,,53058.99429901333,,,TTG00234,Martin Vaz,0.17259273066883907,,,,0.5542763157894797,
2021-12-19 19:00:00,,,,,,,,,,,,,697.8799342105264,,,,,,,53058.649113552,,,TTG00234,Martin Vaz,0.17259273066883907,,,,0.5542763157894797,
2021-12-19 18:00:00,,,,,,,,,,,,,697.3256578947369,,,,,,,53058.13133536,,,TTG00234,Martin Vaz,0.17259273066883907,,,,0.5542763157894797,
2021-12-19 17:00:00,,,,,,,,,,,,,696.7713815789474,,,,,,,53057.95874262933,,,TTG00234,Martin Vaz,0.17259273066883907,,,,0.5542763157894797,
2021-12-19 16:00:00,,,,,,,,,,,,,696.2171052631579,,,,,,,53057.78614989866,,,TTG00234,Martin Vaz,0.17259273066883907,,,,0.5542763157894797,
2021-12-19 15:00:00,,,,,,,,,,,,,695.6628289473684,,,,,,,53057.26837170666,,,TTG00234,Martin Vaz,0.17259273066883907,,,,0.5542763157894797,
2021-12-19 14:00:00,,,,,,,,,,,,,695.108552631579,,,,,,,53056.92318624533,,,TTG00234,Martin Vaz,0.17259273066883907,,,,0.5542763157894797,
2021-12-19 13:00:00,,,,,,,,,,,,,694.5542763157895,,,,,,,53056.75059351466,,,TTG00234,Martin Vaz,0.17259273066883907,,,,0.5542763157894797,
2021-12-19 11:00:00,25.5,427.0,24.0,426.0,1799.0,431.5,160.0,88.8000013232231,84.0,40.0,51.5,132.150001969188,694.0,73.5,127.0,,,,,53055.88762986133,,,TTG00234,Martin Vaz,0.17259273066883907,1678.0,671.2,167.3532504079407,0.5542763157894797,1.0
2021-12-19 10:00:00,25.5,424.0,26.5,421.0,1796.5,430.5,157.0,88.8000013232231,85.0,38.0,50.0,132.400001972914,659.25,74.0,127.0,,,,,53055.71503713066,,,TTG00234,Martin Vaz,0.17259273066883907,1678.0,637.64,176.49457637064316,34.75,3.0
2021-12-19 09:00:00,25.5,424.0,22.0,421.0,1807.5,431.5,159.0,88.8000013232231,84.0,32.0,53.0,127.800001904368,622.375,73.5,127.0,,,,,53055.542444399995,,,TTG00234,Martin Vaz,0.17259273066883907,1678.0,536.96,202.30557512424164,36.875,3.0
2021-12-19 08:00:00,25.5,413.0,27.0,355.0,1799.0,435.5,145.0,88.8000013232231,84.0,29.0,38.5,84.4500012584031,590.625,73.0,127.0,,,,,53055.36985166933,,,TTG00234,Martin Vaz,0.1725927306615631,1678.0,486.62,147.51243489713255,31.75,58.0
2021-12-19 07:00:00,25.5,416.0,25.0,356.0,1801.5,435.5,143.5,88.8000013232231,84.0,23.0,40.5,83.9500012509525,563.5,73.5,127.0,,,,,53055.197258938664,,,TTG00234,Martin Vaz,0.17259273066883907,1678.0,385.94,184.89273219492569,27.125,60.0
2021-12-19 06:00:00,25.5,349.0,29.5,327.0,1796.5,509.5,125.0,88.8000013232231,59.0,35.0,30.0,85.7500012777746,538.0,51.5,127.0,,,,,53055.024666207995,,,TTG00234,Martin Vaz,0.17259273066883907,1678.0,587.3,124.10608051440221,25.5,22.0
2021-12-19 05:00:00,,,,,,,,,,,,,535.6339285714286,,,,,,,53054.852073477334,,,TTG00234,Martin Vaz,0.1725927306615631,,,,2.366071428571445,
2021-12-19 04:00:00,,,,,,,,,,,,,533.2678571428571,,,,,,,53054.679480746665,,,TTG00234,Martin Vaz,0.17259273066883907,,,,2.366071428571445,
2021-12-19 03:00:00,,,,,,,,,,,,,530.9017857142857,,,,,,,53054.506888015996,,,TTG00234,Martin Vaz,0.17259273066883907,,,,2.366071428571445,
2021-12-19 02:00:00,,,,,,,,,,,,,528.5357142857143,,,,,,,53054.334295285335,,,TTG00234,Martin Vaz,0.1725927306615631,,,,2.366071428571331,
2021-12-19 01:00:00,,,,,,,,,,,,,526.1696428571429,,,,,,,53054.161702554666,,,TTG00234,Martin Vaz,0.17259273066883907,,,,2.366071428571445,
2021-12-19 00:00:00,,,,,,,,,,,,,523.8035714285714,,,,,,,53053.989109824,,,TTG00234,Martin Vaz,0.17259273066883907,,,,2.366071428571445,
2021-12-18 23:00:00,,,,,,,,,,,,,521.4375,,,,,,,53053.81651709333,,,TTG00234,Martin Vaz,0.17259273066883907,,,,2.366071428571445,
2021-12-18 22:00:00,,,,,,,,,,,,,519.0714285714286,,,,,,,53053.64392436267,,,TTG00234,Martin Vaz,0.1725927306615631,,,,2.366071428571445,
2021-12-18 21:00:00,,,,,,,,,,,,,516.7053571428571,,,,,,,53053.29873890133,,,TTG00234,Martin Vaz,0.17259273066883907,,,,2.366071428571445,
2021-12-18 20:00:00,,,,,,,,,,,,,514.3392857142857,,,,,,,53052.143737977334,,,TTG00234,Martin Vaz,0.4049077313320595,,,,2.366071428571445,
2021-12-18 19:00:00,,,,,,,,,,,,,511.9732142857143,,,,,,,53051.33392251466,,,TTG00234,Martin Vaz,0.40490773133933544,,,,2.366071428571388,
2021-12-18 18:00:00,,,,,,,,,,,,,509.6071428571429,,,,,,,53050.92901478333,,,TTG00234,Martin Vaz,0.4049077313320595,,,,2.366071428571388,
2021-12-18 17:00:00,,,,,,,,,,,,,507.24107142857144,,,,,,,53050.11919932067,,,TTG00234,Martin Vaz,0.4049077313320595,,,,2.366071428571445,
2021-12-18 15:00:00,25.5,446.0,24.5,452.0,1801.5,428.5,167.5,88.8000013232231,85.0,37.0,66.5,147.500002197921,504.875,73.0,127.0,,,,,53048.094660664,,,TTG00234,Martin Vaz,0.4049077313320595,1678.0,620.86,201.9376379026396,2.366071428571445,6.0
2021-12-18 14:00:00,25.5,444.0,26.0,443.0,1803.5,430.5,173.5,88.8000013232231,85.0,38.0,67.5,149.500002227724,467.0,73.5,127.0,,,,,53047.68975293267,,,TTG00234,Martin Vaz,0.4049077313320595,1678.0,637.64,199.28957075083966,37.875,1.0
2021-12-18 13:00:00,25.5,440.0,25.5,438.0,1802.5,429.5,162.5,88.8000013232231,85.0,35.0,62.0,140.500002093613,429.125,73.0,127.0,,,,,53047.284845201335,,,TTG00234,Martin Vaz,0.4049077313320595,1678.0,587.3,203.34582288365584,37.875,2.0
2021-12-18 12:00:00,25.5,437.0,27.0,441.0,1803.5,429.5,168.5,88.8000013232231,85.0,38.0,71.0,148.450002212077,391.125,72.0,127.0,,,,,53046.47502973866,,,TTG00234,Martin Vaz,0.40490773133933544,1678.0,637.64,197.88987811345817,38.0,4.0
2021-12-18 11:00:00,25.5,361.0,28.5,344.0,1231.0,412.5,113.5,44.800000667572,83.0,28.0,12.0,62.7000009343028,370.5,59.5,127.0,,,,,53046.07012200733,,,TTG00234,Martin Vaz,0.4049077313320595,1138.47,318.7716,167.18867300022143,20.625,17.0
2021-12-18 10:00:00,25.5,362.0,28.0,346.0,1229.5,412.5,115.5,44.800000667572,83.0,26.0,13.0,60.3500008992851,354.0,59.5,127.0,,,,,53044.855398813335,,,TTG00234,Martin Vaz,0.4049077313320595,1130.415,293.9079,174.53597118142227,16.5,16.0
2021-12-18 09:00:00,25.5,362.0,26.0,345.0,1230.0,412.5,114.5,44.800000667572,82.0,28.0,12.5,61.8500009216368,337.625,59.5,127.0,,,,,53043.64067561933,,,TTG00234,Martin Vaz,0.4049077313320595,1133.1,317.268,165.70376080597882,16.375,17.0
2021-12-18 08:00:00,25.5,376.0,26.5,358.0,1226.5,411.5,114.5,44.800000667572,84.0,28.0,11.5,62.8000009357929,321.25,60.0,127.0,,,,,53042.425952425336,,,TTG00234,Martin Vaz,0.4049077313320595,1114.305,312.0054,171.0867850217463,16.375,18.0
2021-12-18 07:00:00,25.5,336.0,25.5,323.0,1203.5,413.0,114.0,42.8000006377697,83.0,24.0,11.0,54.250000808388,301.625,59.0,127.0,,,,,53042.021044694004,,,TTG00234,Martin Vaz,0.4049077313320595,990.795,237.7908,193.92045733951778,19.625,13.0
2021-12-18 06:00:00,25.5,336.0,26.0,323.0,1206.0,413.5,110.5,42.8000006377697,83.0,24.0,9.5,55.6000008285046,287.25,59.0,127.0,,,,,53041.21122923133,,,TTG00234,Martin Vaz,0.4049077313320595,1004.22,241.0128,196.08917328967138,14.375,13.0
2021-12-18 05:00:00,25.5,337.0,25.5,323.0,1207.5,414.0,113.0,42.8000006377697,83.0,24.0,12.0,55.7000008299947,272.75,59.5,127.0,,,,,53040.8063215,,,TTG00234,Martin Vaz,0.4049077313320595,1012.275,242.946,194.87870022760404,14.5,14.0
2021-12-18 04:00:00,25.5,337.0,25.0,323.0,1208.5,412.0,111.5,42.8000006377697,83.0,23.0,11.5,55.7000008299947,258.375,59.5,127.0,,,,,53040.40141376867,,,TTG00234,Martin Vaz,0.4049077313320595,1017.645,234.05835,202.2786228540682,14.375,14.0
2021-12-18 03:00:00,25.5,338.0,24.5,325.0,1202.0,413.0,113.0,42.8000006377697,83.0,25.0,10.5,54.8500008173287,243.875,59.5,127.0,,,,,53039.996506037336,,,TTG00234,Martin Vaz,0.4049077313320595,982.74,245.685,189.76535276768786,14.5,13.0
2021-12-18 02:00:00,25.5,338.0,24.0,325.0,1204.5,413.5,110.5,42.8000006377697,83.0,23.0,11.5,53.9000008031726,229.375,59.5,127.0,,,,,53039.591598306,,,TTG00234,Martin Vaz,0.40490773133933544,996.165,229.11794999999998,199.96251137327616,14.5,13.0
2021-12-18 01:00:00,25.5,337.0,24.5,322.0,1202.5,413.5,112.5,42.8000006377697,83.0,24.0,11.5,54.5000008121133,215.0,59.5,127.0,,,,,53038.376875112,,,TTG00234,Martin Vaz,0.4049077313320595,985.425,236.50199999999998,195.87572489998522,14.375,15.0
2021-12-18 00:00:00,25.5,337.0,23.5,323.0,1205.5,413.0,113.5,42.8000006377697,82.0,24.0,11.5,55.8000008314848,200.5,59.5,127.0,,,,,53037.162151918004,,,TTG00234,Martin Vaz,0.4049077313320595,1001.535,240.3684,197.32211350061854,14.5,14.0
2021-12-17 23:00:00,25.5,337.0,22.5,324.0,1203.5,413.5,111.0,42.8000006377697,83.0,24.0,10.5,54.7500008158386,186.0,59.5,127.0,,,,,53036.757244186665,,,TTG00234,Martin Vaz,0.40490773133933544,990.795,237.7908,195.70774266061937,14.5,13.0
2021-12-17 22:00:00,25.5,336.0,21.5,322.0,1202.5,413.0,111.0,42.8000006377697,83.0,24.0,9.5,54.4000008106232,171.625,59.5,127.0,,,,,53035.947428724,,,TTG00234,Martin Vaz,0.4049077313320595,985.425,236.50199999999998,195.5163199001688,14.375,14.0
2021-12-17 21:00:00,25.5,334.0,23.0,321.0,1206.0,413.5,112.0,42.8000006377697,83.0,23.0,10.0,53.5500007979572,157.25,59.0,127.0,,,,,53034.327797798665,,,TTG00234,Martin Vaz,0.4049077313320595,1004.22,230.97060000000002,197.0705391866481,14.375,13.0
2021-12-17 20:00:00,25.5,337.0,22.5,325.0,1205.5,413.0,111.5,42.8000006377697,83.0,24.0,10.0,55.4500008262694,142.75,59.0,127.0,,,,,53033.28308233023,,,TTG00234,Martin Vaz,0.05872500144323567,1001.535,240.3684,196.08442999299822,14.5,12.0
2021-12-17 19:00:00,25.5,273.0,19.0,266.0,1124.0,412.0,108.0,36.8000005483627,81.0,15.0,6.5,43.10000064224,130.5,56.5,127.0,,,,,53032.98945732302,,,TTG00234,Martin Vaz,0.05872500144323567,742.48,111.37200000000001,328.94264757662603,12.25,7.0
2021-12-17 18:00:00,25.5,273.0,18.5,265.0,1125.0,412.5,109.0,36.8000005483627,81.0,15.0,4.0,43.2500006444752,119.125,56.5,127.0,,,,,53032.6958323158,,,TTG00234,Martin Vaz,0.05872500144323567,745.5,111.825,328.7502843532655,11.375,8.0
2021-12-17 17:00:00,25.5,431.0,20.5,455.0,1800.0,432.0,159.5,88.8000013232231,85.0,39.0,128.0,140.950002100319,104.75,73.5,127.0,,,,,53032.402207308594,,,TTG00234,Martin Vaz,0.05872500143595971,1678.0,654.42,183.07432808482497,14.375,24.0
2021-12-17 16:00:00,25.5,429.0,16.5,433.0,1798.0,436.0,155.5,88.8000013232231,85.0,38.0,60.5,131.450001958758,67.25,72.0,127.0,,,,,53032.10858230138,,,TTG00234,Martin Vaz,0.05872500144323567,1678.0,637.64,175.22818779396573,37.5,4.0
2021-12-17 15:00:00,,,,,,,,,,,,,65.90625,,,,,,,53031.81495729416,,,TTG00234,Martin Vaz,0.05872500144323567,,,,1.34375,
2021-12-17 14:00:00,,,,,,,,,,,,,64.5625,,,,,,,53031.52133228695,,,TTG00234,Martin Vaz,0.05872500144323567,,,,1.34375,
2021-12-17 13:00:00,,,,,,,,,,,,,63.21875,,,,,,,53031.22770727974,,,TTG00234,Martin Vaz,0.05872500144323567,,,,1.34375,
2021-12-17 12:00:00,,,,,,,,,,,,,61.875,,,,,,,53030.93408227253,,,TTG00234,Martin Vaz,0.05872500144323567,,,,1.34375,
2021-12-17 11:00:00,,,,,,,,,,,,,60.53125,,,,,,,53030.64045726531,,,TTG00234,Martin Vaz,0.05872500144323567,,,,1.34375,
2021-12-17 10:00:00,,,,,,,,,,,,,59.1875,,,,,,,53030.346832258096,,,TTG00234,Martin Vaz,0.05872500144323567,,,,1.34375,
2021-12-17 09:00:00,,,,,,,,,,,,,57.84375,,,,,,,53030.05320725089,,,TTG00234,Martin Vaz,0.05872500144323567,,,,1.34375,
2021-12-17 08:00:00,25.5,432.0,22.0,438.0,1799.0,431.5,153.5,88.8000013232231,85.0,37.0,55.5,128.600001916289,56.5,73.5,127.0,,,,,53029.75958224367,,,TTG00234,Martin Vaz,0.05872500144323567,1678.0,620.86,176.06223887647076,1.34375,6.0
2021-12-17 07:00:00,25.5,429.0,19.5,411.0,1807.0,435.0,158.5,88.8000013232231,84.0,31.0,51.5,116.950001742691,21.75,73.0,127.0,,,,,53029.46595723646,,,TTG00234,Martin Vaz,0.05872500144323567,1678.0,520.18,191.102121345087,34.75,18.0
2021-12-17 06:00:00,,,,,,,,,,,,,2376004.2244318184,,,,,,,53029.172332229246,,,TTG00234,Martin Vaz,0.05872500144323567,,,,2375982.4744318184,
2021-12-17 05:00:00,,,,,,,,,,,,,4751986.698863637,,,,,,,53028.87870722203,,,TTG00234,Martin Vaz,0.05872500144323567,,,,2375982.4744318184,
2021-12-17 04:00:00,,,,,,,,,,,,,7127969.173295455,,,,,,,53028.58508221482,,,TTG00234,Martin Vaz,0.05872500144323567,,,,2375982.4744318184,
2021-12-17 03:00:00,,,,,,,,,,,,,9503951.647727273,,,,,,,53028.291457207604,,,TTG00234,Martin Vaz,0.05872500144323567,,,,2375982.4744318184,
2021-12-17 02:00:00,,,,,,,,,,,,,11879934.122159092,,,,,,,53027.997832200395,,,TTG00234,Martin Vaz,0.05872500144323567,,,,2375982.4744318184,
2021-12-17 01:00:00,,,,,,,,,,,,,14255916.59659091,,,,,,,53027.70420719318,,,TTG00234,Martin Vaz,0.05872500144323567,,,,2375982.4744318184,
2021-12-17 00:00:00,,,,,,,,,,,,,16631899.071022728,,,,,,,53027.41058218597,,,TTG00234,Martin Vaz,0.05872500143595971,,,,2375982.4744318184,
2021-12-16 23:00:00,,,,,,,,,,,,,19007881.545454547,,,,,,,53027.116957178754,,,TTG00234,Martin Vaz,0.05872500144323567,,,,2375982.4744318184,
2021-12-16 22:00:00,,,,,,,,,,,,,21383864.019886367,,,,,,,53026.82333217154,,,TTG00234,Martin Vaz,0.05872500144323567,,,,2375982.47443182,
2021-12-16 21:00:00,,,,,,,,,,,,,23759846.494318184,,,,,,,53026.52970716433,,,TTG00234,Martin Vaz,0.05872500144323567,,,,2375982.4744318165,
2021-12-16 20:00:00,,,,,,,,,,,,,26135828.96875,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318165,
2021-12-16 19:00:00,,,,,,,,,,,,,28511811.44318182,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.47443182,
2021-12-16 18:00:00,,,,,,,,,,,,,30887793.91761364,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.47443182,
2021-12-16 17:00:00,,,,,,,,,,,,,33263776.392045457,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318165,
2021-12-16 16:00:00,,,,,,,,,,,,,35639758.86647727,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318165,
2021-12-16 15:00:00,,,,,,,,,,,,,38015741.34090909,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.47443182,
2021-12-16 14:00:00,,,,,,,,,,,,,40391723.815340914,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.47443182,
2021-12-16 13:00:00,,,,,,,,,,,,,42767706.289772734,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.47443182,
2021-12-16 12:00:00,,,,,,,,,,,,,45143688.76420455,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318128,
2021-12-16 11:00:00,,,,,,,,,,,,,47519671.23863637,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.47443182,
2021-12-16 10:00:00,,,,,,,,,,,,,49895653.71306819,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.47443182,
2021-12-16 09:00:00,,,,,,,,,,,,,52271636.1875,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318128,
2021-12-16 08:00:00,,,,,,,,,,,,,54647618.66193182,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.47443182,
2021-12-16 07:00:00,,,,,,,,,,,,,57023601.13636364,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.47443182,
2021-12-16 06:00:00,,,,,,,,,,,,,59399583.61079546,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.47443182,
2021-12-16 05:00:00,,,,,,,,,,,,,61775566.08522728,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.47443182,
2021-12-16 04:00:00,,,,,,,,,,,,,64151548.55965909,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318128,
2021-12-16 03:00:00,,,,,,,,,,,,,66527531.034090914,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.47443182,
2021-12-16 02:00:00,,,,,,,,,,,,,68903513.50852273,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.47443182,
2021-12-16 01:00:00,,,,,,,,,,,,,71279495.98295455,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318128,
2021-12-16 00:00:00,,,,,,,,,,,,,73655478.45738637,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318277,
2021-12-15 23:00:00,,,,,,,,,,,,,76031460.93181819,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318128,
2021-12-15 22:00:00,,,,,,,,,,,,,78407443.40625,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318128,
2021-12-15 21:00:00,,,,,,,,,,,,,80783425.88068183,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318277,
2021-12-15 20:00:00,,,,,,,,,,,,,83159408.35511364,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318128,
2021-12-15 19:00:01,,,,,,,,,,,,,85535390.82954547,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318277,
2021-12-15 18:00:00,,,,,,,,,,,,,87911373.30397728,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318128,
2021-12-15 17:00:00,,,,,,,,,,,,,90287355.7784091,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318128,
2021-12-15 16:00:00,,,,,,,,,,,,,92663338.25284092,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318277,
2021-12-15 15:00:00,,,,,,,,,,,,,95039320.72727273,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318128,
2021-12-15 14:00:00,,,,,,,,,,,,,97415303.20170455,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318128,
2021-12-15 13:00:00,,,,,,,,,,,,,99791285.67613637,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318277,
2021-12-15 12:00:00,,,,,,,,,,,,,102167268.15056819,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318128,
2021-12-15 11:00:00,,,,,,,,,,,,,104543250.625,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318128,
2021-12-15 10:00:00,,,,,,,,,,,,,106919233.09943183,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318277,
2021-12-15 09:00:00,,,,,,,,,,,,,109295215.57386364,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318128,
2021-12-15 08:00:00,,,,,,,,,,,,,111671198.04829547,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318277,
2021-12-15 07:00:00,,,,,,,,,,,,,114047180.52272728,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318128,
2021-12-15 06:00:00,,,,,,,,,,,,,116423162.9971591,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318128,
2021-12-15 05:00:00,,,,,,,,,,,,,118799145.47159092,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318277,
2021-12-15 04:00:00,,,,,,,,,,,,,121175127.94602273,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318128,
2021-12-15 03:00:00,,,,,,,,,,,,,123551110.42045456,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318277,
2021-12-15 02:00:00,,,,,,,,,,,,,125927092.89488637,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318128,
2021-12-15 01:00:00,,,,,,,,,,,,,128303075.36931819,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318128,
2021-12-15 00:00:00,,,,,,,,,,,,,130679057.84375001,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318277,
2021-12-14 23:00:00,,,,,,,,,,,,,133055040.31818183,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318128,
2021-12-14 22:00:00,,,,,,,,,,,,,135431022.79261366,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318277,
2021-12-14 21:00:00,,,,,,,,,,,,,137807005.26704547,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318128,
2021-12-14 20:00:00,,,,,,,,,,,,,140182987.74147728,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318128,
2021-12-14 19:00:00,,,,,,,,,,,,,142558970.2159091,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318128,
2021-12-14 18:00:00,,,,,,,,,,,,,144934952.6903409,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318128,
2021-12-14 17:00:00,,,,,,,,,,,,,147310935.16477275,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318426,
2021-12-14 16:00:00,,,,,,,,,,,,,149686917.63920456,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318128,
2021-12-14 15:00:00,,,,,,,,,,,,,152062900.11363637,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318128,
2021-12-14 14:00:00,,,,,,,,,,,,,154438882.5880682,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318128,
2021-12-14 13:00:00,,,,,,,,,,,,,156814865.0625,,,,,,,53026.35353216,,,TTG00234,Martin Vaz,0.0,,,,2375982.4744318128,
