Timestamp,Batt,EXH_L,Fuel Filter Differential Pressure [kPa],EXH_R,RPM,Oil_Press,Turbo Outlet Pressure (absolute) [kPa],Throttle Position [%],Coolant_Temp,Load,Boost,Fuel_Rate,Total_Fuel,Oil Filter Differential Pressure [kPa],Coolant Level,Longitude,Latitude,Speed [km/h],Heading [Degrees],SMH,DIAG_STATS,Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-12-02 04:00:00,,,,,,,,,,,,,209083318.0952381,,,,,,,52925.300117984,,,TTG00234,Martin Vaz,0.0,,,,1.255952388048172,
2021-12-02 03:00:00,,,,,,,,,,,,,209083316.8392857,,,,,,,52925.300117984,,,TTG00234,Martin Vaz,0.0,,,,1.255952388048172,
2021-12-02 02:00:00,,,,,,,,,,,,,209083315.58333334,,,,,,,52925.300117984,,,TTG00234,Martin Vaz,0.0,,,,1.2559523582458496,
2021-12-02 01:00:00,,,,,,,,,,,,,209083314.32738096,,,,,,,52925.300117984,,,TTG00234,Martin Vaz,0.0,,,,1.255952388048172,
2021-12-02 00:00:00,,,,,,,,,,,,,209083313.07142857,,,,,,,52925.300117984,,,TTG00234,Martin Vaz,0.0,,,,1.255952388048172,
2021-12-01 23:00:00,,,,,,,,,,,,,209083311.81547618,,,,,,,52925.300117984,,,TTG00234,Martin Vaz,0.0,,,,1.255952388048172,
2021-12-01 22:00:00,,,,,,,,,,,,,209083310.55952382,,,,,,,52925.300117984,,,TTG00234,Martin Vaz,0.0,,,,1.2559523582458496,
2021-12-01 21:00:01,,,,,,,,,,,,,209083309.30357143,,,,,,,52925.300117984,,,TTG00234,Martin Vaz,0.0,,,,1.255952388048172,
2021-12-01 20:00:00,,,,,,,,,,,,,209083308.04761904,,,,,,,52924.876645423,,,TTG00234,Martin Vaz,0.1411575203310349,,,,1.255952388048172,
2021-12-01 19:00:00,,,,,,,,,,,,,209083306.79166666,,,,,,,52924.17085782133,,,TTG00234,Martin Vaz,0.14115752033831086,,,,1.255952388048172,
2021-12-01 18:00:00,,,,,,,,,,,,,209083305.5357143,,,,,,,52923.46507021967,,,TTG00234,Martin Vaz,0.1411575203310349,,,,1.2559523582458496,
2021-12-01 17:00:01,,,,,,,,,,,,,209083304.2797619,,,,,,,52922.759282618,,,TTG00234,Martin Vaz,0.14115752033831086,,,,1.255952388048172,
2021-12-01 16:00:00,,,,,,,,,,,,,209083303.02380952,,,,,,,52922.053495016335,,,TTG00234,Martin Vaz,0.1411575203310349,,,,1.255952388048172,
2021-12-01 15:00:00,,,,,,,,,,,,,209083301.76785713,,,,,,,52921.347707414665,,,TTG00234,Martin Vaz,0.14115752033831086,,,,1.255952388048172,
2021-12-01 14:00:00,,,,,,,,,,,,,209083300.51190478,,,,,,,52920.641919813,,,TTG00234,Martin Vaz,0.1411575203310349,,,,1.2559523582458496,
2021-12-01 13:00:00,,,,,,,,,,,,,209083299.2559524,,,,,,,52919.93613221133,,,TTG00234,Martin Vaz,0.1411575203310349,,,,1.255952388048172,
2021-12-01 12:00:00,25.5,449.0,24.0,476.0,1801.5,413.5,173.5,88.8000013232231,92.0,37.0,68.5,149.250002223998,209083298.0,77.5,127.0,,,,,52919.23034460967,,,TTG00234,Martin Vaz,0.1411575203310349,1678.0,620.86,204.3335081828404,1.255952388048172,27.0
2021-12-01 11:00:00,,,,,,,,,,,,,209083286.28125,,,,,,,52918.524557008,,,TTG00234,Martin Vaz,0.1411575203310349,,,,11.71875,
2021-12-01 10:00:00,,,,,,,,,,,,,209083274.5625,,,,,,,52917.81876940633,,,TTG00234,Martin Vaz,0.14115752033831086,,,,11.71875,
2021-12-01 09:00:00,,,,,,,,,,,,,209083262.84375,,,,,,,52917.11298180467,,,TTG00234,Martin Vaz,0.1411575203310349,,,,11.71875,
2021-12-01 08:00:00,25.5,438.0,25.5,448.0,1799.0,416.0,167.5,88.8000013232231,90.0,40.0,62.5,146.40000218153,209083251.125,75.5,127.0,,,,,52916.407194203,,,TTG00234,Martin Vaz,0.14115752033831086,1678.0,671.2,185.39928762559668,11.71875,10.0
2021-12-01 07:00:00,25.5,422.0,27.0,404.0,1799.0,418.0,146.0,88.8000013232231,91.0,29.0,39.5,85.8500012792647,209083211.75,76.0,127.0,,,,,52915.701406601336,,,TTG00234,Martin Vaz,0.1411575203310349,1678.0,486.62,149.9578749072685,39.375,18.0
2021-12-01 06:00:00,25.5,451.0,26.0,465.0,1801.5,415.5,176.5,88.8000013232231,90.0,38.0,75.5,153.450002286583,209083171.25,76.5,127.0,,,,,52914.99561899967,,,TTG00234,Martin Vaz,0.1411575203310349,1678.0,637.64,204.5550811486035,40.5,14.0
2021-12-01 05:00:00,25.5,450.0,25.0,464.0,1797.5,414.0,169.5,88.8000013232231,90.0,39.0,74.0,153.650002289563,209083130.625,76.0,127.0,,,,,52914.430988918335,,,TTG00234,Martin Vaz,0.1411575203310349,1678.0,654.42,199.56985108359854,40.625,14.0
2021-12-01 04:00:00,25.5,446.0,25.5,471.0,1797.5,414.0,177.5,88.8000013232231,91.0,39.0,72.0,154.950002308935,209083090.0,76.0,127.0,,,,,52913.866358837004,,,TTG00234,Martin Vaz,0.1411575203310349,1678.0,654.42,201.25836918583596,40.625,25.0
2021-12-01 03:00:00,25.5,449.0,26.5,467.0,1799.0,414.0,176.5,88.8000013232231,90.0,39.0,69.0,154.150002297014,209083049.5,75.5,127.0,,,,,52913.725201316665,,,TTG00234,Martin Vaz,0.14115752033831086,1678.0,654.42,200.2192811229209,40.5,18.0
2021-12-01 02:00:00,25.5,449.0,25.0,465.0,1799.0,416.5,174.5,88.8000013232231,90.0,40.0,73.5,151.900002263486,209083009.0,76.0,127.0,,,,,52913.442886276,,,TTG00234,Martin Vaz,0.1411575203310349,1678.0,671.2,192.3644247973228,40.5,16.0
2021-12-01 01:00:00,25.5,448.0,25.0,468.0,1803.5,414.5,176.0,88.8000013232231,90.0,38.0,71.5,153.200002282858,209082968.5,77.0,127.0,,,,,52913.019413715,,,TTG00234,Martin Vaz,0.1411575203310349,1678.0,637.64,204.22182099684667,40.5,20.0
2021-12-01 00:00:00,25.5,448.0,27.0,467.0,1804.5,414.5,176.0,88.8000013232231,90.0,38.0,74.0,153.650002289563,209082927.75,76.0,127.0,,,,,52912.73709867433,,,TTG00234,Martin Vaz,0.14115752033831086,1678.0,637.64,204.82168927000902,40.75,19.0
2021-11-30 23:00:00,25.5,452.0,28.0,466.0,1801.0,415.5,174.5,88.8000013232231,90.0,39.0,80.5,154.500002302229,209082887.125,76.0,127.0,,,,,52912.45478363367,,,TTG00234,Martin Vaz,0.1411575203310349,1678.0,654.42,200.67388215044568,40.625,14.0
2021-11-30 22:00:00,25.5,453.0,26.0,466.0,1799.0,413.5,176.0,88.8000013232231,90.0,41.0,77.5,156.500002332032,209082846.375,75.5,127.0,,,,,52912.31362611333,,,TTG00234,Martin Vaz,0.14115752033831086,1678.0,687.98,193.35591439028343,40.75,13.0
2021-11-30 21:00:00,25.5,451.0,26.5,468.0,1795.5,414.5,177.0,88.8000013232231,90.0,40.0,69.5,156.300002329051,209082805.625,76.0,127.0,,,,,52911.89015355233,,,TTG00234,Martin Vaz,0.14115752033831086,1678.0,671.2,197.93653453470404,40.75,17.0
2021-11-30 20:00:00,25.5,452.0,27.0,459.0,1802.5,416.5,168.0,88.8000013232231,90.0,38.0,75.5,154.750002305955,209082764.75,76.0,127.0,,,,,52910.995334226885,,,TTG00234,Martin Vaz,0.1884154512808891,1678.0,637.64,206.28803393774194,40.875,7.0
2021-11-30 19:00:00,25.5,454.0,27.0,465.0,1801.5,416.0,177.0,88.8000013232231,90.0,39.0,74.5,154.950002308935,209082724.125,76.0,127.0,,,,,52910.24167242177,,,TTG00234,Martin Vaz,0.1884154512808891,1678.0,654.42,201.25836918583596,40.625,11.0
2021-11-30 18:00:00,25.5,451.0,25.0,464.0,1799.0,418.5,171.0,88.8000013232231,90.0,39.0,72.5,156.300002329051,209082683.125,76.5,127.0,,,,,52909.29959516538,,,TTG00234,Martin Vaz,0.1884154512808891,1678.0,654.42,203.01183029200416,41.0,13.0
2021-11-30 17:00:00,25.5,450.0,26.5,471.0,1797.5,417.0,180.0,88.8000013232231,90.0,40.0,75.5,156.500002332032,209082642.25,76.5,127.0,,,,,52908.734348811544,,,TTG00234,Martin Vaz,0.18841545127361314,1678.0,671.2,198.18981225004055,40.875,21.0
2021-11-30 16:00:00,25.5,450.0,26.5,471.0,1799.0,416.0,174.5,88.8000013232231,90.0,40.0,78.5,154.750002305955,209082601.375,76.5,127.0,,,,,52908.54593336026,,,TTG00234,Martin Vaz,0.1884154512808891,1678.0,671.2,195.9736322408548,40.875,21.0
2021-11-30 15:00:00,25.5,454.0,24.5,489.0,1804.5,414.0,179.0,88.8000013232231,90.0,40.0,86.0,160.450002390891,209082559.75,76.5,127.0,,,,,52907.98068700643,,,TTG00234,Martin Vaz,0.1884154512808891,1678.0,671.2,203.1920471279162,41.625,35.0
2021-11-30 14:00:00,25.5,424.0,25.5,426.0,1800.0,426.0,155.5,88.8000013232231,87.0,37.0,49.0,123.150001835078,209082521.625,74.0,127.0,,,,,52907.41544065259,,,TTG00234,Martin Vaz,0.18841545127361314,1678.0,620.86,168.60081428956013,38.125,2.0
2021-11-30 13:00:00,25.5,433.0,24.5,449.0,1807.5,424.5,165.5,88.8000013232231,88.0,34.0,60.0,136.900002039969,209082481.375,75.5,127.0,,,,,52907.03860975003,,,TTG00234,Martin Vaz,0.1884154512808891,1678.0,570.52,203.9630542907762,40.25,16.0
2021-11-30 12:00:00,25.5,423.0,25.0,379.0,1801.0,433.0,146.5,88.8000013232231,86.0,26.0,42.0,98.8000014722347,209082451.5,74.0,127.0,,,,,52906.85019429876,,,TTG00234,Martin Vaz,0.18841545127361314,1678.0,436.28,192.49106365499105,29.875,44.0
2021-11-30 11:00:00,25.5,424.0,30.0,369.0,1803.5,435.5,141.5,88.8000013232231,85.0,25.0,46.0,93.000001385808,209082426.75,74.0,127.0,,,,,52906.661778847476,,,TTG00234,Martin Vaz,0.1884154512808891,1678.0,419.5,188.43862020962288,24.75,55.0
2021-11-30 10:00:00,25.5,433.0,28.0,451.0,1774.5,437.0,150.5,88.8000013232231,87.0,32.0,51.5,74.8000011146069,209082396.25,74.5,127.0,,,,,52906.28494794492,,,TTG00234,Martin Vaz,0.18841545127361314,1678.0,536.96,118.40733191935314,30.5,18.0
2021-11-30 09:00:00,,,,,,,,,,,,,209082395.565,,,,,,,52905.90811704236,,,TTG00234,Martin Vaz,0.1884154512808891,,,,0.6850000023841858,
2021-11-30 08:00:00,,,,,,,,,,,,,209082394.88,,,,,,,52905.71970159108,,,TTG00234,Martin Vaz,0.1884154512808891,,,,0.6850000023841858,
2021-11-30 06:00:00,,,,,,,,,,,,,209082394.195,,,,,,,52904.58920888341,,,TTG00234,Martin Vaz,0.1884154512808891,,,,0.6850000023841858,
2021-11-30 05:00:00,,,,,,,,,,,,,209082393.51,,,,,,,52904.21237798085,,,TTG00234,Martin Vaz,0.1884154512808891,,,,0.6850000023841858,
2021-11-30 04:00:00,,,,,,,,,,,,,209082392.825,,,,,,,52903.83554707829,,,TTG00234,Martin Vaz,0.1884154512808891,,,,0.6850000023841858,
2021-11-30 03:00:00,,,,,,,,,,,,,209082392.14,,,,,,,52903.270300724456,,,TTG00234,Martin Vaz,0.1884154512808891,,,,0.6850000023841858,
2021-11-30 02:00:00,,,,,,,,,,,,,209082391.455,,,,,,,52903.08188527318,,,TTG00234,Martin Vaz,0.18841545127361314,,,,0.6849999725818634,
2021-11-30 01:00:00,,,,,,,,,,,,,209082390.77,,,,,,,52902.32822346807,,,TTG00234,Martin Vaz,0.18841545127361314,,,,0.6850000023841858,
2021-11-30 00:00:00,,,,,,,,,,,,,209082390.085,,,,,,,52902.139808016786,,,TTG00234,Martin Vaz,0.1884154512808891,,,,0.6850000023841858,
2021-11-29 23:00:00,,,,,,,,,,,,,209082389.4,,,,,,,52901.951392565505,,,TTG00234,Martin Vaz,0.1884154512808891,,,,0.6850000023841858,
2021-11-29 22:00:00,,,,,,,,,,,,,209082388.715,,,,,,,52901.197730760396,,,TTG00234,Martin Vaz,0.18841545127361314,,,,0.6850000023841858,
2021-11-29 21:00:00,,,,,,,,,,,,,209082388.03,,,,,,,52900.63248440655,,,TTG00234,Martin Vaz,0.1884154512808891,,,,0.6850000023841858,
2021-11-29 20:00:00,,,,,,,,,,,,,209082387.345,,,,,,,52899.88089129943,,,TTG00234,Martin Vaz,0.18738110228150617,,,,0.6850000023841858,
2021-11-29 19:00:00,,,,,,,,,,,,,209082386.66,,,,,,,52899.13136689029,,,TTG00234,Martin Vaz,0.18738110228150617,,,,0.6850000023841858,
2021-11-29 18:00:00,,,,,,,,,,,,,209082385.975,,,,,,,52898.75660468571,,,TTG00234,Martin Vaz,0.18738110228878213,,,,0.6850000023841858,
2021-11-29 17:00:00,,,,,,,,,,,,,209082385.29,,,,,,,52898.38184248114,,,TTG00234,Martin Vaz,0.18738110228878213,,,,0.6850000023841858,
2021-11-29 16:00:00,,,,,,,,,,,,,209082384.605,,,,,,,52897.81969917429,,,TTG00234,Martin Vaz,0.18738110228150617,,,,0.6850000023841858,
2021-11-29 15:00:00,,,,,,,,,,,,,209082383.92,,,,,,,52897.25755586743,,,TTG00234,Martin Vaz,0.18738110228150617,,,,0.6850000023841858,
2021-11-29 14:00:00,,,,,,,,,,,,,209082383.235,,,,,,,52896.88279366286,,,TTG00234,Martin Vaz,0.18738110228150617,,,,0.6849999725818634,
2021-11-29 13:00:00,,,,,,,,,,,,,209082382.55,,,,,,,52896.50803145829,,,TTG00234,Martin Vaz,0.18738110228150617,,,,0.6850000023841858,
2021-11-29 12:00:00,,,,,,,,,,,,,209082381.865,,,,,,,52896.320650356,,,TTG00234,Martin Vaz,0.18738110228878213,,,,0.6850000023841858,
2021-11-29 11:00:00,,,,,,,,,,,,,209082381.18,,,,,,,52896.13326925371,,,TTG00234,Martin Vaz,0.18738110228878213,,,,0.6850000023841858,
2021-11-29 10:00:00,,,,,,,,,,,,,209082380.495,,,,,,,52895.94588815143,,,TTG00234,Martin Vaz,0.18738110228150617,,,,0.6850000023841858,
2021-11-29 09:00:00,,,,,,,,,,,,,209082379.81,,,,,,,52895.38374484457,,,TTG00234,Martin Vaz,0.18738110228878213,,,,0.6850000023841858,
2021-11-29 08:00:00,25.5,229.0,23.5,209.0,1801.0,461.0,109.5,88.8000013232231,80.0,8.0,13.5,30.4000004529953,209082379.125,69.5,127.0,,,,,52894.44683933314,,,TTG00234,Martin Vaz,0.18738110228878213,1678.0,134.24,192.49106365499108,0.6850000023841858,20.0
2021-11-29 07:00:00,,,,,,,,,,,,,209082370.25,,,,,,,52894.07207712857,,,TTG00234,Martin Vaz,0.18738110228878213,,,,8.875,
2021-11-29 06:00:00,25.5,383.0,93.0,356.0,1805.0,432.0,134.5,88.8000013232231,84.0,22.0,33.5,81.800001218915,209082361.375,74.0,127.0,,,,,52893.50993382171,,,TTG00234,Martin Vaz,0.18738110228878213,1678.0,369.16,188.34651922222815,8.875,27.0
2021-11-29 05:00:00,25.5,433.0,91.0,444.0,1800.0,419.0,163.5,88.8000013232231,87.0,35.0,58.5,140.950002100319,209082334.875,76.5,127.0,,,,,52893.13517161714,,,TTG00234,Martin Vaz,0.18738110228878213,1678.0,587.3,203.9971084373764,26.5,11.0
2021-11-29 04:00:00,25.5,385.0,92.5,370.0,1800.0,430.0,134.5,88.8000013232231,84.0,24.0,40.0,88.0000013113022,209082305.0,74.5,127.0,,,,,52892.385647208,,,TTG00234,Martin Vaz,0.18738110228878213,1678.0,402.72,185.73699124604406,29.875,15.0
2021-11-29 03:00:00,25.5,384.0,94.0,366.0,1799.0,430.5,138.0,88.8000013232231,84.0,23.0,34.5,85.4000012725592,209082282.125,74.0,127.0,,,,,52892.01088500343,,,TTG00234,Martin Vaz,0.18738110228150617,1678.0,385.94,188.08623382306916,22.875,18.0
2021-11-29 02:00:00,25.5,390.0,92.5,373.0,1801.5,429.5,141.0,88.8000013232231,84.0,31.0,39.5,90.9500013552606,209082259.125,74.5,127.0,,,,,52891.26136059429,,,TTG00234,Martin Vaz,0.18738110228150617,1678.0,520.18,148.61682715977452,23.0,17.0
2021-11-29 01:00:00,25.5,388.0,92.0,369.0,1798.0,431.0,136.5,88.8000013232231,84.0,23.0,40.5,87.4000013023615,209082236.125,74.0,127.0,,,,,52891.073979492,,,TTG00234,Martin Vaz,0.18738110228878213,1678.0,385.94,192.49106365499114,23.0,19.0
2021-11-29 00:00:00,25.5,386.0,92.0,371.0,1801.0,431.5,136.0,88.8000013232231,84.0,24.0,42.5,87.0500012971461,209082212.5,74.5,127.0,,,,,52890.69921728743,,,TTG00234,Martin Vaz,0.18738110228150617,1678.0,402.72,183.7318759996379,23.625,15.0
2021-11-28 23:00:00,25.5,385.0,92.0,370.0,1800.0,432.0,140.5,88.8000013232231,84.0,23.0,38.0,85.8500012792647,209082189.375,74.5,127.0,,,,,52890.51183618514,,,TTG00234,Martin Vaz,0.18738110228878213,1678.0,385.94,189.0773205352516,23.125,15.0
2021-11-28 22:00:00,25.5,384.0,93.5,370.0,1799.0,430.0,140.0,88.8000013232231,84.0,31.0,38.5,88.700001321733,209082166.25,75.0,127.0,,,,,52890.32445508286,,,TTG00234,Martin Vaz,0.18738110228150617,1678.0,520.18,144.9402151629687,23.125,14.0
2021-11-28 21:00:00,25.5,448.0,90.0,466.0,1803.5,420.0,179.0,88.8000013232231,87.0,39.0,72.5,156.500002332032,209082134.125,77.0,127.0,,,,,52889.94969287829,,,TTG00234,Martin Vaz,0.18738110228150617,1678.0,654.42,203.2716023077339,32.125,18.0
2021-11-28 20:00:00,25.5,390.0,92.5,367.0,1803.5,431.0,142.5,88.8000013232231,84.0,24.0,37.5,86.5500012896955,209082108.5,75.0,127.0,,,,,52888.90516823314,,,TTG00234,Martin Vaz,0.4285717714301427,1678.0,402.72,182.6765521857399,25.625,23.0
2021-11-28 19:00:00,25.5,391.0,89.0,371.0,1798.0,430.5,137.0,88.8000013232231,84.0,31.0,40.5,87.9000013098121,209082085.25,75.0,127.0,,,,,52887.61945291886,,,TTG00234,Martin Vaz,0.4285717714301427,1678.0,520.18,143.63297534188223,23.25,20.0
2021-11-28 18:00:00,25.5,383.0,87.5,354.0,1804.5,431.5,138.5,88.8000013232231,84.0,22.0,33.5,82.4000012278557,209082060.0,74.5,127.0,,,,,52886.762309376005,,,TTG00234,Martin Vaz,0.42857177142286673,1678.0,369.16,189.72803403314916,25.25,29.0
2021-11-28 17:00:00,25.5,383.0,89.0,355.0,1803.5,430.5,138.5,88.8000013232231,84.0,22.0,35.5,81.6000012159348,209082038.5,73.5,127.0,,,,,52886.333737604575,,,TTG00234,Martin Vaz,0.4285717714301427,1678.0,369.16,187.88601428525456,21.5,28.0
2021-11-28 16:00:00,25.5,386.0,89.0,361.0,1801.5,430.0,133.5,88.8000013232231,84.0,30.0,39.0,82.7500012330711,209082016.75,75.0,127.0,,,,,52885.048022290284,,,TTG00234,Martin Vaz,0.4285717714301427,1678.0,503.4,139.72487296009226,21.75,25.0
2021-11-28 15:00:00,25.5,386.0,89.0,363.0,1801.0,430.5,136.0,88.8000013232231,84.0,23.0,38.0,83.2500012405217,209081994.875,74.5,127.0,,,,,52884.19087874743,,,TTG00234,Martin Vaz,0.4285717714301427,1678.0,385.94,183.35104175375304,21.875,23.0
2021-11-28 14:00:00,25.5,382.0,89.5,358.0,1803.5,432.0,137.0,88.8000013232231,84.0,29.0,31.5,79.9000011906028,209081973.5,74.0,127.0,,,,,52883.33373520457,,,TTG00234,Martin Vaz,0.4285717714301427,1678.0,486.62,139.5647548641905,21.375,24.0
2021-11-28 13:00:00,25.5,395.0,88.5,385.0,1799.0,429.0,140.5,88.8000013232231,84.0,25.0,39.0,95.1000014171004,209081949.0,74.0,127.0,,,,,52882.04801989029,,,TTG00234,Martin Vaz,0.4285717714301427,1678.0,419.5,192.69368582725946,24.5,10.0
2021-11-28 12:00:00,25.5,393.0,90.0,376.0,1799.0,430.5,140.0,88.8000013232231,84.0,32.0,39.5,91.5500013642013,209081923.875,75.0,127.0,,,,,52881.61944811886,,,TTG00234,Martin Vaz,0.4285717714301427,1678.0,536.96,144.92234274353973,25.125,17.0
2021-11-28 11:00:00,25.5,427.0,87.5,412.0,1796.5,422.0,149.0,88.8000013232231,86.0,38.0,54.5,122.900001831353,209081899.875,75.5,127.0,,,,,52880.762304576,,,TTG00234,Martin Vaz,0.4285717714301427,1678.0,637.64,163.83069060386745,24.0,15.0
2021-11-28 10:00:00,25.5,386.0,89.5,366.0,1801.0,432.0,138.5,88.8000013232231,84.0,23.0,33.5,87.4000013023615,209081868.0,74.0,127.0,,,,,52879.476589261714,,,TTG00234,Martin Vaz,0.4285717714301427,1678.0,385.94,192.49106365499114,31.875,20.0
2021-11-28 09:00:00,25.5,385.0,90.0,363.0,1792.0,431.5,139.0,88.8000013232231,84.0,31.0,36.5,88.0000013113022,209081845.375,74.0,127.0,,,,,52879.048017490284,,,TTG00234,Martin Vaz,0.4285717714301427,1678.0,520.18,143.79638031951802,22.625,22.0
2021-11-28 08:00:00,25.5,389.0,91.5,362.0,1801.5,430.5,133.5,88.8000013232231,84.0,23.0,39.5,84.2000012546778,209081822.125,74.0,127.0,,,,,52877.33373040457,,,TTG00234,Martin Vaz,0.4285717714301427,1678.0,385.94,185.44333592391598,23.25,27.0
2021-11-28 07:00:00,25.5,388.0,92.5,361.0,1799.0,432.0,138.0,88.8000013232231,84.0,23.0,34.0,84.6500012613833,209081799.5,74.0,127.0,,,,,52875.61944331886,,,TTG00234,Martin Vaz,0.4285717714301427,1678.0,385.94,186.43442263609836,22.625,27.0
2021-11-28 06:00:00,25.5,387.0,92.5,368.0,1799.0,431.5,136.5,88.8000013232231,84.0,30.0,41.5,86.5500012896955,209081776.25,74.0,127.0,,,,,52874.333728004574,,,TTG00234,Martin Vaz,0.4285717714301427,1678.0,503.4,146.14124174859194,23.25,19.0
2021-11-28 05:00:00,25.5,393.0,91.0,384.0,1802.5,430.5,139.5,88.8000013232231,84.0,32.0,43.5,96.8000014424324,209081749.375,74.5,127.0,,,,,52873.905156233144,,,TTG00234,Martin Vaz,0.4285717714301427,1678.0,536.96,153.2330177779863,26.875,9.0
2021-11-28 04:00:00,25.5,393.0,89.0,393.0,1800.0,430.0,142.0,88.8000013232231,84.0,34.0,46.0,105.700001575053,209081722.875,74.0,127.0,,,,,52872.61944091886,,,TTG00234,Martin Vaz,0.42857177142286673,1678.0,570.52,157.47914418214094,26.5,0.0
2021-11-28 03:00:00,25.5,392.0,91.5,386.0,1798.0,431.0,145.5,88.8000013232231,84.0,33.0,40.5,98.5500014685094,209081697.125,74.5,127.0,,,,,52870.90515383314,,,TTG00234,Martin Vaz,0.4285717714301427,1678.0,553.74,151.2758717958482,25.75,6.0
2021-11-28 02:00:00,25.5,384.0,92.5,358.0,1799.0,431.5,136.5,88.8000013232231,84.0,22.0,33.5,84.3000012561679,209081671.875,73.5,127.0,,,,,52870.47658206172,,,TTG00234,Martin Vaz,0.42857177142286673,1678.0,369.16,194.10283093439895,25.25,26.0
2021-11-28 01:00:00,25.5,386.0,91.5,362.0,1801.5,431.5,138.0,88.8000013232231,84.0,23.0,33.5,85.1500012688339,209081649.75,74.0,127.0,,,,,52870.04801029029,,,TTG00234,Martin Vaz,0.4285717714301427,1678.0,385.94,187.5356300940789,22.125,24.0
2021-11-28 00:00:00,25.5,383.0,91.5,358.0,1800.0,431.0,136.0,88.8000013232231,84.0,23.0,38.0,81.6000012159348,209081627.5,74.0,127.0,,,,,52869.19086674743,,,TTG00234,Martin Vaz,0.4285717714301427,1678.0,385.94,179.71705714241742,22.25,25.0
2021-11-27 23:00:00,25.5,383.0,91.5,360.0,1805.0,432.0,136.5,88.8000013232231,84.0,23.0,35.5,84.6500012613833,209081605.0,74.5,127.0,,,,,52867.905151433144,,,TTG00234,Martin Vaz,0.4285717714301427,1678.0,385.94,186.43442263609836,22.5,23.0
2021-11-27 22:00:00,25.5,391.0,90.5,384.0,1803.5,432.0,138.5,88.8000013232231,84.0,25.0,44.5,95.9500014297664,209081581.625,74.5,127.0,,,,,52867.048007890284,,,TTG00234,Martin Vaz,0.4285717714301427,1678.0,419.5,194.415974291541,23.375,7.0
2021-11-27 21:00:00,25.5,392.0,88.5,381.0,1799.0,431.0,139.0,88.8000013232231,84.0,32.0,44.0,95.7000014260411,209081552.375,75.0,127.0,,,,,52866.19086434743,,,TTG00234,Martin Vaz,0.4285717714301427,1678.0,536.96,151.49173348505462,29.25,11.0
2021-11-27 20:00:00,25.5,386.0,87.5,383.0,1801.5,430.5,143.5,88.8000013232231,84.0,32.0,38.5,93.8000013977289,209081526.75,75.5,127.0,,,,,52864.671180592,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,536.96,148.4840606154454,25.625,3.0
2021-11-27 19:00:00,25.5,401.0,89.5,397.0,1799.0,428.0,141.0,88.8000013232231,86.0,27.0,44.0,99.8500014878809,209081499.375,76.0,127.0,,,,,52863.580068608004,,,TTG00234,Martin Vaz,0.3637039946625009,1678.0,453.06,187.33170278704534,27.375,4.0
2021-11-27 18:00:00,25.5,414.0,85.5,400.0,1798.0,426.5,145.5,88.8000013232231,85.0,37.0,50.5,117.700001753867,209081472.25,75.5,127.0,,,,,52863.216364613334,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,620.86,161.13938970264948,27.125,14.0
2021-11-27 17:00:00,25.5,388.0,90.5,372.0,1800.0,429.5,140.0,88.8000013232231,84.0,29.0,41.0,85.8500012792647,209081445.0,74.0,127.0,,,,,52862.12525262933,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,486.62,149.9578749072685,27.25,16.0
2021-11-27 16:00:00,25.5,395.0,89.0,384.0,1800.0,427.0,143.0,88.8000013232231,85.0,25.0,41.5,92.2500013746321,209081421.375,74.5,127.0,,,,,52861.03414064534,,,TTG00234,Martin Vaz,0.3637039946625009,1678.0,419.5,186.91895391760974,23.625,11.0
2021-11-27 15:00:00,25.5,387.0,90.5,366.0,1801.5,432.5,137.5,88.8000013232231,84.0,23.0,39.0,86.10000128299,209081397.125,74.0,127.0,,,,,52860.306732656,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,385.94,189.62792426424184,24.25,21.0
2021-11-27 14:00:00,25.5,388.0,90.0,361.0,1800.0,433.0,137.5,88.8000013232231,84.0,23.0,33.0,83.7000012472272,209081373.75,74.0,127.0,,,,,52859.943028661335,,,TTG00234,Martin Vaz,0.3637039946625009,1678.0,385.94,184.34212846593545,23.375,27.0
2021-11-27 13:00:00,25.5,397.0,89.0,379.0,1803.5,430.5,144.0,88.8000013232231,84.0,25.0,42.5,92.6500013805926,209081350.625,74.5,127.0,,,,,52859.579324666665,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,419.5,187.72944260668348,23.125,18.0
2021-11-27 12:00:00,25.5,395.0,89.0,381.0,1799.0,431.5,140.5,88.8000013232231,84.0,32.0,45.0,92.6500013805926,209081326.0,74.5,127.0,,,,,52858.85191667733,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,536.96,146.66362703647144,24.625,14.0
2021-11-27 11:00:00,25.5,395.0,89.5,388.0,1804.5,431.0,144.0,88.8000013232231,84.0,26.0,39.5,95.9500014297664,209081301.125,74.5,127.0,,,,,52858.124508688,,,TTG00234,Martin Vaz,0.3637039946625009,1678.0,436.28,186.93843681878943,24.875,7.0
2021-11-27 10:00:00,25.5,395.0,89.5,376.0,1800.0,430.0,141.5,88.8000013232231,84.0,24.0,40.0,87.1500012986362,209081276.0,74.5,127.0,,,,,52857.033396704,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,402.72,183.94294076241746,25.125,19.0
2021-11-27 09:00:00,25.5,388.0,93.5,386.0,1801.0,431.0,144.0,88.8000013232231,84.0,25.0,43.5,93.1000013872981,209081250.0,74.5,127.0,,,,,52855.94228472,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,419.5,188.64124238189126,26.0,2.0
2021-11-27 08:00:00,25.5,397.0,94.0,392.0,1800.0,429.0,143.0,88.8000013232231,84.0,27.0,38.5,100.700001500547,209081222.5,75.0,127.0,,,,,52854.48746874133,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,453.06,188.92641432804695,27.5,5.0
2021-11-27 07:00:00,25.5,392.0,93.5,388.0,1801.5,431.5,145.5,88.8000013232231,84.0,32.0,40.0,100.700001500547,209081196.75,74.5,127.0,,,,,52853.39635675733,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,536.96,159.4066620892896,25.75,4.0
2021-11-27 06:00:00,25.5,418.0,90.5,422.0,1802.5,427.5,153.5,88.8000013232231,85.0,38.0,53.5,125.750001873821,209081170.0,75.5,127.0,,,,,52852.305244773335,,,TTG00234,Martin Vaz,0.3637039946625009,1678.0,637.64,167.62985633389977,26.75,4.0
2021-11-27 05:00:01,25.5,388.0,91.5,359.0,1798.0,430.5,133.0,88.8000013232231,84.0,30.0,36.5,82.5500012300909,209081139.875,74.0,127.0,,,,,52850.85042879466,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,503.4,139.38716933964494,30.125,29.0
2021-11-27 04:00:00,25.5,386.0,90.5,357.0,1801.0,432.5,136.5,88.8000013232231,84.0,22.0,34.0,83.0000012367964,209081117.25,74.5,127.0,,,,,52849.395612816,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,369.16,191.10954884407013,22.625,29.0
2021-11-27 03:00:00,25.5,386.0,89.0,356.0,1804.5,433.0,140.0,88.8000013232231,84.0,23.0,35.0,84.1000012531877,209081095.125,73.5,127.0,,,,,52847.940796837334,,,TTG00234,Martin Vaz,0.3637039946625009,1678.0,385.94,185.2230944323199,22.125,30.0
2021-11-27 02:00:00,25.5,386.0,89.5,355.0,1802.5,432.5,137.5,88.8000013232231,84.0,30.0,34.0,83.500001244247,209081073.25,74.0,127.0,,,,,52846.84968485333,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,503.4,140.99126153676988,21.875,31.0
2021-11-27 01:00:00,25.5,385.0,91.5,356.0,1797.5,431.5,133.5,88.8000013232231,84.0,30.0,39.5,82.5500012300909,209081051.25,74.0,127.0,,,,,52846.48598085866,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,503.4,139.38716933964494,22.0,29.0
2021-11-27 00:00:00,25.5,390.0,90.5,368.0,1798.0,431.5,138.5,88.8000013232231,84.0,30.0,41.5,89.4000013321638,209081029.125,74.0,127.0,,,,,52845.39486887467,,,TTG00234,Martin Vaz,0.3637039946625009,1678.0,503.4,150.95351833996668,22.125,22.0
2021-11-26 23:00:00,25.5,389.0,90.5,364.0,1801.0,431.5,141.5,88.8000013232231,84.0,30.0,37.5,86.8000012934208,209081006.0,73.5,127.0,,,,,52844.303756890666,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,503.4,146.56337127415114,23.125,25.0
2021-11-26 22:00:00,25.5,390.0,90.0,365.0,1798.0,431.0,140.0,88.8000013232231,85.0,31.0,35.0,87.1500012986362,209080983.0,74.0,127.0,,,,,52842.848940912,,,TTG00234,Martin Vaz,0.3637039946625009,1678.0,520.18,142.40743800961354,23.0,25.0
2021-11-26 21:00:00,25.5,390.0,91.0,363.0,1801.5,431.5,136.0,88.8000013232231,84.0,30.0,36.0,84.9000012651086,209080960.125,73.5,127.0,,,,,52842.12153292267,,,TTG00234,Martin Vaz,0.3637039946625009,1678.0,503.4,143.35518687990128,22.875,27.0
2021-11-26 20:00:00,25.5,394.0,89.5,387.0,1799.0,429.5,138.5,88.8000013232231,85.0,34.0,46.5,100.100001491606,209080936.75,74.5,127.0,,,,,52840.900526654856,,,TTG00234,Martin Vaz,0.42865113657171605,1678.0,570.52,149.13587826520558,23.375,7.0
2021-11-26 19:00:00,25.5,396.0,91.5,377.0,1800.0,430.5,136.0,88.8000013232231,84.0,31.0,41.5,89.6500013358891,209080911.875,74.0,127.0,,,,,52840.471875518284,,,TTG00234,Martin Vaz,0.42865113657171605,1678.0,520.18,146.49256245050893,24.875,19.0
2021-11-26 18:00:00,25.5,399.0,91.0,378.0,1799.0,429.5,142.5,88.8000013232231,84.0,32.0,44.5,93.6000013947487,209080887.375,74.5,127.0,,,,,52840.04322438171,,,TTG00234,Martin Vaz,0.42865113657171605,1678.0,536.96,148.16746347127605,24.5,21.0
2021-11-26 17:00:00,25.5,397.0,88.5,375.0,1797.5,430.0,136.5,88.8000013232231,84.0,32.0,44.0,93.8000013977289,209080863.0,75.0,127.0,,,,,52839.61457324514,,,TTG00234,Martin Vaz,0.42865113657171605,1678.0,536.96,148.4840606154454,24.375,22.0
2021-11-26 16:00:00,25.5,391.0,84.5,386.0,1804.5,429.5,138.5,88.8000013232231,84.0,26.0,45.5,97.2500014491379,209080836.25,74.5,127.0,,,,,52838.757270972,,,TTG00234,Martin Vaz,0.42865113657171605,1678.0,436.28,189.47121397214454,26.75,5.0
2021-11-26 15:00:00,25.5,394.0,86.0,382.0,1797.5,432.0,141.5,88.8000013232231,85.0,25.0,36.5,94.1500014029443,209080810.625,74.0,127.0,,,,,52837.47131756228,,,TTG00234,Martin Vaz,0.42865113657171605,1678.0,419.5,190.76877519070953,25.625,12.0
2021-11-26 14:00:00,25.5,392.0,87.0,386.0,1800.0,430.0,139.0,88.8000013232231,84.0,25.0,44.0,91.8000013679266,209080785.5,74.5,127.0,,,,,52836.61401528914,,,TTG00234,Martin Vaz,0.42865113657171605,1678.0,419.5,186.00715414240193,25.125,6.0
2021-11-26 13:00:00,25.5,393.0,87.0,382.0,1798.0,429.0,143.5,88.8000013232231,85.0,26.0,42.5,97.2500014491379,209080759.75,75.0,127.0,,,,,52836.18536415257,,,TTG00234,Martin Vaz,0.42865113657171605,1678.0,436.28,189.47121397214454,25.75,11.0
2021-11-26 12:00:00,25.5,432.0,89.0,447.0,1796.5,418.5,162.5,88.8000013232231,88.0,36.0,63.5,142.400002121925,209080724.375,76.5,127.0,,,,,52834.89941074286,,,TTG00234,Martin Vaz,0.42865113657171605,1678.0,604.08,200.37081479876218,35.375,15.0
2021-11-26 11:00:00,25.5,393.0,89.5,390.0,1802.5,428.0,143.5,88.8000013232231,85.0,33.0,43.5,100.800001502037,209080689.75,75.0,127.0,,,,,52833.613457333144,,,TTG00234,Martin Vaz,0.42865113657171605,1678.0,553.74,154.72965882315066,34.625,3.0
2021-11-26 10:00:00,25.5,429.0,88.0,435.0,1798.0,422.5,162.5,88.8000013232231,87.0,35.0,61.5,136.100002028048,209080654.875,75.5,127.0,,,,,52832.32750392343,,,TTG00234,Martin Vaz,0.42865113657171605,1678.0,587.3,196.9776974695059,34.875,6.0
2021-11-26 09:00:00,25.5,410.0,90.5,397.0,1797.5,425.0,149.5,88.8000013232231,85.0,35.0,48.0,112.20000167191,209080624.25,76.0,127.0,,,,,52831.04155051371,,,TTG00234,Martin Vaz,0.42865113657171605,1678.0,587.3,162.38719806082668,30.625,13.0
2021-11-26 08:00:00,25.5,403.0,89.5,397.0,1797.5,427.5,144.0,88.8000013232231,85.0,36.0,50.5,111.850001666695,209080594.5,75.0,127.0,,,,,52830.18424824057,,,TTG00234,Martin Vaz,0.42865113657171605,1678.0,604.08,157.38395811265187,29.75,6.0
2021-11-26 07:00:00,25.5,405.0,90.0,398.0,1805.0,429.5,148.0,88.8000013232231,85.0,30.0,45.0,114.850001711398,209080565.25,75.0,127.0,,,,,52828.898294830855,,,TTG00234,Martin Vaz,0.42865113657171605,1678.0,503.4,193.92630404189174,29.25,7.0
2021-11-26 06:00:00,25.5,396.0,91.0,396.0,1796.5,429.5,148.0,88.8000013232231,85.0,34.0,44.5,108.550001617521,209080536.75,75.0,127.0,,,,,52828.04099255771,,,TTG00234,Martin Vaz,0.42865113657171605,1678.0,570.52,161.7252705862947,28.5,0.0
2021-11-26 05:00:00,25.5,430.0,95.0,425.0,1806.0,426.5,163.0,88.8000013232231,86.0,34.0,56.0,135.850002024323,209080506.625,76.0,127.0,,,,,52827.18369028457,,,TTG00234,Martin Vaz,0.42865113657171605,1678.0,570.52,202.39869193135132,30.125,5.0
2021-11-26 04:00:00,25.5,424.0,89.5,394.0,1801.5,425.0,147.0,88.8000013232231,86.0,36.0,49.5,115.800001725554,209080475.25,75.5,127.0,,,,,52825.89773687485,,,TTG00234,Martin Vaz,0.42865113657171605,1678.0,604.08,162.94199686584705,31.375,30.0
2021-11-26 03:00:00,25.5,426.0,88.5,403.0,1799.0,424.5,152.5,88.8000013232231,86.0,35.0,51.0,119.350001778454,209080443.375,75.5,127.0,,,,,52824.61178346514,,,TTG00234,Martin Vaz,0.42865113657171605,1678.0,587.3,172.73540185882158,31.875,23.0
2021-11-26 02:00:00,25.5,427.0,88.5,400.0,1798.0,426.0,154.0,88.8000013232231,86.0,37.0,55.0,123.400001838803,209080411.75,75.5,127.0,,,,,52822.89717891886,,,TTG00234,Martin Vaz,0.42865113657171605,1678.0,620.86,168.94308147244556,31.625,27.0
2021-11-26 01:00:00,25.5,413.0,86.5,398.0,1797.5,426.0,147.5,88.8000013232231,86.0,30.0,46.5,117.350001748651,209080380.75,76.0,127.0,,,,,52822.039876645715,,,TTG00234,Martin Vaz,0.42865113657171605,1678.0,503.4,198.14759929748382,31.0,15.0
2021-11-26 00:00:00,25.5,389.0,89.0,385.0,1800.0,429.0,142.0,88.8000013232231,85.0,32.0,41.0,96.2000014334917,209080351.25,75.0,127.0,,,,,52821.18257437257,,,TTG00234,Martin Vaz,0.42865113657171605,1678.0,536.96,152.28322634547814,29.5,4.0
2021-11-25 23:00:01,25.5,390.0,91.0,378.0,1802.5,430.5,144.0,88.8000013232231,84.0,25.0,43.0,93.7000013962388,209080325.375,74.5,127.0,,,,,52820.753923236,,,TTG00234,Martin Vaz,0.42865113657171605,1678.0,419.5,189.85697541550175,25.875,12.0
2021-11-25 22:00:00,25.5,409.0,89.5,399.0,1799.0,424.5,147.0,88.8000013232231,86.0,30.0,49.0,115.050001714379,209080297.25,75.0,127.0,,,,,52819.896620962856,,,TTG00234,Martin Vaz,0.42865113657171605,1678.0,503.4,194.2640076623404,28.125,10.0
2021-11-25 21:00:00,25.5,391.0,89.5,387.0,1798.0,429.0,145.5,88.8000013232231,84.0,32.0,41.5,101.200001507998,209080269.25,75.5,127.0,,,,,52818.61066755314,,,TTG00234,Martin Vaz,0.42865113657171605,1678.0,536.96,160.19815494971374,28.0,4.0
2021-11-25 20:00:00,25.5,392.0,89.0,395.0,1800.0,429.5,145.0,88.8000013232231,85.0,27.0,41.0,104.600001558661,209080241.375,74.5,127.0,,,,,52816.732276992676,,,TTG00234,Martin Vaz,0.5105441436608089,1678.0,453.06,196.24332610440527,27.875,3.0
2021-11-25 19:00:00,25.5,392.0,87.0,391.0,1798.0,429.5,145.5,88.8000013232231,85.0,32.0,41.0,99.5000014826655,209080212.625,74.5,127.0,,,,,52815.71118870536,,,TTG00234,Martin Vaz,0.5105441436608089,1678.0,536.96,157.50707922427307,28.75,1.0
2021-11-25 18:00:00,25.5,396.0,86.5,399.0,1800.0,429.5,142.5,88.8000013232231,85.0,35.0,45.5,107.700001604855,209080185.5,74.5,127.0,,,,,52815.2006445617,,,TTG00234,Martin Vaz,0.5105441436608089,1678.0,587.3,155.87434252362806,27.125,3.0
2021-11-25 17:00:00,25.5,407.0,85.0,401.0,1799.0,427.5,144.5,88.8000013232231,85.0,37.0,50.0,116.400001734495,209080157.125,75.0,127.0,,,,,52814.17955627438,,,TTG00234,Martin Vaz,0.5105441436608089,1678.0,620.86,159.35960035164248,28.375,6.0
2021-11-25 16:00:00,25.5,403.0,85.0,400.0,1802.5,428.5,150.5,88.8000013232231,85.0,35.0,43.5,111.500001661479,209080127.375,75.5,127.0,,,,,52813.158467987065,,,TTG00234,Martin Vaz,0.510544143653533,1678.0,587.3,161.37408719948436,29.75,3.0
2021-11-25 15:00:00,25.5,418.0,80.5,398.0,1801.0,426.5,152.0,88.8000013232231,86.0,30.0,50.0,114.350001703948,209080097.25,75.0,127.0,,,,,52812.13737969974,,,TTG00234,Martin Vaz,0.5105441436608089,1678.0,503.4,193.08204499077434,30.125,20.0
2021-11-25 14:00:00,25.5,414.0,81.5,401.0,1786.0,427.0,154.0,88.8000013232231,86.0,39.0,50.5,125.750001873821,209080066.0,75.5,127.0,,,,,52811.62683555608,,,TTG00234,Martin Vaz,0.5105441436608089,1678.0,654.42,163.3316548894408,31.25,13.0
2021-11-25 13:00:00,25.5,403.0,82.0,396.0,1795.5,427.5,146.0,88.8000013232231,85.0,28.0,45.5,109.250001627952,209080035.125,74.5,127.0,,,,,52811.11629141242,,,TTG00234,Martin Vaz,0.5105441436608089,1678.0,469.84,197.6470742886072,30.875,7.0
2021-11-25 12:00:00,25.5,409.0,81.0,400.0,1798.0,426.5,145.0,88.8000013232231,86.0,36.0,50.0,115.650001723319,209080004.625,75.5,127.0,,,,,52810.09520312511,,,TTG00234,Martin Vaz,0.510544143653533,1678.0,604.08,162.73093210306772,30.5,9.0
2021-11-25 11:00:00,25.5,417.0,86.0,414.0,1798.0,428.0,151.0,88.8000013232231,85.0,38.0,56.5,124.700001858175,209079973.75,76.0,127.0,,,,,52809.58465898145,,,TTG00234,Martin Vaz,0.5105441436608089,1678.0,637.64,166.23016369651958,30.875,3.0
2021-11-25 10:00:00,25.5,397.0,83.5,397.0,1798.0,428.0,146.0,88.8000013232231,85.0,35.0,48.5,111.650001663715,209079944.75,75.5,127.0,,,,,52809.074114837786,,,TTG00234,Martin Vaz,0.5105441436608089,1678.0,587.3,161.59118238405884,29.0,0.0
2021-11-25 09:00:01,25.5,392.0,83.5,395.0,1800.0,429.0,146.0,88.8000013232231,85.0,27.0,47.0,103.650001544505,209079916.125,74.5,127.0,,,,,52807.5424824068,,,TTG00234,Martin Vaz,0.5105441436608089,1678.0,453.06,194.4610014409333,28.625,3.0
2021-11-25 08:00:00,25.5,390.0,83.5,397.0,1803.5,429.5,149.5,88.8000013232231,84.0,34.0,42.0,108.650001619011,209079887.5,75.5,127.0,,,,,52806.52139411949,,,TTG00234,Martin Vaz,0.5105441436608089,1678.0,570.52,161.87425747766835,28.625,7.0
2021-11-25 07:00:00,25.5,391.0,83.5,390.0,1803.5,428.5,149.5,88.8000013232231,85.0,28.0,43.0,105.100001566112,209079859.375,74.5,127.0,,,,,52804.98976168851,,,TTG00234,Martin Vaz,0.5105441436608089,1678.0,469.84,190.13919915544696,28.125,1.0
2021-11-25 06:00:00,25.5,393.0,85.0,389.0,1797.5,427.0,142.0,88.8000013232231,85.0,33.0,47.5,101.650001514703,209079831.75,75.0,127.0,,,,,52802.94758511387,,,TTG00234,Martin Vaz,0.5105441436608089,1678.0,553.74,156.03442281124273,27.625,4.0
2021-11-25 05:00:00,25.5,392.0,82.5,397.0,1801.0,430.5,148.5,88.8000013232231,85.0,28.0,46.0,107.35000159964,209079803.125,74.5,127.0,,,,,52801.41595268289,,,TTG00234,Martin Vaz,0.5105441436608089,1678.0,469.84,194.209733866197,28.625,5.0
2021-11-25 04:00:00,25.5,392.0,84.0,390.0,1801.5,429.0,149.0,88.8000013232231,84.0,34.0,42.5,103.900001548231,209079774.75,75.0,127.0,,,,,52800.905408539234,,,TTG00234,Martin Vaz,0.510544143653533,1678.0,570.52,154.79738013741212,28.375,2.0
2021-11-25 03:00:00,25.5,416.0,83.5,415.0,1801.0,428.5,156.0,88.8000013232231,85.0,40.0,59.5,139.650002080947,209079746.0,75.0,127.0,,,,,52799.88432025191,,,TTG00234,Martin Vaz,0.5105441436608089,1678.0,671.2,176.85116473302284,28.75,1.0
2021-11-25 02:00:00,25.5,386.0,83.0,380.0,1802.5,430.0,144.5,88.8000013232231,84.0,25.0,44.0,94.9000014141202,209079720.375,74.5,127.0,,,,,52798.35268782093,,,TTG00234,Martin Vaz,0.5105441436608089,1678.0,419.5,192.2884414827227,25.625,6.0
2021-11-25 01:00:00,25.5,388.0,82.5,383.0,1801.5,430.0,147.5,88.8000013232231,85.0,32.0,39.5,98.8000014722347,209079694.75,75.0,127.0,,,,,52797.331599533616,,,TTG00234,Martin Vaz,0.5105441436608089,1678.0,536.96,156.3989892196802,25.625,5.0
2021-11-25 00:00:00,25.5,383.0,81.0,374.0,1800.0,431.0,142.0,88.8000013232231,84.0,31.0,37.0,93.1000013872981,209079670.5,74.0,127.0,,,,,52796.821055389955,,,TTG00234,Martin Vaz,0.5105441436608089,1678.0,520.18,152.13003417894456,24.25,9.0
2021-11-24 23:00:00,25.5,382.0,82.5,370.0,1801.5,431.0,144.0,88.8000013232231,84.0,31.0,39.5,92.7500013820827,209079646.5,74.0,127.0,,,,,52795.799967102634,,,TTG00234,Martin Vaz,0.5105441436608089,1678.0,520.18,151.55811675721924,24.0,12.0
2021-11-24 22:00:00,25.5,382.0,82.0,366.0,1798.0,433.5,142.0,88.8000013232231,84.0,30.0,37.0,86.950001295656,209079623.375,74.0,127.0,,,,,52795.28942295897,,,TTG00234,Martin Vaz,0.5105441436608089,1678.0,503.4,146.81664898948668,23.125,16.0
2021-11-24 21:00:01,25.5,386.0,83.5,365.0,1796.5,431.0,140.5,88.8000013232231,84.0,31.0,40.0,88.700001321733,209079600.5,74.5,127.0,,,,,52794.26833467166,,,TTG00234,Martin Vaz,0.5105441436608089,1678.0,520.18,144.9402151629687,22.875,21.0
2021-11-24 20:00:00,25.5,385.0,81.5,376.0,1801.0,431.0,144.0,88.8000013232231,84.0,32.0,43.0,94.6500014103949,209079576.125,74.5,127.0,,,,,52793.030382538665,,,TTG00234,Martin Vaz,0.3637039946625009,1678.0,536.96,149.82959847816534,24.375,9.0
2021-11-24 19:00:00,25.5,386.0,80.5,375.0,1800.0,431.5,140.5,88.8000013232231,84.0,31.0,39.5,92.8500013835728,209079551.5,74.5,127.0,,,,,52791.93927055466,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,520.18,151.72152173485503,24.625,11.0
2021-11-24 18:00:00,25.5,381.0,79.0,367.0,1799.0,433.0,141.0,88.8000013232231,84.0,24.0,38.5,85.4000012725592,209079527.5,74.5,127.0,,,,,52790.84815857067,,,TTG00234,Martin Vaz,0.3637039946625009,1678.0,402.72,180.2493074137746,24.0,14.0
2021-11-24 17:00:00,25.5,388.0,77.0,366.0,1798.0,432.0,140.5,88.8000013232231,84.0,30.0,38.5,86.3500012867153,209079504.5,74.0,127.0,,,,,52789.393342592,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,503.4,145.80353812814465,23.0,22.0
2021-11-24 16:00:00,25.5,382.0,76.5,369.0,1800.0,433.0,137.0,88.8000013232231,84.0,30.0,40.0,87.1500012986362,209079480.75,74.0,127.0,,,,,52788.302230608,,,TTG00234,Martin Vaz,0.3637039946625009,1678.0,503.4,147.154352609934,23.75,13.0
2021-11-24 15:00:00,25.5,387.0,76.5,374.0,1798.0,431.0,138.0,88.8000013232231,85.0,31.0,39.0,88.6000013202429,209079456.875,75.0,127.0,,,,,52787.57482261866,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,520.18,144.77681018533292,23.875,13.0
2021-11-24 14:00:00,27.0,384.0,76.5,375.0,1795.5,430.0,139.0,88.8000013232231,84.0,32.0,41.5,94.5500014089048,209079433.125,74.5,127.0,,,,,52787.211118624,,,TTG00234,Martin Vaz,0.3637039946625009,1678.0,536.96,149.6712999060807,23.75,9.0
2021-11-24 13:00:00,25.5,385.0,78.0,363.0,1801.0,432.0,143.5,88.8000013232231,84.0,30.0,38.5,86.8000012934208,209079409.625,74.0,127.0,,,,,52786.84741462933,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,503.4,146.56337127415114,23.5,22.0
2021-11-24 12:00:00,25.5,386.0,77.5,363.0,1803.5,433.5,142.5,88.8000013232231,84.0,30.0,36.0,85.8500012792647,209079386.75,74.0,127.0,,,,,52786.48371063467,,,TTG00234,Martin Vaz,0.3637039946625009,1678.0,503.4,144.95927907702622,22.875,23.0
2021-11-24 11:00:00,25.5,397.0,77.0,397.0,1799.0,427.5,145.0,88.8000013232231,85.0,34.0,48.0,111.400001659989,209079358.75,75.0,127.0,,,,,52785.392598650666,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,570.52,165.97139699044845,28.0,0.0
2021-11-24 10:00:00,25.5,388.0,77.0,365.0,1805.0,433.0,142.0,88.8000013232231,84.0,23.0,39.5,84.9000012651086,209079329.875,74.0,127.0,,,,,52784.30148666666,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,385.94,186.98502636508863,28.875,23.0
2021-11-24 09:00:00,25.5,385.0,78.5,362.0,1800.0,432.0,144.0,88.8000013232231,84.0,30.0,39.0,87.3000013008714,209079307.125,74.0,127.0,,,,,52783.21037468267,,,TTG00234,Martin Vaz,0.3637039946625009,1678.0,503.4,147.40763032526954,22.75,23.0
2021-11-24 08:00:00,25.5,396.0,76.0,393.0,1801.0,431.5,144.0,88.8000013232231,85.0,35.0,47.0,110.200001642108,209079280.0,75.0,127.0,,,,,52782.48296669334,,,TTG00234,Martin Vaz,0.3637039946625009,1678.0,587.3,159.49259559984984,27.125,3.0
2021-11-24 07:00:00,25.5,394.0,76.5,394.0,1798.0,429.5,143.0,88.8000013232231,85.0,34.0,48.5,112.10000167042,209079251.25,74.5,127.0,,,,,52781.391854709334,,,TTG00234,Martin Vaz,0.3637039946625009,1678.0,570.52,167.01430523006556,28.75,0.0
2021-11-24 06:00:00,25.5,389.0,76.5,388.0,1795.5,432.0,143.0,88.8000013232231,85.0,34.0,46.0,103.650001544505,209079222.25,75.0,127.0,,,,,52780.30074272533,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,570.52,154.42491290897647,29.0,1.0
2021-11-24 05:00:00,25.5,393.0,75.5,389.0,1801.5,430.5,143.0,88.8000013232231,85.0,27.0,45.5,103.900001548231,209079194.5,74.5,127.0,,,,,52778.482222752,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,453.06,194.93003424711154,27.75,4.0
2021-11-24 04:00:00,25.5,404.0,72.0,396.0,1800.0,427.5,147.0,88.8000013232231,85.0,29.0,44.5,114.100001700222,209079166.0,74.5,127.0,,,,,52777.754814762666,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,486.62,199.30336082608338,28.5,8.0
2021-11-24 03:00:00,25.5,396.0,73.5,393.0,1799.0,429.5,143.5,88.8000013232231,85.0,34.0,47.0,106.150001581758,209079136.25,75.0,127.0,,,,,52776.66370277867,,,TTG00234,Martin Vaz,0.3637039946625009,1678.0,570.52,158.14958519332242,29.75,3.0
2021-11-24 02:00:00,25.5,398.0,72.0,395.0,1803.5,430.5,150.5,88.8000013232231,85.0,29.0,47.5,113.400001689792,209079108.0,75.0,127.0,,,,,52776.299998784,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,486.62,198.0806408210168,28.25,3.0
2021-11-24 01:00:00,25.5,399.0,74.0,397.0,1800.0,430.0,147.5,88.8000013232231,85.0,28.0,41.0,105.200001567602,209079079.125,74.0,127.0,,,,,52775.2088868,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,469.84,190.32011180925784,28.875,2.0
2021-11-24 00:00:00,25.5,417.0,72.0,410.0,1801.0,425.5,152.0,88.8000013232231,86.0,32.0,50.5,123.600001841784,209079049.125,76.0,127.0,,,,,52774.117774816004,,,TTG00234,Martin Vaz,0.3637039946625009,1678.0,536.96,195.65703509668577,30.0,7.0
2021-11-23 23:00:00,25.5,431.0,73.5,440.0,1798.0,422.0,164.5,88.8000013232231,87.0,38.0,56.5,141.300002105534,209079015.25,76.5,127.0,,,,,52772.66295883733,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,637.64,188.35863777320102,33.875,9.0
2021-11-23 22:00:00,25.5,436.0,72.5,448.0,1802.5,419.0,166.0,88.8000013232231,87.0,37.0,128.0,144.900002159178,209078976.875,77.0,127.0,,,,,52771.20814285867,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,620.86,198.37805920062704,38.375,12.0
2021-11-23 21:00:00,25.5,393.0,70.0,392.0,1794.0,430.0,148.0,88.8000013232231,84.0,37.0,43.0,116.500001735985,209078943.0,74.5,127.0,,,,,52770.11703087467,,,TTG00234,Martin Vaz,0.3637039946625009,1678.0,620.86,159.49650722479666,33.875,1.0
2021-11-23 20:00:00,25.5,397.0,72.5,394.0,1801.0,431.5,144.0,88.8000013232231,85.0,28.0,49.5,105.800001576543,209078914.75,75.0,127.0,,,,,52768.8119753644,,,TTG00234,Martin Vaz,0.4706757578023826,1678.0,469.84,191.40558773212487,28.25,3.0
2021-11-23 19:00:00,25.5,400.0,71.0,395.0,1800.0,429.5,143.0,88.8000013232231,85.0,35.0,44.0,109.600001633167,209078885.0,74.5,127.0,,,,,52768.34129960659,,,TTG00234,Martin Vaz,0.47067575780965853,1678.0,587.3,158.6242148615562,29.75,5.0
2021-11-23 18:00:00,25.5,390.0,72.5,391.0,1799.0,430.5,145.0,88.8000013232231,84.0,27.0,42.5,101.750001516193,209078853.125,75.5,127.0,,,,,52767.87062384879,,,TTG00234,Martin Vaz,0.4706757578023826,1678.0,453.06,190.89635211398942,31.875,1.0
2021-11-23 17:00:00,25.5,394.0,73.0,392.0,1801.0,429.5,141.0,88.8000013232231,85.0,35.0,44.0,103.550001543015,209078825.625,75.0,127.0,,,,,52766.92927233318,,,TTG00234,Martin Vaz,0.4706757578023826,1678.0,587.3,149.86804241709987,27.5,2.0
2021-11-23 16:00:00,25.5,395.0,73.0,390.0,1802.5,428.5,146.5,88.8000013232231,85.0,27.0,45.5,98.8000014722347,209078798.125,75.0,127.0,,,,,52765.51724505977,,,TTG00234,Martin Vaz,0.4706757578023826,1678.0,453.06,185.3617650011025,27.5,5.0
2021-11-23 15:00:00,25.5,392.0,74.0,388.0,1800.0,430.0,145.0,88.8000013232231,85.0,32.0,43.5,101.900001518428,209078770.875,74.5,127.0,,,,,52765.046569301965,,,TTG00234,Martin Vaz,0.4706757578023826,1678.0,536.96,161.30624495430536,27.25,4.0
2021-11-23 14:00:00,25.5,391.0,75.5,379.0,1798.0,432.0,142.5,88.8000013232231,84.0,31.0,41.0,92.2500013746321,209078745.0,74.0,127.0,,,,,52764.57589354416,,,TTG00234,Martin Vaz,0.4706757578023826,1678.0,520.18,150.74109186904013,25.875,12.0
2021-11-23 13:00:00,25.5,395.0,76.0,385.0,1799.0,430.5,140.5,88.8000013232231,85.0,33.0,45.5,99.4000014811754,209078719.0,75.0,127.0,,,,,52764.10521778635,,,TTG00234,Martin Vaz,0.47067575780965853,1678.0,553.74,152.58063578394027,26.0,10.0
2021-11-23 12:00:00,25.5,396.0,75.5,390.0,1801.0,430.0,146.5,88.8000013232231,85.0,28.0,44.5,104.250001553446,209078691.5,74.5,127.0,,,,,52762.22251475514,,,TTG00234,Martin Vaz,0.4706757578023826,1678.0,469.84,188.60144159805273,27.5,6.0
2021-11-23 11:00:00,25.5,388.0,73.5,379.0,1796.5,431.0,140.0,88.8000013232231,84.0,25.0,39.0,90.8500013537705,209078666.125,74.5,127.0,,,,,52761.751838997334,,,TTG00234,Martin Vaz,0.47067575780965853,1678.0,419.5,184.08224350585203,25.375,9.0
2021-11-23 10:00:00,25.5,386.0,73.5,382.0,1804.5,431.5,143.5,88.8000013232231,84.0,26.0,44.5,100.950001504272,209078641.0,74.5,127.0,,,,,52760.33981172393,,,TTG00234,Martin Vaz,0.4706757578023826,1678.0,436.28,196.67988740861648,25.125,4.0
2021-11-23 09:00:00,25.5,392.0,70.5,394.0,1803.5,428.5,142.5,88.8000013232231,85.0,28.0,44.0,105.550001572818,209078613.75,74.5,127.0,,,,,52758.45710869271,,,TTG00234,Martin Vaz,0.4706757578023826,1678.0,469.84,190.9533060975977,27.25,2.0
2021-11-23 08:00:00,25.5,419.0,65.5,419.0,1801.0,426.5,158.0,88.8000013232231,86.0,32.0,51.5,128.850001920015,209078584.0,76.0,127.0,,,,,52757.045081419295,,,TTG00234,Martin Vaz,0.4706757578023826,1678.0,536.96,203.96771013113218,29.75,0.0
2021-11-23 07:00:00,25.5,418.0,60.5,395.0,1801.5,426.5,151.5,88.8000013232231,85.0,35.0,48.5,118.400001764297,209078553.125,74.5,127.0,,,,,52756.57440566149,,,TTG00234,Martin Vaz,0.4706757578023826,1678.0,587.3,171.36046568985606,30.875,23.0
2021-11-23 06:00:00,25.5,422.0,104.0,393.0,1800.0,426.5,149.0,88.8000013232231,85.0,36.0,54.5,119.000001773238,209078522.375,75.5,127.0,,,,,52755.16237838808,,,TTG00234,Martin Vaz,0.47067575780965853,1678.0,604.08,167.4447118051455,30.75,29.0
2021-11-23 05:00:00,25.5,421.0,98.5,411.0,1799.0,424.5,155.0,88.8000013232231,86.0,32.0,49.0,126.700001887977,209078490.125,76.0,127.0,,,,,52754.221026872474,,,TTG00234,Martin Vaz,0.4706757578023826,1678.0,536.96,200.56429083131042,32.25,10.0
2021-11-23 04:00:00,25.5,414.0,98.5,393.0,1800.0,429.0,146.0,88.8000013232231,85.0,35.0,46.5,115.650001723319,209078457.75,74.5,127.0,,,,,52753.27967535686,,,TTG00234,Martin Vaz,0.47067575780965853,1678.0,587.3,167.38038730601252,32.375,21.0
2021-11-23 03:00:00,25.5,402.0,98.5,396.0,1797.5,425.5,148.0,88.8000013232231,86.0,35.0,42.5,113.050001684576,209078428.125,75.5,127.0,,,,,52752.33832384126,,,TTG00234,Martin Vaz,0.4706757578023826,1678.0,587.3,163.61740410674207,29.625,6.0
2021-11-23 02:00:00,25.5,402.0,94.5,395.0,1796.5,430.5,147.0,88.8000013232231,85.0,35.0,42.5,111.250001657754,209078397.375,75.5,127.0,,,,,52750.45562081004,,,TTG00234,Martin Vaz,0.4706757578023826,1678.0,587.3,161.0122618918626,30.75,7.0
2021-11-23 01:00:00,25.5,415.0,95.0,402.0,1800.0,429.0,148.5,88.8000013232231,85.0,37.0,55.0,120.650001797825,209078367.625,74.5,127.0,,,,,52749.98494505224,,,TTG00234,Martin Vaz,0.4706757578023826,1678.0,620.86,165.17814246070168,29.75,13.0
