Timestamp,Batt,EXH_L,Fuel Filter Differential Pressure [kPa],EXH_R,RPM,Oil_Press,Turbo Outlet Pressure (absolute) [kPa],Throttle Position [%],Coolant_Temp,Load,Boost,Fuel_Rate,Total_Fuel,Oil Filter Differential Pressure [kPa],Coolant Level,Longitude,Latitude,Speed [km/h],Heading [Degrees],SMH,DIAG_STATS,Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-11-23 00:00:00,25.5,386.0,92.0,383.0,1805.0,433.0,146.0,88.8000013232231,84.0,26.0,38.5,95.9500014297664,209078342.0,74.5,127.0,,,,,52748.57291777882,,,TTG00234,Martin Vaz,0.47067575780965853,1678.0,436.28,186.93843681878943,25.625,3.0
2021-11-22 23:00:00,25.5,406.0,93.0,369.0,1801.0,430.5,141.0,88.8000013232231,85.0,30.0,43.0,89.550001334399,209078317.0,75.0,127.0,,,,,52747.63156626322,,,TTG00234,Martin Vaz,0.4706757578023826,1678.0,503.4,151.20679605530225,25.0,37.0
2021-11-22 22:00:00,25.5,387.0,90.5,361.0,1801.0,433.5,137.5,88.8000013232231,84.0,29.0,38.0,85.4000012725592,209078294.25,74.0,127.0,,,,,52747.160890505416,,,TTG00234,Martin Vaz,0.4706757578023826,1678.0,486.62,149.17184061829624,22.75,26.0
2021-11-22 21:00:00,25.5,386.0,92.0,358.0,1802.5,433.0,141.0,88.8000013232231,84.0,29.0,35.5,85.1500012688339,209078271.75,74.0,127.0,,,,,52746.219538989804,,,TTG00234,Martin Vaz,0.4706757578023826,1678.0,486.62,148.73515490220052,22.5,28.0
2021-11-22 20:00:00,25.5,404.0,91.0,366.0,1801.5,433.0,142.0,88.8000013232231,84.0,24.0,41.0,87.4000013023615,209078249.125,73.5,127.0,,,,,52744.921276363035,,,TTG00234,Martin Vaz,0.413793434483523,1678.0,402.72,184.47060266936649,22.625,38.0
2021-11-22 19:00:00,25.5,406.0,89.5,365.0,1800.0,432.0,145.5,88.8000013232231,84.0,24.0,38.0,88.1000013127923,209078225.875,75.0,127.0,,,,,52744.09368949407,,,TTG00234,Martin Vaz,0.413793434483523,1678.0,402.72,185.9480560088236,23.25,41.0
2021-11-22 18:00:00,25.5,409.0,89.5,368.0,1790.5,430.5,145.0,88.8000013232231,84.0,32.0,45.5,99.5000014826655,209078202.375,75.0,127.0,,,,,52742.852309190625,,,TTG00234,Martin Vaz,0.413793434483523,1678.0,536.96,157.50707922427307,23.5,41.0
2021-11-22 17:00:00,25.5,411.0,89.5,369.0,1801.5,430.5,143.0,88.8000013232231,85.0,30.0,43.0,89.8000013381243,209078178.375,74.5,127.0,,,,,52742.02472232166,,,TTG00234,Martin Vaz,0.413793434483523,1678.0,503.4,151.62892558086145,24.0,42.0
2021-11-22 16:00:00,25.5,391.0,88.0,381.0,1798.0,431.0,145.0,88.8000013232231,85.0,32.0,42.0,96.6500014401972,209078152.375,75.5,127.0,,,,,52740.78334201821,,,TTG00234,Martin Vaz,0.413793434483523,1678.0,536.96,152.99556991985924,26.0,10.0
2021-11-22 15:00:00,25.5,393.0,87.0,381.0,1803.5,432.0,142.0,88.8000013232231,85.0,24.0,40.5,89.8000013381243,209078126.875,75.5,127.0,,,,,52739.95575514924,,,TTG00234,Martin Vaz,0.413793434483523,1678.0,402.72,189.5361569760768,25.5,12.0
2021-11-22 14:00:00,25.5,391.0,88.5,369.0,1801.0,434.0,138.5,88.8000013232231,84.0,30.0,43.5,89.6500013358891,209078102.5,75.0,127.0,,,,,52739.54196171476,,,TTG00234,Martin Vaz,0.41379343447624706,1678.0,503.4,151.3756478655259,24.375,22.0
2021-11-22 13:00:00,25.5,391.0,87.5,372.0,1797.5,434.5,140.0,88.8000013232231,84.0,24.0,41.0,91.4500013627112,209078078.875,74.5,127.0,,,,,52738.7143748458,,,TTG00234,Martin Vaz,0.413793434483523,1678.0,402.72,193.0187255619401,23.625,19.0
2021-11-22 12:00:00,25.5,392.0,86.5,375.0,1799.0,434.0,145.5,88.8000013232231,84.0,31.0,39.0,94.3000014051795,209078054.25,75.0,127.0,,,,,52737.88678797683,,,TTG00234,Martin Vaz,0.413793434483523,1678.0,520.18,154.09089391057438,24.625,17.0
2021-11-22 10:00:00,25.5,383.0,87.0,375.0,1797.5,429.5,140.5,88.8000013232231,84.0,32.0,42.5,94.0500014014542,209078005.0,74.0,127.0,,,,,52735.81782080441,,,TTG00234,Martin Vaz,0.413793434483523,1678.0,536.96,148.87980704565715,49.25,8.0
2021-11-22 09:00:00,25.5,389.0,88.0,374.0,1797.5,431.5,137.0,88.8000013232231,84.0,23.0,37.0,83.7000012472272,209077980.5,74.0,127.0,,,,,52734.99023393545,,,TTG00234,Martin Vaz,0.413793434483523,1678.0,385.94,184.34212846593545,24.5,15.0
2021-11-22 08:00:00,25.5,413.0,89.0,401.0,1799.0,426.5,149.0,88.8000013232231,85.0,37.0,54.0,123.600001841784,209077953.875,75.0,127.0,,,,,52734.162647066485,,,TTG00234,Martin Vaz,0.413793434483523,1678.0,620.86,169.2168952187553,26.625,12.0
2021-11-22 07:00:00,25.5,377.0,94.0,347.0,1798.0,433.0,135.0,88.8000013232231,84.0,22.0,37.5,79.1000011786819,209077928.75,73.0,127.0,,,,,52732.921266763035,,,TTG00234,Martin Vaz,0.413793434483523,1678.0,369.16,182.1297025730838,25.125,30.0
2021-11-22 06:00:00,25.5,376.0,90.5,349.0,1806.0,432.5,140.0,88.8000013232231,84.0,22.0,32.5,79.9000011906028,209077906.875,74.0,127.0,,,,,52732.09367989407,,,TTG00234,Martin Vaz,0.413793434483523,1678.0,369.16,183.97172232097836,21.875,27.0
2021-11-22 05:00:00,25.5,374.0,90.0,352.0,1799.0,431.5,133.5,88.8000013232231,84.0,29.0,38.0,80.8500012047589,209077885.5,74.5,127.0,,,,,52730.852299590624,,,TTG00234,Martin Vaz,0.413793434483523,1678.0,486.62,141.2241605853542,21.375,22.0
2021-11-22 04:00:00,25.5,376.0,84.0,348.0,1806.0,434.0,140.0,88.8000013232231,84.0,22.0,32.5,79.4500011838973,209077863.75,74.0,127.0,,,,,52729.19712585269,,,TTG00234,Martin Vaz,0.413793434483523,1678.0,369.16,182.93558621278768,21.75,28.0
2021-11-22 03:00:00,25.5,377.0,84.5,350.0,1799.0,432.5,137.0,88.8000013232231,84.0,22.0,33.0,82.0500012226403,209077842.625,74.5,127.0,,,,,52727.54195211476,,,TTG00234,Martin Vaz,0.41379343447624706,1678.0,369.16,188.92215039344526,21.125,27.0
2021-11-22 02:00:00,25.5,376.0,83.5,349.0,1798.0,433.0,137.0,88.8000013232231,84.0,28.0,35.0,78.9500011764467,209077821.375,73.5,127.0,,,,,52727.12815868028,,,TTG00234,Martin Vaz,0.413793434483523,1678.0,469.84,142.83054018384917,21.25,27.0
2021-11-22 01:00:00,25.5,376.0,82.5,351.0,1801.5,434.0,137.0,88.8000013232231,84.0,29.0,34.0,82.650001231581,209077800.125,74.5,127.0,,,,,52726.30057181131,,,TTG00234,Martin Vaz,0.413793434483523,1678.0,486.62,144.3682977412434,21.25,25.0
2021-11-22 00:00:00,25.5,376.0,82.0,351.0,1799.0,432.5,136.5,88.8000013232231,84.0,29.0,36.0,82.5500012300909,209077778.75,74.5,127.0,,,,,52724.64539807338,,,TTG00234,Martin Vaz,0.413793434483523,1678.0,486.62,144.19362345480513,21.375,25.0
2021-11-21 23:00:00,25.5,387.0,83.0,361.0,1802.5,432.5,142.5,88.8000013232231,84.0,23.0,37.5,88.4500013180077,209077756.625,74.5,127.0,,,,,52723.81781120441,,,TTG00234,Martin Vaz,0.413793434483523,1678.0,385.94,194.8035993167501,22.125,26.0
2021-11-21 22:00:00,25.5,381.0,83.0,364.0,1798.0,432.0,136.5,88.8000013232231,84.0,30.0,40.5,85.1500012688339,209077734.0,74.5,127.0,,,,,52722.99022433545,,,TTG00234,Martin Vaz,0.413793434483523,1678.0,503.4,143.7773164054605,22.625,17.0
2021-11-21 21:00:00,25.5,390.0,82.0,365.0,1801.0,431.5,141.0,88.8000013232231,84.0,23.0,36.0,88.2500013150275,209077710.625,74.0,127.0,,,,,52722.162637466485,,,TTG00234,Martin Vaz,0.413793434483523,1678.0,385.94,194.363116333558,23.375,25.0
2021-11-21 20:00:00,25.5,400.0,81.0,363.0,1801.0,431.5,140.0,88.8000013232231,84.0,30.0,42.5,88.9500013254583,209077687.625,74.5,127.0,,,,,52721.19060069135,,,TTG00234,Martin Vaz,0.5582433406525524,1678.0,503.4,150.1936851939602,23.0,37.0
2021-11-21 19:00:00,25.5,415.0,81.5,388.0,1799.0,427.0,147.0,88.8000013232231,85.0,34.0,49.0,111.250001657754,209077662.75,75.0,127.0,,,,,52720.07411401005,,,TTG00234,Martin Vaz,0.5582433406452765,1678.0,570.52,165.74791665338796,24.875,27.0
2021-11-21 18:00:00,25.5,398.0,79.5,365.0,1795.0,431.5,138.5,88.8000013232231,84.0,31.0,41.5,89.3000013306737,209077637.875,74.5,127.0,,,,,52719.5158706694,,,TTG00234,Martin Vaz,0.5582433406525524,1678.0,520.18,145.92064502878358,24.875,33.0
2021-11-21 17:00:00,25.5,393.0,79.0,369.0,1799.0,429.5,142.5,88.8000013232231,84.0,31.0,44.0,92.8500013835728,209077614.25,74.5,127.0,,,,,52718.957627328746,,,TTG00234,Martin Vaz,0.5582433406525524,1678.0,520.18,151.72152173485503,23.625,24.0
2021-11-21 16:00:00,25.5,392.0,78.5,377.0,1800.0,430.0,143.5,88.8000013232231,84.0,31.0,45.0,95.7000014260411,209077589.75,74.5,127.0,,,,,52718.39938398809,,,TTG00234,Martin Vaz,0.5582433406525524,1678.0,520.18,156.37856359747576,24.5,15.0
2021-11-21 15:00:00,25.5,386.0,77.0,360.0,1800.0,431.0,140.5,88.8000013232231,84.0,23.0,37.5,83.7000012472272,209077566.375,74.5,127.0,,,,,52717.28289730679,,,TTG00234,Martin Vaz,0.5582433406525524,1678.0,385.94,184.34212846593545,23.375,26.0
2021-11-21 14:00:00,25.5,373.0,79.0,347.0,1802.5,433.0,138.5,88.8000013232231,84.0,28.0,31.0,77.4500011540949,209077545.25,74.0,127.0,,,,,52716.72465396614,,,TTG00234,Martin Vaz,0.5582433406452765,1678.0,469.84,140.11685037668286,21.125,26.0
2021-11-21 13:00:00,25.5,373.0,79.5,347.0,1796.5,432.5,138.5,88.8000013232231,84.0,30.0,36.5,81.1000012084842,209077524.5,74.0,127.0,,,,,52716.16641062549,,,TTG00234,Martin Vaz,0.5582433406525524,1678.0,503.4,136.9388180914016,20.75,26.0
2021-11-21 12:00:00,25.5,381.0,80.0,357.0,1797.5,432.5,138.0,88.8000013232231,84.0,23.0,36.0,84.8000012636185,209077503.0,74.5,127.0,,,,,52715.049923944185,,,TTG00234,Martin Vaz,0.5582433406525524,1678.0,385.94,186.76478487349257,21.5,24.0
2021-11-21 11:00:00,25.5,381.0,81.0,359.0,1798.0,432.0,141.0,88.8000013232231,84.0,23.0,33.5,85.5000012740493,209077480.75,74.5,127.0,,,,,52714.49168060353,,,TTG00234,Martin Vaz,0.5582433406525524,1678.0,385.94,188.30647531466525,22.25,22.0
2021-11-21 10:00:00,25.5,431.0,77.0,432.0,1805.0,425.5,166.5,88.8000013232231,86.0,35.0,57.5,138.950002070516,209077457.625,75.5,127.0,,,,,52713.375193922235,,,TTG00234,Martin Vaz,0.5582433406525524,1678.0,587.3,201.1025059763981,23.125,1.0
2021-11-21 09:00:00,25.5,399.0,82.0,355.0,1799.0,432.0,138.5,88.8000013232231,84.0,29.0,38.0,85.0500012673438,209077435.375,74.5,127.0,,,,,52712.25870724093,,,TTG00234,Martin Vaz,0.5582433406525524,1678.0,486.62,148.56048061576226,22.25,44.0
2021-11-21 08:00:00,25.5,377.0,83.0,346.0,1802.5,434.0,139.0,88.8000013232231,84.0,28.0,32.0,79.9000011906028,209077410.0,74.0,127.0,,,,,52711.70046390028,,,TTG00234,Martin Vaz,0.5582433406525524,1678.0,469.84,144.54921039505444,25.375,31.0
2021-11-21 07:00:00,25.5,379.0,83.5,347.0,1800.0,432.5,136.0,88.8000013232231,84.0,21.0,31.5,78.1500011645257,209077389.0,74.0,127.0,,,,,52711.14222055963,,,TTG00234,Martin Vaz,0.5582433406452765,1678.0,352.38,188.51098527114718,21.0,32.0
2021-11-21 06:00:00,25.5,379.0,82.5,345.0,1797.5,434.0,136.0,88.8000013232231,84.0,22.0,37.0,79.200001180172,209077368.0,74.0,127.0,,,,,52709.467490537674,,,TTG00234,Martin Vaz,0.5582433406525524,1678.0,369.16,182.35995504157057,21.0,34.0
2021-11-21 05:00:00,25.5,383.0,82.0,361.0,1799.0,431.5,142.0,88.8000013232231,84.0,29.0,39.0,83.500001244247,209077343.25,74.0,127.0,,,,,52708.90924719702,,,TTG00234,Martin Vaz,0.5582433406525524,1678.0,486.62,145.85302917596883,24.75,22.0
2021-11-21 04:00:00,25.5,374.0,81.0,353.0,1801.0,433.0,140.5,88.8000013232231,84.0,29.0,36.0,81.9500012211502,209077321.5,74.5,127.0,,,,,52707.792760515724,,,TTG00234,Martin Vaz,0.5582433406452765,1678.0,486.62,143.1455777361754,21.75,21.0
2021-11-21 03:00:00,25.5,373.0,81.5,350.0,1800.0,435.0,136.5,88.8000013232231,84.0,22.0,31.5,79.7000011876225,209077300.25,73.5,127.0,,,,,52707.23451717507,,,TTG00234,Martin Vaz,0.5582433406525524,1678.0,369.16,183.51121738400457,21.25,23.0
2021-11-21 02:00:00,25.5,372.0,80.0,347.0,1799.0,433.0,135.0,88.8000013232231,83.0,22.0,39.0,80.5000011995435,209077278.0,74.5,127.0,,,,,52706.118030493766,,,TTG00234,Martin Vaz,0.5582433406525524,1678.0,369.16,185.3532371318994,22.25,25.0
2021-11-21 01:00:00,25.5,372.0,80.5,347.0,1798.0,434.5,135.5,88.8000013232231,84.0,29.0,36.5,79.4500011838973,209077257.25,74.5,127.0,,,,,52705.55978715311,,,TTG00234,Martin Vaz,0.5582433406525524,1678.0,486.62,138.77872057521824,20.75,25.0
2021-11-21 00:00:00,25.5,372.0,78.5,347.0,1798.0,434.5,132.5,88.8000013232231,84.0,29.0,37.0,79.1000011786819,209077236.25,73.5,127.0,,,,,52703.88505713116,,,TTG00234,Martin Vaz,0.5582433406525524,1678.0,486.62,138.16736057268426,21.0,25.0
2021-11-20 23:00:00,25.5,373.0,77.0,345.0,1807.5,433.0,135.0,88.8000013232231,83.0,22.0,36.5,81.3500012122095,209077215.375,74.5,127.0,,,,,52701.65208376856,,,TTG00234,Martin Vaz,0.5582433406525524,1678.0,369.16,187.31038311403748,20.875,28.0
2021-11-20 22:00:00,25.5,384.0,76.0,354.0,1799.0,433.5,141.5,88.8000013232231,84.0,23.0,38.0,83.0000012367964,209077193.375,74.0,127.0,,,,,52699.9773537466,,,TTG00234,Martin Vaz,0.5582433406525524,1678.0,385.94,182.80043802476277,22.0,30.0
2021-11-20 21:00:00,25.5,385.0,76.0,357.0,1804.5,433.5,141.0,88.8000013232231,84.0,29.0,36.0,84.6500012613833,209077171.125,73.5,127.0,,,,,52698.860867065305,,,TTG00234,Martin Vaz,0.5582433406452765,1678.0,486.62,147.86178347000904,22.25,28.0
2021-11-20 20:00:00,25.5,405.0,74.5,363.0,1800.0,430.5,145.5,89.2000013291836,84.0,29.0,40.0,88.1000013127923,209077148.625,74.5,127.0,,,,,52696.944231595735,,,TTG00234,Martin Vaz,0.400074394128751,1678.0,486.62,153.88804635212992,22.5,42.0
2021-11-20 19:00:00,25.5,380.0,72.5,351.0,1800.0,433.5,134.5,88.8000013232231,84.0,30.0,38.0,83.2500012405217,209077124.625,74.5,127.0,,,,,52695.744008413334,,,TTG00234,Martin Vaz,0.400074394128751,1678.0,503.4,140.56913201121066,24.0,29.0
2021-11-20 18:00:00,25.5,388.0,74.0,354.0,1801.0,434.5,137.0,88.8000013232231,84.0,29.0,38.0,84.2000012546778,209077102.375,74.5,127.0,,,,,52695.3439340192,,,TTG00234,Martin Vaz,0.40007439413602697,1678.0,486.62,147.0757491810368,22.25,34.0
2021-11-20 17:00:00,25.5,383.0,73.5,352.0,1801.5,434.0,140.0,88.8000013232231,84.0,29.0,36.0,84.8000012636185,209077073.0,74.0,127.0,,,,,52694.1437108368,,,TTG00234,Martin Vaz,0.40007439413602697,1678.0,486.62,148.1237948996665,29.375,31.0
2021-11-20 16:00:00,25.5,389.0,71.0,355.0,1798.0,433.5,136.0,88.8000013232231,84.0,29.0,40.0,85.0500012673438,209077052.125,74.0,127.0,,,,,52693.74363644267,,,TTG00234,Martin Vaz,0.400074394128751,1678.0,486.62,148.56048061576226,20.875,34.0
2021-11-20 15:00:00,25.5,447.0,67.0,465.0,1801.0,421.0,184.0,88.8000013232231,87.0,41.0,84.0,168.05000250414,209077028.25,76.0,127.0,,,,,52693.34356204853,,,TTG00234,Martin Vaz,0.40007439413602697,1678.0,687.98,207.62595152260093,23.875,18.0
2021-11-20 14:00:01,25.5,422.0,66.5,408.0,1793.0,426.0,149.0,88.8000013232231,86.0,40.0,54.5,134.200001999736,209076993.125,75.0,127.0,,,,,52692.14333886613,,,TTG00234,Martin Vaz,0.40007439413602697,1678.0,671.2,169.9493469901305,35.125,14.0
2021-11-20 13:00:00,25.5,428.0,63.0,420.0,1800.0,428.5,160.5,88.8000013232231,85.0,34.0,58.0,136.550002034754,209076958.125,75.5,127.0,,,,,52690.94311568373,,,TTG00234,Martin Vaz,0.40007439413602697,1678.0,570.52,203.4416001709684,35.0,8.0
2021-11-20 12:00:00,25.5,445.0,61.5,472.0,1801.0,416.0,178.0,88.8000013232231,89.0,38.0,79.0,152.850002277642,209076924.375,77.5,127.0,,,,,52689.3428181072,,,TTG00234,Martin Vaz,0.400074394128751,1678.0,637.64,203.75525678438572,33.75,27.0
2021-11-20 11:00:00,25.5,448.0,61.0,472.0,1800.0,416.0,177.0,88.8000013232231,89.0,39.0,80.5,156.300002329051,209076883.125,78.0,127.0,,,,,52688.1425949248,,,TTG00234,Martin Vaz,0.400074394128751,1678.0,654.42,203.01183029200416,41.25,24.0
2021-11-20 10:00:00,25.5,444.0,58.5,470.0,1800.0,414.5,182.0,88.8000013232231,89.0,38.0,73.0,156.050002325326,209076841.875,77.5,127.0,,,,,52687.742520530664,,,TTG00234,Martin Vaz,0.40007439413602697,1678.0,637.64,208.020986726879,41.25,26.0
2021-11-20 09:00:00,25.5,446.0,57.0,473.0,1801.0,416.5,183.5,88.8000013232231,89.0,39.0,73.5,154.950002308935,209076800.5,78.0,127.0,,,,,52686.542297348264,,,TTG00234,Martin Vaz,0.40007439413602697,1678.0,654.42,201.25836918583596,41.375,27.0
2021-11-20 08:00:00,25.5,448.0,55.5,473.0,1805.0,417.5,183.0,88.8000013232231,89.0,40.0,77.0,158.400002360344,209076759.0,78.5,127.0,,,,,52686.142222954135,,,TTG00234,Martin Vaz,0.400074394128751,1678.0,671.2,200.59595054572762,41.5,25.0
2021-11-20 07:00:00,25.5,446.0,55.5,472.0,1801.5,416.5,182.0,88.8000013232231,89.0,39.0,75.0,157.600002348423,209076717.625,78.0,127.0,,,,,52685.34207416586,,,TTG00234,Martin Vaz,0.40007439413602697,1678.0,654.42,204.70034839424156,41.375,26.0
2021-11-20 06:00:00,25.5,446.0,54.0,470.0,1801.5,417.0,182.5,88.8000013232231,89.0,39.0,77.5,155.450002316386,209076676.0,77.5,127.0,,,,,52684.941999771734,,,TTG00234,Martin Vaz,0.400074394128751,1678.0,654.42,201.9077992251583,41.625,24.0
2021-11-20 05:00:00,25.5,447.0,54.5,471.0,1803.5,414.5,184.5,88.8000013232231,89.0,39.0,75.5,156.500002332032,209076634.625,78.0,127.0,,,,,52684.5419253776,,,TTG00234,Martin Vaz,0.40007439413602697,1678.0,654.42,203.2716023077339,41.375,24.0
2021-11-20 04:00:00,25.5,448.0,55.5,467.0,1799.0,418.0,177.5,88.8000013232231,89.0,40.0,77.0,157.100002340972,209076592.75,78.5,127.0,,,,,52683.74177658933,,,TTG00234,Martin Vaz,0.400074394128751,1678.0,671.2,198.94964539604618,41.875,19.0
2021-11-20 03:00:00,25.5,444.0,53.5,468.0,1796.5,415.5,175.5,88.8000013232231,89.0,40.0,80.0,158.200002357364,209076551.625,77.5,127.0,,,,,52683.3417021952,,,TTG00234,Martin Vaz,0.40007439413602697,1678.0,671.2,200.34267283039244,41.125,24.0
2021-11-20 02:00:00,25.5,445.0,52.0,464.0,1795.0,417.5,177.5,88.8000013232231,89.0,40.0,74.5,153.900002293289,209076510.5,77.5,127.0,,,,,52681.74140461867,,,TTG00234,Martin Vaz,0.400074394128751,1678.0,671.2,194.89720195067883,41.125,19.0
2021-11-20 01:00:00,25.5,446.0,51.0,460.0,1801.0,418.0,178.5,88.8000013232231,89.0,38.0,70.5,154.150002297014,209076470.0,77.5,127.0,,,,,52680.941255830396,,,TTG00234,Martin Vaz,0.40007439413602697,1678.0,637.64,205.48820957352407,40.5,14.0
2021-11-20 00:00:00,25.5,448.0,52.0,467.0,1799.0,418.5,181.0,88.8000013232231,89.0,39.0,77.5,155.700002320111,209076429.0,77.5,127.0,,,,,52679.741032648,,,TTG00234,Martin Vaz,0.400074394128751,1678.0,654.42,202.23251424481887,41.0,19.0
2021-11-19 23:00:00,25.5,436.0,52.0,450.0,1811.0,422.5,174.5,88.8000013232231,87.0,35.0,66.0,141.800002112985,209076389.75,77.0,127.0,,,,,52678.140735071465,,,TTG00234,Martin Vaz,0.40007439413602697,1678.0,587.3,205.2273144832918,39.25,14.0
2021-11-19 22:00:00,25.5,431.0,48.5,445.0,1801.5,422.5,169.5,88.8000013232231,87.0,36.0,63.0,145.100002162158,209076351.25,76.5,127.0,,,,,52676.54043749493,,,TTG00234,Martin Vaz,0.40007439413602697,1678.0,604.08,204.1699805287947,38.5,14.0
2021-11-19 21:00:00,25.5,433.0,48.0,449.0,1796.5,423.5,165.0,88.8000013232231,86.0,39.0,67.5,144.050002146512,209076312.875,76.5,127.0,,,,,52674.54006552426,,,TTG00234,Martin Vaz,0.40007439413602697,1678.0,654.42,187.10079432861957,38.375,16.0
2021-11-19 20:00:00,25.5,432.0,47.5,450.0,1801.0,420.0,169.0,88.8000013232231,87.0,38.0,71.0,143.550002139062,209076274.375,76.5,127.0,,,,,52673.58564664013,,,TTG00234,Martin Vaz,0.051423365286609624,1678.0,637.64,191.35797913901686,38.5,18.0
2021-11-19 19:00:00,25.5,431.0,43.5,448.0,1800.0,420.5,165.0,88.8000013232231,87.0,37.0,70.5,147.500002197921,209076235.75,77.0,127.0,,,,,52673.32852981368,,,TTG00234,Martin Vaz,0.051423365286609624,1678.0,620.86,201.9376379026396,38.625,17.0
2021-11-19 18:00:00,25.5,424.0,43.0,433.0,1800.0,430.5,164.5,88.8000013232231,85.0,35.0,57.5,139.300002075732,209076198.125,75.5,127.0,,,,,52673.071412987236,,,TTG00234,Martin Vaz,0.05142336529388558,1678.0,587.3,201.60906140707,37.625,9.0
2021-11-19 17:00:00,25.5,420.0,38.0,421.0,1797.5,437.5,157.5,88.8000013232231,85.0,33.0,56.0,131.700001962483,209076164.75,74.5,127.0,,,,,52672.81429616079,,,TTG00234,Martin Vaz,0.05142336529388558,1678.0,553.74,202.16166733143808,33.375,1.0
2021-11-19 16:00:00,,,,,,,,,,,,,209076163.175,,,,,,,52672.55717933435,,,TTG00234,Martin Vaz,0.051423365286609624,,,,1.574999988079071,
2021-11-19 15:00:00,,,,,,,,,,,,,209076161.6,,,,,,,52672.3000625079,,,TTG00234,Martin Vaz,0.051423365286609624,,,,1.5750000178813934,
2021-11-19 14:00:00,,,,,,,,,,,,,209076160.025,,,,,,,52672.04294568145,,,TTG00234,Martin Vaz,0.051423365286609624,,,,1.574999988079071,
2021-11-19 13:00:00,,,,,,,,,,,,,209076158.45,,,,,,,52671.785828855005,,,TTG00234,Martin Vaz,0.05142336529388558,,,,1.5750000178813934,
2021-11-19 12:00:00,,,,,,,,,,,,,209076156.875,,,,,,,52671.52871202856,,,TTG00234,Martin Vaz,0.05142336529388558,,,,1.574999988079071,
2021-11-19 11:00:00,,,,,,,,,,,,,209076155.3,,,,,,,52671.27159520212,,,TTG00234,Martin Vaz,0.051423365286609624,,,,1.574999988079071,
2021-11-19 10:00:00,,,,,,,,,,,,,209076153.725,,,,,,,52671.01447837567,,,TTG00234,Martin Vaz,0.051423365286609624,,,,1.5750000178813934,
2021-11-19 09:00:00,,,,,,,,,,,,,209076152.15,,,,,,,52670.75736154922,,,TTG00234,Martin Vaz,0.051423365286609624,,,,1.574999988079071,
2021-11-19 08:00:00,,,,,,,,,,,,,209076150.575,,,,,,,52670.500244722774,,,TTG00234,Martin Vaz,0.051423365286609624,,,,1.5750000178813934,
2021-11-19 07:00:00,25.5,453.0,45.5,487.0,1802.5,419.5,192.0,88.8000013232231,88.0,41.0,91.5,169.000002518296,209076149.0,77.0,127.0,,,,,52670.24312789633,,,TTG00234,Martin Vaz,0.05142336529388558,1678.0,687.98,208.79967752049708,1.574999988079071,34.0
2021-11-19 06:00:00,25.5,379.0,44.0,346.0,1802.5,435.0,136.0,88.8000013232231,84.0,22.0,35.0,77.6500011570752,209076120.5,73.5,127.0,,,,,52669.98601106988,,,TTG00234,Martin Vaz,0.05142336529388558,1678.0,369.16,178.79104178002467,28.5,33.0
2021-11-19 05:00:00,,,,,,,,,,,,,209076120.09051725,,,,,,,52669.72889424344,,,TTG00234,Martin Vaz,0.051423365286609624,,,,0.4094827473163605,
2021-11-19 04:00:00,,,,,,,,,,,,,209076119.68103448,,,,,,,52669.47177741699,,,TTG00234,Martin Vaz,0.051423365286609624,,,,0.40948277711868286,
2021-11-19 03:00:00,,,,,,,,,,,,,209076119.27155173,,,,,,,52669.214660590544,,,TTG00234,Martin Vaz,0.051423365286609624,,,,0.4094827473163605,
2021-11-19 02:00:00,,,,,,,,,,,,,209076118.86206895,,,,,,,52668.957543764096,,,TTG00234,Martin Vaz,0.05142336529388558,,,,0.40948277711868286,
2021-11-19 01:00:00,,,,,,,,,,,,,209076118.4525862,,,,,,,52668.70042693765,,,TTG00234,Martin Vaz,0.05142336529388558,,,,0.4094827473163605,
2021-11-19 00:00:00,,,,,,,,,,,,,209076118.04310346,,,,,,,52668.44331011121,,,TTG00234,Martin Vaz,0.051423365286609624,,,,0.4094827473163605,
2021-11-18 23:00:00,,,,,,,,,,,,,209076117.63362068,,,,,,,52668.18619328476,,,TTG00234,Martin Vaz,0.051423365286609624,,,,0.40948277711868286,
2021-11-18 22:00:00,,,,,,,,,,,,,209076117.22413793,,,,,,,52667.92907645831,,,TTG00234,Martin Vaz,0.051423365286609624,,,,0.4094827473163605,
2021-11-18 21:00:00,,,,,,,,,,,,,209076116.81465518,,,,,,,52667.671959631865,,,TTG00234,Martin Vaz,0.051423365286609624,,,,0.4094827473163605,
2021-11-18 20:00:00,,,,,,,,,,,,,209076116.4051724,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.40948277711868286,
2021-11-18 19:00:00,,,,,,,,,,,,,209076115.99568966,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-18 18:00:00,,,,,,,,,,,,,209076115.58620688,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.40948277711868286,
2021-11-18 17:00:00,,,,,,,,,,,,,209076115.17672414,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-18 16:00:00,,,,,,,,,,,,,209076114.7672414,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-18 15:00:00,,,,,,,,,,,,,209076114.3577586,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.40948277711868286,
2021-11-18 14:00:00,,,,,,,,,,,,,209076113.94827586,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-18 13:00:00,,,,,,,,,,,,,209076113.53879312,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-18 12:00:00,,,,,,,,,,,,,209076113.12931034,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.40948277711868286,
2021-11-18 11:00:00,,,,,,,,,,,,,209076112.7198276,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-18 10:00:00,,,,,,,,,,,,,209076112.31034482,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.40948277711868286,
2021-11-18 09:00:00,,,,,,,,,,,,,209076111.90086207,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-18 08:00:00,,,,,,,,,,,,,209076111.49137932,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-18 07:00:00,,,,,,,,,,,,,209076111.08189654,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.40948277711868286,
2021-11-18 06:00:00,,,,,,,,,,,,,209076110.6724138,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-18 05:00:00,,,,,,,,,,,,,209076110.26293105,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-18 04:00:00,,,,,,,,,,,,,209076109.85344827,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.40948277711868286,
2021-11-18 03:00:00,,,,,,,,,,,,,209076109.44396552,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-18 02:00:00,,,,,,,,,,,,,209076109.03448275,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.40948277711868286,
2021-11-18 01:00:00,,,,,,,,,,,,,209076108.625,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-18 00:00:00,,,,,,,,,,,,,209076108.21551725,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-17 23:00:00,,,,,,,,,,,,,209076107.80603448,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.40948277711868286,
2021-11-17 22:00:00,,,,,,,,,,,,,209076107.39655173,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-17 21:00:00,,,,,,,,,,,,,209076106.98706895,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.40948277711868286,
2021-11-17 20:00:00,,,,,,,,,,,,,209076106.5775862,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-17 19:00:00,,,,,,,,,,,,,209076106.16810346,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-17 18:00:00,,,,,,,,,,,,,209076105.75862068,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.40948277711868286,
2021-11-17 17:00:00,,,,,,,,,,,,,209076105.34913793,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-17 16:00:00,,,,,,,,,,,,,209076104.93965518,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-17 15:00:00,,,,,,,,,,,,,209076104.5301724,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.40948277711868286,
2021-11-17 14:00:00,,,,,,,,,,,,,209076104.12068966,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-17 13:00:00,,,,,,,,,,,,,209076103.71120688,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.40948277711868286,
2021-11-17 12:00:00,,,,,,,,,,,,,209076103.30172414,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-17 11:00:00,,,,,,,,,,,,,209076102.8922414,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-17 10:00:00,,,,,,,,,,,,,209076102.4827586,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.40948277711868286,
2021-11-17 09:00:00,,,,,,,,,,,,,209076102.07327586,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-17 08:00:00,,,,,,,,,,,,,209076101.66379312,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-17 07:00:00,,,,,,,,,,,,,209076101.25431034,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.40948277711868286,
2021-11-17 06:00:00,,,,,,,,,,,,,209076100.8448276,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-17 05:00:00,,,,,,,,,,,,,209076100.43534482,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.40948277711868286,
2021-11-17 04:00:00,,,,,,,,,,,,,209076100.02586207,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-17 03:00:00,,,,,,,,,,,,,209076099.61637932,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-17 02:00:00,,,,,,,,,,,,,209076099.20689654,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.40948277711868286,
2021-11-17 01:00:00,,,,,,,,,,,,,209076098.7974138,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-17 00:00:00,,,,,,,,,,,,,209076098.38793105,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-16 23:00:00,,,,,,,,,,,,,209076097.97844827,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.40948277711868286,
2021-11-16 22:00:00,,,,,,,,,,,,,209076097.56896552,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.4094827473163605,
2021-11-16 21:00:00,,,,,,,,,,,,,209076097.15948275,,,,,,,52667.517689536,,,TTG00234,Martin Vaz,0.0,,,,0.40948277711868286,
2021-11-16 20:00:00,25.5,442.0,51.0,452.0,1798.0,423.0,171.5,88.8000013232231,87.0,40.0,73.5,148.200002208352,209076096.75,75.0,127.0,,,,,52667.40044426314,,,TTG00234,Martin Vaz,0.03908175761898747,1678.0,671.2,187.6787870636162,0.4094827473163605,10.0
2021-11-16 19:00:00,25.5,424.0,47.5,420.0,1801.0,427.0,155.5,88.8000013232231,85.0,34.0,55.5,133.500001989305,209076061.875,73.5,127.0,,,,,52667.20503547504,,,TTG00234,Martin Vaz,0.03908175761898747,1678.0,570.52,198.89749998406586,34.875,4.0
2021-11-16 17:00:00,,,,,,,,,,,,,209076057.575,,,,,,,52666.81421789884,,,TTG00234,Martin Vaz,0.03908175761898747,,,,4.300000011920929,
2021-11-16 16:00:00,,,,,,,,,,,,,209076053.275,,,,,,,52666.61880911074,,,TTG00234,Martin Vaz,0.03908175761898747,,,,4.299999982118607,
2021-11-16 15:00:00,,,,,,,,,,,,,209076048.975,,,,,,,52666.423400322645,,,TTG00234,Martin Vaz,0.03908175761898747,,,,4.300000011920929,
2021-11-16 14:00:00,,,,,,,,,,,,,209076044.675,,,,,,,52666.22799153454,,,TTG00234,Martin Vaz,0.03908175761898747,,,,4.299999982118607,
2021-11-16 13:00:00,,,,,,,,,,,,,209076040.375,,,,,,,52666.03258274645,,,TTG00234,Martin Vaz,0.03908175761898747,,,,4.300000011920929,
2021-11-16 12:00:00,,,,,,,,,,,,,209076036.075,,,,,,,52665.837173958345,,,TTG00234,Martin Vaz,0.03908175761898747,,,,4.300000011920929,
2021-11-16 11:00:00,,,,,,,,,,,,,209076031.775,,,,,,,52665.64176517024,,,TTG00234,Martin Vaz,0.039081757626263425,,,,4.299999982118607,
2021-11-16 10:00:00,,,,,,,,,,,,,209076027.475,,,,,,,52665.44635638215,,,TTG00234,Martin Vaz,0.03908175761898747,,,,4.300000011920929,
2021-11-16 09:00:00,,,,,,,,,,,,,209076023.175,,,,,,,52665.250947594046,,,TTG00234,Martin Vaz,0.03908175761898747,,,,4.299999982118607,
2021-11-16 08:00:00,25.5,451.0,44.5,455.0,1798.0,418.0,167.0,88.8000013232231,87.0,38.0,68.5,141.200002104044,209076018.875,79.5,127.0,,,,,52665.05553880595,,,TTG00234,Martin Vaz,0.03908175761898747,1678.0,637.64,188.22533371249827,4.300000011920929,4.0
2021-11-16 07:00:00,25.5,422.0,41.5,431.0,1797.5,423.0,162.5,88.8000013232231,86.0,35.0,59.0,138.450002063066,209075988.375,78.5,127.0,,,,,52664.86013001785,,,TTG00234,Martin Vaz,0.03908175761898747,1678.0,587.3,200.37885536115462,30.5,9.0
2021-11-16 06:00:00,,,,,,,,,,,,,209075983.35714287,,,,,,,52664.664721229754,,,TTG00234,Martin Vaz,0.03908175761898747,,,,5.017857134342194,
2021-11-16 05:00:00,,,,,,,,,,,,,209075978.3392857,,,,,,,52664.46931244165,,,TTG00234,Martin Vaz,0.03908175761898747,,,,5.017857164144516,
2021-11-16 04:00:00,,,,,,,,,,,,,209075973.32142857,,,,,,,52664.27390365355,,,TTG00234,Martin Vaz,0.039081757626263425,,,,5.017857134342194,
2021-11-16 03:00:00,,,,,,,,,,,,,209075968.30357143,,,,,,,52664.078494865455,,,TTG00234,Martin Vaz,0.03908175761898747,,,,5.017857134342194,
2021-11-16 02:00:00,,,,,,,,,,,,,209075963.2857143,,,,,,,52663.88308607735,,,TTG00234,Martin Vaz,0.03908175761898747,,,,5.017857134342194,
2021-11-16 01:00:00,,,,,,,,,,,,,209075958.26785713,,,,,,,52663.68767728926,,,TTG00234,Martin Vaz,0.03908175761898747,,,,5.017857164144516,
2021-11-15 20:00:00,25.5,423.0,43.0,412.0,1795.0,424.0,155.5,88.8000013232231,86.0,38.0,51.0,130.050001937896,209075953.25,76.5,127.0,,,,,52662.358104695544,,,TTG00234,Martin Vaz,0.14356405615399126,1678.0,637.64,173.36193094412462,5.017857134342194,11.0
2021-11-15 19:00:00,25.5,409.0,39.0,412.0,1801.5,448.0,147.0,88.8000013232231,84.0,37.0,52.5,119.600001782179,209075913.75,70.5,127.0,,,,,52661.64028441479,,,TTG00234,Martin Vaz,0.14356405615399126,1678.0,620.86,163.7406202925815,39.5,3.0
2021-11-15 18:00:00,,,,,,,,,,,,,209075903.875,,,,,,,52660.92246413404,,,TTG00234,Martin Vaz,0.1435640561467153,,,,9.875,
2021-11-15 17:00:00,,,,,,,,,,,,,209075894.0,,,,,,,52660.204643853285,,,TTG00234,Martin Vaz,0.1435640561467153,,,,9.875,
2021-11-15 09:00:00,25.5,458.0,73.5,430.0,1801.5,419.5,170.5,88.8000013232231,88.0,36.0,67.0,141.550002109259,209075884.125,78.0,127.0,,,,,52654.46208160725,,,TTG00234,Martin Vaz,0.1435640561467153,1678.0,604.08,199.17478114301107,9.875,28.0
2021-11-15 08:00:00,25.5,458.0,72.5,429.0,1801.0,420.0,174.5,88.8000013232231,87.0,36.0,67.5,143.100002132356,209075846.125,78.0,127.0,,,,,52653.744261326494,,,TTG00234,Martin Vaz,0.1435640561467153,1678.0,604.08,201.35578369173385,38.0,29.0
2021-11-15 07:00:00,25.5,385.0,71.5,367.0,1801.0,431.5,140.0,88.8000013232231,84.0,24.0,40.0,89.8000013381243,209075815.875,74.5,127.0,,,,,52653.02644104574,,,TTG00234,Martin Vaz,0.1435640561467153,1678.0,402.72,189.5361569760768,30.25,18.0
2021-11-15 06:00:00,25.5,404.0,70.0,384.0,1803.5,428.0,145.5,88.8000013232231,84.0,27.0,47.0,105.700001575053,209075786.875,75.5,127.0,,,,,52652.30862076498,,,TTG00234,Martin Vaz,0.14356405615399126,1678.0,453.06,198.30707045158488,29.0,20.0
2021-11-15 05:00:00,25.5,465.0,69.0,432.0,1801.0,418.5,168.5,88.8000013232231,88.0,38.0,71.5,150.800002247095,209075754.5,77.0,127.0,,,,,52651.59080048423,,,TTG00234,Martin Vaz,0.14356405615399126,1678.0,637.64,201.0225235399767,32.375,33.0
2021-11-15 04:00:00,25.5,469.0,73.0,431.0,1791.5,417.0,174.5,88.8000013232231,88.0,40.0,81.5,157.950002353638,209075715.625,77.5,127.0,,,,,52650.87298020347,,,TTG00234,Martin Vaz,0.14356405615399126,1678.0,671.2,200.02607568622213,38.875,38.0
2021-11-15 03:00:00,25.5,467.0,68.5,430.0,1800.0,417.0,170.0,88.8000013232231,88.0,39.0,75.5,145.100002162158,209075677.0,77.5,127.0,,,,,52650.15515992272,,,TTG00234,Martin Vaz,0.14356405615399126,1678.0,654.42,188.46459741119514,38.625,37.0
2021-11-15 02:00:00,25.5,467.0,68.0,433.0,1796.5,418.5,176.5,88.8000013232231,88.0,38.0,66.0,145.450002167374,209075638.375,77.5,127.0,,,,,52649.72446775427,,,TTG00234,Martin Vaz,0.1435640561467153,1678.0,637.64,193.89075629237172,38.625,34.0
2021-11-15 01:00:00,25.5,451.0,67.0,427.0,1800.0,424.0,169.0,88.8000013232231,87.0,38.0,61.0,137.150002043694,209075600.25,77.5,127.0,,,,,52649.293775585815,,,TTG00234,Martin Vaz,0.1435640561467153,1678.0,637.64,182.82651925403033,38.125,24.0
2021-11-15 00:00:00,25.5,451.0,67.5,430.0,1802.5,421.0,170.5,88.8000013232231,87.0,36.0,62.5,141.550002109259,209075563.375,77.5,127.0,,,,,52648.71951936121,,,TTG00234,Martin Vaz,0.1435640561467153,1678.0,604.08,199.17478114301107,36.875,21.0
2021-11-14 23:00:00,25.5,449.0,67.0,429.0,1797.5,420.5,168.5,88.8000013232231,87.0,39.0,63.5,137.40000204742,209075526.875,77.0,127.0,,,,,52648.432391248905,,,TTG00234,Martin Vaz,0.14356405615399126,1678.0,654.42,178.46337480564011,36.5,20.0
2021-11-14 22:00:00,25.5,448.0,66.5,428.0,1796.5,423.0,168.5,88.8000013232231,87.0,38.0,61.5,137.50000204891,209075490.375,77.0,127.0,,,,,52648.00169908046,,,TTG00234,Martin Vaz,0.1435640561467153,1678.0,637.64,183.29308346649128,36.5,20.0
2021-11-14 21:00:00,25.5,426.0,65.5,405.0,1799.0,428.0,157.0,88.8000013232231,85.0,35.0,53.0,121.500001810491,209075455.375,75.5,127.0,,,,,52647.71457096816,,,TTG00234,Martin Vaz,0.1435640561467153,1678.0,587.3,175.84709950437147,35.0,21.0
2021-11-14 20:00:00,25.5,446.0,65.0,421.0,1804.5,424.0,164.5,88.8000013232231,86.0,33.0,58.0,133.700001992285,209075421.75,76.5,127.0,,,,,52647.183838143486,,,TTG00234,Martin Vaz,0.3871687685168581,1678.0,553.74,205.23170024459537,33.625,25.0
2021-11-14 19:00:00,25.5,447.0,64.0,422.0,1801.0,422.5,167.0,88.8000013232231,86.0,34.0,63.0,137.750002052635,209075386.0,76.5,127.0,,,,,52646.79666937497,,,TTG00234,Martin Vaz,0.3871687685168581,1678.0,570.52,205.22944286745386,35.75,25.0
2021-11-14 18:00:00,25.5,456.0,63.0,432.0,1801.5,421.0,167.0,88.8000013232231,87.0,35.0,128.0,139.650002080947,209075349.375,77.0,127.0,,,,,52646.022331837936,,,TTG00234,Martin Vaz,0.3871687685168581,1678.0,587.3,202.11561683774042,36.625,24.0
2021-11-14 17:00:00,25.5,457.0,63.0,431.0,1796.5,420.0,164.0,88.8000013232231,87.0,38.0,69.0,143.000002130866,209075312.0,77.5,127.0,,,,,52645.24799430091,,,TTG00234,Martin Vaz,0.38716876850958215,1678.0,637.64,190.6248068051504,37.375,26.0
2021-11-14 16:00:00,25.5,460.0,58.5,432.0,1801.5,420.0,173.5,88.8000013232231,87.0,36.0,66.0,144.900002159178,209075274.375,78.5,127.0,,,,,52644.86082553239,,,TTG00234,Martin Vaz,0.3871687685168581,1678.0,604.08,203.88856084508888,37.625,28.0
2021-11-14 15:00:00,25.5,451.0,58.0,413.0,1800.0,424.5,158.5,88.8000013232231,85.0,37.0,128.0,132.150001969188,209075238.0,76.5,127.0,,,,,52644.08648799536,,,TTG00234,Martin Vaz,0.3871687685168581,1678.0,620.86,180.92243287344942,36.375,38.0
2021-11-14 14:00:00,25.5,459.0,59.0,434.0,1800.0,422.0,173.5,88.8000013232231,87.0,38.0,70.0,142.400002121925,209075202.5,77.0,127.0,,,,,52642.92498168981,,,TTG00234,Martin Vaz,0.3871687685168581,1678.0,637.64,189.82498244093262,35.5,25.0
2021-11-14 13:00:00,25.5,463.0,63.5,433.0,1801.0,421.0,175.5,88.8000013232231,86.0,38.0,71.5,150.100002236664,209075165.0,76.5,127.0,,,,,52640.98913784723,,,TTG00234,Martin Vaz,0.3871687685168581,1678.0,637.64,200.08939511505616,37.5,30.0
2021-11-14 12:00:00,25.5,403.0,64.0,373.0,1801.0,426.5,146.0,88.8000013232231,85.0,25.0,43.0,93.3500013910234,209075137.75,75.5,127.0,,,,,52640.601969078714,,,TTG00234,Martin Vaz,0.3871687685168581,1678.0,419.5,189.14779781256232,27.25,30.0
2021-11-14 11:00:00,25.5,391.0,62.5,374.0,1800.0,429.5,144.0,88.8000013232231,84.0,32.0,44.0,96.6500014401972,209075111.375,74.5,127.0,,,,,52640.2148003102,,,TTG00234,Martin Vaz,0.3871687685168581,1678.0,536.96,152.99556991985924,26.375,17.0
2021-11-14 10:00:00,25.5,407.0,63.0,383.0,1802.5,428.5,145.0,88.8000013232231,85.0,27.0,46.5,105.000001564622,209075084.0,75.0,127.0,,,,,52639.440462773164,,,TTG00234,Martin Vaz,0.3871687685168581,1678.0,453.06,196.99377859428927,27.375,24.0
2021-11-14 09:00:00,25.5,397.0,63.0,369.0,1798.0,431.0,143.5,88.8000013232231,84.0,31.0,37.5,92.7500013820827,209075057.375,75.5,127.0,,,,,52638.66612523613,,,TTG00234,Martin Vaz,0.3871687685168581,1678.0,520.18,151.55811675721924,26.625,28.0
2021-11-14 08:00:00,25.5,403.0,64.5,378.0,1798.0,429.5,149.0,88.8000013232231,84.0,33.0,43.0,103.450001541525,209075031.125,75.5,127.0,,,,,52637.50461893059,,,TTG00234,Martin Vaz,0.38716876850958215,1678.0,553.74,158.79745243308457,26.25,25.0
2021-11-14 07:00:00,25.5,398.0,64.0,381.0,1791.5,430.5,150.5,88.8000013232231,84.0,36.0,44.0,113.650001693517,209075003.5,75.0,127.0,,,,,52636.343112625036,,,TTG00234,Martin Vaz,0.3871687685168581,1678.0,604.08,159.9167352660069,27.625,17.0
2021-11-14 06:00:00,25.5,399.0,62.0,380.0,1801.5,431.0,145.5,88.8000013232231,84.0,26.0,41.5,101.300001509488,209074977.125,75.0,127.0,,,,,52635.181606319486,,,TTG00234,Martin Vaz,0.3871687685168581,1678.0,436.28,197.3617889499056,26.375,19.0
2021-11-14 05:00:00,25.5,409.0,63.0,383.0,1802.5,429.5,145.0,88.8000013232231,84.0,28.0,48.0,106.650001589209,209074950.375,75.0,127.0,,,,,52634.40726878245,,,TTG00234,Martin Vaz,0.3871687685168581,1678.0,469.84,192.9433452895191,26.75,26.0
2021-11-14 04:00:00,25.5,406.0,63.0,384.0,1802.5,428.0,143.5,88.8000013232231,85.0,28.0,49.5,107.45000160113,209074921.5,75.5,127.0,,,,,52633.24576247691,,,TTG00234,Martin Vaz,0.38716876850958215,1678.0,469.84,194.3906465200079,28.875,22.0
2021-11-14 03:00:00,25.5,420.0,62.5,383.0,1803.5,428.5,146.5,88.8000013232231,85.0,28.0,50.5,108.900001622736,209074892.75,75.5,127.0,,,,,52631.69708740284,,,TTG00234,Martin Vaz,0.3871687685168581,1678.0,469.84,197.01388000026733,28.75,37.0
2021-11-14 02:00:00,25.5,386.0,63.0,373.0,1801.0,432.0,140.5,88.8000013232231,84.0,25.0,41.0,89.550001334399,209074864.0,75.0,127.0,,,,,52630.148412328774,,,TTG00234,Martin Vaz,0.3871687685168581,1678.0,419.5,181.4481552663627,28.75,13.0
2021-11-14 01:00:00,25.5,395.0,58.5,374.0,1798.0,428.0,143.0,88.8000013232231,85.0,31.0,41.0,95.0000014156103,209074839.0,75.0,127.0,,,,,52628.98690602323,,,TTG00234,Martin Vaz,0.3871687685168581,1678.0,520.18,155.23472875402507,25.0,21.0
2021-11-14 00:00:00,25.5,398.0,59.5,377.0,1803.5,431.0,141.0,88.8000013232231,84.0,26.0,46.5,99.5000014826655,209074811.5,74.5,127.0,,,,,52627.82539971768,,,TTG00234,Martin Vaz,0.3871687685168581,1678.0,436.28,193.85486673756688,27.5,21.0
2021-11-13 23:00:00,25.5,392.0,58.0,372.0,1797.5,431.0,144.0,88.8000013232231,84.0,32.0,44.0,93.000001385808,209074786.0,75.0,127.0,,,,,52627.051062180646,,,TTG00234,Martin Vaz,0.3871687685168581,1678.0,536.96,147.21767203876786,25.5,20.0
2021-11-13 22:00:00,25.5,416.0,58.0,381.0,1800.0,427.5,153.0,88.8000013232231,85.0,35.0,45.5,110.700001649559,209074760.0,75.0,127.0,,,,,52625.889555875096,,,TTG00234,Martin Vaz,0.3871687685168581,1678.0,587.3,160.21624621509477,26.0,35.0
2021-11-13 21:00:00,25.5,395.0,59.0,374.0,1802.5,431.0,140.5,88.8000013232231,84.0,25.0,44.0,93.9500013999641,209074733.75,75.0,127.0,,,,,52624.72804956955,,,TTG00234,Martin Vaz,0.3871687685168581,1678.0,419.5,190.36353084617278,26.25,21.0
2021-11-13 20:00:00,25.5,386.0,56.0,366.0,1801.0,432.5,140.0,88.8000013232231,84.0,24.0,38.5,88.1000013127923,209074709.25,75.0,127.0,,,,,52623.10491896308,,,TTG00234,Martin Vaz,0.46162430092226714,1678.0,402.72,185.9480560088236,24.5,20.0
2021-11-13 19:00:00,25.5,390.0,54.0,366.0,1804.5,431.0,141.0,88.8000013232231,84.0,24.0,43.0,91.9000013694167,209074685.75,75.0,127.0,,,,,52621.72004606031,,,TTG00234,Martin Vaz,0.46162430092226714,1678.0,402.72,193.9685169944482,23.5,24.0
2021-11-13 18:00:00,25.5,385.0,52.5,365.0,1789.0,431.0,142.5,88.8000013232231,84.0,33.0,43.0,98.9000014737248,209074662.125,75.0,127.0,,,,,52620.79679745846,,,TTG00234,Martin Vaz,0.46162430092226714,1678.0,553.74,151.8131275556508,23.625,20.0
2021-11-13 17:00:00,25.5,386.0,53.0,368.0,1800.0,433.0,141.5,88.8000013232231,84.0,30.0,36.0,87.6500013060868,209074638.25,75.5,127.0,,,,,52620.33517315754,,,TTG00234,Martin Vaz,0.46162430092226714,1678.0,503.4,147.99861166105242,23.875,18.0
2021-11-13 16:00:00,25.5,410.0,50.0,386.0,1796.5,428.0,149.5,88.8000013232231,85.0,35.0,49.5,108.800001621246,209074612.875,75.0,127.0,,,,,52618.48867595385,,,TTG00234,Martin Vaz,0.46162430092226714,1678.0,587.3,157.46637387716518,25.375,24.0
2021-11-13 15:00:00,25.5,448.0,51.5,422.0,1795.5,424.0,164.0,88.8000013232231,86.0,39.0,70.0,142.750002127141,209074583.0,77.5,127.0,,,,,52617.103803051075,,,TTG00234,Martin Vaz,0.4616243009295431,1678.0,654.42,185.41227622638343,29.875,26.0
2021-11-13 14:00:00,25.5,445.0,49.0,414.0,1800.0,425.0,160.0,88.8000013232231,86.0,36.0,56.5,126.250001881272,209074548.0,76.5,127.0,,,,,52615.71893014831,,,TTG00234,Martin Vaz,0.46162430092226714,1678.0,604.08,177.64617533949342,35.0,31.0
2021-11-13 13:00:00,25.5,452.0,47.0,423.0,1786.0,418.5,162.5,88.8000013232231,87.0,41.0,63.5,150.35000224039,209074511.125,76.5,127.0,,,,,52614.795681546464,,,TTG00234,Martin Vaz,0.46162430092226714,1678.0,687.98,185.7575829302182,36.875,29.0
2021-11-13 12:00:00,25.5,381.0,52.5,362.0,1800.0,433.5,137.0,88.8000013232231,84.0,29.0,38.0,86.5500012896955,209074475.75,74.5,127.0,,,,,52614.33405724554,,,TTG00234,Martin Vaz,0.46162430092226714,1678.0,486.62,151.18059491233646,35.375,19.0
2021-11-13 11:00:00,25.5,393.0,51.0,373.0,1799.0,432.0,147.5,88.8000013232231,84.0,31.0,39.0,95.600001424551,209074452.125,75.5,127.0,,,,,52613.41080864369,,,TTG00234,Martin Vaz,0.4616243009295431,1678.0,520.18,156.21515861983997,23.625,20.0
2021-11-13 10:00:00,25.5,444.0,55.0,415.0,1798.0,423.5,163.0,88.8000013232231,86.0,39.0,66.0,140.350002091378,209074418.5,76.5,127.0,,,,,52612.94918434277,,,TTG00234,Martin Vaz,0.46162430092226714,1678.0,654.42,182.29501203763837,33.625,29.0
2021-11-13 09:00:00,25.5,466.0,50.5,444.0,1798.0,417.5,178.0,88.8000013232231,88.0,38.0,74.5,151.900002263486,209074381.125,78.0,127.0,,,,,52611.56431144,,,TTG00234,Martin Vaz,0.46162430092226714,1678.0,637.64,202.48886820770826,37.375,22.0
2021-11-13 08:00:00,25.5,463.0,49.0,461.0,1801.5,415.5,182.0,88.8000013232231,89.0,38.0,81.5,156.750002335757,209074340.375,78.0,127.0,,,,,52609.71781423631,,,TTG00234,Martin Vaz,0.46162430092226714,1678.0,637.64,208.9541151517995,40.75,2.0
2021-11-13 07:00:00,25.5,461.0,44.0,429.0,1803.5,420.5,173.5,88.8000013232231,87.0,38.0,76.5,154.750002305955,209074300.875,76.5,127.0,,,,,52608.33294133354,,,TTG00234,Martin Vaz,0.46162430092226714,1678.0,637.64,206.28803393774194,39.5,32.0
2021-11-13 06:00:00,25.5,464.0,43.0,444.0,1801.5,420.5,181.0,88.8000013232231,88.0,38.0,73.5,152.100002266467,209074261.375,77.5,127.0,,,,,52607.871317032615,,,TTG00234,Martin Vaz,0.46162430092226714,1678.0,637.64,202.75547632911508,39.5,20.0
2021-11-13 05:00:00,25.5,466.0,41.5,433.0,1807.5,420.5,175.5,88.8000013232231,87.0,37.0,78.5,149.500002227724,209074221.375,77.5,127.0,,,,,52606.48644412985,,,TTG00234,Martin Vaz,0.46162430092226714,1678.0,620.86,204.67577536572722,40.0,33.0
2021-11-13 04:00:00,25.5,462.0,42.0,447.0,1801.5,420.0,184.5,88.8000013232231,88.0,38.0,76.0,151.05000225082,209074181.25,78.0,127.0,,,,,52605.563195528,,,TTG00234,Martin Vaz,0.4616243009295431,1678.0,637.64,201.35578369173356,40.125,15.0
2021-11-13 03:00:00,25.5,463.0,41.0,449.0,1803.5,416.0,184.0,88.8000013232231,89.0,38.0,77.0,154.500002302229,209074140.75,78.0,127.0,,,,,52604.63994692615,,,TTG00234,Martin Vaz,0.46162430092226714,1678.0,637.64,205.95477378598372,40.5,14.0
2021-11-13 02:00:00,25.5,463.0,41.5,448.0,1802.5,419.0,177.5,88.8000013232231,88.0,38.0,83.5,154.750002305955,209074100.5,78.0,127.0,,,,,52603.255074023386,,,TTG00234,Martin Vaz,0.46162430092226714,1678.0,637.64,206.28803393774194,40.25,15.0
2021-11-13 01:00:00,25.5,466.0,41.5,441.0,1803.5,418.5,185.5,88.8000013232231,88.0,38.0,77.0,155.20000231266,209074060.0,78.0,127.0,,,,,52602.79344972246,,,TTG00234,Martin Vaz,0.46162430092226714,1678.0,637.64,206.88790221090426,40.5,25.0
2021-11-13 00:00:00,25.5,464.0,41.5,446.0,1801.0,416.0,174.5,88.8000013232231,89.0,38.0,78.0,151.05000225082,209074019.5,78.0,127.0,,,,,52602.33182542154,,,TTG00234,Martin Vaz,0.46162430092226714,1678.0,637.64,201.35578369173356,40.5,18.0
2021-11-12 23:00:00,25.5,466.0,41.5,446.0,1798.0,417.5,185.5,88.8000013232231,89.0,39.0,76.5,156.050002325326,209073978.75,78.0,127.0,,,,,52601.40857681969,,,TTG00234,Martin Vaz,0.4616243009295431,1678.0,654.42,202.68711527234362,40.75,20.0
2021-11-12 22:00:00,25.5,457.0,40.0,427.0,1799.0,420.5,172.5,88.8000013232231,87.0,38.0,67.5,142.850002128631,209073939.75,77.0,127.0,,,,,52600.485328217845,,,TTG00234,Martin Vaz,0.46162430092226714,1678.0,637.64,190.42485071409627,39.0,30.0
2021-11-12 21:00:00,25.5,459.0,37.0,427.0,1801.5,419.5,167.5,88.8000013232231,87.0,36.0,71.5,143.100002132356,209073901.875,76.5,127.0,,,,,52600.02370391692,,,TTG00234,Martin Vaz,0.46162430092226714,1678.0,604.08,201.35578369173385,37.875,32.0
2021-11-12 20:00:00,25.5,452.0,37.5,427.0,1802.5,422.5,167.5,88.8000013232231,87.0,35.0,68.0,140.500002093613,209073864.125,77.0,127.0,,,,,52599.477261271924,,,TTG00234,Martin Vaz,0.08481834407575661,1678.0,587.3,203.34582288365584,37.75,25.0
2021-11-12 19:00:00,25.5,456.0,35.5,426.0,1802.5,422.5,171.0,88.8000013232231,87.0,36.0,63.5,142.05000211671,209073826.375,77.0,127.0,,,,,52599.30762458377,,,TTG00234,Martin Vaz,0.08481834407575661,1678.0,604.08,199.878330352277,37.75,30.0
2021-11-12 18:00:00,25.5,462.0,37.5,441.0,1801.0,420.0,178.5,88.8000013232231,88.0,38.0,75.5,151.05000225082,209073788.375,78.0,127.0,,,,,52599.05316955155,,,TTG00234,Martin Vaz,0.08481834407575661,1678.0,637.64,201.35578369173356,38.0,21.0
2021-11-12 17:00:00,25.5,462.0,36.0,442.0,1789.0,420.5,178.5,88.8000013232231,88.0,39.0,74.5,151.750002261251,209073748.875,77.5,127.0,,,,,52598.62907783118,,,TTG00234,Martin Vaz,0.08481834406848066,1678.0,654.42,197.10201693417588,39.5,20.0
2021-11-12 16:00:00,25.5,463.0,37.5,442.0,1799.0,423.0,181.5,88.8000013232231,87.0,39.0,74.5,152.950002279133,209073709.125,77.0,127.0,,,,,52598.2049861108,,,TTG00234,Martin Vaz,0.08481834407575661,1678.0,654.42,198.66064902854902,39.75,21.0
2021-11-12 15:00:00,25.5,447.0,32.5,410.0,1798.0,426.0,162.5,88.8000013232231,87.0,37.0,61.5,132.650001976639,209073675.0,77.5,127.0,,,,,52597.78089439043,,,TTG00234,Martin Vaz,0.08481834407575661,1678.0,620.86,181.60696723922163,34.125,37.0
2021-11-12 14:00:00,,,,,,,,,,,,,209073669.75,,,,,,,52597.35680267006,,,TTG00234,Martin Vaz,0.08481834407575661,,,,5.25,
