Timestamp,Batt,EXH_L,Fuel Filter Differential Pressure [kPa],EXH_R,RPM,Oil_Press,Turbo Outlet Pressure (absolute) [kPa],Throttle Position [%],Coolant_Temp,Load,Boost,Fuel_Rate,Total_Fuel,Oil Filter Differential Pressure [kPa],Coolant Level,Longitude,Latitude,Speed [km/h],Heading [Degrees],SMH,DIAG_STATS,Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-11-03 14:00:00,25.5,387.0,66.5,382.0,1801.0,433.5,143.5,88.8000013232231,84.0,25.0,42.0,94.750001411885,209068852.75,74.5,127.0,,,,,52409.666372144,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,419.5,191.98450822432002,26.375,5.0
2021-11-03 13:00:00,25.5,413.0,68.5,384.0,1801.5,429.5,143.5,88.8000013232231,85.0,28.0,46.5,106.750001590699,209068825.5,74.5,127.0,,,,,52408.938964154666,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,469.84,193.12425794332998,27.25,29.0
2021-11-03 12:00:00,25.5,401.0,71.0,385.0,1799.0,430.5,141.5,88.8000013232231,85.0,33.0,47.0,101.900001518428,209068798.625,75.0,127.0,,,,,52407.847852170664,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,553.74,156.418176925387,26.875,16.0
2021-11-03 11:00:00,25.5,397.0,73.0,381.0,1795.0,431.5,143.5,88.8000013232231,85.0,34.0,46.5,101.750001516193,209068772.5,75.5,127.0,,,,,52406.75674018667,,,TTG00234,Martin Vaz,0.3637039946625009,1678.0,570.52,151.59416197287393,26.125,16.0
2021-11-03 10:00:00,25.5,385.0,77.0,363.0,1801.5,434.0,140.0,88.8000013232231,84.0,24.0,39.0,87.3000013008714,209068748.5,74.0,127.0,,,,,52406.02933219734,,,TTG00234,Martin Vaz,0.3637039946625009,1678.0,402.72,184.2595379065869,24.0,22.0
2021-11-03 09:00:00,25.5,384.0,78.5,358.0,1802.5,434.5,135.5,88.8000013232231,84.0,23.0,37.5,86.4500012882054,209068724.625,74.0,127.0,,,,,52404.938220213335,,,TTG00234,Martin Vaz,0.3637039946625009,1678.0,385.94,190.39876948482816,23.875,26.0
2021-11-03 08:00:00,25.5,382.0,79.5,340.0,1799.0,433.5,137.5,88.8000013232231,83.0,30.0,34.0,83.1500012390316,209068702.25,73.5,127.0,,,,,52404.210812224,,,TTG00234,Martin Vaz,0.3637039946625009,1678.0,503.4,140.40028020098703,22.375,42.0
2021-11-03 07:00:00,25.5,388.0,81.5,371.0,1802.5,434.0,145.0,88.8000013232231,84.0,24.0,41.5,88.8500013239682,209068678.875,74.5,127.0,,,,,52402.75599624533,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,402.72,187.53104172967065,23.375,17.0
2021-11-03 06:00:00,25.5,385.0,82.5,368.0,1800.0,434.0,139.5,88.8000013232231,83.0,30.0,36.5,87.5000013038516,209068655.0,73.5,127.0,,,,,52401.301180266666,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,503.4,147.74533394571685,23.875,17.0
2021-11-03 05:00:00,25.5,434.0,81.5,385.0,1798.0,428.5,156.0,88.8000013232231,85.0,36.0,51.5,121.000001803041,209068629.5,75.5,127.0,,,,,52400.210068282664,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,604.08,170.25890864220773,25.5,49.0
2021-11-03 04:00:00,25.5,420.0,81.0,384.0,1798.0,430.0,149.5,88.8000013232231,85.0,36.0,50.0,116.25000173226,209068599.0,74.5,127.0,,,,,52399.11895629867,,,TTG00234,Martin Vaz,0.3637039946625009,1678.0,604.08,163.5751911541865,30.5,36.0
2021-11-03 03:00:00,25.5,427.0,80.5,383.0,1799.0,429.0,147.5,88.8000013232231,85.0,35.0,47.5,113.900001697242,209068569.625,75.0,127.0,,,,,52398.02784431467,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,587.3,164.84761015265744,29.375,44.0
2021-11-03 02:00:00,25.5,420.0,83.0,383.0,1802.5,429.0,147.5,88.8000013232231,85.0,29.0,49.5,110.900001652539,209068540.25,75.0,127.0,,,,,52396.573028336,,,TTG00234,Martin Vaz,0.3637039946625009,1678.0,486.62,193.7137836600595,29.375,37.0
2021-11-03 01:00:00,25.5,386.0,84.0,360.0,1800.0,434.5,141.0,88.8000013232231,84.0,30.0,36.0,87.3000013008714,209068512.625,74.0,127.0,,,,,52395.11821235733,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,503.4,147.40763032526954,27.625,26.0
2021-11-03 00:00:00,25.5,385.0,84.0,354.0,1799.0,434.5,141.0,88.8000013232231,84.0,30.0,38.0,84.6500012613833,209068490.0,74.0,127.0,,,,,52394.027100373336,,,TTG00234,Martin Vaz,0.3637039946625009,1678.0,503.4,142.93305735434208,22.625,31.0
2021-11-02 23:00:00,25.5,386.0,83.0,361.0,1800.0,435.0,142.5,88.8000013232231,84.0,30.0,38.5,84.6500012613833,209068467.625,74.5,127.0,,,,,52393.299692384,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,503.4,142.93305735434208,22.375,25.0
2021-11-02 22:00:00,25.5,385.0,83.0,357.0,1796.5,434.5,141.5,88.8000013232231,84.0,32.0,38.0,96.2000014334917,209068445.25,74.5,127.0,,,,,52392.572284394664,,,TTG00234,Martin Vaz,0.3637039946697769,1678.0,536.96,152.28322634547814,22.375,28.0
2021-11-02 21:00:00,25.5,387.0,83.0,365.0,1797.5,435.0,141.5,88.8000013232231,84.0,30.0,36.5,87.1500012986362,209068422.25,74.0,127.0,,,,,52391.48117241067,,,TTG00234,Martin Vaz,0.3637039946625009,1678.0,503.4,147.154352609934,23.0,22.0
2021-11-02 20:00:00,25.5,390.0,81.0,370.0,1800.0,433.5,143.5,88.8000013232231,84.0,31.0,38.0,86.950001295656,209068399.75,74.0,127.0,,,,,52390.04284069063,,,TTG00234,Martin Vaz,0.3582092417855165,1678.0,520.18,142.08062805434196,22.5,20.0
2021-11-02 19:00:00,25.5,389.0,82.5,372.0,1801.0,434.0,141.0,88.8000013232231,84.0,24.0,39.5,91.7000013664365,209068376.25,74.5,127.0,,,,,52389.32642220704,,,TTG00234,Martin Vaz,0.35820924179279245,1678.0,402.72,193.5463874688891,23.5,17.0
2021-11-02 18:00:00,25.5,386.0,84.0,378.0,1801.0,434.0,138.0,88.8000013232231,84.0,25.0,41.0,94.0500014014542,209068350.875,74.5,127.0,,,,,52388.25179448167,,,TTG00234,Martin Vaz,0.35820924179279245,1678.0,419.5,190.56615301844116,25.375,8.0
2021-11-02 17:00:00,25.5,393.0,83.0,382.0,1801.5,432.5,145.5,88.8000013232231,84.0,26.0,38.0,96.2000014334917,209068325.25,74.5,127.0,,,,,52386.81895751451,,,TTG00234,Martin Vaz,0.35820924179279245,1678.0,436.28,187.42550934828083,25.625,11.0
2021-11-02 16:00:00,25.5,400.0,84.0,380.0,1799.0,433.0,145.5,88.8000013232231,84.0,33.0,45.0,99.05000147596,209068299.125,75.0,127.0,,,,,52385.386120547344,,,TTG00234,Martin Vaz,0.35820924179279245,1678.0,553.74,152.0433800241377,26.125,20.0
2021-11-02 15:00:00,25.5,407.0,83.5,383.0,1805.0,431.0,148.0,88.8000013232231,84.0,27.0,45.0,106.750001590699,209068277.0,74.5,127.0,,,,,52384.31149282197,,,TTG00234,Martin Vaz,0.3582092417855165,1678.0,453.06,200.27700823752735,22.125,24.0
2021-11-02 14:00:00,25.5,386.0,83.5,365.0,1797.5,434.5,141.0,88.8000013232231,84.0,32.0,37.0,99.05000147596,209068249.75,74.0,127.0,,,,,52383.59507433839,,,TTG00234,Martin Vaz,0.35820924179279245,1678.0,536.96,156.79473564989198,27.25,21.0
2021-11-02 13:00:00,25.5,396.0,87.5,380.0,1801.5,431.5,138.5,88.8000013232231,85.0,25.0,41.5,94.1500014029443,209068224.875,74.5,127.0,,,,,52382.8786558548,,,TTG00234,Martin Vaz,0.35820924179279245,1678.0,419.5,190.76877519070953,24.875,16.0
2021-11-02 12:00:00,25.5,394.0,88.0,374.0,1801.5,431.0,139.5,88.8000013232231,85.0,24.0,41.5,88.3500013165176,209068200.875,75.0,127.0,,,,,52381.80402812943,,,TTG00234,Martin Vaz,0.35820924179279245,1678.0,402.72,186.47571791577263,24.0,20.0
2021-11-02 11:00:00,25.5,390.0,85.5,355.0,1798.0,434.5,134.5,88.8000013232231,84.0,29.0,37.5,82.650001231581,209068178.5,74.5,127.0,,,,,52380.37119116227,,,TTG00234,Martin Vaz,0.35820924179279245,1678.0,486.62,144.3682977412434,22.375,35.0
2021-11-02 10:00:00,25.5,388.0,88.5,377.0,1800.0,433.5,141.0,88.8000013232231,84.0,31.0,44.5,96.6500014401972,209068153.875,73.5,127.0,,,,,52379.296563436896,,,TTG00234,Martin Vaz,0.35820924179279245,1678.0,520.18,157.930910885016,24.625,11.0
2021-11-02 09:00:00,25.5,396.0,88.5,383.0,1800.0,431.5,146.5,88.8000013232231,84.0,35.0,45.0,105.350001569837,209068128.125,74.0,127.0,,,,,52378.58014495331,,,TTG00234,Martin Vaz,0.35820924179279245,1678.0,587.3,152.47318463197934,25.75,13.0
2021-11-02 08:00:00,25.5,395.0,87.5,383.0,1801.5,433.0,147.0,88.8000013232231,84.0,27.0,42.0,101.400001510978,209068101.25,75.0,127.0,,,,,52377.50551722794,,,TTG00234,Martin Vaz,0.35820924179279245,1678.0,453.06,190.23970618534256,26.875,12.0
2021-11-02 07:00:00,25.5,384.0,83.0,364.0,1802.5,435.5,139.0,88.8000013232231,84.0,25.0,44.5,97.6000014543533,209068076.25,74.5,127.0,,,,,52376.78909874436,,,TTG00234,Martin Vaz,0.3582092417855165,1678.0,419.5,197.75924013396974,25.0,20.0
2021-11-02 06:00:00,25.5,409.0,79.0,380.0,1799.0,433.5,149.0,88.8000013232231,84.0,34.0,47.0,106.400001585484,209068049.125,74.5,127.0,,,,,52375.3562617772,,,TTG00234,Martin Vaz,0.3582092417855165,1678.0,570.52,158.52205242175805,27.125,29.0
2021-11-02 05:00:00,25.5,432.0,83.0,385.0,1806.0,431.0,148.0,88.8000013232231,84.0,30.0,52.0,118.150001760572,209068020.75,74.5,127.0,,,,,52373.923424810026,,,TTG00234,Martin Vaz,0.35820924179279245,1678.0,503.4,199.49841377927333,28.375,47.0
2021-11-02 04:00:00,25.5,431.0,73.0,397.0,1800.0,428.5,150.5,88.8000013232231,85.0,37.0,55.5,125.750001873821,209067987.875,75.5,127.0,,,,,52372.848797084655,,,TTG00234,Martin Vaz,0.35820924179279245,1678.0,620.86,172.16039299157273,32.875,34.0
2021-11-02 03:00:00,25.5,453.0,75.5,424.0,1798.0,422.5,171.0,88.8000013232231,87.0,39.0,66.0,141.200002104044,209067951.875,75.5,127.0,,,,,52372.49058784286,,,TTG00234,Martin Vaz,0.35820924179279245,1678.0,654.42,183.39904310448551,36.0,29.0
2021-11-02 02:00:00,25.5,435.0,77.0,404.0,1804.5,431.0,153.5,88.8000013232231,85.0,32.0,58.5,126.250001881272,209067915.25,75.0,127.0,,,,,52371.41596011749,,,TTG00234,Martin Vaz,0.35820924179279245,1678.0,536.96,199.8519472569301,36.625,31.0
2021-11-02 01:00:00,25.5,398.0,77.5,381.0,1801.5,434.0,146.0,88.8000013232231,84.0,27.0,47.0,100.350001495332,209067888.0,74.0,127.0,,,,,52370.34133239212,,,TTG00234,Martin Vaz,0.35820924179279245,1678.0,453.06,188.26976839940008,27.25,17.0
2021-11-02 00:00:00,25.5,451.0,84.0,428.0,1797.5,426.0,172.0,88.8000013232231,87.0,38.0,68.0,140.850002098829,209067860.25,76.0,127.0,,,,,52369.624913908534,,,TTG00234,Martin Vaz,0.35820924179279245,1678.0,637.64,187.75876950003868,27.75,23.0
2021-11-01 23:00:00,25.5,399.0,75.5,382.0,1801.0,432.0,147.0,88.8000013232231,84.0,27.0,41.0,104.050001550466,209067832.75,75.0,127.0,,,,,52368.908495424956,,,TTG00234,Martin Vaz,0.35820924179279245,1678.0,453.06,195.21145393081733,27.5,17.0
2021-11-01 22:00:00,25.5,384.0,77.0,373.0,1801.5,435.0,144.5,88.8000013232231,84.0,24.0,37.5,92.5000013783574,209067807.875,74.5,127.0,,,,,52368.19207694137,,,TTG00234,Martin Vaz,0.35820924179279245,1678.0,402.72,195.2349055711258,24.875,11.0
2021-11-01 21:00:00,25.5,384.0,77.0,372.0,1801.0,433.5,142.5,88.8000013232231,84.0,25.0,40.0,93.8000013977289,209067783.5,74.0,127.0,,,,,52367.47565845779,,,TTG00234,Martin Vaz,0.35820924179279245,1678.0,419.5,190.05959758777013,24.375,12.0
2021-11-01 20:00:00,25.5,388.0,76.5,370.0,1800.0,435.0,143.5,88.8000013232231,84.0,30.0,38.5,89.0500013269484,209067759.25,74.0,127.0,,,,,52366.813595245774,,,TTG00234,Martin Vaz,0.30385397022473626,1678.0,503.4,150.36253700418385,24.25,18.0
2021-11-01 19:00:00,25.5,390.0,77.0,376.0,1789.0,433.5,142.0,88.8000013232231,84.0,34.0,45.0,96.3000014349818,209067734.875,73.5,127.0,,,,,52365.902033335085,,,TTG00234,Martin Vaz,0.3038539702320122,1678.0,570.52,143.47437639300028,24.375,14.0
2021-11-01 18:00:00,25.5,391.0,74.5,379.0,1800.0,433.5,145.0,88.8000013232231,84.0,32.0,43.5,96.2000014334917,209067709.25,74.5,127.0,,,,,52364.68661745418,,,TTG00234,Martin Vaz,0.30385397022473626,1678.0,536.96,152.28322634547814,25.625,12.0
2021-11-01 17:00:00,25.5,394.0,78.0,380.0,1798.0,433.5,147.0,88.8000013232231,84.0,33.0,44.0,96.6500014401972,209067682.25,74.0,127.0,,,,,52363.167347603034,,,TTG00234,Martin Vaz,0.3038539702320122,1678.0,553.74,148.35934052834835,27.0,14.0
2021-11-01 16:00:00,25.5,443.0,70.5,407.0,1791.5,425.5,151.0,88.8000013232231,88.0,34.0,49.0,113.900001697242,209067656.0,76.0,127.0,,,,,52362.559639662584,,,TTG00234,Martin Vaz,0.30385397022473626,1678.0,570.52,169.6960692747944,26.25,36.0
2021-11-01 15:00:00,25.5,442.0,72.5,416.0,1796.5,425.5,157.5,88.8000013232231,87.0,38.0,63.5,133.500001989305,209067620.25,76.0,127.0,,,,,52361.34422378167,,,TTG00234,Martin Vaz,0.30385397022473626,1678.0,637.64,177.96092103837472,35.75,26.0
2021-11-01 14:00:00,25.5,434.0,73.5,395.0,1805.0,429.5,157.0,88.8000013232231,86.0,31.0,52.5,118.750001769513,209067586.875,75.5,127.0,,,,,52360.12880790076,,,TTG00234,Martin Vaz,0.3038539702320122,1678.0,520.18,194.04341094253155,33.375,39.0
2021-11-01 13:00:00,25.5,407.0,74.0,382.0,1800.0,431.5,142.5,88.8000013232231,85.0,33.0,47.0,102.000001519918,209067557.375,75.5,127.0,,,,,52358.913392019844,,,TTG00234,Martin Vaz,0.3038539702320122,1678.0,553.74,156.5716785710447,29.5,25.0
2021-11-01 12:00:00,25.5,389.0,75.5,379.0,1801.0,435.0,144.5,88.8000013232231,84.0,26.0,38.5,98.5500014685094,209067530.25,74.0,127.0,,,,,52358.00183010916,,,TTG00234,Martin Vaz,0.3038539702320122,1678.0,436.28,192.00399112549965,27.125,10.0
2021-11-01 11:00:00,25.5,389.0,73.5,380.0,1801.0,435.0,139.0,88.8000013232231,84.0,25.0,44.0,92.8500013835728,209067504.5,74.0,127.0,,,,,52357.09026819848,,,TTG00234,Martin Vaz,0.30385397022473626,1678.0,419.5,188.13468695122023,25.75,9.0
2021-11-01 10:00:00,25.5,443.0,72.5,417.0,1805.0,425.0,166.5,88.8000013232231,87.0,34.0,58.0,132.400001972914,209067473.75,76.0,127.0,,,,,52356.1787062878,,,TTG00234,Martin Vaz,0.30385397022473626,1678.0,570.52,197.2586441789541,30.75,26.0
2021-11-01 09:00:00,25.5,426.0,72.0,395.0,1797.5,430.0,151.0,88.8000013232231,85.0,37.0,57.0,122.550001826137,209067440.0,75.0,127.0,,,,,52355.26714437711,,,TTG00234,Martin Vaz,0.3038539702320122,1678.0,620.86,167.77937305063372,33.75,31.0
2021-11-01 08:00:00,25.5,426.0,70.0,394.0,1798.0,430.0,155.5,88.8000013232231,85.0,36.0,52.0,121.950001817197,209067408.125,75.0,127.0,,,,,52354.35558246643,,,TTG00234,Martin Vaz,0.30385397022473626,1678.0,604.08,171.5956521398117,31.875,32.0
2021-11-01 07:00:00,25.5,432.0,68.5,382.0,1801.0,428.0,150.0,88.8000013232231,86.0,28.0,52.5,106.500001586974,209067377.375,75.5,127.0,,,,,52353.140166585516,,,TTG00234,Martin Vaz,0.3038539702320122,1678.0,469.84,192.67197630880278,30.75,50.0
2021-11-01 06:00:00,25.5,429.0,66.5,403.0,1799.0,427.5,158.5,88.8000013232231,86.0,36.0,54.0,124.000001847744,209067344.0,76.0,127.0,,,,,52351.9247507046,,,TTG00234,Martin Vaz,0.3038539702320122,1678.0,604.08,174.48020389779896,33.375,26.0
2021-11-01 05:00:00,25.5,433.0,67.5,405.0,1797.5,428.5,156.0,88.8000013232231,86.0,37.0,58.0,127.050001893193,209067310.0,75.5,127.0,,,,,52351.01318879392,,,TTG00234,Martin Vaz,0.3038539702320122,1678.0,620.86,173.9401823425797,34.0,28.0
2021-11-01 04:00:00,25.5,430.0,65.0,404.0,1801.0,427.5,155.0,88.8000013232231,86.0,32.0,57.5,123.150001835078,209067276.375,75.0,127.0,,,,,52350.10162688324,,,TTG00234,Martin Vaz,0.30385397022473626,1678.0,536.96,194.94469152230388,33.625,26.0
2021-11-01 03:00:00,25.5,431.0,64.0,404.0,1799.0,427.5,157.0,88.8000013232231,86.0,36.0,53.0,124.9500018619,209067243.125,75.5,127.0,,,,,52348.886211002326,,,TTG00234,Martin Vaz,0.3038539702320122,1678.0,604.08,175.8169473954029,33.25,27.0
2021-11-01 02:00:00,25.5,406.0,65.5,381.0,1804.5,433.5,146.5,88.8000013232231,84.0,28.0,47.5,104.050001550466,209067213.625,74.0,127.0,,,,,52347.67079512141,,,TTG00234,Martin Vaz,0.3038539702320122,1678.0,469.84,188.23961629043103,29.5,25.0
2021-11-01 01:00:00,25.5,401.0,60.5,382.0,1798.0,429.0,149.5,88.8000013232231,86.0,33.0,47.5,97.9500014595687,209067185.25,75.5,127.0,,,,,52347.06308718096,,,TTG00234,Martin Vaz,0.30385397022473626,1678.0,553.74,150.35486192190086,28.375,19.0
2021-11-01 00:00:00,25.5,446.0,62.5,414.0,1800.0,425.5,160.0,88.8000013232231,87.0,37.0,61.5,126.700001887977,209067149.5,76.5,127.0,,,,,52346.151525270274,,,TTG00234,Martin Vaz,0.3038539702320122,1678.0,620.86,173.46100828653874,35.75,32.0
2021-10-31 23:00:00,25.5,424.0,59.5,388.0,1799.0,427.5,159.0,88.8000013232231,86.0,35.0,51.5,117.450001750141,209067114.0,75.5,127.0,,,,,52345.23996335959,,,TTG00234,Martin Vaz,0.30385397022473626,1678.0,587.3,169.98552952089196,35.5,36.0
2021-10-31 22:00:00,25.5,427.0,55.0,403.0,1802.5,428.0,156.5,88.8000013232231,86.0,32.0,51.0,124.200001850724,209067080.625,75.5,127.0,,,,,52344.02454747868,,,TTG00234,Martin Vaz,0.3038539702320122,1678.0,536.96,196.60682652919283,33.375,24.0
2021-10-31 21:00:00,25.5,436.0,55.0,379.0,1802.5,430.5,150.0,88.8000013232231,85.0,29.0,55.0,112.450001675636,209067049.25,75.0,127.0,,,,,52343.41683953822,,,TTG00234,Martin Vaz,0.3038539702320122,1678.0,486.62,196.42123509985328,31.375,57.0
2021-10-31 20:00:00,25.5,429.0,52.0,378.0,1803.5,432.0,147.5,88.8000013232231,85.0,28.0,50.5,111.050001654774,209067020.0,75.0,127.0,,,,,52342.245354351806,,,TTG00234,Martin Vaz,0.2892104053971707,1678.0,469.84,200.90350205720648,29.25,51.0
2021-10-31 19:00:00,25.5,402.0,52.5,381.0,1796.5,433.5,144.5,88.8000013232231,84.0,33.0,47.0,105.000001564622,209066990.5,74.5,127.0,,,,,52341.08851273022,,,TTG00234,Martin Vaz,0.2892104053971707,1678.0,553.74,161.17672794078211,29.5,21.0
2021-10-31 18:00:00,25.5,449.0,51.5,416.0,1801.0,426.0,165.5,88.8000013232231,87.0,34.0,61.0,135.950002025813,209066956.5,76.5,127.0,,,,,52339.93167110862,,,TTG00234,Martin Vaz,0.28921040540444665,1678.0,570.52,202.54767882272498,34.0,33.0
2021-10-31 17:00:00,25.5,451.0,52.5,427.0,1802.5,423.0,164.0,88.8000013232231,88.0,35.0,70.5,141.800002112985,209066919.25,77.0,127.0,,,,,52338.77482948703,,,TTG00234,Martin Vaz,0.2892104053971707,1678.0,587.3,205.2273144832918,37.25,24.0
2021-10-31 16:00:00,25.5,451.0,53.0,430.0,1799.0,421.0,171.0,88.8000013232231,88.0,39.0,68.5,141.200002104044,209066881.25,77.0,127.0,,,,,52338.19640867624,,,TTG00234,Martin Vaz,0.2892104053971707,1678.0,654.42,183.39904310448551,38.0,21.0
2021-10-31 15:00:00,25.5,448.0,50.0,421.0,1801.5,424.5,168.5,88.8000013232231,87.0,35.0,67.0,138.950002070516,209066843.375,76.5,127.0,,,,,52336.75035664925,,,TTG00234,Martin Vaz,0.2892104053971707,1678.0,587.3,201.1025059763981,37.875,27.0
2021-10-31 14:00:00,25.5,433.0,51.0,381.0,1801.0,430.0,152.0,88.8000013232231,85.0,29.0,50.0,112.00000166893,209066811.5,76.0,127.0,,,,,52335.30430462227,,,TTG00234,Martin Vaz,0.2892104053971707,1678.0,486.62,195.63520081088015,31.875,52.0
2021-10-31 13:00:00,25.5,435.0,48.0,379.0,1799.0,431.0,156.5,88.8000013232231,85.0,35.0,52.5,111.250001657754,209066781.125,75.5,127.0,,,,,52334.436673406075,,,TTG00234,Martin Vaz,0.2892104053971707,1678.0,587.3,161.0122618918626,30.375,56.0
2021-10-31 12:00:00,25.5,400.0,50.5,381.0,1800.0,434.0,145.5,88.8000013232231,84.0,32.0,42.0,103.450001541525,209066752.75,75.0,127.0,,,,,52333.569042189876,,,TTG00234,Martin Vaz,0.2892104053971707,1678.0,536.96,163.75987282161844,28.375,19.0
2021-10-31 11:00:00,25.5,431.0,47.0,402.0,1803.5,430.0,156.5,88.8000013232231,85.0,32.0,55.5,123.850001845509,209066722.375,75.5,127.0,,,,,52332.41220056829,,,TTG00234,Martin Vaz,0.2892104053971707,1678.0,536.96,196.05278152689706,30.375,29.0
2021-10-31 10:00:00,25.5,430.0,49.5,392.0,1800.0,429.5,157.0,88.8000013232231,85.0,37.0,53.0,117.700001753867,209066691.25,75.5,127.0,,,,,52331.2553589467,,,TTG00234,Martin Vaz,0.2892104053971707,1678.0,620.86,161.13938970264948,31.125,38.0
2021-10-31 09:00:00,25.5,434.0,51.0,407.0,1801.5,427.5,159.0,88.8000013232231,86.0,33.0,57.0,127.550001900643,209066658.125,75.5,127.0,,,,,52330.38772773051,,,TTG00234,Martin Vaz,0.2892104053971707,1678.0,553.74,195.7913490366355,33.125,27.0
2021-10-31 08:00:00,25.5,437.0,51.5,377.0,1803.5,432.0,154.5,88.8000013232231,85.0,29.0,48.5,110.900001652539,209066624.625,75.0,127.0,,,,,52328.94167570352,,,TTG00234,Martin Vaz,0.2892104053971707,1678.0,486.62,193.7137836600595,33.5,60.0
2021-10-31 07:00:00,25.5,435.0,49.5,377.0,1797.5,430.5,153.5,88.8000013232231,85.0,35.0,54.0,116.000001728535,209066595.125,75.0,127.0,,,,,52328.07404448732,,,TTG00234,Martin Vaz,0.28921040540444665,1678.0,587.3,167.88694273668443,29.5,58.0
2021-10-31 06:00:00,25.5,432.0,47.0,404.0,1801.5,429.0,161.0,88.8000013232231,85.0,32.0,52.0,127.800001904368,209066564.0,76.0,127.0,,,,,52326.917202865734,,,TTG00234,Martin Vaz,0.2892104053971707,1678.0,536.96,202.30557512424164,31.125,28.0
2021-10-31 05:00:00,25.5,435.0,45.0,378.0,1801.0,428.5,156.0,88.8000013232231,86.0,30.0,48.5,115.650001723319,209066530.625,75.5,127.0,,,,,52326.04957164954,,,TTG00234,Martin Vaz,0.2892104053971707,1678.0,503.4,195.27711852368128,33.375,57.0
2021-10-31 04:00:00,25.5,401.0,45.5,380.0,1808.5,433.0,144.0,88.8000013232231,84.0,26.0,46.5,98.8000014722347,209066500.75,75.0,127.0,,,,,52324.60351962256,,,TTG00234,Martin Vaz,0.2892104053971707,1678.0,436.28,192.49106365499105,29.875,21.0
2021-10-31 03:00:00,25.5,396.0,46.0,378.0,1793.0,433.5,142.5,88.8000013232231,84.0,33.0,41.0,101.550001513213,209066473.5,75.0,127.0,,,,,52323.735888406365,,,TTG00234,Martin Vaz,0.2892104053971707,1678.0,553.74,155.88092116558502,27.25,18.0
2021-10-31 02:00:00,25.5,398.0,39.5,380.0,1795.5,433.0,148.0,88.8000013232231,84.0,35.0,48.5,107.45000160113,209066446.5,75.0,127.0,,,,,52322.57904678478,,,TTG00234,Martin Vaz,0.2892104053971707,1678.0,587.3,155.5125172160063,27.0,18.0
2021-10-31 01:00:00,25.5,397.0,41.0,381.0,1799.0,433.0,144.0,88.8000013232231,84.0,33.0,44.0,105.800001576543,209066419.375,75.0,127.0,,,,,52321.71141556858,,,TTG00234,Martin Vaz,0.2892104053971707,1678.0,553.74,162.40474110604535,27.125,16.0
2021-10-31 00:00:00,25.5,400.0,42.5,382.0,1797.5,432.0,147.0,88.8000013232231,85.0,33.0,42.5,100.350001495332,209066391.375,76.0,127.0,,,,,52320.843784352386,,,TTG00234,Martin Vaz,0.2892104053971707,1678.0,553.74,154.03890141769097,28.0,18.0
2021-10-30 23:00:00,25.5,393.0,41.0,380.0,1801.5,434.0,146.5,88.8000013232231,84.0,26.0,40.0,100.600001499057,209066363.875,75.0,127.0,,,,,52320.55457394699,,,TTG00234,Martin Vaz,0.2892104053971707,1678.0,436.28,195.99798586732936,27.5,13.0
2021-10-30 22:00:00,25.5,392.0,36.0,378.0,1798.0,434.0,147.0,88.8000013232231,84.0,34.0,43.5,100.450001496822,209066337.25,74.0,127.0,,,,,52320.26536354159,,,TTG00234,Martin Vaz,0.2892104053971707,1678.0,570.52,149.6573323850149,26.625,14.0
2021-10-30 21:00:00,25.5,439.0,31.0,406.0,1804.5,427.5,161.5,88.8000013232231,86.0,33.0,60.0,129.10000192374,209066305.625,76.5,127.0,,,,,52319.3977323254,,,TTG00234,Martin Vaz,0.2892104053971707,1678.0,553.74,198.17062454433307,31.625,33.0
2021-10-30 20:00:00,25.5,442.0,30.5,405.0,1802.5,427.5,162.5,88.8000013232231,86.0,33.0,58.5,129.800001934171,209066271.125,76.0,127.0,,,,,52318.03409319976,,,TTG00234,Martin Vaz,0.35814290674898075,1678.0,553.74,199.2451360639386,34.5,37.0
2021-10-30 19:00:00,25.5,433.0,29.5,405.0,1804.5,431.0,160.5,88.8000013232231,85.0,33.0,59.5,129.900001935661,209066236.25,76.0,127.0,,,,,52316.959664479524,,,TTG00234,Martin Vaz,0.35814290674898075,1678.0,553.74,199.3986377095963,34.875,28.0
2021-10-30 18:00:00,25.5,390.0,31.0,377.0,1798.0,433.5,141.5,88.8000013232231,84.0,32.0,46.5,97.8500014580786,209066209.0,75.5,127.0,,,,,52315.52709285254,,,TTG00234,Martin Vaz,0.3581429067417048,1678.0,536.96,154.8951527848756,27.25,13.0
2021-10-30 17:00:00,25.5,418.0,29.0,377.0,1796.5,433.0,147.5,88.8000013232231,85.0,34.0,46.0,107.000001594424,209066179.75,75.5,127.0,,,,,52315.16894994579,,,TTG00234,Martin Vaz,0.35814290674898075,1678.0,570.52,159.41597377000002,29.25,41.0
2021-10-30 16:00:00,25.5,413.0,27.5,376.0,1803.5,435.0,144.0,88.8000013232231,85.0,27.0,48.0,103.650001544505,209066151.375,75.5,127.0,,,,,52313.37823541206,,,TTG00234,Martin Vaz,0.35814290674898075,1678.0,453.06,194.4610014409333,28.375,37.0
2021-10-30 15:00:00,25.5,434.0,25.0,407.0,1801.0,430.5,154.5,88.8000013232231,86.0,33.0,58.5,128.950001921505,209066119.375,76.0,127.0,,,,,52312.30380669182,,,TTG00234,Martin Vaz,0.35814290674898075,1678.0,553.74,197.9403720758465,32.0,27.0
2021-10-30 14:00:00,25.5,444.0,24.5,396.0,1801.0,423.5,149.5,88.8000013232231,88.0,29.0,52.5,111.750001665205,209066081.875,77.5,127.0,,,,,52311.945663785074,,,TTG00234,Martin Vaz,0.35814290674898075,1678.0,486.62,195.19851509478494,37.5,48.0
2021-10-30 13:00:00,25.5,439.0,26.0,413.0,1807.0,428.0,160.5,88.8000013232231,86.0,32.0,61.5,122.550001826137,209066038.625,77.0,127.0,,,,,52310.87123506484,,,TTG00234,Martin Vaz,0.3581429067417048,1678.0,536.96,193.99490008979524,43.25,26.0
2021-10-30 12:00:00,25.5,388.0,25.5,373.0,1801.0,436.0,140.0,88.8000013232231,84.0,25.0,44.0,92.2500013746321,209066002.25,75.0,127.0,,,,,52309.7968063446,,,TTG00234,Martin Vaz,0.3581429067417048,1678.0,419.5,186.91895391760974,36.375,15.0
2021-10-30 11:00:00,25.5,382.0,23.0,361.0,1799.0,438.0,138.5,88.8000013232231,84.0,29.0,37.5,86.0000012814999,209065979.375,74.5,127.0,,,,,52309.43866343785,,,TTG00234,Martin Vaz,0.35814290674898075,1678.0,486.62,150.21988633692598,22.875,21.0
2021-10-30 10:00:00,25.5,464.0,21.5,427.0,1801.0,424.0,176.0,88.8000013232231,88.0,37.0,70.5,149.050002221018,209065950.25,77.5,127.0,,,,,52308.364234717614,,,TTG00234,Martin Vaz,0.35814290674898075,1678.0,620.86,204.05969443653206,29.125,37.0
2021-10-30 09:00:00,25.5,464.0,21.0,427.0,1801.0,423.0,170.5,88.8000013232231,87.0,37.0,77.0,151.900002263486,209065911.125,78.0,127.0,,,,,52307.64794890412,,,TTG00234,Martin Vaz,0.35814290674898075,1678.0,620.86,207.9615403214301,39.125,37.0
2021-10-30 08:00:00,25.5,465.0,22.5,426.0,1805.0,423.5,170.0,88.8000013232231,87.0,37.0,76.0,149.050002221018,209065871.75,78.0,127.0,,,,,52306.93166309063,,,TTG00234,Martin Vaz,0.3581429067417048,1678.0,620.86,204.05969443653206,39.375,39.0
2021-10-30 07:00:00,25.5,454.0,19.0,426.0,1803.5,428.5,169.5,88.8000013232231,87.0,35.0,69.0,140.950002100319,209065833.625,78.0,127.0,,,,,52305.85723437039,,,TTG00234,Martin Vaz,0.3581429067417048,1678.0,587.3,203.9971084373764,38.125,28.0
2021-10-30 06:00:00,25.5,453.0,19.5,426.0,1801.5,426.0,169.0,88.8000013232231,87.0,36.0,66.5,143.350002136081,209065796.25,77.5,127.0,,,,,52304.78280565015,,,TTG00234,Martin Vaz,0.35814290674898075,1678.0,604.08,201.70755829636613,37.375,27.0
2021-10-30 05:00:00,25.5,455.0,21.0,426.0,1797.5,426.0,169.0,88.8000013232231,87.0,37.0,65.5,143.350002136081,209065758.625,78.5,127.0,,,,,52303.350234023164,,,TTG00234,Martin Vaz,0.35814290674898075,1678.0,620.86,196.2560026667346,37.625,29.0
2021-10-30 04:00:00,25.5,459.0,22.5,425.0,1800.0,426.5,173.5,88.8000013232231,87.0,39.0,70.5,144.150002148002,209065720.75,78.0,127.0,,,,,52301.91766239618,,,TTG00234,Martin Vaz,0.35814290674898075,1678.0,654.42,187.23068033648374,37.875,34.0
2021-10-30 03:00:00,25.5,469.0,19.0,438.0,1798.0,424.5,176.0,88.8000013232231,87.0,39.0,79.0,158.200002357364,209065681.875,79.0,127.0,,,,,52300.84323367594,,,TTG00234,Martin Vaz,0.35814290674898075,1678.0,654.42,205.47966444142818,38.875,31.0
2021-10-30 02:00:00,25.5,458.0,21.0,425.0,1796.5,428.5,171.0,88.8000013232231,86.0,38.0,63.5,142.500002123415,209065644.125,78.0,127.0,,,,,52299.41066204896,,,TTG00234,Martin Vaz,0.3581429067417048,1678.0,637.64,189.9582865016353,37.75,33.0
2021-10-30 01:00:00,25.5,453.0,19.0,425.0,1795.5,429.5,172.5,88.8000013232231,86.0,37.0,63.5,140.950002100319,209065606.375,79.0,127.0,,,,,52298.33623332872,,,TTG00234,Martin Vaz,0.3581429067417048,1678.0,620.86,192.97023771103173,37.75,28.0
2021-10-30 00:00:00,25.5,454.0,18.0,426.0,1801.0,428.5,165.0,88.8000013232231,87.0,36.0,68.5,142.25000211969,209065568.875,78.5,127.0,,,,,52297.619947515224,,,TTG00234,Martin Vaz,0.35814290674898075,1678.0,604.08,200.1597500359828,37.5,28.0
2021-10-29 23:00:00,25.5,452.0,18.0,424.0,1799.0,428.0,166.0,88.8000013232231,87.0,38.0,70.5,141.200002104044,209065531.625,78.5,127.0,,,,,52296.903661701734,,,TTG00234,Martin Vaz,0.35814290674898075,1678.0,637.64,188.22533371249827,37.25,28.0
2021-10-29 22:00:00,25.5,445.0,19.5,413.0,1798.0,433.5,166.5,88.8000013232231,85.0,38.0,63.5,134.800002008677,209065494.875,78.0,127.0,,,,,52296.18737588824,,,TTG00234,Martin Vaz,0.35814290674898075,1678.0,637.64,179.69387382751313,36.75,32.0
2021-10-29 21:00:00,25.5,451.0,17.0,425.0,1801.0,430.0,172.0,88.8000013232231,86.0,36.0,66.0,140.500002093613,209065458.125,78.5,127.0,,,,,52295.47109007475,,,TTG00234,Martin Vaz,0.3581429067417048,1678.0,604.08,197.69732780355423,36.75,26.0
2021-10-29 20:00:00,25.5,455.0,16.0,424.0,1801.0,430.0,167.5,88.8000013232231,86.0,36.0,73.0,144.150002148002,209065420.75,79.0,127.0,,,,,52294.91592285579,,,TTG00234,Martin Vaz,0.09851215610979125,1678.0,604.08,202.8332370311907,37.375,31.0
2021-10-29 19:00:00,25.5,454.0,18.5,424.0,1798.0,430.5,174.5,88.8000013232231,87.0,38.0,69.5,140.500002093613,209065383.25,79.5,127.0,,,,,52294.521874231374,,,TTG00234,Martin Vaz,0.09851215610979125,1678.0,637.64,187.2922052875777,37.5,30.0
2021-10-29 18:00:00,25.5,448.0,14.5,422.0,1805.0,432.0,164.5,88.8000013232231,86.0,35.0,67.0,139.550002079457,209065346.5,79.5,127.0,,,,,52294.32484991917,,,TTG00234,Martin Vaz,0.09851215610251529,1678.0,587.3,201.97088671469172,36.75,26.0
2021-10-29 17:00:00,25.5,464.0,14.0,424.0,1801.0,431.5,173.5,88.8000013232231,86.0,37.0,66.5,147.750002201647,209065312.125,79.5,127.0,,,,,52293.93080129475,,,TTG00234,Martin Vaz,0.09851215610251529,1678.0,620.86,202.27990508552645,34.375,40.0
2021-10-29 16:00:00,25.5,464.0,13.5,425.0,1797.5,429.5,171.5,88.8000013232231,87.0,39.0,74.5,149.250002223998,209065273.125,80.0,127.0,,,,,52293.43824051423,,,TTG00234,Martin Vaz,0.09851215610251529,1678.0,654.42,193.85486673756657,39.0,39.0
2021-10-29 15:00:00,25.5,465.0,13.5,427.0,1801.0,426.5,178.0,88.8000013232231,88.0,37.0,69.0,148.200002208352,209065234.125,81.5,127.0,,,,,52292.945679733704,,,TTG00234,Martin Vaz,0.09851215610979125,1678.0,620.86,202.89598601472022,39.0,38.0
2021-10-29 14:00:00,25.5,446.0,13.0,418.0,1801.0,429.5,158.0,88.8000013232231,87.0,34.0,63.0,135.000002011657,209065196.75,82.0,127.0,,,,,52292.453118953184,,,TTG00234,Martin Vaz,0.09851215610251529,1678.0,570.52,201.1323033546737,37.375,28.0
2021-10-29 13:00:00,,,,,,,,,,,,,209065191.25,,,,,,,52291.960558172665,,,TTG00234,Martin Vaz,0.09851215610251529,,,,5.5,
2021-10-29 12:00:00,,,,,,,,,,,,,209065185.75,,,,,,,52291.467997392145,,,TTG00234,Martin Vaz,0.09851215610251529,,,,5.5,
2021-10-29 11:00:00,,,,,,,,,,,,,209065180.25,,,,,,,52290.97543661162,,,TTG00234,Martin Vaz,0.09851215610979125,,,,5.5,
2021-10-29 10:00:00,,,,,,,,,,,,,209065174.75,,,,,,,52290.4828758311,,,TTG00234,Martin Vaz,0.09851215610251529,,,,5.5,
2021-10-29 09:00:00,25.5,414.0,12.5,384.0,1797.5,431.0,145.5,88.8000013232231,88.0,34.0,49.5,102.350001525134,209065169.25,79.5,127.0,,,,,52289.99031505058,,,TTG00234,Martin Vaz,0.09851215610251529,1678.0,570.52,152.48808332111741,5.5,30.0
2021-10-29 08:00:00,25.5,393.0,17.0,375.0,1812.0,436.5,146.0,88.8000013232231,85.0,23.0,44.0,90.0000013411045,209065133.625,77.5,127.0,,,,,52289.49775427006,,,TTG00234,Martin Vaz,0.09851215610251529,1678.0,385.94,198.21734243648967,35.625,18.0
2021-10-29 07:00:00,25.5,394.0,15.0,368.0,1800.0,439.5,146.5,88.8000013232231,85.0,25.0,43.0,95.1000014171004,209065107.0,76.5,127.0,,,,,52289.00519348953,,,TTG00234,Martin Vaz,0.09851215610979125,1678.0,419.5,192.69368582725946,26.625,26.0
2021-10-29 06:00:00,25.5,394.0,17.0,368.0,1798.0,441.0,142.0,88.8000013232231,85.0,25.0,46.5,92.8500013835728,209065083.0,76.5,127.0,,,,,52288.51263270901,,,TTG00234,Martin Vaz,0.09851215610251529,1678.0,419.5,188.13468695122023,24.0,26.0
2021-10-29 05:00:00,,,,,,,,,,,,,209065080.91477272,,,,,,,52288.02007192849,,,TTG00234,Martin Vaz,0.09851215610251529,,,,2.085227280855179,
2021-10-29 04:00:00,,,,,,,,,,,,,209065078.82954547,,,,,,,52287.52751114797,,,TTG00234,Martin Vaz,0.09851215610251529,,,,2.0852272510528564,
2021-10-29 03:00:00,,,,,,,,,,,,,209065076.7443182,,,,,,,52287.034950367444,,,TTG00234,Martin Vaz,0.09851215610979125,,,,2.085227280855179,
2021-10-29 02:00:00,,,,,,,,,,,,,209065074.6590909,,,,,,,52286.542389586924,,,TTG00234,Martin Vaz,0.09851215610251529,,,,2.085227280855179,
2021-10-29 01:00:00,,,,,,,,,,,,,209065072.57386363,,,,,,,52286.049828806405,,,TTG00234,Martin Vaz,0.09851215610251529,,,,2.085227280855179,
2021-10-29 00:00:00,,,,,,,,,,,,,209065070.48863637,,,,,,,52285.557268025885,,,TTG00234,Martin Vaz,0.09851215610251529,,,,2.0852272510528564,
2021-10-28 23:00:00,,,,,,,,,,,,,209065068.4034091,,,,,,,52285.06470724536,,,TTG00234,Martin Vaz,0.09851215610979125,,,,2.085227280855179,
2021-10-28 22:00:00,,,,,,,,,,,,,209065066.3181818,,,,,,,52284.57214646484,,,TTG00234,Martin Vaz,0.09851215610251529,,,,2.085227280855179,
2021-10-28 21:00:00,,,,,,,,,,,,,209065064.23295453,,,,,,,52284.07958568432,,,TTG00234,Martin Vaz,0.09851215610251529,,,,2.085227280855179,
2021-10-28 20:00:00,,,,,,,,,,,,,209065062.14772728,,,,,,,52283.468215630004,,,TTG00234,Martin Vaz,0.10527786199963884,,,,2.0852272510528564,
2021-10-28 19:00:00,,,,,,,,,,,,,209065060.0625,,,,,,,52282.941826320006,,,TTG00234,Martin Vaz,0.10527786199963884,,,,2.085227280855179,
2021-10-28 18:00:00,,,,,,,,,,,,,209065057.97727272,,,,,,,52282.41543701,,,TTG00234,Martin Vaz,0.10527786199963884,,,,2.085227280855179,
2021-10-28 17:00:00,,,,,,,,,,,,,209065055.89204547,,,,,,,52281.8890477,,,TTG00234,Martin Vaz,0.10527786199963884,,,,2.0852272510528564,
2021-10-28 16:00:00,,,,,,,,,,,,,209065053.8068182,,,,,,,52281.362658390004,,,TTG00234,Martin Vaz,0.10527786199963884,,,,2.085227280855179,
2021-10-28 15:00:00,,,,,,,,,,,,,209065051.7215909,,,,,,,52280.83626908,,,TTG00234,Martin Vaz,0.1052778620069148,,,,2.085227280855179,
2021-10-28 14:00:00,,,,,,,,,,,,,209065049.63636363,,,,,,,52280.30987977,,,TTG00234,Martin Vaz,0.10527786199963884,,,,2.085227280855179,
2021-10-28 13:00:00,,,,,,,,,,,,,209065047.55113637,,,,,,,52279.78349046,,,TTG00234,Martin Vaz,0.10527786199963884,,,,2.0852272510528564,
2021-10-28 12:00:00,,,,,,,,,,,,,209065045.4659091,,,,,,,52279.257101150004,,,TTG00234,Martin Vaz,0.10527786199963884,,,,2.085227280855179,
2021-10-28 11:00:00,,,,,,,,,,,,,209065043.3806818,,,,,,,52278.73071184,,,TTG00234,Martin Vaz,0.10527786199963884,,,,2.085227280855179,
2021-10-28 10:00:00,,,,,,,,,,,,,209065041.29545453,,,,,,,52278.20432253,,,TTG00234,Martin Vaz,0.10527786199963884,,,,2.085227280855179,
2021-10-28 09:00:00,,,,,,,,,,,,,209065039.21022728,,,,,,,52277.67793322,,,TTG00234,Martin Vaz,0.10527786199963884,,,,2.0852272510528564,
2021-10-28 07:00:00,25.5,444.0,83.0,414.0,1800.0,416.5,163.5,88.8000013232231,88.0,34.0,58.0,133.25000198558,209065037.125,78.5,127.0,,,,,52276.6251546,,,TTG00234,Martin Vaz,0.10527786199963884,1678.0,570.52,198.52503275563174,2.085227280855179,30.0
2021-10-28 06:00:00,25.5,388.0,81.0,371.0,1799.0,427.0,140.5,88.8000013232231,85.0,31.0,43.5,92.8500013835728,209065003.625,76.5,127.0,,,,,52276.09876529,,,TTG00234,Martin Vaz,0.10527786199963884,1678.0,520.18,151.72152173485503,33.5,17.0
2021-10-28 05:00:00,25.5,386.0,77.0,373.0,1798.0,427.5,141.0,88.8000013232231,84.0,31.0,43.0,96.8000014424324,209064978.75,76.0,127.0,,,,,52275.57237598,,,TTG00234,Martin Vaz,0.10527786199963884,1678.0,520.18,158.17601835146976,24.875,13.0
2021-10-28 04:00:00,25.5,397.0,76.0,377.0,1800.0,426.5,145.0,88.8000013232231,85.0,33.0,43.0,101.650001514703,209064953.375,76.5,127.0,,,,,52275.045986670004,,,TTG00234,Martin Vaz,0.10527786199963884,1678.0,553.74,156.03442281124273,25.375,20.0
2021-10-28 03:00:00,25.5,398.0,75.5,377.0,1802.5,426.0,149.5,88.8000013232231,85.0,27.0,42.0,101.200001507998,209064926.625,76.5,127.0,,,,,52274.51959736,,,TTG00234,Martin Vaz,0.10527786199963884,1678.0,453.06,189.86447994040148,26.75,21.0
2021-10-28 02:00:00,25.5,407.0,76.5,378.0,1799.0,427.5,143.5,88.8000013232231,85.0,33.0,48.0,104.600001558661,209064898.75,76.5,127.0,,,,,52274.098485912,,,TTG00234,Martin Vaz,0.10527786199963884,1678.0,553.74,160.5627213581498,27.875,29.0
2021-10-28 01:00:00,25.5,411.0,77.0,378.0,1802.5,424.0,153.0,88.8000013232231,85.0,33.0,47.0,109.000001624227,209064870.625,77.5,127.0,,,,,52273.572096602,,,TTG00234,Martin Vaz,0.10527786199963884,1678.0,553.74,167.31679376709818,28.125,33.0
2021-10-28 00:00:00,25.5,435.0,76.0,375.0,1800.0,423.0,152.5,88.8000013232231,86.0,34.0,52.0,112.700001679361,209064842.75,77.5,127.0,,,,,52273.150985154,,,TTG00234,Martin Vaz,0.10527786199963884,1678.0,570.52,167.90822657830898,27.875,60.0
2021-10-27 23:00:00,25.5,427.0,79.0,395.0,1799.0,420.0,151.5,88.8000013232231,87.0,31.0,55.5,122.550001826137,209064811.375,78.5,127.0,,,,,52273.045707292,,,TTG00234,Martin Vaz,0.10527786199963884,1678.0,520.18,200.25280009269187,31.375,32.0
2021-10-27 22:00:00,25.5,244.0,82.5,207.0,1057.0,394.5,105.0,31.2000004649162,82.0,8.0,5.0,42.7500006370246,209064791.125,58.5,127.0,,,,,52272.729873706,,,TTG00234,Martin Vaz,0.10527786199963884,586.58,46.9264,774.3509099669037,20.25,37.0
2021-10-27 21:00:00,25.5,245.0,83.0,208.0,1055.5,394.0,107.5,31.2000004649162,82.0,7.0,3.5,42.7500006370246,209064779.75,58.5,127.0,,,,,52272.203484396,,,TTG00234,Martin Vaz,0.10527786199963884,583.67,40.856899999999996,889.3846704343921,11.375,37.0
2021-10-27 20:00:00,25.5,235.0,82.5,200.0,1030.5,387.0,104.0,29.6000004410744,82.0,6.0,0.0,42.6500006355345,209064768.5,57.0,127.0,,,,,52271.80573454861,,,TTG00234,Martin Vaz,0.18719412339123664,535.17,32.11019999999999,1129.0026390431804,11.25,35.0
2021-10-27 19:00:00,25.5,234.0,84.5,200.0,1030.5,390.0,105.0,29.6000004410744,81.0,6.0,3.0,42.6500006355345,209064757.25,57.0,127.0,,,,,52271.24415217844,,,TTG00234,Martin Vaz,0.18719412339123664,535.17,32.11019999999999,1129.0026390431804,11.25,34.0
2021-10-27 18:00:00,25.5,261.0,85.0,225.0,1082.5,401.0,106.5,33.600000500679,82.0,13.0,5.5,42.8500006385148,209064746.0,60.0,127.0,,,,,52270.86976393166,,,TTG00234,Martin Vaz,0.18719412339123664,636.05,82.6865,440.4890827733376,11.25,36.0
2021-10-27 17:00:00,25.5,263.0,87.0,227.0,1090.0,402.5,107.5,33.600000500679,82.0,10.0,5.5,43.0000006407499,209064734.75,60.0,127.0,,,,,52270.68256980827,,,TTG00234,Martin Vaz,0.18719412339123664,650.6,65.06,561.789126108783,11.25,36.0
2021-10-27 16:00:00,25.5,279.0,87.0,249.0,1118.5,403.0,108.0,36.4000005424023,83.0,12.0,7.5,43.10000064224,209064723.375,61.5,127.0,,,,,52270.49537568488,,,TTG00234,Martin Vaz,0.18719412339123664,725.87,87.1044,420.58725559103783,11.375,30.0
2021-10-27 15:00:00,25.5,279.0,89.5,247.0,1129.5,404.0,107.0,37.2000005543232,83.0,13.0,5.0,43.2500006444752,209064712.0,62.5,127.0,,,,,52270.1209874381,,,TTG00234,Martin Vaz,0.18719412339123664,759.09,98.6817,372.5361495373906,11.375,32.0
2021-10-27 14:00:00,25.5,244.0,93.0,211.0,1058.5,397.5,105.5,31.6000004708767,82.0,8.0,4.5,42.7500006370246,209064700.625,59.5,127.0,,,,,52269.74659919132,,,TTG00234,Martin Vaz,0.18719412339123664,589.49,47.1592,770.528349536695,11.375,33.0
2021-10-27 13:00:00,25.5,222.0,92.0,189.0,990.5,367.0,105.0,26.4000003933907,82.0,3.0,4.0,42.4000006318092,209064689.375,54.0,127.0,,,,,52269.18501682115,,,TTG00234,Martin Vaz,0.18719412339123664,469.065,14.07195,2561.1234077038234,11.25,33.0
2021-10-27 12:00:00,25.5,264.0,91.5,232.0,1109.5,404.0,108.0,35.6000005304813,82.0,10.0,6.5,43.0000006407499,209064678.0,61.0,127.0,,,,,52268.99782269776,,,TTG00234,Martin Vaz,0.18719412339123664,698.69,69.869,523.1218501000074,11.375,32.0
2021-10-27 11:00:00,25.5,259.0,91.0,230.0,1081.5,396.5,107.5,33.600000500679,83.0,10.0,5.0,42.8500006385148,209064666.625,60.5,127.0,,,,,52268.436240327595,,,TTG00234,Martin Vaz,0.1871941233839607,634.11,63.411,574.3877330863348,11.375,29.0
2021-10-27 09:00:00,,,,,,,,,,,,,209064658.38333333,,,,,,,52267.68746383403,,,TTG00234,Martin Vaz,0.18719412339123664,,,,8.241666674613953,
2021-10-27 08:00:00,,,,,,,,,,,,,209064650.14166668,,,,,,,52267.125881463864,,,TTG00234,Martin Vaz,0.18719412339123664,,,,8.24166664481163,
2021-10-27 07:00:00,,,,,,,,,,,,,209064641.9,,,,,,,52266.56429909369,,,TTG00234,Martin Vaz,0.18719412339123664,,,,8.241666674613953,
2021-10-27 06:00:00,,,,,,,,,,,,,209064633.65833333,,,,,,,52266.002716723524,,,TTG00234,Martin Vaz,0.18719412339123664,,,,8.241666674613953,
2021-10-27 05:00:00,,,,,,,,,,,,,209064625.41666666,,,,,,,52265.253940229966,,,TTG00234,Martin Vaz,0.18719412339123664,,,,8.241666674613953,
2021-10-27 04:00:00,,,,,,,,,,,,,209064617.175,,,,,,,52264.69235785979,,,TTG00234,Martin Vaz,0.18719412339123664,,,,8.24166664481163,
2021-10-27 03:00:00,,,,,,,,,,,,,209064608.93333334,,,,,,,52264.31796961302,,,TTG00234,Martin Vaz,0.1871941233839607,,,,8.241666674613953,
2021-10-27 02:00:00,,,,,,,,,,,,,209064600.69166666,,,,,,,52263.56919311945,,,TTG00234,Martin Vaz,0.18719412339123664,,,,8.241666674613953,
2021-10-27 01:00:00,,,,,,,,,,,,,209064592.45,,,,,,,52263.19480487268,,,TTG00234,Martin Vaz,0.18719412339123664,,,,8.241666674613953,
2021-10-27 00:00:00,,,,,,,,,,,,,209064584.20833334,,,,,,,52263.007610749286,,,TTG00234,Martin Vaz,0.18719412339123664,,,,8.24166664481163,
2021-10-26 23:00:00,,,,,,,,,,,,,209064575.96666667,,,,,,,52262.25883425573,,,TTG00234,Martin Vaz,0.18719412339123664,,,,8.241666674613953,
2021-10-26 22:00:00,,,,,,,,,,,,,209064567.725,,,,,,,52261.697251885555,,,TTG00234,Martin Vaz,0.18719412339123664,,,,8.241666674613953,
2021-10-26 21:00:00,,,,,,,,,,,,,209064559.48333332,,,,,,,52261.32286363878,,,TTG00234,Martin Vaz,0.1871941233839607,,,,8.241666674613953,
2021-10-26 20:00:00,,,,,,,,,,,,,209064551.24166667,,,,,,,52260.15237339059,,,TTG00234,Martin Vaz,0.3980510007022531,,,,8.24166664481163,
2021-10-26 09:00:00,25.5,383.0,81.5,349.0,1801.5,429.5,138.5,88.8000013232231,84.0,23.0,34.5,86.0000012814999,209064543.0,77.5,127.0,,,,,52249.80304737235,,,TTG00234,Martin Vaz,0.3980510007022531,1678.0,385.94,189.40768277264579,8.241666674613953,34.0
2021-10-26 08:00:00,25.5,380.0,83.0,331.0,1800.0,429.5,136.0,88.8000013232231,84.0,21.0,36.0,77.2000011503696,209064522.125,77.0,127.0,,,,,52248.60889437024,,,TTG00234,Martin Vaz,0.3980510007022531,1678.0,352.38,186.21942498954016,20.875,49.0
2021-10-26 07:00:00,25.5,381.0,83.5,344.0,1801.0,429.0,135.5,88.8000013232231,84.0,22.0,36.0,81.6000012159348,209064500.5,77.0,127.0,,,,,52248.21084336954,,,TTG00234,Martin Vaz,0.3980510007022531,1678.0,369.16,187.88601428525456,21.625,37.0
2021-10-26 06:00:00,25.5,392.0,83.5,349.0,1802.5,426.5,139.5,88.8000013232231,84.0,29.0,41.5,82.0500012226403,209064477.75,77.5,127.0,,,,,52246.61863936674,,,TTG00234,Martin Vaz,0.3980510006949771,1678.0,486.62,143.32025202261366,22.75,43.0
2021-10-26 05:00:00,25.5,392.0,82.0,349.0,1801.5,429.0,141.0,88.8000013232231,84.0,23.0,38.5,81.3500012122095,209064455.5,77.5,127.0,,,,,52245.82253736533,,,TTG00234,Martin Vaz,0.3980510007022531,1678.0,385.94,179.16645341342718,22.25,43.0
2021-10-26 04:00:00,25.5,390.0,82.0,347.0,1799.0,428.0,141.5,88.8000013232231,84.0,22.0,34.0,82.9000012353063,209064433.125,78.0,127.0,,,,,52244.628384363226,,,TTG00234,Martin Vaz,0.3980510007022531,1678.0,369.16,190.87929637558338,22.375,43.0
2021-10-26 03:00:00,25.5,395.0,82.5,353.0,1801.5,425.5,141.5,88.8000013232231,85.0,29.0,37.0,85.1500012688339,209064410.875,77.0,127.0,,,,,52244.230333362524,,,TTG00234,Martin Vaz,0.3980510007022531,1678.0,486.62,148.73515490220052,22.25,42.0
2021-10-26 02:00:00,25.5,392.0,80.0,357.0,1801.0,428.0,138.5,88.8000013232231,85.0,30.0,40.0,88.0000013113022,209064388.125,78.0,127.0,,,,,52243.43423136112,,,TTG00234,Martin Vaz,0.3980510007022531,1678.0,503.4,148.58959299683528,22.75,35.0
2021-10-26 01:00:00,25.5,395.0,78.0,359.0,1803.5,426.5,144.0,88.8000013232231,85.0,23.0,43.5,85.1500012688339,209064365.25,77.5,127.0,,,,,52243.03618036042,,,TTG00234,Martin Vaz,0.3980510007022531,1678.0,385.94,187.5356300940789,22.875,36.0
2021-10-26 00:00:00,25.5,396.0,71.0,355.0,1801.0,427.0,144.5,88.8000013232231,85.0,23.0,36.5,87.4000013023615,209064342.25,78.0,127.0,,,,,52242.24007835901,,,TTG00234,Martin Vaz,0.3980510007022531,1678.0,385.94,192.49106365499114,23.0,41.0
2021-10-25 23:00:00,25.5,397.0,75.0,353.0,1799.0,425.0,140.0,88.8000013232231,85.0,29.0,41.5,87.5000013038516,209064319.625,78.0,127.0,,,,,52241.44397635761,,,TTG00234,Martin Vaz,0.3980510007022531,1678.0,486.62,152.84000063350018,22.625,44.0
2021-10-25 22:00:00,25.5,383.0,74.5,346.0,1801.5,428.5,135.5,88.8000013232231,84.0,23.0,39.0,83.6000012457371,209064296.625,79.0,127.0,,,,,52240.24982335551,,,TTG00234,Martin Vaz,0.3980510007022531,1678.0,385.94,184.12188697433936,23.0,37.0
2021-10-25 21:00:00,25.5,383.0,74.5,346.0,1798.0,427.5,139.5,88.8000013232231,85.0,30.0,39.5,82.7500012330711,209064274.75,78.0,127.0,,,,,52239.0556703534,,,TTG00234,Martin Vaz,0.3980510007022531,1678.0,503.4,139.72487296009226,21.875,37.0
2021-10-25 20:00:00,25.5,380.0,73.5,347.0,1801.5,427.5,135.5,88.8000013232231,84.0,23.0,33.0,81.6000012159348,209064252.5,78.0,127.0,,,,,52236.789907312326,,,TTG00234,Martin Vaz,0.4898870132237789,1678.0,385.94,179.71705714241742,22.25,33.0
2021-10-25 19:00:00,25.5,384.0,71.5,344.0,1800.0,427.5,139.5,88.8000013232231,84.0,23.0,37.0,84.3000012561679,209064230.5,77.5,127.0,,,,,52235.81013328588,,,TTG00234,Martin Vaz,0.4898870132237789,1678.0,385.94,185.66357741551204,22.0,40.0
2021-10-25 18:00:00,25.5,382.0,70.5,349.0,1801.0,428.0,137.0,88.8000013232231,84.0,23.0,38.5,84.6500012613833,209064208.5,77.5,127.0,,,,,52235.320246272655,,,TTG00234,Martin Vaz,0.4898870132237789,1678.0,385.94,186.43442263609836,22.0,33.0
2021-10-25 17:00:00,25.5,380.0,70.5,339.0,1799.0,428.5,133.0,88.8000013232231,84.0,29.0,35.0,81.1000012084842,209064187.375,78.5,127.0,,,,,52234.3404722462,,,TTG00234,Martin Vaz,0.4898870132237789,1678.0,486.62,141.66084630144994,21.125,41.0
2021-10-25 16:00:00,25.5,379.0,70.0,342.0,1802.5,425.0,140.5,88.8000013232231,85.0,29.0,35.5,81.800001218915,209064166.25,78.0,127.0,,,,,52233.36069821975,,,TTG00234,Martin Vaz,0.4898870132237789,1678.0,486.62,142.88356630651793,21.125,37.0
2021-10-25 15:00:00,25.5,385.0,73.5,352.0,1799.0,424.0,139.5,88.8000013232231,85.0,23.0,38.5,82.0500012226403,209064143.375,79.0,127.0,,,,,52231.89103718008,,,TTG00234,Martin Vaz,0.4898870132237789,1678.0,385.94,180.70814385459983,22.875,33.0
2021-10-25 14:00:00,25.5,384.0,73.0,350.0,1798.0,426.5,138.5,88.8000013232231,85.0,22.0,39.5,82.3000012263656,209064121.0,79.0,127.0,,,,,52231.40115016686,,,TTG00234,Martin Vaz,0.4898870132237789,1678.0,369.16,189.49778156466235,22.375,34.0
2021-10-25 13:00:00,25.5,382.0,74.5,355.0,1801.0,425.5,142.0,88.8000013232231,85.0,23.0,38.0,85.6000012755394,209064098.625,78.0,127.0,,,,,52230.91126315363,,,TTG00234,Martin Vaz,0.4898870132237789,1678.0,385.94,188.5267168062613,22.375,27.0
2021-10-25 12:00:00,,381.0,74.5,365.0,1801.5,426.5,138.0,88.8000013232231,85.0,24.0,40.5,88.4500013180077,209064075.875,78.0,127.0,,,,,52230.42137614041,,,TTG00234,Martin Vaz,0.4898870132237789,1678.0,402.72,186.6867826785522,22.75,16.0
2021-10-25 10:00:00,25.5,380.0,73.5,354.0,1798.0,428.0,142.0,88.8000013232231,84.0,23.0,37.5,86.5500012896955,209064031.125,78.0,127.0,,,,,52229.44160211396,,,TTG00234,Martin Vaz,0.4898870132237789,1678.0,385.94,190.61901097642425,44.75,26.0
2021-10-25 09:00:00,25.5,389.0,74.0,380.0,1797.5,422.5,149.5,88.8000013232231,86.0,34.0,43.0,110.450001645833,209064007.375,79.0,127.0,,,,,52228.95171510073,,,TTG00234,Martin Vaz,0.4898870132310549,1678.0,570.52,164.5560215223972,23.75,9.0
2021-10-25 08:00:00,25.5,394.0,72.5,377.0,1808.5,426.0,148.5,88.8000013232231,85.0,25.0,47.0,97.5000014528632,209063980.75,78.5,127.0,,,,,52226.992167047836,,,TTG00234,Martin Vaz,0.4898870132237789,1678.0,419.5,197.55661796170136,26.625,17.0
2021-10-25 07:00:00,25.5,386.0,73.0,367.0,1800.0,425.0,140.5,88.8000013232231,86.0,31.0,43.5,92.0500013716519,209063955.125,78.5,127.0,,,,,52226.01239302139,,,TTG00234,Martin Vaz,0.4898870132237789,1678.0,520.18,150.41428191376855,25.625,19.0
2021-10-25 06:00:00,25.5,387.0,73.0,371.0,1801.0,424.0,146.0,88.8000013232231,86.0,30.0,40.0,92.5000013783574,209063930.75,79.5,127.0,,,,,52225.03261899494,,,TTG00234,Martin Vaz,0.4898870132237789,1678.0,503.4,156.18792445690065,24.375,16.0
2021-10-25 05:00:00,25.5,389.0,74.5,374.0,1805.0,424.5,147.0,88.8000013232231,86.0,24.0,42.5,88.8500013239682,209063906.125,78.5,127.0,,,,,52224.05284496849,,,TTG00234,Martin Vaz,0.4898870132237789,1678.0,402.72,187.53104172967065,24.625,15.0
2021-10-25 04:00:00,25.5,422.0,76.0,377.0,1799.0,426.0,153.0,88.8000013232231,84.0,30.0,46.0,114.600001707673,209063881.625,78.5,127.0,,,,,52223.07307094204,,,TTG00234,Martin Vaz,0.4898870132310549,1678.0,503.4,193.50417451633305,24.5,45.0
2021-10-25 03:00:00,25.5,376.0,74.0,343.0,1799.0,427.5,140.5,88.8000013232231,84.0,22.0,34.5,80.6500012017787,209063859.875,77.5,127.0,,,,,52221.60340990237,,,TTG00234,Martin Vaz,0.4898870132237789,1678.0,369.16,185.69861583462963,21.75,33.0
