Timestamp,Batt,EXH_L,Fuel Filter Differential Pressure [kPa],EXH_R,RPM,Oil_Press,Turbo Outlet Pressure (absolute) [kPa],Throttle Position [%],Coolant_Temp,Load,Boost,Fuel_Rate,Total_Fuel,Oil Filter Differential Pressure [kPa],Coolant Level,Longitude,Latitude,Speed [km/h],Heading [Degrees],SMH,DIAG_STATS,Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-10-25 02:00:00,25.5,377.0,72.5,342.0,1800.0,429.0,134.5,88.8000013232231,84.0,29.0,38.5,83.7000012472272,209063838.375,77.5,127.0,,,,,52220.62363587592,,,TTG00234,Martin Vaz,0.4898870132237789,1678.0,486.62,146.20237774884535,21.5,35.0
2021-10-25 01:00:00,25.5,377.0,71.0,345.0,1805.0,429.5,142.0,88.8000013232231,84.0,22.0,35.0,81.0000012069941,209063816.875,77.0,127.0,,,,,52220.133748862696,,,TTG00234,Martin Vaz,0.4898870132237789,1678.0,369.16,186.50449947433358,21.5,32.0
2021-10-25 00:00:00,25.5,414.0,69.5,381.0,1800.0,419.5,148.5,88.8000013232231,87.0,28.0,49.5,111.750001665205,209063793.875,79.5,127.0,,,,,52219.64386184947,,,TTG00234,Martin Vaz,0.4898870132237789,1678.0,469.84,202.16989063388442,23.0,33.0
2021-10-24 23:00:00,25.5,422.0,69.0,378.0,1796.5,417.0,147.5,88.8000013232231,88.0,34.0,46.5,111.150001656264,209063764.5,80.0,127.0,,,,,52218.1742008098,,,TTG00234,Martin Vaz,0.4898870132237789,1678.0,570.52,165.5989297620143,29.375,44.0
2021-10-24 22:00:00,25.5,426.0,69.0,377.0,1801.0,418.5,154.5,88.8000013232231,88.0,28.0,50.5,109.150001626462,209063735.75,79.5,127.0,,,,,52216.70453977012,,,TTG00234,Martin Vaz,0.4898870132237789,1678.0,469.84,197.46616163479632,28.75,49.0
2021-10-24 21:00:00,25.5,421.0,67.0,376.0,1797.5,419.0,152.5,88.8000013232231,87.0,33.0,44.5,106.150001581758,209063706.875,79.0,127.0,,,,,52214.74499171723,,,TTG00234,Martin Vaz,0.4898870132237789,1678.0,553.74,162.94199686584733,28.875,45.0
2021-10-24 20:00:00,25.5,412.0,68.5,380.0,1800.0,422.0,149.0,88.8000013232231,86.0,33.0,45.0,109.950001638383,209063677.875,79.5,127.0,,,,,52213.549091067296,,,TTG00234,Martin Vaz,0.3530068183536059,1678.0,553.74,168.77505940084797,29.0,32.0
2021-10-24 19:00:00,25.5,422.0,66.5,376.0,1804.5,419.5,155.5,88.8000013232231,87.0,29.0,49.0,111.850001666695,209063649.125,79.0,127.0,,,,,52213.19608424894,,,TTG00234,Martin Vaz,0.3530068183536059,1678.0,486.62,195.37318938122303,28.75,46.0
2021-10-24 18:00:00,25.5,434.0,59.0,385.0,1796.5,415.0,150.5,88.8000013232231,89.0,36.0,50.5,116.500001735985,209063620.125,80.0,127.0,,,,,52212.13706379389,,,TTG00234,Martin Vaz,0.35300681834632996,1678.0,604.08,163.92696575881877,29.0,49.0
2021-10-24 17:00:00,25.5,412.0,56.0,384.0,1794.0,420.0,151.0,88.8000013232231,88.0,33.0,43.5,106.300001583993,209063586.75,79.5,127.0,,,,,52211.07804333883,,,TTG00234,Martin Vaz,0.3530068183536059,1678.0,553.74,163.17224933433388,33.375,28.0
2021-10-24 16:00:00,25.5,418.0,56.5,378.0,1801.5,421.5,153.5,88.8000013232231,86.0,28.0,52.5,111.850001666695,209063557.75,79.0,127.0,,,,,52210.01902288377,,,TTG00234,Martin Vaz,0.3530068183536059,1678.0,469.84,202.35080328769527,29.0,40.0
2021-10-24 15:00:00,25.5,431.0,57.0,393.0,1797.5,417.0,155.0,88.8000013232231,88.0,37.0,54.0,124.200001850724,209063529.625,80.0,127.0,,,,,52208.60699561035,,,TTG00234,Martin Vaz,0.3530068183536059,1678.0,620.86,170.0383364576803,28.125,38.0
2021-10-24 14:00:00,25.5,437.0,55.0,404.0,1807.5,414.0,159.5,88.8000013232231,89.0,32.0,59.5,127.800001904368,209063495.75,80.5,127.0,,,,,52207.5479751553,,,TTG00234,Martin Vaz,0.3530068183536059,1678.0,536.96,202.30557512424164,33.875,33.0
2021-10-24 13:00:00,25.5,421.0,56.0,379.0,1795.5,420.5,148.5,88.8000013232231,86.0,36.0,47.0,112.20000167191,209063464.75,79.0,127.0,,,,,52206.84196151859,,,TTG00234,Martin Vaz,0.3530068183536059,1678.0,604.08,157.87644255913702,31.0,42.0
2021-10-24 12:00:00,25.5,394.0,55.0,362.0,1804.5,425.0,140.0,88.8000013232231,86.0,24.0,43.0,87.9000013098121,209063435.5,78.5,127.0,,,,,52206.48895470024,,,TTG00234,Martin Vaz,0.3530068183536059,1678.0,402.72,185.5259264832645,29.25,32.0
2021-10-24 11:00:00,25.5,390.0,53.5,355.0,1801.5,427.5,139.5,88.8000013232231,84.0,23.0,38.0,86.10000128299,209063411.625,78.0,127.0,,,,,52205.42993424518,,,TTG00234,Martin Vaz,0.3530068183536059,1678.0,385.94,189.62792426424184,23.875,35.0
2021-10-24 10:00:00,25.5,434.0,52.0,403.0,1803.5,417.0,159.5,88.8000013232231,88.0,32.0,59.5,124.9500018619,209063383.625,79.5,127.0,,,,,52204.37091379012,,,TTG00234,Martin Vaz,0.3530068183536059,1678.0,536.96,197.7940658198283,28.0,31.0
2021-10-24 09:00:00,25.5,394.0,52.0,375.0,1800.0,426.5,140.0,88.8000013232231,85.0,31.0,40.0,93.000001385808,209063356.5,79.0,127.0,,,,,52202.95888651671,,,TTG00234,Martin Vaz,0.3530068183536059,1678.0,520.18,151.9666292013088,27.125,19.0
2021-10-24 08:00:00,25.5,388.0,52.0,379.0,1801.0,423.5,143.0,88.8000013232231,85.0,35.0,47.5,110.300001643598,209063332.375,78.5,127.0,,,,,52201.89986606165,,,TTG00234,Martin Vaz,0.3530068183536059,1678.0,587.3,159.6373257228985,24.125,9.0
2021-10-24 07:00:00,25.5,393.0,52.0,376.0,1801.0,424.0,141.0,88.8000013232231,86.0,32.0,47.0,96.2000014334917,209063306.625,79.0,127.0,,,,,52200.84084560659,,,TTG00234,Martin Vaz,0.3530068183536059,1678.0,536.96,152.28322634547814,25.75,17.0
2021-10-24 06:00:00,25.5,386.0,50.5,371.0,1796.5,425.5,142.5,88.8000013232231,85.0,24.0,37.0,91.4500013627112,209063281.75,79.0,127.0,,,,,52199.781825151535,,,TTG00234,Martin Vaz,0.3530068183536059,1678.0,402.72,193.0187255619401,24.875,15.0
2021-10-24 05:00:00,25.5,403.0,50.5,383.0,1801.0,421.0,145.0,88.8000013232231,87.0,26.0,40.5,100.700001500547,209063256.375,79.5,127.0,,,,,52199.07581151483,,,TTG00234,Martin Vaz,0.3530068183536059,1678.0,436.28,196.19281487912568,25.375,20.0
2021-10-24 04:00:00,25.5,399.0,49.0,359.0,1800.0,425.0,137.0,88.8000013232231,85.0,31.0,44.0,84.9000012651086,209063226.125,79.0,127.0,,,,,52198.01679105977,,,TTG00234,Martin Vaz,0.3530068183536059,1678.0,520.18,138.7308260128077,30.25,40.0
2021-10-24 03:00:00,25.5,437.0,50.5,395.0,1796.5,419.5,153.0,88.8000013232231,87.0,31.0,56.0,121.150001805276,209063193.375,79.5,127.0,,,,,52196.251756968006,,,TTG00234,Martin Vaz,0.35300681834632996,1678.0,520.18,197.96513040579148,32.75,42.0
2021-10-24 02:00:00,25.5,397.0,55.0,383.0,1801.0,423.0,145.5,88.8000013232231,86.0,26.0,40.0,100.250001493841,209063163.25,78.5,127.0,,,,,52195.192736512945,,,TTG00234,Martin Vaz,0.3530068183536059,1678.0,436.28,195.31608432604028,30.125,14.0
2021-10-24 01:00:00,25.5,385.0,53.0,376.0,1801.5,425.0,145.0,88.8000013232231,85.0,32.0,44.5,97.7500014565885,209063136.125,78.0,127.0,,,,,52194.48672287624,,,TTG00234,Martin Vaz,0.3530068183536059,1678.0,536.96,154.73685421279094,27.125,9.0
2021-10-24 00:00:00,25.5,383.0,50.0,350.0,1800.0,428.0,135.0,88.8000013232231,84.0,30.0,36.0,84.3000012561679,209063112.625,78.0,127.0,,,,,52193.78070923953,,,TTG00234,Martin Vaz,0.3530068183536059,1678.0,503.4,142.34207601855923,23.5,33.0
2021-10-23 23:00:00,25.5,383.0,52.5,341.0,1798.0,429.0,136.0,88.8000013232231,84.0,22.0,35.5,82.650001231581,209063091.0,77.5,127.0,,,,,52193.07469560282,,,TTG00234,Martin Vaz,0.3530068183536059,1678.0,369.16,190.30366520436624,21.625,42.0
2021-10-23 22:00:00,25.5,383.0,50.5,342.0,1798.0,429.5,135.0,88.8000013232231,84.0,22.0,37.5,82.3000012263656,209063069.5,77.5,127.0,,,,,52192.01567514777,,,TTG00234,Martin Vaz,0.35300681834632996,1678.0,369.16,189.49778156466235,21.5,41.0
2021-10-23 21:00:00,25.5,395.0,48.5,358.0,1800.0,428.5,143.5,88.8000013232231,84.0,23.0,37.0,86.7000012919307,209063047.375,77.5,127.0,,,,,52191.30966151106,,,TTG00234,Martin Vaz,0.3530068183536059,1678.0,385.94,190.94937321381846,22.125,37.0
2021-10-23 20:00:01,25.5,397.0,47.0,358.0,1799.0,428.0,136.5,88.8000013232231,84.0,30.0,42.5,87.3000013008714,209063024.5,77.5,127.0,,,,,52189.86968837029,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,503.4,147.40763032526954,22.875,39.0
2021-10-23 19:00:00,25.5,400.0,44.0,365.0,1797.5,428.0,141.0,88.8000013232231,84.0,24.0,42.5,88.3500013165176,209063001.375,77.5,127.0,,,,,52189.10778299886,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,402.72,186.47571791577263,23.125,35.0
2021-10-23 18:00:00,25.5,393.0,41.5,383.0,1800.0,426.0,143.5,88.8000013232231,84.0,33.0,46.5,102.250001523644,209062977.0,78.5,127.0,,,,,52187.96492494171,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,553.74,156.95543268519052,24.375,10.0
2021-10-23 17:00:00,25.5,392.0,42.5,384.0,1802.5,426.0,139.5,88.8000013232231,84.0,27.0,44.5,99.8500014878809,209062950.25,78.0,127.0,,,,,52187.20301957029,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,453.06,187.33170278704534,26.75,8.0
2021-10-23 16:00:00,25.5,438.0,40.5,397.0,1796.5,420.5,153.0,88.8000013232231,87.0,31.0,57.5,120.050001788884,209062919.375,79.0,127.0,,,,,52186.060161513145,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,520.18,196.16767565179632,30.875,41.0
2021-10-23 15:00:00,25.5,439.0,38.0,395.0,1799.0,420.0,153.0,88.8000013232231,86.0,32.0,55.0,127.200001895428,209062886.5,79.5,127.0,,,,,52184.917303456,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,536.96,201.35578369173456,32.875,44.0
2021-10-23 14:00:00,25.5,436.0,38.5,398.0,1798.0,421.5,158.0,88.8000013232231,86.0,37.0,52.0,126.700001887977,209062853.875,79.5,127.0,,,,,52183.774445398856,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,620.86,173.46100828653874,32.625,38.0
2021-10-23 13:00:00,25.5,432.0,36.0,377.0,1807.0,419.5,148.5,88.8000013232231,87.0,30.0,51.5,118.150001760572,209062825.375,79.5,127.0,,,,,52183.39349271314,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,503.4,199.49841377927333,28.5,55.0
2021-10-23 12:00:00,25.5,436.0,32.0,404.0,1801.5,421.0,159.0,88.8000013232231,87.0,32.0,54.0,126.850001890212,209062791.375,79.5,127.0,,,,,52182.63158734172,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,536.96,200.80173868943717,34.0,32.0
2021-10-23 11:00:00,25.5,442.0,32.0,407.0,1799.0,420.0,161.5,88.8000013232231,87.0,34.0,54.5,133.85000199452,209062756.375,80.0,127.0,,,,,52181.86968197029,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,570.52,199.41895410387366,35.0,35.0
2021-10-23 10:00:00,25.5,472.0,29.0,458.0,1800.0,402.5,189.5,88.8000013232231,93.0,42.0,94.0,169.450002525002,209062721.75,82.5,127.0,,,,,52181.10777659886,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,704.76,204.37099458858575,34.625,14.0
2021-10-23 09:00:00,25.5,560.0,26.5,529.0,1795.0,400.5,307.5,88.8000013232231,93.0,77.0,208.0,328.800004899502,209062672.625,81.5,127.0,,,,,52180.34587122743,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,1292.06,216.3057475384864,49.125,31.0
2021-10-23 08:00:00,25.5,467.0,28.0,433.0,1800.0,411.5,183.0,88.8000013232231,89.0,38.0,74.5,152.600002273917,209062632.375,80.5,127.0,,,,,52179.203013170285,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,637.64,203.42199663262883,40.25,34.0
2021-10-23 07:00:00,25.5,466.0,25.0,431.0,1797.5,411.0,171.0,88.8000013232231,89.0,38.0,79.0,152.500002272427,209062592.375,80.5,127.0,,,,,52178.441107798855,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,637.64,203.2886925719261,40.0,35.0
2021-10-23 06:00:00,25.5,465.0,24.0,431.0,1801.0,412.0,176.5,88.8000013232231,89.0,37.0,77.0,149.500002227724,209062552.25,81.5,127.0,,,,,52177.29824974172,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,620.86,204.67577536572722,40.125,34.0
2021-10-23 05:00:00,25.5,464.0,23.0,433.0,1804.5,414.0,173.5,88.8000013232231,89.0,38.0,72.5,150.100002236664,209062512.125,81.5,127.0,,,,,52176.53634437029,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,637.64,200.08939511505616,40.125,31.0
2021-10-23 04:00:00,25.5,464.0,20.5,435.0,1803.5,415.0,180.0,88.8000013232231,89.0,39.0,74.0,152.350002270192,209062471.875,80.5,127.0,,,,,52175.01253362743,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,654.42,197.88133298136242,40.25,29.0
2021-10-23 03:00:00,25.5,464.0,22.0,434.0,1804.5,412.5,183.5,88.8000013232231,88.0,38.0,81.5,151.650002259761,209062432.0,80.0,127.0,,,,,52174.250628256,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,637.64,202.15560805595143,39.875,30.0
2021-10-23 02:00:00,25.5,465.0,21.5,430.0,1800.0,416.0,176.5,88.8000013232231,88.0,38.0,77.0,148.800002217293,209062392.25,80.5,127.0,,,,,52173.48872288457,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,637.64,198.35644232591912,39.75,35.0
2021-10-23 01:00:00,25.5,466.0,23.0,431.0,1797.5,412.5,172.5,88.8000013232231,88.0,40.0,75.5,154.500002302229,209062352.0,80.0,127.0,,,,,52172.34586482743,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,671.2,195.6570350966845,40.25,35.0
2021-10-23 00:00:00,25.5,467.0,21.5,430.0,1802.5,416.0,178.0,88.8000013232231,88.0,38.0,74.0,151.300002254546,209062311.875,81.0,127.0,,,,,52170.82205408457,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,637.64,201.6890438434918,40.125,37.0
2021-10-22 23:00:00,25.5,445.0,22.5,418.0,1801.5,421.0,163.5,88.8000013232231,86.0,38.0,64.5,135.500002019107,209062273.5,79.0,127.0,,,,,52169.67919602743,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,637.64,180.62700225243233,38.375,27.0
2021-10-22 22:00:00,25.5,444.0,21.5,420.0,1796.5,419.0,168.0,88.8000013232231,86.0,35.0,60.0,138.00000205636,209062237.0,79.0,127.0,,,,,52168.53633797029,,,TTG00234,Martin Vaz,0.380952685707598,1678.0,587.3,199.727569807434,36.5,24.0
2021-10-22 21:00:00,25.5,442.0,19.5,419.0,1799.0,420.5,170.0,88.8000013232231,86.0,38.0,128.0,138.00000205636,209062200.875,78.5,127.0,,,,,52167.01252722743,,,TTG00234,Martin Vaz,0.38095268571487395,1678.0,637.64,183.959603770005,36.125,23.0
2021-10-22 20:00:00,25.5,441.0,21.0,421.0,1803.5,420.0,169.5,88.8000013232231,86.0,37.0,66.5,135.850002024323,209062164.75,79.0,127.0,,,,,52165.95436430905,,,TTG00234,Martin Vaz,0.0987525156524498,1678.0,620.86,185.98798718016067,36.125,20.0
2021-10-22 19:00:00,25.5,443.0,21.5,420.0,1800.0,420.5,161.0,88.8000013232231,86.0,38.0,68.0,136.350002031773,209062128.5,78.5,127.0,,,,,52165.75685927775,,,TTG00234,Martin Vaz,0.0987525156524498,1678.0,637.64,181.760086768407,36.25,23.0
2021-10-22 18:00:00,25.5,442.0,18.0,424.0,1801.0,421.0,171.0,88.8000013232231,86.0,37.0,65.5,135.850002024323,209062092.25,78.5,127.0,,,,,52165.36184921516,,,TTG00234,Martin Vaz,0.0987525156524498,1678.0,620.86,185.98798718016067,36.25,18.0
2021-10-22 17:00:00,25.5,444.0,20.0,422.0,1803.5,419.5,168.0,88.8000013232231,86.0,37.0,63.5,138.10000205785,209062055.875,79.0,127.0,,,,,52164.96683915256,,,TTG00234,Martin Vaz,0.09875251564517384,1678.0,620.86,189.06839182613228,36.375,22.0
2021-10-22 16:00:00,25.5,463.0,19.5,422.0,1801.5,417.0,171.5,88.8000013232231,87.0,38.0,69.0,147.750002201647,209062018.375,79.0,127.0,,,,,52164.67058160561,,,TTG00234,Martin Vaz,0.0987525156524498,1678.0,637.64,196.9567496885389,37.5,41.0
2021-10-22 15:00:00,25.5,464.0,22.0,425.0,1798.0,417.5,175.0,88.8000013232231,88.0,37.0,76.0,148.200002208352,209061979.375,80.5,127.0,,,,,52164.17681902737,,,TTG00234,Martin Vaz,0.09875251564517384,1678.0,620.86,202.89598601472022,39.0,39.0
2021-10-22 14:00:00,25.5,458.0,19.5,425.0,1803.5,415.5,176.0,88.8000013232231,88.0,36.0,69.0,143.800002142787,209061940.875,80.0,127.0,,,,,52163.683056449125,,,TTG00234,Martin Vaz,0.09875251564517384,1678.0,604.08,202.3407525847056,38.5,33.0
2021-10-22 13:00:00,25.5,458.0,20.5,423.0,1799.0,416.5,171.0,88.8000013232231,88.0,39.0,70.5,146.80000218749,209061902.375,80.0,127.0,,,,,52163.18929387088,,,TTG00234,Martin Vaz,0.0987525156524498,1678.0,654.42,190.6726595448894,38.5,35.0
2021-10-22 12:00:00,25.5,385.0,19.5,338.0,1776.0,427.0,138.5,88.8000013232231,85.0,42.0,36.0,101.900001518428,209061867.25,78.0,127.0,,,,,52162.69553129263,,,TTG00234,Martin Vaz,0.0987525156524498,1678.0,704.76,122.89999615566123,35.125,47.0
2021-10-22 11:00:00,,,,,,,,,,,,,209061862.3125,,,,,,,52162.20176871439,,,TTG00234,Martin Vaz,0.09875251564517384,,,,4.9375,
2021-10-22 10:00:00,,,,,,,,,,,,,209061857.375,,,,,,,52161.70800613614,,,TTG00234,Martin Vaz,0.0987525156524498,,,,4.9375,
2021-10-22 09:00:00,,,,,,,,,,,,,209061852.4375,,,,,,,52161.21424355789,,,TTG00234,Martin Vaz,0.0987525156524498,,,,4.9375,
2021-10-22 08:00:00,25.5,453.0,28.5,417.0,1792.0,417.5,176.0,88.8000013232231,89.0,39.0,75.5,147.250002194196,209061847.5,80.0,127.0,,,,,52160.72048097965,,,TTG00234,Martin Vaz,0.09875251564517384,1678.0,654.42,191.25714658027962,4.9375,36.0
2021-10-22 07:00:00,25.5,418.0,18.5,413.0,1803.5,427.5,164.0,88.8000013232231,85.0,31.0,61.0,121.150001805276,209061812.875,78.0,127.0,,,,,52160.226718401405,,,TTG00234,Martin Vaz,0.09875251564517384,1678.0,520.18,197.96513040579148,34.625,5.0
2021-10-22 06:00:00,,,,,,,,,,,,,247883330.625178,,,,,,,52159.73295582316,,,TTG00234,Martin Vaz,0.0987525156524498,,,,38821517.75017801,
2021-10-22 05:00:00,,,,,,,,,,,,,286704848.375356,,,,,,,52159.23919324491,,,TTG00234,Martin Vaz,0.0987525156524498,,,,38821517.75017801,
2021-10-22 04:00:00,,,,,,,,,,,,,325526366.125534,,,,,,,52158.74543066667,,,TTG00234,Martin Vaz,0.09875251564517384,,,,38821517.75017798,
2021-10-22 03:00:00,,,,,,,,,,,,,364347883.87571204,,,,,,,52158.25166808842,,,TTG00234,Martin Vaz,0.09875251564517384,,,,38821517.75017804,
2021-10-22 02:00:00,,,,,,,,,,,,,403169401.62589,,,,,,,52157.757905510174,,,TTG00234,Martin Vaz,0.0987525156524498,,,,38821517.75017798,
2021-10-22 01:00:00,,,,,,,,,,,,,441990919.376068,,,,,,,52157.264142931934,,,TTG00234,Martin Vaz,0.09875251564517384,,,,38821517.75017798,
2021-10-22 00:00:00,,,,,,,,,,,,,480812437.12624604,,,,,,,52156.770380353686,,,TTG00234,Martin Vaz,0.09875251564517384,,,,38821517.75017804,
2021-10-21 23:00:00,,,,,,,,,,,,,519633954.876424,,,,,,,52156.27661777544,,,TTG00234,Martin Vaz,0.0987525156524498,,,,38821517.75017798,
2021-10-21 22:00:00,,,,,,,,,,,,,558455472.6266019,,,,,,,52155.78285519719,,,TTG00234,Martin Vaz,0.0987525156524498,,,,38821517.75017792,
2021-10-21 21:00:00,,,,,,,,,,,,,597276990.37678,,,,,,,52155.28909261895,,,TTG00234,Martin Vaz,0.09875251564517384,,,,38821517.7501781,
2021-10-21 20:00:00,,,,,,,,,,,,,636098508.126958,,,,,,,52154.992835072,,,TTG00234,Martin Vaz,0.0,,,,38821517.75017798,
2021-10-21 19:00:00,,,,,,,,,,,,,674920025.877136,,,,,,,52154.992835072,,,TTG00234,Martin Vaz,0.0,,,,38821517.75017798,
2021-10-21 18:00:00,,,,,,,,,,,,,713741543.6273141,,,,,,,52154.992835072,,,TTG00234,Martin Vaz,0.0,,,,38821517.7501781,
2021-10-21 17:00:00,,,,,,,,,,,,,752563061.3774921,,,,,,,52154.992835072,,,TTG00234,Martin Vaz,0.0,,,,38821517.75017798,
2021-10-19 18:00:00,25.5,434.0,66.5,392.0,1798.0,419.0,167.5,88.8000013232231,87.0,37.0,128.0,130.850001949817,791384579.12767,78.0,,,,,,52154.609501432,,,TTG00234,Martin Vaz,0.1916668199992273,1678.0,620.86,179.1426435224438,38821517.75017798,42.0
2021-10-19 17:00:00,25.5,451.0,66.5,435.0,1796.5,419.0,181.5,88.8000013232231,86.0,40.0,84.0,158.750002365559,791384430.077151,79.5,,,,,,52153.651167332,,,TTG00234,Martin Vaz,0.1916668199992273,1678.0,671.2,201.03918654756427,149.05051910877228,16.0
2021-10-19 15:00:00,25.5,241.0,61.5,225.0,1799.0,427.5,116.5,88.8000013232231,84.0,7.0,14.0,30.5000004544854,791384320.773438,86.0,,,,,,52151.734499132,,,TTG00234,Martin Vaz,0.1916668199992273,1678.0,117.46,220.71343764951976,109.30371296405792,16.0
2021-10-19 14:00:00,25.5,240.0,65.5,215.0,1801.0,493.0,110.0,88.8000013232231,65.0,7.0,11.0,30.6500004567206,791384290.016981,58.5,,,,,,52150.776165031995,,,TTG00234,Martin Vaz,0.1916668199992273,1678.0,117.46,221.79891357238645,30.756456971168518,25.0
2021-10-19 08:00:00,25.5,439.0,71.5,407.0,1802.5,440.0,173.0,88.8000013232231,80.0,37.0,66.0,137.50000204891,791384229.450421,71.5,,,,,,52149.690608608,,,TTG00234,Martin Vaz,0.17444458400132135,1678.0,620.86,188.24695058720727,60.56656002998352,32.0
2021-10-19 07:00:00,25.5,411.0,70.5,372.0,1800.0,450.5,147.0,88.8000013232231,77.0,32.0,51.0,100.800001502037,791384127.244351,69.5,,,,,,52148.818385688,,,TTG00234,Martin Vaz,0.17444458400132135,1678.0,536.96,159.56496066137413,102.20606994628906,39.0
2021-10-18 10:00:00,25.5,431.0,83.0,403.0,1797.5,436.5,158.0,88.8000013232231,80.0,36.0,51.0,120.20000179112,791384042.545803,70.0,,,,,,52147.415051232005,,,TTG00234,Martin Vaz,0.17777791999833426,1678.0,604.08,169.1332299073831,84.69854807853699,28.0
2021-10-18 09:00:00,25.5,463.0,80.0,420.0,1798.0,429.5,178.0,88.8000013232231,83.0,38.0,71.5,149.050002221018,791383899.646575,71.5,,,,,,52146.526161632,,,TTG00234,Martin Vaz,0.1777779200056102,1678.0,637.64,198.68970247767595,142.899227976799,43.0
2021-10-18 08:00:00,25.5,458.0,76.5,436.0,1800.0,446.5,165.5,88.8000013232231,78.0,22.0,61.5,85.6000012755394,791383743.971589,68.5,,,,,,52145.637272032,,,TTG00234,Martin Vaz,0.17777791999833426,1678.0,369.16,197.0961130247277,155.6749860048294,22.0
2021-10-18 06:00:00,25.5,410.0,88.5,372.0,1799.0,447.5,150.5,88.8000013232231,76.0,29.0,44.5,112.00000166893,791383615.740825,70.0,,,,,,52144.10447947785,,,TTG00234,Martin Vaz,0.24986469854047755,1678.0,486.62,195.63520081088015,128.23076391220093,38.0
2021-10-18 05:00:00,25.5,380.0,91.0,361.0,1808.5,450.5,142.0,88.8000013232231,75.0,25.0,43.0,93.9500013999641,791383522.051928,69.0,,,,,,52142.85515598517,,,TTG00234,Martin Vaz,0.2498646985332016,1678.0,419.5,190.36353084617278,93.68889701366425,19.0
2021-10-18 04:00:00,25.5,384.0,90.0,368.0,1798.0,450.0,145.0,88.8000013232231,76.0,25.0,40.5,93.8000013977289,791383433.094792,69.5,,,,,,52141.60583249249,,,TTG00234,Martin Vaz,0.2498646985332016,1678.0,419.5,190.05959758777013,88.95713603496552,16.0
2021-10-18 03:00:00,25.5,378.0,92.5,360.0,1801.0,451.5,144.0,88.8000013232231,76.0,30.0,42.0,86.5500012896955,791383341.771776,69.5,,,,,,52140.3565089998,,,TTG00234,Martin Vaz,0.24986469854047755,1678.0,503.4,146.14124174859194,91.32301604747772,18.0
2021-10-18 02:00:00,25.5,419.0,88.0,401.0,1797.5,441.0,158.0,88.8000013232231,78.0,35.0,57.0,123.600001841784,791383236.253472,71.5,,,,,,52139.10718550712,,,TTG00234,Martin Vaz,0.2498646985332016,1678.0,587.3,178.88643208839846,105.51830399036407,18.0
2021-10-18 01:00:00,25.5,418.0,84.0,400.0,1803.5,441.0,154.0,88.8000013232231,79.0,31.0,54.5,120.30000179261,791383115.120352,72.0,,,,,,52138.10772671297,,,TTG00234,Martin Vaz,0.2498646985332016,1678.0,520.18,196.57618809588703,121.13311994075775,18.0
2021-10-18 00:00:00,25.5,421.0,80.0,405.0,1797.5,439.5,163.5,88.8000013232231,80.0,35.0,59.0,123.600001841784,791382993.514056,72.0,,,,,,52137.108267918826,,,TTG00234,Martin Vaz,0.24986469854047755,1678.0,587.3,178.88643208839846,121.60629606246948,16.0
2021-10-17 23:00:00,25.5,423.0,78.5,397.0,1800.0,440.0,156.5,88.8000013232231,80.0,35.0,59.5,121.600001811981,791382870.961408,72.0,,,,,,52136.60853852175,,,TTG00234,Martin Vaz,0.24986469854047755,1678.0,587.3,175.99182962742017,122.55264794826508,26.0
2021-10-17 22:00:00,25.5,431.0,76.5,419.0,1798.0,434.5,161.5,88.8000013232231,81.0,37.0,68.0,134.650002006441,791382742.730644,73.0,,,,,,52136.10880912468,,,TTG00234,Martin Vaz,0.24986469854047755,1678.0,620.86,184.34510470230788,128.23076403141022,12.0
2021-10-17 21:00:00,25.5,433.0,77.0,423.0,1801.5,435.0,168.0,88.8000013232231,81.0,34.0,65.0,134.300002001226,791382608.821765,73.0,,,,,,52135.10935033053,,,TTG00234,Martin Vaz,0.24986469854047755,1678.0,570.52,200.08939511505662,133.90887904167175,10.0
2021-10-17 20:00:00,25.5,435.0,79.0,414.0,1799.0,434.5,163.0,88.8000013232231,81.0,38.0,63.5,134.900002010167,791382474.43971,73.0,,,,,,52133.7981514496,,,TTG00234,Martin Vaz,0.35377806080214214,1678.0,637.64,179.82717788821583,134.3820549249649,21.0
2021-10-17 19:00:00,25.5,432.0,76.0,416.0,1804.5,435.0,168.0,88.8000013232231,81.0,36.0,60.5,131.700001962483,791382340.530831,73.5,,,,,,52132.7368172672,,,TTG00234,Martin Vaz,0.35377806080214214,1678.0,604.08,185.3148617204849,133.90887904167175,16.0
2021-10-17 18:00:00,25.5,463.0,79.0,428.0,1801.0,427.0,182.0,88.8000013232231,84.0,38.0,73.0,152.350002270192,791382204.256071,75.0,,,,,,52131.6754830848,,,TTG00234,Martin Vaz,0.35377806080214214,1678.0,637.64,203.08873648087197,136.27476000785828,35.0
2021-10-17 17:00:00,25.5,461.0,78.0,435.0,1802.5,426.0,180.0,88.8000013232231,84.0,37.0,76.5,149.250002223998,791382050.47379,75.0,,,,,,52130.6141489024,,,TTG00234,Martin Vaz,0.3537780607948662,1678.0,620.86,204.3335081828404,153.78228092193604,26.0
2021-10-17 16:00:00,25.5,435.0,76.5,407.0,1815.5,434.0,164.5,88.8000013232231,82.0,32.0,60.5,130.650001946837,791381902.369624,73.0,,,,,,52129.9065927808,,,TTG00234,Martin Vaz,0.35377806080214214,1678.0,536.96,206.81708442865659,148.1041660308838,28.0
2021-10-17 15:00:00,25.5,448.0,76.5,422.0,1802.5,432.0,172.0,88.8000013232231,82.0,35.0,70.0,139.200002074242,791381760.889925,74.0,,,,,,52129.1990366592,,,TTG00234,Martin Vaz,0.35377806080214214,1678.0,587.3,201.4643312840213,141.47969901561737,26.0
2021-10-17 14:00:00,25.5,451.0,76.5,421.0,1799.0,432.0,173.5,88.8000013232231,82.0,37.0,63.5,139.400002077222,791381618.93705,73.5,,,,,,52128.1377024768,,,TTG00234,Martin Vaz,0.35377806080214214,1678.0,620.86,190.8481811771393,141.9528750181198,30.0
2021-10-17 13:00:00,25.5,453.0,75.0,421.0,1797.5,432.5,174.5,88.8000013232231,82.0,38.0,69.0,143.450002137572,791381476.037822,74.0,,,,,,52127.430146355204,,,TTG00234,Martin Vaz,0.3537780607948662,1678.0,637.64,191.22467507831408,142.899227976799,32.0
2021-10-17 12:00:00,25.5,470.0,74.0,458.0,1799.0,421.0,195.5,88.8000013232231,86.0,41.0,93.5,164.450002450496,791381330.299538,75.5,,,,,,52126.368812172805,,,TTG00234,Martin Vaz,0.3537780607948662,1678.0,687.98,203.17814774109942,145.73828399181366,12.0
2021-10-17 11:00:00,25.5,427.0,70.5,404.0,1793.0,438.0,160.0,88.8000013232231,81.0,36.0,58.5,125.900001876056,791381180.775842,72.5,,,,,,52125.3074779904,,,TTG00234,Martin Vaz,0.35377806080214214,1678.0,604.08,177.15369089300688,149.52369606494904,23.0
2021-10-17 10:00:00,25.5,424.0,66.5,394.0,1805.0,440.5,158.0,88.8000013232231,80.0,31.0,51.5,121.600001811981,791381055.857312,72.0,,,,,,52124.5999218688,,,TTG00234,Martin Vaz,0.35377806080214214,1678.0,520.18,198.7004528051518,124.9185299873352,30.0
2021-10-17 09:00:00,25.5,430.0,59.5,403.0,1800.0,443.5,157.5,88.8000013232231,80.0,31.0,54.0,121.150001805276,791380918.6362,72.0,,,,,,52123.5385876864,,,TTG00234,Martin Vaz,0.35377806080214214,1678.0,520.18,197.96513040579148,137.22111201286316,27.0
2021-10-17 06:00:00,25.5,403.0,73.0,378.0,1795.5,442.5,146.0,88.8000013232231,79.0,35.0,51.0,109.250001627952,791380775.736972,70.0,,,,,,52121.69981698462,,,TTG00234,Martin Vaz,0.3864960356877418,1678.0,587.3,158.11765943088577,142.899227976799,25.0
2021-10-17 05:00:00,25.5,395.0,72.5,379.0,1800.0,444.0,144.5,88.8000013232231,78.0,33.0,44.0,103.800001546741,791380671.638198,70.0,,,,,,52121.313320948924,,,TTG00234,Martin Vaz,0.3864960356950178,1678.0,553.74,159.3347081928881,104.09877395629883,16.0
2021-10-17 04:00:00,25.5,397.0,73.5,379.0,1797.5,443.0,149.0,88.8000013232231,78.0,33.0,45.5,100.950001504272,791380569.432128,70.0,,,,,,52120.92682491323,,,TTG00234,Martin Vaz,0.3864960356950178,1678.0,553.74,154.9599112916372,102.20607006549835,18.0
2021-10-17 03:00:00,25.5,395.0,72.0,380.0,1801.0,443.5,147.0,88.8000013232231,78.0,32.0,42.0,103.650001544505,791380467.226058,70.5,,,,,,52120.54032887754,,,TTG00234,Martin Vaz,0.3864960356877418,1678.0,536.96,164.07646996578748,102.20606994628906,15.0
2021-10-17 02:00:00,25.5,397.0,75.0,379.0,1805.0,443.0,144.5,88.8000013232231,78.0,27.0,50.5,101.200001507998,791380365.019988,71.0,,,,,,52119.380840770464,,,TTG00234,Martin Vaz,0.3864960356877418,1678.0,453.06,189.86447994040148,102.20607006549835,18.0
2021-10-17 01:00:00,25.5,399.0,73.0,379.0,1800.0,444.0,150.0,88.8000013232231,79.0,28.0,41.5,102.350001525134,791380261.394389,70.5,,,,,,52117.83485662769,,,TTG00234,Martin Vaz,0.3864960356950178,1678.0,469.84,185.16410117564257,103.6255989074707,20.0
2021-10-17 00:00:00,25.5,429.0,71.5,397.0,1801.0,438.0,156.5,88.8000013232231,81.0,30.0,57.0,120.050001788884,791380155.876085,72.5,,,,,,52116.288872484925,,,TTG00234,Martin Vaz,0.3864960356877418,1678.0,503.4,202.70659817352285,105.51830399036407,32.0
2021-10-16 23:00:00,25.5,434.0,71.0,403.0,1799.0,437.0,154.5,88.8000013232231,81.0,36.0,59.5,124.350001852959,791380031.903908,72.5,,,,,,52115.12938437785,,,TTG00234,Martin Vaz,0.3864960356877418,1678.0,604.08,174.9726883442841,123.972177028656,31.0
2021-10-16 22:00:00,25.5,427.0,71.0,393.0,1800.0,439.0,150.0,88.8000013232231,80.0,36.0,54.5,117.200001746416,791379909.824435,71.5,,,,,,52114.35639230646,,,TTG00234,Martin Vaz,0.3864960356950178,1678.0,604.08,164.9119346517905,122.07947301864624,34.0
2021-10-16 21:00:00,25.5,427.0,71.5,395.0,1801.5,438.0,157.0,88.8000013232231,81.0,31.0,50.0,119.700001783669,791379788.218139,72.5,,,,,,52113.19690419938,,,TTG00234,Martin Vaz,0.3864960356950178,1678.0,520.18,195.59575823007162,121.60629594326019,32.0
2021-10-16 20:00:00,25.5,430.0,70.0,396.0,1795.5,439.0,157.0,88.8000013232231,80.0,37.0,56.0,123.050001833588,791379665.192314,72.0,,,,,,52111.36148703563,,,TTG00234,Martin Vaz,0.35414169745490653,1678.0,620.86,168.46390741640593,123.02582502365112,34.0
2021-10-16 19:00:00,25.5,426.0,68.5,397.0,1804.5,439.0,158.0,88.8000013232231,80.0,32.0,52.5,119.000001773238,791379543.586018,72.0,,,,,,52110.299061943275,,,TTG00234,Martin Vaz,0.3541416974476306,1678.0,536.96,188.37530078078868,121.60629606246948,29.0
2021-10-16 18:00:00,25.5,393.0,70.0,376.0,1800.0,447.0,148.5,88.8000013232231,78.0,34.0,40.5,106.650001589209,791379432.862775,70.5,,,,,,52109.23663685091,,,TTG00234,Martin Vaz,0.35414169745490653,1678.0,570.52,158.8945196501922,110.72324299812317,17.0
2021-10-16 17:00:00,25.5,388.0,67.0,369.0,1793.0,443.5,142.5,88.8000013232231,79.0,31.0,41.0,94.3000014051795,791379337.281172,71.5,,,,,,52108.528353456,,,TTG00234,Martin Vaz,0.35414169745490653,1678.0,520.18,154.09089391057438,95.58160293102264,19.0
2021-10-16 16:00:00,25.5,399.0,66.5,379.0,1800.0,446.5,149.5,88.8000013232231,78.0,34.0,46.0,102.700001530349,791379234.601926,71.5,,,,,,52107.465928363636,,,TTG00234,Martin Vaz,0.35414169745490653,1678.0,570.52,153.00953744092521,102.6792460680008,20.0
2021-10-16 15:00:00,25.5,390.0,64.5,360.0,1800.0,450.0,141.0,88.8000013232231,77.0,30.0,44.0,91.7000013664365,791379133.815385,71.0,,,,,,52107.11178666618,,,TTG00234,Martin Vaz,0.35414169745490653,1678.0,503.4,154.8371099751113,100.78654098510742,30.0
2021-10-16 14:00:00,25.5,398.0,65.0,357.0,1798.0,478.5,143.5,88.8000013232231,66.0,29.0,40.5,86.950001295656,791379045.331426,60.5,,,,,,52106.40350327128,,,TTG00234,Martin Vaz,0.3541416974476306,1678.0,486.62,151.87929205808967,88.48395895957947,41.0
2021-10-15 11:00:00,25.5,370.0,84.5,306.0,1798.0,458.5,125.5,88.8000013232231,73.0,19.0,32.0,69.6000010371208,791378914.734781,68.5,,,,,,52103.7919052224,,,TTG00234,Martin Vaz,0.278815037869208,1678.0,318.82,185.55925249844015,130.59664499759674,64.0
2021-10-15 10:00:00,25.5,377.0,87.0,319.0,1802.5,459.5,134.5,88.8000013232231,73.0,20.0,28.0,73.6500010974705,791378844.704696,68.0,,,,,,52102.67664507093,,,TTG00234,Martin Vaz,0.278815037869208,1678.0,335.6,186.5390373446064,70.03008496761322,58.0
2021-10-15 09:00:00,25.5,382.0,88.5,321.0,1795.5,456.5,129.5,88.8000013232231,74.0,27.0,32.5,72.8000010848045,791378763.791558,70.0,,,,,,52102.1190149952,,,TTG00234,Martin Vaz,0.278815037869208,1678.0,453.06,136.5823531587071,80.91313803195953,61.0
2021-10-15 08:00:00,25.5,202.0,85.5,147.0,938.0,477.0,101.5,22.0000003278255,39.0,1.0,0.0,41.4500006176531,791378685.2443,31.5,,,,,,52101.00375484373,,,TTG00234,Martin Vaz,0.278815037869208,430.74,4.3074,8179.5283755873925,78.54725801944733,55.0
2021-10-13 05:00:00,25.5,192.0,99.5,160.0,906.0,448.0,101.5,19.6000002920628,57.0,3.0,0.0,40.9500006102026,791378579.25282,41.0,,,,,,52098.0801098033,,,TTG00234,Martin Vaz,0.30248390211636433,407.38,12.2214,2848.078004047999,105.99147999286652,32.0
2021-10-13 04:00:00,25.5,214.0,99.5,174.0,953.5,446.5,101.5,23.6000003516674,60.0,4.0,2.0,41.8000006228685,791378538.086486,43.5,,,,,,52097.17265809694,,,TTG00234,Martin Vaz,0.3024839021236403,442.055,17.6822,2009.365380407315,41.16633403301239,40.0
2021-10-13 03:00:00,25.5,254.0,103.5,203.0,1032.0,446.0,104.0,29.2000004351139,62.0,13.0,4.0,42.6500006355345,791378495.9738,45.0,,,,,,52096.26520639059,,,TTG00234,Martin Vaz,0.30248390211636433,538.08,69.9504,518.2600891518036,42.11268603801727,51.0
2021-10-13 02:00:00,25.5,254.0,103.0,201.0,1025.0,445.5,104.0,29.2000004351139,62.0,14.0,1.5,42.6500006355345,791378453.387938,45.5,,,,,,52095.05527078212,,,TTG00234,Martin Vaz,0.30248390211636433,524.5,73.43,493.7014917636432,42.585861921310425,53.0
2021-10-13 01:00:00,25.5,254.0,100.0,201.0,1027.5,445.0,104.5,29.2000004351139,62.0,14.0,4.0,42.6500006355345,791378410.802075,45.0,,,,,,52093.845335173646,,,TTG00234,Martin Vaz,0.3024839021236403,529.35,74.10900000000001,489.178109813981,42.58586299419403,53.0
2021-10-13 00:00:00,25.5,249.0,97.0,196.0,1028.5,447.0,106.0,29.2000004351139,61.0,10.0,2.5,42.6500006355345,791378368.216212,44.5,,,,,,52092.9378834673,,,TTG00234,Martin Vaz,0.30248390211636433,531.29,53.129,682.3486333302777,42.58586299419403,53.0
2021-10-12 23:00:00,25.5,227.0,93.0,179.0,974.0,448.0,102.5,25.6000003814697,59.0,10.0,2.5,42.0500006265938,791378326.103526,43.5,,,,,,52091.727947858824,,,TTG00234,Martin Vaz,0.30248390211636433,457.02,45.702,782.0773824472611,42.11268603801727,48.0
2021-10-12 22:00:00,25.5,227.0,93.0,181.0,983.5,448.5,101.5,25.2000003755093,59.0,7.0,2.5,42.3000006303191,791378283.99084,43.0,,,,,,52091.12298005459,,,TTG00234,Martin Vaz,0.30248390211636433,463.955,32.47685,1107.0963020050046,42.11268603801727,46.0
2021-10-12 21:00:00,25.5,228.0,93.5,181.0,983.0,450.0,104.0,25.6000003814697,59.0,9.0,2.5,42.1500006280839,791378241.878154,42.5,,,,,,52090.215528348235,,,TTG00234,Martin Vaz,0.3024839021236403,463.59,41.723099999999995,858.6969936047733,42.11268591880798,47.0
2021-10-12 20:00:00,25.5,210.0,90.0,169.0,941.5,449.5,102.5,22.8000003397465,58.0,5.0,2.5,41.5500006191432,791378200.238644,42.0,,,,,,52088.31326220887,,,TTG00234,Martin Vaz,0.32432458378752926,433.295,21.664749999999998,1630.1826942970365,41.63951003551483,41.0
2021-10-12 19:00:00,25.5,211.0,89.5,169.0,941.0,449.5,102.5,22.400000333786,58.0,7.0,0.5,41.5500006191432,791378159.07231,42.0,,,,,,52087.6646130413,,,TTG00234,Martin Vaz,0.32432458378752926,432.93,30.305100000000003,1165.3979206889835,41.16633403301239,42.0
2021-10-12 18:00:00,25.5,210.0,88.0,169.0,938.5,449.5,101.5,22.8000003397465,58.0,6.0,1.5,41.5500006191432,791378117.4328,42.0,,,,,,52087.01596387373,,,TTG00234,Martin Vaz,0.32432458378752926,431.105,25.866300000000003,1365.3866430943626,41.63950991630554,41.0
2021-10-12 17:00:01,25.5,209.0,87.5,169.0,940.5,449.5,102.5,22.8000003397465,58.0,6.0,2.0,41.5500006191432,791378075.79329,42.0,,,,,,52086.04299012238,,,TTG00234,Martin Vaz,0.3243245837802533,432.565,25.953899999999997,1360.778169225886,41.63951003551483,40.0
2021-10-12 16:00:00,25.5,211.0,87.0,171.0,945.0,447.0,101.5,22.8000003397465,59.0,5.0,1.5,41.5500006191432,791378034.626956,43.0,,,,,,52085.394340954816,,,TTG00234,Martin Vaz,0.3243245837802533,435.85,21.7925,1620.6263864298137,41.16633403301239,40.0
2021-10-12 15:00:00,25.5,262.0,91.5,220.0,1055.0,444.0,104.5,31.2000004649162,62.0,9.0,3.5,42.7500006370246,791377992.041094,45.5,,,,,,52084.09704261968,,,TTG00234,Martin Vaz,0.3243245837802533,582.7,52.443000000000005,692.8951536233798,42.585862040519714,42.0
2021-10-12 14:00:00,25.5,262.0,92.0,219.0,1056.0,444.5,104.0,31.6000004708767,62.0,9.0,2.0,42.7500006370246,791377949.455231,45.5,,,,,,52082.799744284544,,,TTG00234,Martin Vaz,0.3243245837802533,584.64,52.6176,690.5959325676372,42.58586299419403,43.0
2021-10-12 13:00:00,25.5,257.0,93.0,205.0,1055.5,444.5,105.0,31.2000004649162,62.0,12.0,3.0,42.7500006370246,791377906.869369,46.0,,,,,,52081.82677053319,,,TTG00234,Martin Vaz,0.32432458378752926,583.67,70.04039999999999,518.8077244200621,42.585861921310425,52.0
2021-10-12 12:00:00,25.5,232.0,93.0,182.0,986.0,447.5,102.5,26.0000003874302,60.0,9.0,1.5,42.3000006303191,791377864.283506,43.5,,,,,,52081.17812136562,,,TTG00234,Martin Vaz,0.32432458378752926,465.78,41.920199999999994,857.7010733672845,42.58586299419403,50.0
2021-10-12 11:00:01,25.5,234.0,92.5,182.0,984.5,447.0,102.5,26.0000003874302,60.0,9.0,2.0,42.3000006303191,791377822.17082,43.5,,,,,,52079.880823030486,,,TTG00234,Martin Vaz,0.32432458378752926,464.685,41.82165,859.7221901998422,42.11268603801727,52.0
2021-10-12 10:00:00,25.5,233.0,93.0,181.0,982.5,448.5,104.0,26.0000003874302,60.0,10.0,3.0,42.3000006303191,791377780.058134,43.5,,,,,,52078.58352469535,,,TTG00234,Martin Vaz,0.32432458378752926,463.225,46.3225,776.1886887748121,42.11268603801727,52.0
2021-10-12 09:00:00,25.5,217.0,92.0,172.0,951.0,449.0,103.0,23.6000003516674,58.0,6.0,2.5,41.8000006228685,791377737.945448,42.5,,,,,,52077.610550944,,,TTG00234,Martin Vaz,0.3243245837802533,440.23,26.413800000000002,1345.130217137944,42.11268591880798,45.0
2021-10-12 08:00:00,25.5,214.0,91.0,169.0,954.5,450.0,102.0,23.6000003516674,58.0,6.0,1.0,41.7000006213784,791377696.305938,42.5,,,,,,52076.637577192654,,,TTG00234,Martin Vaz,0.3243245837802533,442.78499999999997,26.5671,1334.16897321016,41.63951003551483,45.0
2021-10-12 07:00:00,25.5,262.0,93.0,218.0,1061.5,445.5,105.5,31.6000004708767,62.0,9.0,5.5,42.7500006370246,791377654.666428,45.5,,,,,,52075.6646034413,,,TTG00234,Martin Vaz,0.32432458378752926,595.31,53.57789999999999,678.2180813632284,41.63951003551483,44.0
2021-10-12 06:00:00,25.5,207.0,88.5,166.0,936.5,451.0,102.0,22.0000003278255,57.0,6.0,1.5,41.4500006176531,791377612.080565,41.5,,,,,,52075.01595427373,,,TTG00234,Martin Vaz,0.32432458378752926,429.645,25.7787,1366.7291416946991,42.58586299419403,41.0
2021-10-12 05:00:00,25.5,218.0,85.0,178.0,941.5,442.5,103.5,22.400000333786,61.0,6.0,1.5,41.4500006176531,791377570.441055,43.5,,,,,,52074.04298052238,,,TTG00234,Martin Vaz,0.3243245837802533,433.295,25.9977,1355.216058536145,41.63950991630554,40.0
2021-10-12 04:00:00,25.5,223.0,85.5,179.0,948.5,441.0,103.5,23.6000003516674,62.0,7.0,1.5,41.7000006213784,791377528.801545,44.5,,,,,,52073.07000677103,,,TTG00234,Martin Vaz,0.32432458378752926,438.405,30.68835,1154.9985752955647,41.63951003551483,44.0
2021-10-12 03:00:00,25.5,256.0,91.0,202.0,1050.0,444.5,104.5,30.8000004589558,62.0,11.0,4.5,42.7500006370246,791377486.215682,45.5,,,,,,52071.77270843589,,,TTG00234,Martin Vaz,0.32432458378752926,573.0,63.03,576.5111937406141,42.58586299419403,54.0
2021-10-12 02:00:00,25.5,252.0,91.0,198.0,1030.0,445.0,104.0,29.2000004351139,62.0,12.0,4.5,42.6500006355345,791377443.62982,45.5,,,,,,52070.799734684544,,,TTG00234,Martin Vaz,0.3243245837802533,534.2,64.104,565.5263406371571,42.585862040519714,54.0
2021-10-12 01:00:00,25.5,252.0,92.5,198.0,1031.5,446.0,104.5,29.2000004351139,61.0,10.0,2.0,42.6500006355345,791377400.570781,45.0,,,,,,52070.151085516976,,,TTG00234,Martin Vaz,0.3243245837802533,537.11,53.711000000000006,674.9548610192385,43.05903899669647,54.0
2021-10-12 00:00:00,25.5,250.0,91.0,198.0,1029.0,446.0,104.0,29.2000004351139,61.0,12.0,3.5,42.6500006355345,791377358.458095,45.0,,,,,,52069.50243634941,,,TTG00234,Martin Vaz,0.3243245837802533,532.26,63.8712,567.5875909675146,42.11268603801727,52.0
2021-10-11 23:00:00,25.5,265.0,91.5,218.0,1059.0,444.5,107.0,32.0000004768372,62.0,12.0,6.0,42.7500006370246,791377315.399056,45.5,,,,,,52068.20513801427,,,TTG00234,Martin Vaz,0.3243245837802533,590.46,70.85520000000001,512.8416903977535,43.05903899669647,47.0
2021-10-11 22:00:00,25.5,207.0,79.0,167.0,853.0,419.5,101.5,15.6000002324581,60.0,1.0,2.0,39.8000005930662,791377272.813194,40.0,,,,,,52067.23216426292,,,TTG00234,Martin Vaz,0.32432458378752926,375.74,3.7574,9003.566430006458,42.585861921310425,40.0
2021-10-11 21:00:00,25.5,241.0,91.0,188.0,1007.5,447.5,105.0,27.600000411272,60.0,11.0,3.5,42.5000006332994,791377230.700508,44.0,,,,,,52065.93486592778,,,TTG00234,Martin Vaz,0.32432458378752926,490.55,53.9605,669.4711972332445,42.11268603801727,53.0
2021-10-11 20:00:00,25.5,241.0,90.5,188.0,1008.0,446.5,104.5,27.2000004053116,60.0,12.0,2.0,42.5000006332994,791377188.114645,44.0,,,,,,52064.51518693237,,,TTG00234,Martin Vaz,0.36363665453973226,491.52,58.9824,612.470847885208,42.58586299419403,53.0
2021-10-11 19:00:00,25.5,240.0,89.5,187.0,1005.0,447.5,103.0,27.2000004053116,60.0,10.0,4.0,42.5000006332994,791377145.528782,44.0,,,,,,52063.78791362327,,,TTG00234,Martin Vaz,0.3636366545470082,485.7,48.57,743.7718867264667,42.58586299419403,53.0
2021-10-11 18:00:00,25.5,205.0,86.5,164.0,938.5,451.0,102.5,22.400000333786,57.0,4.0,1.5,41.4500006176531,791377103.416096,41.5,,,,,,52063.06064031418,,,TTG00234,Martin Vaz,0.3636366545470082,431.105,17.2442,2043.150770984165,42.11268603801727,41.0
2021-10-11 17:00:00,25.5,205.0,84.5,168.0,938.0,443.0,102.5,22.400000333786,60.0,5.0,2.0,41.5500006191432,791377061.776586,43.5,,,,,,52061.969730350545,,,TTG00234,Martin Vaz,0.3636366545470082,430.74,21.537,1639.852371559257,41.63950991630554,37.0
2021-10-11 16:00:00,25.5,275.0,88.0,227.0,1112.0,450.5,105.0,34.8000005185604,62.0,15.0,5.5,43.10000064224,791377019.190724,46.0,,,,,,52061.24245704146,,,TTG00234,Martin Vaz,0.36363665453973226,706.24,105.936,345.8220108924633,42.585862040519714,48.0
2021-10-11 15:00:00,25.5,236.0,86.0,185.0,1003.5,448.0,104.5,27.2000004053116,60.0,9.0,1.5,42.5000006332994,791376977.078038,43.5,,,,,,52060.87882038691,,,TTG00234,Martin Vaz,0.3636366545470082,482.79,43.451100000000004,831.3943844529709,42.11268603801727,51.0
2021-10-11 14:00:00,25.5,268.0,83.5,225.0,1078.0,445.5,105.5,33.2000004947186,62.0,10.0,5.0,42.8500006385148,791376934.492175,45.5,,,,,,52059.42427376873,,,TTG00234,Martin Vaz,0.36363665453973226,627.3199999999999,62.73199999999999,580.6048036526428,42.58586299419403,43.0
2021-10-11 13:00:00,25.5,262.0,83.0,211.0,1061.5,445.0,103.5,32.4000004827976,62.0,15.0,3.5,42.8500006385148,791376891.433136,45.5,,,,,,52058.33336380509,,,TTG00234,Martin Vaz,0.3636366545470082,595.31,89.2965,407.88273384441254,43.05903899669647,51.0
2021-10-11 12:00:00,25.5,205.0,78.0,163.0,943.0,450.0,104.0,22.400000333786,58.0,4.0,0.5,41.5500006191432,791376849.793626,41.5,,,,,,52057.606090496,,,TTG00234,Martin Vaz,0.36363665453973226,434.39,17.3756,2032.5917105752733,41.63951003551483,42.0
2021-10-11 11:00:00,25.5,205.0,77.5,163.0,936.0,450.0,101.5,22.400000333786,58.0,6.0,2.0,41.4500006176531,791376808.154116,42.0,,,,,,52056.51518053236,,,TTG00234,Martin Vaz,0.3636366545470082,429.28,25.7568,1367.8912180474726,41.63950991630554,42.0
2021-10-11 10:00:01,25.5,206.0,78.0,163.0,938.5,450.5,103.5,22.400000333786,57.0,5.0,1.5,41.4500006176531,791376766.987782,41.5,,,,,,52055.42427056873,,,TTG00234,Martin Vaz,0.3636366545470082,431.105,21.55525,1634.5206167873318,41.16633403301239,43.0
2021-10-11 09:00:00,25.5,205.0,78.0,163.0,938.5,451.0,103.5,22.400000333786,57.0,4.0,0.0,41.5500006191432,791376725.348272,41.5,,,,,,52054.696997259634,,,TTG00234,Martin Vaz,0.3636366545470082,431.105,17.2442,2048.0799646415444,41.63951003551483,42.0
2021-10-11 08:00:00,25.5,205.0,77.5,163.0,938.0,451.0,101.5,22.400000333786,57.0,6.0,1.5,41.4500006176531,791376684.181939,41.5,,,,,,52053.606087296,,,TTG00234,Martin Vaz,0.3636366545470082,430.74,25.8444,1363.2547292645654,41.166332960128784,42.0
2021-10-11 07:00:00,25.5,203.0,77.0,163.0,935.0,450.0,103.5,22.400000333786,58.0,6.0,1.0,41.4500006176531,791376642.542429,42.0,,,,,,52052.87881398691,,,TTG00234,Martin Vaz,0.3636366545470082,428.55,25.713,1370.221309260107,41.63951003551483,40.0
2021-10-11 06:00:00,25.5,282.0,76.5,242.0,1110.0,448.0,107.5,35.6000005304813,63.0,13.0,5.0,43.10000064224,791376600.902919,47.0,,,,,,52052.15154067782,,,TTG00234,Martin Vaz,0.3636366545470082,700.2,91.02600000000001,402.46743288625225,41.63950991630554,40.0
2021-10-11 05:00:00,25.5,234.0,76.0,184.0,995.5,447.0,105.0,26.8000003993511,61.0,11.0,2.0,42.4000006318092,791376558.317056,44.5,,,,,,52051.06063071418,,,TTG00234,Martin Vaz,0.3636366545470082,472.71500000000003,51.998650000000005,693.0949272151837,42.58586311340332,50.0
2021-10-11 04:00:00,25.5,232.0,76.0,184.0,997.0,448.0,104.5,26.8000003993511,61.0,12.0,2.5,42.3000006303191,791376515.731194,44.5,,,,,,52049.969720750545,,,TTG00234,Martin Vaz,0.3636366545470082,473.81,56.857200000000006,632.3737457309053,42.585861921310425,48.0
2021-10-11 03:00:00,25.5,233.0,76.0,183.0,996.0,447.5,104.0,26.8000003993511,60.0,10.0,4.0,42.4000006318092,791376473.618508,44.0,,,,,,52048.87881078691,,,TTG00234,Martin Vaz,0.3636366545470082,473.08,47.308,761.8161946613219,42.11268603801727,50.0
2021-10-11 02:00:00,25.5,230.0,75.0,182.0,994.0,448.0,103.0,26.8000003993511,60.0,10.0,2.0,42.4000006318092,791376431.032645,43.5,,,,,,52048.15153747782,,,TTG00234,Martin Vaz,0.3636366545470082,471.62,47.162,764.1745586921212,42.58586299419403,48.0
2021-10-11 01:00:00,25.5,,76.0,212.0,1063.5,446.5,104.5,32.0000004768372,61.0,8.0,4.5,42.8500006385148,791376388.919959,45.5,,,,,,52047.06062751418,,,TTG00234,Martin Vaz,0.3636366545470082,599.19,47.9352,759.8278622544098,42.11268603801727,
2021-10-11 00:00:00,25.5,235.0,76.0,185.0,1015.5,447.5,102.5,28.0000004172325,60.0,11.0,3.0,42.5000006332994,791376345.86092,44.0,,,,,,52045.96971755054,,,TTG00234,Martin Vaz,0.3636366545470082,506.07,55.667699999999996,648.9400592858066,43.05903899669647,50.0
2021-10-10 23:00:00,25.5,215.0,74.5,172.0,962.0,449.0,102.5,24.0000003576279,59.0,7.0,1.0,41.9000006243587,791376303.748234,42.5,,,,,,52044.15153427782,,,TTG00234,Martin Vaz,0.36363665453973226,448.26,31.378199999999996,1135.0236957730174,42.11268591880798,43.0
2021-10-10 22:00:00,25.5,214.0,74.5,172.0,963.5,450.0,103.0,24.0000003576279,59.0,6.0,2.5,41.9000006243587,791376262.108724,42.5,,,,,,52043.42426096873,,,TTG00234,Martin Vaz,0.3636366545470082,449.355,26.9613,1320.9674804517915,41.63951003551483,42.0
2021-10-10 21:00:00,25.5,210.0,73.5,168.0,949.0,450.0,103.0,23.2000003457069,58.0,5.0,2.5,41.7000006213784,791376220.469214,42.5,,,,,,52042.696987659634,,,TTG00234,Martin Vaz,0.3636366545470082,438.77,21.938499999999998,1615.6528718085394,41.63951003551483,42.0
2021-10-10 20:00:00,25.5,209.0,73.0,166.0,948.0,450.0,101.5,23.2000003457069,58.0,5.0,1.5,41.7000006213784,791376178.829704,42.0,,,,,,52040.920235877486,,,TTG00234,Martin Vaz,0.34292090925737284,438.04,21.902,1618.3453807036635,41.63950991630554,43.0
2021-10-10 19:00:00,25.5,209.0,72.0,167.0,946.0,450.5,104.0,23.2000003457069,58.0,4.0,1.5,41.7000006213784,791376137.190194,42.0,,,,,,52040.57731496823,,,TTG00234,Martin Vaz,0.34292090925737284,436.58,17.4632,2029.6967639477093,41.63951003551483,42.0
2021-10-10 18:00:00,25.5,207.0,68.5,166.0,948.5,450.0,103.5,23.2000003457069,58.0,5.0,1.5,41.7000006213784,791376095.550684,42.0,,,,,,52039.89147314971,,,TTG00234,Martin Vaz,0.34292090925737284,438.405,21.920249999999996,1616.9980054137907,41.63951003551483,41.0
2021-10-10 17:00:00,25.5,270.0,70.5,223.0,1083.0,446.5,105.5,33.600000500679,62.0,18.0,3.5,42.8500006385148,791376053.437998,45.5,,,,,,52039.2056313312,,,TTG00234,Martin Vaz,0.34292090925737284,637.02,114.6636,317.64658132779346,42.11268591880798,47.0
2021-10-10 16:00:00,25.5,272.0,71.5,230.0,1097.0,443.5,108.0,34.4000005125999,63.0,12.0,4.0,43.0000006407499,791376011.325311,47.0,,,,,,52038.519789512684,,,TTG00234,Martin Vaz,0.34292090925737284,664.1800000000001,79.70160000000001,458.5855308379933,42.11268711090088,42.0
2021-10-10 15:00:00,25.5,281.0,69.5,240.0,1102.0,442.5,108.0,34.8000005185604,64.0,11.0,6.5,43.0000006407499,791375968.266272,47.0,,,,,,52037.148105875654,,,TTG00234,Martin Vaz,0.34292090925737284,676.04,74.36439999999999,491.49862763146643,43.05903899669647,41.0
2021-10-10 14:00:00,25.5,279.0,69.0,239.0,1099.5,443.0,105.0,34.8000005185604,63.0,12.0,5.0,43.0000006407499,791375925.207234,47.0,,,,,,52035.776422238625,,,TTG00234,Martin Vaz,0.34292090925737284,669.03,80.28359999999999,455.26110618653655,43.059037923812866,40.0
2021-10-10 13:00:00,25.5,279.0,69.0,239.0,1099.0,443.5,107.5,34.8000005185604,64.0,13.0,6.0,43.0000006407499,791375882.621371,46.5,,,,,,52034.74765951086,,,TTG00234,Martin Vaz,0.34292090925737284,668.06,86.84779999999999,420.8511965143322,42.58586299419403,40.0
2021-10-10 12:00:00,25.5,280.0,69.0,239.0,1095.0,442.5,107.0,34.8000005185604,64.0,12.0,6.0,43.0000006407499,791375839.562332,47.0,,,,,,52033.71889678309,,,TTG00234,Martin Vaz,0.34292090925737284,660.3,79.23599999999999,461.28023303343707,43.05903899669647,41.0
