Timestamp,Batt,EXH_L,Fuel Filter Differential Pressure [kPa],EXH_R,RPM,Oil_Press,Turbo Outlet Pressure (absolute) [kPa],Throttle Position [%],Coolant_Temp,Load,Boost,Fuel_Rate,Total_Fuel,Oil Filter Differential Pressure [kPa],Coolant Level,Longitude,Latitude,Speed [km/h],Heading [Degrees],SMH,DIAG_STATS,Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-10-10 11:00:00,25.5,286.0,68.5,248.0,1096.0,441.5,108.0,34.8000005185604,64.0,13.0,6.5,43.0000006407499,791375796.503294,47.0,,,,,,52032.34721314606,,,TTG00234,Martin Vaz,0.34292090925737284,662.24,86.09120000000001,424.54978609471596,43.059038043022156,38.0
2021-10-10 10:00:00,25.5,278.0,69.0,237.0,1103.0,444.5,107.0,34.8000005185604,64.0,12.0,5.5,43.0000006407499,791375753.917431,47.0,,,,,,52031.31845041829,,,TTG00234,Martin Vaz,0.34292090925737284,679.06,81.48719999999999,448.5367093805827,42.58586299419403,41.0
2021-10-10 09:00:00,25.5,281.0,69.0,241.0,1097.0,442.0,106.5,34.8000005185604,64.0,13.0,5.0,43.0000006407499,791375710.858392,47.5,,,,,,52030.289687690514,,,TTG00234,Martin Vaz,0.34292090925737284,664.1800000000001,86.3434,423.30972077353243,43.05903899669647,40.0
2021-10-10 08:00:00,25.5,246.0,70.0,193.0,1021.5,447.0,103.5,28.8000004291534,61.0,12.0,3.0,42.6500006355345,791375667.799354,44.5,,,,,,52029.26092496274,,,TTG00234,Martin Vaz,0.34292090925737284,517.71,62.12520000000001,583.5393775827573,43.059038043022156,53.0
2021-10-10 07:00:00,25.5,246.0,70.0,192.0,1023.5,446.5,104.0,28.8000004291534,60.0,13.0,1.5,42.6500006355345,791375625.213491,44.5,,,,,,52028.57508314423,,,TTG00234,Martin Vaz,0.34292090925737284,521.59,67.8067,534.6448144535027,42.58586299419403,54.0
2021-10-10 06:00:00,25.5,250.0,68.0,197.0,1026.5,446.5,104.5,29.2000004351139,61.0,13.0,3.5,42.6500006355345,791375582.627629,44.5,,,,,,52027.546320416455,,,TTG00234,Martin Vaz,0.34292090925737284,527.41,68.5633,528.7449778555631,42.585861921310425,53.0
2021-10-10 05:00:00,25.5,212.0,65.5,169.0,959.5,450.0,103.0,24.0000003576279,58.0,6.0,2.0,41.8000006228685,791375540.041766,42.5,,,,,,52026.86047859794,,,TTG00234,Martin Vaz,0.34292090925737284,446.435,26.7861,1326.4342524457918,42.58586299419403,43.0
2021-10-10 04:00:00,25.5,284.0,65.0,244.0,1101.5,443.0,107.5,34.8000005185604,64.0,13.0,5.5,43.0000006407499,791375498.402256,47.5,,,,,,52026.174636779426,,,TTG00234,Martin Vaz,0.34292090925737284,674.53,87.68889999999999,416.8144490880536,41.63951003551483,40.0
2021-10-10 03:00:00,25.5,283.0,64.0,241.0,1103.5,443.5,107.0,35.2000005245209,64.0,13.0,6.0,43.0000006407499,791375455.343218,47.0,,,,,,52025.145874051654,,,TTG00234,Martin Vaz,0.34292090925737284,680.57,88.47409999999999,413.1152568337787,43.059038043022156,42.0
2021-10-10 02:00:00,25.5,284.0,65.5,243.0,1100.5,443.5,105.5,34.8000005185604,64.0,13.0,4.0,43.0000006407499,791375412.284179,47.0,,,,,,52024.46003223314,,,TTG00234,Martin Vaz,0.34292090925737284,671.51,87.29629999999999,418.6889999305517,43.05903899669647,41.0
2021-10-10 01:00:00,25.5,285.0,62.5,244.0,1101.5,444.5,106.0,34.8000005185604,64.0,13.0,4.5,43.0000006407499,791375369.698316,47.0,,,,,,52023.431269505374,,,TTG00234,Martin Vaz,0.3429209092500969,674.53,87.68889999999999,416.8144490880536,42.58586299419403,41.0
2021-10-10 00:00:00,25.5,284.0,64.0,243.0,1101.0,443.5,106.0,35.2000005245209,64.0,12.0,4.5,43.0000006407499,791375326.639278,47.5,,,,,,52022.059585868345,,,TTG00234,Martin Vaz,0.34292090925737284,673.02,80.7624,452.5620900894156,43.059037923812866,41.0
2021-10-09 23:00:00,25.5,265.0,63.0,221.0,1064.0,446.0,105.5,32.0000004768372,62.0,10.0,3.0,42.8500006385148,791375283.580239,45.5,,,,,,52021.03082314057,,,TTG00234,Martin Vaz,0.34292090925737284,600.16,60.01599999999999,606.879841088003,43.05903899669647,44.0
2021-10-09 22:00:00,25.5,263.0,62.5,219.0,1067.0,446.0,106.0,32.0000004768372,62.0,10.0,4.0,42.8500006385148,791375240.994376,45.0,,,,,,52019.316218594286,,,TTG00234,Martin Vaz,0.34292090925737284,605.98,60.598,601.0511987646058,42.58586311340332,44.0
2021-10-09 21:00:00,25.5,258.0,62.0,205.0,1065.0,455.5,106.0,32.0000004768372,59.0,16.0,4.5,42.8500006385148,791375198.408514,43.5,,,,,,52017.944534957256,,,TTG00234,Martin Vaz,0.34292090925737284,602.1,96.336,378.07777510730756,42.585861921310425,53.0
2021-10-09 20:00:00,25.5,201.0,57.5,163.0,936.0,452.0,103.5,22.0000003278255,57.0,4.0,0.0,41.4500006176531,791375156.769004,41.5,,,,,,52016.83956758298,,,TTG00234,Martin Vaz,0.38102323251223424,429.28,17.1712,2051.836827071209,41.63951003551483,38.0
2021-10-09 19:00:00,25.5,203.0,56.5,163.0,931.0,451.0,103.0,22.0000003278255,57.0,6.0,0.0,41.350000616163,791375115.60267,41.5,,,,,,52016.077521117964,,,TTG00234,Martin Vaz,0.38102323251223424,425.63,25.537799999999997,1376.293201596792,41.16633403301239,40.0
2021-10-09 18:00:00,25.5,200.0,54.0,163.0,932.0,452.0,102.5,22.0000003278255,57.0,5.0,1.0,41.350000616163,791375074.436336,41.0,,,,,,52015.69649788546,,,TTG00234,Martin Vaz,0.3810232325049583,426.36,21.318,1648.724107502512,41.1663339138031,37.0
2021-10-09 17:00:00,25.5,199.0,52.0,163.0,932.5,451.0,101.5,22.0000003278255,57.0,5.0,2.0,41.350000616163,791375032.796826,42.0,,,,,,52014.172404955425,,,TTG00234,Martin Vaz,0.38102323251223424,426.725,21.33625,1647.313868357305,41.63951003551483,36.0
2021-10-09 16:00:00,25.5,278.0,50.0,237.0,1099.5,446.5,105.5,34.8000005185604,62.0,13.0,6.0,43.0000006407499,791374991.630492,46.5,,,,,,52013.41035849041,,,TTG00234,Martin Vaz,0.38102323251223424,669.03,86.9739,420.2410210952644,41.16633403301239,41.0
2021-10-09 15:00:00,25.5,380.0,49.5,337.0,1799.0,442.5,139.5,88.8000013232231,78.0,28.0,32.5,77.5500011555851,791374935.795695,70.5,,,,,,52011.88626556038,,,TTG00234,Martin Vaz,0.3810232325049583,1678.0,469.84,140.29776303049408,55.83479702472687,43.0
2021-10-09 14:00:00,25.5,456.0,51.5,416.0,1800.0,429.0,164.0,88.8000013232231,83.0,39.0,70.5,141.800002112985,791374808.038108,74.5,,,,,,52010.74319586286,,,TTG00234,Martin Vaz,0.3810232325049583,1678.0,654.42,184.1783591516721,127.75758695602417,40.0
2021-10-09 13:00:00,25.5,408.0,48.5,374.0,1799.0,448.0,151.5,88.8000013232231,76.0,35.0,46.5,109.950001638383,791374661.35347,69.5,,,,,,52009.98114939784,,,TTG00234,Martin Vaz,0.3810232325049583,1678.0,587.3,159.1307702922281,146.68463802337646,34.0
2021-10-09 12:00:00,25.5,431.0,46.5,388.0,1817.5,433.0,155.5,88.8000013232231,82.0,32.0,57.5,120.750001799315,791374569.557278,73.0,,,,,,52009.219102932824,,,TTG00234,Martin Vaz,0.3810232325049583,1678.0,536.96,191.14552579227083,91.79619193077087,43.0
2021-10-09 11:00:00,25.5,437.0,47.0,397.0,1803.5,435.5,158.0,88.8000013232231,81.0,32.0,53.5,125.750001873821,791374443.692395,72.0,,,,,,52008.45705646781,,,TTG00234,Martin Vaz,0.38102323251223424,1678.0,536.96,199.06045439650597,125.8648830652237,40.0
2021-10-09 10:00:00,25.5,378.0,46.0,336.0,1799.0,449.5,136.0,88.8000013232231,76.0,21.0,38.0,78.7500011734664,791374316.88116,69.5,,,,,,52007.313986770285,,,TTG00234,Martin Vaz,0.3810232325049583,1678.0,352.38,189.95828650163585,126.81123495101929,42.0
2021-10-09 09:00:00,25.5,391.0,43.5,363.0,1797.5,447.0,145.0,88.8000013232231,77.0,31.0,38.5,89.0500013269484,791374226.504496,70.0,,,,,,52006.17091707276,,,TTG00234,Martin Vaz,0.3810232325049583,1678.0,520.18,145.51213258469406,90.37666404247284,28.0
2021-10-09 08:00:00,25.5,439.0,46.0,395.0,1800.0,443.0,155.5,88.8000013232231,79.0,36.0,60.5,127.050001893193,791374135.18148,71.0,,,,,,52005.02784737523,,,TTG00234,Martin Vaz,0.38102323251223424,1678.0,604.08,178.77185407431804,91.32301592826843,44.0
2021-10-09 07:00:00,25.5,414.0,44.0,374.0,1799.0,441.5,145.5,88.8000013232231,80.0,33.0,49.5,105.100001566112,791374043.858464,72.0,,,,,,52003.88477767771,,,TTG00234,Martin Vaz,0.38102323251223424,1678.0,553.74,161.33022958643983,91.32301604747772,40.0
2021-10-09 06:00:00,25.5,458.0,44.0,421.0,1800.0,428.5,170.0,88.8000013232231,84.0,36.0,66.0,144.900002159178,791373919.886286,74.0,,,,,,52003.122731212694,,,TTG00234,Martin Vaz,0.38102323251223424,1678.0,604.08,203.88856084508888,123.97217798233032,37.0
2021-10-09 05:00:00,25.5,461.0,52.0,421.0,1797.5,428.0,171.0,88.8000013232231,83.0,38.0,128.0,143.950002145022,791373774.621178,75.0,,,,,,52001.97966151517,,,TTG00234,Martin Vaz,0.3810232325049583,1678.0,637.64,191.89119538182786,145.26510798931122,40.0
2021-10-09 04:00:00,25.5,461.0,43.5,424.0,1800.0,427.5,171.0,88.8000013232231,84.0,39.0,72.5,142.850002128631,791373628.882892,75.0,,,,,,52001.217615050155,,,TTG00234,Martin Vaz,0.38102323251223424,1678.0,654.42,185.54216223424766,145.73828601837158,37.0
2021-10-09 03:00:00,25.5,456.0,44.5,420.0,1799.0,428.5,173.0,88.8000013232231,83.0,38.0,72.0,144.150002148002,791373483.617784,74.0,,,,,,51999.69352212013,,,TTG00234,Martin Vaz,0.3810232325049583,1678.0,637.64,192.1578035032333,145.26510798931122,36.0
2021-10-09 02:00:00,25.5,456.0,45.0,419.0,1797.5,428.5,176.0,88.8000013232231,83.0,38.0,70.5,143.550002139062,791373338.352675,73.5,,,,,,51998.93147565511,,,TTG00234,Martin Vaz,0.3810232325049583,1678.0,637.64,191.35797913901686,145.26510906219482,37.0
2021-10-09 01:00:00,25.5,454.0,45.0,420.0,1797.5,430.0,171.0,88.8000013232231,83.0,38.0,66.0,144.400002151728,791373194.033919,74.0,,,,,,51998.16942919009,,,TTG00234,Martin Vaz,0.3810232325049583,1678.0,637.64,192.4910636549915,144.31875598430634,34.0
2021-10-09 00:00:00,25.5,459.0,44.0,417.0,1801.0,429.5,168.5,88.8000013232231,83.0,36.0,71.0,145.100002162158,791373049.241986,74.5,,,,,,51997.407382725076,,,TTG00234,Martin Vaz,0.38102323251223424,1678.0,604.08,204.1699805287947,144.7919329404831,42.0
2021-10-08 23:00:00,25.5,456.0,40.5,419.0,1810.5,431.0,172.0,88.8000013232231,83.0,35.0,69.0,140.500002093613,791372905.396406,74.0,,,,,,51996.264313027554,,,TTG00234,Martin Vaz,0.3810232325049583,1678.0,587.3,203.34582288365584,143.8455799818039,37.0
2021-10-08 22:00:00,25.5,457.0,43.5,418.0,1798.0,430.0,170.0,88.8000013232231,83.0,38.0,75.0,143.350002136081,791372760.604474,74.0,,,,,,51995.50226656254,,,TTG00234,Martin Vaz,0.3810232325049583,1678.0,637.64,191.09137101761004,144.79193210601807,39.0
2021-10-08 21:00:00,25.5,454.0,44.5,419.0,1799.0,432.5,169.5,88.8000013232231,82.0,37.0,69.5,141.300002105534,791372616.758894,74.0,,,,,,51993.9781736325,,,TTG00234,Martin Vaz,0.38102323251223424,1678.0,620.86,193.4494117670713,143.8455799818039,35.0
2021-10-08 20:00:00,25.5,457.0,39.0,420.0,1795.5,432.0,169.5,88.8000013232231,82.0,35.0,67.0,136.100002028048,791372473.38649,74.0,,,,,,51993.01533175272,,,TTG00234,Martin Vaz,0.2909093236376066,1678.0,587.3,196.9776974695059,143.37240397930145,37.0
2021-10-08 19:00:00,25.5,457.0,38.5,419.0,1800.0,432.0,174.5,88.8000013232231,82.0,38.0,66.5,146.80000218749,791372329.54091,73.5,,,,,,51992.433513105454,,,TTG00234,Martin Vaz,0.2909093236376066,1678.0,637.64,195.69036111186017,143.8455799818039,38.0
2021-10-08 18:00:00,25.5,456.0,47.0,418.0,1802.5,432.5,174.0,88.8000013232231,82.0,36.0,69.5,145.250002164394,791372185.222154,74.0,,,,,,51991.56078513454,,,TTG00234,Martin Vaz,0.2909093236376066,1678.0,604.08,204.38104529157545,144.31875598430634,38.0
2021-10-08 17:00:00,25.5,455.0,41.0,419.0,1799.0,429.5,169.0,88.8000013232231,83.0,37.0,128.0,141.800002112985,791372044.215631,74.0,,,,,,51991.2698758109,,,TTG00234,Martin Vaz,0.2909093236376066,1678.0,620.86,194.13394613284356,141.00652301311493,36.0
2021-10-08 16:00:00,25.5,460.0,39.5,422.0,1802.5,429.5,173.5,88.8000013232231,83.0,37.0,68.0,148.550002213568,791371899.896875,74.0,,,,,,51990.688057163636,,,TTG00234,Martin Vaz,0.2909093236376066,1678.0,620.86,203.3751600707612,144.31875598430634,38.0
2021-10-08 15:00:00,25.5,456.0,48.0,420.0,1797.5,435.0,178.5,88.8000013232231,82.0,38.0,69.0,147.500002197921,791371755.104942,73.5,,,,,,51989.81532919272,,,TTG00234,Martin Vaz,0.2909093236376066,1678.0,637.64,196.62348953678068,144.79193305969238,36.0
2021-10-08 14:00:00,25.5,454.0,35.5,417.0,1795.5,434.0,173.0,88.8000013232231,82.0,39.0,71.0,146.550002183765,791371609.366658,74.0,,,,,,51988.36078257454,,,TTG00234,Martin Vaz,0.2909093236376066,1678.0,654.42,190.34794452522885,145.73828399181366,37.0
2021-10-08 13:00:00,25.5,456.0,37.5,418.0,1800.0,436.0,176.5,88.8000013232231,82.0,38.0,71.5,146.80000218749,791371462.68202,74.0,,,,,,51986.90623595636,,,TTG00234,Martin Vaz,0.2909093236376066,1678.0,637.64,195.69036111186017,146.68463802337646,38.0
2021-10-08 12:00:00,25.5,473.0,39.5,442.0,1807.0,442.5,191.0,88.8000013232231,80.0,39.0,95.5,158.200002357364,791371337.290314,73.0,,,,,,51985.45168933818,,,TTG00234,Martin Vaz,0.2909093236376066,1678.0,654.42,205.47966444142818,125.39170598983765,31.0
2021-10-08 08:00:00,25.5,460.0,43.5,414.0,1795.5,439.5,173.0,88.8000013232231,80.0,38.0,76.0,150.100002236664,791371237.450125,72.5,,,,,,51983.815262232616,,,TTG00234,Martin Vaz,0.17743603938288288,1678.0,637.64,200.08939511505616,99.84018898010254,46.0
2021-10-08 07:00:00,25.5,421.0,38.0,361.0,1799.0,454.5,152.0,88.8000013232231,75.0,31.0,54.0,106.900001592934,791371122.941472,69.0,,,,,,51982.928082035694,,,TTG00234,Martin Vaz,0.17743603938288288,1678.0,520.18,174.67992109268695,114.50865292549133,60.0
2021-10-05 17:00:00,25.5,442.0,33.0,391.0,1800.0,439.0,160.0,88.8000013232231,80.0,37.0,60.5,131.000001952052,791370993.29118,71.0,,,,,,51980.94158472,,,TTG00234,Martin Vaz,0.7444450399998459,1678.0,620.86,179.34800383217507,129.65029203891754,51.0
2021-10-05 16:00:00,25.5,432.0,28.0,366.0,1798.0,443.0,151.5,88.8000013232231,79.0,33.0,49.0,108.550001617521,791370881.148409,69.5,,,,,,51980.19713968,,,TTG00234,Martin Vaz,0.7444450399998459,1678.0,553.74,166.62603636163698,112.1427710056305,66.0
2021-10-05 15:00:00,25.5,390.0,29.0,354.0,1801.5,457.5,141.5,88.8000013232231,73.0,24.0,42.0,89.9000013396144,791370768.532461,67.0,,,,,,51979.45269464,,,TTG00234,Martin Vaz,0.7444450399998459,1678.0,402.72,189.74722173885638,112.61594796180725,36.0
2021-10-05 08:00:00,25.5,460.0,32.5,423.0,1799.0,436.0,176.5,88.8000013232231,81.0,39.0,73.5,153.650002289563,791370700.868258,74.0,,,,,,51978.128249136,,,TTG00234,Martin Vaz,0.5755560159959714,1678.0,654.42,199.56985108359854,67.66420304775238,37.0
2021-10-05 07:00:00,25.5,409.0,32.0,367.0,1800.0,452.0,150.0,88.8000013232231,76.0,33.0,51.0,101.650001514703,791370590.618191,70.5,,,,,,51977.55269312,,,TTG00234,Martin Vaz,0.5755560160032474,1678.0,553.74,156.03442281124273,110.25006699562073,42.0
2021-10-04 08:00:00,25.5,456.0,29.0,430.0,1801.0,430.0,172.5,88.8000013232231,83.0,36.0,65.5,142.500002123415,791370411.284392,73.0,,,,,,51974.731579752,,,TTG00234,Martin Vaz,0.8611118000044371,1678.0,604.08,200.51152464061505,179.33379900455475,26.0
2021-10-04 07:00:00,25.5,457.0,30.0,425.0,1801.0,432.0,171.5,88.8000013232231,83.0,36.0,68.5,144.050002146512,791370266.019284,73.0,,,,,,51973.870467952,,,TTG00234,Martin Vaz,0.8611117999971611,1678.0,604.08,202.69252718933785,145.26510798931122,32.0
2021-10-04 06:00:00,25.5,398.0,32.5,370.0,1802.5,457.5,142.5,88.8000013232231,74.0,31.0,43.0,94.9000014141202,791370131.164052,66.5,,,,,,51973.009356152004,,,TTG00234,Martin Vaz,0.8611117999971611,1678.0,520.18,155.07132377638928,134.85523200035095,28.0
2021-10-03 13:00:00,27.0,383.0,30.5,342.0,1798.0,445.0,134.5,88.8000013232231,78.0,30.0,32.0,83.3500012420118,791370058.768086,70.5,,,,,,51971.76395463888,,,TTG00234,Martin Vaz,0.3842897131180507,1678.0,503.4,140.7379838214343,72.39596605300903,41.0
2021-10-03 12:00:00,27.0,458.0,26.5,429.0,1798.0,429.5,172.0,88.8000013232231,83.0,40.0,77.0,148.550002213568,791369936.688614,74.0,,,,,,51969.8425060733,,,TTG00234,Martin Vaz,0.3842897131180507,1678.0,671.2,188.1220230654541,122.07947194576263,29.0
2021-10-03 11:00:00,27.0,457.0,25.0,424.0,1801.0,431.5,176.0,88.8000013232231,83.0,39.0,68.5,146.40000218153,791369789.057624,74.0,,,,,,51968.68963693395,,,TTG00234,Martin Vaz,0.3842897131180507,1678.0,654.42,190.1531155134325,147.63099002838135,33.0
2021-10-03 10:00:00,27.0,459.0,28.0,424.0,1804.5,431.5,177.0,88.8000013232231,83.0,39.0,82.5,159.600002378225,791369640.953458,73.5,,,,,,51967.15247808149,,,TTG00234,Martin Vaz,0.3842897131180507,1678.0,654.42,207.2980685515285,148.1041660308838,35.0
2021-10-03 09:00:00,27.0,461.0,25.5,423.0,1803.5,431.0,176.5,88.8000013232231,83.0,39.0,72.0,149.850002232939,791369493.322468,74.0,,,,,,51965.99960894214,,,TTG00234,Martin Vaz,0.38428971311077476,1678.0,654.42,194.63418278475316,147.63098990917206,38.0
2021-10-03 08:00:00,27.0,461.0,24.5,425.0,1793.0,432.5,168.5,88.8000013232231,83.0,40.0,73.5,147.000002190471,791369345.691478,74.5,,,,,,51964.846739802786,,,TTG00234,Martin Vaz,0.3842897131180507,1678.0,671.2,186.15912077160363,147.63099002838135,36.0
2021-10-03 07:00:00,26.5,460.0,27.0,427.0,1798.0,465.5,170.0,88.8000013232231,71.0,36.0,72.0,145.450002167374,791369198.533664,65.5,,,,,,51963.30958095032,,,TTG00234,Martin Vaz,0.3842897131180507,1678.0,604.08,204.66246497528124,147.1578140258789,33.0
2021-10-03 06:00:00,27.0,264.0,25.0,221.0,1090.5,447.5,104.5,34.0000005066395,62.0,10.0,3.5,43.0000006407499,791369146.0111,46.0,,,,,,51962.54100152409,,,TTG00234,Martin Vaz,0.3842897131180507,651.5699999999999,65.15699999999998,560.9527839623897,52.52256393432617,43.0
2021-10-03 05:00:00,27.0,266.0,25.0,230.0,1092.0,443.5,104.0,34.4000005125999,64.0,9.0,4.5,43.0000006407499,791369102.952061,47.0,,,,,,51962.156711810974,,,TTG00234,Martin Vaz,0.3842897131180507,654.48,58.9032,620.5095910686927,43.05903899669647,36.0
2021-10-03 04:00:00,25.5,266.0,25.0,223.0,1091.5,448.0,106.0,34.0000005066395,62.0,10.0,5.0,43.0000006407499,791369060.366199,45.5,,,,,,51961.772422097856,,,TTG00234,Martin Vaz,0.3842897131180507,653.51,65.351,559.2875479279188,42.585862040519714,43.0
2021-10-03 03:00:00,25.5,265.0,23.5,223.0,1091.5,447.5,104.5,34.0000005066395,62.0,12.0,3.5,43.0000006407499,791369017.30716,45.5,,,,,,51961.388132384745,,,TTG00234,Martin Vaz,0.38428971311077476,653.51,78.4212,466.07295660659895,43.05903899669647,42.0
2021-10-03 02:00:00,25.5,264.0,23.0,223.0,1090.0,447.5,104.5,34.0000005066395,62.0,11.0,4.5,42.8500006385148,791368974.248121,45.5,,,,,,51960.61955295851,,,TTG00234,Martin Vaz,0.3842897131180507,650.6,71.566,508.9358150900928,43.05903899669647,41.0
2021-10-03 01:00:00,25.5,265.0,22.5,223.0,1091.0,448.0,105.0,34.0000005066395,62.0,10.0,4.0,43.0000006407499,791368931.662259,46.0,,,,,,51959.082394106044,,,TTG00234,Martin Vaz,0.3842897131180507,652.54,65.25399999999999,560.1189282593775,42.585862040519714,42.0
2021-10-03 00:00:00,25.5,267.0,21.5,223.0,1094.0,449.0,103.5,34.0000005066395,62.0,10.0,4.5,43.0000006407499,791368888.60322,45.5,,,,,,51957.9295249667,,,TTG00234,Martin Vaz,0.38428971311077476,658.36,65.836,555.1673938975244,43.05903899669647,44.0
2021-10-02 23:00:00,25.5,257.0,22.5,214.0,1079.0,448.5,105.0,33.2000004947186,62.0,9.0,4.5,42.8500006385148,791368845.544181,45.0,,,,,,51957.16094554046,,,TTG00234,Martin Vaz,0.3842897131180507,629.26,56.6334,643.1275632884054,43.05903899669647,43.0
2021-10-02 22:00:00,25.5,258.0,23.0,213.0,1079.5,448.5,104.5,33.2000004947186,62.0,10.0,3.0,42.8500006385148,791368802.958319,45.5,,,,,,51956.77665582734,,,TTG00234,Martin Vaz,0.3842897131180507,630.23,63.023,577.9239411443057,42.585862040519714,45.0
2021-10-02 21:00:00,25.5,258.0,22.5,214.0,1077.0,449.0,105.5,33.2000004947186,62.0,9.0,4.5,42.8500006385148,791368760.372456,45.0,,,,,,51956.008076401115,,,TTG00234,Martin Vaz,0.3842897131180507,625.38,56.2842,647.1176732144648,42.58586299419403,44.0
2021-10-02 20:00:00,25.5,256.0,22.0,212.0,1075.0,450.0,106.0,33.2000004947186,61.0,9.0,3.5,42.8500006385148,791368717.313418,45.0,,,,,,51955.20722069818,,,TTG00234,Martin Vaz,0.41212154181994265,621.5,55.935,651.1576033384746,43.059037923812866,44.0
2021-10-02 19:00:00,25.5,,21.5,214.0,1077.0,443.0,104.0,33.2000004947186,63.0,10.0,6.0,42.8500006385148,791368674.727555,46.5,,,,,,51953.55873453091,,,TTG00234,Martin Vaz,0.41212154181994265,625.38,62.538000000000004,582.4059058930183,42.58586299419403,
2021-10-02 18:00:00,25.5,392.0,24.0,360.0,1794.0,449.0,139.5,88.8000013232231,78.0,30.0,37.5,86.8000012934208,791368610.848761,70.5,,,,,,51952.32236990545,,,TTG00234,Martin Vaz,0.41212154181994265,1678.0,503.4,146.56337127415114,63.87879407405853,32.0
2021-10-02 17:00:00,25.5,374.0,26.0,306.0,1801.0,454.5,129.5,88.8000013232231,75.0,26.0,31.5,71.500001065433,791368519.052569,70.0,,,,,,51951.49812682182,,,TTG00234,Martin Vaz,0.41212154181994265,1678.0,436.28,139.30274343453297,91.79619193077087,68.0
2021-10-02 10:00:00,25.5,470.0,28.5,459.0,1803.5,438.5,182.5,88.8000013232231,82.0,37.0,79.5,150.100002236664,791368362.43123,72.0,,,,,,51950.61284250831,,,TTG00234,Martin Vaz,0.3620515716902446,1678.0,620.86,205.49721660465227,156.6213390827179,11.0
2021-10-02 07:00:00,25.5,184.0,18.5,150.0,884.5,448.5,100.5,18.0000002682209,56.0,1.0,1.0,40.500000603497,791368208.175772,38.5,,,,,,51948.07848150646,,,TTG00234,Martin Vaz,0.3620515716902446,394.01,3.9400999999999997,8737.088021363024,154.25545799732208,34.0
2021-10-02 01:00:00,25.5,190.0,17.0,154.0,888.5,447.5,99.5,18.4000002741814,56.0,2.0,0.5,40.6000006049871,791367971.587648,39.0,,,,,,51940.83745007261,,,TTG00234,Martin Vaz,0.3620515716902446,396.33,7.9266,4353.695217904151,236.58812391757965,36.0
2021-10-02 00:00:00,25.5,192.0,16.0,155.0,888.5,443.0,101.5,18.4000002741814,58.0,4.0,0.5,40.6000006049871,791367930.89449,39.5,,,,,,51939.751295357535,,,TTG00234,Martin Vaz,0.36205157169752056,396.33,15.8532,2176.8476089520755,40.69315803050995,37.0
2021-10-01 22:00:00,25.5,213.0,18.0,165.0,936.0,450.0,100.5,22.8000003397465,58.0,6.0,1.0,41.4500006176531,791367848.088646,40.5,,,,,,51937.94103749908,,,TTG00234,Martin Vaz,0.3620515716902446,429.28,25.7568,1367.8912180474726,82.80584394931793,48.0
2021-10-01 18:00:00,25.5,221.0,18.5,172.0,960.5,448.5,102.5,24.0000003576279,59.0,7.0,2.0,41.8000006228685,791367687.681898,40.5,,,,,,51933.154879824,,,TTG00234,Martin Vaz,0.4111114400002407,447.165,31.301550000000002,1135.0875764758687,160.40674805641174,49.0
2021-10-01 17:00:00,25.5,194.0,16.0,157.0,905.0,446.5,101.0,19.6000002920628,58.0,2.0,2.0,40.9500006102026,791367646.042388,40.0,,,,,,51931.921545503996,,,TTG00234,Martin Vaz,0.4111114400002407,406.65,8.133,4279.786120579394,41.63951003551483,37.0
2021-10-01 16:00:00,25.5,266.0,20.5,217.0,1083.0,449.0,104.5,33.600000500679,61.0,14.0,4.0,42.8500006385148,791367604.402878,44.0,,,,,,51931.099322623995,,,TTG00234,Martin Vaz,0.4111114400002407,637.02,89.18279999999999,408.40274742144885,41.63950991630554,49.0
2021-10-01 15:00:00,25.5,245.0,19.0,190.0,1017.5,445.5,103.0,28.400000423193,62.0,13.0,2.0,42.6500006355345,791367561.817015,43.5,,,,,,51930.688211183995,,,TTG00234,Martin Vaz,0.4111114400002407,509.95,66.2935,546.8484925400578,42.58586299419403,55.0
2021-10-01 14:00:00,25.5,249.0,18.5,194.0,1018.0,446.5,106.5,28.400000423193,62.0,13.0,3.0,42.6500006355345,791367519.704329,43.0,,,,,,51929.454876863994,,,TTG00234,Martin Vaz,0.4111114400002407,510.92,66.4196,545.8102810044674,42.11268603801727,55.0
2021-10-01 13:00:00,25.5,259.0,18.5,211.0,1048.0,445.0,103.5,30.4000004529953,62.0,8.0,3.5,42.7500006370246,791367477.118466,43.0,,,,,,51928.632653984,,,TTG00234,Martin Vaz,0.4111114400002407,569.12,45.5296,798.1071773411343,42.58586299419403,48.0
2021-10-01 12:00:00,25.5,261.0,18.0,213.0,1040.5,444.0,104.5,30.4000004529953,62.0,8.0,3.5,42.7500006370246,791367434.059428,43.5,,,,,,51927.399319664,,,TTG00234,Martin Vaz,0.4111114400002407,554.5699999999999,44.36559999999999,819.0467511195817,43.059038043022156,48.0
2021-10-01 11:00:00,25.5,256.0,17.0,198.0,1046.0,456.0,103.5,30.4000004529953,58.0,13.0,2.5,42.7500006370246,791367391.473565,41.0,,,,,,51926.165985344,,,TTG00234,Martin Vaz,0.4111114400002407,565.24,73.4812,494.514250467751,42.58586299419403,58.0
2021-10-01 10:00:00,25.5,194.0,16.0,152.0,882.5,449.0,101.0,18.0000002682209,56.0,1.0,1.5,40.500000603497,791367351.253584,38.5,,,,,,51925.754873904,,,TTG00234,Martin Vaz,0.4111114400002407,392.85,3.9285,8762.886728515323,40.2199809551239,42.0
2021-10-01 09:00:00,25.5,194.0,15.0,153.0,883.0,447.5,102.0,18.0000002682209,57.0,3.0,0.0,40.500000603497,791367311.033602,39.0,,,,,,51924.932651024,,,TTG00234,Martin Vaz,0.4111114400002407,393.14,11.7942,2918.80759296709,40.21998202800751,41.0
2021-10-01 08:00:00,25.5,194.0,15.5,152.0,885.0,449.5,100.5,18.0000002682209,56.0,2.0,0.5,40.500000603497,791367270.340445,38.5,,,,,,51924.110428144,,,TTG00234,Martin Vaz,0.4111114400002407,394.3,7.886,4365.331031317835,40.69315695762634,42.0
2021-10-01 07:00:01,25.5,188.0,14.5,149.0,885.0,449.5,101.0,18.4000002741814,56.0,1.0,0.0,40.500000603497,791367230.120464,38.5,,,,,,51923.699316704,,,TTG00234,Martin Vaz,0.4111114400002407,394.3,3.943,8730.66206263567,40.21998107433319,39.0
2021-09-30 11:00:00,25.5,208.0,15.5,160.0,934.0,453.0,103.5,22.0000003278255,56.0,5.0,2.0,41.4500006176531,791367078.704064,40.5,,,,,,51920.24324556308,,,TTG00234,Martin Vaz,0.4517952332244022,427.82,21.391,1647.071222710726,151.4163999557495,48.0
2021-09-30 08:00:00,25.5,197.0,15.0,156.0,928.5,450.5,102.5,21.2000003159046,57.0,4.0,1.5,41.2000006139278,791366959.463649,41.0,,,,,,51917.532474163694,,,TTG00234,Martin Vaz,0.4517952332244022,423.805,16.9522,2065.808598402486,119.24041497707367,41.0
2021-09-30 07:00:00,25.5,200.0,14.5,161.0,927.5,447.5,103.0,21.2000003159046,58.0,3.0,1.0,41.2000006139278,791366918.297315,42.0,,,,,,51915.72529323077,,,TTG00234,Martin Vaz,0.45179523323167814,423.075,12.69225,2759.1640979210647,41.16633403301239,39.0
2021-09-30 05:00:00,25.5,182.0,13.5,148.0,859.0,444.5,101.5,16.400000244379,56.0,1.0,0.0,39.9000005945563,791366837.857352,40.0,,,,,,51913.91811229785,,,TTG00234,Martin Vaz,0.45179523323167814,379.22,3.7922000000000002,8943.357551124112,80.43996298313141,34.0
2021-09-30 03:00:00,25.5,181.0,13.0,149.0,871.0,452.0,100.5,17.2000002563,54.0,2.0,0.5,40.1500005982816,791366758.363743,39.0,,,,,,51911.6591361317,,,TTG00234,Martin Vaz,0.4517952332244022,386.18,7.7236,4418.600200494505,79.4936090707779,32.0
2021-09-27 21:00:00,25.5,393.0,43.0,402.0,1796.5,439.0,153.0,88.8000013232231,79.0,37.0,44.5,117.800001755357,791366602.21558,71.5,,,,,,51908.9597493568,,,TTG00234,Martin Vaz,0.25155575680400943,1678.0,620.86,161.27629657580363,156.14816296100616,9.0
2021-09-27 20:00:00,25.5,361.0,41.0,385.0,1801.0,443.5,142.5,88.8000013232231,78.0,32.0,41.0,97.6000014543533,791366496.697276,71.5,,,,,,51907.394118474665,,,TTG00234,Martin Vaz,0.32851878133806167,1678.0,536.96,154.49940635466385,105.51830399036407,24.0
2021-09-27 19:00:00,25.5,362.0,32.5,387.0,1811.0,443.0,141.5,88.8000013232231,78.0,27.0,43.5,108.400001615286,791366396.857088,70.5,,,,,,51906.408562130666,,,TTG00234,Martin Vaz,0.32851878133806167,1678.0,453.06,203.37262475829493,99.84018802642822,25.0
2021-09-27 18:00:00,25.5,360.0,32.0,385.0,1799.0,443.0,137.0,88.8000013232231,79.0,34.0,40.0,100.250001493841,791366298.436428,70.5,,,,,,51904.765968224005,,,TTG00234,Martin Vaz,0.3285187813307857,1678.0,570.52,149.3593586022661,98.4206600189209,25.0
2021-09-27 17:00:00,25.5,353.0,36.0,375.0,1801.5,445.0,138.0,88.8000013232231,77.0,31.0,40.5,91.2000013589859,791366203.801178,70.5,,,,,,51904.108930661336,,,TTG00234,Martin Vaz,0.3285187813307857,1678.0,520.18,149.0253396038641,94.63524997234344,22.0
2021-09-27 16:00:01,25.5,353.0,35.0,374.0,1800.0,445.0,139.5,88.8000013232231,77.0,24.0,33.0,90.7500013522804,791366114.370866,70.5,,,,,,51903.123374317336,,,TTG00234,Martin Vaz,0.3285187813307857,1678.0,402.72,191.54127222248297,89.43031203746796,21.0
2021-09-27 15:00:00,25.5,358.0,32.5,383.0,1796.5,445.0,144.0,88.8000013232231,78.0,33.0,40.5,95.1000014171004,791366019.735616,71.0,,,,,,51902.46633675467,,,TTG00234,Martin Vaz,0.3285187813307857,1678.0,553.74,145.9800650206511,94.63524997234344,25.0
2021-09-27 14:00:00,25.5,357.0,42.0,380.0,1803.5,446.0,141.5,88.8000013232231,77.0,25.0,40.5,93.3500013910234,791365924.154014,71.0,,,,,,51902.13781797333,,,TTG00234,Martin Vaz,0.32851878133806167,1678.0,419.5,189.14779781256232,95.58160197734833,23.0
2021-09-27 13:00:00,25.5,373.0,55.5,369.0,1799.0,496.0,139.0,88.8000013232231,59.0,38.0,34.5,102.250001523644,791365828.099235,54.5,,,,,,51901.15226162933,,,TTG00234,Martin Vaz,0.32851878133806167,1678.0,637.64,136.30340206871807,96.05477893352509,4.0
2021-09-25 16:00:00,25.5,384.0,77.5,348.0,1804.5,445.5,137.5,88.8000013232231,78.0,21.0,33.0,78.8500011749566,791365703.180705,71.5,,,,,,51899.09390019428,,,TTG00234,Martin Vaz,0.3626987028619624,1678.0,352.38,190.19950337338418,124.9185301065445,36.0
2021-09-25 15:00:00,27.0,454.0,75.5,413.0,1807.0,426.5,169.0,88.8000013232231,84.0,36.0,66.5,136.800002038479,791365611.384512,75.0,,,,,,51898.36850278857,,,TTG00234,Martin Vaz,0.3626987028546864,1678.0,604.08,192.49106365499128,91.79619300365448,41.0
2021-09-25 14:00:00,27.0,452.0,76.0,414.0,1802.5,428.0,163.5,88.8000013232231,84.0,35.0,63.5,139.750002082437,791365474.636576,75.5,,,,,,51897.64310538286,,,TTG00234,Martin Vaz,0.3626987028546864,1678.0,587.3,202.26034696078912,136.74793589115143,38.0
2021-09-25 13:00:00,27.0,451.0,77.0,414.0,1799.0,429.0,164.0,88.8000013232231,84.0,37.0,58.5,135.400002017617,791365337.415464,74.5,,,,,,51896.91770797714,,,TTG00234,Martin Vaz,0.3626987028619624,1678.0,620.86,185.3719062509655,137.22111201286316,37.0
2021-09-25 12:00:00,27.0,446.0,79.5,414.0,1792.0,434.0,165.5,88.8000013232231,82.0,37.0,59.0,135.950002025813,791365201.61388,74.5,,,,,,51896.19231057143,,,TTG00234,Martin Vaz,0.3626987028546864,1678.0,620.86,186.12489405331482,135.80158400535583,32.0
2021-09-25 11:00:00,27.0,291.0,86.5,253.0,1143.5,439.0,108.5,38.0000005662441,66.0,13.0,6.5,43.3500006459653,791365115.495802,49.5,,,,,,51895.82961186857,,,TTG00234,Martin Vaz,0.3626987028619624,801.37,104.1781,353.6971834682194,86.11807799339294,38.0
2021-09-25 10:00:00,26.0,293.0,87.0,253.0,1138.5,439.0,107.0,38.0000005662441,66.0,13.0,6.5,43.2500006444752,791365071.963588,50.5,,,,,,51895.466913165714,,,TTG00234,Martin Vaz,0.3626987028546864,786.27,102.2151,359.65821632815425,43.5322140455246,40.0
2021-09-25 09:00:00,22.5,299.0,84.5,256.0,1148.5,439.0,108.5,38.4000005722046,67.0,12.0,6.0,43.3500006459653,791365028.904549,50.5,,,,,,51894.74151576,,,TTG00234,Martin Vaz,0.3626987028619624,816.47,97.9764,376.0854710835518,43.05903899669647,43.0
2021-09-25 08:00:00,22.5,300.0,80.5,256.0,1146.0,438.5,110.5,38.4000005722046,67.0,14.0,8.5,43.3500006459653,791364985.84551,51.0,,,,,,51893.653419651426,,,TTG00234,Martin Vaz,0.3626987028619624,808.92,113.24879999999999,325.36769086357214,43.05903899669647,44.0
2021-09-25 07:00:00,22.5,302.0,81.0,257.0,1145.5,438.0,110.0,38.4000005722046,66.0,14.0,7.0,43.3500006459653,791364942.313295,50.5,,,,,,51892.565323542854,,,TTG00234,Martin Vaz,0.3626987028619624,807.41,113.03739999999999,325.9761861920967,43.532214999198914,45.0
2021-09-25 06:00:00,23.0,299.0,81.0,,1148.0,440.0,108.5,38.4000005722046,66.0,14.0,8.0,43.3500006459653,791364899.254256,50.5,,,,,,51891.47722743428,,,TTG00234,Martin Vaz,0.3626987028619624,814.96,114.09440000000001,322.9562585812319,43.05903899669647,
2021-09-25 05:00:00,23.0,297.0,80.0,,1151.5,441.0,110.0,38.4000005722046,67.0,13.0,6.5,43.3500006459653,791364856.195218,50.5,,,,,,51890.02643262286,,,TTG00234,Martin Vaz,0.3626987028546864,825.53,107.3189,343.3458649787736,43.059038043022156,
2021-09-25 04:00:00,23.0,301.0,80.0,258.0,1143.5,440.0,107.0,38.4000005722046,66.0,14.0,5.5,43.3500006459653,791364812.663002,50.0,,,,,,51889.30103521714,,,TTG00234,Martin Vaz,0.3626987028546864,801.37,112.1918,328.43309893477516,43.53221595287323,43.0
2021-09-25 03:00:00,23.0,301.0,79.0,256.0,1143.0,441.0,106.0,38.4000005722046,66.0,15.0,6.0,43.3500006459653,791364769.603964,50.0,,,,,,51888.21293910857,,,TTG00234,Martin Vaz,0.3626987028546864,799.86,119.979,307.1162499193234,43.059038043022156,45.0
2021-09-25 02:00:00,23.0,296.0,79.0,,1147.0,444.0,108.0,38.4000005722046,65.0,14.0,6.5,43.3500006459653,791364726.071749,49.5,,,,,,51887.124843,,,TTG00234,Martin Vaz,0.3626987028546864,811.94,113.6716,324.15749007729727,43.532214999198914,
2021-09-25 01:00:00,23.5,295.0,77.0,253.0,1148.0,445.5,107.5,38.4000005722046,65.0,14.0,7.5,43.3500006459653,791364683.01271,49.0,,,,,,51886.03674689143,,,TTG00234,Martin Vaz,0.3626987028546864,814.96,114.09440000000001,322.9562585812319,43.05903899669647,42.0
2021-09-25 00:00:00,23.5,298.0,75.5,254.0,1144.5,444.5,108.5,38.4000005722046,65.0,14.0,7.5,43.3500006459653,791364639.953671,49.5,,,,,,51885.31134948571,,,TTG00234,Martin Vaz,0.3626987028619624,804.39,112.6146,327.20003044960873,43.05903899669647,44.0
2021-09-24 23:00:00,23.5,292.0,73.5,253.0,1145.5,447.0,107.5,38.4000005722046,64.0,14.0,7.0,43.3500006459653,791364596.421456,48.5,,,,,,51884.22325337714,,,TTG00234,Martin Vaz,0.3626987028619624,807.41,113.03739999999999,325.9761861920967,43.532214999198914,39.0
2021-09-24 22:00:00,23.5,288.0,69.5,249.0,1145.5,446.0,109.0,38.4000005722046,64.0,13.0,8.0,43.3500006459653,791364553.362418,49.0,,,,,,51882.40975986286,,,TTG00234,Martin Vaz,0.3626987028546864,807.41,104.9633,351.0512774376425,43.059037923812866,39.0
2021-09-24 21:00:00,23.5,288.0,66.5,248.0,1145.5,447.5,107.5,38.4000005722046,64.0,14.0,7.5,43.3500006459653,791364509.830203,48.5,,,,,,51880.59626634857,,,TTG00234,Martin Vaz,0.3626987028546864,807.41,113.03739999999999,325.9761861920967,43.532214999198914,40.0
2021-09-24 20:00:00,23.5,268.0,60.0,236.0,1135.5,435.5,107.0,37.6000005602837,67.0,12.0,6.0,43.2500006444752,791364466.771164,50.5,,,,,,51878.911132725334,,,TTG00234,Martin Vaz,0.19901250488328515,777.21,93.26520000000001,394.1716797669862,43.05903911590576,32.0
2021-09-24 19:00:00,23.5,416.0,65.0,374.0,1799.0,453.5,159.0,88.8000013232231,74.0,37.0,52.0,127.900001905859,791364382.545791,70.0,,,,,,51877.91607020089,,,TTG00234,Martin Vaz,0.1990125048905611,1678.0,620.86,175.10389076439156,84.22537291049957,42.0
2021-09-24 18:00:00,23.5,374.0,62.0,324.0,1800.0,459.5,136.5,88.8000013232231,72.0,27.0,36.0,76.3500011377037,791364305.891239,68.5,,,,,,51876.92100767644,,,TTG00234,Martin Vaz,0.1990125048905611,1678.0,453.06,143.2426190064189,76.65455198287964,50.0
2021-09-24 08:00:00,25.5,369.0,67.5,311.0,1799.0,457.0,131.5,88.8000013232231,74.0,26.0,36.5,69.6000010371208,791364222.139042,68.5,,,,,,51875.58499249828,,,TTG00234,Martin Vaz,0.1682541028567357,1678.0,436.28,135.60099221039857,83.75219702720642,58.0
2021-09-24 07:00:00,25.5,378.0,66.0,332.0,1801.0,463.0,140.0,88.8000013232231,71.0,21.0,37.0,76.0000011324883,791364144.538138,67.0,,,,,,51874.743721984,,,TTG00234,Martin Vaz,0.1682541028567357,1678.0,352.38,183.32482252856306,77.60090398788452,46.0
2021-09-21 17:00:00,25.5,457.0,57.5,448.0,1801.0,427.0,178.5,88.8000013232231,85.0,37.0,79.0,149.500002227724,855432526.762578,76.5,,,,,,51872.790558028304,,,TTG00234,Martin Vaz,0.1805129649292212,1678.0,620.86,204.67577536572722,64068382.22443998,9.0
2021-09-21 16:00:00,25.5,387.0,58.0,364.0,1799.0,457.0,144.0,88.8000013232231,73.0,32.0,42.0,93.4500013925135,855432383.390174,69.5,,,,,,51871.887993203694,,,TTG00234,Martin Vaz,0.18051296492194524,1678.0,536.96,147.93001561314895,143.37240397930145,23.0
2021-09-21 08:00:00,25.5,416.0,63.5,382.0,1799.0,433.5,144.5,88.8000013232231,82.0,29.0,40.5,89.9000013396144,855432324.716319,80.5,,,,,,51870.990214707694,,,TTG00234,Martin Vaz,0.17128218830475817,1678.0,486.62,157.03218350801907,58.67385506629944,34.0
2021-09-21 07:00:00,25.5,397.0,65.0,372.0,1798.0,445.0,141.0,88.8000013232231,76.0,27.0,47.0,101.200001507998,855432208.314961,77.0,,,,,,51870.133803766155,,,TTG00234,Martin Vaz,0.17128218830475817,1678.0,453.06,189.86447994040148,116.4013580083847,25.0
2021-09-20 11:00:00,25.5,457.0,88.5,418.0,1799.0,424.0,175.0,88.8000013232231,83.0,39.0,69.0,144.900002159178,918400818.684335,82.0,,,,,,51867.84149424,,,TTG00234,Martin Vaz,0.2688891040015733,1678.0,654.42,188.20482539546668,62968610.36937404,39.0
2021-09-20 10:00:00,25.5,452.0,85.0,419.0,1807.0,426.5,174.0,88.8000013232231,82.0,36.0,66.5,143.800002142787,918400673.419226,81.5,,,,,,51866.49704872,,,TTG00234,Martin Vaz,0.2688891040015733,1678.0,604.08,202.3407525847056,145.26510894298553,33.0
2021-09-20 09:00:00,25.5,464.0,85.5,433.0,1802.5,420.0,182.5,88.8000013232231,84.0,38.0,77.5,152.850002277642,918400554.178811,82.5,,,,,,51865.1526032,,,TTG00234,Martin Vaz,0.2688891040015733,1678.0,637.64,203.75525678438572,119.24041509628296,31.0
2021-09-20 08:00:00,25.5,460.0,85.0,418.0,1810.5,421.5,178.5,88.8000013232231,84.0,36.0,76.5,148.200002208352,918400403.235588,82.5,,,,,,51863.808157679996,,,TTG00234,Martin Vaz,0.2688891040015733,1678.0,604.08,208.5319856262402,150.94322299957275,42.0
2021-09-20 07:00:00,25.5,463.0,86.5,423.0,1807.0,422.0,183.5,88.8000013232231,83.0,38.0,73.5,148.800002217293,918400256.077774,82.5,,,,,,51862.46371216,,,TTG00234,Martin Vaz,0.26888910399429733,1678.0,637.64,198.35644232591912,147.15781390666962,40.0
2021-09-20 06:00:00,25.5,459.0,85.5,421.0,1800.0,423.5,171.5,88.8000013232231,83.0,38.0,74.0,147.250002194196,918400108.91996,82.0,,,,,,51861.388155743996,,,TTG00234,Martin Vaz,0.2688891040015733,1678.0,637.64,196.29022938502382,147.1578140258789,38.0
2021-09-20 05:00:00,25.5,460.0,87.0,419.0,1796.5,423.0,170.5,88.8000013232231,83.0,38.0,70.0,145.700002171099,918399961.762146,81.5,,,,,,51860.312599328,,,TTG00234,Martin Vaz,0.2688891040015733,1678.0,637.64,194.22401644412858,147.1578140258789,41.0
2021-09-20 04:00:00,25.5,462.0,87.0,420.0,1799.0,423.0,175.0,88.8000013232231,83.0,39.0,69.5,148.100002206862,918399813.65798,82.0,,,,,,51859.77482112,,,TTG00234,Martin Vaz,0.2688891040015733,1678.0,654.42,192.36117764712677,148.1041660308838,42.0
2021-09-20 03:00:00,25.5,459.0,86.5,418.0,1800.0,424.0,175.5,88.8000013232231,83.0,39.0,69.5,146.80000218749,918399667.446519,82.0,,,,,,51859.505932016,,,TTG00234,Martin Vaz,0.2688891040015733,1678.0,654.42,190.6726595448894,146.21146094799042,41.0
2021-09-20 02:00:00,25.5,456.0,86.5,419.0,1801.0,424.5,172.5,88.8000013232231,83.0,37.0,69.5,146.650002185255,918399523.600939,81.5,,,,,,51858.4303756,,,TTG00234,Martin Vaz,0.2688891040015733,1678.0,620.86,200.7739294808278,143.8455799818039,37.0
2021-09-20 01:00:00,25.5,458.0,86.0,417.0,1798.0,422.0,169.5,88.8000013232231,84.0,39.0,62.5,145.450002167374,918399380.228535,82.0,,,,,,51857.623708288,,,TTG00234,Martin Vaz,0.2688891040015733,1678.0,654.42,188.91919843872117,143.37240397930145,41.0
2021-09-20 00:00:00,25.5,457.0,86.5,423.0,1797.5,423.0,174.0,88.8000013232231,83.0,39.0,65.5,144.400002151728,918399235.909779,82.0,,,,,,51856.817040976,,,TTG00234,Martin Vaz,0.2688891040015733,1678.0,654.42,187.5553953561456,144.31875610351562,34.0
2021-09-19 23:00:00,25.5,454.0,85.0,416.0,1796.5,422.0,170.0,88.8000013232231,83.0,38.0,67.5,141.550002109259,918399093.010551,82.0,,,,,,51856.279262768,,,TTG00234,Martin Vaz,0.2688891040015733,1678.0,637.64,188.69189792495789,142.899227976799,38.0
2021-09-19 22:00:00,25.5,461.0,87.5,419.0,1795.5,420.5,166.5,88.8000013232231,84.0,38.0,71.0,143.350002136081,918398949.638148,83.5,,,,,,51855.203706352004,,,TTG00234,Martin Vaz,0.2688891040015733,1678.0,637.64,191.09137101761004,143.37240302562714,42.0
2021-09-19 21:00:00,25.5,461.0,87.5,421.0,1797.5,420.0,173.0,88.8000013232231,84.0,39.0,68.5,145.600002169609,918398803.899862,83.0,,,,,,51854.397039040006,,,TTG00234,Martin Vaz,0.26888910399429733,1678.0,654.42,189.1140274505175,145.7382858991623,40.0
2021-09-19 20:00:00,25.5,461.0,90.5,422.0,1800.0,420.5,172.5,88.8000013232231,84.0,37.0,128.0,142.25000211969,918398659.10793,82.5,,,,,,51852.87277602455,,,TTG00234,Martin Vaz,0.3288282691501081,1678.0,620.86,194.75002706203733,144.79193210601807,39.0
2021-09-19 19:00:00,25.5,462.0,90.5,428.0,1797.5,419.0,170.0,88.8000013232231,84.0,37.0,75.0,148.450002212077,918398513.369645,82.5,,,,,,51851.8862912171,,,TTG00234,Martin Vaz,0.3288282691501081,1678.0,620.86,203.23825319760567,145.73828494548798,34.0
2021-09-19 18:00:00,25.5,455.0,89.0,418.0,1801.0,420.5,170.0,88.8000013232231,84.0,36.0,61.5,143.950002145022,918398367.63136,83.0,,,,,,51850.899806409645,,,TTG00234,Martin Vaz,0.3288282691501081,1678.0,604.08,202.55181734748493,145.73828494548798,37.0
2021-09-19 17:00:00,25.5,450.0,90.0,415.0,1801.0,426.0,165.0,88.8000013232231,82.0,38.0,64.5,134.800002008677,918398228.517542,81.5,,,,,,51849.913321602195,,,TTG00234,Martin Vaz,0.3288282691501081,1678.0,637.64,179.69387382751313,139.11381804943085,35.0
2021-09-19 16:00:00,25.5,404.0,90.0,379.0,1798.0,433.0,153.0,88.8000013232231,79.0,37.0,48.5,119.800001785159,918398126.784649,80.5,,,,,,51848.926836794744,,,TTG00234,Martin Vaz,0.3288282691501081,1678.0,620.86,164.01443403888985,101.7328929901123,25.0
2021-09-19 15:00:00,25.5,393.0,89.5,368.0,1801.0,437.0,142.0,88.8000013232231,78.0,32.0,45.5,92.0500013716519,918398027.890812,79.0,,,,,,51848.269180256444,,,TTG00234,Martin Vaz,0.3288282691501081,1678.0,536.96,145.71383560396328,98.89383697509766,25.0
2021-09-19 14:00:00,25.5,383.0,85.5,364.0,1801.0,439.5,137.0,88.8000013232231,78.0,24.0,42.5,89.9000013396144,918397933.728739,78.0,,,,,,51846.95386717984,,,TTG00234,Martin Vaz,0.3288282691501081,1678.0,402.72,189.74722173885638,94.16207301616669,19.0
2021-09-19 13:00:00,25.5,381.0,87.5,361.0,1800.0,439.5,137.5,88.8000013232231,77.0,31.0,43.0,88.2500013150275,918397845.717956,78.5,,,,,,51845.967382372386,,,TTG00234,Martin Vaz,0.3288282691501081,1678.0,520.18,144.20489276360757,88.01078307628632,20.0
2021-09-19 12:00:00,25.5,382.0,87.5,362.0,1801.0,439.5,145.0,88.8000013232231,77.0,24.0,37.5,87.1500012986362,918397757.707174,78.0,,,,,,51844.652069295786,,,TTG00234,Martin Vaz,0.3288282691501081,1678.0,402.72,183.94294076241746,88.01078200340271,20.0
2021-09-19 11:00:00,25.5,421.0,94.5,384.0,1798.0,431.0,148.5,88.8000013232231,81.0,36.0,54.0,117.800001755357,918397661.652395,80.0,,,,,,51843.33675621918,,,TTG00234,Martin Vaz,0.3288282691501081,1678.0,604.08,165.75619370290931,96.05477893352509,37.0
2021-09-19 10:00:00,25.5,381.0,87.0,361.0,1801.5,440.5,141.5,88.8000013232231,77.0,23.0,39.0,85.4000012725592,918397547.616919,77.5,,,,,,51842.02144314258,,,TTG00234,Martin Vaz,0.3288282691501081,1678.0,385.94,188.08623382306916,114.03547596931458,20.0
2021-09-19 09:00:00,25.5,380.0,87.5,359.0,1799.0,440.0,137.5,88.8000013232231,77.0,23.0,41.5,85.8500012792647,918397460.552489,77.5,,,,,,51841.36378660428,,,TTG00234,Martin Vaz,0.3288282691501081,1678.0,385.94,189.0773205352516,87.06442999839783,21.0
2021-09-19 08:00:00,25.5,380.0,87.5,358.0,1800.0,442.5,138.5,88.8000013232231,77.0,23.0,41.5,85.1500012688339,918397373.014882,77.0,,,,,,51840.37730179683,,,TTG00234,Martin Vaz,0.3288282691501081,1678.0,385.94,187.5356300940789,87.53760707378387,22.0
2021-09-19 07:00:00,25.5,379.0,87.5,356.0,1797.5,441.5,138.0,88.8000013232231,77.0,29.0,36.0,82.0500012226403,918397285.477276,77.5,,,,,,51839.71964525852,,,TTG00234,Martin Vaz,0.32882826915738406,1678.0,486.62,143.32025202261366,87.53760600090027,23.0
2021-09-19 06:00:00,25.5,386.0,86.5,366.0,1802.5,437.5,144.5,88.8000013232231,78.0,26.0,43.5,97.4000014513731,918397198.412846,78.0,,,,,,51838.40433218192,,,TTG00234,Martin Vaz,0.3288282691501081,1678.0,436.28,189.7634574898394,87.06442999839783,20.0
2021-09-19 05:00:00,25.5,392.0,87.0,370.0,1803.5,439.5,143.5,88.8000013232231,78.0,25.0,37.0,90.0000013411045,918397098.099481,76.5,,,,,,51837.41784737447,,,TTG00234,Martin Vaz,0.3288282691501081,1678.0,419.5,182.3599550415705,100.31336498260498,22.0
2021-09-19 04:00:00,25.5,390.0,86.5,365.0,1801.0,440.0,144.0,88.8000013232231,78.0,25.0,37.0,93.6000013947487,918397005.356936,77.5,,,,,,51836.43136256702,,,TTG00234,Martin Vaz,0.3288282691501081,1678.0,419.5,189.65435324323337,92.74254500865936,25.0
2021-09-19 03:00:00,25.5,384.0,88.0,358.0,1797.5,440.5,138.0,88.8000013232231,77.0,29.0,37.5,88.8500013239682,918396915.926625,77.5,,,,,,51835.44487775956,,,TTG00234,Martin Vaz,0.3288282691501081,1678.0,486.62,155.19810350041712,89.43031096458435,26.0
2021-09-19 02:00:00,25.5,384.0,85.5,360.0,1796.5,440.0,144.0,88.8000013232231,77.0,34.0,41.5,102.150001522154,918396827.915842,77.5,,,,,,51834.78722122126,,,TTG00234,Martin Vaz,0.3288282691501081,1678.0,570.52,152.19010953837008,88.01078295707703,24.0
2021-09-19 01:00:00,25.5,425.0,84.0,394.0,1798.0,431.0,151.0,88.8000013232231,81.0,36.0,54.5,120.050001788884,918396729.495182,80.5,,,,,,51834.12956468296,,,TTG00234,Martin Vaz,0.3288282691501081,1678.0,604.08,168.92216514460236,98.4206600189209,31.0
2021-09-19 00:00:00,25.5,427.0,84.0,395.0,1800.0,429.0,155.5,88.8000013232231,81.0,36.0,51.5,121.000001803041,918396609.308415,80.0,,,,,,51833.47190814466,,,TTG00234,Martin Vaz,0.3288282691501081,1678.0,604.08,170.25890864220773,120.18676698207855,32.0
2021-09-18 23:00:00,25.5,416.0,85.0,383.0,1803.5,433.0,148.5,88.8000013232231,80.0,29.0,49.0,112.800001680851,918396491.014352,79.5,,,,,,51832.15659506806,,,TTG00234,Martin Vaz,0.3288282691501081,1678.0,486.62,197.03259510238655,118.29406309127808,33.0
2021-09-18 22:00:00,25.5,386.0,87.0,360.0,1797.5,440.0,142.0,88.8000013232231,77.0,31.0,43.5,88.6000013202429,918396385.022872,77.5,,,,,,51831.49893852975,,,TTG00234,Martin Vaz,0.3288282691501081,1678.0,520.18,144.77681018533292,105.99147999286652,26.0
2021-09-18 21:00:00,25.5,388.0,86.0,363.0,1801.5,440.0,138.5,88.8000013232231,77.0,31.0,45.0,91.8000013679266,918396294.646209,77.5,,,,,,51830.5124537223,,,TTG00234,Martin Vaz,0.3288282691501081,1678.0,520.18,150.005769469679,90.37666296958923,25.0
2021-09-18 20:00:00,25.5,391.0,84.5,364.0,1800.0,440.0,139.5,88.8000013232231,77.0,32.0,44.0,92.8500013835728,918396202.37684,78.0,,,,,,51828.69350593239,,,TTG00234,Martin Vaz,0.3870970838688663,1678.0,536.96,146.9802241806408,92.26936900615692,27.0
2021-09-18 19:00:00,25.5,390.0,85.0,362.0,1804.5,440.0,145.0,88.8000013232231,78.0,25.0,40.5,91.300001360476,918396110.107471,77.5,,,,,,51827.532214680774,,,TTG00234,Martin Vaz,0.3870970838761423,1678.0,419.5,184.99404328105985,92.26936900615692,28.0
2021-09-18 18:00:00,25.5,393.0,83.5,367.0,1796.5,440.5,141.5,88.8000013232231,78.0,33.0,46.0,98.1000014618039,918396015.945398,77.5,,,,,,51826.758020513036,,,TTG00234,Martin Vaz,0.3870970838688663,1678.0,553.74,150.58511439038776,94.16207301616669,26.0
2021-09-18 17:00:00,25.5,391.0,83.0,371.0,1800.0,438.0,142.0,88.8000013232231,78.0,26.0,45.0,98.3500014655292,918395921.783324,77.5,,,,,,51826.37092342916,,,TTG00234,Martin Vaz,0.3870970838761423,1678.0,436.28,191.61433310190665,94.162073969841,20.0
2021-09-18 16:00:00,25.5,382.0,84.0,357.0,1799.0,441.5,141.0,88.8000013232231,77.0,31.0,37.5,88.8500013239682,918395826.201721,77.0,,,,,,51825.59672926142,,,TTG00234,Martin Vaz,0.3870970838688663,1678.0,520.18,145.18532262942247,95.58160305023193,25.0
2021-09-18 15:00:00,25.5,480.0,82.0,461.0,1814.5,418.5,195.5,88.8000013232231,85.0,42.0,98.5,167.55000249669,918395729.673766,82.5,,,,,,51825.20963217755,,,TTG00234,Martin Vaz,0.3870970838688663,1678.0,704.76,202.079434306979,96.52795493602753,19.0
2021-09-18 14:00:00,25.5,461.0,84.0,418.0,1798.0,421.0,164.5,88.8000013232231,84.0,38.0,70.5,147.000002190471,918395585.35501,82.0,,,,,,51824.43543800981,,,TTG00234,Martin Vaz,0.3870970838688663,1678.0,637.64,195.956969233267,144.31875598430634,43.0
2021-09-18 13:00:00,25.5,437.0,83.5,397.0,1796.5,427.0,156.5,88.8000013232231,82.0,38.0,54.5,133.700001992285,918395447.187545,80.5,,,,,,51823.66124384206,,,TTG00234,Martin Vaz,0.3870970838761423,1678.0,637.64,178.2275291597802,138.16746509075165,40.0
2021-09-18 12:00:00,25.5,385.0,86.5,361.0,1802.5,440.0,142.0,88.8000013232231,77.0,24.0,37.0,89.550001334399,918395325.581249,78.0,,,,,,51822.49995259045,,,TTG00234,Martin Vaz,0.3870970838761423,1678.0,402.72,189.0084950691278,121.60629594326019,24.0
2021-09-18 11:00:00,25.5,466.0,85.0,441.0,1814.0,426.0,171.0,88.8000013232231,84.0,34.0,77.0,137.650002051145,918395226.687412,81.5,,,,,,51821.33866133884,,,TTG00234,Martin Vaz,0.3870970838688663,1678.0,570.52,205.08045597608017,98.89383697509766,25.0
2021-09-18 10:00:00,25.5,424.0,90.0,383.0,1807.5,433.5,148.5,88.8000013232231,80.0,28.0,52.5,109.600001633167,918395106.973821,79.5,,,,,,51820.95156425497,,,TTG00234,Martin Vaz,0.3870970838761423,1678.0,469.84,198.28026857694525,119.71359097957611,41.0
