Timestamp,Batt,EXH_L,Fuel Filter Differential Pressure [kPa],EXH_R,RPM,Oil_Press,Turbo Outlet Pressure (absolute) [kPa],Throttle Position [%],Coolant_Temp,Load,Boost,Fuel_Rate,Total_Fuel,Oil Filter Differential Pressure [kPa],Coolant Level,Longitude,Latitude,Speed [km/h],Heading [Degrees],SMH,DIAG_STATS,Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-09-18 09:00:00,25.5,378.0,91.0,358.0,1801.0,442.0,142.5,88.8000013232231,76.0,23.0,35.0,85.7500012777746,918394996.250579,77.0,,,,,,51820.5644671711,,,TTG00234,Martin Vaz,0.3870970838688663,1678.0,385.94,188.85707904365552,110.72324204444885,20.0
2021-09-18 08:00:00,25.5,379.0,91.5,361.0,1801.0,442.0,142.5,88.8000013232231,77.0,24.0,35.5,89.550001334399,918394911.55203,78.5,,,,,,51819.79027300335,,,TTG00234,Martin Vaz,0.3870970838761423,1678.0,402.72,189.0084950691278,84.6985490322113,18.0
2021-09-18 07:00:00,25.5,395.0,90.5,369.0,1789.0,439.0,145.5,88.8000013232231,78.0,34.0,42.5,101.050001505762,918394818.809485,78.5,,,,,,51818.628981751746,,,TTG00234,Martin Vaz,0.3870970838688663,1678.0,570.52,150.55125373325686,92.74254500865936,26.0
2021-09-18 06:00:00,25.5,397.0,87.0,373.0,1800.0,438.0,148.0,88.8000013232231,78.0,32.0,40.0,99.5000014826655,918394722.754706,77.5,,,,,,51817.46769050013,,,TTG00234,Martin Vaz,0.3870970838688663,1678.0,536.96,157.50707922427307,96.05477893352509,24.0
2021-09-18 05:00:00,25.5,412.0,83.0,382.0,1799.0,434.0,152.0,88.8000013232231,80.0,34.0,44.5,108.900001622736,918394620.07546,79.0,,,,,,51816.30639924852,,,TTG00234,Martin Vaz,0.3870970838688663,1678.0,570.52,162.24672470610253,102.6792460680008,30.0
2021-09-18 04:00:00,25.5,408.0,88.0,383.0,1801.0,435.0,152.5,88.8000013232231,80.0,28.0,46.0,105.000001564622,918394510.771746,79.0,,,,,,51814.758010913036,,,TTG00234,Martin Vaz,0.3870970838688663,1678.0,469.84,189.9582865016361,109.30371391773224,25.0
2021-09-18 03:00:00,25.5,399.0,86.5,376.0,1801.0,438.5,146.0,88.8000013232231,78.0,26.0,43.0,98.3500014655292,918394408.565676,78.0,,,,,,51812.82252549368,,,TTG00234,Martin Vaz,0.3870970838761423,1678.0,436.28,191.61433310190665,102.20607006549835,23.0
2021-09-18 02:00:01,25.5,396.0,85.0,374.0,1797.5,437.5,148.0,88.8000013232231,78.0,33.0,48.0,99.5000014826655,918394308.725488,78.5,,,,,,51811.66123424206,,,TTG00234,Martin Vaz,0.3870970838761423,1678.0,553.74,152.73413742959812,99.84018802642822,22.0
2021-09-18 01:00:00,25.5,395.0,86.5,375.0,1799.0,438.5,144.5,88.8000013232231,78.0,32.0,44.5,100.350001495332,918394209.358475,78.0,,,,,,51810.887040074325,,,TTG00234,Martin Vaz,0.3870970838688663,1678.0,536.96,158.8526170869938,99.3670129776001,20.0
2021-09-18 00:00:00,25.5,398.0,84.5,377.0,1799.0,439.5,147.5,88.8000013232231,78.0,32.0,41.5,100.600001499057,918394109.04511,78.5,,,,,,51809.33865173884,,,TTG00234,Martin Vaz,0.3870970838688663,1678.0,536.96,159.2483635172051,100.31336498260498,21.0
2021-09-17 23:00:00,25.5,421.0,85.0,394.0,1799.0,431.5,156.0,88.8000013232231,81.0,35.0,48.5,118.150001760572,918394011.570802,80.0,,,,,,51808.17736048723,,,TTG00234,Martin Vaz,0.3870970838688663,1678.0,587.3,170.9986403822343,97.47430801391602,27.0
2021-09-17 22:00:00,25.5,422.0,84.5,390.0,1801.0,431.5,151.5,88.8000013232231,80.0,31.0,53.5,121.000001803041,918393884.286391,79.5,,,,,,51807.016069235615,,,TTG00234,Martin Vaz,0.3870970838688663,1678.0,520.18,197.72002293933804,127.28441095352173,32.0
2021-09-17 21:00:00,25.5,427.0,84.5,395.0,1801.0,433.0,159.0,88.8000013232231,80.0,36.0,51.0,124.800001859665,918393765.519152,79.5,,,,,,51806.24187506787,,,TTG00234,Martin Vaz,0.3870970838761423,1678.0,604.08,175.60588263262358,118.76723897457123,32.0
2021-09-17 20:00:00,25.5,411.0,85.5,381.0,1807.0,435.5,147.0,88.8000013232231,79.0,28.0,50.5,108.900001622736,918393649.590971,79.0,,,,,,51805.15480963015,,,TTG00234,Martin Vaz,0.3477619529221556,1678.0,469.84,197.01388000026733,115.92818105220795,30.0
2021-09-17 19:00:00,25.5,409.0,82.0,381.0,1802.5,435.0,149.5,88.8000013232231,79.0,34.0,46.0,109.850001636893,918393539.340905,79.0,,,,,,51804.45928572429,,,TTG00234,Martin Vaz,0.3477619529294316,1678.0,570.52,163.66210017415526,110.25006604194641,28.0
2021-09-17 18:00:00,25.5,424.0,83.0,392.0,1796.5,432.5,156.5,88.8000013232231,80.0,37.0,52.0,120.750001799315,918393425.778605,79.5,,,,,,51803.76376181844,,,TTG00234,Martin Vaz,0.3477619529221556,1678.0,620.86,165.31504933385585,113.56229996681213,32.0
2021-09-17 17:00:00,25.5,397.0,86.0,369.0,1801.5,438.5,146.0,88.8000013232231,77.0,26.0,43.0,98.3500014655292,918393316.001715,78.0,,,,,,51803.41599986551,,,TTG00234,Martin Vaz,0.3477619529294316,1678.0,436.28,191.61433310190665,109.77689003944397,28.0
2021-09-17 16:00:00,25.5,397.0,84.0,374.0,1798.0,438.5,149.5,88.8000013232231,78.0,32.0,41.5,100.950001504272,918393219.47376,77.5,,,,,,51802.37271400673,,,TTG00234,Martin Vaz,0.3477619529221556,1678.0,536.96,159.8024085195009,96.52795493602753,23.0
2021-09-17 15:00:00,25.5,395.0,83.5,371.0,1800.0,433.5,145.0,88.8000013232231,80.0,26.0,44.0,95.9500014297664,918393120.106748,80.0,,,,,,51802.0249520538,,,TTG00234,Martin Vaz,0.3477619529294316,1678.0,436.28,186.93843681878943,99.36701202392578,24.0
2021-09-17 14:00:00,25.5,385.0,84.0,360.0,1798.0,441.5,144.5,88.8000013232231,77.0,30.0,37.0,87.9000013098121,918393005.124919,77.5,,,,,,51801.32942814794,,,TTG00234,Martin Vaz,0.3477619529294316,1678.0,503.4,148.4207411866116,114.98182892799377,25.0
2021-09-17 13:00:00,25.5,419.0,82.5,383.0,1800.0,435.0,155.0,88.8000013232231,79.0,35.0,46.5,116.850001741201,918392902.445672,78.5,,,,,,51799.59061838331,,,TTG00234,Martin Vaz,0.3477619529221556,1678.0,587.3,169.1171487825998,102.67924702167511,36.0
2021-09-17 12:00:00,25.5,409.0,82.0,378.0,1803.5,441.5,153.5,88.8000013232231,76.0,29.0,44.5,112.950001683086,918392794.088311,77.0,,,,,,51798.54733252452,,,TTG00234,Martin Vaz,0.3477619529294316,1678.0,486.62,197.29460653204367,108.35736107826233,31.0
2021-09-17 11:00:00,25.5,405.0,82.5,379.0,1797.5,436.5,151.5,88.8000013232231,79.0,34.0,43.5,107.45000160113,918392701.345766,78.0,,,,,,51797.156284712815,,,TTG00234,Martin Vaz,0.3477619529221556,1678.0,570.52,160.08641478118295,92.74254500865936,26.0
2021-09-17 10:00:01,25.5,426.0,81.5,391.0,1797.5,433.5,158.5,88.8000013232231,80.0,35.0,50.5,121.000001803041,918392592.042052,79.0,,,,,,51795.765236901105,,,TTG00234,Martin Vaz,0.3477619529221556,1678.0,587.3,175.12344888912799,109.30371391773224,35.0
2021-09-17 09:00:00,25.5,390.0,85.0,366.0,1801.0,442.0,141.0,88.8000013232231,77.0,25.0,40.5,91.9000013694167,918392481.31881,77.5,,,,,,51795.069712995246,,,TTG00234,Martin Vaz,0.3477619529294316,1678.0,419.5,186.2097763146703,110.72324204444885,24.0
2021-09-17 08:00:00,25.5,389.0,84.5,366.0,1801.0,439.0,144.5,88.8000013232231,77.0,25.0,40.5,95.600001424551,918392387.156736,79.5,,,,,,51794.374189089394,,,TTG00234,Martin Vaz,0.3477619529221556,1678.0,419.5,193.70679668860154,94.162073969841,23.0
2021-09-17 07:00:00,25.5,383.0,82.5,360.0,1800.0,441.0,146.0,88.8000013232231,77.0,30.0,38.0,88.700001321733,918392290.628781,78.5,,,,,,51792.635379324754,,,TTG00234,Martin Vaz,0.3477619529294316,1678.0,503.4,149.771555668401,96.52795505523682,23.0
2021-09-17 06:00:00,25.5,385.0,83.0,362.0,1799.0,438.5,144.5,88.8000013232231,77.0,31.0,39.5,91.9000013694167,918392201.19847,79.0,,,,,,51791.244331513044,,,TTG00234,Martin Vaz,0.3477619529294316,1678.0,520.18,150.1691744473148,89.43031096458435,23.0
2021-09-17 05:00:00,25.5,388.0,82.0,364.0,1809.5,440.5,147.5,88.8000013232231,77.0,24.0,39.5,88.3500013165176,918392093.314285,79.0,,,,,,51790.20104565426,,,TTG00234,Martin Vaz,0.3477619529221556,1678.0,402.72,186.47571791577263,107.8841849565506,24.0
2021-09-17 04:00:00,25.5,387.0,81.0,367.0,1798.0,441.0,142.0,88.8000013232231,77.0,24.0,39.5,92.0500013716519,918392000.57174,78.5,,,,,,51788.80999784255,,,TTG00234,Martin Vaz,0.3477619529294316,1678.0,402.72,194.28511413861767,92.74254500865936,20.0
2021-09-17 03:00:00,25.5,376.0,82.5,346.0,1801.5,444.5,139.0,88.8000013232231,76.0,22.0,37.5,81.800001218915,918391911.141429,77.0,,,,,,51788.114473936694,,,TTG00234,Martin Vaz,0.3477619529294316,1678.0,369.16,188.34651922222815,89.43031108379364,30.0
2021-09-17 02:00:00,25.5,376.0,81.5,349.0,1800.0,444.5,142.0,88.8000013232231,76.0,23.0,38.5,83.6000012457371,918391828.335585,76.5,,,,,,51787.41895003084,,,TTG00234,Martin Vaz,0.3477619529294316,1678.0,385.94,184.12188697433936,82.80584394931793,27.0
2021-09-17 00:59:59,25.5,376.0,81.5,343.0,1801.0,444.5,141.5,88.8000013232231,76.0,22.0,36.5,81.1000012084842,918391745.056565,77.0,,,,,,51786.02790221913,,,TTG00234,Martin Vaz,0.3477619529294316,1678.0,369.16,186.73475194282037,83.27901995182037,33.0
2021-09-17 00:00:00,25.5,380.0,81.0,347.0,1800.0,444.5,137.0,88.8000013232231,76.0,28.0,38.0,83.3500012420118,918391662.250721,77.0,,,,,,51784.63685440742,,,TTG00234,Martin Vaz,0.3477619529294316,1678.0,469.84,150.79069695153677,82.80584406852722,33.0
2021-09-16 23:00:00,25.5,381.0,80.0,347.0,1801.5,443.0,139.5,88.8000013232231,76.0,22.0,36.0,80.8500012047589,918391580.39123,78.0,,,,,,51783.94133050156,,,TTG00234,Martin Vaz,0.3477619529294316,1678.0,369.16,186.15912077160326,81.85949099063873,34.0
2021-09-16 22:00:00,25.5,387.0,80.0,358.0,1800.0,441.5,145.5,88.8000013232231,76.0,24.0,39.0,86.950001295656,918391494.746329,78.5,,,,,,51783.24580659571,,,TTG00234,Martin Vaz,0.3477619529294316,1678.0,402.72,183.52081123685835,85.64490103721619,29.0
2021-09-16 21:00:00,25.5,377.0,78.5,346.0,1800.0,437.0,136.5,88.8000013232231,76.0,22.0,40.5,82.0500012226403,918391411.940485,84.0,,,,,,51782.20252073693,,,TTG00234,Martin Vaz,0.3477619529221556,1678.0,369.16,188.92215039344526,82.80584394931793,31.0
2021-09-16 20:00:00,25.5,377.0,79.5,345.0,1801.0,429.5,138.0,88.8000013232231,76.0,22.0,40.0,81.800001218915,918391329.607818,92.0,,,,,,51780.67442997089,,,TTG00234,Martin Vaz,0.3934429377040942,1678.0,369.16,188.34651922222815,82.33266699314117,32.0
2021-09-16 19:00:00,25.5,380.0,78.0,354.0,1800.0,427.0,144.0,88.8000013232231,77.0,29.0,40.0,83.2500012405217,918391246.328798,94.0,,,,,,51779.88754409547,,,TTG00234,Martin Vaz,0.3934429377113702,1678.0,486.62,145.4163434598731,83.27901995182037,26.0
2021-09-16 18:00:00,25.5,399.0,76.0,372.0,1796.5,424.0,145.5,88.8000013232231,79.0,31.0,43.5,99.5000014826655,918391158.318015,94.0,,,,,,51779.100658220064,,,TTG00234,Martin Vaz,0.3934429377040942,1678.0,520.18,162.58795274763673,88.01078307628632,27.0
2021-09-16 17:00:00,25.5,386.0,73.0,361.0,1799.0,425.5,148.0,88.8000013232231,77.0,31.0,44.0,89.8000013381243,918391063.682765,94.5,,,,,,51778.313772344656,,,TTG00234,Martin Vaz,0.3934429377040942,1678.0,520.18,146.73766991696272,94.63524997234344,25.0
2021-09-16 16:00:00,25.5,384.0,70.5,360.0,1796.5,427.5,144.5,88.8000013232231,77.0,31.0,37.5,93.3500013910234,918390972.359749,91.5,,,,,,51777.52688646925,,,TTG00234,Martin Vaz,0.3934429377040942,1678.0,520.18,152.53854662303414,91.32301604747772,24.0
2021-09-16 15:00:00,25.5,383.0,70.5,360.0,1800.0,432.5,145.5,88.8000013232231,77.0,30.0,38.0,88.1000013127923,918390881.036732,88.5,,,,,,51777.133443531544,,,TTG00234,Martin Vaz,0.3934429377040942,1678.0,503.4,148.7584448070589,91.32301700115204,23.0
2021-09-16 14:00:00,25.5,400.0,69.5,374.0,1797.5,427.0,151.0,88.8000013232231,78.0,33.0,42.5,106.050001580268,918390784.035601,91.5,,,,,,51775.953114718424,,,TTG00234,Martin Vaz,0.3934429377040942,1678.0,553.74,162.78849522018962,97.00113093852997,26.0
2021-09-16 13:00:00,25.5,378.0,71.0,354.0,1798.0,432.5,139.0,88.8000013232231,76.0,30.0,43.0,86.8000012934208,918390695.551642,90.0,,,,,,51775.166228843016,,,TTG00234,Martin Vaz,0.3934429377040942,1678.0,503.4,146.56337127415114,88.48395907878876,24.0
2021-09-16 12:00:00,25.5,367.0,74.0,320.0,1801.0,440.5,134.5,88.8000013232231,73.0,27.0,37.0,75.9000011309981,918390617.004385,86.5,,,,,,51774.37934296761,,,TTG00234,Martin Vaz,0.3934429377040942,1678.0,453.06,142.39835995530038,78.54725694656372,47.0
2021-09-16 11:00:00,25.5,374.0,75.0,328.0,1785.5,436.5,139.5,88.8000013232231,74.0,29.0,34.0,78.6000011712313,918390544.608419,88.5,,,,,,51773.19901415449,,,TTG00234,Martin Vaz,0.3934429377113702,1678.0,486.62,137.29398914049278,72.39596605300903,46.0
2021-09-16 10:00:00,25.5,374.0,80.5,318.0,1801.5,442.0,139.5,88.8000013232231,71.0,26.0,32.5,73.1500010900199,918390467.007514,87.5,,,,,,51772.41212827908,,,TTG00234,Martin Vaz,0.3934429377040942,1678.0,436.28,142.51742212917603,77.60090494155884,56.0
2021-09-16 07:00:00,25.5,206.0,73.5,162.0,921.5,425.0,103.5,21.2000003159046,58.0,5.0,2.0,41.2000006139278,918390330.259578,65.0,,,,,,51770.051470652856,,,TTG00234,Martin Vaz,0.3934429377040942,418.695,20.934749999999998,1672.8167530941919,136.74793601036072,44.0
2021-09-16 06:00:00,25.5,201.0,74.0,160.0,932.5,426.0,104.0,21.6000003218651,59.0,3.0,2.0,41.350000616163,918390288.620068,65.0,,,,,,51769.26458477744,,,TTG00234,Martin Vaz,0.3934429377040942,426.725,12.801750000000002,2745.523113928841,41.63951003551483,41.0
2021-09-16 05:00:00,25.5,182.0,72.0,146.0,871.0,429.5,102.5,17.2000002563,55.0,1.0,1.5,40.1500005982816,918390247.453734,60.0,,,,,,51767.690813026624,,,TTG00234,Martin Vaz,0.3934429377040942,386.18,3.8618,8837.20040098901,41.1663339138031,36.0
2021-09-16 01:00:00,25.5,181.0,69.5,144.0,863.5,427.5,101.5,16.400000244379,55.0,1.0,1.0,40.0000005960464,918390089.412866,60.5,,,,,,51762.96949777416,,,TTG00234,Martin Vaz,0.3934429377113702,381.83,3.8183,8904.486422397255,158.04086804389954,37.0
2021-09-16 00:00:00,25.5,203.0,72.0,159.0,937.5,432.0,103.5,22.0000003278255,57.0,4.0,1.0,41.4500006176531,918390049.192885,60.0,,,,,,51761.78916896105,,,TTG00234,Martin Vaz,0.3934429377040942,430.375,17.215,2046.616353471109,40.2199809551239,44.0
2021-09-15 23:00:00,25.5,202.0,71.5,158.0,936.0,436.5,104.0,22.0000003278255,57.0,3.0,1.5,41.4500006176531,918390007.553375,55.5,,,,,,51760.21539721023,,,TTG00234,Martin Vaz,0.3934429377040942,429.28,12.8784,2735.7824360949453,41.63951003551483,44.0
2021-09-15 22:00:00,25.5,203.0,71.0,157.0,932.5,431.5,103.5,22.0000003278255,56.0,4.0,1.5,41.4500006176531,918389966.387041,61.0,,,,,,51759.03506839711,,,TTG00234,Martin Vaz,0.3934429377040942,426.725,17.069000000000003,2064.122123440455,41.16633403301239,46.0
2021-09-15 20:00:00,25.5,208.0,70.0,162.0,933.0,430.0,103.5,22.0000003278255,58.0,3.0,0.5,41.4500006176531,918389885.473903,61.5,,,,,,51757.004738904,,,TTG00234,Martin Vaz,0.4227781160006998,427.09,12.8127,2749.810775637074,80.91313803195953,46.0
2021-09-15 19:00:00,25.5,192.0,67.0,153.0,900.0,436.5,103.5,19.2000002861023,56.0,2.0,0.0,40.8500006087124,918389844.307569,54.5,,,,,,51756.159182671996,,,TTG00234,Martin Vaz,0.4227781160006998,403.0,8.06,4308.002545583813,41.1663339138031,39.0
2021-09-15 18:00:00,25.5,189.0,65.0,151.0,892.0,430.5,103.0,18.8000002801418,56.0,2.0,0.0,40.6000006049871,918389803.614411,60.0,,,,,,51754.890848324,,,TTG00234,Martin Vaz,0.42277811599342385,398.36,7.9672,4331.509252213957,40.69315803050995,38.0
2021-09-15 17:00:00,25.5,240.0,59.0,190.0,877.0,412.0,102.5,17.2000002563,62.0,1.0,4.0,40.4000006020069,918389762.921254,60.0,,,,,,51754.468070208,,,TTG00234,Martin Vaz,0.4227781160006998,389.65999999999997,3.8966,8812.811300032301,40.69315695762634,50.0
2021-09-15 16:00:00,25.5,196.0,63.5,155.0,926.5,424.0,102.0,21.2000003159046,56.0,2.0,0.0,41.2000006139278,918389720.808568,69.0,,,,,,51753.622513976,,,TTG00234,Martin Vaz,0.4227781160006998,422.345,8.446900000000001,4145.899740950955,42.11268603801727,41.0
2021-09-15 15:00:00,25.5,193.0,62.5,153.0,893.0,420.5,102.0,18.8000002801418,56.0,3.0,1.0,40.7500006072223,918389680.11541,70.5,,,,,,51752.776957744,,,TTG00234,Martin Vaz,0.4227781160006998,398.94,11.9682,2894.1278150548083,40.69315803050995,40.0
2021-09-15 14:00:00,25.5,189.0,61.0,152.0,894.5,420.0,102.5,18.8000002801418,57.0,2.0,0.0,40.7500006072223,918389639.422252,68.5,,,,,,51752.354179628,,,TTG00234,Martin Vaz,0.4227781160006998,399.81,7.9962,4331.745143460513,40.69315791130066,37.0
2021-09-15 13:00:00,25.5,242.0,66.0,188.0,1016.0,427.5,104.5,28.0000004172325,60.0,10.0,3.5,42.6500006355345,918389597.782742,64.0,,,,,,51751.508623395996,,,TTG00234,Martin Vaz,0.4227781160006998,507.04,50.70400000000001,714.9830494675828,41.63951003551483,54.0
2021-09-15 12:00:00,25.5,178.0,60.0,142.0,868.5,428.0,101.5,16.8000002503395,53.0,1.0,0.0,40.1500005982816,918389555.670056,65.0,,,,,,51749.817510932,,,TTG00234,Martin Vaz,0.4227781160006998,384.73,3.8473,8870.50672121731,42.11268603801727,36.0
2021-09-14 12:00:00,25.5,197.0,64.5,157.0,911.0,439.0,101.0,20.0000002980232,57.0,4.0,2.0,40.9500006102026,918389411.824476,51.0,,,,,,51742.132782561996,,,TTG00234,Martin Vaz,0.26527799000177765,411.03,16.4412,2117.0900249782385,143.8455799818039,40.0
2021-09-14 11:00:00,25.5,195.0,69.0,152.0,942.0,444.5,100.5,22.400000333786,54.0,3.0,1.5,41.5500006191432,918389371.131319,51.0,,,,,,51741.336948592,,,TTG00234,Martin Vaz,0.26527799000177765,433.66,13.0098,2714.68435535302,40.69315695762634,43.0
2021-09-14 10:00:00,25.5,158.0,61.5,124.0,942.0,440.0,101.0,22.400000333786,55.0,9.0,0.0,41.2000006139278,918389331.85769,51.0,,,,,,51741.071670601996,,,TTG00234,Martin Vaz,0.26527799000177765,433.66,39.0294,897.2723260372597,39.27362906932831,34.0
2021-09-14 09:00:00,25.5,175.0,59.0,142.0,840.5,431.5,101.0,14.8000002205372,55.0,1.0,0.0,39.5500005893409,918389292.110885,52.0,,,,,,51740.010558641996,,,TTG00234,Martin Vaz,0.26527799000177765,368.49,3.6849000000000003,9123.042823669506,39.74680495262146,33.0
2021-09-14 07:00:00,25.5,200.0,60.0,159.0,918.0,438.5,102.0,21.2000003159046,58.0,5.0,1.5,41.2000006139278,918389212.617275,51.5,,,,,,51738.684168691994,,,TTG00234,Martin Vaz,0.26527799000177765,416.14,20.807,1683.087447581998,79.49361002445221,41.0
2021-09-14 06:00:00,25.5,184.0,59.0,150.0,893.5,440.5,100.0,18.8000002801418,57.0,3.0,1.0,40.6000006049871,918389170.031412,49.5,,,,,,51737.888334721996,,,TTG00234,Martin Vaz,0.26527799000177765,399.23,11.9769,2881.3800327496297,42.58586299419403,34.0
2021-09-14 05:00:00,25.5,217.0,60.5,172.0,959.5,439.0,102.5,24.0000003576279,59.0,6.0,2.0,41.8000006228685,918389128.865079,51.5,,,,,,51737.092500752,,,TTG00234,Martin Vaz,0.26527799000177765,446.435,26.7861,1326.4342524457918,41.166332960128784,45.0
2021-09-14 04:00:00,25.5,231.0,63.0,182.0,1000.0,437.0,102.5,26.8000003993511,61.0,9.0,3.0,42.5000006332994,918389086.752392,52.5,,,,,,51736.031388792,,,TTG00234,Martin Vaz,0.26527799000177765,476.0,42.84,843.2539808194324,42.11268699169159,49.0
2021-09-14 03:00:00,25.5,224.0,62.0,178.0,972.0,440.5,103.0,24.8000003695488,59.0,7.0,1.0,42.0500006265938,918389044.16653,50.5,,,,,,51735.500832812,,,TTG00234,Martin Vaz,0.2652779899945017,455.56,31.889200000000002,1120.8340294709408,42.585862040519714,46.0
2021-09-14 02:00:00,25.5,210.0,60.0,166.0,936.0,440.0,102.0,22.400000333786,58.0,6.0,0.5,41.4500006176531,918389003.000196,50.5,,,,,,51734.970276832,,,TTG00234,Martin Vaz,0.26527799000177765,429.28,25.7568,1367.8912180474726,41.16633403301239,44.0
2021-09-14 01:00:00,25.5,209.0,59.5,165.0,937.5,441.0,100.5,22.400000333786,58.0,6.0,0.0,41.4500006176531,918388961.360686,50.0,,,,,,51734.174442862,,,TTG00234,Martin Vaz,0.2652779899945017,430.375,25.8225,1364.4109023140725,41.63951003551483,44.0
2021-09-14 00:00:00,25.5,206.0,59.5,163.0,940.5,440.0,101.0,22.400000333786,57.0,4.0,1.0,41.4500006176531,918388920.194352,52.0,,,,,,51733.113330902,,,TTG00234,Martin Vaz,0.26527799000177765,432.565,17.302599999999998,2036.2546972712273,41.1663339138031,43.0
2021-09-13 23:00:00,25.5,200.0,58.0,160.0,916.5,440.0,101.0,20.8000003099442,58.0,4.0,2.0,41.1000006124377,918388879.028019,50.5,,,,,,51732.317496931995,,,TTG00234,Martin Vaz,0.26527799000177765,415.045,16.6018,2104.289927632669,41.166333079338074,40.0
2021-09-13 22:00:00,25.5,247.0,60.5,189.0,1027.5,446.5,104.0,29.2000004351139,58.0,12.0,2.0,42.6500006355345,918388837.388509,51.0,,,,,,51731.521662962,,,TTG00234,Martin Vaz,0.26527799000177765,529.35,63.522000000000006,570.7077947829779,41.63950991630554,58.0
2021-09-13 21:00:00,25.5,173.0,48.5,121.0,810.5,462.0,99.0,16.8000002503395,33.0,16.0,0.0,38.3500005714595,918388795.748999,37.0,,,,,,51730.991106982,,,TTG00234,Martin Vaz,0.26527799000177765,351.09,56.1744,580.2910308920181,41.63951003551483,52.0
2021-09-11 14:00:00,25.5,470.0,53.5,431.0,1800.0,419.0,177.0,88.8000013232231,84.0,37.0,68.0,146.20000217855,918388662.786472,86.0,,,,,,51729.04699723958,,,TTG00234,Martin Vaz,0.31812890947185224,1678.0,620.86,200.157848551634,132.96252703666687,39.0
2021-09-11 13:00:00,25.5,439.0,51.5,399.0,1801.5,430.5,163.0,88.8000013232231,80.0,34.0,53.5,135.950002025813,918388517.048188,83.0,,,,,,51728.09261051116,,,TTG00234,Martin Vaz,0.3181289094791282,1678.0,570.52,202.54767882272498,145.73828399181366,40.0
2021-09-11 12:00:00,25.5,459.0,54.0,447.0,1798.0,417.0,179.0,88.8000013232231,84.0,38.0,77.5,149.850002232939,918388385.032014,86.5,,,,,,51727.774481601686,,,TTG00234,Martin Vaz,0.31812890947185224,1678.0,637.64,199.7561349632993,132.01617395877838,12.0
2021-09-11 11:00:00,25.5,457.0,53.5,444.0,1800.0,416.0,174.5,88.8000013232231,85.0,38.0,74.0,150.100002236664,918388235.508319,86.0,,,,,,51726.50196596379,,,TTG00234,Martin Vaz,0.31812890947185224,1678.0,637.64,200.08939511505616,149.52369499206543,13.0
2021-09-11 10:00:01,25.5,457.0,53.0,442.0,1799.0,417.5,179.5,88.8000013232231,85.0,37.0,77.5,149.850002232939,918388085.038271,86.5,,,,,,51725.86570814485,,,TTG00234,Martin Vaz,0.31812890947185224,1678.0,620.86,205.15494942176682,150.47004806995392,15.0
2021-09-11 09:00:00,25.5,453.0,53.0,445.0,1801.0,419.0,174.5,88.8000013232231,84.0,38.0,81.0,148.550002213568,918387935.987752,85.5,,,,,,51724.911321416424,,,TTG00234,Martin Vaz,0.31812890947185224,1678.0,637.64,198.02318217416226,149.050518989563,8.0
2021-09-11 08:00:00,25.5,454.0,53.5,441.0,1801.5,418.5,172.5,88.8000013232231,84.0,37.0,78.0,148.450002212077,918387786.937234,85.5,,,,,,51723.63880577853,,,TTG00234,Martin Vaz,0.31812890947185224,1678.0,620.86,203.23825319760567,149.05051791667938,13.0
2021-09-11 07:00:00,25.5,456.0,53.5,441.0,1800.0,421.5,172.0,88.8000013232231,84.0,37.0,74.0,147.750002201647,918387638.359891,86.0,,,,,,51722.68441905011,,,TTG00234,Martin Vaz,0.31812890947185224,1678.0,620.86,202.27990508552645,148.57734298706055,15.0
2021-09-11 06:00:00,25.5,457.0,53.0,436.0,1801.0,419.5,177.5,88.8000013232231,84.0,37.0,79.0,147.950002204627,918387490.728901,85.5,,,,,,51722.048161231156,,,TTG00234,Martin Vaz,0.3181289094791282,1678.0,620.86,202.55371883183477,147.63099002838135,21.0
2021-09-11 05:00:00,25.5,457.0,52.5,434.0,1802.5,421.5,171.0,88.8000013232231,84.0,38.0,73.5,144.050002146512,918387343.571088,85.5,,,,,,51721.09377450274,,,TTG00234,Martin Vaz,0.31812890947185224,1678.0,637.64,192.02449944253058,147.1578130722046,23.0
2021-09-11 04:00:00,25.5,455.0,53.5,429.0,1799.0,422.5,173.0,88.8000013232231,83.0,37.0,71.5,148.800002217293,918387195.466921,86.0,,,,,,51720.13938777432,,,TTG00234,Martin Vaz,0.31812890947185224,1678.0,620.86,203.71742725364666,148.1041669845581,26.0
2021-09-11 03:00:00,25.5,456.0,51.0,418.0,1799.0,423.0,175.5,88.8000013232231,83.0,39.0,71.0,144.050002146512,918387050.674989,85.5,,,,,,51719.50312995537,,,TTG00234,Martin Vaz,0.3181289094791282,1678.0,654.42,187.10079432861957,144.79193198680878,38.0
2021-09-11 02:00:00,25.5,454.0,52.0,414.0,1795.5,425.0,165.5,88.8000013232231,82.0,38.0,71.0,141.550002109259,918386907.775761,84.5,,,,,,51718.54874322695,,,TTG00234,Martin Vaz,0.31812890947185224,1678.0,637.64,188.69189792495789,142.899227976799,40.0
2021-09-11 01:00:00,25.5,456.0,50.5,415.0,1800.0,424.5,171.5,88.8000013232231,82.0,39.0,75.0,145.700002171099,918386764.403358,84.5,,,,,,51717.59435649853,,,TTG00234,Martin Vaz,0.31812890947185224,1678.0,654.42,189.24391345838168,143.37240302562714,41.0
2021-09-11 00:00:00,25.5,453.0,50.5,429.0,1798.0,426.0,173.0,88.8000013232231,82.0,37.0,69.0,147.500002197921,918386620.084601,84.0,,,,,,51716.639969770105,,,TTG00234,Martin Vaz,0.31812890947185224,1678.0,620.86,201.9376379026396,144.31875693798065,24.0
2021-09-10 23:00:00,25.5,456.0,50.5,416.0,1802.5,424.0,169.5,88.8000013232231,82.0,38.0,72.0,143.100002132356,918386474.819493,85.0,,,,,,51715.68558304168,,,TTG00234,Martin Vaz,0.31812890947185224,1678.0,637.64,190.75811086585315,145.26510798931122,40.0
2021-09-10 22:00:00,25.5,454.0,48.5,414.0,1809.5,426.5,166.0,88.8000013232231,82.0,35.0,71.5,141.800002112985,918386331.920265,85.0,,,,,,51714.41306740379,,,TTG00234,Martin Vaz,0.31812890947185224,1678.0,587.3,205.2273144832918,142.8992280960083,40.0
2021-09-10 21:00:00,25.5,454.0,48.5,417.0,1798.0,427.0,175.5,88.8000013232231,82.0,38.0,69.5,145.100002162158,918386188.074685,84.5,,,,,,51712.82242285642,,,TTG00234,Martin Vaz,0.31812890947185224,1678.0,637.64,193.42419207991077,143.8455799818039,37.0
2021-09-10 20:00:00,25.5,455.0,48.0,412.0,1797.5,426.5,171.5,88.8000013232231,82.0,38.0,67.0,140.950002100319,918386044.229105,85.0,,,,,,51711.26188179692,,,TTG00234,Martin Vaz,0.20205144369538175,1678.0,637.64,187.8920735607414,143.8455799818039,43.0
2021-09-10 19:00:00,25.5,448.0,49.0,407.0,1799.0,432.5,164.0,88.8000013232231,80.0,38.0,66.5,136.350002031773,918385904.168935,83.5,,,,,,51710.251624578465,,,TTG00234,Martin Vaz,0.2020514436881058,1678.0,637.64,181.760086768407,140.06017005443573,41.0
2021-09-10 07:00:00,25.5,420.0,58.5,380.0,1798.0,449.0,151.0,88.8000013232231,74.0,35.0,55.0,117.550001751632,918385692.659151,78.0,,,,,,51708.372477776,,,TTG00234,Martin Vaz,0.21611128400400048,1678.0,587.3,170.1302596439421,211.5097839832306,40.0
2021-09-08 16:00:00,25.5,424.0,51.5,386.0,1799.0,443.5,154.0,88.8000013232231,77.0,31.0,53.0,119.800001785159,918385522.788878,80.0,,,,,,51706.743587584,,,TTG00234,Martin Vaz,0.19000015199708287,1678.0,520.18,195.75916320770727,169.87027299404144,38.0
2021-09-08 08:00:00,25.5,376.0,73.0,323.0,1799.0,428.5,129.0,88.8000013232231,81.0,19.0,33.0,68.050001014024,918385451.339264,84.0,,,,,,51705.6983645256,,,TTG00234,Martin Vaz,0.28522245040221605,1678.0,318.82,181.42682661665017,71.44961392879486,53.0
2021-09-08 07:00:00,25.5,453.0,71.5,414.0,1805.0,425.0,170.0,88.8000013232231,81.0,36.0,63.0,141.200002104044,918385316.484032,84.0,,,,,,51704.2722522736,,,TTG00234,Martin Vaz,0.28522245040221605,1678.0,604.08,198.68229669652592,134.85523200035095,39.0
2021-09-08 06:00:00,25.5,456.0,70.5,415.0,1801.0,422.5,168.5,88.8000013232231,81.0,36.0,72.0,147.000002190471,918385184.467859,85.5,,,,,,51702.8461400216,,,TTG00234,Martin Vaz,0.28522245040221605,1678.0,604.08,206.84346752400404,132.01617300510406,41.0
2021-09-08 05:00:00,25.5,453.0,71.5,411.0,1798.0,425.0,166.5,88.8000013232231,81.0,39.0,71.5,141.300002105534,918385040.149102,84.5,,,,,,51701.705250219995,,,TTG00234,Martin Vaz,0.28522245040221605,1678.0,654.42,183.52892911234972,144.31875705718994,42.0
2021-09-08 04:00:00,25.5,455.0,70.0,413.0,1801.5,424.0,165.0,88.8000013232231,81.0,36.0,73.0,144.900002159178,918384896.776699,84.5,,,,,,51700.279137968,,,TTG00234,Martin Vaz,0.28522245040221605,1678.0,604.08,203.88856084508888,143.37240302562714,42.0
2021-09-08 03:00:00,25.5,448.0,70.0,410.0,1800.0,425.5,167.5,88.8000013232231,81.0,35.0,62.0,141.100002102554,918384756.243352,84.5,,,,,,51699.1382481664,,,TTG00234,Martin Vaz,0.28522245040221605,1678.0,587.3,204.21420362194942,140.5333468914032,38.0
2021-09-08 02:00:00,25.5,449.0,69.5,406.0,1802.5,424.5,166.0,88.8000013232231,81.0,35.0,69.0,142.500002123415,918384616.656359,84.5,,,,,,51698.2825808152,,,TTG00234,Martin Vaz,0.28522245040221605,1678.0,587.3,206.24042534463263,139.58699309825897,43.0
2021-09-08 01:00:00,25.5,449.0,68.5,409.0,1804.5,425.0,169.0,88.8000013232231,81.0,35.0,64.5,135.500002019107,918384476.596189,85.0,,,,,,51697.426913464,,,TTG00234,Martin Vaz,0.28522245040221605,1678.0,587.3,196.10931673121226,140.06016993522644,40.0
2021-09-08 00:00:00,25.5,451.0,69.0,407.0,1805.0,425.5,166.5,88.8000013232231,80.0,35.0,65.5,141.200002104044,918384336.536019,84.0,,,,,,51696.2860236624,,,TTG00234,Martin Vaz,0.28522245040221605,1678.0,587.3,204.35893374499813,140.06017005443573,44.0
2021-09-07 23:00:00,25.5,449.0,70.5,409.0,1799.0,426.0,166.5,88.8000013232231,81.0,38.0,61.0,141.550002109259,918384196.949025,83.5,,,,,,51695.7155787616,,,TTG00234,Martin Vaz,0.2852224503949401,1678.0,637.64,188.69189792495789,139.586993932724,40.0
2021-09-07 22:00:00,25.5,452.0,69.0,409.0,1801.0,423.0,170.5,88.8000013232231,82.0,36.0,65.0,141.550002109259,918384055.942502,85.0,,,,,,51695.4303563112,,,TTG00234,Martin Vaz,0.28522245040221605,1678.0,604.08,199.17478114301107,141.00652301311493,43.0
2021-09-07 21:00:00,25.5,450.0,69.5,414.0,1799.0,428.5,165.0,88.8000013232231,80.0,38.0,68.5,141.800002112985,918383914.93598,83.5,,,,,,51694.8599114104,,,TTG00234,Martin Vaz,0.2852224503949401,1678.0,637.64,189.0251580767161,141.0065220594406,36.0
2021-09-07 20:00:00,25.5,415.0,69.0,379.0,1800.0,433.5,147.0,88.8000013232231,77.0,29.0,52.5,115.050001714379,918383798.061446,82.0,,,,,,51693.636910432,,,TTG00234,Martin Vaz,0.9377785280012176,1678.0,486.62,200.96276654724866,116.87453401088715,36.0
2021-09-07 19:00:00,25.5,418.0,67.5,385.0,1801.0,433.0,149.5,88.8000013232231,78.0,36.0,56.0,120.650001797825,918383681.660089,83.0,,,,,,51692.699131903995,,,TTG00234,Martin Vaz,0.9377785280012176,1678.0,604.08,169.76642419572116,116.4013569355011,33.0
2021-09-07 18:00:00,25.5,420.0,65.5,383.0,1801.5,433.0,153.0,88.8000013232231,78.0,35.0,46.5,115.550001721829,918383564.312379,81.0,,,,,,51691.761353376,,,TTG00234,Martin Vaz,0.9377785279939417,1678.0,587.3,167.23565718296385,117.34771001338959,37.0
2021-09-07 17:00:00,25.5,423.0,63.0,385.0,1799.0,430.5,149.5,88.8000013232231,79.0,35.0,50.5,118.750001769513,918383445.54514,84.0,,,,,,51690.823574848,,,TTG00234,Martin Vaz,0.9377785280012176,1678.0,587.3,171.86702112052794,118.76723897457123,38.0
2021-09-07 16:00:00,25.5,422.0,61.5,385.0,1799.0,427.5,156.5,88.8000013232231,79.0,35.0,48.5,116.15000173077,918383327.724254,84.5,,,,,,51689.88579632,,,TTG00234,Martin Vaz,0.9377785280012176,1678.0,587.3,168.10403792125746,117.82088601589203,37.0
2021-09-07 15:00:00,25.5,418.0,60.5,379.0,1803.5,432.0,150.0,88.8000013232231,78.0,36.0,52.0,116.000001728535,918383199.966666,83.0,,,,,,51688.948017792,,,TTG00234,Martin Vaz,0.9377785280012176,1678.0,604.08,163.22341654955426,127.75758802890778,39.0
2021-09-07 14:00:00,25.5,439.0,60.0,399.0,1800.0,426.0,159.5,88.8000013232231,81.0,38.0,56.5,131.600001960993,918383080.253075,85.0,,,,,,51688.010239264,,,TTG00234,Martin Vaz,0.9377785280012176,1678.0,637.64,175.42814388501986,119.71359097957611,40.0
2021-09-07 13:00:00,25.5,457.0,61.0,413.0,1802.5,435.0,171.0,88.8000013232231,77.0,36.0,62.5,143.950002145022,918382946.817372,83.0,,,,,,51687.072460736,,,TTG00234,Martin Vaz,0.9377785279939417,1678.0,604.08,202.55181734748493,133.4357030391693,44.0
2021-09-07 12:00:00,25.5,402.0,59.5,376.0,1798.0,424.5,148.5,88.8000013232231,80.0,33.0,43.0,103.10000153631,918382859.279766,85.0,,,,,,51686.134682208,,,TTG00234,Martin Vaz,0.9377785280012176,1678.0,553.74,158.2601966732826,87.53760600090027,26.0
2021-09-07 11:00:00,25.5,454.0,61.0,413.0,1798.0,423.5,162.0,88.8000013232231,82.0,36.0,66.5,143.700002141297,918382721.585478,86.0,,,,,,51685.19690368,,,TTG00234,Martin Vaz,0.9377785280012176,1678.0,604.08,202.20004274285267,137.6942880153656,41.0
2021-09-07 10:00:00,25.5,439.0,63.5,398.0,1810.5,424.5,165.0,88.8000013232231,81.0,35.0,65.5,141.800002112985,918382584.837541,85.0,,,,,,51684.259125152,,,TTG00234,Martin Vaz,0.9377785280012176,1678.0,587.3,205.2273144832918,136.74793696403503,41.0
2021-09-07 09:00:00,25.5,472.0,63.0,457.0,1806.0,420.5,193.0,88.8000013232231,83.0,40.0,87.5,160.100002385676,918382426.323498,86.0,,,,,,51683.321346624,,,TTG00234,Martin Vaz,0.9377785280012176,1678.0,671.2,202.74881112607954,158.51404297351837,15.0
2021-09-07 08:00:00,25.5,454.0,65.0,427.0,1806.0,425.0,164.5,88.8000013232231,81.0,35.0,70.0,136.550002034754,918382296.200029,85.5,,,,,,51682.383568096,,,TTG00234,Martin Vaz,0.9377785280012176,1678.0,587.3,197.62898302322645,130.1234689950943,27.0
2021-09-07 07:00:00,25.5,404.0,66.0,376.0,1803.5,434.5,144.5,88.8000013232231,77.0,28.0,48.5,105.800001576543,918382185.00361,83.0,,,,,,51681.445789568,,,TTG00234,Martin Vaz,0.9377785279939417,1678.0,469.84,191.40558773212487,111.19641900062561,28.0
2021-09-07 06:00:00,25.5,401.0,68.5,374.0,1793.0,471.0,144.0,88.8000013232231,64.0,32.0,45.5,95.5000014230609,918382073.334015,71.0,,,,,,51680.50801104,,,TTG00234,Martin Vaz,0.9377785280012176,1678.0,536.96,151.17513634088527,111.66959500312805,27.0
2021-09-05 08:00:00,25.5,380.0,69.0,347.0,1804.5,443.5,136.0,88.8000013232231,74.0,22.0,39.5,81.7000012174249,918382015.133336,79.0,,,,,,51678.66253947815,,,TTG00234,Martin Vaz,0.9032485858479049,1678.0,369.16,188.11626675374137,58.200679063797,33.0
2021-09-05 07:00:00,25.5,381.0,70.0,350.0,1798.0,442.5,140.0,88.8000013232231,74.0,29.0,41.0,82.650001231581,918381932.327493,79.5,,,,,,51677.7592908923,,,TTG00234,Martin Vaz,0.9032485858479049,1678.0,486.62,144.3682977412434,82.80584299564362,31.0
2021-09-05 06:00:00,25.5,384.0,69.0,360.0,1802.5,440.5,138.5,88.8000013232231,75.0,24.0,43.5,89.3000013306737,918381845.736239,81.0,,,,,,51676.85604230646,,,TTG00234,Martin Vaz,0.903248585840629,1678.0,402.72,188.48083316217878,86.59125399589539,24.0
2021-09-05 05:00:00,25.5,384.0,69.0,359.0,1801.0,440.5,140.5,88.8000013232231,75.0,30.0,41.0,88.9500013254583,918381758.671809,80.5,,,,,,51675.952793720615,,,TTG00234,Martin Vaz,0.9032485858479049,1678.0,503.4,150.1936851939602,87.06442999839783,25.0
2021-09-05 04:00:00,25.5,383.0,68.5,356.0,1799.0,442.0,140.0,88.8000013232231,75.0,29.0,37.0,84.4500012584031,918381669.241498,80.0,,,,,,51675.04954513477,,,TTG00234,Martin Vaz,0.9032485858479049,1678.0,486.62,147.51243489713255,89.43031096458435,27.0
2021-09-05 03:00:00,25.5,382.0,69.0,357.0,1800.0,441.0,143.5,88.8000013232231,75.0,30.0,40.5,89.4000013321638,918381582.650244,80.5,,,,,,51674.14629654892,,,TTG00234,Martin Vaz,0.9032485858479049,1678.0,503.4,150.95351833996668,86.59125399589539,25.0
2021-09-05 02:00:00,25.5,383.0,68.0,354.0,1797.5,441.5,143.0,88.8000013232231,75.0,30.0,39.5,85.5000012740493,918381496.05899,80.5,,,,,,51673.24304796308,,,TTG00234,Martin Vaz,0.903248585840629,1678.0,503.4,144.36829774124337,86.59125399589539,29.0
2021-09-05 01:00:00,25.5,385.0,67.0,358.0,1800.0,441.5,141.0,88.8000013232231,75.0,23.0,40.5,85.5000012740493,918381409.467736,80.0,,,,,,51672.33979937723,,,TTG00234,Martin Vaz,0.9032485858479049,1678.0,385.94,188.30647531466525,86.59125399589539,27.0
2021-09-05 00:00:00,25.5,388.0,67.0,361.0,1795.0,441.5,141.0,88.8000013232231,75.0,31.0,42.5,93.1000013872981,918381322.403306,80.0,,,,,,51671.43655079138,,,TTG00234,Martin Vaz,0.9032485858479049,1678.0,520.18,152.13003417894456,87.06442999839783,27.0
2021-09-04 23:00:00,25.5,384.0,66.0,356.0,1799.0,442.0,144.0,88.8000013232231,75.0,29.0,39.5,85.4000012725592,918381236.285229,79.5,,,,,,51670.533302205535,,,TTG00234,Martin Vaz,0.9032485858479049,1678.0,486.62,149.17184061829624,86.11807703971863,28.0
2021-09-04 22:00:00,25.5,393.0,66.5,369.0,1803.5,438.5,142.5,88.8000013232231,76.0,26.0,46.5,99.4000014811754,918381149.693975,81.0,,,,,,51669.630053619694,,,TTG00234,Martin Vaz,0.903248585840629,1678.0,436.28,193.66003772577034,86.59125399589539,24.0
2021-09-04 21:00:00,25.5,391.0,66.5,367.0,1799.0,439.0,146.5,88.8000013232231,76.0,25.0,43.0,94.6500014103949,918381050.326963,80.5,,,,,,51668.726805033846,,,TTG00234,Martin Vaz,0.9032485858479049,1678.0,419.5,191.78188605205168,99.36701202392578,24.0
2021-09-04 20:00:00,25.5,394.0,66.0,371.0,1801.0,437.5,148.0,88.8000013232231,76.0,26.0,39.5,97.5000014528632,918380951.433126,82.0,,,,,,51666.905143014854,,,TTG00234,Martin Vaz,0.9139689851435833,1678.0,436.28,189.95828650163594,98.89383697509766,23.0
2021-09-04 19:00:00,25.5,394.0,63.5,369.0,1800.0,436.5,150.0,88.8000013232231,77.0,32.0,42.5,100.000001490116,918380851.119761,82.0,,,,,,51665.99117402971,,,TTG00234,Martin Vaz,0.9139689851435833,1678.0,536.96,158.29857208469645,100.31336498260498,25.0
2021-09-04 18:00:00,25.5,386.0,63.5,360.0,1805.0,441.0,140.0,88.8000013232231,75.0,23.0,44.5,84.4500012584031,918380753.172278,80.5,,,,,,51665.07720504457,,,TTG00234,Martin Vaz,0.9139689851435833,1678.0,385.94,185.99393965290625,97.94748294353485,26.0
2021-09-04 17:00:00,25.5,389.0,58.5,363.0,1799.0,441.0,141.0,88.8000013232231,75.0,31.0,42.5,93.4500013925135,918380663.26879,81.0,,,,,,51664.16323605943,,,TTG00234,Martin Vaz,0.9139689851363073,1678.0,520.18,152.70195160066993,89.9034880399704,26.0
2021-09-04 16:00:00,25.5,388.0,57.5,361.0,1798.0,440.0,140.0,88.8000013232231,75.0,32.0,41.5,88.8500013239682,918380572.41895,81.0,,,,,,51663.24926707429,,,TTG00234,Martin Vaz,0.9139689851435833,1678.0,536.96,140.648281297253,90.84984004497528,27.0
2021-09-04 15:00:00,25.5,393.0,59.0,367.0,1801.0,439.5,144.0,88.8000013232231,76.0,26.0,44.5,98.8000014722347,918380476.837348,81.5,,,,,,51662.33529808914,,,TTG00234,Martin Vaz,0.9139689851435833,1678.0,436.28,192.49106365499105,95.58160197734833,26.0
2021-09-04 14:00:00,25.5,398.0,58.0,376.0,1798.0,438.0,149.5,88.8000013232231,76.0,33.0,42.0,105.550001572818,918380379.836216,82.5,,,,,,51661.421329104,,,TTG00234,Martin Vaz,0.9139689851435833,1678.0,553.74,162.02098699190108,97.00113201141357,22.0
2021-09-04 13:00:00,25.5,386.0,59.0,352.0,1798.0,426.5,140.5,88.8000013232231,75.0,29.0,37.5,83.0000012367964,918380283.781438,95.0,,,,,,51660.507360118856,,,TTG00234,Martin Vaz,0.9139689851435833,1678.0,486.62,144.97965774377735,96.05477797985077,34.0
2021-09-04 12:00:00,25.5,404.0,57.5,379.0,1802.5,423.5,152.0,88.8000013232231,77.0,34.0,45.0,106.750001590699,918380179.682662,94.0,,,,,,51659.59339113371,,,TTG00234,Martin Vaz,0.9139689851435833,1678.0,570.52,159.04350654156588,104.09877598285675,25.0
2021-09-04 11:00:00,25.5,412.0,58.5,380.0,1799.0,426.5,148.0,88.8000013232231,78.0,34.0,53.5,112.350001674145,918380065.647186,91.5,,,,,,51658.67942214857,,,TTG00234,Martin Vaz,0.9139689851435833,1678.0,570.52,167.3867724584997,114.03547596931458,32.0
2021-09-04 10:00:00,25.5,393.0,59.0,367.0,1797.5,442.5,149.5,88.8000013232231,71.0,33.0,41.0,105.350001569837,918379948.772652,86.0,,,,,,51657.76545316343,,,TTG00234,Martin Vaz,0.9139689851363073,1678.0,553.74,161.71398370058412,116.87453401088715,26.0
2021-09-04 09:00:00,25.5,365.0,61.5,312.0,1801.5,443.0,132.5,88.8000013232231,71.0,19.0,27.0,69.6000010371208,918379878.742568,87.5,,,,,,51656.85148417829,,,TTG00234,Martin Vaz,0.9139689851435833,1678.0,318.82,185.55925249844015,70.0300840139389,53.0
2021-09-04 08:00:00,25.5,220.0,61.0,150.0,1045.0,473.0,102.0,30.4000004529953,31.0,7.0,0.0,42.7500006370246,918379804.453896,51.5,,,,,,51655.937515193145,,,TTG00234,Martin Vaz,0.9139689851435833,563.3,39.431,921.5465126796406,74.28867197036743,70.0
2021-09-03 08:00:00,25.5,405.0,78.0,337.0,1801.0,500.0,138.5,88.8000013232231,52.0,32.0,34.5,82.3000012263656,918379764.233915,59.5,,,,,,51654.639101456,,,TTG00234,Martin Vaz,0.3800003040014417,1678.0,536.96,130.27972482570536,40.21998107433319,68.0
2021-09-01 16:00:00,25.5,362.0,64.0,302.0,1795.5,456.0,130.5,88.8000013232231,71.0,26.0,29.0,67.4500010050833,918379742.467808,73.5,,,,,,51653.3639893248,,,TTG00234,Martin Vaz,0.8951118272016174,1678.0,436.28,131.41216845677272,21.766106963157654,60.0
2021-09-01 15:00:00,25.5,366.0,65.0,305.0,1796.5,456.5,129.5,88.8000013232231,71.0,26.0,33.0,68.3000010177493,918379674.330428,73.5,,,,,,51652.468877497595,,,TTG00234,Martin Vaz,0.8951118272016174,1678.0,436.28,133.0682150570434,68.13738000392914,61.0
2021-09-01 14:00:00,25.5,365.0,66.5,306.0,1804.5,456.0,129.5,88.8000013232231,71.0,18.0,28.5,66.4000009894371,918379606.193048,74.5,,,,,,51651.5737656704,,,TTG00234,Martin Vaz,0.8951118271943415,1678.0,302.04,186.86266998086853,68.13738000392914,59.0
2021-09-01 13:00:00,25.5,367.0,65.0,308.0,1800.0,455.5,134.5,88.8000013232231,71.0,26.0,32.5,69.1000010296702,918379538.055668,73.5,,,,,,51650.6786538432,,,TTG00234,Martin Vaz,0.8951118272016174,1678.0,436.28,134.62684715141577,68.13738000392914,59.0
2021-09-01 12:00:00,25.5,374.0,66.5,323.0,1797.5,455.5,136.0,88.8000013232231,71.0,25.0,33.5,66.8500009961426,918379467.552406,74.0,,,,,,51649.783542016,,,TTG00234,Martin Vaz,0.8951118272016174,1678.0,419.5,135.45292216143315,70.50326204299927,51.0
2021-09-01 11:00:00,25.5,364.0,67.5,304.0,1794.0,455.5,128.0,88.8000013232231,71.0,27.0,32.5,78.2500011660159,918379397.995498,74.0,,,,,,51648.888430188796,,,TTG00234,Martin Vaz,0.8951118272016174,1678.0,453.06,146.80726833336317,69.55690801143646,60.0
2021-09-01 10:00:00,25.5,365.0,68.0,303.0,1791.5,456.5,133.5,88.8000013232231,71.0,28.0,30.0,79.8000011891127,918379329.858118,73.0,,,,,,51647.993318361594,,,TTG00234,Martin Vaz,0.8951118272016174,1678.0,469.84,144.3682977412434,68.13737988471985,62.0
2021-09-01 09:00:00,25.5,364.0,68.5,301.0,1801.5,458.5,128.5,88.8000013232231,70.0,18.0,31.5,67.7000010088086,918379261.720738,73.5,,,,,,51647.0982065344,,,TTG00234,Martin Vaz,0.8951118271943415,1678.0,302.04,190.52112586904815,68.13738000392914,63.0
2021-09-01 08:00:00,25.5,372.0,69.0,306.0,1812.0,461.5,130.5,88.8000013232231,69.0,18.0,34.0,69.7000010386109,918379193.583358,73.0,,,,,,51646.2030947072,,,TTG00234,Martin Vaz,0.8951118272016174,1678.0,302.04,196.14951954317067,68.13738000392914,66.0
2021-08-31 18:00:00,25.5,362.0,59.0,311.0,1801.0,457.5,130.0,88.8000013232231,71.0,25.0,31.5,69.0000010281801,918379129.704564,72.5,,,,,,51644.379093248004,,,TTG00234,Martin Vaz,0.9244451839986141,1678.0,419.5,139.809298865204,63.87879407405853,51.0
2021-08-31 17:00:00,25.5,358.0,61.0,303.0,1797.5,458.0,128.5,88.8000013232231,71.0,25.0,30.0,67.5500010065734,918379060.620831,72.5,,,,,,51643.454648064,,,TTG00234,Martin Vaz,0.92444518400589,1678.0,419.5,136.871277367312,69.08373296260834,55.0
2021-08-31 16:00:00,25.5,361.0,62.0,308.0,1799.0,457.0,131.0,88.8000013232231,71.0,18.0,29.5,67.200001001358,918378991.063922,72.5,,,,,,51642.53020288,,,TTG00234,Martin Vaz,0.9244451839986141,1678.0,302.04,189.11402745051748,69.55690896511078,53.0
2021-08-31 15:00:00,25.5,362.0,61.0,315.0,1793.0,455.5,131.5,88.8000013232231,71.0,27.0,35.5,74.2000011056662,918378922.453366,72.5,,,,,,51641.605757696,,,TTG00234,Martin Vaz,0.9244451839986141,1678.0,453.06,139.20893687329774,68.61055600643158,47.0
2021-08-31 14:00:00,25.5,356.0,61.5,306.0,1808.5,456.5,131.5,88.8000013232231,71.0,18.0,31.5,64.7000009641051,918378853.84281,72.0,,,,,,51640.681312512,,,TTG00234,Martin Vaz,0.9244451839986141,1678.0,302.04,182.0785353578643,68.61055600643158,50.0
2021-08-31 13:00:00,25.5,360.0,61.5,306.0,1802.5,457.0,130.0,88.8000013232231,71.0,19.0,33.5,69.4500010348856,918378784.285901,72.5,,,,,,51639.756867328004,,,TTG00234,Martin Vaz,0.9244451839986141,1678.0,318.82,185.15934031633137,69.55690908432007,54.0
2021-08-31 12:00:00,25.5,359.0,62.5,308.0,1797.5,457.0,134.0,88.8000013232231,71.0,25.0,28.5,64.9500009678304,918378716.148521,72.5,,,,,,51638.832422144,,,TTG00234,Martin Vaz,0.92444518400589,1678.0,419.5,131.60310088833336,68.13738000392914,51.0
2021-08-31 11:00:00,25.5,358.0,61.5,302.0,1801.5,458.5,132.5,88.8000013232231,71.0,18.0,29.0,65.8000009804964,918378648.011141,72.5,,,,,,51637.90797696,,,TTG00234,Martin Vaz,0.9244451839986141,1678.0,302.04,185.17415187863176,68.13738000392914,56.0
2021-08-31 10:00:00,25.5,361.0,63.0,306.0,1800.0,457.5,136.5,88.8000013232231,71.0,25.0,28.0,69.3500010333955,918378578.454232,72.5,,,,,,51636.983531776,,,TTG00234,Martin Vaz,0.9244451839986141,1678.0,419.5,140.51847646814346,69.55690896511078,55.0
2021-08-31 09:00:00,25.5,362.0,64.0,309.0,1787.0,457.0,132.5,88.8000013232231,71.0,28.0,30.0,75.4000011235476,918378509.3705,72.5,,,,,,51636.059086591995,,,TTG00234,Martin Vaz,0.92444518400589,1678.0,469.84,136.4081409735558,69.08373200893402,53.0
2021-08-31 08:00:00,25.5,451.0,60.0,401.0,1798.0,447.0,164.0,88.8000013232231,76.0,37.0,68.5,134.300002001226,918378431.296419,76.0,,,,,,51635.134641407996,,,TTG00234,Martin Vaz,0.9244451839986141,1678.0,620.86,183.86593064626825,78.07408094406128,50.0
2021-08-30 18:00:00,25.5,358.0,64.0,302.0,1806.0,456.5,130.0,88.8000013232231,71.0,18.0,30.5,66.6000009924173,918378336.661169,73.0,,,,,,51633.3408621952,,,TTG00234,Martin Vaz,0.8648895808000816,1678.0,302.04,187.4255093482807,94.63524997234344,56.0
2021-08-30 17:00:00,25.5,362.0,63.0,305.0,1804.5,458.5,129.5,88.8000013232231,71.0,18.0,29.5,64.2500009573996,918378268.050612,73.0,,,,,,51632.4759726144,,,TTG00234,Martin Vaz,0.8648895808000816,1678.0,302.04,180.8121467811868,68.61055707931519,57.0
2021-08-30 16:00:00,25.5,366.0,63.5,307.0,1801.0,456.5,132.0,88.8000013232231,71.0,19.0,27.5,71.7500010691583,918378198.96688,74.0,,,,,,51631.611083033604,,,TTG00234,Martin Vaz,0.8648895807928056,1678.0,318.82,191.29132710866494,69.08373200893402,59.0
2021-08-30 15:00:00,25.5,360.0,63.5,300.0,1803.5,452.5,134.0,88.8000013232231,73.0,18.0,31.5,66.4000009894371,918378129.883148,76.0,,,,,,51630.746193452804,,,TTG00234,Martin Vaz,0.8648895808000816,1678.0,302.04,186.86266998086853,69.08373200893402,60.0
2021-08-30 06:00:00,25.5,183.0,60.5,146.0,878.5,449.0,102.0,17.6000002622604,54.0,1.0,1.0,40.4000006020069,918377959.539698,44.0,,,,,,51628.025746832005,,,TTG00234,Martin Vaz,0.927778519995627,390.53,3.9052999999999995,8793.178632040013,170.3434499502182,37.0
2021-08-30 03:00:00,25.5,191.0,62.0,152.0,907.0,448.5,102.5,20.0000002980232,55.0,2.0,1.5,40.9500006102026,918377838.406578,44.5,,,,,,51625.242411272004,,,TTG00234,Martin Vaz,0.927778519995627,408.11,8.1622,4264.475327567593,121.13312005996704,39.0
2021-08-30 02:00:00,25.5,198.0,63.5,156.0,921.0,449.5,102.5,21.2000003159046,54.0,6.0,0.0,41.2000006139278,918377797.240244,44.5,,,,,,51624.314632752,,,TTG00234,Martin Vaz,0.927778520002903,418.33,25.099800000000002,1395.2302616689624,41.1663339138031,42.0
2021-08-30 01:00:00,25.5,186.0,61.5,148.0,884.5,450.0,102.5,18.0000002682209,54.0,1.0,1.5,40.500000603497,918377757.020263,44.0,,,,,,51623.386854232,,,TTG00234,Martin Vaz,0.927778520002903,394.01,3.9400999999999997,8737.088021363024,40.21998107433319,38.0
2021-08-29 21:00:00,25.5,182.0,58.5,146.0,882.0,449.5,102.5,18.0000002682209,54.0,1.0,0.5,40.500000603497,918377598.506219,44.0,,,,,,51619.675740152,,,TTG00234,Martin Vaz,0.927778519995627,392.56,3.9256,8769.360228493084,158.5140439271927,36.0
2021-08-29 20:00:00,25.5,194.0,59.0,155.0,909.0,449.0,102.0,20.0000002980232,55.0,1.0,0.0,40.9500006102026,918377557.813061,45.0,,,,,,51617.78778308608,,,TTG00234,Martin Vaz,0.9601785459162784,409.57,4.0957,8498.547383517398,40.69315803050995,39.0
2021-08-29 19:00:00,25.5,176.0,56.0,143.0,871.5,448.5,102.5,16.8000002503395,54.0,1.0,1.0,40.1500005982816,918377517.119904,43.5,,,,,,51616.82760454016,,,TTG00234,Martin Vaz,0.9601785459235543,386.47,3.8647000000000005,8830.569127885568,40.69315695762634,33.0
2021-08-29 18:00:00,25.5,187.0,57.0,153.0,907.0,446.5,102.0,19.6000002920628,56.0,3.0,1.0,40.9500006102026,918377476.426746,45.5,,,,,,51615.86742599424,,,TTG00234,Martin Vaz,0.9601785459162784,408.11,12.2433,2842.983551711729,40.69315803050995,34.0
2021-08-29 17:00:00,25.5,227.0,60.0,177.0,982.0,444.5,103.5,26.0000003874302,59.0,10.0,2.0,42.3000006303191,918377434.787236,47.5,,,,,,51614.90724744832,,,TTG00234,Martin Vaz,0.9601785459235543,462.86,46.286,776.8007720643658,41.63951003551483,50.0
2021-08-29 16:00:00,25.5,225.0,59.5,176.0,986.0,445.5,104.5,26.0000003874302,58.0,9.0,1.5,42.3000006303191,918377392.67455,47.5,,,,,,51613.9470689024,,,TTG00234,Martin Vaz,0.9601785459162784,465.78,41.920199999999994,857.7010733672845,42.11268591880798,49.0
2021-08-29 15:00:00,25.5,211.0,56.0,166.0,957.0,445.5,103.5,23.6000003516674,58.0,7.0,2.0,41.8000006228685,918377350.561864,47.5,,,,,,51612.98689035648,,,TTG00234,Martin Vaz,0.9601785459235543,444.61,31.1227,1141.6104813990505,42.11268603801727,45.0
2021-08-29 14:00:00,25.5,215.0,55.0,170.0,965.5,446.5,102.5,24.8000003695488,57.0,7.0,1.5,41.9000006243587,918377308.449178,46.5,,,,,,51612.02671181056,,,TTG00234,Martin Vaz,0.9601785459162784,450.815,31.55705,1128.590933902405,42.11268603801727,45.0
