Timestamp,Batt,EXH_L,Fuel Filter Differential Pressure [kPa],EXH_R,RPM,Oil_Press,Turbo Outlet Pressure (absolute) [kPa],Throttle Position [%],Coolant_Temp,Load,Boost,Fuel_Rate,Total_Fuel,Oil Filter Differential Pressure [kPa],Coolant Level,Longitude,Latitude,Speed [km/h],Heading [Degrees],SMH,DIAG_STATS,Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-08-29 13:00:01,25.5,206.0,52.0,164.0,942.5,447.0,103.5,22.8000003397465,57.0,6.0,0.5,41.5500006191432,918377266.809668,46.0,,,,,,51611.06653326464,,,TTG00234,Martin Vaz,0.9601785459235543,434.025,26.041499999999996,1356.2006998933134,41.63951003551483,42.0
2021-08-29 12:00:00,25.5,207.0,50.5,164.0,943.0,447.5,104.5,22.400000333786,56.0,5.0,0.5,41.5500006191432,918377225.643334,45.5,,,,,,51610.10635471872,,,TTG00234,Martin Vaz,0.9601785459162784,434.39,21.719499999999996,1626.073368460219,41.1663339138031,43.0
2021-08-29 11:00:00,25.5,203.0,49.0,164.0,942.0,446.0,104.0,22.8000003397465,57.0,5.0,0.0,41.5500006191432,918377184.003824,47.0,,,,,,51609.1461761728,,,TTG00234,Martin Vaz,0.9601785459235543,433.66,21.683000000000003,1628.8106132118116,41.63951003551483,39.0
2021-08-29 10:00:00,25.5,380.0,59.0,350.0,1799.0,449.5,143.0,88.8000013232231,75.0,28.0,36.0,84.4500012584031,918377131.48126,75.5,,,,,,51608.18599762688,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,469.84,152.7807361434587,52.52256405353546,30.0
2021-08-29 09:00:00,25.5,388.0,59.0,363.0,1798.0,446.5,145.5,88.8000013232231,76.0,31.0,40.5,97.1500014476478,918377042.997301,76.0,,,,,,51607.22581908096,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,520.18,158.7479357731951,88.48395895957947,25.0
2021-08-29 08:00:00,25.5,390.0,58.0,362.0,1799.0,446.0,147.5,88.8000013232231,76.0,32.0,40.5,100.600001499057,918376951.201109,75.5,,,,,,51606.26564053504,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,536.96,159.2483635172051,91.79619193077087,28.0
2021-08-29 07:00:00,25.5,389.0,60.0,363.0,1804.5,445.5,149.0,88.8000013232231,76.0,27.0,46.5,106.300001583993,918376853.726801,75.5,,,,,,51605.30546198912,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,453.06,199.43274918640807,97.47430801391602,26.0
2021-08-29 06:00:00,25.5,405.0,59.5,364.0,1798.0,442.0,150.0,88.8000013232231,77.0,31.0,42.5,102.350001525134,918376753.886612,77.0,,,,,,51604.3452834432,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,520.18,167.2449946102578,99.84018898010254,41.0
2021-08-29 05:00:00,25.5,414.0,58.0,369.0,1800.0,445.5,149.0,88.8000013232231,76.0,27.0,48.0,103.450001541525,918376644.109722,75.5,,,,,,51603.38510489728,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,453.06,194.08577519599226,109.77689003944397,45.0
2021-08-29 04:00:00,25.5,383.0,58.5,360.0,1800.0,447.0,144.0,88.8000013232231,76.0,31.0,43.0,88.8500013239682,918376550.894001,75.5,,,,,,51602.42492635136,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,520.18,145.18532262942247,93.2157210111618,23.0
2021-08-29 03:00:00,25.5,386.0,59.0,365.0,1800.0,446.5,143.5,88.8000013232231,76.0,32.0,45.5,95.9500014297664,918376461.46369,76.0,,,,,,51601.46474780544,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,536.96,151.8874799152664,89.43031096458435,21.0
2021-08-29 02:00:00,25.5,383.0,61.0,349.0,1798.0,449.5,137.0,88.8000013232231,75.0,28.0,37.5,84.3000012561679,918376377.238318,74.5,,,,,,51600.50456925952,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,469.84,152.50936716274205,84.22537207603455,34.0
2021-08-29 01:00:00,25.5,379.0,59.5,341.0,1801.0,449.5,138.0,88.8000013232231,75.0,22.0,36.5,81.1000012084842,918376293.959298,74.5,,,,,,51599.5443907136,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,369.16,186.73475194282037,83.27901995182037,38.0
2021-08-29 00:00:00,25.5,380.0,60.0,347.0,1801.0,449.0,140.0,88.8000013232231,75.0,30.0,41.0,85.6000012755394,918376210.207101,74.5,,,,,,51598.58421216768,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,503.4,144.537149551467,83.75219702720642,33.0
2021-08-28 23:00:00,25.5,377.0,60.0,339.0,1801.0,449.5,141.0,88.8000013232231,75.0,21.0,33.5,78.400001168251,918376127.401258,75.0,,,,,,51597.62403362176,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,352.38,189.11402745051748,82.80584299564362,38.0
2021-08-28 22:00:00,25.5,380.0,60.5,347.0,1792.0,448.5,145.5,88.8000013232231,75.0,31.0,36.5,95.7000014260411,918376043.649061,75.0,,,,,,51596.66385507584,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,520.18,156.37856359747576,83.75219702720642,33.0
2021-08-28 21:00:00,25.5,379.0,59.0,343.0,1802.5,449.5,140.5,88.8000013232231,75.0,23.0,39.5,84.6500012613833,918375960.370041,74.5,,,,,,51595.70367652992,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,385.94,186.43442263609836,83.27901995182037,36.0
2021-08-28 20:00:00,25.5,378.0,60.5,338.0,1804.5,448.0,135.5,88.8000013232231,75.0,28.0,35.5,83.1500012390316,918375876.617845,75.0,,,,,,51593.783497216005,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,469.84,150.42887164391465,83.75219595432281,40.0
2021-08-28 19:00:00,25.5,433.0,61.0,389.0,1798.0,436.0,159.5,88.8000013232231,79.0,36.0,55.0,128.950001921505,918375772.992246,78.5,,,,,,51592.82349644801,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,604.08,181.44534106952594,103.62559902667999,44.0
2021-08-28 18:00:00,25.5,420.0,58.5,380.0,1797.5,436.0,155.5,88.8000013232231,79.0,35.0,48.5,120.050001788884,918375655.644536,77.5,,,,,,51591.86349568,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,587.3,173.74851272016244,117.34771001338959,40.0
2021-08-28 17:00:00,25.5,387.0,59.5,363.0,1796.5,442.0,143.0,88.8000013232231,77.0,32.0,46.5,94.3000014051795,918375545.867646,77.0,,,,,,51590.903494912,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,536.96,149.27555347586892,109.77689003944397,24.0
2021-08-28 16:00:00,25.5,389.0,58.0,365.0,1793.0,441.0,144.5,88.8000013232231,77.0,34.0,48.0,105.550001572818,918375447.446986,76.5,,,,,,51589.943494144005,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,570.52,157.25566384508048,98.4206600189209,24.0
2021-08-28 15:00:00,25.5,386.0,58.0,363.0,1799.0,443.5,147.5,88.8000013232231,77.0,31.0,40.5,93.9500013999641,918375349.499502,76.5,,,,,,51588.98349337601,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,520.18,153.51897648884903,97.94748401641846,23.0
2021-08-28 14:00:00,25.5,394.0,57.5,369.0,1802.5,440.0,149.5,88.8000013232231,78.0,33.0,41.5,104.150001551956,918375252.971548,77.5,,,,,,51588.023492608,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,553.74,159.87196395269007,96.52795398235321,25.0
2021-08-28 13:00:00,25.5,426.0,55.5,379.0,1798.0,434.5,155.5,88.8000013232231,80.0,31.0,50.5,118.050001759082,918375149.345949,79.0,,,,,,51587.06349184,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,520.18,192.89957609908052,103.6255989074707,47.0
2021-08-28 12:00:00,25.5,425.0,55.5,376.0,1802.5,435.5,154.0,88.8000013232231,80.0,30.0,52.0,114.350001703948,918375035.310472,78.5,,,,,,51586.103491072005,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,503.4,193.08204499077434,114.03547704219818,49.0
2021-08-28 11:00:00,25.5,441.0,57.0,401.0,1813.0,431.0,160.0,88.8000013232231,81.0,31.0,61.0,125.750001873821,918374917.489586,79.5,,,,,,51585.143490304006,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,520.18,205.48175937703846,117.82088601589203,40.0
2021-08-28 10:00:00,25.5,490.0,56.5,451.0,1801.0,424.5,159.0,88.8000013232231,84.0,32.0,60.5,126.350001882762,918374777.902592,81.0,,,,,,51584.183489536,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,536.96,200.01024582901462,139.5869940519333,39.0
2021-08-28 09:00:00,25.5,455.0,58.0,443.0,1800.0,422.5,184.0,88.8000013232231,84.0,38.0,76.0,152.700002275407,918374626.959369,81.5,,,,,,51583.223488768,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,637.64,203.5553006933316,150.94322299957275,12.0
2021-08-28 08:00:00,25.5,454.0,57.5,442.0,1801.0,422.0,178.0,88.8000013232231,84.0,38.0,84.5,149.500002227724,918374476.489321,82.5,,,,,,51582.263488000004,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,637.64,199.28957075083966,150.47004795074463,12.0
2021-08-28 07:00:00,25.5,455.0,54.0,428.0,1797.5,427.0,183.0,88.8000013232231,82.0,38.0,73.5,153.900002293289,918374324.599745,80.5,,,,,,51581.303487232006,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,637.64,205.1549494217672,151.88957595825195,27.0
2021-08-28 06:00:00,25.5,454.0,53.0,430.0,1801.0,426.0,182.0,88.8000013232231,82.0,38.0,81.5,151.05000225082,918374173.183345,80.5,,,,,,51580.343486464,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,637.64,201.35578369173356,151.4164000749588,24.0
2021-08-28 05:00:00,25.5,450.0,52.0,436.0,1800.0,427.0,183.5,88.8000013232231,83.0,38.0,77.5,146.650002185255,918374022.240121,79.5,,,,,,51579.383485696,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,637.64,195.49040502080604,150.94322395324707,14.0
2021-08-28 04:00:00,25.5,459.0,55.0,429.0,1799.0,427.5,185.0,88.8000013232231,82.0,39.0,78.5,157.950002353638,918373870.823721,79.0,,,,,,51578.423484928004,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,654.42,205.15494942176633,151.4163999557495,30.0
2021-08-28 03:00:00,25.5,454.0,52.5,426.0,1793.0,426.5,179.0,88.8000013232231,82.0,39.0,75.0,152.950002279133,918373719.880498,80.0,,,,,,51577.463484160005,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,654.42,198.66064902854902,150.94322299957275,28.0
2021-08-28 02:00:00,25.5,451.0,51.5,431.0,1801.5,426.5,173.0,88.8000013232231,83.0,37.0,78.5,149.050002221018,918373569.883626,80.5,,,,,,51576.503483392,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,620.86,204.05969443653206,149.99687206745148,20.0
2021-08-28 01:00:00,25.5,452.0,50.0,431.0,1795.5,426.0,178.0,88.8000013232231,83.0,38.0,78.0,149.500002227724,918373420.359931,80.0,,,,,,51575.543482624,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,637.64,199.28957075083966,149.52369499206543,21.0
2021-08-28 00:00:00,25.5,451.0,50.0,435.0,1796.5,426.5,175.0,88.8000013232231,82.0,38.0,81.5,149.850002232939,918373270.836236,79.5,,,,,,51574.583481856,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,637.64,199.7561349632993,149.52369499206543,16.0
2021-08-27 23:00:00,25.5,454.0,50.0,426.0,1800.0,429.5,178.0,88.8000013232231,82.0,38.0,76.0,148.200002208352,918373120.839365,80.0,,,,,,51573.623481088005,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,637.64,197.55661796170128,149.99687099456787,28.0
2021-08-27 22:00:00,25.5,451.0,49.0,425.0,1804.5,429.5,173.0,88.8000013232231,82.0,37.0,76.5,149.500002227724,918372971.788846,79.5,,,,,,51572.66348032,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,620.86,204.67577536572722,149.050518989563,26.0
2021-08-27 21:00:00,25.5,447.0,49.5,430.0,1800.0,430.5,177.0,88.8000013232231,81.0,37.0,77.5,147.500002197921,918372822.738328,80.5,,,,,,51571.703479552,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,620.86,201.9376379026396,149.05051803588867,17.0
2021-08-27 20:00:00,25.5,451.0,50.0,408.0,1804.5,435.0,175.0,88.8000013232231,81.0,36.0,70.5,144.650002155453,918372679.8391,78.5,,,,,,51569.82940397867,,,TTG00234,Martin Vaz,0.9096303573314799,1678.0,604.08,203.53678624045662,142.899227976799,43.0
2021-08-27 19:00:00,25.5,448.0,48.5,407.0,1800.0,433.5,165.5,88.8000013232231,81.0,37.0,71.5,140.850002098829,918372538.359401,78.5,,,,,,51568.91977362133,,,TTG00234,Martin Vaz,0.9096303573387559,1678.0,620.86,192.83333083787755,141.47969901561737,41.0
2021-08-27 18:00:00,25.5,448.0,48.5,410.0,1799.0,432.5,171.5,88.8000013232231,81.0,39.0,73.5,141.900002114475,918372396.406526,78.5,,,,,,51568.010143264,,,TTG00234,Martin Vaz,0.9096303573314799,1678.0,654.42,184.30824515953634,141.9528750181198,38.0
2021-08-27 17:00:00,25.5,450.0,49.5,402.0,1797.5,432.0,172.5,88.8000013232231,81.0,37.0,67.0,141.100002102554,918372254.926828,79.5,,,,,,51567.10051290667,,,TTG00234,Martin Vaz,0.9096303573314799,1678.0,620.86,193.17559802076295,141.47969794273376,48.0
2021-08-27 16:00:00,25.5,450.0,51.5,404.0,1801.0,435.5,168.0,88.8000013232231,81.0,35.0,71.5,141.550002109259,918372114.393481,79.0,,,,,,51566.19088254933,,,TTG00234,Martin Vaz,0.9096303573387559,1678.0,587.3,204.86548917566859,140.5333470106125,46.0
2021-08-27 08:00:00,25.5,405.0,57.0,375.0,1800.0,437.0,148.5,88.8000013232231,81.0,24.0,44.5,90.7500013522804,918372004.616591,80.0,,,,,,51564.725696192,,,TTG00234,Martin Vaz,0.5511115519984742,1678.0,402.72,191.54127222248297,109.77689003944397,30.0
2021-08-27 07:00:00,25.5,437.0,58.5,387.0,1797.5,445.0,162.0,88.8000013232231,77.0,37.0,63.0,129.20000192523,918371874.019946,77.5,,,,,,51564.17458464,,,TTG00234,Martin Vaz,0.5511115519984742,1678.0,620.86,176.8836801153972,130.59664499759674,50.0
2021-08-24 16:00:00,25.5,466.0,50.0,463.0,1798.0,432.5,195.0,88.8000013232231,82.0,41.0,88.0,165.300002463162,918371676.70545,80.5,,,,,,51562.352360959994,,,TTG00234,Martin Vaz,0.7200005760023487,1678.0,687.98,204.22832363395403,197.31449592113495,3.0
2021-08-24 08:00:00,25.5,444.0,49.5,403.0,1799.0,430.0,162.0,88.8000013232231,82.0,34.0,61.5,133.85000199452,918371574.49938,79.5,,,,,,51560.86902644,,,TTG00234,Martin Vaz,0.7588894959990284,1678.0,570.52,199.41895410387366,102.20607006549835,41.0
2021-08-24 07:00:00,25.5,396.0,52.5,361.0,1800.0,442.0,143.0,88.8000013232231,78.0,29.0,37.5,84.1000012531877,918371429.234271,77.0,,,,,,51560.110136944,,,TTG00234,Martin Vaz,0.7588894959990284,1678.0,486.62,146.90107489459854,145.26510894298553,35.0
2021-08-23 17:00:00,25.5,464.0,52.5,424.0,1799.0,426.5,170.5,88.8000013232231,82.0,39.0,78.0,148.800002217293,918371265.042113,77.5,,,,,,51557.823468448,,,TTG00234,Martin Vaz,0.648889408003015,1678.0,654.42,193.2703797021776,164.1921581029892,40.0
2021-08-23 16:00:00,25.5,452.0,55.5,405.0,1798.0,461.0,162.5,88.8000013232231,71.0,35.0,69.5,141.100002102554,918371126.874648,68.5,,,,,,51557.17457904,,,TTG00234,Martin Vaz,0.648889407995739,1678.0,587.3,204.21420362194942,138.16746497154236,47.0
2021-08-22 09:00:00,25.5,461.0,56.5,436.0,1800.0,427.5,184.0,88.8000013232231,82.0,38.0,82.0,154.750002305955,918371007.161056,81.5,,,,,,51555.41870461943,,,TTG00234,Martin Vaz,0.9292070925730513,1678.0,637.64,206.28803393774194,119.71359193325043,25.0
2021-08-22 08:00:00,25.5,464.0,57.0,423.0,1807.0,429.0,177.0,88.8000013232231,82.0,37.0,74.0,150.100002236664,918370856.217832,81.0,,,,,,51554.489497526854,,,TTG00234,Martin Vaz,0.9292070925730513,1678.0,620.86,205.49721660465227,150.94322407245636,41.0
2021-08-22 07:00:00,25.5,461.0,57.5,450.0,1801.0,426.0,192.5,88.8000013232231,83.0,39.0,84.0,159.25000237301,918370710.479548,82.0,,,,,,51553.56029043429,,,TTG00234,Martin Vaz,0.9292070925657754,1678.0,654.42,206.84346752400373,145.73828399181366,11.0
2021-08-22 06:00:00,25.5,461.0,55.5,453.0,1796.5,425.5,196.0,88.8000013232231,83.0,41.0,87.5,166.150002475828,918370550.072799,82.0,,,,,,51552.631083341716,,,TTG00234,Martin Vaz,0.9292070925730513,1678.0,687.98,205.27849952680862,160.40674901008606,8.0
2021-08-22 05:00:00,25.5,464.0,55.0,454.0,1800.0,424.5,188.5,88.8000013232231,83.0,40.0,93.5,160.100002385676,918370388.246521,81.5,,,,,,51551.70187624914,,,TTG00234,Martin Vaz,0.9292070925730513,1678.0,671.2,202.74881112607954,161.8262779712677,10.0
2021-08-22 04:00:00,25.5,460.0,54.5,452.0,1802.5,428.0,189.5,88.8000013232231,82.0,39.0,84.0,157.350002344698,918370226.89342,81.0,,,,,,51550.77266915657,,,TTG00234,Martin Vaz,0.9292070925730513,1678.0,654.42,204.375633374581,161.35310101509094,8.0
2021-08-22 03:00:00,25.5,460.0,55.0,455.0,1798.0,425.0,189.0,88.8000013232231,83.0,41.0,92.5,166.950002487749,918370065.540319,82.0,,,,,,51549.843462064004,,,TTG00234,Martin Vaz,0.9292070925657754,1678.0,687.98,206.26690036714243,161.35310101509094,5.0
2021-08-22 02:00:00,25.5,462.0,55.0,454.0,1803.5,425.5,194.0,88.8000013232231,83.0,40.0,93.5,165.050002459437,918369901.821336,82.0,,,,,,51548.91425497143,,,TTG00234,Martin Vaz,0.9292070925730513,1678.0,671.2,209.01743458063385,163.71898293495178,8.0
2021-08-22 01:00:00,25.5,461.0,55.0,458.0,1796.5,425.0,189.5,88.8000013232231,83.0,41.0,91.0,169.000002518296,918369739.048706,81.5,,,,,,51547.98504787886,,,TTG00234,Martin Vaz,0.9292070925730513,1678.0,687.98,208.79967752049708,162.77262997627258,3.0
2021-08-22 00:00:00,25.5,464.0,54.5,455.0,1801.5,425.0,192.5,88.8000013232231,83.0,39.0,89.0,157.100002340972,918369576.276076,82.5,,,,,,51547.055840786285,,,TTG00234,Martin Vaz,0.9292070925730513,1678.0,654.42,204.05091835491916,162.77263009548187,9.0
2021-08-21 23:00:00,25.5,466.0,55.0,453.0,1802.5,425.5,194.5,88.8000013232231,83.0,40.0,90.5,160.900002397597,918369413.03027,82.0,,,,,,51546.12663369371,,,TTG00234,Martin Vaz,0.9292070925730513,1678.0,671.2,203.76192198742172,163.24580597877502,13.0
2021-08-21 22:00:00,25.5,463.0,54.5,455.0,1801.5,426.0,189.5,88.8000013232231,84.0,41.0,86.5,164.700002454221,918369249.784464,82.5,,,,,,51545.197426601146,,,TTG00234,Martin Vaz,0.9292070925657754,1678.0,687.98,203.48702300370334,163.24580597877502,8.0
2021-08-21 21:00:00,25.5,467.0,53.5,457.0,1798.0,424.0,197.5,88.8000013232231,84.0,41.0,86.5,167.800002500415,918369084.645953,81.0,,,,,,51544.26821950857,,,TTG00234,Martin Vaz,0.9292070925730513,1678.0,687.98,207.317076259997,165.1385109424591,10.0
2021-08-21 20:00:00,25.5,469.0,53.5,455.0,1798.0,422.5,187.5,88.8000013232231,84.0,41.0,90.5,165.300002463162,918368919.034265,82.5,,,,,,51542.379011648,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,687.98,204.22832363395403,165.61168801784515,14.0
2021-08-21 19:00:00,25.5,468.0,53.5,459.0,1798.0,422.0,192.0,88.8000013232231,84.0,41.0,91.5,166.950002487749,918368751.529872,81.5,,,,,,51541.41901088,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,687.98,206.26690036714243,167.50439310073853,9.0
2021-08-21 18:00:00,25.5,466.0,51.5,457.0,1797.5,423.0,186.5,88.8000013232231,84.0,41.0,90.0,165.900002472103,918368585.445009,82.5,,,,,,51540.459010112,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,687.98,204.96962426420473,166.084862947464,9.0
2021-08-21 17:00:00,25.5,465.0,51.0,449.0,1799.0,426.0,183.5,88.8000013232231,84.0,39.0,81.0,156.750002335757,918368427.877318,82.0,,,,,,51539.499009344,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,654.42,203.59631732739442,157.5676909685135,16.0
2021-08-21 16:00:00,25.5,434.0,49.5,390.0,1805.0,437.0,151.5,88.8000013232231,79.0,32.0,55.0,125.400001868606,918368283.558561,79.5,,,,,,51538.539008576,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,536.96,198.50640939421018,144.31875705718994,44.0
2021-08-21 15:00:00,25.5,434.0,50.5,388.0,1799.0,436.0,157.0,88.8000013232231,79.0,38.0,49.0,128.250001911074,918368154.854621,79.0,,,,,,51537.579007808,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,637.64,170.96245785147246,128.70393991470337,46.0
2021-08-21 14:00:00,25.5,443.0,49.0,397.0,1795.5,431.5,156.5,88.8000013232231,81.0,37.0,58.0,124.9500018619,918368026.623858,81.0,,,,,,51536.61900704,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,620.86,171.065138006338,128.2307630777359,46.0
2021-08-21 13:00:00,25.5,441.0,51.0,401.0,1801.0,433.5,162.5,88.8000013232231,80.0,39.0,60.0,134.650002006441,918367893.661331,80.0,,,,,,51535.659006272,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,654.42,174.891509589369,132.96252691745758,40.0
2021-08-21 12:00:00,25.5,461.0,52.5,415.0,1798.0,432.5,176.5,88.8000013232231,81.0,39.0,70.5,149.250002223998,918367759.752452,80.5,,,,,,51534.699005504,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,654.42,193.85486673756657,133.90887904167175,46.0
2021-08-21 11:00:00,25.5,433.0,50.5,390.0,1800.0,434.5,156.5,88.8000013232231,80.0,31.0,53.0,120.550001796335,918367628.682631,79.5,,,,,,51533.739004736,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,520.18,196.98470053997607,131.06982100009918,43.0
2021-08-21 10:00:00,25.5,399.0,51.0,349.0,1801.0,434.0,146.0,88.8000013232231,80.0,23.0,38.5,83.7000012472272,918367502.344572,80.5,,,,,,51532.779003968,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,385.94,184.34212846593545,126.33805906772614,50.0
2021-08-21 09:00:00,25.5,467.0,52.0,456.0,1792.0,424.0,191.5,88.8000013232231,84.0,41.0,93.0,167.200002491474,918367342.411,82.0,,,,,,51531.8190032,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,687.98,206.57577562974637,159.9335719347,11.0
2021-08-21 08:00:00,25.5,466.0,52.0,455.0,1797.5,424.0,189.5,88.8000013232231,83.0,41.0,89.5,170.550002541393,918367176.326136,82.5,,,,,,51530.859002432,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,687.98,210.71470414864393,166.0848640203476,11.0
2021-08-21 07:00:00,25.5,476.0,51.5,456.0,1814.5,422.0,202.5,88.8000013232231,84.0,42.0,93.0,167.800002500415,918367009.29492,83.0,,,,,,51529.899001664,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,704.76,202.38095539666375,167.03121602535248,20.0
2021-08-21 06:00:00,25.5,476.0,50.0,452.0,1795.5,423.0,194.0,88.8000013232231,84.0,43.0,95.5,175.400002613664,918366837.531941,82.5,,,,,,51528.939000895996,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,721.54,206.62749427836903,171.76297891139984,24.0
2021-08-21 05:00:00,25.5,478.0,51.0,451.0,1808.5,423.0,193.0,88.8000013232231,84.0,42.0,93.5,169.000002518296,918366667.188491,82.5,,,,,,51527.979000128,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,704.76,203.82825662715192,170.3434500694275,27.0
2021-08-21 04:00:00,25.5,476.0,49.5,452.0,1807.0,423.0,192.0,88.8000013232231,84.0,43.0,100.5,176.800002634525,918366496.371865,82.0,,,,,,51527.01899936,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,721.54,208.27674451776235,170.81662595272064,24.0
2021-08-21 03:00:00,25.5,468.0,49.5,454.0,1799.0,425.5,192.0,88.8000013232231,83.0,42.0,89.5,170.300002537668,918366326.028415,81.0,,,,,,51526.058998592,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,704.76,205.39616629351525,170.3434500694275,14.0
2021-08-21 02:00:00,25.5,468.0,48.0,454.0,1794.0,425.0,198.0,88.8000013232231,83.0,42.0,88.5,166.350002478808,918366158.524023,82.5,,,,,,51525.098997823996,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,704.76,200.63213307648957,167.50439190864563,14.0
2021-08-21 01:00:00,25.5,466.0,47.5,456.0,1798.0,423.5,196.0,88.8000013232231,83.0,42.0,87.0,170.750002544373,918365991.492806,82.0,,,,,,51524.138997056,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,704.76,205.93890425494786,167.03121709823608,10.0
2021-08-21 00:00:00,25.5,468.0,45.0,452.0,1801.0,425.0,193.0,88.8000013232231,83.0,41.0,91.0,169.100002519786,918365824.46159,82.0,,,,,,51523.178996288,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,687.98,208.92322762553866,167.0312159061432,16.0
2021-08-20 23:00:00,25.5,470.0,46.0,453.0,1802.5,424.5,197.0,88.8000013232231,83.0,41.0,93.5,166.750002484769,918365656.484021,82.0,,,,,,51522.21899552,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,687.98,206.01980015705928,167.97756910324097,17.0
2021-08-20 22:00:00,25.5,466.0,45.0,456.0,1798.0,425.5,190.5,88.8000013232231,83.0,41.0,97.5,167.55000249669,918365488.979629,81.5,,,,,,51521.258994751995,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,687.98,207.00820099739312,167.50439190864563,10.0
2021-08-20 21:00:00,25.5,468.0,46.5,456.0,1789.5,424.0,195.5,88.8000013232231,84.0,41.0,86.5,172.650002572685,918365321.475236,83.0,,,,,,51520.298993984,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,687.98,213.3092563545194,167.50439298152924,12.0
2021-08-20 20:00:00,25.5,481.0,45.0,456.0,1797.5,423.5,203.0,88.8000013232231,84.0,44.0,93.0,175.300002612174,918365153.497668,84.0,,,,,,51518.45306658133,,,TTG00234,Martin Vaz,0.8814821866690181,1678.0,738.32,201.81628862870826,167.97756803035736,25.0
2021-08-20 19:00:00,25.5,468.0,46.0,460.0,1801.0,427.0,195.0,88.8000013232231,83.0,41.0,91.5,164.250002447516,918364987.412804,82.5,,,,,,51517.57158439467,,,TTG00234,Martin Vaz,0.8814821866617422,1678.0,687.98,202.9310475310163,166.0848640203476,8.0
2021-08-20 18:00:00,25.5,466.0,47.5,450.0,1798.0,429.0,187.5,88.8000013232231,82.0,39.0,81.0,158.400002360344,918364829.371936,82.0,,,,,,51516.690102208,,,TTG00234,Martin Vaz,0.8814821866690181,1678.0,654.42,205.73943645715656,158.04086804389954,16.0
2021-08-20 17:00:00,25.5,468.0,49.0,452.0,1802.5,428.0,196.0,88.8000013232231,83.0,39.0,91.5,155.700002320111,918364671.331069,83.0,,,,,,51515.80862002133,,,TTG00234,Martin Vaz,0.8814821866690181,1678.0,654.42,202.23251424481887,158.04086697101593,16.0
2021-08-20 16:00:00,25.5,468.0,52.5,423.0,1797.5,450.0,175.0,88.8000013232231,76.0,39.0,79.0,146.40000218153,918364527.485489,77.0,,,,,,51514.92713783467,,,TTG00234,Martin Vaz,0.8814821866617422,1678.0,654.42,190.1531155134325,143.8455799818039,45.0
2021-08-20 11:00:00,25.5,470.0,58.5,424.0,1801.0,433.0,178.5,88.8000013232231,81.0,38.0,72.5,151.300002254546,918364454.14317,80.0,,,,,,51513.306766167996,,,TTG00234,Martin Vaz,0.7344450320015312,1678.0,637.64,201.6890438434918,73.34231901168823,46.0
2021-08-20 10:00:00,25.5,447.0,61.0,398.0,1795.0,448.0,163.0,88.8000013232231,75.0,38.0,61.5,137.300002045929,918364306.985356,77.0,,,,,,51512.572321136,,,TTG00234,Martin Vaz,0.7344450319942553,1678.0,637.64,183.02647534508446,147.1578140258789,49.0
2021-08-19 08:00:00,25.5,253.0,54.5,209.0,1088.5,449.5,105.0,33.600000500679,59.0,14.0,3.5,42.8500006385148,918364166.925186,50.5,,,,,,51510.16702006646,,,TTG00234,Martin Vaz,0.9364110055394121,647.69,90.6766,401.6747489731373,140.06016993522644,44.0
2021-08-19 07:00:00,25.5,254.0,54.0,208.0,1090.0,451.0,107.0,33.600000500679,59.0,13.0,2.5,43.0000006407499,918364123.866148,50.0,,,,,,51509.23060906092,,,TTG00234,Martin Vaz,0.9364110055394121,650.6,84.57800000000002,432.14548162214066,43.059038043022156,46.0
2021-08-19 06:00:00,25.5,251.0,54.0,208.0,1090.0,450.5,104.5,33.600000500679,59.0,14.0,2.5,42.8500006385148,918364081.280285,50.0,,,,,,51508.29419805538,,,TTG00234,Martin Vaz,0.9364110055394121,650.6,91.084,399.87814042793,42.58586299419403,43.0
2021-08-19 05:00:00,25.5,251.0,53.5,208.0,1090.0,451.0,106.5,33.600000500679,59.0,13.0,2.5,43.0000006407499,918364038.221246,50.5,,,,,,51507.35778704985,,,TTG00234,Martin Vaz,0.9364110055321362,650.6,84.57800000000002,432.14548162214066,43.05903899669647,43.0
2021-08-19 04:00:00,25.5,251.0,53.0,206.0,1090.0,450.5,105.0,33.600000500679,59.0,15.0,2.0,43.0000006407499,918363995.635384,50.0,,,,,,51506.42137604431,,,TTG00234,Martin Vaz,0.9364110055394121,650.6,97.59,374.52608407252194,42.585862040519714,45.0
2021-08-19 03:00:00,25.5,250.0,52.0,206.0,1080.5,450.5,105.5,33.600000500679,59.0,16.0,3.0,42.8500006385148,918363952.576345,50.0,,,,,,51505.48496503877,,,TTG00234,Martin Vaz,0.9364110055394121,632.17,101.1472,360.0940069793092,43.05903899669647,44.0
2021-08-19 02:00:00,25.5,250.0,51.0,207.0,1082.5,450.5,105.0,33.600000500679,59.0,14.0,3.0,42.8500006385148,918363909.990482,50.0,,,,,,51504.54855403323,,,TTG00234,Martin Vaz,0.9364110055394121,636.05,89.04699999999998,409.0255768609564,42.58586299419403,43.0
2021-08-19 01:00:00,25.5,250.0,50.0,207.0,1089.0,450.5,105.5,33.600000500679,59.0,13.0,3.5,43.0000006407499,918363866.931444,50.0,,,,,,51503.61214302769,,,TTG00234,Martin Vaz,0.9364110055394121,648.66,84.3258,433.43793411550695,43.059037923812866,43.0
2021-08-19 00:00:00,25.5,250.0,50.0,207.0,1089.0,449.5,105.5,33.600000500679,59.0,14.0,5.0,42.8500006385148,918363824.345581,50.0,,,,,,51502.67573202215,,,TTG00234,Martin Vaz,0.9364110055394121,648.66,90.8124,401.0740883705043,42.58586299419403,43.0
2021-08-18 23:00:00,25.5,266.0,50.5,221.0,1115.0,448.0,107.5,35.6000005304813,61.0,18.0,4.5,43.10000064224,918363781.286542,51.5,,,,,,51501.73932101662,,,TTG00234,Martin Vaz,0.9364110055321362,715.3,128.754,284.53485364263634,43.05903899669647,45.0
2021-08-18 22:00:00,25.5,269.0,50.0,224.0,1113.0,448.5,107.0,35.6000005304813,61.0,15.0,5.5,43.10000064224,918363738.227504,52.0,,,,,,51500.80291001108,,,TTG00234,Martin Vaz,0.9364110055394121,709.26,106.389,344.3495149489515,43.059038043022156,45.0
2021-08-18 21:00:00,25.5,266.0,49.5,220.0,1110.0,449.0,105.5,35.6000005304813,60.0,17.0,4.5,43.10000064224,918363695.168465,51.5,,,,,,51499.86649900554,,,TTG00234,Martin Vaz,0.9364110055394121,700.2,119.03400000000002,307.7692133836046,43.05903899669647,46.0
2021-08-18 20:00:00,25.5,265.0,48.5,220.0,1108.0,449.0,105.5,36.0000005364418,60.0,18.0,4.5,43.0000006407499,918363652.109426,51.0,,,,,,51498.03712432267,,,TTG00234,Martin Vaz,0.8929636773318634,694.16,124.94879999999999,292.5198204755662,43.05903899669647,45.0
2021-08-18 19:00:00,25.5,266.0,49.5,221.0,1115.0,448.0,107.0,35.6000005304813,60.0,17.0,4.0,43.10000064224,918363609.523564,51.5,,,,,,51497.14416064533,,,TTG00234,Martin Vaz,0.8929636773391394,715.3,121.60099999999998,301.27219797455615,42.585862040519714,45.0
2021-08-18 18:00:00,25.5,267.0,48.0,222.0,1107.5,447.5,105.5,36.0000005364418,61.0,17.0,4.0,43.0000006407499,918363566.464525,51.5,,,,,,51496.251196968,,,TTG00234,Martin Vaz,0.8929636773318634,692.65,117.75049999999999,310.40208359741507,43.05903899669647,45.0
2021-08-18 17:00:00,25.5,275.0,45.5,246.0,1113.0,419.0,109.0,35.6000005304813,73.0,12.0,7.5,43.10000064224,918363523.405486,60.5,,,,,,51495.358233290666,,,TTG00234,Martin Vaz,0.8929636773318634,709.26,85.1112,430.43689368618936,43.05903899669647,29.0
2021-08-18 16:00:00,25.5,370.0,47.0,316.0,1797.5,457.0,131.0,88.8000013232231,71.0,28.0,34.5,74.8000011146069,918363442.965524,73.0,,,,,,51494.465269613334,,,TTG00234,Martin Vaz,0.8929636773318634,1678.0,469.84,135.32266505068932,80.43996202945709,54.0
2021-08-18 15:00:00,25.5,367.0,46.5,302.0,1801.5,458.0,131.5,88.8000013232231,70.0,19.0,29.5,69.3500010333955,918363375.774496,73.0,,,,,,51493.572305936,,,TTG00234,Martin Vaz,0.8929636773318634,1678.0,318.82,184.8927321949256,67.19102799892426,65.0
2021-08-18 14:00:00,25.5,363.0,46.5,298.0,1801.5,460.0,126.0,88.8000013232231,71.0,18.0,30.0,66.5000009909272,918363309.529821,72.0,,,,,,51492.67934225866,,,TTG00234,Martin Vaz,0.8929636773391394,1678.0,302.04,187.14408966457464,66.24467492103577,65.0
2021-08-18 13:00:00,25.5,361.0,47.0,296.0,1801.0,459.5,129.0,88.8000013232231,70.0,26.0,29.5,64.1500009559095,918363243.285146,72.5,,,,,,51491.78637858133,,,TTG00234,Martin Vaz,0.8929636773318634,1678.0,436.28,124.98281106748665,66.24467504024506,65.0
2021-08-18 12:00:00,25.5,360.0,47.0,295.0,1802.5,459.0,129.0,88.8000013232231,71.0,18.0,30.0,64.1500009559095,918363177.040471,72.5,,,,,,51490.893414904,,,TTG00234,Martin Vaz,0.8929636773318634,1678.0,302.04,180.5307270974807,66.24467504024506,65.0
2021-08-18 11:00:00,25.5,359.0,46.0,295.0,1800.0,456.5,127.0,88.8000013232231,72.0,25.0,30.0,66.6000009924173,918363111.268972,73.0,,,,,,51490.00045122666,,,TTG00234,Martin Vaz,0.8929636773391394,1678.0,419.5,134.94636673076212,65.77149891853333,64.0
2021-08-18 07:00:00,25.5,435.0,54.5,395.0,1801.0,434.5,154.5,88.8000013232231,80.0,31.0,56.0,125.300001867116,918363018.526428,80.0,,,,,,51487.2356342,,,TTG00234,Martin Vaz,0.8722229199993308,1678.0,520.18,204.74643697767812,92.74254405498505,40.0
2021-08-18 06:00:00,25.5,397.0,55.5,370.0,1803.5,443.5,143.5,88.8000013232231,78.0,31.0,46.5,92.4000013768673,918362907.330009,78.0,,,,,,51486.36341128,,,TTG00234,Martin Vaz,0.8722229199993308,1678.0,520.18,150.9861993354939,111.19641900062561,27.0
2021-08-18 05:00:00,25.5,399.0,54.5,374.0,1807.0,443.5,147.0,88.8000013232231,78.0,26.0,46.5,98.5500014685094,918362808.436172,78.5,,,,,,51485.49118836,,,TTG00234,Martin Vaz,0.8722229199993308,1678.0,436.28,192.00399112549965,98.89383697509766,25.0
2021-08-18 04:00:00,25.5,402.0,55.5,373.0,1795.5,443.5,148.0,88.8000013232231,78.0,33.0,39.5,96.3000014349818,918362710.015513,78.0,,,,,,51484.61896544,,,TTG00234,Martin Vaz,0.8722229199993308,1678.0,553.74,147.82208476854575,98.42065906524658,29.0
2021-08-18 03:00:00,25.5,398.0,53.5,371.0,1799.0,439.5,147.0,88.8000013232231,78.0,32.0,42.0,96.9000014439225,918362618.21932,77.5,,,,,,51483.74674252,,,TTG00234,Martin Vaz,0.8722229199993308,1678.0,536.96,153.391316350071,91.79619288444519,27.0
2021-08-18 02:00:00,25.5,407.0,52.5,342.0,1800.0,442.5,141.5,88.8000013232231,78.0,28.0,37.5,84.3000012561679,918362514.120545,77.5,,,,,,51482.874519599995,,,TTG00234,Martin Vaz,0.8722229200066067,1678.0,469.84,152.50936716274205,104.09877502918243,65.0
2021-08-18 01:00:00,25.5,397.0,53.0,368.0,1807.0,441.5,141.5,88.8000013232231,78.0,24.0,45.0,94.3000014051795,918362420.904824,78.0,,,,,,51482.002296679995,,,TTG00234,Martin Vaz,0.8722229199993308,1678.0,402.72,199.03407130115855,93.2157210111618,29.0
2021-08-18 00:00:00,25.5,395.0,54.0,370.0,1801.0,441.5,146.0,88.8000013232231,78.0,25.0,38.0,92.2500013746321,918362326.269574,78.5,,,,,,51481.130073759996,,,TTG00234,Martin Vaz,0.8722229199993308,1678.0,419.5,186.91895391760974,94.63524997234344,25.0
2021-08-17 23:00:00,25.5,398.0,54.0,373.0,1801.5,441.5,146.0,88.8000013232231,78.0,26.0,42.5,95.9500014297664,918362229.268442,77.5,,,,,,51480.25785084,,,TTG00234,Martin Vaz,0.8722229199993308,1678.0,436.28,186.93843681878943,97.00113201141357,25.0
2021-08-17 22:00:00,25.5,396.0,54.0,370.0,1795.5,441.5,146.5,88.8000013232231,77.0,33.0,42.5,98.9000014737248,918362132.267311,77.5,,,,,,51479.38562792,,,TTG00234,Martin Vaz,0.8722229199993308,1678.0,553.74,151.8131275556508,97.00113105773926,26.0
2021-08-17 21:00:00,25.5,403.0,53.5,346.0,1798.0,445.0,138.0,88.8000013232231,76.0,23.0,40.0,81.6000012159348,918362044.729705,77.0,,,,,,51478.513405,,,TTG00234,Martin Vaz,0.8722229199993308,1678.0,385.94,179.71705714241742,87.53760600090027,57.0
2021-08-17 20:00:00,25.5,416.0,53.0,379.0,1800.0,439.5,146.5,88.8000013232231,78.0,29.0,51.0,110.900001652539,918361961.450685,79.0,,,,,,51476.681003534075,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,486.62,193.7137836600595,83.27901995182037,37.0
2021-08-17 19:00:00,25.5,412.0,53.5,378.0,1801.0,442.0,148.5,88.8000013232231,77.0,34.0,47.5,107.85000160709,918361852.620148,77.5,,,,,,51475.72082498816,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,570.52,160.68236234667756,108.83053708076477,34.0
2021-08-17 18:00:00,25.5,396.0,53.0,353.0,1800.0,445.5,141.5,88.8000013232231,76.0,29.0,43.0,83.0000012367964,918361768.394775,76.5,,,,,,51474.760646442235,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,486.62,144.97965774377735,84.22537291049957,43.0
2021-08-17 17:00:00,25.5,393.0,53.5,359.0,1799.0,442.5,138.5,88.8000013232231,77.0,30.0,44.5,85.5000012740493,918361681.803521,77.5,,,,,,51473.80046789632,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,503.4,144.36829774124337,86.59125399589539,34.0
2021-08-17 16:00:00,25.5,408.0,52.5,377.0,1800.0,439.0,146.0,88.8000013232231,78.0,34.0,41.0,107.95000160858,918361577.23157,78.0,,,,,,51472.840289350395,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,570.52,160.83134923805125,104.57195103168488,31.0
2021-08-17 15:00:00,25.5,401.0,53.0,358.0,1800.0,442.0,144.0,88.8000013232231,77.0,30.0,40.0,88.2500013150275,918361472.186442,77.5,,,,,,51471.88011080448,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,503.4,149.01172252239448,105.04512798786163,43.0
2021-08-17 14:00:00,25.5,393.0,54.0,371.0,1801.5,442.0,139.5,88.8000013232231,77.0,25.0,44.5,91.9000013694167,918361379.443898,77.5,,,,,,51470.919932258555,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,419.5,186.2097763146703,92.74254405498505,22.0
2021-08-17 13:00:00,25.5,394.0,53.5,367.0,1801.5,444.0,142.0,88.8000013232231,77.0,25.0,45.0,92.2500013746321,918361282.442766,77.5,,,,,,51469.95975371264,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,419.5,186.91895391760974,97.00113201141357,27.0
2021-08-17 12:00:00,25.5,400.0,53.5,353.0,1800.0,444.0,144.5,88.8000013232231,77.0,30.0,40.5,88.8500013239682,918361196.324689,77.0,,,,,,51468.999575166716,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,503.4,150.02483338373654,86.11807692050934,47.0
2021-08-17 11:00:00,25.5,399.0,53.0,324.0,1798.0,447.5,140.0,88.8000013232231,75.0,28.0,36.0,79.9000011906028,918361110.206611,75.5,,,,,,51468.0393966208,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,469.84,144.54921039505444,86.11807799339294,75.0
2021-08-17 10:00:00,25.5,404.0,54.5,351.0,1800.0,446.0,141.5,88.8000013232231,76.0,23.0,36.5,84.6500012613833,918361025.981239,77.0,,,,,,51467.079218074876,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,385.94,186.43442263609836,84.22537207603455,53.0
2021-08-17 09:00:00,25.5,400.0,53.0,343.0,1804.5,445.0,142.0,88.8000013232231,76.0,23.0,41.0,90.1500013433397,918360941.755866,77.5,,,,,,51466.11903952896,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,385.94,198.54770467388389,84.22537291049957,57.0
2021-08-17 08:00:00,25.5,398.0,53.0,345.0,1798.0,444.0,138.0,88.8000013232231,76.0,29.0,42.0,84.4500012584031,918360857.057318,77.0,,,,,,51465.158860983036,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,486.62,147.51243489713255,84.69854807853699,53.0
2021-08-17 07:00:00,25.5,432.0,50.5,390.0,1802.5,435.0,153.5,88.8000013232231,80.0,38.0,57.5,125.400001868606,918360770.466064,79.5,,,,,,51464.19868243712,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,637.64,167.16329212144015,86.59125399589539,42.0
2021-08-17 06:00:00,25.5,433.0,52.0,388.0,1800.0,435.0,156.5,88.8000013232231,79.0,31.0,50.5,120.550001796335,918360647.440239,79.5,,,,,,51463.238503891196,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,520.18,196.98470053997607,123.02582502365112,45.0
2021-08-17 05:00:00,25.5,429.0,50.0,388.0,1795.0,435.5,158.5,88.8000013232231,80.0,38.0,51.0,128.150001909584,918360529.619353,79.0,,,,,,51462.27832534528,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,637.64,170.8291537907697,117.82088589668274,41.0
2021-08-17 04:00:00,25.5,428.0,49.0,385.0,1801.0,436.0,152.5,88.8000013232231,80.0,30.0,47.5,118.850001771003,918360408.959409,78.5,,,,,,51461.318146799356,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,503.4,200.6803764508394,120.6599440574646,43.0
2021-08-17 03:00:00,25.5,424.0,50.5,381.0,1797.5,437.5,152.0,88.8000013232231,79.0,30.0,51.0,116.750001739711,918360293.031228,78.0,,,,,,51460.35796825344,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,503.4,197.13448843614293,115.92818105220795,43.0
2021-08-17 02:00:00,25.5,425.0,50.0,381.0,1798.0,437.5,151.0,88.8000013232231,79.0,37.0,54.5,119.250001776963,918360176.156694,78.5,,,,,,51459.39778970752,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,620.86,163.2614462365405,116.87453389167786,44.0
2021-08-17 01:00:00,25.5,414.0,49.5,378.0,1804.5,439.0,150.0,88.8000013232231,78.0,29.0,46.0,111.250001657754,918360058.808984,78.5,,,,,,51458.4376111616,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,486.62,194.32514366259278,117.34771001338959,36.0
2021-08-17 00:00:00,25.5,404.0,51.5,328.0,1801.5,447.5,137.0,88.8000013232231,75.0,22.0,38.5,81.1000012084842,918359961.334676,76.0,,,,,,51457.47743261568,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,369.16,186.73475194282037,97.47430801391602,76.0
2021-08-16 23:00:00,25.5,400.0,50.5,321.0,1799.0,449.0,135.5,88.8000013232231,75.0,21.0,37.5,78.7500011734664,918359883.260595,75.5,,,,,,51456.51725406976,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,352.38,189.95828650163585,78.07408106327057,79.0
2021-08-16 22:00:00,25.5,404.0,51.5,321.0,1799.0,448.5,139.0,88.8000013232231,75.0,28.0,35.0,79.5500011853874,918359806.132866,76.5,,,,,,51455.55707552384,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,469.84,143.9160161067157,77.1277289390564,83.0
2021-08-16 21:00:00,25.5,405.0,50.5,323.0,1800.0,448.5,140.0,88.8000013232231,75.0,28.0,36.0,80.4000011980534,918359729.005138,76.0,,,,,,51454.59689697792,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,469.84,145.45377366410992,77.12772798538208,82.0
2021-08-16 20:00:00,25.5,407.0,50.5,339.0,1799.0,446.0,143.0,88.8000013232231,76.0,23.0,40.0,83.500001244247,918359649.038351,76.0,,,,,,51452.676717664,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,385.94,183.9016454827433,79.96678698062897,68.0
2021-08-16 19:00:00,25.5,418.0,48.5,378.0,1800.0,438.5,152.5,88.8000013232231,79.0,29.0,48.0,113.400001689792,918359550.144515,78.5,,,,,,51451.716716896,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,486.62,198.0806408210168,98.89383602142334,40.0
2021-08-16 18:00:00,25.5,404.0,50.5,373.0,1800.0,439.5,148.5,88.8000013232231,78.0,34.0,43.5,105.700001575053,918359438.47492,78.0,,,,,,51450.756716127995,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,570.52,157.47914418214094,111.66959500312805,31.0
2021-08-16 17:00:00,25.5,399.0,50.5,350.0,1795.5,446.0,141.0,88.8000013232231,76.0,23.0,42.5,84.6500012613833,918359339.107908,77.0,,,,,,51449.79671536,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,385.94,186.43442263609836,99.36701202392578,49.0
2021-08-16 16:00:01,25.5,399.0,50.5,373.0,1797.5,442.5,142.5,88.8000013232231,77.0,33.0,44.0,104.600001558661,918359253.936182,77.5,,,,,,51448.836714592,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,553.74,160.5627213581498,85.17172598838806,26.0
2021-08-16 15:00:00,25.5,395.0,50.5,371.0,1800.0,443.0,143.5,88.8000013232231,77.0,26.0,44.5,99.5000014826655,918359155.042346,77.5,,,,,,51447.876713824,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,436.28,193.85486673756688,98.89383602142334,24.0
2021-08-16 14:00:00,25.5,397.0,50.5,362.0,1796.5,441.5,142.5,88.8000013232231,77.0,24.0,45.5,89.9000013396144,918359060.880272,77.5,,,,,,51446.916713056,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,402.72,189.74722173885638,94.162073969841,35.0
2021-08-16 13:00:00,25.5,423.0,48.0,385.0,1801.0,436.5,153.0,88.8000013232231,79.0,31.0,47.5,119.800001785159,918358947.317972,78.0,,,,,,51445.956712287996,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,520.18,195.75916320770727,113.56230008602142,38.0
2021-08-16 12:00:00,25.5,390.0,50.5,360.0,1800.0,444.5,142.0,88.8000013232231,76.0,30.0,43.5,87.6500013060868,918358843.219198,76.5,,,,,,51444.99671152,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,503.4,147.99861166105242,104.09877395629883,30.0
2021-08-16 11:00:00,25.5,390.0,50.0,360.0,1801.0,444.0,139.0,88.8000013232231,77.0,23.0,43.5,84.6500012613833,918358755.208415,77.0,,,,,,51444.036710752,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,385.94,186.43442263609836,88.01078295707703,30.0
2021-08-16 10:00:00,25.5,441.0,49.5,398.0,1802.5,433.5,160.0,88.8000013232231,80.0,33.0,54.0,133.000001981854,918358653.948698,79.5,,,,,,51443.076709984,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,553.74,204.1571887249899,101.25971698760986,43.0
2021-08-16 09:00:00,25.5,466.0,49.5,425.0,1807.0,428.0,189.0,88.8000013232231,82.0,39.0,79.5,156.050002325326,918358521.932524,81.0,,,,,,51442.116709216,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,654.42,202.68711527234362,132.01617407798767,41.0
2021-08-16 08:00:00,25.5,441.0,50.5,398.0,1804.5,437.0,154.0,88.8000013232231,79.0,37.0,56.0,128.500001914799,918358388.023645,79.0,,,,,,51441.156708448,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,620.86,175.92533200331658,133.90887892246246,43.0
2021-08-16 07:00:00,25.5,400.0,49.5,331.0,1798.0,448.0,141.5,88.8000013232231,75.0,28.0,35.0,80.5000011995435,918358294.334748,75.5,,,,,,51440.19670768,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,469.84,145.63468631792094,93.68889701366425,69.0
2021-08-16 06:00:00,25.5,396.0,50.5,335.0,1802.5,447.0,136.0,88.8000013232231,75.0,29.0,41.5,84.5500012598932,918358212.00208,76.0,,,,,,51439.236706912,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,486.62,147.68710918357078,82.33266806602478,61.0
2021-08-16 05:00:00,25.5,395.0,51.0,342.0,1800.0,447.5,136.5,88.8000013232231,75.0,28.0,37.5,83.1500012390316,918358129.669412,76.0,,,,,,51438.276706144,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,469.84,150.42887164391465,82.33266794681549,53.0
2021-08-16 04:00:00,25.5,392.0,50.5,347.0,1786.0,447.5,139.0,88.8000013232231,75.0,32.0,42.5,92.150001373142,918358046.390392,76.5,,,,,,51437.316705376004,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,536.96,145.87213417604795,83.27902007102966,45.0
2021-08-16 03:00:00,25.5,387.0,49.0,339.0,1799.0,449.5,138.5,88.8000013232231,74.0,28.0,32.5,83.3500012420118,918357963.584549,75.5,,,,,,51436.356704608,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,469.84,150.79069695153677,82.80584299564362,48.0
2021-08-16 02:00:00,25.5,384.0,49.5,333.0,1797.5,450.5,133.0,88.8000013232231,74.0,21.0,38.0,77.9000011608005,918357881.725058,76.0,,,,,,51435.39670384,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,352.38,187.90794309177713,81.85949099063873,51.0
2021-08-16 01:00:00,25.5,391.0,47.5,331.0,1799.0,449.5,140.5,88.8000013232231,74.0,22.0,36.5,80.4000011980534,918357801.758271,75.5,,,,,,51434.436703072,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,369.16,185.12298466341258,79.96678698062897,60.0
2021-08-16 00:00:00,25.5,383.0,49.0,338.0,1800.0,449.5,135.5,88.8000013232231,74.0,22.0,37.0,82.5500012300909,918357720.845133,75.5,,,,,,51433.476702304004,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,369.16,190.07341273587943,80.91313803195953,45.0
2021-08-15 23:00:00,25.5,388.0,49.0,334.0,1801.0,450.0,139.5,88.8000013232231,74.0,22.0,32.0,83.0000012367964,918357640.40517,75.5,,,,,,51432.516701536006,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,369.16,191.10954884407013,80.43996298313141,54.0
2021-08-15 22:00:00,25.5,388.0,49.5,336.0,1800.0,449.0,139.5,88.8000013232231,74.0,22.0,35.0,80.8500012047589,918357559.018855,76.0,,,,,,51431.556700768,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,369.16,186.15912077160326,81.38631498813629,52.0
2021-08-15 21:00:00,25.5,386.0,48.5,338.0,1797.5,449.5,141.5,88.8000013232231,74.0,28.0,36.0,82.5500012300909,918357477.63254,76.0,,,,,,51430.5967,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,469.84,149.34339572104815,81.38631498813629,48.0
2021-08-15 20:00:00,25.5,385.0,49.0,343.0,1801.5,449.5,140.5,88.8000013232231,75.0,23.0,33.5,84.5500012598932,918357395.773049,76.0,,,,,,51428.672254016004,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,385.94,186.2141811445023,81.85949099063873,42.0
2021-08-15 19:00:00,25.5,390.0,47.5,333.0,1802.5,449.5,137.0,88.8000013232231,74.0,22.0,35.5,79.7000011876225,918357313.440381,76.0,,,,,,51427.712253248006,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,369.16,183.51121738400457,82.33266794681549,57.0
2021-08-15 18:00:00,25.5,395.0,47.5,337.0,1799.0,449.0,141.0,88.8000013232231,75.0,29.0,40.5,79.9000011906028,918357231.58089,76.0,,,,,,51426.75225248,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,486.62,139.5647548641905,81.85949099063873,58.0
2021-08-15 17:00:00,25.5,385.0,47.5,358.0,1800.0,447.0,141.5,88.8000013232231,75.0,23.0,34.5,86.10000128299,918357148.775046,76.5,,,,,,51425.792251712,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,385.94,189.62792426424184,82.80584406852722,27.0
2021-08-15 16:00:00,25.5,383.0,47.0,356.0,1800.0,446.0,142.5,88.8000013232231,76.0,30.0,37.0,86.10000128299,918357062.656969,76.5,,,,,,51424.832250944004,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,503.4,145.38140860258542,86.11807703971863,27.0
2021-08-15 15:00:00,25.5,380.0,46.5,359.0,1802.5,447.5,139.5,88.8000013232231,75.0,23.0,38.0,86.5500012896955,918356975.592539,76.5,,,,,,51423.872250176006,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,385.94,190.61901097642425,87.06442999839783,21.0
2021-08-15 14:00:00,25.5,386.0,47.0,343.0,1802.5,447.5,137.0,88.8000013232231,75.0,29.0,39.5,81.800001218915,918356890.89399,76.0,,,,,,51422.912249408,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,486.62,142.88356630651793,84.69854891300201,43.0
2021-08-15 13:00:00,25.5,371.0,47.0,325.0,1801.0,449.5,132.5,88.8000013232231,74.0,19.0,28.0,69.4500010348856,918356813.766261,75.5,,,,,,51421.95224864,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,318.82,185.15934031633137,77.12772905826569,46.0
2021-08-15 12:00:00,25.5,370.0,47.5,329.0,1799.0,449.0,133.5,88.8000013232231,75.0,27.0,33.0,71.8500010706484,918356742.789824,75.0,,,,,,51420.992247872004,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,453.06,134.80002849523493,70.9764369726181,41.0
2021-08-15 11:00:00,25.5,372.0,48.0,334.0,1797.5,448.0,137.5,88.8000013232231,75.0,26.0,30.0,72.9000010862947,918356668.974329,76.5,,,,,,51420.032247104005,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,436.28,142.03034959968483,73.81549501419067,38.0
2021-08-15 10:00:01,25.5,387.0,48.0,345.0,1796.5,447.5,136.5,88.8000013232231,76.0,29.0,34.0,84.9000012651086,918356591.373424,76.0,,,,,,51419.072246336,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,486.62,148.29846918610477,77.60090494155884,42.0
2021-08-15 09:00:00,25.5,402.0,48.5,325.0,1801.5,447.5,139.5,88.8000013232231,75.0,28.0,37.5,81.2500012107193,918356509.040756,76.5,,,,,,51418.112245568,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,469.84,146.99153122150395,82.33266806602478,77.0
2021-08-15 08:00:00,25.5,401.0,48.0,326.0,1801.0,449.0,141.5,88.8000013232231,75.0,22.0,34.5,79.8000011891127,918356428.127618,76.0,,,,,,51417.1522448,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,369.16,183.7414698524916,80.91313803195953,75.0
