Timestamp,Batt,EXH_L,Fuel Filter Differential Pressure [kPa],EXH_R,RPM,Oil_Press,Turbo Outlet Pressure (absolute) [kPa],Throttle Position [%],Coolant_Temp,Load,Boost,Fuel_Rate,Total_Fuel,Oil Filter Differential Pressure [kPa],Coolant Level,Longitude,Latitude,Speed [km/h],Heading [Degrees],SMH,DIAG_STATS,Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-08-15 07:00:00,25.5,382.0,48.5,352.0,1802.5,450.0,141.5,88.8000013232231,75.0,22.0,34.0,82.3000012263656,918356344.375421,76.0,,,,,,51416.192244032005,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,369.16,189.49778156466235,83.75219690799713,30.0
2021-08-15 06:00:00,25.5,380.0,48.5,356.0,1804.5,448.0,140.5,88.8000013232231,75.0,23.0,42.0,86.3500012867153,918356259.203696,76.0,,,,,,51415.232243264,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,385.94,190.17852799323214,85.17172503471375,24.0
2021-08-15 05:00:00,25.5,383.0,47.0,356.0,1800.0,447.0,142.0,88.8000013232231,75.0,30.0,41.0,89.3000013306737,918356173.085619,76.0,,,,,,51414.272242496,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,503.4,150.78466652974305,86.11807703971863,27.0
2021-08-15 04:00:00,25.5,383.0,47.0,339.0,1800.0,449.0,134.5,88.8000013232231,75.0,29.0,40.0,83.1500012390316,918356088.38707,76.0,,,,,,51413.312241728,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,486.62,145.24166917343481,84.6985490322113,44.0
2021-08-15 03:00:00,25.5,386.0,46.0,331.0,1797.5,452.0,139.5,88.8000013232231,74.0,29.0,33.5,81.0000012069941,918356005.581226,75.0,,,,,,51412.352240960005,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,486.62,141.48617201501168,82.80584394931793,55.0
2021-08-15 02:00:00,25.5,380.0,46.0,346.0,1797.5,448.5,136.5,88.8000013232231,75.0,30.0,40.0,83.2500012405217,918355923.248559,76.0,,,,,,51411.392240192,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,503.4,140.56913201121066,82.33266699314117,34.0
2021-08-15 01:00:00,25.5,381.0,46.5,343.0,1800.0,449.5,142.0,88.8000013232231,75.0,30.0,38.0,84.4500012584031,918355837.130481,76.0,,,,,,51410.432239424,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,503.4,142.5953537338948,86.11807799339294,38.0
2021-08-15 00:00:00,25.5,381.0,46.0,343.0,1800.0,449.0,139.0,88.8000013232231,75.0,22.0,36.5,82.5500012300909,918355753.378285,76.0,,,,,,51409.472238656,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,369.16,190.07341273587943,83.75219595432281,38.0
2021-08-14 23:00:00,25.5,381.0,45.5,340.0,1798.0,449.5,141.0,88.8000013232231,75.0,29.0,39.5,82.3000012263656,918355670.099265,75.5,,,,,,51408.512237888004,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,486.62,143.75693773870938,83.27902007102966,41.0
2021-08-14 22:00:00,25.5,382.0,45.5,339.0,1801.5,450.0,140.0,88.8000013232231,75.0,22.0,38.5,80.6500012017787,918355586.820245,75.0,,,,,,51407.55223712,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,369.16,185.69861583462963,83.27901995182037,43.0
2021-08-14 21:00:00,25.5,386.0,45.5,336.0,1801.0,448.0,135.5,88.8000013232231,75.0,29.0,40.5,81.1000012084842,918355503.541225,76.0,,,,,,51406.592236352,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,486.62,141.66084630144994,83.27902007102966,50.0
2021-08-14 20:00:00,25.5,385.0,44.5,338.0,1801.0,447.0,134.0,88.8000013232231,76.0,22.0,37.5,82.7500012330711,918355419.789029,76.5,,,,,,51404.67205703808,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,369.16,190.53391767285305,83.75219595432281,47.0
2021-08-14 18:59:59,25.5,386.0,44.5,365.0,1804.5,446.5,142.0,88.8000013232231,76.0,24.0,41.5,89.3000013306737,918355320.895192,76.5,,,,,,51403.71187849216,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,402.72,188.48083316217878,98.89383697509766,21.0
2021-08-14 18:00:00,25.5,383.0,44.5,342.0,1796.5,448.5,139.0,88.8000013232231,75.0,29.0,37.5,83.500001244247,918355235.723468,76.0,,,,,,51402.75169994624,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,486.62,145.85302917596883,85.17172408103943,41.0
2021-08-14 17:00:00,25.5,394.0,43.0,328.0,1798.0,449.5,140.0,88.8000013232231,75.0,22.0,37.0,79.7000011876225,918355153.3908,76.0,,,,,,51401.79152140032,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,369.16,183.51121738400457,82.33266794681549,66.0
2021-08-14 16:00:00,25.5,385.0,44.0,337.0,1801.5,447.0,140.0,88.8000013232231,75.0,22.0,35.0,81.6000012159348,918355071.058132,77.0,,,,,,51400.8313428544,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,369.16,187.88601428525456,82.33266794681549,48.0
2021-08-14 15:00:01,25.5,385.0,42.5,337.0,1803.5,447.5,138.5,88.8000013232231,76.0,23.0,36.0,84.9000012651086,918354987.779112,77.0,,,,,,51399.87116430848,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,385.94,186.98502636508863,83.27902007102966,48.0
2021-08-14 14:00:00,25.5,444.0,42.0,398.0,1789.0,431.0,159.5,88.8000013232231,82.0,38.0,50.5,136.200002029538,918354871.377755,79.5,,,,,,51398.91098576256,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,637.64,181.56013067735293,116.4013569355011,46.0
2021-08-14 13:00:00,25.5,447.0,42.5,400.0,1801.0,446.0,163.5,88.8000013232231,76.0,35.0,59.0,139.650002080947,918354734.156642,76.5,,,,,,51397.95080721664,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,587.3,202.11561683774042,137.22111308574677,47.0
2021-08-14 12:00:00,25.5,417.0,40.0,379.0,1804.5,431.0,153.5,88.8000013232231,82.0,29.0,50.0,111.500001661479,918354646.619036,80.0,,,,,,51396.99062867072,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,486.62,194.76182937868802,87.53760600090027,38.0
2021-08-14 11:00:00,25.5,463.0,42.0,453.0,1800.0,421.0,186.0,88.8000013232231,86.0,38.0,84.0,152.600002273917,918354492.836755,82.5,,,,,,51396.0304501248,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,637.64,203.42199663262883,153.78228092193604,10.0
2021-08-14 10:00:00,25.5,463.0,40.5,454.0,1811.0,423.0,191.0,88.8000013232231,84.0,43.0,96.0,170.650002542883,918354336.215416,82.0,,,,,,51395.07027157888,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,721.54,201.0318238232815,156.6213390827179,9.0
2021-08-14 09:00:00,25.5,457.0,41.0,449.0,1807.5,426.0,184.5,88.8000013232231,83.0,39.0,89.5,156.750002335757,918354179.120901,81.5,,,,,,51394.11009303296,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,654.42,203.59631732739442,157.09451496601105,8.0
2021-08-14 08:00:00,25.5,461.0,41.0,451.0,1801.0,422.5,184.5,88.8000013232231,85.0,39.0,84.0,157.950002353638,918354022.499562,81.0,,,,,,51393.14991448704,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,654.42,205.15494942176633,156.6213389635086,10.0
2021-08-14 07:00:00,25.5,456.0,40.5,449.0,1802.5,426.0,180.5,88.8000013232231,84.0,38.0,84.5,153.450002286583,918353866.3514,81.5,,,,,,51392.18973594112,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,637.64,204.5550811486035,156.14816200733185,7.0
2021-08-14 06:00:00,25.5,456.0,40.5,449.0,1797.5,424.0,191.5,88.8000013232231,84.0,39.0,84.5,154.950002308935,918353710.203238,81.0,,,,,,51391.2295573952,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,654.42,201.25836918583596,156.14816200733185,7.0
2021-08-14 05:00:00,25.5,454.0,39.0,450.0,1795.0,424.0,189.0,88.8000013232231,84.0,39.0,85.5,155.700002320111,918353553.108722,82.0,,,,,,51390.26937884928,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,654.42,202.23251424481887,157.09451603889465,4.0
2021-08-14 04:00:00,25.5,454.0,39.0,448.0,1801.5,427.5,182.5,88.8000013232231,84.0,39.0,87.0,157.350002344698,918353396.96056,81.5,,,,,,51389.30920030336,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,654.42,204.375633374581,156.14816200733185,6.0
2021-08-14 03:00:00,25.5,450.0,39.0,446.0,1801.0,427.5,187.0,88.8000013232231,83.0,39.0,83.0,153.900002293289,918353240.812398,81.5,,,,,,51388.34902175744,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,654.42,199.8945661032604,156.14816200733185,4.0
2021-08-14 02:00:00,25.5,446.0,37.0,443.0,1805.0,427.0,184.0,88.8000013232231,83.0,38.0,84.5,150.800002247095,918353086.083764,81.0,,,,,,51387.38884321152,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,637.64,201.0225235399767,154.72863399982452,3.0
2021-08-14 01:00:00,25.5,451.0,37.0,443.0,1799.0,427.5,186.5,88.8000013232231,83.0,38.0,88.0,152.850002277642,918352931.828306,81.5,,,,,,51386.428664665604,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,637.64,203.75525678438572,154.25545799732208,8.0
2021-08-14 00:00:00,25.5,451.0,37.0,440.0,1802.5,428.0,184.5,88.8000013232231,83.0,39.0,90.5,156.500002332032,918352778.046025,80.5,,,,,,51385.46848611968,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,654.42,203.2716023077339,153.78228092193604,11.0
2021-08-13 23:00:00,25.5,452.0,38.5,443.0,1802.5,427.0,190.5,88.8000013232231,83.0,38.0,84.5,154.150002297014,918352622.844215,81.5,,,,,,51384.508307573764,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,637.64,205.48820957352407,155.20181000232697,9.0
2021-08-13 22:00:00,25.5,451.0,38.5,443.0,1801.5,428.5,190.5,88.8000013232231,83.0,39.0,86.5,156.050002325326,918352467.642405,81.5,,,,,,51383.54812902784,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,654.42,202.68711527234362,155.20181000232697,8.0
2021-08-13 21:00:00,25.5,455.0,38.5,443.0,1795.0,428.5,184.5,88.8000013232231,83.0,39.0,87.0,157.100002340972,918352313.386948,81.5,,,,,,51382.587950481924,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,654.42,204.05091835491916,154.25545704364777,12.0
2021-08-13 20:00:00,25.5,463.0,39.0,426.0,1796.5,430.5,182.5,88.8000013232231,82.0,38.0,82.5,152.850002277642,918352159.13149,81.5,,,,,,51380.738882336,,,TTG00234,Martin Vaz,0.8888895999989472,1678.0,637.64,203.75525678438572,154.25545799732208,37.0
2021-08-13 19:00:00,25.5,463.0,38.5,424.0,1800.0,431.5,185.5,88.8000013232231,82.0,38.0,78.5,154.750002305955,918352004.402856,81.0,,,,,,51379.849992736,,,TTG00234,Martin Vaz,0.8888895999989472,1678.0,637.64,206.28803393774194,154.72863399982452,39.0
2021-08-13 18:00:00,25.5,439.0,38.0,405.0,1799.0,436.5,173.5,88.8000013232231,80.0,37.0,68.5,135.850002024323,918351852.040104,80.0,,,,,,51378.961103136,,,TTG00234,Martin Vaz,0.8888896000062232,1678.0,620.86,185.98798718016067,152.3627519607544,34.0
2021-08-13 17:00:00,25.5,380.0,43.0,297.0,1800.0,489.0,131.0,88.8000013232231,60.0,32.0,31.0,78.9500011764467,918351724.282516,62.5,,,,,,51378.072213536,,,TTG00234,Martin Vaz,0.8888895999989472,1678.0,536.96,124.976722660868,127.75758802890778,83.0
2021-08-13 08:00:00,25.5,444.0,39.5,401.0,1798.0,438.5,172.5,88.8000013232231,80.0,34.0,68.5,135.500002019107,918351647.627964,78.5,,,,,,51376.4837678208,,,TTG00234,Martin Vaz,0.6951116671989439,1678.0,570.52,201.87723781154202,76.65455198287964,43.0
2021-08-13 07:00:00,25.5,456.0,40.5,437.0,1797.5,440.0,191.5,88.8000013232231,79.0,39.0,81.0,153.450002286583,918351534.53884,78.0,,,,,,51375.7886561536,,,TTG00234,Martin Vaz,0.6951116671989439,1678.0,654.42,199.3100790678701,113.08912396430969,19.0
2021-08-10 16:00:00,25.5,473.0,38.0,442.0,1798.0,433.0,234.5,88.8000013232231,81.0,57.0,135.0,238.200003549457,918351346.687869,79.5,,,,,,51372.972209456,,,TTG00234,Martin Vaz,0.7266672480036505,1678.0,956.46,211.68684839620937,187.85097110271454,31.0
2021-08-10 15:00:00,25.5,443.0,40.5,394.0,1798.0,450.5,156.0,88.8000013232231,76.0,36.0,59.5,127.800001904368,918351229.340159,76.0,,,,,,51372.245542208,,,TTG00234,Martin Vaz,0.7266672479963745,1678.0,604.08,179.8271778882148,117.3477098941803,49.0
2021-08-10 08:00:00,25.5,389.0,44.0,370.0,1800.0,438.0,145.5,88.8000013232231,80.0,26.0,40.5,97.2500014491379,918351141.329376,78.5,,,,,,51370.086651592,,,TTG00234,Martin Vaz,0.7055561200031661,1678.0,436.28,189.47121397214454,88.01078307628632,19.0
2021-08-10 07:00:00,25.5,472.0,44.5,454.0,1800.0,435.5,195.0,88.8000013232231,81.0,42.0,104.5,170.050002533942,918350986.600743,79.0,,,,,,51369.381095471996,,,TTG00234,Martin Vaz,0.7055561200031661,1678.0,704.76,205.09464520382926,154.72863292694092,18.0
2021-08-08 08:00:00,25.5,435.0,41.0,402.0,1798.0,437.0,164.0,88.8000013232231,80.0,38.0,60.0,131.450001958758,918350792.125304,79.5,,,,,,51366.391862311386,,,TTG00234,Martin Vaz,0.9247870646140655,1678.0,637.64,175.22818779396573,194.47543907165527,33.0
2021-08-08 07:00:00,25.5,438.0,40.0,402.0,1803.5,441.0,165.0,88.8000013232231,79.0,36.0,61.5,130.500001944602,918350659.162778,78.5,,,,,,51365.46707524677,,,TTG00234,Martin Vaz,0.9247870646140655,1678.0,604.08,183.6263436182487,132.96252596378326,36.0
2021-08-08 06:00:00,25.5,352.0,42.5,291.0,1800.0,456.5,130.0,88.8000013232231,72.0,18.0,26.0,63.2000009417534,918350569.732466,73.5,,,,,,51364.54228818216,,,TTG00234,Martin Vaz,0.9247870646140655,1678.0,302.04,177.8572401022725,89.43031203746796,61.0
2021-08-08 05:00:00,25.5,385.0,40.5,368.0,1798.0,448.5,148.0,88.8000013232231,76.0,30.0,42.5,95.3500014208257,918350483.141213,76.0,,,,,,51363.61750111754,,,TTG00234,Martin Vaz,0.9247870646213414,1678.0,503.4,161.00020104827541,86.59125292301178,17.0
2021-08-08 04:00:00,25.5,384.0,40.0,367.0,1802.5,449.5,147.0,88.8000013232231,75.0,25.0,39.0,93.2000013887882,918350390.398668,76.5,,,,,,51362.69271405292,,,TTG00234,Martin Vaz,0.9247870646140655,1678.0,419.5,188.84386455415964,92.74254500865936,17.0
2021-08-08 03:00:00,25.5,382.0,39.5,367.0,1799.0,450.0,144.5,88.8000013232231,75.0,31.0,42.5,93.1000013872981,918350297.182946,75.5,,,,,,51361.76792698831,,,TTG00234,Martin Vaz,0.9247870646140655,1678.0,520.18,152.13003417894456,93.21572208404541,15.0
2021-08-08 02:00:00,25.5,385.0,39.0,367.0,1800.0,450.5,146.0,88.8000013232231,75.0,26.0,43.0,97.6000014543533,918350204.913578,76.0,,,,,,51360.843139923694,,,TTG00234,Martin Vaz,0.9247870646140655,1678.0,436.28,190.15311551343245,92.26936793327332,18.0
2021-08-08 01:00:00,25.5,383.0,39.5,366.0,1796.5,451.5,145.0,88.8000013232231,75.0,30.0,41.0,91.7000013664365,918350113.117385,75.5,,,,,,51359.91835285908,,,TTG00234,Martin Vaz,0.9247870646140655,1678.0,503.4,154.8371099751113,91.79619300365448,17.0
2021-08-08 00:00:00,25.5,345.0,42.5,287.0,1795.0,496.0,131.0,88.8000013232231,58.0,37.0,30.5,92.150001373142,918350020.848016,62.5,,,,,,51358.993565794466,,,TTG00234,Martin Vaz,0.9247870646140655,1678.0,620.86,126.15968361171713,92.26936900615692,58.0
2021-08-07 23:00:00,25.5,244.0,38.0,200.0,1068.5,453.0,106.0,32.4000004827976,58.0,13.0,4.0,42.8500006385148,918349977.788978,50.0,,,,,,51358.068778729845,,,TTG00234,Martin Vaz,0.9247870646213414,608.89,79.1557,460.1374322093997,43.059038043022156,44.0
2021-08-07 22:00:00,25.5,238.0,37.5,183.0,1040.5,453.0,105.5,30.0000004470348,57.0,10.0,1.0,42.7500006370246,918349934.729939,49.0,,,,,,51357.14399166523,,,TTG00234,Martin Vaz,0.9247870646140655,554.5699999999999,55.45699999999999,655.2374008956655,43.05903899669647,55.0
2021-08-07 20:00:00,25.5,243.0,37.5,199.0,1068.0,454.0,105.5,32.4000004827976,58.0,12.0,3.5,42.8500006385148,918349850.504566,49.5,,,,,,51354.32673999418,,,TTG00234,Martin Vaz,0.9632330938184168,607.92,72.95039999999999,499.2775987895555,84.22537302970886,44.0
2021-08-07 19:00:00,25.5,227.0,35.5,173.0,1014.0,453.5,104.5,28.400000423193,56.0,7.0,1.5,42.6500006355345,918349807.918704,47.5,,,,,,51353.363506900365,,,TTG00234,Martin Vaz,0.9632330938184168,503.16,35.2212,1029.280675848759,42.585861921310425,54.0
2021-08-07 18:00:00,25.5,226.0,36.0,173.0,1019.0,453.5,103.5,28.400000423193,56.0,8.0,2.5,42.6500006355345,918349765.332841,48.0,,,,,,51352.40027380655,,,TTG00234,Martin Vaz,0.9632330938184168,512.86,41.028800000000004,883.5866644943142,42.58586299419403,53.0
2021-08-07 17:00:00,25.5,225.0,35.5,173.0,1016.5,452.0,104.0,28.400000423193,57.0,8.0,2.5,42.6500006355345,918349722.746979,48.0,,,,,,51351.43704071273,,,TTG00234,Martin Vaz,0.9632330938184168,508.01,40.6408,892.0223160027441,42.585862040519714,52.0
2021-08-07 16:00:00,25.5,227.0,35.0,175.0,1014.5,449.0,105.5,28.400000423193,58.0,10.0,3.0,42.6500006355345,918349680.161116,49.0,,,,,,51350.47380761891,,,TTG00234,Martin Vaz,0.9632330938184168,504.13,50.413000000000004,719.1101608752568,42.58586299419403,52.0
2021-08-07 15:00:00,25.5,228.0,34.5,175.0,1020.0,449.5,104.5,28.400000423193,58.0,7.0,2.5,42.6500006355345,918349637.575254,48.5,,,,,,51349.51057452509,,,TTG00234,Martin Vaz,0.9632330938184168,514.8,36.035999999999994,1006.007895998566,42.585862040519714,53.0
2021-08-07 14:00:00,25.5,227.0,33.5,174.0,1026.5,451.5,104.0,28.400000423193,57.0,5.0,3.0,42.6500006355345,918349594.989391,48.5,,,,,,51348.54734143127,,,TTG00234,Martin Vaz,0.9632330938184168,527.41,26.370499999999996,1374.736942424464,42.58586299419403,53.0
2021-08-07 13:00:00,25.5,223.0,32.5,174.0,1014.5,447.0,103.5,28.400000423193,59.0,9.0,2.0,42.6500006355345,918349552.403529,49.0,,,,,,51347.584108337454,,,TTG00234,Martin Vaz,0.9632330938184168,504.13,45.371700000000004,799.0112898613964,42.585861921310425,49.0
2021-08-07 12:00:00,25.5,231.0,31.0,195.0,1015.0,409.5,105.0,28.400000423193,74.0,5.0,3.5,42.6500006355345,918349509.817666,59.5,,,,,,51346.620875243636,,,TTG00234,Martin Vaz,0.9632330938184168,505.1,25.255,1435.4583464741368,42.58586299419403,36.0
2021-08-07 11:00:00,25.5,466.0,37.0,448.0,1805.0,442.5,195.5,88.8000013232231,79.0,44.0,102.0,180.850002694875,918349391.050428,78.5,,,,,,51345.65764214982,,,TTG00234,Martin Vaz,0.9632330938184168,1678.0,738.32,208.20579462921734,118.76723802089691,18.0
2021-08-07 10:00:00,25.5,188.0,32.0,151.0,890.0,449.0,103.5,18.8000002801418,55.0,2.0,0.0,40.6000006049871,918349310.610465,45.5,,,,,,51344.694409056,,,TTG00234,Martin Vaz,0.9632330938184168,397.2,7.944,4344.159178529587,80.43996298313141,37.0
2021-08-07 09:00:00,25.5,185.0,31.5,149.0,890.0,450.5,101.5,18.8000002801418,54.0,1.0,1.0,40.6000006049871,918349269.917308,45.5,,,,,,51343.73117596218,,,TTG00234,Martin Vaz,0.9632330938184168,397.2,3.972,8688.318357059174,40.69315707683563,36.0
2021-08-07 07:00:00,25.5,204.0,33.0,160.0,940.0,448.5,103.5,22.400000333786,56.0,4.0,0.0,41.5500006191432,918349189.477345,46.0,,,,,,51341.804709774544,,,TTG00234,Martin Vaz,0.9632330938184168,432.2,17.288,2042.8910531161337,80.43996298313141,44.0
2021-08-07 04:00:00,25.5,194.0,32.0,154.0,923.0,449.0,103.5,21.2000003159046,55.0,3.0,0.0,41.2000006139278,918349068.817401,45.5,,,,,,51338.91501049309,,,TTG00234,Martin Vaz,0.9632330938184168,419.79,12.593700000000002,2780.755498530108,120.65994393825531,40.0
2021-08-07 03:00:00,25.5,186.0,29.0,149.0,886.5,450.0,101.0,18.0000002682209,54.0,1.0,0.0,40.500000603497,918349028.124244,45.0,,,,,,51337.95177739927,,,TTG00234,Martin Vaz,0.9632330938184168,395.17,3.9517,8711.440775608586,40.69315707683563,37.0
2021-08-07 01:00:00,25.5,185.0,27.5,147.0,886.0,450.5,103.0,18.0000002682209,54.0,1.0,1.5,40.500000603497,918348947.211105,44.5,,,,,,51336.02531121163,,,TTG00234,Martin Vaz,0.9632330938184168,394.88,3.9488,8717.838460537998,80.91313898563385,38.0
2021-08-05 22:00:00,25.5,378.0,35.0,361.0,1799.0,443.5,143.0,88.8000013232231,77.0,29.0,40.0,87.1500012986362,918348786.804356,75.5,,,,,,51332.443288144,,,TTG00234,Martin Vaz,0.5966671439964557,1678.0,486.62,152.2286406309662,160.40674901008606,17.0
2021-08-05 21:00:00,25.5,379.0,35.5,356.0,1799.0,443.0,141.0,88.8000013232231,77.0,29.0,35.5,86.3500012867153,918348699.739926,75.5,,,,,,51331.846621000004,,,TTG00234,Martin Vaz,0.5966671439964557,1678.0,486.62,150.83124633945994,87.06442999839783,23.0
2021-08-05 20:00:00,25.5,386.0,35.0,361.0,1801.0,443.0,141.0,88.8000013232231,78.0,24.0,38.5,86.7000012919307,918348612.675496,75.5,,,,,,51330.289953088,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,402.72,182.99314932990936,87.06442999839783,25.0
2021-08-05 19:00:00,25.5,385.0,34.5,357.0,1801.5,443.0,142.0,88.8000013232231,77.0,23.0,35.0,85.4000012725592,918348525.13789,75.5,,,,,,51329.329952320004,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,385.94,188.08623382306916,87.53760600090027,28.0
2021-08-05 18:00:00,25.5,387.0,34.5,362.0,1800.0,444.0,144.0,88.8000013232231,77.0,30.0,42.0,88.1000013127923,918348436.653931,75.0,,,,,,51328.369951552,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,503.4,148.7584448070589,88.48395895957947,25.0
2021-08-05 17:00:00,25.5,384.0,34.0,367.0,1797.5,443.0,140.0,88.8000013232231,78.0,31.0,44.5,90.2500013448298,918348347.696796,76.5,,,,,,51327.409950784,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,520.18,147.47299231632383,88.9571350812912,17.0
2021-08-05 16:00:00,25.5,375.0,33.5,337.0,1801.0,446.5,136.5,88.8000013232231,76.0,22.0,36.0,79.200001180172,918348259.212838,74.5,,,,,,51326.449950016,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,369.16,182.35995504157057,88.48395788669586,38.0
2021-08-05 15:00:00,25.5,381.0,33.5,363.0,1801.5,444.0,144.5,88.8000013232231,77.0,30.0,41.5,87.6500013060868,918348170.255702,76.0,,,,,,51325.489949248,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,503.4,147.99861166105242,88.95713603496552,18.0
2021-08-05 14:00:00,25.5,381.0,32.5,358.0,1795.0,444.5,142.0,88.8000013232231,77.0,30.0,35.0,89.3000013306737,918348082.718096,75.0,,,,,,51324.52994848,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,503.4,150.78466652974305,87.53760600090027,23.0
2021-08-05 13:00:00,25.5,380.0,33.5,340.0,1801.5,447.5,140.5,88.8000013232231,76.0,22.0,33.5,80.1500011943281,918347997.073195,75.0,,,,,,51323.569947712,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,369.16,184.54735349219547,85.64490103721619,40.0
2021-08-05 12:00:00,25.5,381.0,32.5,343.0,1802.5,447.5,139.0,88.8000013232231,76.0,23.0,38.5,82.5500012300909,918347915.68688,74.5,,,,,,51322.609946944,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,385.94,181.80935131258036,81.38631498813629,38.0
2021-08-05 11:00:00,25.5,382.0,33.0,362.0,1799.0,445.5,141.5,88.8000013232231,77.0,31.0,42.0,86.5500012896955,918347832.881036,75.0,,,,,,51321.649946176,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,520.18,141.42700814379864,82.80584394931793,20.0
2021-08-05 10:00:00,25.5,381.0,32.0,356.0,1799.0,445.5,141.0,88.8000013232231,77.0,30.0,41.0,87.5000013038516,918347745.34343,75.0,,,,,,51320.689945408,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,503.4,147.74533394571685,87.53760600090027,25.0
2021-08-05 09:00:00,25.5,388.0,32.0,376.0,1802.5,443.5,146.0,88.8000013232231,78.0,25.0,45.0,94.9000014141202,918347658.279,76.0,,,,,,51319.72994464,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,419.5,192.2884414827227,87.06442999839783,12.0
2021-08-05 08:00:00,25.5,389.0,31.5,374.0,1799.0,443.0,142.5,88.8000013232231,78.0,31.0,46.5,95.0000014156103,918347562.697398,76.0,,,,,,51318.769943872,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,520.18,155.23472875402507,95.58160209655762,15.0
2021-08-05 07:00:01,25.5,380.0,32.0,356.0,1800.0,445.5,142.0,88.8000013232231,77.0,29.0,35.0,85.1500012688339,918347474.686615,75.0,,,,,,51317.809943104,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,486.62,148.73515490220052,88.01078295707703,24.0
2021-08-05 06:00:00,25.5,380.0,32.0,353.0,1798.0,445.0,142.5,88.8000013232231,77.0,29.0,36.0,86.7000012919307,918347381.470894,75.0,,,,,,51316.849942336,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,486.62,151.44260634199395,93.2157210111618,27.0
2021-08-05 05:00:00,25.5,385.0,32.0,368.0,1799.0,442.0,142.0,88.8000013232231,77.0,31.0,43.5,92.4000013768673,918347290.147878,76.0,,,,,,51315.889941568,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,520.18,150.9861993354939,91.32301592826843,17.0
2021-08-05 04:00:00,25.5,387.0,31.5,372.0,1799.0,444.0,140.5,88.8000013232231,77.0,31.0,40.5,93.7000013962388,918347198.351685,76.0,,,,,,51314.9299408,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,520.18,153.11046404475948,91.79619300365448,15.0
2021-08-05 03:00:00,25.5,381.0,32.5,358.0,1797.5,445.5,139.0,88.8000013232231,77.0,30.0,38.5,88.1000013127923,918347110.340902,75.0,,,,,,51313.969940032,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,503.4,148.7584448070589,88.01078307628632,23.0
2021-08-05 02:00:00,25.5,381.0,30.5,361.0,1797.5,445.5,143.5,88.8000013232231,77.0,30.0,36.0,90.2500013448298,918347022.803296,75.0,,,,,,51313.009939264,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,503.4,152.38875872686796,87.53760600090027,20.0
2021-08-05 01:00:00,25.5,378.0,31.5,344.0,1797.5,447.5,139.5,88.8000013232231,76.0,29.0,32.0,82.0500012226403,918346937.158395,74.5,,,,,,51312.049938496,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,486.62,143.32025202261366,85.6449009180069,34.0
2021-08-05 00:00:00,25.5,378.0,30.5,344.0,1800.0,447.5,140.0,88.8000013232231,76.0,29.0,35.5,83.2500012405217,918346846.308555,74.5,,,,,,51311.089937728,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,486.62,145.4163434598731,90.84984004497528,34.0
2021-08-04 23:00:00,25.5,378.0,30.0,352.0,1807.5,447.5,142.0,88.8000013232231,76.0,24.0,38.5,87.1500012986362,918346762.083182,74.5,,,,,,51310.12993696,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,402.72,183.94294076241746,84.22537302970886,26.0
2021-08-04 22:00:00,25.5,380.0,30.5,347.0,1799.0,447.5,141.0,88.8000013232231,76.0,30.0,37.0,84.4500012584031,918346677.384634,75.0,,,,,,51309.169936192,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,503.4,142.5953537338948,84.6985479593277,33.0
2021-08-04 21:00:00,25.5,378.0,29.5,350.0,1800.0,448.5,141.0,88.8000013232231,76.0,29.0,37.0,83.9500012509525,918346593.632438,74.5,,,,,,51308.209935424,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,486.62,146.63906346494105,83.7521960735321,28.0
2021-08-04 20:00:00,25.5,389.0,31.5,368.0,1800.0,439.0,145.0,88.8000013232231,79.0,30.0,38.0,92.0500013716519,918346507.041184,77.0,,,,,,51306.289756110076,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,503.4,155.42809131089416,86.59125399589539,21.0
2021-08-04 19:00:00,25.5,426.0,29.5,377.0,1805.0,437.0,152.5,88.8000013232231,81.0,28.0,52.5,104.750001560897,918346395.371589,77.5,,,,,,51305.32957756416,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,469.84,189.5060048671089,111.66959500312805,49.0
2021-08-04 18:00:00,25.5,395.0,27.5,376.0,1803.5,443.5,150.0,88.8000013232231,78.0,27.0,46.5,102.700001530349,918346281.336112,76.0,,,,,,51304.36939901824,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,453.06,192.6786767774614,114.03547692298889,19.0
2021-08-04 17:00:00,25.5,382.0,27.5,360.0,1799.0,444.0,144.0,88.8000013232231,77.0,31.0,39.5,87.6500013060868,918346187.647215,75.5,,,,,,51303.40922047232,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,520.18,143.22446289779268,93.68889701366425,22.0
2021-08-04 16:00:00,25.5,382.0,28.0,358.0,1800.0,445.5,140.5,88.8000013232231,78.0,29.0,37.0,85.8500012792647,918346099.636432,75.5,,,,,,51302.4490419264,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,486.62,149.9578749072685,88.01078295707703,24.0
2021-08-04 15:00:00,25.5,424.0,26.5,376.0,1801.0,438.5,148.5,88.8000013232231,80.0,27.0,52.0,102.700001530349,918346006.420711,77.0,,,,,,51301.48886338048,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,453.06,192.6786767774614,93.2157210111618,48.0
2021-08-04 14:00:00,25.5,385.0,27.5,370.0,1802.5,444.0,142.5,88.8000013232231,78.0,24.0,42.0,89.8000013381243,918345908.473228,76.0,,,,,,51300.52868483456,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,402.72,189.5361569760768,97.94748306274414,15.0
2021-08-04 13:00:00,25.5,388.0,25.5,372.0,1803.5,443.0,146.0,88.8000013232231,78.0,25.0,39.5,94.1500014029443,918345815.257506,75.5,,,,,,51299.56850628864,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,419.5,190.76877519070953,93.21572196483612,16.0
2021-08-04 12:00:00,25.5,388.0,26.0,374.0,1803.5,444.0,145.0,88.8000013232231,78.0,25.0,43.5,93.3500013910234,918345717.783199,75.5,,,,,,51298.60832774272,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,419.5,189.14779781256232,97.4743070602417,14.0
2021-08-04 11:00:00,25.5,389.0,25.0,376.0,1801.5,439.0,146.5,88.8000013232231,79.0,25.0,40.5,93.6000013947487,918345623.147949,77.0,,,,,,51297.6481491968,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,419.5,189.65435324323337,94.63524997234344,13.0
2021-08-04 10:00:00,25.5,411.0,24.0,377.0,1800.0,436.0,148.0,88.8000013232231,81.0,32.0,51.0,104.150001551956,918345522.361408,78.5,,,,,,51296.68797065088,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,536.96,164.86796282621162,100.78654098510742,34.0
2021-08-04 09:00:00,25.5,383.0,24.5,363.0,1794.0,441.5,142.0,88.8000013232231,79.0,30.0,41.5,92.4000013768673,918345417.31628,76.5,,,,,,51295.72779210496,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,503.4,156.019072646677,105.04512798786163,20.0
2021-08-04 08:00:00,25.5,382.0,25.5,366.0,1801.0,444.0,145.0,88.8000013232231,78.0,24.0,40.0,91.7000013664365,918345325.520088,76.5,,,,,,51294.76761355904,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,402.72,193.5463874688891,91.79619204998016,16.0
2021-08-04 07:00:00,25.5,437.0,24.0,400.0,1801.0,434.0,164.0,88.8000013232231,82.0,36.0,55.5,128.600001916289,918345220.47496,79.0,,,,,,51293.80743501312,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,604.08,180.9528566230394,105.04512798786163,37.0
2021-08-04 06:00:00,25.5,435.0,24.0,398.0,1800.0,439.5,156.0,88.8000013232231,80.0,36.0,60.0,125.15000186488,918345092.244196,77.5,,,,,,51292.8472564672,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,604.08,176.0983670791087,128.23076391220093,37.0
2021-08-04 05:00:00,25.5,415.0,26.0,373.0,1796.5,441.5,150.5,88.8000013232231,79.0,34.0,51.0,108.550001617521,918344986.725892,77.0,,,,,,51291.88707792128,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,570.52,161.7252705862947,105.51830410957336,42.0
2021-08-04 04:00:00,25.5,397.0,25.5,376.0,1801.5,443.0,143.0,88.8000013232231,79.0,26.0,47.5,97.9500014595687,918344883.100294,77.0,,,,,,51290.92689937536,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,436.28,190.83501705472034,103.62559795379639,21.0
2021-08-04 03:00:00,25.5,422.0,25.5,379.0,1799.0,439.0,153.0,88.8000013232231,81.0,35.0,51.0,116.600001737475,918344770.957522,78.0,,,,,,51289.96672082944,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,587.3,168.7553234749766,112.14277195930481,43.0
2021-08-04 02:00:00,25.5,423.0,25.5,378.0,1801.0,439.5,152.0,88.8000013232231,80.0,33.0,54.0,109.350001629442,918344654.556165,78.0,,,,,,51289.00654228352,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,553.74,167.85404952690018,116.40135705471039,45.0
2021-08-04 01:00:00,25.5,426.0,25.0,379.0,1802.5,440.0,154.5,88.8000013232231,80.0,28.0,54.5,108.400001615286,918344540.047512,77.5,,,,,,51288.0463637376,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,469.84,196.10931673121297,114.50865292549133,47.0
2021-08-04 00:00:00,25.5,424.0,27.0,372.0,1800.0,441.5,148.0,88.8000013232231,80.0,32.0,52.5,106.400001585484,918344429.32427,78.0,,,,,,51287.08618519168,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,536.96,168.42968069811792,110.72324204444885,52.0
2021-08-03 23:00:00,25.5,418.0,24.5,372.0,1798.0,440.5,151.5,88.8000013232231,80.0,34.0,53.0,107.25000159815,918344323.33279,77.5,,,,,,51286.12600664576,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,570.52,159.78844099843565,105.99147999286652,46.0
2021-08-03 22:00:00,25.5,419.0,26.0,373.0,1800.0,443.0,155.0,88.8000013232231,80.0,33.0,47.0,103.900001548231,918344217.34131,78.0,,,,,,51285.16582809984,,,TTG00234,Martin Vaz,0.9601785459235543,1678.0,553.74,159.4882098385458,105.99147999286652,46.0
2021-08-03 21:00:00,25.5,424.0,26.5,374.0,1801.0,441.0,149.0,88.8000013232231,80.0,28.0,53.0,108.300001613796,918344111.34983,77.5,,,,,,51284.20564955392,,,TTG00234,Martin Vaz,0.9601785459162784,1678.0,469.84,195.92840407740212,105.99147999286652,50.0
2021-08-03 20:00:00,25.5,408.0,25.5,376.0,1801.0,444.0,149.5,88.8000013232231,79.0,28.0,46.0,105.700001575053,918344001.099764,77.0,,,,,,51282.27287763733,,,TTG00234,Martin Vaz,0.9725933706649812,1678.0,469.84,191.224675078314,110.25006604194641,32.0
2021-08-03 19:00:00,25.5,426.0,26.0,383.0,1802.5,441.0,151.5,88.8000013232231,80.0,29.0,56.0,113.050001684576,918343891.322874,78.0,,,,,,51281.30028426666,,,TTG00234,Martin Vaz,0.9725933706722572,1678.0,486.62,197.46928081848176,109.77689003944397,43.0
2021-08-03 18:00:00,25.5,427.0,26.5,388.0,1796.5,440.5,156.5,88.8000013232231,81.0,35.0,50.0,118.500001765788,918343773.028811,77.5,,,,,,51280.327690895996,,,TTG00234,Martin Vaz,0.9725933706649812,1678.0,587.3,171.5051958129062,118.29406297206879,39.0
2021-08-03 17:00:00,25.5,422.0,26.5,374.0,1803.5,443.0,150.5,88.8000013232231,79.0,29.0,54.5,108.900001622736,918343660.412864,78.5,,,,,,51279.35509752533,,,TTG00234,Martin Vaz,0.9725933706649812,1678.0,486.62,190.22029793129258,112.61594700813293,48.0
2021-08-03 16:00:00,25.5,426.0,26.0,376.0,1795.0,443.0,152.0,88.8000013232231,80.0,37.0,51.5,118.050001759082,918343553.948208,77.5,,,,,,51278.382504154666,,,TTG00234,Martin Vaz,0.9725933706649812,1678.0,620.86,161.61856375868908,106.46465599536896,50.0
2021-08-03 15:00:00,25.5,423.0,25.0,375.0,1801.0,444.0,150.5,88.8000013232231,79.0,28.0,53.5,106.400001585484,918343440.859084,77.5,,,,,,51277.409910784,,,TTG00234,Martin Vaz,0.9725933706649812,1678.0,469.84,192.49106365499193,113.08912396430969,48.0
2021-08-03 14:00:00,25.5,404.0,26.5,377.0,1800.0,446.5,144.5,88.8000013232231,78.0,32.0,48.0,102.150001522154,918343337.233485,77.0,,,,,,51276.43731741333,,,TTG00234,Martin Vaz,0.9725933706722572,1678.0,536.96,161.7019913845182,103.62559902667999,27.0
2021-08-03 13:00:00,25.5,393.0,25.5,372.0,1799.0,446.5,144.5,88.8000013232231,78.0,30.0,41.0,93.6000013947487,918343239.286001,75.5,,,,,,51275.464724042664,,,TTG00234,Martin Vaz,0.9725933706649812,1678.0,503.4,158.04529436936116,97.94748401641846,21.0
2021-08-03 12:00:00,25.5,394.0,25.0,373.0,1800.0,446.5,149.0,88.8000013232231,78.0,32.0,41.5,96.6500014401972,918343143.704399,76.0,,,,,,51274.492130672,,,TTG00234,Martin Vaz,0.9725933706649812,1678.0,536.96,152.99556991985924,95.58160197734833,21.0
2021-08-03 11:00:00,25.5,394.0,26.0,374.0,1802.5,447.0,147.0,88.8000013232231,77.0,33.0,45.0,98.3500014655292,918343046.703268,76.0,,,,,,51273.51953730133,,,TTG00234,Martin Vaz,0.9725933706722572,1678.0,553.74,150.96886850453248,97.00113093852997,20.0
2021-08-03 10:00:00,25.5,392.0,28.0,371.0,1802.5,454.0,148.0,88.8000013232231,75.0,25.0,40.0,94.4000014066696,918342947.809431,74.5,,,,,,51272.54694393066,,,TTG00234,Martin Vaz,0.9725933706649812,1678.0,419.5,191.27533062138062,98.89383709430695,21.0
2021-08-02 19:00:00,25.5,355.0,24.0,296.0,1799.0,453.5,129.5,88.8000013232231,72.0,24.0,28.5,66.7500009946525,918342830.934898,74.0,,,,,,51270.51046082,,,TTG00234,Martin Vaz,0.9616674360004254,1678.0,402.72,140.88572915537998,116.87453293800354,59.0
2021-08-02 18:00:00,25.5,365.0,24.5,317.0,1801.5,448.5,136.5,88.8000013232231,74.0,27.0,34.0,72.300001077354,918342762.797518,76.0,,,,,,51269.548793384,,,TTG00234,Martin Vaz,0.9616674360004254,1678.0,453.06,135.64428754635344,68.13738000392914,48.0
2021-08-02 17:00:00,25.5,363.0,23.0,307.0,1804.5,451.5,135.0,88.8000013232231,73.0,26.0,28.0,69.2500010319054,918342689.928375,74.5,,,,,,51268.587125948,,,TTG00234,Martin Vaz,0.9616674360004254,1678.0,436.28,134.91909066911066,72.86914300918579,56.0
2021-08-02 16:00:00,25.5,401.0,22.0,373.0,1801.0,448.5,142.5,88.8000013232231,75.0,27.0,43.0,103.2000015378,918342621.317819,76.0,,,,,,51267.625458512,,,TTG00234,Martin Vaz,0.9616674360004254,1678.0,453.06,193.61674238981593,68.61055600643158,28.0
2021-08-02 15:00:00,25.5,363.0,22.5,307.0,1799.0,446.0,132.5,88.8000013232231,75.0,25.0,25.5,68.1500010155141,918342550.814558,76.5,,,,,,51266.663791076,,,TTG00234,Martin Vaz,0.9616674360004254,1678.0,419.5,138.0870104009225,70.50326097011566,56.0
2021-08-02 14:00:00,25.5,381.0,21.5,349.0,1797.5,443.5,140.0,88.8000013232231,76.0,23.0,33.5,84.4500012584031,918342470.847771,76.5,,,,,,51265.70212364,,,TTG00234,Martin Vaz,0.9616674359931494,1678.0,385.94,185.99393965290625,79.96678698062897,32.0
2021-08-02 13:00:00,25.5,381.0,22.5,354.0,1800.0,444.5,141.0,88.8000013232231,76.0,29.0,36.0,85.4000012725592,918342384.729694,76.0,,,,,,51264.740456204,,,TTG00234,Martin Vaz,0.9616674360004254,1678.0,486.62,149.17184061829624,86.11807703971863,27.0
2021-08-02 12:00:00,25.5,381.0,22.5,360.0,1803.5,445.0,145.0,88.8000013232231,76.0,24.0,39.5,87.1500012986362,918342297.665264,76.5,,,,,,51263.778788768,,,TTG00234,Martin Vaz,0.9616674360004254,1678.0,402.72,183.94294076241746,87.06442999839783,21.0
2021-08-02 11:00:00,25.5,375.0,22.0,333.0,1801.5,449.5,133.5,88.8000013232231,75.0,22.0,36.0,78.8500011749566,918342215.332596,75.5,,,,,,51262.817121332,,,TTG00234,Martin Vaz,0.9616674360004254,1678.0,369.16,181.55407140186668,82.33266806602478,42.0
2021-08-02 10:00:00,25.5,375.0,22.5,340.0,1798.0,448.0,140.5,88.8000013232231,75.0,22.0,35.5,82.0500012226403,918342134.892634,76.0,,,,,,51261.855453896,,,TTG00234,Martin Vaz,0.9616674360004254,1678.0,369.16,188.92215039344526,80.4399619102478,35.0
2021-08-02 09:00:00,25.5,378.0,22.5,350.0,1801.0,446.0,137.0,88.8000013232231,75.0,29.0,41.0,84.2000012546778,918342051.140438,76.0,,,,,,51260.89378646,,,TTG00234,Martin Vaz,0.9616674360004254,1678.0,486.62,147.0757491810368,83.7521960735321,28.0
2021-08-02 08:00:00,25.5,376.0,21.0,349.0,1801.0,445.5,141.5,88.8000013232231,75.0,30.0,37.0,83.500001244247,918341967.388241,76.5,,,,,,51259.932119024,,,TTG00234,Martin Vaz,0.9616674360004254,1678.0,503.4,140.99126153676988,83.75219690799713,27.0
2021-08-02 07:00:00,25.5,376.0,23.0,348.0,1797.5,446.5,135.5,88.8000013232231,75.0,22.0,39.5,83.9500012509525,918341884.582398,76.0,,,,,,51258.970451588,,,TTG00234,Martin Vaz,0.9616674360004254,1678.0,369.16,193.29694729469503,82.80584299564362,28.0
2021-08-02 06:00:00,25.5,378.0,24.0,338.0,1804.5,447.5,135.5,88.8000013232231,75.0,22.0,38.5,80.8500012047589,918341801.776554,76.0,,,,,,51258.008784152,,,TTG00234,Martin Vaz,0.9616674360004254,1678.0,369.16,186.15912077160326,82.80584406852722,40.0
2021-08-02 05:00:00,25.5,381.0,23.0,342.0,1799.0,447.0,140.0,88.8000013232231,76.0,30.0,39.0,84.2000012546778,918341718.97071,76.5,,,,,,51257.047116716,,,TTG00234,Martin Vaz,0.9616674360004254,1678.0,503.4,142.1732242083356,82.80584394931793,39.0
2021-08-02 04:00:00,25.5,384.0,22.0,348.0,1800.0,445.5,138.0,88.8000013232231,75.0,29.0,35.5,85.250001270324,918341633.798985,76.0,,,,,,51256.08544928,,,TTG00234,Martin Vaz,0.9616674360004254,1678.0,486.62,148.90982918863878,85.17172503471375,36.0
2021-08-02 03:00:00,25.5,381.0,25.0,341.0,1798.0,447.5,139.5,88.8000013232231,75.0,23.0,34.0,83.6000012457371,918341550.993141,75.5,,,,,,51255.123781844,,,TTG00234,Martin Vaz,0.9616674360004254,1678.0,385.94,184.12188697433936,82.80584394931793,40.0
2021-08-02 02:00:00,25.5,390.0,23.5,370.0,1797.5,441.5,145.5,88.8000013232231,78.0,31.0,42.5,92.8500013835728,918341466.294592,77.0,,,,,,51254.162114408,,,TTG00234,Martin Vaz,0.9616674360004254,1678.0,520.18,151.72152173485503,84.6985490322113,20.0
2021-08-02 01:00:00,25.5,382.0,23.5,341.0,1802.5,444.0,140.0,88.8000013232231,77.0,22.0,37.5,81.7000012174249,918341374.971576,76.5,,,,,,51253.200446972005,,,TTG00234,Martin Vaz,0.9616674359931494,1678.0,369.16,188.11626675374137,91.32301604747772,41.0
2021-08-02 00:00:00,25.5,383.0,26.0,343.0,1798.0,447.5,140.0,88.8000013232231,76.0,29.0,35.5,83.7000012472272,918341288.380322,76.0,,,,,,51252.238779536005,,,TTG00234,Martin Vaz,0.9616674360004254,1678.0,486.62,146.20237774884535,86.59125399589539,40.0
2021-08-01 23:00:00,25.5,380.0,24.0,338.0,1796.5,446.5,142.5,88.8000013232231,75.0,29.0,37.0,79.9000011906028,918341206.047655,76.5,,,,,,51251.277112100004,,,TTG00234,Martin Vaz,0.9616674360004254,1678.0,486.62,139.5647548641905,82.33266699314117,42.0
2021-08-01 22:00:00,25.5,384.0,25.0,359.0,1799.0,442.0,138.5,88.8000013232231,77.0,29.0,40.0,86.7000012919307,918341119.929578,77.5,,,,,,51250.315444664004,,,TTG00234,Martin Vaz,0.9616674360004254,1678.0,486.62,151.44260634199395,86.11807703971863,25.0
2021-08-01 21:00:00,25.5,389.0,24.5,366.0,1800.0,443.0,147.0,88.8000013232231,77.0,31.0,41.0,92.6500013805926,918341025.767504,77.0,,,,,,51249.353777228,,,TTG00234,Martin Vaz,0.9616674360004254,1678.0,520.18,151.39471177958345,94.162073969841,23.0
2021-08-01 20:00:01,25.5,382.0,25.0,344.0,1799.0,445.0,136.0,88.8000013232231,76.0,23.0,37.5,83.0000012367964,918340939.17625,76.0,,,,,,51247.42561329231,,,TTG00234,Martin Vaz,0.966496499691857,1678.0,385.94,182.80043802476277,86.59125399589539,38.0
2021-08-01 19:00:00,25.5,416.0,22.5,371.0,1802.5,436.0,149.0,88.8000013232231,79.0,28.0,50.5,106.500001586974,918340846.433705,79.5,,,,,,51246.45911679262,,,TTG00234,Martin Vaz,0.966496499691857,1678.0,469.84,192.67197630880278,92.74254500865936,45.0
2021-08-01 18:00:00,25.5,463.0,25.0,418.0,1800.0,425.5,179.0,88.8000013232231,83.0,39.0,70.5,150.35000224039,918340712.05165,81.5,,,,,,51245.49262029293,,,TTG00234,Martin Vaz,0.966496499691857,1678.0,654.42,195.28361282407556,134.3820549249649,45.0
2021-08-01 17:00:00,25.5,463.0,24.5,421.0,1796.5,424.0,177.0,88.8000013232231,84.0,40.0,83.0,162.200002416968,918340565.367012,81.0,,,,,,51244.526123793235,,,TTG00234,Martin Vaz,0.966496499691857,1678.0,671.2,205.4082271371019,146.68463802337646,42.0
2021-08-01 16:00:00,25.5,456.0,22.5,418.0,1806.0,429.0,164.5,88.8000013232231,83.0,32.0,58.5,125.15000186488,918340415.843318,81.5,,,,,,51243.55962729354,,,TTG00234,Martin Vaz,0.966496499691857,1678.0,536.96,198.1106629639973,149.5236940383911,38.0
2021-08-01 15:00:00,25.5,448.0,23.5,413.0,1807.5,427.5,161.0,88.8000013232231,83.0,32.0,57.0,125.15000186488,918340271.051385,81.0,,,,,,51242.59313079385,,,TTG00234,Martin Vaz,0.966496499691857,1678.0,536.96,198.1106629639973,144.7919329404831,35.0
2021-08-01 14:00:00,25.5,405.0,21.0,374.0,1801.5,443.5,149.0,88.8000013232231,77.0,27.0,48.0,105.800001576543,918340149.918265,76.5,,,,,,51241.62663429415,,,TTG00234,Martin Vaz,0.966496499699133,1678.0,453.06,198.49468357405541,121.13312005996704,31.0
2021-08-01 13:00:00,25.5,383.0,22.5,358.0,1799.0,444.5,145.0,88.8000013232231,76.0,30.0,41.0,87.1500012986362,918340063.327011,76.5,,,,,,51240.66013779446,,,TTG00234,Martin Vaz,0.966496499691857,1678.0,503.4,147.154352609934,86.59125399589539,25.0
2021-08-01 12:00:00,25.5,378.0,22.0,326.0,1800.0,447.0,135.0,88.8000013232231,75.0,20.0,32.5,73.7500010989606,918339984.779754,76.0,,,,,,51239.69364129477,,,TTG00234,Martin Vaz,0.966496499691857,1678.0,335.6,186.7923150599419,78.54725694656372,52.0
2021-08-01 11:00:00,25.5,379.0,23.0,324.0,1801.5,447.5,133.5,88.8000013232231,75.0,21.0,31.5,76.6000011414289,918339909.071554,76.0,,,,,,51238.72714479508,,,TTG00234,Martin Vaz,0.966496499691857,1678.0,352.38,184.7721237590515,75.70820009708405,55.0
2021-08-01 10:00:00,25.5,378.0,22.5,344.0,1798.0,448.0,140.0,88.8000013232231,75.0,29.0,36.5,83.6000012457371,918339832.890178,75.5,,,,,,51237.760648295385,,,TTG00234,Martin Vaz,0.966496499691857,1678.0,486.62,146.0277034624071,76.1813759803772,34.0
2021-08-01 09:00:00,25.5,379.0,23.5,341.0,1801.5,451.0,140.5,88.8000013232231,74.0,22.0,37.0,82.0500012226403,918339750.084334,75.5,,,,,,51236.79415179569,,,TTG00234,Martin Vaz,0.966496499691857,1678.0,369.16,188.92215039344526,82.80584394931793,38.0
2021-08-01 07:00:00,25.5,414.0,79.0,377.0,1797.5,436.5,154.0,88.8000013232231,79.0,35.0,45.5,115.800001725554,918339628.478038,81.5,,,,,,51234.91061752533,,,TTG00234,Martin Vaz,0.9125933226678171,1678.0,587.3,167.59748249058555,121.60629606246948,37.0
2021-08-01 06:00:00,25.5,395.0,81.5,373.0,1797.5,438.5,148.5,88.8000013232231,77.0,33.0,48.0,100.700001500547,918339521.067029,80.5,,,,,,51233.998024202665,,,TTG00234,Martin Vaz,0.9125933226678171,1678.0,553.74,154.57615717749295,107.41100895404816,22.0
2021-08-01 05:00:00,25.5,391.0,79.0,372.0,1801.0,438.5,149.5,88.8000013232231,78.0,32.0,43.5,98.200001463294,918339425.485426,80.5,,,,,,51233.085430880004,,,TTG00234,Martin Vaz,0.9125933226605412,1678.0,536.96,155.449197787172,95.58160305023193,19.0
2021-08-01 04:00:00,25.5,389.0,78.5,371.0,1800.0,441.5,144.0,88.8000013232231,77.0,25.0,44.0,92.0500013716519,918339328.011119,80.0,,,,,,51232.17283755734,,,TTG00234,Martin Vaz,0.9125933226678171,1678.0,419.5,186.513709573073,97.47430694103241,18.0
2021-08-01 03:00:00,25.5,381.0,78.5,363.0,1801.0,442.0,146.5,88.8000013232231,76.0,29.0,38.5,89.4000013321638,918339238.580808,80.0,,,,,,51231.26024423467,,,TTG00234,Martin Vaz,0.9125933226678171,1678.0,486.62,156.1588120758276,89.43031096458435,18.0
2021-08-01 02:00:00,25.5,381.0,78.5,358.0,1800.0,443.5,145.5,88.8000013232231,76.0,23.0,38.5,86.5500012896955,918339150.096849,79.0,,,,,,51230.347650912,,,TTG00234,Martin Vaz,0.9125933226678171,1678.0,385.94,190.61901097642425,88.48395907878876,23.0
2021-08-01 01:00:00,25.5,381.0,77.5,359.0,1802.5,442.0,142.5,88.8000013232231,76.0,30.0,44.0,87.7500013075769,918339063.032419,79.5,,,,,,51229.43505758933,,,TTG00234,Martin Vaz,0.9125933226678171,1678.0,503.4,148.16746347127605,87.06442999839783,22.0
2021-08-01 00:00:00,25.5,381.0,77.0,361.0,1800.0,443.0,147.5,88.8000013232231,76.0,30.0,37.0,90.3500013463199,918338975.494812,79.0,,,,,,51228.522464266665,,,TTG00234,Martin Vaz,0.9125933226678171,1678.0,503.4,152.55761053709162,87.53760695457458,20.0
2021-07-31 23:00:00,25.5,381.0,77.0,359.0,1797.5,442.5,142.5,88.8000013232231,76.0,23.0,41.5,89.0500013269484,918338887.957206,80.0,,,,,,51227.609870944,,,TTG00234,Martin Vaz,0.9125933226678171,1678.0,385.94,196.12504826632676,87.53760600090027,22.0
2021-07-31 22:00:00,25.5,384.0,76.5,367.0,1803.5,441.5,150.5,88.8000013232231,77.0,30.0,41.5,95.2500014193356,918338798.526895,79.5,,,,,,51226.69727762134,,,TTG00234,Martin Vaz,0.9125933226605412,1678.0,503.4,160.83134923805179,89.43031096458435,17.0
2021-07-31 21:00:00,25.5,395.0,74.5,369.0,1799.0,438.0,150.5,88.8000013232231,78.0,26.0,45.0,98.3500014655292,918338704.364821,81.0,,,,,,51225.78468429867,,,TTG00234,Martin Vaz,0.9125933226678171,1678.0,436.28,191.61433310190665,94.1620740890503,26.0
2021-07-31 20:00:00,25.5,391.0,82.5,371.0,1796.5,438.5,143.0,88.8000013232231,78.0,26.0,46.5,99.05000147596,918338606.890514,80.5,,,,,,51223.912090208,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,436.28,192.97813618448245,97.47430694103241,20.0
2021-07-31 19:00:00,25.5,395.0,73.5,373.0,1801.0,439.0,146.5,88.8000013232231,78.0,32.0,43.5,103.800001546741,918338501.37221,80.5,,,,,,51222.952089440005,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,536.96,164.31391782391583,105.51830399036407,22.0
2021-07-31 18:00:00,25.5,390.0,76.0,371.0,1799.0,439.0,142.5,88.8000013232231,77.0,32.0,44.5,99.4000014811754,918338402.478374,80.0,,,,,,51221.992088672,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,536.96,157.3487806521884,98.89383602142334,19.0
2021-07-31 17:00:00,25.5,382.0,74.5,357.0,1803.5,443.0,142.0,88.8000013232231,76.0,24.0,40.5,87.4000013023615,918338313.048062,80.0,,,,,,51221.032087904,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,402.72,184.47060266936649,89.43031203746796,25.0
2021-07-31 16:00:00,25.5,381.0,75.0,350.0,1801.0,443.5,144.0,88.8000013232231,76.0,23.0,40.0,83.9500012509525,918338226.929985,79.0,,,,,,51220.072087136,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,385.94,184.89273219492569,86.11807692050934,31.0
2021-07-31 15:00:00,25.5,385.0,74.5,366.0,1799.0,442.0,149.0,88.8000013232231,77.0,31.0,42.5,95.0000014156103,918338139.865555,79.5,,,,,,51219.112086368004,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,520.18,155.23472875402507,87.06442999839783,19.0
2021-07-31 14:00:00,25.5,381.0,74.5,348.0,1803.5,443.0,139.5,88.8000013232231,76.0,29.0,38.5,84.6500012613833,918338053.274301,79.0,,,,,,51218.1520856,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,486.62,147.86178347000904,86.59125399589539,33.0
2021-07-31 13:00:00,25.5,382.0,76.0,348.0,1798.0,444.5,141.5,88.8000013232231,76.0,23.0,35.0,84.2000012546778,918337967.156224,79.0,,,,,,51217.192084832,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,385.94,185.44333592391598,86.11807703971863,34.0
2021-07-31 12:00:00,25.5,381.0,74.5,338.0,1801.0,443.5,139.5,88.8000013232231,76.0,29.0,40.0,85.5000012740493,918337882.930851,79.5,,,,,,51216.232084064,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,486.62,149.3465149047345,84.22537302970886,43.0
2021-07-31 11:00:00,25.5,382.0,75.5,348.0,1801.5,444.5,143.5,88.8000013232231,76.0,24.0,42.0,86.10000128299,918337798.232302,79.5,,,,,,51215.272083296004,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,402.72,181.72676075323176,84.6985490322113,34.0
2021-07-31 10:00:00,25.5,380.0,76.0,347.0,1800.0,445.5,142.5,88.8000013232231,75.0,30.0,40.5,86.3500012867153,918337713.060578,79.0,,,,,,51214.312082528,,,TTG00234,Martin Vaz,0.9600007680055569,1678.0,503.4,145.80353812814465,85.17172396183014,33.0
2021-07-31 09:00:00,25.5,379.0,74.0,339.0,1800.0,444.5,144.0,88.8000013232231,76.0,29.0,35.5,83.7000012472272,918337628.835205,79.0,,,,,,51213.35208176,,,TTG00234,Martin Vaz,0.9600007679982809,1678.0,486.62,146.20237774884535,84.22537302970886,40.0
