Timestamp,Fuel_Rate,RPM,Total_Fuel,Oil_Press,Oil_Temp,Fuel_Press,EXH_L,Batt,EXH_R,Coolant_Temp,Load,Boost,SMH,Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Cumulative Max Fuel Usage [L],Cumulative Idle Time [Hrs],EVENT_STATS,Run Status,DIAG_STATS,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF,Asset,Site
2021-07-01,99.12727420438424,1801.8636363636363,2718172.7545152274,443.6818181818182,90.0,501.72727272727275,305.8181818181818,26.0,310.6363636363636,80.36363636363636,26.636363636363637,18.227272727272727,21472.289905090907,,,,,,,,1.0000008000001386,1632.0,434.7054545454546,192.86002554917894,96.7430351136083,7.545454545454546,ABC00548,Hendrix
2021-07-02,124.57826272592598,1802.4782608695652,2720064.761907554,440.39130434782606,90.0,494.2391304347826,360.6521739130435,26.0,371.4782608695652,80.17391304347827,31.47826086956522,36.69565217391305,21490.137192096,,,,,,,,0.9947834045219086,1632.0,513.7252173913043,202.06216515802015,127.8810247826066,13.08695652173913,ABC00548,Hendrix
2021-07-03,163.8590933507818,1799.6363636363637,2723605.9577898295,437.1136363636364,90.0,486.65909090909093,442.09090909090907,26.0,450.5,80.45454545454545,39.63636363636363,57.52272727272727,21512.937210336,,,,,,,,0.9163643694545581,1632.0,646.8654545454546,211.4055258614317,160.36373272728682,12.590909090909092,ABC00548,Hendrix
2021-07-04,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-07-05,120.11818360808223,1802.2272727272727,2726447.7898232955,446.59090909090907,88.18181818181819,500.8181818181818,355.0,26.0,362.0,79.0909090909091,30.318181818181817,26.75,21534.074499973092,,,,,,,,0.9513643974546127,1632.0,494.7927272727273,205.9230359166201,120.65994375000115,7.818181818181818,ABC00548,Hendrix
2021-07-06,132.2958353046949,1800.8541666666667,2729592.472580104,441.5625,90.0,497.7708333333333,378.625,26.0,379.5833333333333,80.54166666666667,33.083333333333336,34.5,21557.0172456,,,,,,,,0.9600007680000999,1632.0,539.92,205.97816866895758,132.39077161458167,8.708333333333334,ABC00548,Hendrix
2021-07-07,119.1333351085583,1803.125,2732437.720802708,442.75,90.0,500.0208333333333,350.3333333333333,26.0,349.0,80.375,30.166666666666668,25.583333333333332,21581.0172648,,,,,,,,0.9600007680000999,1632.0,492.32,205.40499162451724,119.77273828124937,6.166666666666667,ABC00548,Hendrix
2021-07-08,98.57083480215321,1802.7083333333333,2735179.3039952083,444.1041666666667,90.0,503.2708333333333,314.9583333333333,26.0,318.4583333333333,80.08333333333333,26.75,19.791666666666668,21604.977283968,,,,,,,,0.9400007519999841,1632.0,436.56,190.11347146547723,100.05706119791527,6.083333333333333,ABC00548,Hendrix
2021-07-09,87.02500129677348,1803.0,2736566.2624466666,445.3333333333333,90.0,504.0833333333333,298.0,26.0,297.5,80.0,24.5,17.916666666666668,21619.21729536,,,,,,,,0.8000006399997801,1632.0,399.84,181.9802523326829,76.02365083332795,1.5,ABC00548,Hendrix
2021-07-10,117.69706057735225,1802.735294117647,2737680.963634044,445.79411764705884,87.6470588235294,500.88235294117646,343.1764705882353,26.0,353.88235294117646,78.70588235294117,30.11764705882353,26.11764705882353,21630.59142210635,,,,,,,,0.9380399661178458,1632.0,491.52,202.1279207409362,115.56634058822495,12.0,ABC00548,Hendrix
2021-07-11,119.05625177407633,1803.1875,2740159.148859948,440.8958333333333,90.0,501.875,357.125,26.0,367.1666666666667,80.375,30.125,26.833333333333332,21650.996070783,,,,,,,,0.9493757595000716,1632.0,491.64000000000004,205.69368625470045,119.85160098958295,11.541666666666666,ABC00548,Hendrix
2021-07-12,132.42307889633452,1800.8461538461538,2742498.861340096,440.46153846153845,90.0,496.46153846153845,387.38461538461536,26.0,400.38461538461536,80.53846153846153,33.07692307692308,36.30769230769231,21669.944259018463,,,,,,,,0.915385347692231,1632.0,539.8153846153847,205.72813197124202,143.08121836540073,13.461538461538462,ABC00548,Hendrix
2021-07-13,125.650001872331,1801.5,2743500.502665,440.0,90.0,497.5,371.0,26.0,394.0,80.0,31.0,26.5,21677.21734176,,,,,,,,0.8000006399997801,1632.0,505.92,211.10551389840558,139.11381749995053,23.0,ABC00548,Hendrix
2021-07-14,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-07-15,135.54000201970342,1798.85,2744150.2682915,441.55,90.0,493.65,390.4,26.0,390.0,80.5,34.2,45.05,21683.13205237412,,,,,,,,0.827353603058873,1632.0,558.144,200.39756032627957,142.5206865000073,2.4,ABC00548,Hendrix
2021-07-16,200.11538759733634,1799.1153846153845,2746289.694667885,435.46153846153845,90.0,480.2307692307692,515.8461538461538,26.0,515.6923076923077,80.46153846153847,46.53846153846154,84.38461538461539,21694.429120235298,,,,,,,,0.9411772235294987,1632.0,759.5076923076923,223.45187606468272,193.85666980769915,2.0,ABC00548,Hendrix
2021-07-17,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-07-18,94.10000140219923,1799.9375,2748296.853723125,446.375,89.0625,503.0,301.1875,26.0,296.5,79.625,25.875,17.25,21709.096117263,,,,,,,,0.9344650332857327,1632.0,422.28,189.35934118898757,94.51695593749173,4.8125,ABC00548,Hendrix
2021-07-19,92.45208471097675,1802.1041666666667,2750157.0081402604,442.9583333333333,90.0,503.7291666666667,297.8333333333333,26.0,296.6666666666667,80.45833333333333,25.625,16.645833333333332,21729.0173832,,,,,,,,0.9600007680000999,1632.0,418.2,187.85541714122334,92.21022171874453,1.4166666666666667,ABC00548,Hendrix
2021-07-20,92.46041804443423,1801.6041666666667,2752371.670147031,443.3125,90.0,503.3541666666667,296.875,26.0,296.25,80.29166666666667,25.541666666666668,16.708333333333332,21753.0174024,,,,,,,,0.9600007680000999,1632.0,416.84,188.54061222898966,92.8214077083394,1.125,ABC00548,Hendrix
2021-07-21,120.56250179652118,1802.0,2754804.643846146,440.9375,90.0,498.0416666666667,349.25,26.0,355.25,80.45833333333333,30.625,33.166666666666664,21777.0174216,,,,,,,,0.9600007680000999,1632.0,499.8,201.48021741599055,119.83188531248986,7.333333333333333,ABC00548,Hendrix
2021-07-22,112.46250167582188,1801.5625,2757728.8139241147,441.8958333333333,90.0,500.375,335.4583333333333,26.0,337.5416666666667,80.375,28.958333333333332,22.5625,21801.0174408,,,,,,,,0.9600007679999484,1632.0,472.59999999999997,201.98229794816666,112.0441928645984,5.583333333333333,ABC00548,Hendrix
2021-07-23,100.85416816951084,1802.5,2760399.5586888543,442.5833333333333,90.0,501.8125,317.375,26.0,319.0,80.20833333333333,27.375,23.854166666666668,21825.01746,,,,,,,,0.9600007680000999,1632.0,446.76,187.2105530115341,102.12720729166176,4.708333333333333,ABC00548,Hendrix
2021-07-24,117.90833509030433,1802.25,2762955.104752396,441.1875,90.0,500.75,352.0416666666667,26.0,346.7083333333333,80.33333333333333,30.041666666666668,24.791666666666668,21849.027479208,,,,,,,,0.9650007720000152,1632.0,490.28,203.8333494720388,117.95889598957729,9.166666666666666,ABC00548,Hendrix
2021-07-25,118.02174088909574,1801.0434782608695,2765702.960959022,441.2826086956522,90.0,500.4130434782609,354.3478260869565,26.0,354.95652173913044,80.30434782608695,30.08695652173913,24.91304347826087,21873.13659112287,,,,,,,,0.9943297179585067,1632.0,491.01913043478265,204.2111672510551,126.11175706523025,10.08695652173913,ABC00548,Hendrix
2021-07-26,231.19210870818873,1799.7368421052631,2769285.3458642764,432.2368421052632,90.0,475.2105263157895,543.4736842105264,26.0,551.0526315789474,81.57894736842105,52.526315789473685,110.13157894736842,21894.45229815652,,,,,,,,0.9565225043477671,1632.0,857.2294736842106,229.11987762223237,217.21280276314602,9.263157894736842,ABC00548,Hendrix
2021-07-27,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-07-28,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-07-29,126.10000187903644,1801.1521739130435,2772795.8729465217,445.04347826086956,87.6086956521739,496.3695652173913,365.6521739130435,26.043478260869566,386.82608695652175,78.04347826086956,31.391304347826086,29.58695652173913,21915.572315052523,,,,,,,,0.9533755039005685,1632.0,512.3060869565218,207.0472182362247,128.06618070653033,21.956521739130434,ABC00548,Hendrix
2021-07-30,118.36666843046747,1802.0208333333333,2775751.5452476563,439.0833333333333,90.0,499.3333333333333,354.7916666666667,26.0,352.5,80.45833333333333,30.041666666666668,25.4375,21939.0175512,,,,,,,,0.9600007680000999,1632.0,490.28,205.18306638271414,119.26013067708118,5.791666666666667,ABC00548,Hendrix
2021-07-31,117.93750175740564,1801.3333333333333,2778591.2336493228,439.6875,90.0,498.9583333333333,350.5833333333333,26.0,355.0416666666667,80.41666666666667,30.041666666666668,26.375,21963.0175704,,,,,,,,0.9600007680000999,1632.0,490.28,204.0169474658292,118.49121927083858,12.708333333333334,ABC00548,Hendrix
2021-08-01,111.65217557679046,1801.5217391304348,2781309.3011822826,440.0,90.0,500.5869565217391,337.95652173913044,26.0,337.82608695652175,80.3913043478261,28.956521739130434,22.934782608695652,21986.46280654748,,,,,,,,0.934493501217493,1632.0,472.57043478260863,200.60408999084754,111.48443907608643,7.869565217391305,ABC00548,Hendrix
2021-08-02,94.60000140964979,1797.8846153846155,2783120.1688464424,452.65384615384613,89.23076923076923,502.11538461538464,311.2307692307692,26.0,310.0,80.0,25.846153846153847,18.576923076923077,22003.806833800612,,,,,,,,0.7952570464616516,1632.0,421.80923076923074,183.83383537547795,95.90918605767477,3.5384615384615383,ABC00548,Hendrix
2021-08-03,114.67291837542628,1801.9583333333333,2785221.5567054166,443.8541666666667,90.0,499.5208333333333,344.625,26.0,348.6666666666667,80.29166666666667,29.583333333333332,24.708333333333332,22022.0176176,,,,,,,,0.9600007680000999,1632.0,482.8,201.7715569232778,114.92268171875428,7.291666666666667,ABC00548,Hendrix
2021-08-04,116.07500172965234,1801.75,2787957.9349591667,444.25,90.0,497.8125,346.875,26.0,351.5416666666667,80.41666666666667,29.5,24.0625,22046.0176368,,,,,,,,0.9600007680000999,1632.0,481.44,204.57387385809977,113.34542755208288,10.0,ABC00548,Hendrix
2021-08-05,113.20833502026896,1801.8125,2790651.845644479,444.7083333333333,90.0,498.7291666666667,347.0,26.0,345.5,80.25,29.208333333333332,24.208333333333332,22070.017656,,,,,,,,0.9600007680000999,1632.0,476.68,201.64439434461224,113.89746651041787,5.916666666666667,ABC00548,Hendrix
2021-08-06,112.58125167759108,1801.5,2793432.5250246353,444.4375,90.0,501.1458333333333,350.9583333333333,26.0,352.9583333333333,80.875,29.708333333333332,24.854166666666668,22094.0176752,,,,,,,,0.9600007680000999,1632.0,484.84,197.3962263859398,115.73102447916365,6.75,ABC00548,Hendrix
2021-08-07,107.95000160858,1801.75,2796190.8665426564,444.5833333333333,90.0,503.0,350.4583333333333,26.0,352.8333333333333,81.0,29.583333333333332,24.479166666666668,22118.0176944,,,,,,,,0.9600007680000999,1632.0,482.8,190.56381307708162,115.69159312499687,6.375,ABC00548,Hendrix
2021-08-08,107.95000160858,1801.1458333333333,2798978.308400052,444.6041666666667,90.0,503.0,348.1666666666667,26.0,348.0833333333333,81.0,29.375,23.791666666666668,22142.0177136,,,,,,,,0.9600007679999484,1632.0,479.40000000000003,191.8646050168187,114.41007411458607,4.166666666666667,ABC00548,Hendrix
2021-08-09,107.95000160858,1802.1875,2801697.2382795834,443.9791666666667,90.0,503.0,346.0416666666667,26.0,344.6666666666667,81.0,29.291666666666668,23.916666666666668,22166.0177328,,,,,,,,0.9600007680000999,1632.0,478.03999999999996,192.23554834046436,113.64116270832407,3.4583333333333335,ABC00548,Hendrix
2021-08-10,107.95000160858,1801.7291666666667,2804400.0210195836,444.25,90.0,503.0,346.7083333333333,26.0,343.75,81.0,28.958333333333332,22.75,22190.017752,,,,,,,,0.9600007680000999,1632.0,472.59999999999997,194.41667778006263,112.89196697917457,4.708333333333333,ABC00548,Hendrix
2021-08-11,107.95000160858,1802.3333333333333,2807126.9751796876,443.9791666666667,90.0,503.0,345.125,26.0,340.9583333333333,81.0,29.0,23.0625,22214.01306531388,,,,,,,,0.957647824941129,1632.0,473.28,194.05123743241225,112.75395723958111,4.666666666666667,ABC00548,Hendrix
2021-08-12,107.95000160858,1801.5652173913043,2809988.0405185325,440.32608695652175,90.30434782608695,503.0,423.7391304347826,26.0,424.0,81.0,36.95652173913044,51.869565217391305,22237.533135280817,,,,,,,,0.9287091828645435,1632.0,603.1304347826087,162.97947513565035,154.39946766304985,5.478260869565218,ABC00548,Hendrix
2021-08-13,107.95000160858,1801.0,2813521.6564632813,437.46875,90.625,503.0,473.6875,26.0,480.75,81.0,43.3125,69.5625,22257.517806,,,,,,,,1.0000008000001799,1632.0,706.86,135.11222286310846,176.05113851561327,7.9375,ABC00548,Hendrix
2021-08-14,90.31875134585427,1796.0625,2815221.1281121876,426.5625,90.0,499.75,294.125,26.0,292.125,79.875,25.5,17.375,22270.20531615,,,,,,,,0.8958340500003033,1632.0,416.15999999999997,184.49470352969337,91.50045734376181,3.75,ABC00548,Hendrix
2021-08-15,88.6166679871579,1796.5,2815719.9741737503,426.5,90.0,499.6666666666667,291.3333333333333,26.0,288.6666666666667,79.66666666666667,25.0,16.0,22276.0178208,,,,,,,,1.0000008000000282,1632.0,408.0,184.61805830657897,102.36379541674007,2.6666666666666665,ABC00548,Hendrix
2021-08-16,197.7166696128746,1800.0,2817054.291767396,418.625,90.0,478.25,506.8333333333333,26.0,510.25,81.75,46.166666666666664,83.875,22283.94282714,,,,,,,,0.8250006599998111,1632.0,753.44,221.33275633826702,203.42635614580163,3.4166666666666665,ABC00548,Hendrix
2021-08-17,36.4500005431473,1814.0,2818378.27834625,427.5,90.0,506.5,260.0,26.0,253.0,78.0,17.0,13.0,22289.41783152,,,,,,,,0.6000004800007446,1632.0,277.44,111.67279578170128,17.980697500053793,7.0,ABC00548,Hendrix
2021-08-18,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-08-19,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-08-20,102.0944459657701,1798.5,2818785.893398056,430.27777777777777,88.33333333333333,499.1111111111111,328.3333333333333,26.0,325.55555555555554,79.33333333333333,27.22222222222222,21.61111111111111,22294.5178356,,,,,,,,0.8214292285714085,1632.0,444.26666666666665,187.18006286860066,109.93461541665926,5.666666666666667,ABC00548,Hendrix
2021-08-21,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-08-22,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-08-23,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-08-24,127.78333523745326,1802.5666666666666,2820277.2923629163,424.46666666666664,90.0,496.8666666666667,369.2,26.0,386.46666666666664,80.2,31.733333333333334,28.9,22306.5178452,,,,,,,,0.9375007499998901,1632.0,517.888,209.2704525302711,130.02883350001647,17.666666666666668,ABC00548,Hendrix
2021-08-25,94.22608836059987,1801.0869565217392,2822365.6523134783,426.6521739130435,90.0,501.7826086956522,309.60869565217394,26.0,306.2173913043478,80.0,26.08695652173913,18.26086956521739,22326.572643852523,,,,,,,,0.9533755039005685,1632.0,425.7391304347826,187.5027020624013,94.63524999999967,5.565217391304348,ABC00548,Hendrix
2021-08-26,87.37500130198896,1802.1041666666667,2824582.8610714064,427.1875,90.0,501.9791666666667,298.6666666666667,26.0,297.5416666666667,79.625,24.833333333333332,15.770833333333334,22350.007046657996,,,,,,,,0.9545840969999517,1632.0,405.28,182.41280783576767,89.13457609375473,4.291666666666667,ABC00548,Hendrix
2021-08-27,128.15476381441673,1800.952380952381,2826770.1943332143,424.07142857142856,89.76190476190476,495.5,372.3809523809524,26.0,382.5238095238095,80.42857142857143,32.57142857142857,36.833333333333336,22372.470278914287,,,,,,,,0.8928578571429258,1632.0,531.5657142857143,199.01701567511844,120.97539458332938,13.666666666666666,ABC00548,Hendrix
2021-08-28,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-08-29,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-08-30,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-08-31,119.4750017803162,1802.55,2828742.4470205,446.15,90.0,502.15,356.1,26.0,366.5,80.1,30.2,28.7,22388.1439105008,,,,,,,,0.9005007203999412,1632.0,492.8639999999999,205.75472498887694,119.85554412500933,13.2,ABC00548,Hendrix
2021-09-01,117.67291842012975,1801.0416666666667,2830713.2339880206,445.0,90.0,502.4583333333333,351.0,26.0,353.0,80.16666666666667,29.875,24.395833333333332,22405.027924007998,,,,,,,,0.9650007720000152,1632.0,487.56,204.59781188761812,117.34771000000183,6.5,ABC00548,Hendrix
2021-09-02,118.50000176578749,1801.3260869565217,2833501.0941606523,444.2608695652174,90.0,501.5,352.69565217391306,26.0,354.7391304347826,79.95652173913044,30.17391304347826,25.217391304347824,22429.137943296,,,,,,,,0.9947834045219086,1632.0,492.4382608695652,204.2383486018881,123.74587581521305,9.26086956521739,ABC00548,Hendrix
2021-09-03,122.34375182306388,1802.0208333333333,2836449.746823542,443.875,90.0,500.375,363.3333333333333,26.0,371.25,80.0,30.833333333333332,26.791666666666668,22453.014804502734,,,,,,,,0.9584218193684441,1632.0,503.2,206.47767241403804,121.48800218749481,8.583333333333334,ABC00548,Hendrix
2021-09-04,111.16000165641304,1801.7666666666667,2838794.6032755,444.8666666666667,90.0,502.96666666666664,345.8,26.0,348.46666666666664,79.8,28.866666666666667,24.966666666666665,22472.43903056842,,,,,,,,0.9473691789472165,1632.0,471.10400000000004,197.82846697084838,113.90929591668149,5.733333333333333,ABC00548,Hendrix
2021-09-05,93.57500139437614,1800.5,2839730.593215625,450.75,90.0,507.75,312.0,26.0,304.0,79.5,26.0,18.0,22481.017984799997,,,,,,,,0.6666672000010294,1632.0,424.32,187.44992266501632,79.73019812488928,8.0,ABC00548,Hendrix
2021-09-06,169.05000251904124,1802.0833333333333,2840320.0919604166,447.9166666666667,85.83333333333333,491.1666666666667,465.1666666666667,26.0,464.1666666666667,76.83333333333333,40.333333333333336,65.33333333333333,22484.5179876,,,,,,,,0.7142862857144792,1632.0,658.24,214.78639200476172,174.8386243750186,1.6666666666666667,ABC00548,Hendrix
2021-09-07,188.0750028025359,1800.25,2841958.1492752084,435.9583333333333,93.33333333333333,487.5416666666667,505.0,26.0,511.1666666666667,83.16666666666667,44.333333333333336,79.58333333333333,22493.0179944,,,,,,,,0.9230776615386276,1632.0,723.52,219.08843237855868,193.5685176041443,6.166666666666667,ABC00548,Hendrix
2021-09-08,97.06000144630671,1800.9,2843400.21698725,447.4,90.0,506.6,321.6,26.0,315.6,80.0,26.6,19.6,22501.5180012,,,,,,,,0.8333339999997407,1632.0,434.11199999999997,189.46222809793247,98.42066000001505,7.2,ABC00548,Hendrix
2021-09-09,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-09-10,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-09-11,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-09-12,157.00769464728927,1799.8076923076924,2844416.0390403843,435.6923076923077,91.3076923076923,492.2307692307692,417.7692307692308,26.0,424.53846153846155,81.76923076923077,38.07692307692308,63.73076923076923,22511.21800896,,,,,,,,0.9846161723077015,1632.0,621.4153846153847,208.3148224339834,156.5121442307718,9.538461538461538,ABC00548,Hendrix
2021-09-13,222.95454877682707,1800.090909090909,2846889.212177841,426.95454545454544,94.54545454545455,480.3181818181818,523.1818181818181,26.0,533.2727272727273,83.9090909090909,50.63636363636363,109.72727272727273,22523.41801872,,,,,,,,0.933334080000019,1632.0,826.3854545454545,227.2135226775832,222.00569329546258,10.272727272727273,ABC00548,Hendrix
2021-09-14,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-09-15,194.5250028986485,1800.25,2848283.253934375,435.0,90.0,486.75,514.5,26.0,520.5,82.0,45.5,84.5,22530.018023999997,,,,,,,,0.6666672000010294,1632.0,742.56,222.52654868985636,153.309104999993,9.0,ABC00548,Hendrix
2021-09-16,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-09-17,183.83750273939225,1799.375,2848770.0340015627,466.375,77.5,489.0,475.75,26.25,487.75,70.0,42.75,69.0,22533.0180264,,,,,,,,0.8000006399997801,1632.0,697.6800000000001,223.2433078098361,192.46443968743552,12.0,ABC00548,Hendrix
2021-09-18,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-09-19,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-09-20,230.400003433228,1788.0,2849254.4481875,443.5,90.0,478.5,528.0,26.0,526.0,80.0,52.0,97.5,22535.5180284,,,,,,,,0.5000003999994078,1632.0,848.64,230.76923420796072,191.6363812503405,2.0,ABC00548,Hendrix
2021-09-21,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-09-22,124.63000185713175,1800.1,2850040.39393875,442.9,90.0,497.3,358.9,26.0,379.6,79.9,31.5,30.35,22541.518033199998,,,,,,,,1.000000799999907,1632.0,514.08,203.6569897971921,115.40768737499602,24.7,ABC00548,Hendrix
2021-09-23,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-09-24,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-09-25,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-09-26,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-09-27,32.3000004813075,1785.5,2850600.1614425,525.0,40.0,513.0,203.0,26.0,230.0,36.0,15.0,5.0,22547.0180376,,,,,,,,,1632.0,244.8,112.15277944898438,80.43996249977499,27.0,ABC00548,Hendrix
2021-09-28,121.813638178801,1800.9772727272727,2851956.0694948863,452.1136363636364,90.0,499.40909090909093,363.3181818181818,26.0,374.54545454545456,79.77272727272727,30.545454545454547,27.09090909090909,22558.07531917309,,,,,,,,0.9513643974546127,1632.0,498.5018181818181,207.356130971295,120.18676749999973,15.318181818181818,ABC00548,Hendrix
2021-09-29,116.59375173738228,1801.8541666666667,2854675.7073464585,459.4583333333333,90.0,501.4791666666667,354.4166666666667,26.0,354.4166666666667,79.95833333333333,29.791666666666668,23.104166666666668,22581.0180648,,,,,,,,0.9600007680000999,1632.0,486.2,203.69881870671023,116.81538671875994,6.25,ABC00548,Hendrix
2021-09-30,121.32916847461208,1802.0833333333333,2857540.1389228646,446.6875,90.0,500.1875,360.5,26.0,371.5416666666667,79.66666666666667,30.458333333333332,27.145833333333332,22605.018084,,,,,,,,0.9600007680000999,1632.0,497.08,206.96515705412546,123.00610932290631,13.791666666666666,ABC00548,Hendrix
2021-10-01,129.002085255614,1802.4375,2860579.1725355205,442.8541666666667,90.0,499.2708333333333,372.6666666666667,26.0,396.0833333333333,80.04166666666667,32.0,30.791666666666668,22629.0181032,,,,,,,,0.9600007680000999,1632.0,522.24,209.20021534760772,128.2110480729219,27.5,ABC00548,Hendrix
2021-10-02,124.06250184867532,1801.25,2863560.8926748955,445.7916666666667,90.0,499.6666666666667,362.625,26.0,367.625,79.95833333333333,31.375,28.6875,22653.0181224,,,,,,,,0.9600007680000999,1632.0,512.04,204.86200449313728,121.70487463542183,11.5,ABC00548,Hendrix
2021-10-03,150.95000224933028,1802.0,2866615.127074583,441.9166666666667,90.875,493.0833333333333,412.9583333333333,26.0,440.0416666666667,81.20833333333333,36.333333333333336,49.1875,22677.028141608,,,,,,,,0.9650007720000152,1632.0,592.96,214.6284227886556,151.06151781250568,27.583333333333332,ABC00548,Hendrix
2021-10-04,206.3027808519288,1801.4444444444443,2870407.6347183334,431.47222222222223,93.88888888888889,481.25,503.1666666666667,26.0,517.4444444444445,84.72222222222223,47.27777777777778,96.19444444444444,22698.657047800003,,,,,,,,0.9537044666667498,1632.0,771.5733333333333,224.83945977519383,204.59615298608938,15.61111111111111,ABC00548,Hendrix
2021-10-05,134.07059023310157,1801.5882352941176,2873524.3538974263,437.6764705882353,90.0,498.8529411764706,380.8235294117647,26.0,388.4117647058824,79.88235294117646,33.529411764705884,33.411764705882355,22716.787404184615,,,,,,,,0.9743597538459546,1632.0,547.1999999999999,206.42348772536522,130.81931617647848,13.588235294117647,ABC00548,Hendrix
2021-10-06,126.26250188145791,1802.4375,2876001.149747969,436.7083333333333,90.0,500.2083333333333,366.6666666666667,26.0,380.5416666666667,79.83333333333333,31.541666666666668,29.979166666666668,22736.82748431923,,,,,,,,0.9463148596153891,1632.0,514.76,207.2840135960155,127.02810744791834,21.041666666666668,ABC00548,Hendrix
2021-10-07,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-10-08,230.7916701057305,1796.4166666666667,2878235.5471475,425.75,94.16666666666667,479.0833333333333,548.6666666666666,26.0,558.1666666666666,84.66666666666667,52.0,114.16666666666667,22752.2126462,,,,,,,,0.8472228999999061,1632.0,848.64,231.05062199281164,231.2254608333266,9.5,ABC00548,Hendrix
2021-10-09,207.4607173771199,1800.3214285714287,2880494.794749732,425.75,94.28571428571429,481.32142857142856,520.0714285714286,26.0,526.7142857142857,83.85714285714286,47.785714285714285,97.85714285714286,22761.934876200005,,,,,,,,0.9444452000001807,1632.0,779.8628571428571,223.41914424918417,204.8515179464261,7.642857142857143,ABC00548,Hendrix
2021-10-10,78.7500011734664,1796.5,2881914.49249125,442.0,90.0,505.5,283.0,26.0,282.0,79.0,24.0,14.5,22769.5182156,,,,,,,,0.5000003999994078,1632.0,391.68,170.89844004658505,39.273628749884665,1.0,ABC00548,Hendrix
2021-10-11,200.16666964938233,1805.5,2882452.0995739587,431.5833333333333,93.16666666666667,481.1666666666667,495.5,26.0,499.5,82.83333333333333,46.0,101.83333333333333,22773.1432185,,,,,,,,0.8125006500000987,1632.0,750.7199999999999,220.67781676574748,217.58221229173554,7.666666666666667,ABC00548,Hendrix
2021-10-12,248.4500037021935,1798.5416666666667,2884617.1175058335,420.0833333333333,95.0,472.9583333333333,556.0,26.0,576.9166666666666,86.41666666666667,56.333333333333336,132.83333333333334,22781.330725049997,,,,,,,,0.8750006999998732,1632.0,919.36,229.71425164738528,246.24880677081333,20.916666666666668,ABC00548,Hendrix
2021-10-13,192.60000286996376,1802.5454545454545,2887263.147773182,427.22727272727275,94.0909090909091,483.8181818181818,497.3636363636364,26.0,498.1818181818182,84.18181818181819,45.0,88.86363636363636,22792.518234,,,,,,,,0.9166674000000719,1632.0,734.4,215.83687736828313,198.51894488638607,4.2727272727272725,ABC00548,Hendrix
2021-10-14,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-10-15,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-10-16,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-10-17,112.72500167973338,1803.125,2889027.080724479,448.7916666666667,89.16666666666667,505.4166666666667,351.4166666666667,26.0,352.0,79.5,29.25,23.083333333333332,22805.123244084,,,,,,,,0.9150007320001047,1632.0,477.35999999999996,200.38641793108158,115.53386770832974,1.9166666666666667,ABC00548,Hendrix
2021-10-18,117.49583508415775,1802.3125,2891127.766402031,443.7291666666667,90.0,504.7916666666667,354.2083333333333,26.0,360.625,79.58333333333333,29.791666666666668,24.979166666666668,22823.0182584,,,,,,,,0.9600007680000999,1632.0,486.2,204.93443834994017,117.24913161457516,11.416666666666666,ABC00548,Hendrix
2021-10-19,115.23125171707953,1802.7291666666667,2893852.6307003647,444.2291666666667,90.0,505.7291666666667,341.4166666666667,26.0,338.7083333333333,79.66666666666667,29.375,23.083333333333332,22847.0182776,,,,,,,,0.9600007680000999,1632.0,479.40000000000003,203.72471511253823,109.7177429687581,4.458333333333333,ABC00548,Hendrix
2021-10-20,110.98750165384259,1803.625,2896504.7047189064,444.0208333333333,90.0,507.875,339.75,26.0,336.0,79.58333333333333,28.541666666666668,21.25,22871.009066023384,,,,,,,,0.9553853796924159,1632.0,465.79999999999995,202.37545855691667,109.79660567707226,4.166666666666667,ABC00548,Hendrix
2021-10-21,113.99375169863917,1802.8125,2899118.412029844,441.8125,90.0,507.0,340.375,26.0,338.25,79.58333333333333,29.416666666666668,24.125,22895.02754677662,,,,,,,,0.9276930498463116,1632.0,480.08,201.44810951952903,111.018977656262,3.4583333333333335,ABC00548,Hendrix
2021-10-22,120.36666846026976,1801.8958333333333,2901914.1739029684,439.125,90.0,504.6875,364.0,26.0,369.1666666666667,79.91666666666667,30.333333333333332,25.979166666666668,22919.018335200002,,,,,,,,0.9600007679999484,1632.0,495.04,206.47122927374366,120.87681619789994,7.166666666666667,ABC00548,Hendrix
2021-10-23,116.88333507503074,1802.2916666666667,2904739.174125208,440.5,90.0,505.4375,351.8333333333333,26.0,350.3333333333333,79.75,29.708333333333332,24.0625,22943.009123623386,,,,,,,,0.9553853796924159,1632.0,484.84,204.65435558539673,115.1001228125145,6.0,ABC00548,Hendrix
2021-10-24,159.70555793535388,1799.111111111111,2906771.1769556943,434.6111111111111,90.0,495.77777777777777,418.55555555555554,26.0,444.55555555555554,80.88888888888889,38.22222222222222,51.111111111111114,22959.40298289231,,,,,,,,0.9230776615384255,1632.0,623.7866666666666,215.36957015282235,139.42926833333655,26.0,ABC00548,Hendrix
2021-10-25,3.7000000551343,1794.0,2907449.4488225,511.0,45.0,507.0,228.0,26.0,231.0,43.0,9.0,4.0,22964.0183712,,,,,,,,,1632.0,146.88,21.412037356101273,107.8841849998571,3.0,ABC00548,Hendrix
2021-10-26,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-10-27,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-10-28,88.37500131689009,1802.5,2907607.48969,457.0,90.0,506.75,315.0,26.0,309.0,79.0,25.0,17.0,22966.45587315,,,,,,,,0.9583340999997745,1632.0,408.0,182.34662744661364,99.36701250006445,6.0,ABC00548,Hendrix
2021-10-29,120.93125180201586,1802.625,2909154.184557188,451.625,90.0,500.3958333333333,360.4166666666667,26.0,365.4583333333333,79.16666666666667,29.791666666666668,24.791666666666668,22979.0344248795,,,,,,,,0.9585424335001941,1632.0,486.2,212.74747317241017,120.28534588541758,8.875,ABC00548,Hendrix
2021-10-30,125.90000187605601,1803.2083333333333,2911963.116502604,447.9166666666667,90.0,498.5,342.0416666666667,26.0,342.9166666666667,79.0,28.875,23.583333333333332,23002.928402328,,,,,,,,0.9150007319999531,1632.0,471.24,229.83831413203472,112.67509453124755,7.125,ABC00548,Hendrix
2021-10-31,125.900001876056,1798.0,2913347.1176025,446.5,90.0,498.5,346.0,26.0,340.0,79.0,30.0,24.0,23014.41841152,,,,,,,,0.6000004800007446,1632.0,489.6,218.57639214593055,60.56655999971554,6.0,ABC00548,Hendrix
2021-11-01,125.90000187605601,1800.0,2913521.4041879163,452.1666666666667,88.33333333333333,498.5,346.3333333333333,26.0,343.6666666666667,79.0,29.0,22.166666666666668,23016.5184132,,,,,,,,0.750000599999718,1632.0,473.28,226.29296428244538,133.277977083344,4.0,ABC00548,Hendrix
2021-11-02,125.900001876056,1805.0,2913807.51809375,435.0,95.0,498.5,557.0,26.0,557.0,79.0,48.0,102.5,23019.5184156,,,,,,,,0.5000003999994078,1632.0,783.36,136.6102450912066,212.45613624993712,,ABC00548,Hendrix
2021-11-03,125.900001876056,1796.8125,2914332.3888490624,451.375,90.0,498.5,301.5,26.0,295.125,79.0,25.0,16.4375,23024.20591935,,,,,,,,0.8958340500003033,1632.0,408.0,262.29167057511665,89.01628203125438,6.375,ABC00548,Hendrix
2021-11-04,125.90000187605601,1797.5833333333333,2915223.537453229,450.0833333333333,90.0,498.5,302.0833333333333,26.0,299.3333333333333,79.0,25.25,15.916666666666666,23034.560094300003,,,,,,,,0.9583341000000777,1632.0,412.08,260.04207736535267,92.70311364585844,3.75,ABC00548,Hendrix
2021-11-05,125.900001876056,1797.111111111111,2916204.681551389,447.1111111111111,91.11111111111111,498.5,379.44444444444446,26.0,382.55555555555554,79.0,33.333333333333336,50.5,23045.07826510769,,,,,,,,0.6873224871794972,1632.0,544.0,240.93718301453242,132.121324027785,4.444444444444445,ABC00548,Hendrix
2021-11-06,125.900001876056,1801.2333333333333,2918525.116851333,436.3333333333333,93.66666666666667,498.5,520.4666666666667,26.0,522.0,79.0,47.46666666666667,97.33333333333333,23056.449214375385,,,,,,,,0.8649579569229293,1632.0,774.6560000000001,150.64117112971547,201.3522669166637,4.466666666666667,ABC00548,Hendrix
2021-11-07,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-11-08,125.900001876056,1796.625,2920268.6214934373,452.125,86.25,498.5,379.25,26.0,388.0,79.0,32.0,45.375,23066.018452800003,,,,,,,,0.8000006399997801,1632.0,522.24,249.62858007876588,130.59664499992505,8.75,ABC00548,Hendrix
2021-11-09,125.900001876056,1798.75,2921159.4467605,449.9,88.5,498.5,369.3,26.0,377.8,79.0,31.1,33.45,23073.0184584,,,,,,,,0.795833969999876,1632.0,507.552,230.66733730213326,124.20876562502235,9.9,ABC00548,Hendrix
2021-11-10,125.900001876056,1800.25,2922172.2095471877,453.375,87.5,498.5,312.5,26.0,309.375,79.0,25.875,17.8125,23082.166492034212,,,,,,,,0.8760971921055898,1632.0,422.28,264.05447247463894,103.80303984374041,4.125,ABC00548,Hendrix
2021-11-11,125.900001876056,1802.5333333333333,2923367.0347823333,447.6333333333333,90.0,498.5,316.53333333333336,26.0,313.53333333333336,79.0,26.2,17.033333333333335,23093.43952736842,,,,,,,,0.9473691789474591,1632.0,427.584,252.7784255207948,93.87816800000147,3.6666666666666665,ABC00548,Hendrix
2021-11-12,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-11-13,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-11-14,125.900001876056,1800.3,2924330.01154125,453.2,86.0,498.5,351.8,26.0,365.0,79.0,27.0,23.8,23102.61848208,,,,,,,,0.6400005119998241,1632.0,440.64,265.2431422056261,122.45801349999383,15.2,ABC00548,Hendrix
2021-11-15,125.900001876056,1816.5,2924669.2789125,450.5,90.0,498.5,253.0,26.0,228.0,79.0,9.0,7.0,23106.0184848,,,,,,,,,1632.0,146.88,728.5879738197685,0.9463525000028312,25.0,ABC00548,Hendrix
2021-11-16,143.1307713635838,1799.8846153846155,2925478.519494519,446.5,86.15384615384616,499.5769230769231,404.38461538461536,26.0,421.53846153846155,79.53846153846153,33.38461538461539,40.11538461538461,23111.55695076923,,,,,,,,0.8018654433567113,1632.0,544.8369230769231,252.9415071891282,145.04671971152464,18.23076923076923,ABC00548,Hendrix
2021-11-17,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-11-18,144.48437715298508,1802.59375,2927626.541754453,440.0625,90.0,501.25,412.25,26.0,434.5,79.9375,35.1875,38.625,23126.112250874998,,,,,,,,0.941965039285833,1632.0,574.26,213.4204544136507,140.91780195312458,22.5,ABC00548,Hendrix
2021-11-19,133.34230967926288,1803.3076923076924,2929671.6982275,439.7307692307692,90.0,503.61538461538464,399.38461538461536,26.0,421.84615384615387,80.07692307692308,32.84615384615385,33.76923076923077,23141.172359076925,,,,,,,,0.9384622892307212,1632.0,536.0492307692308,210.97073185991087,140.8609298077197,23.076923076923077,ABC00548,Hendrix
2021-11-20,93.78333473081382,1803.3333333333333,2930749.751450417,445.3333333333333,90.0,509.6666666666667,325.3333333333333,26.0,333.0,80.0,25.666666666666668,19.0,23149.5185196,,,,,,,,0.750000599999718,1632.0,418.88000000000005,188.01644494486945,101.10199208324775,14.333333333333334,ABC00548,Hendrix
2021-11-21,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-11-22,123.99285899049475,1798.142857142857,2931369.049032857,462.5,81.42857142857143,504.92857142857144,381.85714285714283,26.142857142857142,388.0,73.0,31.285714285714285,37.07142857142857,23154.698523744002,,,,,,,,0.8685721234287485,1632.0,510.5828571428571,185.09935917651543,129.10951964284428,7.285714285714286,ABC00548,Hendrix
2021-11-23,112.5104183432024,1803.2291666666667,2933110.072879479,442.125,90.0,507.6041666666667,346.0,26.0,344.7916666666667,79.5,29.041666666666668,23.520833333333332,23170.00580871709,,,,,,,,0.9536371265454969,1632.0,473.96000000000004,200.77586306903095,113.42429026041646,4.208333333333333,ABC00548,Hendrix
2021-11-24,124.01500184796744,1802.9,2935728.212274625,440.3,90.0,504.05,383.5,26.0,385.1,80.0,31.55,33.125,23192.433826659493,,,,,,,,0.9621825879274184,1632.0,514.896,199.57739620464412,119.40602668751963,6.1,ABC00548,Hendrix
2021-11-25,107.6479182707457,1801.3541666666667,2938241.1961344793,442.2083333333333,90.0,507.9791666666667,338.375,26.0,337.375,79.45833333333333,28.25,21.6875,23214.928571928,,,,,,,,0.9150007319999531,1632.0,461.03999999999996,196.74283253370194,104.63109828124288,4.416666666666667,ABC00548,Hendrix
2021-11-26,141.75625211233276,1799.28125,2940415.9930421873,436.46875,91.5625,500.875,417.1875,26.0,422.3125,81.5,35.25,46.46875,23234.44358754,,,,,,,,0.8416673400001855,1632.0,575.28,202.91145990847636,141.4796987499867,10.625,ABC00548,Hendrix
2021-11-27,108.46842266893705,1800.0526315789473,2942708.799691579,444.39473684210526,88.94736842105263,508.13157894736844,347.2631578947368,26.0,347.2631578947368,78.84210526315789,28.57894736842105,23.210526315789473,23251.525888655226,,,,,,,,0.9084291404343323,1632.0,466.4084210526316,194.25258780251167,111.69449901316119,5.684210526315789,ABC00548,Hendrix
2021-11-28,122.37222404571055,1802.4444444444443,2944357.66949875,439.8333333333333,90.0,506.44444444444446,378.55555555555554,26.0,389.44444444444446,79.77777777777777,30.88888888888889,27.444444444444443,23265.40322769231,,,,,,,,0.9230776615384255,1632.0,504.1066666666667,206.28173313486445,114.61380277781024,11.777777777777779,ABC00548,Hendrix
2021-11-29,64.65000096336023,1798.0,2945027.0561670833,450.5,88.33333333333333,512.6666666666666,278.0,26.0,274.6666666666667,78.66666666666667,20.333333333333332,12.666666666666666,23271.018616800004,,,,,,,,0.5000003999994078,1632.0,331.84,157.0490195591864,105.3605783333381,4.0,ABC00548,Hendrix
2021-11-30,112.96666835000129,1801.6333333333334,2945997.1936599165,448.3,87.33333333333333,506.1333333333333,357.4,26.0,365.46666666666664,77.2,29.0,23.8,23279.0186232,,,,,,,,0.8102570584613811,1632.0,473.28,193.75673228339903,115.61273041665554,10.466666666666667,ABC00548,Hendrix
2021-12-01,138.4000020623206,1801.5,2947833.9692271664,441.03333333333336,90.66666666666667,500.9,402.2,26.0,409.1333333333333,80.46666666666667,33.93333333333333,39.03333333333333,23294.2439687136,,,,,,,,0.944667422399895,1632.0,553.792,210.85771339280194,137.94664941666028,9.866666666666667,ABC00548,Hendrix
2021-12-02,181.6395860399741,1801.125,2951001.497793646,434.4583333333333,92.29166666666667,490.0,483.625,26.0,489.2083333333333,82.875,43.0,78.125,23314.015317864,,,,,,,,0.9577785440001207,1632.0,701.7600000000001,215.7635285567518,186.3920111458283,9.5,ABC00548,Hendrix
2021-12-03,120.84285894355601,1799.6785714285713,2954341.992558482,441.64285714285717,90.71428571428571,503.85714285714283,352.85714285714283,26.0,349.7142857142857,80.28571428571429,31.142857142857142,35.32142857142857,23333.032952125715,,,,,,,,0.9428578971429877,1632.0,508.2514285714286,194.94648100244862,110.4528560714264,6.714285714285714,ABC00548,Hendrix
2021-12-04,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-12-05,197.99250295031814,1801.3,2956655.3073069374,445.85,90.75,484.825,509.0,26.0,515.15,81.35,46.35,89.6,23350.468680359998,,,,,,,,0.8719305221053218,1632.0,756.432,218.11253969712848,190.66636993749998,6.85,ABC00548,Hendrix
2021-12-06,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-12-07,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-12-08,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-12-09,95.60000142455102,1799.1666666666667,2958950.5827741665,461.1666666666667,83.33333333333333,506.1666666666667,313.0,26.0,319.0,76.0,25.666666666666668,23.0,23361.978689568,,,,,,,,0.6400005120000666,1632.0,418.87999999999994,180.05280939595892,113.56230000002931,6.0,ABC00548,Hendrix
2021-12-10,117.20909265564241,1802.840909090909,2960413.2064096024,448.0681818181818,90.0,505.45454545454544,359.1818181818182,26.0,365.0,79.68181818181819,29.863636363636363,24.136363636363637,23373.978699168,,,,,,,,0.9600007680000999,1632.0,487.37454545454545,204.3394942171234,116.5088975568175,6.636363636363637,ABC00548,Hendrix
2021-12-11,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-12-12,226.8750033807005,1781.0,2961830.885470625,464.75,77.5,479.75,535.0,26.0,534.5,71.5,50.5,81.75,23386.458709152,,,,,,,,0.9600007680000999,1632.0,824.1600000000001,234.0640353505705,195.8949675001204,2.5,ABC00548,Hendrix
2021-12-13,122.04791848532231,1804.4791666666667,2963572.647246875,447.2916666666667,90.41666666666667,501.2916666666667,365.7083333333333,26.0,364.625,80.04166666666667,31.041666666666668,29.958333333333332,23399.0187192,,,,,,,,0.9600007680000999,1632.0,506.59999999999997,203.0957893225628,119.00382687498738,5.0,ABC00548,Hendrix
2021-12-14,111.61458499652025,1805.4375,2966257.4887207295,447.8541666666667,90.0,504.3333333333333,345.4166666666667,26.0,343.125,79.45833333333333,28.833333333333332,21.895833333333332,23423.018738400002,,,,,,,,0.9600007680000999,1632.0,470.56,201.45768228081548,110.4866543750007,4.708333333333333,ABC00548,Hendrix
2021-12-15,115.23125171707959,1806.6041666666667,2968967.9408591148,447.3333333333333,90.0,504.7083333333333,355.625,26.0,355.3333333333333,79.58333333333333,29.458333333333332,23.229166666666668,23447.018757600003,,,,,,,,0.9600007680000999,1632.0,480.76,203.56203726220937,115.90846557292389,5.458333333333333,ABC00548,Hendrix
2021-12-16,120.93958513547341,1802.0833333333333,2971798.0474417186,446.0625,90.0,502.7916666666667,364.6666666666667,26.0,366.7916666666667,79.75,30.541666666666668,25.4375,23471.016832354,,,,,,,,0.9587044706666651,1632.0,498.44,205.76015835393446,120.04875776041688,5.625,ABC00548,Hendrix
2021-12-17,119.36304525690886,1804.0652173913043,2974671.2533516306,445.9782608695652,90.65217391304348,503.1304347826087,372.82608695652175,26.0,374.82608695652175,80.04347826086956,30.565217391304348,28.195652173913043,23494.52082458713,,,,,,,,0.9230235127454406,1632.0,498.824347826087,202.4868781397098,122.61436739130674,5.826086956521739,ABC00548,Hendrix
2021-12-18,114.64375170832504,1802.5833333333333,2977425.9663278647,447.6458333333333,90.0,505.0,349.1666666666667,26.0,349.0416666666667,79.20833333333333,29.375,23.333333333333332,23518.018814400002,,,,,,,,0.9600007680000999,1632.0,479.40000000000003,203.0983370825811,112.7933885937479,5.125,ABC00548,Hendrix
2021-12-19,113.72916836136336,1802.0625,2980147.2423729687,447.9375,90.0,505.0625,349.0833333333333,26.0,349.7916666666667,79.5,29.166666666666668,22.541666666666668,23542.0188336,,,,,,,,0.9600007679999484,1632.0,476.0,202.8946619376379,113.89746651041787,7.375,ABC00548,Hendrix
2021-12-20,145.29166883168125,1801.9583333333333,2983110.7057953645,444.5416666666667,90.20833333333333,498.0,405.5416666666667,26.0,417.5,80.45833333333333,35.208333333333336,39.729166666666664,23566.0188528,,,,,,,,0.9600007680000999,1632.0,574.6,212.75448322749756,140.07988567708526,13.708333333333334,ABC00548,Hendrix
2021-12-21,113.70625169435516,1804.2708333333333,2986252.8523991667,448.5625,90.0,505.5625,357.75,26.0,358.3333333333333,79.25,29.125,23.25,23590.003038654,,,,,,,,0.949445204000161,1632.0,475.32,203.2768152514285,114.8438190104207,6.333333333333333,ABC00548,Hendrix
2021-12-22,158.7500023655593,1801.25,2987994.219861875,446.75,88.33333333333333,495.0833333333333,442.1666666666667,26.0,446.5,80.5,37.833333333333336,55.25,23604.9355506,,,,,,,,0.7916672999999719,1632.0,617.4399999999999,215.03109376543748,154.3343202082906,6.666666666666667,ABC00548,Hendrix
2021-12-23,3.7000000551343,1817.5,2988611.47828,452.0,90.0,515.5,258.0,26.0,250.0,79.0,9.0,7.0,23608.5188868,,,,,,,,0.5000003999994078,1632.0,146.88,21.412037356101273,138.64064125018194,8.0,ABC00548,Hendrix
2021-12-24,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-12-25,147.675002200529,1805.25,2988822.278299375,449.0,87.5,499.75,424.0,26.0,427.5,78.5,36.5,47.5,23610.382524654546,,,,,,,,0.9090916363638826,1632.0,595.68,208.72602824253534,158.04086750000715,8.5,ABC00548,Hendrix
2021-12-26,186.30625277617935,1801.25,2989730.1852290626,433.25,93.75,487.125,500.5,26.0,504.875,84.0,44.125,80.1875,23614.92798283636,,,,,,,,0.9090916363634278,1632.0,720.12,214.62306408651747,194.94861500000115,9.625,ABC00548,Hendrix
2021-12-27,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-12-28,177.2300026409328,1796.8,2990968.274546,437.6,92.0,488.7,481.4,26.0,483.0,83.0,41.8,68.2,23621.58556392,,,,,,,,0.8066673120010819,1632.0,682.176,217.14470278219346,158.32477324996142,5.6,ABC00548,Hendrix
2021-12-29,165.11000246033072,1798.65,2992189.4951296253,433.25,93.0,488.55,453.6,26.0,463.3,84.2,39.8,71.8,23628.435569400004,,,,,,,,0.8333339999997407,1632.0,649.536,202.25483986066362,184.44410224999302,13.3,ABC00548,Hendrix
2021-12-30,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2021-12-31,63.36000094413758,1620.2,2993393.2081919997,447.9,83.0,477.4,249.2,26.0,245.6,74.2,22.0,9.9,23636.06881360183,,,,,,,,0.11009532617099467,1632.0,359.04,143.4230722861236,70.03008500002325,8.8,ABC00548,Hendrix
2022-01-01,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2022-01-02,220.79333662341043,1797.8,2995197.3976881667,426.0,94.0,481.6333333333333,553.6,26.0,558.6666666666666,85.06666666666666,50.666666666666664,104.83333333333333,23648.5709188416,,,,,,,,0.4080003263998757,1632.0,826.88,226.94905498991744,219.4275996666712,5.066666666666666,ABC00548,Hendrix
2022-01-03,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2022-01-04,116.068751729559,1802.6875,2997264.0383345312,440.3125,90.0,503.0625,349.875,26.0,366.25,79.75,29.625,24.6875,23657.833926252,,,,,,,,0.170000135999544,1632.0,483.48,202.5770157839879,120.18676750001032,17.375,ABC00548,Hendrix
2022-01-05,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2022-01-06,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2022-01-07,190.55000283941618,1797.4,2998257.74394775,430.6,93.0,488.6,500.6,26.0,495.8,84.2,44.8,76.4,23665.41893232,,,,,,,,0.20000016000049073,1632.0,731.136,218.24577968723912,156.99987974995747,4.8,ABC00548,Hendrix
2022-01-08,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2022-01-09,158.175002356991,1798.0,2998726.56697625,444.5,87.5,494.25,441.5,26.0,474.5,80.0,37.5,43.5,23668.738934976,,,,,,,,0.0800000640010694,1632.0,612.0,219.71591573253312,167.03121625003405,33.0,ABC00548,Hendrix
2022-01-10,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2022-01-11,84.69285840487908,1801.142857142857,2999233.1359501784,445.57142857142856,90.0,507.2857142857143,292.2857142857143,26.0,289.7142857142857,79.42857142857143,24.428571428571427,13.071428571428571,23673.778939007996,,,,,,,,0.28000022400010494,1632.0,398.67428571428576,180.45270008968205,74.42386446427554,2.857142857142857,ABC00548,Hendrix
2022-01-12,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2022-01-13,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2022-01-14,129.32500192709247,1793.625,2999698.94417,453.125,81.25,496.25,382.75,26.0,418.0,74.25,32.25,33.75,23678.978943168,,,,,,,,0.16000012799941032,1632.0,526.3199999999999,197.27282146678112,132.72593812504783,42.75,ABC00548,Hendrix
2022-01-15,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2022-01-16,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2022-01-17,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2022-01-18,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2022-01-19,118.5475017664954,1800.475,3001161.295370625,445.1,90.0,502.625,359.4,26.0,360.65,79.35,30.1,22.275,23691.8769534864,,,,,,,,0.6080004864001239,1632.0,491.23199999999997,205.03439015620637,117.98649793749209,4.95,ABC00548,Hendrix
2022-01-20,112.950001683086,1803.25,3002451.6470043752,445.5,90.0,504.0,351.0,26.0,350.0,79.0,29.0,23.0,23697.91895832,,,,,,,,0.20000015999903553,1632.0,473.28,202.85560647105964,79.73019812512212,2.0,ABC00548,Hendrix
2022-01-21,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2022-01-22,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2022-01-23,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2022-01-24,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2022-01-25,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2022-01-26,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2022-01-27,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2022-01-28,40.7500006072223,1787.875,3002593.126703125,497.75,70.0,507.75,220.0,26.25,226.75,66.0,16.75,6.0,23703.5189628,,,,,,,,0.2500001999997039,1632.0,273.36,125.19260169190395,40.21998125000391,8.25,ABC00548,Hendrix
2022-01-29,35.6500005312264,1783.5,3002715.91594,462.0,90.0,515.5,212.0,26.0,212.0,79.0,16.0,9.0,23705.5189644,,,,,,,,0.5000004000030458,1632.0,261.12,116.04817881258592,22.239283749833703,,ABC00548,Hendrix
2022-01-30,,,,,,,,,,,,,,,,,,,,,,,,,,,ABC00548,Hendrix
2022-01-31,165.66923323789464,1799.5,3003865.4794402886,452.65384615384613,88.84615384615384,493.84615384615387,458.15384615384613,26.0,472.46153846153845,79.6923076923077,39.61538461538461,56.96153846153846,23713.90358649231,,,,,,,,0.8296709934069301,1632.0,646.5230769230768,212.57161433282306,184.86632105769016,14.923076923076923,ABC00548,Hendrix
2022-02-01,149.17500222288075,1802.125,3005378.3604046875,452.875,90.0,500.625,414.75,26.0,438.25,79.75,35.75,37.25,23722.518978,,,,,,,,1.0000007999997251,1632.0,583.44,216.18243790966343,165.1385112500284,24.5,ABC00548,Hendrix
2022-02-02,136.050002027303,1801.8333333333333,3005950.7065104167,452.6666666666667,90.0,501.5,404.6666666666667,26.0,424.0,80.66666666666667,34.0,39.333333333333336,23726.685648,,,,,,,,0.7777784000002915,1632.0,554.88,200.7243365278592,174.2865854166448,22.666666666666668,ABC00548,Hendrix
2022-02-03,133.65000199154014,1805.25,3006379.71964375,454.25,90.0,504.0,378.0,26.0,390.0,80.5,33.0,32.75,23729.5189836,,,,,,,,0.3333335999996052,1632.0,538.56,207.33994211399605,116.16476937499829,21.0,ABC00548,Hendrix
2022-02-04,145.31333549867074,1798.1333333333334,3007621.9650254166,451.1,90.0,500.43333333333334,404.26666666666665,26.0,424.26666666666665,80.2,35.266666666666666,37.266666666666666,23738.518990800003,,,,,,,,0.9375007500001327,1632.0,575.552,213.36138105862346,134.69750583333274,23.2,ABC00548,Hendrix
