Timestamp,Left Turbo Inlet Pressure (absolute) [kPa],Total_Fuel,Throttle Position [%],RPM,Total Operating Hours [Hours],Fuel Position,Boost,Fuel_Press,Batt,Fuel Filter Differential Pressure [kPa],EXH_L,Load,Crank_Press,Coolant_Temp,Oil_Temp,EXH_R,Oil_Press,Altitude Derate,Atmospheric Pressure [kPa],Inlet Air Temperature [Deg. C],Peak Air Filter Restriction [kPa],Aftercooler Temperature [Deg. C],Right Air Filter Restriction [kPa],Left Air Filter Restriction [kPa],Oil Filter Differential Pressure [kPa],Fuel_Rate,SMH,Cumulative Fuel Used Daily [L],Cumulative Idle Time [Hrs],Cumulative Idle Fuel Usage [L],Longitude,Heading [Degrees],Current Geofence,Speed [km/h],Engine Code Description,Run Status,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-04-25 21:00:00,97.0,237721.5,88.80000132,1797.5,38029.40548,128.2500019,,491.0,25.5,107.5,462.0,38.0,0.100000001,81.0,87.0,458.0,492.0,Off,102.5,35.20000052,7.0,29.0,5.600000083,5.300000079,78.5,153.6500023,38029.635676363636,,,,,,,,,,,ABB00233,Marica,0.25858636364137055,1678.0,637.64,204.82168928392198,20.25,4.0
2022-04-25 20:30:00,97.5,237705.5,88.80000132,1796.5,38028.90548,112.0500017,,498.5,25.5,104.5,416.0,30.0,0.100000001,79.0,86.0,409.0,497.5,Off,102.5,34.60000052,7.0,29.0,4.70000007,4.500000067,75.5,115.5500017,38029.06581407408,,,,,,,,,,,ABB00233,Marica,0.31127592592383735,1678.0,503.4,195.10826667659913,16.0,7.0
2022-04-25 20:00:00,97.5,237690.0,88.80000132,1797.5,38028.40548,113.9500017,,498.5,25.5,102.5,418.0,31.0,0.200000003,79.0,86.0,409.0,495.0,Off,102.0,34.60000052,7.0,28.0,4.70000007,4.600000069,77.0,121.7000018,38028.44326222222,,,,,,,,,,,ABB00233,Marica,0.31127592592383735,1678.0,520.18,198.86385776077515,15.5,9.0
2022-04-25 19:30:00,97.5,237674.375,88.80000132,1802.5,38027.90576,113.9500017,,499.5,25.5,100.5,421.0,31.0,0.200000003,79.0,86.0,413.0,495.5,Off,102.0,34.80000052,7.0,28.0,4.800000072,4.600000069,76.5,119.7000018,38028.1319862963,,,,,,,,,,,ABB00233,Marica,0.31127592592383735,1678.0,520.18,195.59575825675728,15.625,8.0
2022-04-25 19:00:00,97.5,237658.625,88.80000132,1801.0,38027.40548,112.5500017,,501.0,25.5,99.0,421.0,31.0,0.200000003,79.0,86.0,412.0,495.0,Off,102.0,34.80000052,7.0,29.0,4.800000072,4.600000069,77.0,117.7000018,38027.509434444444,,,,,,,,,,,ABB00233,Marica,0.3112759259311133,1678.0,520.18,192.32765875273944,15.75,9.0
2022-04-25 18:30:00,97.5,237642.875,88.80000132,1795.5,38026.90548,115.7000017,,500.5,25.5,99.5,424.0,32.0,0.200000003,80.0,87.0,413.0,494.5,Off,102.0,34.60000052,7.0,29.0,4.800000072,4.600000069,77.5,122.9000018,38026.8868825926,,,,,,,,,,,ABB00233,Marica,0.31127592592383735,1678.0,536.96,194.54894504246124,15.75,11.0
2022-04-25 18:00:00,97.5,237627.0,88.80000132,1798.0,38026.40548,113.8500017,,500.5,25.5,99.0,423.0,31.0,0.300000004,79.0,87.0,412.0,494.5,Off,102.0,34.80000052,7.0,29.0,4.900000073,4.70000007,77.0,119.6000018,38026.575606666665,,,,,,,,,,,ABB00233,Marica,0.3112759259311133,1678.0,520.18,195.4323532815564,15.875,11.0
2022-04-25 17:30:00,97.5,237611.25,88.80000132,1803.5,38025.90548,112.3500017,,500.5,25.5,98.0,421.0,30.0,0.200000003,80.0,86.0,413.0,495.0,Off,102.0,34.60000052,7.0,28.0,4.900000073,4.70000007,78.0,117.7000018,38025.95305481482,,,,,,,,,,,ABB00233,Marica,0.31127592592383735,1678.0,503.4,198.73858071116408,15.75,8.0
2022-04-25 17:00:00,97.5,237595.375,88.80000132,1802.5,38025.40548,112.9000017,,500.5,25.5,97.0,426.0,31.0,0.200000003,79.0,86.0,416.0,494.5,Off,102.0,34.80000052,7.0,29.0,5.100000076,4.800000072,78.5,120.0500018,38025.33050296296,,,,,,,,,,,ABB00233,Marica,0.31127592592383735,1678.0,520.18,196.16767566996043,15.875,10.0
2022-04-25 16:30:00,97.5,237579.625,88.80000132,1802.5,38024.90575,112.7000017,,502.0,25.5,97.0,423.0,31.0,0.200000003,80.0,86.0,415.0,494.5,Off,102.0,34.80000052,7.0,28.0,5.000000075,4.70000007,78.0,119.0000018,38024.707951111115,,,,,,,,,,,ABB00233,Marica,0.31127592592383735,1678.0,520.18,194.45192343035106,15.75,8.0
2022-04-25 16:00:00,97.5,237563.875,88.80000132,1801.0,38024.40548,113.4000017,,503.0,25.5,94.0,425.0,31.0,0.100000001,80.0,87.0,415.0,494.5,Off,102.0,34.60000052,7.0,29.0,5.200000077,4.800000072,78.0,119.9500018,38024.08539925926,,,,,,,,,,,ABB00233,Marica,0.31127592592383735,1678.0,520.18,196.00427069475953,15.75,10.0
2022-04-25 15:30:00,97.5,237548.0,88.80000132,1801.5,38023.90575,112.1500017,,502.0,25.5,93.5,422.0,30.0,0.200000003,80.0,87.0,413.0,494.0,Off,102.0,34.60000052,7.0,29.0,5.100000076,4.70000007,77.5,117.8000018,38023.774123333336,,,,,,,,,,,ABB00233,Marica,0.31127592592383735,1678.0,503.4,198.90743251887167,15.875,9.0
2022-04-25 15:00:00,97.5,237532.75,88.80000132,1801.0,38023.40575,109.6000016,,501.0,25.5,95.5,416.0,29.0,0.100000001,79.0,86.0,403.0,496.5,Off,102.0,34.50000051,7.0,28.0,5.100000076,4.70000007,76.5,113.4000017,38023.462847407405,,,,,,,,,,,ABB00233,Marica,0.3112759259311133,1678.0,486.62,198.08064083884756,15.25,13.0
2022-04-25 14:30:00,97.5,237518.125,88.80000132,1799.0,38022.90575,110.8000017,,502.5,25.5,94.5,417.0,30.0,0.200000003,79.0,86.0,406.0,494.5,Off,102.0,34.60000052,7.0,29.0,5.100000076,4.70000007,77.5,113.4000017,38023.15157148148,,,,,,,,,,,ABB00233,Marica,0.31127592592383735,1678.0,503.4,191.477952810886,14.625,11.0
2022-04-25 14:00:00,97.5,237503.5,88.80000132,1801.5,38022.40575,108.5500016,,502.0,25.5,94.0,417.0,29.0,0.200000003,79.0,86.0,406.0,496.0,Off,102.0,34.80000052,7.0,28.0,5.200000077,4.70000007,77.0,109.9500016,38022.84029555556,,,,,,,,,,,ABB00233,Marica,0.31127592592383735,1678.0,486.62,192.0543778718507,14.625,11.0
2022-04-25 13:30:00,97.5,237488.875,88.80000132,1798.0,38021.90547,110.2000016,,503.0,25.5,95.0,416.0,29.0,0.100000001,79.0,86.0,402.0,496.5,Off,102.0,34.60000052,7.0,29.0,5.200000077,4.70000007,77.0,114.9500017,38022.2177437037,,,,,,,,,,,ABB00233,Marica,0.31127592592383735,1678.0,486.62,200.78809223829683,14.625,14.0
2022-04-25 13:00:00,97.5,237474.25,88.80000132,1800.0,38021.40547,108.4500016,,503.5,25.5,94.0,416.0,29.0,0.100000001,79.0,86.0,404.0,497.0,Off,102.0,34.60000052,7.0,28.0,5.100000076,4.600000069,77.5,109.3500016,38021.90646777778,,,,,,,,,,,ABB00233,Marica,0.31127592592383735,1678.0,486.62,191.0063321688381,14.625,12.0
2022-04-25 12:30:00,97.5,237459.5,88.80000132,1799.0,38020.90519,113.6000017,,503.0,25.5,92.5,420.0,31.0,0.200000003,80.0,86.0,409.0,495.5,Off,102.0,34.80000052,7.0,29.0,5.200000077,4.70000007,77.0,119.9500018,38021.283915925924,,,,,,,,,,,ABB00233,Marica,0.3112759259311133,1678.0,520.18,196.00427069475953,14.75,11.0
2022-04-25 12:00:00,97.5,237444.625,88.80000132,1799.0,38020.40547,108.7500016,,505.0,25.5,92.0,418.0,29.0,0.200000003,79.0,86.0,405.0,497.0,Off,102.0,34.60000052,7.0,29.0,5.200000077,4.800000072,77.5,107.6000016,38020.661364074076,,,,,,,,,,,ABB00233,Marica,0.31127592592383735,1678.0,486.62,187.94953220171797,14.875,13.0
2022-04-25 11:30:00,97.5,237430.125,88.80000132,1800.0,38019.90547,111.0500017,,504.0,25.5,93.0,416.0,30.0,0.300000004,79.0,86.0,404.0,497.0,Off,102.5,34.40000051,7.0,28.0,5.300000079,4.800000072,76.5,113.5500017,38020.03881222222,,,,,,,,,,,ABB00233,Marica,0.31127592592383735,1678.0,503.4,191.73123052244733,14.5,12.0
2022-04-25 11:00:00,97.5,237415.5,88.80000132,1803.5,38019.40547,107.5500016,,503.5,25.5,91.5,418.0,28.0,0.100000001,79.0,86.0,404.0,497.0,Off,102.5,34.50000051,7.0,29.0,5.200000077,4.800000072,76.5,106.5000016,38019.41626037037,,,,,,,,,,,ABB00233,Marica,0.31127592592383735,1678.0,469.84,192.67197633236847,14.625,14.0
2022-04-25 10:30:00,97.5,237400.875,88.80000132,1798.0,38018.90575,108.3500016,,504.5,25.5,90.0,418.0,28.0,0.300000004,79.0,86.0,402.0,497.0,Off,102.5,34.50000051,7.0,28.0,5.200000077,4.800000072,77.5,106.5000016,38019.10498444444,,,,,,,,,,,ABB00233,Marica,0.3112759259311133,1678.0,469.84,192.67197633236847,14.625,16.0
2022-04-25 10:00:00,97.5,237386.25,88.80000132,1795.0,38018.40575,108.4000016,,504.0,25.5,88.5,416.0,28.0,0.100000001,79.0,86.0,402.0,497.5,Off,102.5,34.40000051,7.0,28.0,5.200000077,4.800000072,78.0,111.1500017,38018.79370851852,,,,,,,,,,,ABB00233,Marica,0.31127592592383735,1678.0,469.84,201.08441479014135,14.625,14.0
2022-04-25 09:30:00,97.5,237371.5,88.80000132,1801.5,38017.90547,108.6500016,,505.5,25.5,87.0,417.0,29.0,0.200000003,79.0,86.0,403.0,496.5,Off,102.5,34.40000051,7.0,28.0,5.300000079,4.900000073,76.5,108.4000016,38018.482432592595,,,,,,,,,,,ABB00233,Marica,0.31127592592383735,1678.0,486.62,189.34692647240146,14.75,14.0
2022-04-25 09:00:00,97.5,237356.875,88.80000132,1801.0,38017.40547,110.1500016,,507.5,25.5,84.5,418.0,29.0,0.200000003,79.0,86.0,407.0,495.5,Off,102.5,34.40000051,7.0,28.0,5.300000079,4.800000072,77.5,111.8500017,38017.85988074074,,,,,,,,,,,ABB00233,Marica,0.31127592592383735,1678.0,486.62,195.3731894393983,14.625,11.0
2022-04-25 08:30:00,97.5,237341.5,88.80000132,1799.0,38016.90547,111.4500017,,507.0,25.5,82.0,421.0,30.0,0.400000006,79.0,86.0,412.0,495.0,Off,102.5,34.50000051,7.0,28.0,5.300000079,4.900000073,77.5,116.8500017,38016.92605296296,,,,,,,,,,,ABB00233,Marica,0.31127592592383735,1678.0,503.4,197.3033401767978,15.375,9.0
2022-04-25 08:00:00,97.5,237326.25,88.80000132,1800.0,38016.40547,110.6500016,,507.5,25.5,79.5,418.0,30.0,0.100000001,79.0,86.0,406.0,495.5,Off,102.5,34.50000051,7.0,29.0,5.300000079,4.900000073,77.0,114.5000017,38015.99222518518,,,,,,,,,,,ABB00233,Marica,0.3112759259311133,1678.0,503.4,193.33532269566945,15.25,12.0
2022-04-25 07:30:00,97.5,237311.0,88.80000132,1794.0,38015.90575,113.8000017,,492.5,25.5,62.0,417.0,31.0,0.100000001,80.0,86.0,407.0,496.5,Off,102.5,34.50000051,7.0,28.0,5.300000079,4.900000073,77.5,118.8500018,38015.68094925926,,,,,,,,,,,ABB00233,Marica,0.31127592592383735,1678.0,520.18,194.20681596754972,15.25,10.0
2022-04-25 07:00:00,97.5,237295.75,88.80000132,1802.5,38015.40575,113.2000017,,494.0,25.5,60.5,419.0,31.0,0.300000004,79.0,86.0,409.0,496.0,Off,102.5,34.80000052,7.0,29.0,5.300000079,4.800000072,77.0,120.6500018,38015.0583974074,,,,,,,,,,,ABB00233,Marica,0.3112759259311133,1678.0,520.18,197.14810552116575,15.25,10.0
2022-04-25 06:30:00,97.5,237280.5,88.80000132,1795.5,38014.90575,110.6000016,,491.0,25.5,65.0,417.0,30.0,0.200000003,79.0,86.0,407.0,496.5,Off,102.5,34.90000052,7.0,29.0,5.200000077,4.900000073,77.5,112.8000017,38014.74712148148,,,,,,,,,,,ABB00233,Marica,0.31127592592383735,1678.0,503.4,190.46484196464044,15.25,10.0
2022-04-25 06:00:00,97.5,237265.0,88.80000132,1792.0,38014.40547,114.1000017,,495.5,25.5,59.5,425.0,31.0,0.200000003,79.0,86.0,415.0,496.0,Off,102.5,34.80000052,7.0,29.0,5.200000077,4.900000073,77.0,124.1000018,38014.124569629625,,,,,,,,,,,ABB00233,Marica,0.3112759259311133,1678.0,520.18,202.78557716559655,15.5,10.0
2022-04-25 05:30:00,97.5,237250.875,88.80000132,1808.5,38013.90519,106.6000016,,497.0,25.5,59.5,413.0,28.0,0.200000003,79.0,86.0,394.0,498.5,Off,102.5,34.90000052,7.0,29.0,5.000000075,4.800000072,77.5,107.3500016,38013.50201777778,,,,,,,,,,,ABB00233,Marica,0.31127592592383735,1678.0,469.84,194.2097338668483,14.125,19.0
2022-04-25 05:00:00,97.5,237237.0,88.80000132,1796.5,38013.40547,106.1500016,,502.0,25.5,103.0,407.0,27.0,0.300000004,79.0,86.0,391.0,497.0,Off,102.5,34.60000052,6.0,29.0,5.200000077,4.70000007,77.5,102.9500015,38013.19074185185,,,,,,,,,,,ABB00233,Marica,0.31127592592383735,1678.0,453.06,193.1477095197104,13.875,16.0
2022-04-25 04:30:00,97.5,237223.375,88.80000132,1798.0,38012.90547,105.2000016,,502.0,25.5,103.0,406.0,27.0,0.200000003,79.0,86.0,391.0,499.0,Off,102.5,34.80000052,6.0,29.0,5.100000076,4.70000007,76.5,102.1500015,38012.87946592592,,,,,,,,,,,ABB00233,Marica,0.3112759259311133,1678.0,453.06,191.64680456230963,13.625,15.0
2022-04-25 04:00:00,97.5,237208.5,88.80000132,1807.0,38012.40547,105.4000016,,500.5,25.5,100.5,413.0,27.0,0.200000003,79.0,86.0,402.0,498.0,Off,102.5,34.80000052,6.0,28.0,5.500000082,4.900000073,77.5,102.3500015,38012.278412,,,,,,,,,,,ABB00233,Marica,0.28977799999847775,1678.0,453.06,192.02203080165984,14.875,11.0
2022-04-25 03:30:00,97.5,237194.0,88.80000132,1792.0,38011.90547,111.9000017,,499.5,25.5,102.0,415.0,30.0,0.300000004,79.0,86.0,401.0,498.0,Off,102.5,34.80000052,6.0,29.0,5.500000082,4.800000072,77.0,118.0500018,38011.988634,,,,,,,,,,,ABB00233,Marica,0.28977799999847775,1678.0,503.4,199.32956203814066,14.5,14.0
2022-04-25 03:00:00,97.5,237179.5,88.80000132,1795.5,38011.40574,111.5500017,,501.5,25.5,102.0,413.0,30.0,0.200000003,79.0,86.0,401.0,496.5,Off,102.5,34.60000052,6.0,29.0,5.600000083,4.900000073,77.0,114.3500017,38011.698855999995,,,,,,,,,,,ABB00233,Marica,0.2897780000057537,1678.0,503.4,193.08204498410808,14.5,12.0
2022-04-25 02:30:00,97.5,237164.875,88.80000132,1807.5,38010.90574,106.4500016,,500.5,25.5,100.0,417.0,28.0,0.200000003,79.0,86.0,405.0,497.0,Off,102.5,34.60000052,6.0,29.0,5.500000082,4.900000073,77.0,104.5000016,38011.409078,,,,,,,,,,,ABB00233,Marica,0.28977799999847775,1678.0,469.84,189.05372331006302,14.625,12.0
2022-04-25 02:00:00,97.5,237150.25,88.80000132,1795.0,38010.40574,112.0500017,,500.5,25.5,99.5,414.0,30.0,0.200000003,79.0,86.0,403.0,497.0,Off,102.5,34.60000052,6.0,28.0,5.600000083,4.800000072,77.0,117.2000017,38011.1193,,,,,,,,,,,ABB00233,Marica,0.28977799999847775,1678.0,503.4,197.89432150377436,14.625,11.0
2022-04-25 01:30:00,97.5,237135.625,88.80000132,1791.5,38009.90546,113.1000017,,501.0,26.0,98.5,415.0,31.0,0.100000001,79.0,86.0,404.0,497.5,Off,102.5,34.40000051,6.0,28.0,5.500000082,4.800000072,77.0,121.6000018,38010.539744,,,,,,,,,,,ABB00233,Marica,0.28977799999847775,1678.0,520.18,198.70045278557424,14.625,11.0
2022-04-25 01:00:00,97.5,237121.0,88.80000132,1791.5,38009.40546,110.1500016,,502.0,25.5,99.0,416.0,29.0,0.100000001,79.0,86.0,405.0,497.5,Off,102.5,34.40000051,6.0,28.0,5.600000083,4.800000072,77.5,112.0000017,38010.249965999996,,,,,,,,,,,ABB00233,Marica,0.2897780000057537,1678.0,486.62,195.63520086515146,14.625,11.0
2022-04-25 00:30:00,97.5,237106.375,88.80000132,1801.0,38008.90546,107.7500016,,501.0,25.5,99.0,414.0,28.0,0.100000001,79.0,86.0,404.0,498.5,Off,102.5,34.40000051,6.0,28.0,5.500000082,4.800000072,77.0,107.8500016,38009.380632,,,,,,,,,,,ABB00233,Marica,0.28977799999847775,1678.0,469.84,195.11429712242466,14.625,10.0
2022-04-25 00:00:00,97.5,237091.625,88.80000132,1797.5,38008.40519,106.9500016,,503.0,25.5,96.5,416.0,28.0,0.100000001,79.0,86.0,400.0,498.0,Off,102.5,34.50000051,6.0,28.0,5.40000008,4.70000007,77.0,104.0500016,38008.801075999996,,,,,,,,,,,ABB00233,Marica,0.2897780000057537,1678.0,469.84,188.23961638004428,14.75,16.0
2022-04-24 23:30:00,98.0,237076.75,88.80000132,1794.0,38007.90546,109.8000016,,502.5,25.5,96.5,418.0,29.0,0.200000003,79.0,86.0,405.0,497.5,Off,102.5,34.40000051,6.0,28.0,5.300000079,4.500000067,77.0,109.6000016,38007.878726,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,486.62,191.44301787842667,14.875,13.0
2022-04-24 23:00:00,98.0,237061.75,88.80000132,1795.5,38007.40574,113.6500017,,502.5,25.5,95.0,417.0,31.0,0.100000001,79.0,86.0,407.0,496.5,Off,102.5,34.60000052,6.0,29.0,5.300000079,4.500000067,76.5,119.1000018,38007.535932,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,520.18,194.61532840555194,15.0,10.0
2022-04-24 22:30:00,98.0,237046.0,88.80000132,1802.5,38006.90574,105.2500016,,503.5,25.5,95.0,413.0,27.0,0.200000003,79.0,86.0,400.0,499.0,Off,102.5,34.40000051,5.5,28.0,5.300000079,4.300000064,76.0,101.4000015,38007.193138,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,453.06,190.2397061647464,15.75,13.0
2022-04-24 22:00:00,98.0,237031.5,88.80000132,1789.5,38006.40546,109.0000016,,503.0,25.5,94.0,415.0,29.0,0.200000003,79.0,86.0,402.0,498.0,Off,102.0,34.40000051,5.5,28.0,5.200000077,4.300000064,77.0,110.4500016,38006.850344,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,486.62,192.92774929102788,14.5,13.0
2022-04-24 21:30:00,98.0,237016.75,88.80000132,1798.0,38005.90546,116.5000017,,502.5,25.5,94.0,416.0,32.0,0.100000001,79.0,86.0,406.0,495.5,Off,102.5,34.40000051,5.5,28.0,5.200000077,4.300000064,76.5,125.3000019,38006.164756,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,536.96,198.34811087418055,14.75,10.0
2022-04-24 21:00:00,98.0,237001.875,88.80000132,1814.0,38005.40546,106.1500016,,503.0,25.5,92.0,412.0,27.0,0.400000006,79.0,86.0,400.0,495.5,Off,102.5,34.50000051,5.5,28.0,5.100000076,4.300000064,77.5,106.9000016,38005.479168,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,453.06,200.55842793448988,14.875,12.0
2022-04-24 20:30:00,98.0,236987.0,88.80000132,1801.0,38004.90546,110.7000016,,504.5,25.5,90.5,416.0,30.0,0.200000003,79.0,86.0,405.0,496.5,Off,102.5,34.40000051,5.5,28.0,4.900000073,4.200000063,76.5,116.1500017,38004.79358,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,503.4,196.12137752284468,14.875,11.0
2022-04-24 20:00:00,98.0,236972.25,88.80000132,1810.5,38004.40546,105.9000016,,504.5,25.5,89.0,410.0,27.0,0.100000001,79.0,86.0,399.0,497.5,Off,102.5,34.40000051,5.5,28.0,4.800000072,4.100000061,77.0,104.2500016,38004.450786,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,453.06,195.58668026309982,14.75,11.0
2022-04-24 19:30:00,98.0,236957.5,88.80000132,1802.5,38003.90546,109.3000016,,504.0,25.5,87.0,411.0,29.0,0.300000004,79.0,86.0,401.0,497.0,Off,102.5,34.40000051,5.5,28.0,4.70000007,4.100000061,76.5,110.7000016,38004.107992,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,486.62,193.36443500061648,14.75,10.0
2022-04-24 19:00:00,98.5,236942.875,88.80000132,1806.0,38003.40574,112.1000017,,505.0,25.5,85.0,413.0,30.0,0.300000004,79.0,86.0,402.0,496.5,Off,102.5,34.40000051,5.5,28.0,4.70000007,4.100000061,77.5,113.3000017,38003.422404,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,503.4,191.3091010031784,14.625,11.0
2022-04-24 18:30:00,98.5,236928.375,88.80000132,1814.5,38002.90574,104.9500016,,507.0,25.5,82.0,407.0,27.0,0.100000001,79.0,86.0,397.0,499.0,Off,102.5,34.40000051,5.5,28.0,4.600000069,4.00000006,78.0,106.0500016,38002.736816,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,453.06,198.9637164172516,14.5,10.0
2022-04-24 18:00:00,98.5,236913.75,88.80000132,1797.5,38002.40574,107.0500016,,506.0,25.5,82.5,411.0,28.0,0.200000003,79.0,86.0,400.0,497.5,Off,102.0,34.50000051,5.5,28.0,4.400000066,3.900000058,76.5,105.0000016,38002.051228,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,469.84,189.95828656563938,14.625,11.0
2022-04-24 17:30:00,98.0,236898.875,88.80000132,1802.5,38001.90546,110.9500017,,506.0,25.5,80.5,414.0,30.0,0.200000003,79.0,86.0,406.0,498.0,Off,102.0,34.50000051,5.5,29.0,4.500000067,3.900000058,77.0,114.1000017,38001.365639999996,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,503.4,192.65991546483912,14.875,8.0
2022-04-24 17:00:00,98.0,236884.0,88.80000132,1798.0,38001.40574,109.4000016,,506.0,25.5,80.5,416.0,29.0,0.100000001,79.0,86.0,406.0,496.5,Off,102.5,34.50000051,5.5,28.0,4.500000067,4.00000006,77.5,111.2500017,38001.022846,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,486.62,194.32514373638568,14.875,10.0
2022-04-24 16:30:00,98.5,236869.125,88.80000132,1801.0,38000.90574,109.1500016,,506.5,25.5,81.5,416.0,29.0,0.300000004,78.0,86.0,404.0,497.5,Off,102.0,34.50000051,5.5,29.0,4.400000066,4.00000006,77.0,111.4000017,38000.680051999996,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,486.62,194.58715516213883,14.875,12.0
2022-04-24 16:00:00,98.5,236854.125,88.80000132,1795.0,38000.40546,115.9000017,,506.0,25.5,79.0,413.0,32.0,0.200000003,79.0,86.0,402.0,496.0,Off,102.5,34.80000052,5.5,29.0,4.400000066,4.00000006,76.5,121.0000018,38000.337258,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,536.96,191.54127221766984,15.0,11.0
2022-04-24 15:30:00,98.0,236838.0,88.80000132,1801.0,37999.90546,113.5000017,,506.0,25.5,77.5,417.0,31.0,0.0,79.0,86.0,408.0,496.0,Off,102.5,34.40000051,5.5,29.0,4.400000066,4.00000006,76.5,119.7000018,37999.994463999996,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,520.18,195.59575825675728,16.125,9.0
2022-04-24 15:00:00,98.0,236822.0,88.80000132,1800.0,37999.40573,113.7500017,,506.0,25.5,76.0,418.0,31.0,0.0,79.0,86.0,409.0,496.0,Off,102.5,34.40000051,5.5,29.0,4.500000067,4.100000061,76.0,119.9500018,37999.308875999996,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,520.18,196.00427069475953,16.0,9.0
2022-04-24 14:30:00,98.0,236806.0,88.80000132,1795.5,37998.90573,114.8000017,,507.5,25.5,76.0,420.0,32.0,0.0,79.0,86.0,409.0,495.5,Off,102.0,34.50000051,5.5,29.0,4.500000067,4.100000061,76.0,124.5500019,37998.623287999995,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,536.96,197.16087160123658,16.0,11.0
2022-04-24 14:00:00,98.0,236790.0,88.80000132,1797.5,37998.40573,113.4000017,,507.0,25.5,76.5,419.0,31.0,0.100000001,79.0,86.0,409.0,496.0,Off,102.0,34.50000051,5.5,29.0,4.400000066,4.00000006,76.5,119.3500018,37997.937699999995,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,520.18,195.02384084355418,16.0,10.0
2022-04-24 13:30:00,98.0,236774.125,88.80000132,1801.0,37997.90573,114.3000017,,507.0,25.5,75.5,420.0,31.0,0.100000001,79.0,86.0,409.0,495.5,Off,102.0,34.60000052,5.5,29.0,4.400000066,4.00000006,77.0,122.4500018,37997.594906,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,520.18,200.0893950747818,15.875,11.0
2022-04-24 13:00:00,98.5,236758.125,88.80000132,1802.5,37997.40573,112.1500017,,507.5,25.5,75.5,418.0,30.0,0.0,79.0,86.0,408.0,497.0,Off,102.5,34.40000051,5.5,29.0,4.500000067,4.00000006,76.0,117.2000017,37996.909318,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,503.4,197.89432150377436,16.0,10.0
2022-04-24 12:30:00,98.5,236742.25,88.80000132,1801.0,37996.90545,111.9500017,,508.0,25.5,74.5,419.0,30.0,0.100000001,79.0,86.0,407.0,495.0,Off,102.5,34.40000051,5.5,29.0,4.400000066,4.00000006,76.5,118.7500018,37996.22373,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,503.4,200.5115246920938,15.875,12.0
2022-04-24 12:00:00,98.5,236726.5,88.80000132,1804.5,37996.40545,114.1500017,,508.0,26.0,73.0,418.0,31.0,0.100000001,79.0,86.0,408.0,494.5,Off,102.0,34.40000051,5.5,29.0,4.400000066,4.00000006,77.0,120.5500018,37995.538142,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,520.18,196.98470054596487,15.75,10.0
2022-04-24 11:30:00,98.5,236710.625,88.80000132,1801.0,37995.90545,115.9500017,,507.0,25.5,74.0,426.0,32.0,0.100000001,80.0,86.0,414.0,494.5,Off,102.5,34.60000052,5.5,29.0,4.400000066,4.00000006,77.5,125.4000019,37994.852554,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,536.96,198.50640944390642,15.875,12.0
2022-04-24 11:00:00,98.5,236694.25,88.80000132,1799.0,37995.40573,114.9000017,,508.0,25.5,72.0,425.0,32.0,0.0,79.0,86.0,414.0,494.5,Off,102.5,34.50000051,5.5,29.0,4.400000066,4.00000006,77.5,122.4500018,37994.166966,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,536.96,193.83660147869486,16.375,11.0
2022-04-24 10:30:00,98.5,236677.75,88.80000132,1800.0,37994.90545,114.8500017,,508.5,25.5,73.0,424.0,32.0,0.200000003,79.0,86.0,413.0,494.0,Off,102.0,34.50000051,5.5,29.0,4.300000064,3.800000057,78.5,122.2000018,37993.824172,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,536.96,193.4408550543802,16.5,11.0
2022-04-24 10:00:00,98.5,236661.375,88.80000132,1798.0,37994.40573,115.4500017,,508.5,25.5,71.5,426.0,32.0,0.200000003,80.0,86.0,416.0,494.5,Off,102.5,34.50000051,5.5,29.0,4.300000064,4.00000006,77.0,124.8000019,37993.138584,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,536.96,197.55661802555124,16.375,10.0
2022-04-24 09:30:00,98.5,236645.625,88.80000132,1810.5,37993.90573,110.6500016,,509.5,25.5,72.5,416.0,30.0,0.100000001,79.0,86.0,406.0,496.0,Off,102.0,34.50000051,5.5,28.0,4.300000064,3.900000058,77.0,116.1500017,37992.452996,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,503.4,196.12137752284468,15.75,10.0
2022-04-24 09:00:00,98.5,236630.625,88.80000132,1794.0,37993.40545,105.4500016,,511.0,25.5,71.0,396.0,27.0,0.300000004,78.0,85.0,383.0,499.0,Off,102.0,34.20000051,5.5,28.0,3.800000057,3.500000052,76.0,105.7000016,37992.110201999996,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,453.06,198.30707049838873,15.0,13.0
2022-04-24 08:30:00,98.5,236616.625,88.80000132,1806.0,37992.90545,104.6000016,,511.5,25.5,69.0,402.0,27.0,0.200000003,78.0,86.0,389.0,498.5,Off,102.0,34.40000051,5.5,28.0,3.900000058,3.600000054,77.0,101.4000015,37991.767408,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,453.06,190.2397061647464,14.0,13.0
2022-04-24 08:00:00,98.0,236601.125,88.80000132,1801.5,37992.40545,115.7000017,,509.0,25.5,68.5,427.0,32.0,0.100000001,79.0,86.0,417.0,495.5,Off,102.0,34.60000052,5.5,28.0,4.300000064,3.800000057,77.0,123.1500018,37991.08182,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,536.96,194.9446914667759,15.5,10.0
2022-04-24 07:30:00,98.0,236584.5,88.80000132,1798.0,37991.90573,115.8000017,,508.0,25.5,67.5,424.0,32.0,0.200000003,79.0,86.0,414.0,495.5,Off,102.0,34.50000051,5.5,29.0,4.200000063,3.800000057,77.0,125.4000019,37990.739025999996,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,536.96,198.50640944390642,16.625,10.0
2022-04-24 07:00:00,98.0,236567.875,88.80000132,1800.0,37991.40545,115.3000017,,509.5,25.5,68.0,425.0,32.0,0.0,80.0,86.0,417.0,495.0,Off,102.0,34.50000051,5.5,29.0,4.200000063,3.800000057,78.0,125.0500019,37990.396232,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,536.96,197.95236444986588,16.625,8.0
2022-04-24 06:30:00,98.0,236551.5,88.80000132,1800.0,37990.90573,115.8500017,,510.0,25.5,67.0,423.0,32.0,0.200000003,79.0,86.0,415.0,495.5,Off,102.0,35.00000052,5.5,29.0,4.100000061,3.700000055,77.5,123.4000018,37989.710644,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,536.96,195.34043789109057,16.375,8.0
2022-04-24 06:00:00,98.0,236535.0,88.80000132,1800.0,37990.40573,116.6500017,,509.5,25.5,65.5,428.0,33.0,0.300000004,80.0,87.0,419.0,494.0,Off,102.0,35.00000052,5.5,29.0,4.100000061,3.800000057,78.0,126.2500019,37989.367849999995,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,553.74,193.79582767183155,16.5,9.0
2022-04-24 05:30:00,98.5,236518.625,88.80000132,1806.0,37989.90573,110.8000017,,510.5,25.5,67.0,411.0,30.0,0.200000003,79.0,86.0,402.0,496.0,Off,102.0,34.90000052,5.5,29.0,3.800000057,3.600000054,77.5,111.2500017,37989.025056,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,503.4,187.84763894517283,16.375,9.0
2022-04-24 05:00:00,98.5,236503.625,88.80000132,1798.0,37989.40573,111.2500017,,512.0,25.5,66.5,410.0,30.0,0.200000003,79.0,86.0,401.0,497.5,Off,102.0,34.80000052,5.5,29.0,3.800000057,3.500000052,77.5,115.4500017,37988.682261999995,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,503.4,194.93941486889153,15.0,9.0
2022-04-24 04:30:00,98.5,236488.5,88.80000132,1805.0,37988.90545,108.5500016,,510.5,25.5,67.0,409.0,29.0,0.200000003,79.0,86.0,397.0,497.5,Off,101.5,34.80000052,5.5,29.0,3.700000055,3.400000051,76.5,112.8000017,37988.339468,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,486.62,197.03259513583495,15.125,12.0
2022-04-24 04:00:00,98.5,236473.875,88.80000132,1796.5,37988.40545,108.9000016,,511.0,25.5,67.5,409.0,29.0,0.100000001,79.0,86.0,399.0,497.0,Off,101.5,34.80000052,5.5,29.0,3.600000054,3.300000049,77.0,112.6000017,37987.996673999995,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,486.62,196.68324656816407,14.625,10.0
2022-04-24 03:30:00,98.5,236459.0,88.80000132,1801.0,37987.90545,109.4500016,,511.5,25.5,66.5,408.0,29.0,0.300000004,79.0,86.0,399.0,497.5,Off,101.5,34.80000052,5.5,28.0,3.500000052,3.300000049,76.5,110.7000016,37987.65388,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,486.62,193.36443500061648,14.875,9.0
2022-04-24 03:00:00,98.5,236444.25,88.80000132,1803.5,37987.40545,109.5000016,,512.0,25.5,66.0,409.0,29.0,0.200000003,79.0,86.0,400.0,496.5,Off,101.5,34.90000052,5.5,29.0,3.500000052,3.300000049,76.5,111.5000017,37987.311085999994,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,486.62,194.76182944597429,14.75,9.0
2022-04-24 02:30:00,98.5,236429.375,88.80000132,1804.5,37986.90545,109.2000016,,511.0,25.5,65.5,408.0,29.0,0.100000001,79.0,86.0,399.0,497.0,Off,101.5,34.80000052,5.5,29.0,3.600000054,3.300000049,77.0,111.7500017,37986.968292,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,486.62,195.19851515556286,14.875,9.0
2022-04-24 02:00:00,98.5,236413.75,88.80000132,1792.0,37986.40572,112.9000017,,512.0,25.5,64.0,407.0,31.0,0.100000001,79.0,86.0,397.0,496.0,Off,101.5,34.80000052,5.5,29.0,3.400000051,3.300000049,76.5,119.1000018,37986.625497999994,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,520.18,194.61532840555194,15.625,10.0
2022-04-24 01:30:00,98.5,236398.875,88.80000132,1803.5,37985.90545,109.7000016,,511.0,25.5,62.5,411.0,29.0,0.0,79.0,86.0,402.0,497.5,Off,101.5,34.80000052,5.5,29.0,3.400000051,3.300000049,76.0,110.4500016,37985.939909999994,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,486.62,192.92774929102788,14.875,9.0
2022-04-24 01:00:00,98.5,236384.0,88.80000132,1805.0,37985.40572,110.5000016,,512.0,25.5,63.5,409.0,30.0,0.300000004,79.0,86.0,398.0,496.0,Off,101.5,34.80000052,5.5,29.0,3.500000052,3.300000049,77.0,115.0500017,37985.25432199999,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,503.4,194.2640076380612,14.875,11.0
2022-04-24 00:30:00,98.5,236369.0,88.80000132,1799.0,37984.90545,115.1000017,,511.0,25.5,63.0,419.0,32.0,0.300000004,79.0,86.0,409.0,494.5,Off,101.5,34.90000052,5.5,29.0,3.500000052,3.300000049,77.0,121.7000018,37984.911528,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,536.96,192.6493622057509,15.0,10.0
2022-04-24 00:00:00,98.5,236353.125,88.80000132,1800.0,37984.40544,114.3500017,,512.5,25.5,60.5,417.0,31.0,0.200000003,79.0,86.0,407.0,496.0,Off,101.5,34.90000052,5.5,29.0,3.500000052,3.300000049,77.5,121.6000018,37984.56873399999,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,520.18,198.70045278557424,15.875,10.0
2022-04-23 23:30:00,98.5,236337.125,88.80000132,1795.0,37983.90572,115.0000017,,512.5,25.5,60.5,417.0,32.0,0.200000003,79.0,86.0,409.0,495.5,Off,101.5,34.90000052,5.5,29.0,3.500000052,3.400000051,77.0,122.4500018,37983.195682884616,,,,,,,,,,,ABB00233,Marica,0.343419038457796,1678.0,536.96,193.83660147869486,16.0,8.0
2022-04-23 23:00:00,98.5,236321.125,88.80000132,1801.0,37983.40544,114.8000017,,512.5,25.5,60.0,419.0,32.0,0.100000001,79.0,86.0,409.0,495.0,Off,101.5,34.80000052,5.5,29.0,3.500000052,3.300000049,77.5,121.5000018,37982.85226384615,,,,,,,,,,,ABB00233,Marica,0.34341903846507194,1678.0,536.96,192.33276506629917,16.0,10.0
2022-04-23 22:30:00,98.5,236305.375,88.80000132,1808.5,37982.90517,114.4500017,,512.5,25.5,60.5,410.0,31.0,0.100000001,79.0,86.0,397.0,496.0,Off,101.5,34.60000052,5.5,29.0,3.300000049,3.200000048,76.0,116.6000017,37982.508844807686,,,,,,,,,,,ABB00233,Marica,0.34341903846507194,1678.0,520.18,190.53020386212467,15.75,13.0
2022-04-23 22:00:00,98.5,236290.625,88.80000132,1800.0,37982.40572,109.3000016,,514.5,25.5,59.0,409.0,29.0,0.300000004,79.0,86.0,397.0,494.5,Off,101.5,34.90000052,5.5,29.0,3.300000049,3.000000045,77.5,111.5000017,37981.82200673077,,,,,,,,,,,ABB00233,Marica,0.343419038457796,1678.0,486.62,194.76182944597429,14.75,12.0
2022-04-23 21:30:00,98.0,236274.125,88.80000132,1800.0,37981.90544,118.5000018,,511.0,25.5,59.0,429.0,33.0,0.200000003,79.0,86.0,421.0,495.0,Off,101.5,34.90000052,5.5,29.0,3.600000054,3.400000051,77.0,131.950002,37981.13516865384,,,,,,,,,,,ABB00233,Marica,0.34341903846507194,1678.0,553.74,202.5454214974537,16.5,8.0
2022-04-23 21:00:00,98.0,236257.25,88.80000132,1804.5,37981.40544,116.4000017,,513.0,25.5,58.5,426.0,32.0,0.200000003,79.0,86.0,417.0,494.5,Off,101.5,35.00000052,5.5,29.0,3.500000052,3.300000049,77.5,128.2500019,37980.79174961538,,,,,,,,,,,ABB00233,Marica,0.343419038457796,1678.0,536.96,203.01791868109353,16.875,9.0
2022-04-23 20:30:00,98.0,236240.375,88.80000132,1801.5,37980.90572,115.1000017,,512.5,25.5,57.0,425.0,32.0,0.200000003,79.0,86.0,414.0,496.0,Off,101.5,34.90000052,5.5,29.0,3.300000049,3.200000048,77.5,123.8500018,37980.10491153846,,,,,,,,,,,ABB00233,Marica,0.34341903846507194,1678.0,536.96,196.05278145485698,16.875,11.0
2022-04-23 20:00:00,98.5,236223.5,88.80000132,1797.5,37980.40572,107.5500016,,513.5,25.5,59.5,408.0,28.0,0.200000003,79.0,86.0,397.0,496.0,Off,101.5,34.90000052,5.5,29.0,3.200000048,3.000000045,77.0,109.6000016,37979.41807346154,,,,,,,,,,,ABB00233,Marica,0.343419038457796,1678.0,469.84,198.28026851694193,16.875,11.0
2022-04-23 19:30:00,98.0,236207.75,88.80000132,1811.0,37979.90544,107.5500016,,514.0,25.5,57.0,409.0,28.0,0.300000004,79.0,86.0,397.0,497.5,Off,101.0,34.60000052,5.5,29.0,3.200000048,3.100000046,77.5,107.8500016,37979.07465442308,,,,,,,,,,,ABB00233,Marica,0.343419038457796,1678.0,469.84,195.11429712242466,15.75,12.0
2022-04-23 19:00:00,98.0,236192.75,88.80000132,1811.0,37979.40544,111.0500017,,514.5,25.5,57.0,409.0,30.0,0.300000004,78.0,86.0,398.0,497.5,Off,101.0,34.80000052,5.5,29.0,3.200000048,3.000000045,77.0,116.9500017,37978.38781634615,,,,,,,,,,,ABB00233,Marica,0.34341903846507194,1678.0,503.4,197.47219198450537,15.0,11.0
2022-04-23 18:30:00,98.0,236177.875,88.80000132,1802.5,37978.90516,108.1000016,,514.0,25.5,57.5,409.0,28.0,0.200000003,79.0,86.0,397.0,496.5,Off,101.0,35.10000052,5.5,29.0,3.100000046,3.000000045,77.0,107.1000016,37977.70097826923,,,,,,,,,,,ABB00233,Marica,0.343419038457796,1678.0,469.84,193.75745223906011,14.875,12.0
2022-04-23 18:00:00,98.0,236160.0,88.80000132,1799.0,37978.40544,120.4000018,,510.5,25.5,57.5,433.0,34.0,0.300000004,79.0,86.0,425.0,496.0,Off,101.0,35.20000052,5.5,29.0,3.400000051,3.300000049,77.0,135.500002,37977.35755923077,,,,,,,,,,,ABB00233,Marica,0.34341903846507194,1678.0,570.52,201.8772377830751,17.875,8.0
2022-04-23 17:30:00,98.0,236142.5,88.80000132,1800.0,37977.90572,120.4500018,,510.5,25.5,56.5,435.0,34.0,0.100000001,80.0,86.0,428.0,494.5,Off,101.0,35.20000052,5.5,29.0,3.300000049,3.200000048,77.5,135.850002,37977.0141401923,,,,,,,,,,,ABB00233,Marica,0.34341903846507194,1678.0,570.52,202.39869189511322,17.5,7.0
2022-04-23 17:00:00,98.0,236124.75,88.80000132,1803.5,37977.40544,119.1500018,,511.0,25.5,56.5,432.0,34.0,0.200000003,79.0,86.0,426.0,495.0,Off,101.0,31.30000047,5.5,29.0,3.300000049,3.100000046,77.5,132.400002,37976.32730211539,,,,,,,,,,,ABB00233,Marica,0.343419038457796,1678.0,570.52,197.2586442193087,17.75,6.0
2022-04-23 16:30:00,98.0,236107.0,88.80000132,1795.5,37976.90544,121.1000018,,510.5,25.5,57.0,434.0,35.0,0.200000003,79.0,86.0,426.0,493.0,Off,101.0,31.50000047,5.5,30.0,3.200000048,3.100000046,77.0,136.800002,37975.98388307692,,,,,,,,,,,ABB00233,Marica,0.34341903846507194,1678.0,587.3,197.99080827515752,17.75,8.0
2022-04-23 16:00:00,97.5,236089.5,88.80000132,1797.5,37976.40544,119.7000018,,511.5,25.5,56.0,433.0,34.0,0.100000001,79.0,86.0,424.0,496.0,Off,101.0,31.30000047,5.5,29.0,3.100000046,3.100000046,77.0,134.200002,37975.64046403846,,,,,,,,,,,ABB00233,Marica,0.34341903846507194,1678.0,570.52,199.94040822407632,17.5,9.0
2022-04-23 15:30:00,97.0,236070.375,88.80000132,1798.0,37975.90544,131.400002,,504.0,25.5,59.5,460.0,40.0,0.200000003,80.0,87.0,463.0,492.0,Off,100.5,32.50000048,5.5,30.0,3.800000057,3.500000052,78.5,158.7500024,37975.297045,,,,,,,,,,,ABB00233,Marica,0.343419038457796,1678.0,671.2,201.03918659117997,19.125,3.0
2022-04-23 15:00:00,97.0,236049.375,88.80000132,1804.5,37975.40544,130.2000019,,503.5,25.5,60.0,461.0,39.0,0.100000001,81.0,87.0,467.0,490.5,Off,100.5,32.40000048,5.5,30.0,3.800000057,3.500000052,79.0,157.9500024,37974.95362596154,,,,,,,,,,,ABB00233,Marica,0.343419038457796,1678.0,654.42,205.15494948198406,21.0,6.0
2022-04-23 14:30:00,97.0,236028.25,88.80000132,1801.0,37974.90544,131.950002,,502.5,25.5,61.0,463.0,40.0,0.300000004,80.0,87.0,468.0,489.5,Off,100.5,32.20000048,5.5,30.0,3.900000058,3.600000054,78.5,160.6500024,37974.61020692308,,,,,,,,,,,ABB00233,Marica,0.34341903846507194,1678.0,671.2,203.44532485101308,21.125,5.0
2022-04-23 14:00:00,97.0,236007.125,88.80000132,1799.0,37974.40572,133.750002,,502.5,25.5,60.5,463.0,41.0,0.200000003,81.0,87.0,469.0,491.5,Off,100.5,32.20000048,5.5,30.0,3.900000058,3.700000055,78.5,165.9000025,37974.26678788461,,,,,,,,,,,ABB00233,Marica,0.34341903846507194,1678.0,687.98,204.96962429867148,21.125,6.0
2022-04-23 13:30:00,97.0,235986.0,88.80000132,1802.5,37973.90544,133.450002,,503.0,25.5,61.0,464.0,41.0,0.300000004,80.0,88.0,470.0,490.0,Off,100.5,32.20000048,5.5,30.0,4.00000006,3.700000055,79.0,166.1500025,37973.579949807696,,,,,,,,,,,ABB00233,Marica,0.343419038457796,1678.0,687.98,205.27849955667315,21.125,6.0
2022-04-23 13:00:00,97.0,235964.625,88.80000132,1796.5,37973.40544,131.800002,,502.0,25.5,62.0,463.0,40.0,0.200000003,80.0,88.0,470.0,490.0,Off,100.5,32.20000048,5.5,30.0,3.900000058,3.700000055,79.0,163.9000024,37972.893111730766,,,,,,,,,,,ABB00233,Marica,0.34341903846507194,1678.0,671.2,207.56108766388556,21.375,7.0
2022-04-23 12:30:00,97.0,235943.25,88.80000132,1805.0,37972.90571,130.4500019,,502.5,25.5,61.5,464.0,39.0,0.200000003,81.0,88.0,471.0,490.5,Off,100.5,32.30000048,5.5,30.0,4.100000061,3.800000057,79.0,158.2000024,37972.20627365385,,,,,,,,,,,ABB00233,Marica,0.343419038457796,1678.0,654.42,205.47966449680632,21.375,7.0
2022-04-23 12:00:00,97.0,235921.875,88.80000132,1797.5,37972.40571,131.450002,,503.5,25.5,59.5,462.0,40.0,0.300000004,81.0,88.0,469.0,491.0,Off,100.5,32.00000048,5.5,30.0,3.900000058,3.600000054,80.0,160.1000024,37971.51943557692,,,,,,,,,,,ABB00233,Marica,0.34341903846507194,1678.0,671.2,202.7488111442193,21.375,7.0
2022-04-23 11:30:00,97.0,235900.375,88.80000132,1801.0,37971.90516,132.450002,,501.0,25.5,60.5,463.0,40.0,0.200000003,81.0,87.0,470.0,490.0,Off,101.0,32.20000048,5.5,30.0,4.00000006,3.800000057,79.0,162.0000024,37970.832597500004,,,,,,,,,,,ABB00233,Marica,0.343419038457796,1678.0,671.2,205.15494940405242,21.5,7.0
2022-04-23 11:00:00,97.0,235879.0,88.80000132,1801.0,37971.40543,133.050002,,501.0,25.5,58.5,466.0,41.0,0.100000001,80.0,87.0,473.0,491.0,Off,101.0,32.30000048,5.5,30.0,4.200000063,3.900000058,78.0,164.2500024,37970.48917846154,,,,,,,,,,,ABB00233,Marica,0.34341903846507194,1678.0,687.98,202.93104747231024,21.375,7.0
2022-04-23 10:30:00,97.0,235857.5,88.80000132,1797.5,37970.90543,133.750002,,501.5,25.5,57.5,465.0,41.0,0.200000003,81.0,88.0,472.0,490.0,Off,101.0,32.30000048,5.5,30.0,4.300000064,3.900000058,79.5,165.0500025,37969.45892134616,,,,,,,,,,,ABB00233,Marica,0.343419038457796,1678.0,687.98,203.91944842146575,21.5,7.0
2022-04-23 10:00:00,96.5,235836.0,88.80000132,1806.0,37970.40543,136.150002,,500.5,25.5,59.0,474.0,42.0,0.100000001,80.0,86.0,475.0,495.5,Off,101.0,32.50000048,5.5,30.0,5.500000082,4.400000066,78.5,172.2000026,37969.11550230769,,,,,,,,,,,ABB00233,Marica,0.34341903846507194,1678.0,704.76,207.68772661615301,21.5,1.0
2022-04-23 09:00:00,97.5,235810.25,88.80000132,1797.5,37969.40571,103.5000015,,514.5,25.5,53.0,400.0,26.0,0.200000003,79.0,86.0,383.0,499.5,Off,101.0,33.10000049,4.5,28.0,4.00000006,3.300000049,76.5,99.05000148,37968.77208326923,,,,,,,,,,,ABB00233,Marica,0.34341903846507194,1678.0,436.28,192.97813619235356,25.75,17.0
2022-04-23 08:30:00,97.5,235796.625,88.80000132,1801.0,37968.90571,106.0000016,,513.5,25.5,54.0,411.0,27.0,0.300000004,80.0,86.0,392.0,498.0,Off,101.0,31.00000046,4.5,29.0,4.100000061,3.400000051,78.0,104.1500016,37968.42866423077,,,,,,,,,,,ABB00233,Marica,0.343419038457796,1678.0,453.06,195.3990671434247,13.625,19.0
2022-04-23 08:00:00,97.5,235783.0,88.80000132,1802.5,37968.40571,105.9500016,,514.0,25.5,53.5,413.0,27.0,0.300000004,79.0,86.0,392.0,497.5,Off,101.0,34.20000051,4.5,29.0,4.200000063,3.400000051,78.0,104.2500016,37968.08524519231,,,,,,,,,,,ABB00233,Marica,0.343419038457796,1678.0,453.06,195.58668026309982,13.625,21.0
2022-04-23 07:30:00,97.5,235769.25,88.80000132,1800.0,37967.90543,106.0000016,,514.5,25.5,51.0,411.0,27.0,0.300000004,80.0,86.0,391.0,498.0,Off,101.0,34.50000051,4.5,29.0,4.300000064,3.500000052,78.5,103.6500015,37967.74182615385,,,,,,,,,,,ABB00233,Marica,0.34341903846507194,1678.0,453.06,194.46100135743612,13.75,20.0
2022-04-23 07:00:00,97.5,235755.625,88.80000132,1798.0,37967.40543,106.3000016,,515.0,25.5,50.5,411.0,27.0,0.200000003,79.0,86.0,392.0,498.5,Off,100.5,34.30000051,4.5,29.0,4.200000063,3.400000051,77.5,102.1500015,37967.39840711538,,,,,,,,,,,ABB00233,Marica,0.34341903846507194,1678.0,453.06,191.64680456230963,13.625,19.0
2022-04-23 06:30:00,97.5,235742.0,88.80000132,1800.0,37966.90543,105.9000016,,516.0,25.5,48.5,410.0,27.0,0.300000004,79.0,86.0,391.0,501.0,Off,100.5,34.10000051,4.5,29.0,4.00000006,3.300000049,77.0,103.1000015,37967.054988076925,,,,,,,,,,,ABB00233,Marica,0.343419038457796,1678.0,453.06,193.42912919922307,13.625,19.0
2022-04-23 05:30:00,,235737.54166666666,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37966.36815,,,,,,,,,,,ABB00233,Marica,0.0,,,,4.458333333343035,
2022-04-23 05:00:00,,235733.08333333334,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37966.36815,,,,,,,,,,,ABB00233,Marica,0.0,,,,4.458333333313931,
2022-04-23 04:30:00,96.5,235728.625,88.80000132,1800.0,37966.29265,123.5000018,,509.5,25.5,55.0,458.0,36.0,0.300000004,81.0,87.0,445.0,492.5,Off,101.0,31.50000047,7.5,29.0,5.100000076,4.00000006,77.5,141.2000021,37966.02815,,,,,,,,,,,ABB00233,Marica,0.3400000000037835,1678.0,604.08,198.68229669083564,4.458333333343035,13.0
2022-04-23 04:00:00,97.0,235712.25,88.80000132,1801.0,37965.79265,115.2000017,,515.5,25.5,53.0,434.0,32.0,0.300000004,80.0,87.0,423.0,492.5,Off,101.0,31.40000047,7.5,29.0,4.800000072,3.900000058,77.0,125.3000019,37965.68815,,,,,,,,,,,ABB00233,Marica,0.33999999999650754,1678.0,536.96,198.34811087418055,16.375,11.0
2022-04-23 03:30:00,97.0,235696.125,88.80000132,1798.0,37965.29265,115.4000017,,515.5,25.5,53.0,433.0,32.0,0.300000004,80.0,87.0,421.0,494.5,Off,101.0,31.20000046,7.5,28.0,4.800000072,3.900000058,76.0,123.2500018,37965.00815,,,,,,,,,,,ABB00233,Marica,0.3400000000037835,1678.0,536.96,195.10299003650178,16.125,12.0
2022-04-23 03:00:00,96.5,235680.125,88.80000132,1799.0,37964.79293,114.6500017,,516.5,25.5,52.5,434.0,32.0,0.100000001,80.0,87.0,422.0,494.5,Off,101.0,31.80000047,7.5,29.0,5.200000077,4.200000063,77.0,122.6500018,37964.66815,,,,,,,,,,,ABB00233,Marica,0.3400000000037835,1678.0,536.96,194.1531986181466,16.0,12.0
2022-04-23 02:30:00,97.0,235664.0,88.80000132,1798.0,37964.29293,114.0000017,,516.5,25.5,52.0,434.0,31.0,0.200000003,80.0,87.0,423.0,496.0,Off,101.0,35.10000052,7.5,29.0,5.200000077,4.100000061,76.0,119.8000018,37964.32815,,,,,,,,,,,ABB00233,Marica,0.33999999999650754,1678.0,520.18,195.75916323195818,16.125,11.0
2022-04-23 02:00:00,97.0,235648.25,88.80000132,1801.5,37963.79293,105.7000016,,518.0,25.5,54.0,418.0,27.0,0.200000003,79.0,86.0,404.0,496.5,Off,101.0,34.90000052,7.5,29.0,4.800000072,3.900000058,76.0,103.4500015,37963.988150000005,,,,,,,,,,,ABB00233,Marica,0.33999999999650754,1678.0,453.06,194.0857751180859,15.75,14.0
2022-04-23 01:30:00,97.0,235633.5,88.80000132,1802.5,37963.29293,111.8500017,,518.0,25.5,52.0,427.0,30.0,0.300000004,79.0,86.0,416.0,495.5,Off,101.0,35.10000052,7.5,29.0,4.900000073,3.900000058,77.0,117.2000017,37963.64815,,,,,,,,,,,ABB00233,Marica,0.3400000000037835,1678.0,503.4,197.89432150377436,14.75,11.0
2022-04-23 01:00:00,97.0,235617.375,88.80000132,1805.0,37962.79293,116.2500017,,515.5,25.5,52.0,439.0,32.0,0.200000003,79.0,87.0,426.0,494.0,Off,101.0,35.20000052,7.5,29.0,5.100000076,4.200000063,77.0,128.0000019,37963.30815,,,,,,,,,,,ABB00233,Marica,0.3400000000037835,1678.0,536.96,202.6221722567789,16.125,13.0
2022-04-23 00:30:00,97.0,235600.5,88.80000132,1801.0,37962.29265,117.0500017,,515.5,25.5,51.0,440.0,33.0,0.400000006,80.0,87.0,427.0,495.5,Off,101.0,35.10000052,7.5,29.0,5.100000076,4.100000061,76.5,127.5500019,37962.628150000004,,,,,,,,,,,ABB00233,Marica,0.33999999999650754,1678.0,553.74,195.7913490356485,16.875,13.0
2022-04-23 00:00:00,97.0,235583.875,88.80000132,1798.0,37961.79265,116.6500017,,517.0,25.5,50.0,439.0,33.0,0.300000004,80.0,87.0,428.0,494.0,Off,101.0,35.40000053,7.5,29.0,5.200000077,4.200000063,78.0,126.7000019,37961.94815,,,,,,,,,,,ABB00233,Marica,0.3400000000037835,1678.0,553.74,194.48658506699894,16.625,11.0
2022-04-22 23:30:00,97.0,235565.375,88.80000132,1799.0,37961.29265,122.8500018,,513.0,25.5,52.0,458.0,36.0,0.300000004,80.0,87.0,446.0,492.5,Off,101.0,35.30000053,7.5,29.0,5.300000079,4.300000064,77.5,140.8500021,37960.92243514286,,,,,,,,,,,ABB00233,Marica,0.3428574285717332,1678.0,604.08,198.18981225168852,18.5,12.0
2022-04-22 23:00:00,97.5,235549.25,88.80000132,1794.0,37960.79265,111.2500017,,519.0,25.5,49.5,419.0,30.0,0.300000004,79.0,86.0,406.0,496.0,Off,101.0,34.90000052,7.5,28.0,4.800000072,3.900000058,76.0,117.4500018,37960.23672028571,,,,,,,,,,,ABB00233,Marica,0.3428574285717332,1678.0,503.4,198.3164511918951,16.125,13.0
2022-04-22 22:30:00,97.5,235534.25,88.80000132,1799.0,37960.29293,110.8000017,,519.5,25.5,50.0,418.0,30.0,0.400000006,79.0,86.0,407.0,495.5,Off,101.0,34.80000052,7.5,29.0,4.70000007,3.800000057,77.0,113.9000017,37959.55100542857,,,,,,,,,,,ABB00233,Marica,0.3428574285717332,1678.0,503.4,192.32221184942395,15.0,11.0
2022-04-22 22:00:00,97.5,235519.25,88.80000132,1797.5,37959.79293,108.6000016,,519.0,25.5,50.0,418.0,29.0,0.300000004,79.0,86.0,408.0,495.5,Off,101.0,34.80000052,7.5,29.0,4.800000072,3.900000058,76.0,108.0500016,37959.208148,,,,,,,,,,,ABB00233,Marica,0.3428574285717332,1678.0,486.62,188.73556647897743,15.0,10.0
2022-04-22 21:30:00,97.0,235504.0,88.80000132,1799.0,37959.29265,109.4000016,,519.5,25.5,49.0,421.0,29.0,0.200000003,79.0,86.0,411.0,495.5,Off,101.0,34.90000052,7.5,29.0,4.900000073,4.00000006,76.5,111.4000017,37958.865290571426,,,,,,,,,,,ABB00233,Marica,0.3428574285717332,1678.0,486.62,194.58715516213883,15.25,10.0
2022-04-22 21:00:00,97.0,235488.875,88.80000132,1796.5,37958.79293,113.2000017,,519.0,25.5,49.0,423.0,31.0,0.300000004,79.0,86.0,412.0,494.5,Off,101.0,35.00000052,7.5,29.0,5.100000076,4.200000063,76.5,118.5000018,37958.17957571428,,,,,,,,,,,ABB00233,Marica,0.3428574285717332,1678.0,520.18,193.63489855434662,15.125,11.0
2022-04-22 20:30:00,97.0,235473.5,88.80000132,1792.0,37958.29265,112.3000017,,519.0,25.5,50.0,422.0,30.0,0.300000004,79.0,86.0,413.0,495.0,Off,101.5,35.10000052,7.5,29.0,5.100000076,4.300000064,76.5,118.4000018,37957.83671828571,,,,,,,,,,,ABB00233,Marica,0.3428574285717332,1678.0,503.4,199.92054336511723,15.375,9.0
2022-04-22 20:00:00,97.0,235457.875,88.80000132,1801.5,37957.79265,112.7500017,,518.0,25.5,48.5,430.0,31.0,0.200000003,80.0,87.0,419.0,495.0,Off,101.0,35.10000052,7.5,29.0,5.200000077,4.300000064,77.0,118.1500018,37957.49386085715,,,,,,,,,,,ABB00233,Marica,0.3428574285644572,1678.0,520.18,193.06298114114347,15.625,11.0
2022-04-22 19:30:00,97.0,235441.875,88.80000132,1799.0,37957.29265,113.3500017,,518.0,25.5,49.0,428.0,31.0,0.200000003,80.0,87.0,417.0,494.0,Off,101.0,35.20000052,7.5,29.0,5.200000077,4.300000064,77.0,118.6500018,37956.46528857143,,,,,,,,,,,ABB00233,Marica,0.3428574285717332,1678.0,520.18,193.88000601714793,16.0,11.0
2022-04-22 19:00:00,97.0,235426.25,88.80000132,1794.0,37956.79265,112.8000017,,518.5,25.5,48.5,421.0,31.0,0.300000004,79.0,86.0,410.0,495.5,Off,101.0,34.80000052,7.5,29.0,5.000000075,4.100000061,76.5,120.3000018,37956.12243114286,,,,,,,,,,,ABB00233,Marica,0.3428574285717332,1678.0,520.18,196.57618810796265,15.625,11.0
2022-04-22 18:30:00,97.0,235411.375,88.80000132,1807.0,37956.29265,107.5500016,,518.0,25.5,50.0,422.0,28.0,0.200000003,79.0,86.0,410.0,497.5,Off,101.0,34.80000052,7.5,29.0,5.000000075,4.200000063,77.0,107.8500016,37955.436716285716,,,,,,,,,,,ABB00233,Marica,0.3428574285717332,1678.0,469.84,195.11429712242466,14.875,12.0
2022-04-22 18:00:00,97.0,235396.0,88.80000132,1809.5,37955.79292,111.0500017,,517.5,25.5,49.5,420.0,30.0,0.200000003,79.0,86.0,408.0,495.5,Off,101.0,34.50000051,7.5,28.0,5.000000075,4.200000063,77.0,119.0000018,37954.75100142857,,,,,,,,,,,ABB00233,Marica,0.3428574285717332,1678.0,503.4,200.93365421136275,15.375,12.0
2022-04-22 17:30:00,97.0,235380.75,88.80000132,1804.5,37955.29264,111.0000017,,518.5,25.5,46.0,421.0,30.0,0.300000004,79.0,86.0,410.0,496.0,Off,101.0,34.60000052,7.5,28.0,4.900000073,4.200000063,76.5,112.4500017,37954.408144,,,,,,,,,,,ABB00233,Marica,0.3428574285717332,1678.0,503.4,189.87386063766388,15.25,11.0
2022-04-22 17:00:00,97.0,235365.625,88.80000132,1796.5,37954.79292,112.2500017,,519.5,25.5,45.5,427.0,30.0,0.200000003,80.0,87.0,419.0,494.5,Off,101.0,34.90000052,7.5,29.0,4.70000007,4.00000006,77.5,116.4000017,37954.06528657143,,,,,,,,,,,ABB00233,Marica,0.3428574285717332,1678.0,503.4,196.54350704211365,15.125,8.0
2022-04-22 16:30:00,97.0,235350.125,88.80000132,1792.0,37954.29264,110.8000017,,518.5,25.5,48.5,418.0,30.0,0.200000003,79.0,86.0,404.0,495.5,Off,101.0,34.80000052,7.5,29.0,4.800000072,4.00000006,76.5,112.8000017,37953.72242914286,,,,,,,,,,,ABB00233,Marica,0.3428574285717332,1678.0,503.4,190.46484196464044,15.5,14.0
