Timestamp,Left Turbo Inlet Pressure (absolute) [kPa],Total_Fuel,Throttle Position [%],RPM,Total Operating Hours [Hours],Fuel Position,Boost,Fuel_Press,Batt,Fuel Filter Differential Pressure [kPa],EXH_L,Load,Crank_Press,Coolant_Temp,Oil_Temp,EXH_R,Oil_Press,Altitude Derate,Atmospheric Pressure [kPa],Inlet Air Temperature [Deg. C],Peak Air Filter Restriction [kPa],Aftercooler Temperature [Deg. C],Right Air Filter Restriction [kPa],Left Air Filter Restriction [kPa],Oil Filter Differential Pressure [kPa],Fuel_Rate,SMH,Cumulative Fuel Used Daily [L],Cumulative Idle Time [Hrs],Cumulative Idle Fuel Usage [L],Longitude,Heading [Degrees],Current Geofence,Speed [km/h],Engine Code Description,Run Status,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-04-19 13:00:00,97.0,233095.75,88.80000132,1801.5,37878.79259,115.3000017,,521.0,25.5,29.0,434.0,32.0,0.300000004,79.0,87.0,421.0,495.5,Off,102.0,35.10000052,7.5,29.0,5.700000085,4.900000073,77.0,123.6000018,37878.72808093333,,,,,,,,,,,ABB00233,Marica,0.3200002666708315,1678.0,536.96,195.6570350305423,16.25,13.0
2022-04-19 12:30:00,97.0,233079.375,88.80000132,1801.5,37878.29286,114.3500017,,521.0,25.5,30.0,433.0,31.0,0.300000004,79.0,87.0,420.0,495.5,Off,102.0,35.20000052,7.5,29.0,5.700000085,4.900000073,76.5,123.8500018,37878.088080400004,,,,,,,,,,,ABB00233,Marica,0.3200002666635555,1678.0,520.18,202.3770647275943,16.375,13.0
2022-04-19 12:00:00,97.5,233063.0,88.80000132,1800.0,37877.79231,115.4500017,,520.5,25.5,29.0,436.0,32.0,0.200000003,80.0,87.0,424.0,493.5,Off,102.0,35.20000052,7.5,29.0,5.700000085,4.800000072,77.0,124.0000018,37877.76808013333,,,,,,,,,,,ABB00233,Marica,0.3200002666708315,1678.0,536.96,196.29022930944578,16.375,12.0
2022-04-19 11:30:00,97.5,233046.25,88.80000132,1799.0,37877.29259,115.9000017,,520.5,25.5,29.0,434.0,32.0,0.100000001,80.0,87.0,424.0,496.0,Off,102.0,35.20000052,7.5,29.0,5.800000086,4.900000073,77.0,125.3000019,37877.1280796,,,,,,,,,,,ABB00233,Marica,0.3200002666708315,1678.0,536.96,198.34811087418055,16.75,10.0
2022-04-19 11:00:00,97.5,233030.625,88.80000132,1799.0,37876.79259,107.7000016,,521.5,25.5,31.5,418.0,28.0,0.200000003,79.0,86.0,399.0,498.0,Off,102.0,35.00000052,7.5,28.0,5.40000008,4.600000069,75.5,106.9000016,37876.48807906667,,,,,,,,,,,ABB00233,Marica,0.3200002666635555,1678.0,469.84,193.39562693682956,15.625,19.0
2022-04-19 10:30:00,97.5,233016.5,88.80000132,1801.5,37876.29231,108.1500016,,522.5,25.5,29.5,416.0,28.0,0.300000004,79.0,86.0,397.0,497.0,Off,102.5,34.90000052,7.5,29.0,5.40000008,4.70000007,76.0,107.6000016,37875.84807853334,,,,,,,,,,,ABB00233,Marica,0.3200002666635555,1678.0,469.84,194.66201549463648,14.125,19.0
2022-04-19 10:00:00,97.5,233002.5,88.80000132,1800.0,37875.79286,109.3500016,,522.5,25.5,30.5,420.0,29.0,0.200000003,79.0,86.0,405.0,496.0,Off,102.5,35.00000052,7.5,29.0,5.600000083,4.800000072,77.0,110.4500016,37875.52807826667,,,,,,,,,,,ABB00233,Marica,0.3200002666708315,1678.0,486.62,192.92774929102788,14.0,15.0
2022-04-19 09:30:00,97.5,232987.875,88.80000132,1803.5,37875.29258,107.7000016,,522.5,25.5,31.0,421.0,28.0,0.200000003,79.0,86.0,403.0,497.5,Off,102.5,34.80000052,7.5,29.0,5.500000082,4.70000007,76.0,107.8500016,37874.56807746667,,,,,,,,,,,ABB00233,Marica,0.3200002666635555,1678.0,469.84,195.11429712242466,14.625,18.0
2022-04-19 09:00:00,97.5,232973.25,88.80000132,1803.5,37874.79258,109.7500016,,521.5,25.5,29.0,421.0,29.0,0.100000001,79.0,86.0,406.0,496.5,Off,102.0,34.60000052,7.5,28.0,5.500000082,4.70000007,76.0,109.9500016,37874.248077200005,,,,,,,,,,,ABB00233,Marica,0.3200002666635555,1678.0,486.62,192.0543778718507,14.625,15.0
2022-04-19 08:30:00,97.5,232958.625,88.80000132,1807.0,37874.29258,109.0000016,,521.5,25.5,28.0,420.0,29.0,0.300000004,79.0,86.0,404.0,497.0,Off,102.0,34.80000052,7.5,28.0,5.600000083,4.900000073,76.5,112.0000017,37873.2880764,,,,,,,,,,,ABB00233,Marica,0.3200002666708315,1678.0,486.62,195.63520086515146,14.625,16.0
2022-04-19 08:00:00,97.5,232943.875,88.80000132,1790.5,37873.79258,112.8000017,,521.5,25.5,30.0,414.0,31.0,0.100000001,78.0,86.0,397.0,496.5,Off,102.0,34.80000052,7.5,29.0,5.500000082,4.70000007,76.5,119.3500018,37872.96807613334,,,,,,,,,,,ABB00233,Marica,0.3200002666635555,1678.0,520.18,195.02384084355418,14.75,17.0
2022-04-19 07:30:00,97.5,232930.0,88.80000132,1800.0,37873.29258,107.7000016,,522.5,25.5,30.5,414.0,28.0,0.100000001,79.0,86.0,397.0,498.0,Off,102.5,34.50000051,7.5,28.0,5.40000008,4.70000007,76.5,107.4500016,37872.648075866666,,,,,,,,,,,ABB00233,Marica,0.3200002666708315,1678.0,469.84,194.39064651796357,13.875,17.0
2022-04-19 07:00:00,97.5,232916.25,88.80000132,1796.5,37872.7923,106.9000016,,522.5,25.5,30.0,410.0,28.0,0.300000004,79.0,86.0,393.0,498.0,Off,102.0,34.60000052,7.5,28.0,5.200000077,4.600000069,76.0,104.2500016,37872.3280756,,,,,,,,,,,ABB00233,Marica,0.3200002666635555,1678.0,469.84,188.60144168227484,13.75,17.0
2022-04-19 06:30:00,97.5,232902.625,88.80000132,1799.0,37872.2923,106.2000016,,522.5,25.5,30.5,411.0,27.0,0.200000003,79.0,86.0,393.0,499.0,Off,102.0,34.80000052,7.5,29.0,5.300000079,4.70000007,76.5,103.1000015,37872.00807533334,,,,,,,,,,,ABB00233,Marica,0.3200002666635555,1678.0,453.06,193.42912919922307,13.625,18.0
2022-04-19 06:00:00,97.0,232887.75,88.80000132,1801.0,37871.79258,120.9000018,,518.5,25.5,28.5,447.0,35.0,0.200000003,80.0,87.0,441.0,495.0,Off,102.0,35.20000052,7.5,29.0,6.000000089,5.200000077,77.0,137.500002,37871.68807506667,,,,,,,,,,,ABB00233,Marica,0.3200002666708315,1678.0,587.3,199.00391912140304,14.875,6.0
2022-04-19 05:30:00,97.0,232870.75,88.80000132,1800.0,37871.29258,114.5500017,,522.5,25.5,29.5,426.0,31.0,0.300000004,80.0,86.0,415.0,495.0,Off,102.0,35.10000052,7.5,29.0,5.800000086,5.000000075,77.0,122.3000018,37871.368074800004,,,,,,,,,,,ABB00233,Marica,0.3200002666635555,1678.0,520.18,199.8442876119805,17.0,11.0
2022-04-19 05:00:00,97.0,232855.375,88.80000132,1788.0,37870.79258,113.8500017,,522.0,25.5,29.5,423.0,31.0,0.200000003,79.0,86.0,408.0,496.0,Off,102.0,34.80000052,7.5,29.0,5.700000085,4.800000072,76.5,123.5000018,37871.04807453333,,,,,,,,,,,ABB00233,Marica,0.3200002666708315,1678.0,520.18,201.8051473143912,15.375,15.0
2022-04-19 04:30:00,97.0,232840.625,88.80000132,1799.0,37870.29286,109.2000016,,522.0,25.5,29.0,423.0,29.0,0.200000003,79.0,86.0,407.0,497.5,Off,102.0,34.50000051,7.5,28.0,5.700000085,5.000000075,77.0,108.4000016,37870.72807426667,,,,,,,,,,,ABB00233,Marica,0.3200002666635555,1678.0,486.62,189.34692647240146,14.75,16.0
2022-04-19 04:00:00,97.0,232825.875,88.80000132,1794.0,37869.79258,109.9000016,,521.0,25.5,31.0,422.0,29.0,0.100000001,79.0,86.0,402.0,497.5,Off,102.0,34.50000051,7.5,29.0,5.600000083,4.900000073,76.5,111.5000017,37870.088073733335,,,,,,,,,,,ABB00233,Marica,0.3200002666635555,1678.0,486.62,194.76182944597429,14.75,20.0
2022-04-19 03:30:00,97.0,232811.0,88.80000132,1799.0,37869.29258,107.8500016,,523.5,25.5,30.0,419.0,28.0,0.300000004,80.0,86.0,402.0,498.5,Off,102.0,34.50000051,7.5,28.0,5.700000085,4.900000073,76.0,107.4500016,37869.76807346667,,,,,,,,,,,ABB00233,Marica,0.3200002666635555,1678.0,469.84,194.39064651796357,14.875,17.0
2022-04-19 03:00:00,97.0,232796.625,88.80000132,1789.0,37868.79258,112.1000017,,522.5,25.5,30.0,422.0,30.0,0.200000003,79.0,86.0,403.0,495.5,Off,102.0,34.60000052,7.5,28.0,5.800000086,5.000000075,76.0,114.3500017,37869.4480732,,,,,,,,,,,ABB00233,Marica,0.3200002666708315,1678.0,503.4,193.08204498410808,14.375,19.0
2022-04-19 02:30:00,97.0,232782.25,88.80000132,1798.0,37868.29258,111.4000017,,523.0,25.5,29.0,421.0,30.0,0.100000001,79.0,86.0,404.0,497.5,Off,102.0,34.50000051,7.5,28.0,5.900000088,5.100000076,76.0,116.0000017,37868.4880724,,,,,,,,,,,ABB00233,Marica,0.3200002666635555,1678.0,503.4,195.8680998112833,14.375,17.0
2022-04-19 02:00:00,97.0,232767.875,88.80000132,1801.5,37867.79258,109.7500016,,523.0,25.5,29.0,421.0,29.0,0.100000001,79.0,86.0,403.0,496.5,Off,102.0,34.50000051,7.5,28.0,5.900000088,5.100000076,76.5,110.2000016,37867.528071600005,,,,,,,,,,,ABB00233,Marica,0.3200002666635555,1678.0,486.62,192.4910635814393,14.375,18.0
2022-04-19 01:30:00,97.0,232753.75,88.80000132,1795.0,37867.29258,108.3000016,,522.5,25.5,28.5,421.0,28.0,0.100000001,79.0,86.0,399.0,498.5,Off,102.0,34.60000052,7.5,29.0,6.000000089,5.100000076,75.5,109.0000016,37867.208071333334,,,,,,,,,,,ABB00233,Marica,0.3200002666708315,1678.0,469.84,197.19479261025032,14.125,22.0
2022-04-19 01:00:00,97.0,232739.75,88.80000132,1801.0,37866.79258,106.9500016,,522.0,25.5,29.5,421.0,28.0,0.100000001,79.0,86.0,402.0,498.0,Off,102.0,34.60000052,7.5,28.0,6.000000089,5.100000076,76.0,105.5500016,37866.88807106667,,,,,,,,,,,ABB00233,Marica,0.3200002666635555,1678.0,469.84,190.95330614677337,14.0,19.0
2022-04-19 00:30:00,97.5,232725.875,88.80000132,1801.5,37866.29258,103.2500015,,522.5,25.5,29.5,416.0,26.0,0.200000003,79.0,86.0,397.0,498.5,Off,102.5,34.60000052,7.5,28.0,5.800000086,4.900000073,76.0,98.90000147,37866.5680708,,,,,,,,,,,ABB00233,Marica,0.3200002666708315,1678.0,436.28,192.6858926595306,13.875,19.0
2022-04-19 00:00:00,97.5,232711.875,88.80000132,1798.0,37865.79258,106.1500016,,523.0,25.5,29.5,419.0,27.0,0.200000003,79.0,86.0,398.0,498.0,Off,102.5,34.60000052,7.5,28.0,5.900000088,5.000000075,76.5,104.0500016,37865.928070266666,,,,,,,,,,,ABB00233,Marica,0.3200002666708315,1678.0,453.06,195.2114540237496,14.0,21.0
2022-04-18 23:30:00,97.5,232698.0,88.80000132,1801.5,37865.29258,105.5000016,,523.5,25.5,29.0,414.0,27.0,0.100000001,79.0,86.0,395.0,497.5,Off,102.5,34.80000052,7.5,28.0,5.900000088,5.000000075,76.5,100.6000015,37864.95954108108,,,,,,,,,,,ABB00233,Marica,0.32426445946475724,1678.0,453.06,188.73880120734563,13.875,19.0
2022-04-18 23:00:00,97.5,232684.25,88.80000132,1796.5,37864.79258,107.4500016,,523.0,25.5,28.0,415.0,28.0,0.200000003,79.0,86.0,395.0,499.0,Off,102.5,34.80000052,7.5,29.0,5.800000086,4.900000073,76.0,106.6500016,37864.311012162165,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,469.84,192.94334530904138,13.75,20.0
2022-04-18 22:30:00,97.5,232670.5,88.80000132,1793.0,37864.29258,109.3000016,,522.0,25.5,29.0,419.0,29.0,0.100000001,79.0,86.0,399.0,497.5,Off,102.0,34.90000052,7.5,29.0,6.000000089,5.100000076,77.0,107.4500016,37863.66248324324,,,,,,,,,,,ABB00233,Marica,0.32426445946475724,1678.0,486.62,187.6875207759648,13.75,20.0
2022-04-18 22:00:00,97.5,232656.375,88.80000132,1798.0,37863.7923,107.3500016,,523.5,25.5,29.5,420.0,28.0,0.100000001,79.0,86.0,401.0,497.5,Off,102.5,35.10000052,7.5,28.0,6.000000089,5.000000075,76.5,106.5000016,37863.01395432433,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,469.84,192.67197633236847,14.125,19.0
2022-04-18 21:30:00,97.0,232640.75,88.80000132,1797.5,37863.29285,114.2000017,,523.0,25.5,26.5,429.0,31.0,0.200000003,79.0,86.0,418.0,496.0,Off,102.5,35.10000052,7.5,29.0,6.200000092,5.100000076,76.5,120.2000018,37862.04116094595,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,520.18,196.41278313276175,15.625,11.0
2022-04-18 21:00:00,97.0,232624.75,88.80000132,1799.0,37862.79257,114.9000017,,521.0,25.5,27.0,434.0,32.0,0.100000001,80.0,86.0,423.0,494.5,Off,102.5,34.90000052,7.5,28.0,6.200000092,5.200000077,77.0,122.5500018,37861.392632027026,,,,,,,,,,,ABB00233,Marica,0.32426445946475724,1678.0,536.96,193.99490004842073,16.0,11.0
2022-04-18 20:30:00,97.5,232609.625,88.80000132,1799.0,37862.29285,105.8000016,,523.5,25.5,28.0,409.0,27.0,0.200000003,78.0,86.0,390.0,498.0,Off,102.5,34.40000051,7.5,29.0,5.40000008,4.70000007,75.5,102.1500015,37861.06836756757,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,453.06,191.64680456230963,15.125,19.0
2022-04-18 20:00:00,97.5,232596.25,88.80000132,1799.0,37861.79257,104.2000016,,523.0,25.5,29.0,409.0,26.0,0.100000001,79.0,86.0,391.0,499.0,Off,102.5,34.50000051,7.5,28.0,5.40000008,4.70000007,76.5,98.55000147,37860.41983864865,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,436.28,192.00399112840378,13.375,18.0
2022-04-18 19:30:00,97.5,232582.625,88.80000132,1801.5,37861.29257,104.9500016,,522.5,25.5,30.5,413.0,27.0,0.200000003,79.0,86.0,391.0,499.0,Off,102.5,34.60000052,7.5,28.0,5.40000008,4.70000007,76.0,100.8000015,37860.09557418919,,,,,,,,,,,ABB00233,Marica,0.32426445946475724,1678.0,453.06,189.1140274466958,13.625,22.0
2022-04-18 19:00:00,97.5,232569.0,88.80000132,1801.0,37860.7923,105.5000016,,522.5,25.5,27.5,413.0,27.0,0.200000003,79.0,86.0,391.0,498.5,Off,102.0,34.80000052,7.5,28.0,5.300000079,4.70000007,76.0,103.1000015,37859.77130972973,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,453.06,193.42912919922307,13.625,22.0
2022-04-18 18:30:00,97.5,232555.5,88.80000132,1803.5,37860.29257,105.7500016,,524.0,25.5,27.5,411.0,27.0,0.100000001,79.0,86.0,391.0,500.0,Off,102.5,34.80000052,7.5,29.0,5.300000079,4.70000007,76.5,102.7000015,37859.44704527027,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,453.06,192.67867672052267,13.5,20.0
2022-04-18 18:00:00,97.5,232541.75,88.80000132,1800.0,37859.79229,106.2000016,,523.0,25.5,27.5,414.0,27.0,0.200000003,79.0,86.0,395.0,499.0,Off,102.0,34.90000052,7.5,29.0,5.300000079,4.70000007,76.0,102.9500015,37858.79851635135,,,,,,,,,,,ABB00233,Marica,0.32426445946475724,1678.0,453.06,193.1477095197104,13.75,19.0
2022-04-18 17:30:00,97.0,232526.75,88.80000132,1800.0,37859.29285,115.8500017,,521.0,25.5,26.5,437.0,32.0,0.200000003,80.0,86.0,425.0,497.0,Off,102.0,35.20000052,7.5,29.0,6.200000092,5.300000079,76.5,125.0500019,37858.474251891894,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,536.96,197.95236444986588,15.0,12.0
2022-04-18 17:00:00,97.0,232510.0,88.80000132,1799.0,37858.79257,120.4000018,,520.0,25.5,26.0,444.0,34.0,0.100000001,80.0,87.0,439.0,494.5,Off,102.0,35.10000052,7.5,29.0,6.200000092,5.200000077,77.5,135.150002,37858.149987432436,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,570.52,201.35578367103696,16.75,5.0
2022-04-18 16:30:00,97.0,232492.25,88.80000132,1801.5,37858.29257,119.7000018,,521.0,25.5,25.5,446.0,34.0,0.100000001,80.0,87.0,439.0,494.0,Off,102.0,35.00000052,7.5,29.0,6.200000092,5.200000077,77.0,133.500002,37857.82572297298,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,570.52,198.8975,17.75,7.0
2022-04-18 16:00:00,97.5,232477.0,88.80000132,1794.0,37857.79257,112.5500017,,522.0,25.5,28.0,421.0,31.0,0.100000001,79.0,86.0,407.0,496.0,Off,102.0,34.80000052,7.5,29.0,5.800000086,4.900000073,76.0,117.5500018,37857.501458513514,,,,,,,,,,,ABB00233,Marica,0.32426445946475724,1678.0,520.18,192.08255128993812,15.25,14.0
2022-04-18 15:30:00,97.5,232462.375,88.80000132,1799.0,37857.29257,110.8500017,,524.0,25.5,24.0,427.0,30.0,0.200000003,79.0,86.0,416.0,497.0,Off,102.0,34.90000052,7.5,29.0,5.800000086,4.900000073,76.0,116.0000017,37856.8529295946,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,503.4,195.8680998112833,14.625,11.0
2022-04-18 15:00:00,97.0,232447.75,88.80000132,1804.5,37856.79229,109.2000016,,524.0,25.5,27.5,418.0,29.0,0.100000001,79.0,86.0,401.0,497.5,Off,102.0,34.80000052,7.5,29.0,5.800000086,4.900000073,76.0,108.9000016,37856.20440067568,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,486.62,190.22029789157864,14.625,17.0
2022-04-18 14:30:00,97.0,232433.625,88.80000132,1790.5,37856.29257,114.2000017,,523.0,25.5,26.5,419.0,31.0,0.200000003,79.0,86.0,404.0,497.5,Off,102.0,34.90000052,7.5,29.0,5.800000086,4.900000073,76.0,120.4000018,37855.55587175676,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,520.18,196.73959308316353,14.125,15.0
2022-04-18 14:00:00,97.5,232419.25,88.80000132,1800.0,37855.79229,108.3500016,,523.5,25.5,26.5,419.0,28.0,0.100000001,79.0,86.0,405.0,497.5,Off,102.0,34.90000052,7.5,29.0,5.800000086,4.900000073,76.5,108.2000016,37854.58307837838,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,469.84,195.74749140132812,14.375,14.0
2022-04-18 13:30:00,97.5,232405.0,88.80000132,1804.5,37855.29257,108.1500016,,523.5,25.5,26.5,413.0,28.0,0.0,78.0,86.0,396.0,498.5,Off,102.0,34.80000052,7.5,29.0,5.800000086,4.900000073,76.0,109.9500016,37854.258813918925,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,469.84,198.9134627958454,14.25,17.0
2022-04-18 13:00:00,97.5,232391.125,88.80000132,1795.0,37854.79257,106.6000016,,523.5,25.5,26.5,415.0,28.0,0.100000001,79.0,86.0,398.0,498.0,Off,102.5,34.60000052,7.5,29.0,5.800000086,4.900000073,76.0,103.8000015,37853.93454945946,,,,,,,,,,,ABB00233,Marica,0.32426445946475724,1678.0,469.84,187.78733457134342,13.875,17.0
2022-04-18 12:30:00,97.5,232377.25,88.80000132,1799.0,37854.29257,106.7500016,,524.5,25.5,26.0,414.0,28.0,0.200000003,79.0,86.0,396.0,497.5,Off,102.0,34.80000052,7.5,28.0,5.700000085,4.800000072,76.5,105.7000016,37853.610285,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,469.84,191.22467512344627,13.875,18.0
2022-04-18 12:00:00,97.5,232363.25,88.80000132,1808.5,37853.79257,109.1000016,,522.5,25.5,26.5,416.0,29.0,0.100000001,79.0,86.0,401.0,497.5,Off,102.0,34.80000052,7.5,29.0,5.800000086,5.000000075,76.0,113.3000017,37853.286020540545,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,486.62,197.90596655501213,14.0,15.0
2022-04-18 11:30:00,97.5,232349.125,88.80000132,1800.0,37853.29257,108.2000016,,522.5,25.5,26.0,418.0,28.0,0.100000001,79.0,86.0,401.0,496.5,Off,102.5,34.60000052,7.5,28.0,5.800000086,5.000000075,77.0,110.5500016,37852.96175608108,,,,,,,,,,,ABB00233,Marica,0.32426445946475724,1678.0,469.84,199.99893870253706,14.125,17.0
2022-04-18 11:00:00,97.5,232334.25,88.80000132,1790.5,37852.79229,112.2500017,,523.0,25.5,26.5,421.0,30.0,0.200000003,79.0,86.0,407.0,497.0,Off,102.5,34.80000052,7.5,29.0,5.900000088,5.000000075,75.5,115.2000017,37852.63749162162,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,503.4,194.51728534962257,14.875,14.0
2022-04-18 10:30:00,97.0,232319.125,88.80000132,1795.0,37852.29257,115.4000017,,522.0,25.5,26.0,428.0,32.0,0.100000001,79.0,86.0,416.0,496.5,Off,102.5,34.80000052,7.5,29.0,6.200000092,5.200000077,76.0,125.4000019,37851.98896270271,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,536.96,198.50640944390642,15.125,12.0
2022-04-18 10:00:00,97.0,232303.5,88.80000132,1800.0,37851.79257,111.7000017,,523.0,25.5,25.0,429.0,30.0,0.200000003,79.0,86.0,418.0,496.5,Off,102.5,34.80000052,7.5,29.0,6.300000094,5.200000077,77.0,115.6500017,37851.66469824324,,,,,,,,,,,ABB00233,Marica,0.32426445946475724,1678.0,503.4,195.27711848430673,15.625,11.0
2022-04-18 09:30:00,97.5,232288.0,88.80000132,1801.5,37851.29229,113.1000017,,522.5,25.5,23.5,424.0,31.0,0.100000001,79.0,86.0,410.0,497.0,Off,102.5,34.80000052,7.5,29.0,5.900000088,5.000000075,77.0,119.8000018,37851.340433783786,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,520.18,195.75916323195818,15.5,14.0
2022-04-18 09:00:00,97.5,232272.5,88.80000132,1795.0,37850.79257,112.8500017,,523.5,25.5,25.0,425.0,31.0,0.200000003,79.0,86.0,415.0,495.5,Off,102.5,34.60000052,7.5,29.0,5.900000088,4.900000073,76.5,115.6500017,37851.01616932433,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,520.18,188.9778565977162,15.5,10.0
2022-04-18 08:30:00,97.5,232257.0,88.80000132,1803.5,37850.29257,113.1500017,,523.5,25.5,25.0,424.0,31.0,0.100000001,79.0,86.0,411.0,496.0,Off,102.5,34.80000052,7.5,29.0,5.900000088,5.000000075,76.0,118.5000018,37850.04337594595,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,520.18,193.63489855434662,15.5,13.0
2022-04-18 07:59:00,97.5,232241.625,88.80000132,1803.5,37849.79257,111.5000017,,523.5,25.5,25.0,423.0,30.0,0.200000003,79.0,86.0,409.0,496.5,Off,102.5,34.80000052,7.5,28.0,5.900000088,5.000000075,76.5,115.3000017,37849.71911148649,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,503.4,194.68613715733017,15.375,14.0
2022-04-18 07:30:00,97.0,232225.125,88.80000132,1799.0,37849.29256,118.7500018,,521.5,25.5,25.5,440.0,34.0,0.200000003,80.0,87.0,431.0,493.5,Off,102.0,34.90000052,7.5,29.0,6.100000091,5.200000077,76.5,131.800002,37849.07058256757,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,570.52,196.36472288438617,16.5,9.0
2022-04-18 07:00:00,97.0,232208.625,88.80000132,1800.0,37848.79229,114.0500017,,522.5,25.5,24.5,430.0,31.0,0.200000003,79.0,86.0,419.0,496.5,Off,102.0,34.80000052,7.5,29.0,6.000000089,5.100000076,76.5,122.2000018,37848.74631810811,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,520.18,199.6808826367796,16.5,11.0
2022-04-18 06:30:00,97.0,232192.5,88.80000132,1791.5,37848.29256,111.3000017,,523.5,25.5,24.5,420.0,30.0,0.200000003,79.0,86.0,408.0,498.0,Off,102.0,34.80000052,7.5,29.0,5.800000086,4.900000073,76.0,113.3000017,37848.422053648654,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,503.4,191.3091010031784,16.125,12.0
2022-04-18 06:00:00,97.0,232178.0,88.80000132,1808.5,37847.79256,105.4500016,,524.0,25.5,25.5,420.0,27.0,0.200000003,79.0,86.0,407.0,499.5,Off,102.0,35.00000052,7.5,29.0,5.900000088,5.000000075,76.5,103.2000015,37848.09778918919,,,,,,,,,,,ABB00233,Marica,0.32426445946475724,1678.0,453.06,193.61674231889816,14.5,13.0
2022-04-18 05:30:00,97.0,232163.375,88.80000132,1792.0,37847.29256,110.5000016,,523.5,25.5,25.5,421.0,30.0,0.200000003,79.0,86.0,408.0,497.5,Off,102.0,35.00000052,7.5,29.0,5.800000086,4.800000072,76.5,110.8000017,37847.449260270274,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,503.4,187.08780581048867,14.625,13.0
2022-04-18 05:00:00,97.0,232148.625,88.80000132,1796.5,37846.79256,110.5500016,,524.0,25.5,24.0,420.0,30.0,0.200000003,79.0,86.0,404.0,497.0,Off,102.0,35.10000052,7.5,29.0,5.900000088,4.900000073,76.5,115.9000017,37847.12499581082,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,503.4,195.69924800357572,14.75,16.0
2022-04-18 04:30:00,97.0,232134.0,88.80000132,1803.5,37846.29256,106.8000016,,524.0,25.5,24.0,419.0,28.0,0.200000003,79.0,86.0,407.0,499.0,Off,102.0,35.10000052,7.5,29.0,5.900000088,4.900000073,75.5,105.8000016,37846.80073135135,,,,,,,,,,,ABB00233,Marica,0.32426445946475724,1678.0,469.84,191.40558777456158,14.625,12.0
2022-04-18 04:00:00,97.0,232119.5,88.80000132,1811.0,37845.79284,104.4000016,,525.0,25.5,24.0,421.0,27.0,0.0,79.0,86.0,404.0,498.0,Off,102.0,34.90000052,7.5,29.0,6.100000091,5.100000076,76.0,102.3500015,37846.476466891894,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,453.06,192.02203080165984,14.5,17.0
2022-04-18 03:30:00,97.0,232105.125,88.80000132,1808.5,37845.29256,106.3500016,,524.0,25.5,24.5,421.0,27.0,0.100000001,79.0,86.0,407.0,497.5,Off,102.0,34.80000052,7.5,29.0,6.100000091,5.100000076,76.5,106.5000016,37845.82793797298,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,453.06,199.80797545578955,14.375,14.0
2022-04-18 03:00:00,97.0,232090.625,88.80000132,1797.5,37844.79256,111.2000017,,525.5,25.5,23.0,418.0,30.0,0.200000003,79.0,86.0,402.0,497.0,Off,102.0,34.50000051,7.5,29.0,5.800000086,4.900000073,76.5,116.0000017,37845.503673513515,,,,,,,,,,,ABB00233,Marica,0.32426445946475724,1678.0,503.4,195.8680998112833,14.5,16.0
2022-04-18 02:30:00,97.0,232076.125,88.80000132,1795.5,37844.29256,108.5000016,,525.5,25.5,23.5,416.0,29.0,0.300000004,79.0,86.0,403.0,498.0,Off,102.0,34.50000051,7.5,28.0,5.700000085,4.800000072,76.0,108.8000016,37845.17940905406,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,486.62,190.0456236077432,14.5,13.0
2022-04-18 02:00:00,97.0,232061.875,88.80000132,1798.0,37843.79256,108.9500016,,525.0,25.5,24.5,416.0,29.0,0.100000001,79.0,86.0,401.0,497.5,Off,102.0,34.50000051,7.5,28.0,5.800000086,4.900000073,76.0,111.0500017,37844.8551445946,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,486.62,193.9757951687148,14.25,15.0
2022-04-18 01:30:00,97.5,232048.125,88.80000132,1803.5,37843.29228,105.5000016,,525.0,25.5,23.5,414.0,27.0,0.100000001,79.0,86.0,398.0,500.0,Off,102.0,34.60000052,7.5,29.0,5.800000086,4.900000073,76.0,101.6500015,37844.20661567568,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,453.06,190.70873896393414,13.75,16.0
2022-04-18 01:00:00,97.5,232034.125,88.80000132,1798.0,37842.79256,105.3500016,,524.5,25.5,23.0,411.0,27.0,0.100000001,79.0,86.0,395.0,498.5,Off,102.0,34.90000052,7.5,29.0,5.700000085,4.800000072,76.0,100.3500015,37843.55808675676,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,453.06,188.26976840815786,14.0,16.0
2022-04-18 00:30:00,97.5,232020.125,88.80000132,1800.0,37842.29256,105.1500016,,526.0,25.5,23.5,412.0,27.0,0.100000001,79.0,86.0,397.0,498.5,Off,102.0,35.00000052,7.5,29.0,5.800000086,4.900000073,76.0,101.4000015,37843.2338222973,,,,,,,,,,,ABB00233,Marica,0.32426445946475724,1678.0,453.06,190.2397061647464,14.0,15.0
2022-04-18 00:00:00,97.5,232006.125,88.80000132,1801.5,37841.79256,105.3500016,,525.0,25.5,24.0,414.0,27.0,0.0,79.0,86.0,397.0,497.5,Off,102.0,34.80000052,7.5,28.0,5.800000086,4.800000072,76.0,102.1500015,37842.261028918925,,,,,,,,,,,ABB00233,Marica,0.3242644594574813,1678.0,453.06,191.64680456230963,14.0,17.0
2022-04-17 23:30:00,97.5,231992.125,88.80000132,1801.0,37841.29256,105.2500016,,525.0,25.5,25.5,414.0,27.0,0.100000001,79.0,86.0,397.0,499.5,Off,102.0,34.50000051,7.5,28.0,5.800000086,4.800000072,76.5,102.7000015,37841.30457695652,,,,,,,,,,,ABB00233,Marica,0.3079230434814235,1678.0,453.06,192.67867672052267,14.0,17.0
2022-04-17 23:00:00,97.5,231978.25,88.80000132,1798.0,37840.79256,107.5500016,,525.0,25.5,22.5,416.0,28.0,0.200000003,79.0,86.0,400.0,499.5,Off,102.0,34.50000051,7.5,29.0,5.900000088,4.800000072,76.0,108.5500016,37840.99665391305,,,,,,,,,,,ABB00233,Marica,0.30792304347414756,1678.0,469.84,196.38068568023158,13.875,16.0
2022-04-17 22:30:00,97.5,231963.625,88.80000132,1802.5,37840.29256,106.8500016,,525.0,25.5,22.0,418.0,28.0,0.200000003,79.0,86.0,403.0,498.5,Off,102.0,34.60000052,7.5,28.0,5.800000086,4.800000072,76.5,106.9000016,37840.38080782609,,,,,,,,,,,ABB00233,Marica,0.30792304347414756,1678.0,469.84,193.39562693682956,14.625,15.0
2022-04-17 22:00:00,97.5,231949.0,88.80000132,1792.0,37839.79256,113.6500017,,525.0,25.5,22.0,419.0,31.0,0.100000001,79.0,86.0,407.0,497.5,Off,102.0,34.80000052,7.5,28.0,5.900000088,4.900000073,76.5,120.9000018,37839.457038695655,,,,,,,,,,,ABB00233,Marica,0.3079230434814235,1678.0,520.18,197.556617959168,14.625,12.0
2022-04-17 21:30:00,97.0,231934.125,88.80000132,1795.0,37839.29256,112.8500017,,523.5,25.5,22.0,428.0,31.0,0.0,79.0,86.0,416.0,497.5,Off,102.5,35.00000052,7.5,29.0,6.000000089,5.000000075,76.5,120.6500018,37839.14911565217,,,,,,,,,,,ABB00233,Marica,0.3079230434814235,1678.0,520.18,197.14810552116575,14.875,12.0
2022-04-17 21:00:00,97.5,231918.75,88.80000132,1795.5,37838.79256,111.3000017,,525.0,25.5,20.5,423.0,30.0,0.200000003,79.0,86.0,410.0,498.0,Off,102.0,34.90000052,7.5,28.0,5.700000085,4.800000072,76.0,115.9000017,37838.8411926087,,,,,,,,,,,ABB00233,Marica,0.30792304347414756,1678.0,503.4,195.69924800357572,15.375,13.0
2022-04-17 20:30:00,97.5,231903.75,88.80000132,1789.5,37838.29256,111.1500017,,524.5,25.5,22.5,419.0,30.0,0.200000003,79.0,86.0,407.0,497.5,Off,102.0,34.80000052,7.5,29.0,5.500000082,4.70000007,75.5,111.8500017,37838.22534652174,,,,,,,,,,,ABB00233,Marica,0.30792304347414756,1678.0,503.4,188.86074979141839,15.0,12.0
2022-04-17 20:00:00,97.5,231888.375,88.80000132,1800.0,37837.79256,110.2000016,,525.0,25.5,21.5,421.0,29.0,0.200000003,79.0,86.0,411.0,498.5,Off,102.5,34.50000051,7.5,29.0,5.500000082,4.800000072,76.0,114.0000017,37837.60950043479,,,,,,,,,,,ABB00233,Marica,0.30792304347414756,1678.0,486.62,199.12868654186016,15.375,10.0
2022-04-17 19:30:00,97.5,231873.0,88.80000132,1803.5,37837.29256,113.1000017,,523.0,25.5,21.0,421.0,31.0,0.100000001,79.0,86.0,412.0,497.5,Off,102.0,34.60000052,7.5,28.0,5.40000008,4.800000072,76.0,119.0000018,37836.99365434783,,,,,,,,,,,ABB00233,Marica,0.30792304347414756,1678.0,520.18,194.45192343035106,15.375,9.0
2022-04-17 19:00:00,97.5,231857.5,88.80000132,1813.0,37836.79256,107.5000016,,525.0,25.5,22.5,423.0,28.0,0.200000003,78.0,86.0,413.0,498.5,Off,102.0,34.60000052,7.5,29.0,5.300000079,4.800000072,76.0,110.9000017,37836.68573130435,,,,,,,,,,,ABB00233,Marica,0.3079230434814235,1678.0,469.84,200.63213316235317,15.5,10.0
2022-04-17 18:30:00,97.5,231841.75,88.80000132,1796.5,37836.29255,108.6000016,,525.0,25.5,22.0,418.0,29.0,0.100000001,79.0,86.0,404.0,498.0,Off,102.0,34.60000052,7.5,28.0,5.800000086,4.800000072,76.0,109.7500016,37836.37780826087,,,,,,,,,,,ABB00233,Marica,0.3079230434814235,1678.0,486.62,191.70502930417987,15.75,14.0
2022-04-17 18:00:00,97.5,231827.0,88.80000132,1805.0,37835.79255,108.9500016,,525.0,25.5,21.0,419.0,29.0,0.200000003,79.0,86.0,402.0,498.0,Off,102.0,34.60000052,7.5,29.0,5.900000088,4.800000072,76.5,110.9000017,37835.761962173914,,,,,,,,,,,ABB00233,Marica,0.3079230434814235,1678.0,486.62,193.71378374296165,14.75,17.0
2022-04-17 17:30:00,97.0,231812.625,88.80000132,1796.5,37835.29228,112.2000017,,524.0,25.5,22.0,426.0,30.0,0.200000003,79.0,86.0,415.0,497.0,Off,102.0,34.80000052,7.5,29.0,6.000000089,4.900000073,76.0,118.1500018,37835.45403913044,,,,,,,,,,,ABB00233,Marica,0.30792304347414756,1678.0,503.4,199.49841384584823,14.375,11.0
2022-04-17 17:00:00,97.5,231797.625,88.80000132,1814.5,37834.79255,108.6000016,,524.0,25.5,22.0,421.0,29.0,0.0,79.0,86.0,408.0,498.0,Off,102.0,34.60000052,7.5,29.0,5.800000086,4.900000073,77.0,114.8500017,37835.14611608696,,,,,,,,,,,ABB00233,Marica,0.3079230434814235,1678.0,486.62,200.6134179544614,15.0,13.0
2022-04-17 16:30:00,97.5,231782.625,88.80000132,1789.5,37834.29255,111.2500017,,524.5,25.5,21.0,419.0,30.0,0.100000001,79.0,86.0,407.0,497.5,Off,102.0,34.60000052,7.5,28.0,5.500000082,4.70000007,76.5,111.0500017,37834.838193043484,,,,,,,,,,,ABB00233,Marica,0.30792304347414756,1678.0,503.4,187.50993532975764,15.0,12.0
2022-04-17 16:00:00,97.5,231767.625,88.80000132,1799.0,37833.79255,106.6000016,,524.5,25.5,22.0,419.0,28.0,0.100000001,79.0,86.0,406.0,498.5,Off,102.0,34.50000051,7.5,28.0,5.500000082,4.70000007,76.5,106.7500016,37834.53027,,,,,,,,,,,ABB00233,Marica,0.3079230434814235,1678.0,469.84,193.12425796015665,15.0,13.0
2022-04-17 15:30:00,97.5,231752.75,88.80000132,1789.0,37833.29255,115.3000017,,523.5,25.5,20.0,421.0,32.0,0.100000001,79.0,86.0,407.0,497.0,Off,102.0,34.80000052,7.5,28.0,5.600000083,4.800000072,76.5,123.8500018,37833.606500869566,,,,,,,,,,,ABB00233,Marica,0.3079230434814235,1678.0,536.96,196.05278145485698,14.875,14.0
2022-04-17 15:00:00,97.5,231737.875,88.80000132,1804.5,37832.79283,108.1500016,,524.0,25.5,21.5,419.0,28.0,0.0,79.0,86.0,406.0,498.0,Off,102.0,34.60000052,7.5,28.0,5.700000085,4.800000072,76.0,108.6500016,37832.99065478261,,,,,,,,,,,ABB00233,Marica,0.3079230434814235,1678.0,469.84,196.56159833134686,14.875,13.0
2022-04-17 14:30:00,97.5,231722.75,88.80000132,1797.5,37832.29255,108.5000016,,523.5,25.5,24.0,415.0,29.0,0.300000004,79.0,86.0,403.0,497.0,Off,102.0,34.80000052,7.5,29.0,5.600000083,4.70000007,76.0,109.8500016,37832.374808695655,,,,,,,,,,,ABB00233,Marica,0.3079230434814235,1678.0,486.62,191.87970358801527,15.125,12.0
2022-04-17 14:00:00,97.5,231707.875,88.80000132,1805.0,37831.79255,106.4500016,,524.5,25.5,22.5,419.0,28.0,0.100000001,79.0,86.0,405.0,498.5,Off,102.0,34.60000052,7.5,28.0,5.700000085,4.800000072,76.5,103.2000015,37831.7589626087,,,,,,,,,,,ABB00233,Marica,0.30792304347414756,1678.0,469.84,186.7018586646518,14.875,14.0
2022-04-17 13:30:00,97.5,231693.125,88.80000132,1790.5,37831.29255,110.1000016,,524.0,25.5,23.0,417.0,29.0,0.100000001,79.0,86.0,402.0,496.5,Off,102.0,34.90000052,7.5,28.0,5.600000083,4.70000007,77.0,111.1500017,37831.45103956522,,,,,,,,,,,ABB00233,Marica,0.3079230434814235,1678.0,486.62,194.15046945255025,14.75,15.0
2022-04-17 13:00:00,97.5,231678.25,88.80000132,1812.0,37830.79283,106.0500016,,524.0,25.5,21.5,421.0,27.0,0.0,78.0,86.0,408.0,500.0,Off,102.0,34.50000051,7.5,28.0,5.800000086,4.800000072,76.5,105.2000016,37831.143116521744,,,,,,,,,,,ABB00233,Marica,0.30792304347414756,1678.0,453.06,197.36900490001324,14.875,13.0
2022-04-17 12:30:00,97.5,231663.5,88.80000132,1795.0,37830.29283,112.4000017,,523.5,25.5,21.0,419.0,30.0,0.100000001,79.0,86.0,405.0,497.0,Off,102.0,34.80000052,7.5,29.0,5.700000085,4.70000007,76.0,117.2000017,37830.52727043479,,,,,,,,,,,ABB00233,Marica,0.30792304347414756,1678.0,503.4,197.89432150377436,14.75,14.0
2022-04-17 12:00:00,97.5,231648.5,88.80000132,1798.0,37829.79255,113.5000017,,524.0,25.5,22.5,423.0,31.0,0.100000001,79.0,86.0,411.0,495.5,Off,102.0,34.80000052,7.5,29.0,5.800000086,4.800000072,76.0,117.4500018,37829.91142434783,,,,,,,,,,,ABB00233,Marica,0.30792304347414756,1678.0,520.18,191.91914631473722,15.0,12.0
2022-04-17 11:30:00,97.5,231633.375,88.80000132,1805.0,37829.29283,110.8500017,,525.0,25.5,20.0,422.0,30.0,0.200000003,79.0,86.0,411.0,498.5,Off,102.0,34.60000052,7.5,29.0,5.700000085,4.800000072,76.0,115.3000017,37829.29557826087,,,,,,,,,,,ABB00233,Marica,0.3079230434814235,1678.0,503.4,194.68613715733017,15.125,11.0
2022-04-17 11:00:00,97.5,231618.375,88.80000132,1802.5,37828.79255,114.5500017,,521.5,25.5,21.0,422.0,31.0,0.200000003,79.0,86.0,411.0,497.0,Off,102.0,34.80000052,7.5,28.0,5.800000086,4.800000072,76.0,123.4000018,37828.679732173914,,,,,,,,,,,ABB00233,Marica,0.3079230434814235,1678.0,520.18,201.6417423391903,15.0,11.0
2022-04-17 10:30:00,97.5,231603.0,88.80000132,1787.0,37828.29255,113.7500017,,523.5,25.5,20.0,421.0,31.0,0.200000003,79.0,86.0,409.0,496.5,Off,102.0,34.50000051,7.5,28.0,5.500000082,4.600000069,76.5,123.1500018,37828.37180913044,,,,,,,,,,,ABB00233,Marica,0.30792304347414756,1678.0,520.18,201.23322990118808,15.375,12.0
2022-04-17 10:00:00,97.5,231587.875,88.80000132,1787.0,37827.79255,113.7500017,,523.0,25.5,23.0,421.0,31.0,0.100000001,79.0,86.0,406.0,496.5,Off,102.0,34.50000051,7.5,29.0,5.500000082,4.70000007,75.0,120.4000018,37828.06388608696,,,,,,,,,,,ABB00233,Marica,0.3079230434814235,1678.0,520.18,196.73959308316353,15.125,15.0
2022-04-17 09:30:00,97.5,231572.75,88.80000132,1807.5,37827.29227,111.1500017,,524.0,25.5,21.5,420.0,30.0,0.200000003,79.0,86.0,408.0,498.0,Off,102.0,34.50000051,6.5,28.0,5.500000082,4.70000007,76.5,116.1500017,37827.09661107143,,,,,,,,,,,ABB00233,Marica,0.3514289285740233,1678.0,503.4,196.12137752284468,15.125,12.0
2022-04-17 09:00:00,97.5,231557.625,88.80000132,1808.5,37826.79255,104.9000016,,524.5,25.5,23.5,418.0,27.0,0.100000001,79.0,86.0,404.0,499.0,Off,102.0,34.60000052,6.5,28.0,5.300000079,4.500000067,76.5,100.8000015,37826.74518214286,,,,,,,,,,,ABB00233,Marica,0.35142892856674735,1678.0,453.06,189.1140274466958,15.125,14.0
2022-04-17 08:30:00,97.5,231542.875,88.80000132,1800.0,37826.29283,110.4000016,,525.0,25.5,20.5,416.0,29.0,0.100000001,79.0,86.0,400.0,497.0,Off,102.0,34.50000051,6.5,28.0,5.300000079,4.600000069,76.0,114.9500017,37826.042324285714,,,,,,,,,,,ABB00233,Marica,0.3514289285740233,1678.0,486.62,200.78809223829683,14.75,16.0
2022-04-17 08:00:00,97.0,231527.25,88.80000132,1801.5,37825.79282,120.1500018,,521.0,25.5,22.0,445.0,34.0,0.200000003,80.0,87.0,438.0,496.0,Off,102.0,34.80000052,6.5,29.0,5.700000085,4.900000073,76.5,135.000002,37825.69089535715,,,,,,,,,,,ABB00233,Marica,0.35142892856674735,1678.0,570.52,201.13230333730633,15.625,7.0
2022-04-17 07:30:00,97.0,231510.375,88.80000132,1801.0,37825.29255,123.3500018,,518.5,25.5,22.0,456.0,36.0,0.200000003,80.0,87.0,449.0,494.0,Off,102.0,35.10000052,6.5,29.0,5.800000086,5.100000076,77.5,140.2500021,37825.33946642857,,,,,,,,,,,ABB00233,Marica,0.3514289285740233,1678.0,604.08,197.34555321315054,16.875,7.0
2022-04-17 07:00:00,97.0,231491.75,88.80000132,1797.5,37824.79255,114.7500017,,522.5,25.5,20.5,433.0,32.0,0.100000001,79.0,86.0,421.0,496.5,Off,102.0,34.80000052,6.5,28.0,5.600000083,4.800000072,76.5,121.6000018,37824.98803750001,,,,,,,,,,,ABB00233,Marica,0.35142892856674735,1678.0,536.96,192.49106363602502,18.625,12.0
2022-04-17 06:30:00,97.0,231475.25,88.80000132,1800.0,37824.29227,115.7500017,,523.5,25.5,21.0,433.0,32.0,0.100000001,79.0,86.0,420.0,496.5,Off,102.0,34.80000052,6.5,29.0,5.500000082,4.800000072,76.5,125.5000019,37824.28517964286,,,,,,,,,,,ABB00233,Marica,0.3514289285740233,1678.0,536.96,198.6647080136323,16.5,13.0
2022-04-17 06:00:00,97.5,231458.625,88.80000132,1802.5,37823.79255,113.7000017,,523.5,25.5,22.0,425.0,31.0,0.200000003,79.0,86.0,415.0,497.0,Off,102.0,34.50000051,6.5,28.0,5.40000008,4.70000007,76.0,121.6000018,37823.93375071429,,,,,,,,,,,ABB00233,Marica,0.35142892856674735,1678.0,520.18,198.70045278557424,16.625,10.0
2022-04-17 05:30:00,97.5,231443.0,88.80000132,1799.0,37823.29254,110.8000017,,524.5,25.5,20.5,419.0,30.0,0.200000003,78.0,86.0,408.0,499.0,Off,102.0,34.40000051,6.5,28.0,5.200000077,4.600000069,76.5,114.5000017,37823.58232178572,,,,,,,,,,,ABB00233,Marica,0.3514289285740233,1678.0,503.4,193.33532269566945,15.625,11.0
2022-04-17 05:00:00,97.0,231427.25,88.80000132,1796.5,37822.79254,113.6500017,,523.5,25.5,18.5,426.0,31.0,0.300000004,80.0,86.0,419.0,496.0,Off,102.0,34.50000051,6.5,28.0,5.40000008,4.800000072,77.0,120.7500018,37823.230892857144,,,,,,,,,,,ABB00233,Marica,0.3514289285740233,1678.0,520.18,197.31151049636668,15.75,7.0
2022-04-17 04:30:00,97.0,231412.0,88.80000132,1803.5,37822.29254,110.1000016,,524.0,25.5,20.5,418.0,29.0,0.100000001,79.0,86.0,405.0,500.0,Off,102.0,34.50000051,6.5,28.0,5.300000079,4.800000072,77.0,114.9500017,37822.87946392858,,,,,,,,,,,ABB00233,Marica,0.35142892856674735,1678.0,486.62,200.78809223829683,15.25,13.0
2022-04-17 04:00:00,97.0,231397.25,88.80000132,1785.5,37821.79254,110.8500017,,524.5,25.5,20.5,418.0,30.0,0.200000003,79.0,86.0,404.0,497.0,Off,102.0,34.50000051,6.5,28.0,5.600000083,4.800000072,76.0,110.9000017,37822.528035,,,,,,,,,,,ABB00233,Marica,0.3514289285740233,1678.0,503.4,187.2566576181963,14.75,14.0
2022-04-17 03:30:00,97.0,231382.5,88.80000132,1802.5,37821.29254,107.0500016,,525.0,25.5,22.0,416.0,28.0,0.200000003,78.0,86.0,399.0,499.5,Off,102.0,34.60000052,6.5,28.0,5.700000085,4.900000073,76.5,106.9000016,37822.17660607143,,,,,,,,,,,ABB00233,Marica,0.3514289285740233,1678.0,469.84,193.39562693682956,14.75,17.0
2022-04-17 03:00:00,97.0,231368.0,88.80000132,1792.0,37820.79282,107.7000016,,525.0,25.5,23.0,419.0,28.0,0.200000003,79.0,86.0,405.0,498.5,Off,102.0,34.60000052,6.5,28.0,5.800000086,4.800000072,76.0,104.2500016,37821.47374821429,,,,,,,,,,,ABB00233,Marica,0.3514289285740233,1678.0,469.84,188.60144168227484,14.5,14.0
2022-04-17 02:30:00,97.0,231353.25,88.80000132,1808.5,37820.29226,110.4500016,,524.0,25.5,20.5,423.0,29.0,0.100000001,79.0,86.0,409.0,498.0,Off,102.0,34.60000052,6.5,28.0,6.100000091,5.000000075,76.0,116.1500017,37820.41946142857,,,,,,,,,,,ABB00233,Marica,0.3514289285740233,1678.0,486.62,202.88418364432206,14.75,14.0
2022-04-17 02:00:00,97.5,231338.375,88.80000132,1799.0,37819.79226,105.6500016,,525.5,25.5,20.5,416.0,27.0,0.200000003,79.0,86.0,406.0,500.0,Off,102.0,34.60000052,6.5,28.0,5.900000088,4.70000007,76.5,105.3500016,37820.0680325,,,,,,,,,,,ABB00233,Marica,0.3514289285740233,1678.0,453.06,197.6504245795259,14.875,10.0
2022-04-17 01:30:00,97.5,231323.75,88.80000132,1785.5,37819.29254,109.4000016,,525.0,25.5,22.0,419.0,29.0,0.200000003,79.0,86.0,405.0,498.5,Off,102.0,34.60000052,6.5,28.0,5.800000086,4.600000069,75.5,108.0500016,37819.71660357143,,,,,,,,,,,ABB00233,Marica,0.35142892856674735,1678.0,486.62,188.73556647897743,14.625,14.0
2022-04-17 01:00:00,97.5,231309.125,88.80000132,1793.0,37818.79226,111.8500017,,525.0,25.5,21.0,415.0,30.0,0.100000001,79.0,86.0,402.0,498.0,Off,102.0,34.60000052,6.5,28.0,5.40000008,4.400000066,76.5,117.3500017,37819.36517464286,,,,,,,,,,,ABB00233,Marica,0.3514289285740233,1678.0,503.4,198.14759921533573,14.625,13.0
2022-04-17 00:30:00,98.0,231294.375,88.80000132,1793.0,37818.29254,108.3500016,,524.0,25.5,20.5,413.0,28.0,0.100000001,79.0,86.0,400.0,500.0,Off,102.0,34.90000052,6.5,28.0,4.900000073,4.200000063,75.5,107.7000016,37819.01374571429,,,,,,,,,,,ABB00233,Marica,0.35142892856674735,1678.0,469.84,194.84292814575176,14.75,13.0
2022-04-17 00:00:00,98.0,231279.75,88.80000132,1798.0,37817.79254,105.5500016,,526.0,25.5,21.5,414.0,27.0,0.100000001,79.0,86.0,402.0,498.5,Off,102.0,34.90000052,6.5,29.0,4.800000072,4.200000063,75.5,99.50000148,37817.95945892858,,,,,,,,,,,ABB00233,Marica,0.35142892856674735,1678.0,453.06,186.6750568533969,14.625,12.0
2022-04-16 23:30:00,98.0,231265.375,88.80000132,1802.5,37817.29254,107.4000016,,525.0,25.5,21.0,412.0,28.0,0.300000004,79.0,86.0,401.0,498.5,Off,102.0,35.00000052,6.5,29.0,4.600000069,4.00000006,76.5,106.0500016,37816.858029375006,,,,,,,,,,,ABB00233,Marica,0.37500031249510357,1678.0,469.84,191.85786940234973,14.375,11.0
2022-04-16 23:00:00,98.0,231251.125,88.80000132,1799.0,37816.79282,109.4500016,,525.5,25.5,20.0,416.0,29.0,0.200000003,79.0,86.0,405.0,500.0,Off,102.0,35.20000052,6.5,29.0,4.600000069,4.100000061,76.0,110.7000016,37816.10802875,,,,,,,,,,,ABB00233,Marica,0.37500031250237953,1678.0,486.62,193.36443500061648,14.25,11.0
2022-04-16 22:30:00,97.0,231233.375,88.80000132,1796.5,37816.29254,134.900002,,513.0,25.5,21.5,474.0,41.0,0.300000004,81.0,88.0,483.0,491.0,Off,102.0,36.30000054,6.5,30.0,5.900000088,5.000000075,78.0,166.9500025,37815.733028437506,,,,,,,,,,,ABB00233,Marica,0.37500031249510357,1678.0,687.98,206.26690038227858,17.75,9.0
2022-04-16 22:00:00,97.0,231211.375,88.80000132,1792.0,37815.79254,132.850002,,513.5,25.5,21.5,472.0,40.0,0.300000004,80.0,88.0,479.0,492.5,Off,102.0,35.90000053,6.5,30.0,5.800000086,4.900000073,78.0,165.6500025,37815.358028125,,,,,,,,,,,ABB00233,Marica,0.37500031250237953,1678.0,671.2,209.77726776668652,22.0,7.0
2022-04-16 21:30:00,97.0,231189.375,88.80000132,1804.5,37815.29254,132.200002,,513.0,25.5,22.5,470.0,40.0,0.100000001,80.0,87.0,477.0,490.5,Off,102.0,35.90000053,6.5,30.0,5.800000086,4.900000073,78.5,164.4500025,37814.9830278125,,,,,,,,,,,ABB00233,Marica,0.37500031250237953,1678.0,671.2,208.25760149731823,22.0,7.0
2022-04-16 21:00:00,97.0,231167.625,88.80000132,1800.0,37814.79226,133.750002,,514.0,25.5,21.5,469.0,41.0,0.200000003,80.0,87.0,477.0,492.5,Off,102.0,35.90000053,6.5,30.0,5.600000083,4.800000072,78.5,165.3000025,37814.2330271875,,,,,,,,,,,ABB00233,Marica,0.37500031250237953,1678.0,687.98,204.22832367946742,21.75,8.0
2022-04-16 20:30:00,97.0,231145.75,88.80000132,1796.5,37814.29282,137.050002,,510.5,25.5,23.5,472.0,42.0,0.200000003,81.0,88.0,481.0,493.0,Off,102.0,36.30000054,6.5,30.0,5.600000083,4.800000072,77.5,173.2500026,37813.858026875,,,,,,,,,,,ABB00233,Marica,0.37500031250237953,1678.0,704.76,208.9541151739599,21.875,9.0
2022-04-16 20:00:00,97.0,231123.5,88.80000132,1800.0,37813.79226,133.050002,,513.0,25.5,20.5,472.0,41.0,0.200000003,81.0,88.0,478.0,492.0,Off,102.0,36.00000054,6.5,30.0,5.600000083,5.000000075,77.5,163.6500024,37813.483026562506,,,,,,,,,,,ABB00233,Marica,0.37500031249510357,1678.0,687.98,202.1897468531062,22.25,6.0
2022-04-16 19:30:00,97.0,231101.75,88.80000132,1799.0,37813.29226,120.9000018,,519.0,25.5,20.5,446.0,35.0,0.200000003,80.0,87.0,439.0,497.0,Off,102.0,34.80000052,6.5,29.0,5.600000083,4.800000072,76.5,137.400002,37813.10802625,,,,,,,,,,,ABB00233,Marica,0.37500031250237953,1678.0,587.3,198.8591890005108,21.75,7.0
2022-04-16 19:00:00,97.5,231086.125,88.80000132,1812.0,37812.79226,110.6000016,,524.5,25.5,19.5,418.0,30.0,0.100000001,79.0,86.0,408.0,497.5,Off,102.0,34.50000051,6.5,29.0,5.300000079,4.500000067,76.5,117.7000018,37812.7330259375,,,,,,,,,,,ABB00233,Marica,0.37500031250237953,1678.0,503.4,198.73858071116408,15.625,10.0
2022-04-16 18:30:00,97.5,231070.875,88.80000132,1789.0,37812.29254,112.9000017,,524.5,25.5,20.5,416.0,31.0,0.100000001,79.0,86.0,406.0,497.0,Off,102.0,34.40000051,6.5,28.0,5.100000076,4.400000066,76.0,117.1000017,37811.983025312504,,,,,,,,,,,ABB00233,Marica,0.37500031250237953,1678.0,520.18,191.34722873812913,15.25,10.0
2022-04-16 18:00:00,97.5,231055.625,88.80000132,1792.0,37811.79254,114.0000017,,523.5,25.5,20.5,419.0,31.0,0.200000003,79.0,86.0,407.0,498.5,Off,102.0,34.30000051,6.5,28.0,5.200000077,4.500000067,75.5,122.8000018,37811.608025,,,,,,,,,,,ABB00233,Marica,0.37500031250237953,1678.0,520.18,200.66131248798496,15.25,12.0
2022-04-16 17:30:00,97.5,231040.125,88.80000132,1813.0,37811.29254,106.0000016,,524.5,25.5,21.0,422.0,27.0,0.200000003,79.0,86.0,413.0,499.5,Off,102.0,34.30000051,6.5,28.0,5.300000079,4.600000069,77.0,107.8500016,37811.233024687506,,,,,,,,,,,ABB00233,Marica,0.37500031249510357,1678.0,453.06,202.34075257140333,15.5,9.0
2022-04-16 17:00:00,97.5,231024.625,88.80000132,1809.5,37810.79254,110.7500017,,524.0,25.5,20.0,423.0,30.0,0.200000003,79.0,86.0,413.0,498.5,Off,102.0,34.40000051,6.5,29.0,5.300000079,4.600000069,76.5,116.6000017,37810.858024375004,,,,,,,,,,,ABB00233,Marica,0.37500031250237953,1678.0,503.4,196.8812106575288,15.5,10.0
2022-04-16 16:30:00,97.5,231009.0,88.80000132,1783.5,37810.29226,114.5500017,,523.5,25.5,19.5,420.0,31.0,0.100000001,79.0,86.0,410.0,498.0,Off,102.0,34.40000051,6.5,28.0,5.300000079,4.600000069,76.0,119.1000018,37810.4830240625,,,,,,,,,,,ABB00233,Marica,0.37500031250237953,1678.0,520.18,194.61532840555194,15.625,10.0
2022-04-16 16:00:00,97.0,230993.625,88.80000132,1810.5,37809.79226,112.5000017,,524.5,25.5,18.0,421.0,30.0,0.100000001,79.0,86.0,412.0,497.0,Off,102.0,34.30000051,6.5,28.0,5.40000008,4.600000069,76.5,120.3000018,37809.733023437504,,,,,,,,,,,ABB00233,Marica,0.37500031250237953,1678.0,503.4,203.1287277115614,15.375,9.0
2022-04-16 15:30:00,97.5,230978.375,88.80000132,1788.0,37809.29253,114.2500017,,524.0,25.5,22.0,419.0,31.0,0.300000004,79.0,86.0,407.0,497.5,Off,102.0,34.80000052,6.5,29.0,5.200000077,4.400000066,75.5,122.8000018,37809.358023125,,,,,,,,,,,ABB00233,Marica,0.37500031250237953,1678.0,520.18,200.66131248798496,15.25,12.0
2022-04-16 15:00:00,97.0,230962.875,88.80000132,1795.0,37808.79226,123.6500018,,519.5,25.5,20.5,450.0,36.0,0.200000003,80.0,86.0,440.0,495.0,Off,102.0,35.00000052,6.5,29.0,5.900000088,5.000000075,76.5,143.5500021,37808.608022500004,,,,,,,,,,,ABB00233,Marica,0.37500031250237953,1678.0,604.08,201.98897792510922,15.5,10.0
2022-04-16 14:30:00,97.0,230948.25,88.80000132,1801.0,37808.29253,107.2500016,,525.0,25.5,20.5,416.0,28.0,0.100000001,79.0,86.0,400.0,497.0,Off,102.0,34.80000052,6.5,28.0,5.300000079,4.600000069,76.5,108.2000016,37808.2330221875,,,,,,,,,,,ABB00233,Marica,0.37500031250237953,1678.0,469.84,195.74749140132812,14.625,16.0
2022-04-16 14:00:00,97.0,230933.625,88.80000132,1800.0,37807.79253,110.8000017,,523.5,25.5,20.5,416.0,30.0,0.100000001,79.0,86.0,402.0,496.5,Off,102.0,34.60000052,6.5,29.0,5.500000082,4.70000007,76.0,113.6500017,37807.483021562504,,,,,,,,,,,ABB00233,Marica,0.37500031250237953,1678.0,503.4,191.90008233015496,14.625,14.0
2022-04-16 13:30:00,97.5,230919.125,88.80000132,1801.5,37807.29253,107.5000016,,525.5,25.5,21.0,415.0,28.0,0.100000001,79.0,86.0,401.0,498.0,Off,102.0,34.80000052,6.5,28.0,5.300000079,4.600000069,75.5,107.3500016,37807.10802125,,,,,,,,,,,ABB00233,Marica,0.37500031250237953,1678.0,469.84,194.2097338668483,14.5,14.0
2022-04-16 13:00:00,97.0,230904.625,88.80000132,1802.5,37806.79253,106.5500016,,524.5,25.5,21.0,417.0,28.0,0.100000001,79.0,86.0,402.0,499.0,Off,102.0,34.80000052,6.5,29.0,5.40000008,4.600000069,76.5,102.3500015,37806.73302093751,,,,,,,,,,,ABB00233,Marica,0.37500031249510357,1678.0,469.84,185.16410113017199,14.5,15.0
2022-04-16 12:30:00,97.5,230890.0,88.80000132,1797.5,37806.29253,109.6000016,,525.5,25.5,20.5,420.0,29.0,0.100000001,79.0,86.0,408.0,499.0,Off,102.0,34.80000052,6.5,28.0,5.40000008,4.600000069,76.5,112.9500017,37805.9830203125,,,,,,,,,,,ABB00233,Marica,0.37500031250237953,1678.0,486.62,197.2946065615881,14.625,12.0
2022-04-16 12:00:00,97.5,230875.25,88.80000132,1801.5,37805.79225,111.2500017,,525.5,25.5,20.0,419.0,30.0,0.100000001,79.0,86.0,407.0,497.0,Off,102.0,34.90000052,6.5,29.0,5.500000082,4.70000007,76.0,116.1500017,37805.233019687505,,,,,,,,,,,ABB00233,Marica,0.37500031249510357,1678.0,503.4,196.12137752284468,14.75,12.0
2022-04-16 11:30:00,97.0,230860.375,88.80000132,1801.0,37805.29225,108.3500016,,525.5,25.5,20.0,420.0,28.0,0.200000003,79.0,86.0,408.0,499.0,Off,102.0,34.90000052,6.5,29.0,5.500000082,4.70000007,76.0,106.5000016,37804.858019375,,,,,,,,,,,ABB00233,Marica,0.37500031250237953,1678.0,469.84,192.67197633236847,14.875,12.0
2022-04-16 11:00:00,97.5,230845.5,88.80000132,1807.5,37804.79225,109.4000016,,524.5,25.5,19.5,419.0,30.0,0.200000003,79.0,86.0,406.0,497.5,Off,102.0,34.90000052,6.5,29.0,5.500000082,4.600000069,75.5,113.7500017,37804.4830190625,,,,,,,,,,,ABB00233,Marica,0.37500031250237953,1678.0,503.4,192.06893413786253,14.875,13.0
2022-04-16 10:30:00,97.5,230830.75,88.80000132,1795.0,37804.29253,112.9500017,,524.5,25.5,20.0,423.0,31.0,0.200000003,79.0,86.0,409.0,497.5,Off,102.0,34.90000052,6.5,29.0,5.40000008,4.600000069,76.0,120.5500018,37803.7330184375,,,,,,,,,,,ABB00233,Marica,0.37500031250237953,1678.0,520.18,196.98470054596487,14.75,14.0
