Timestamp,Left Turbo Inlet Pressure (absolute) [kPa],Total_Fuel,Throttle Position [%],RPM,Total Operating Hours [Hours],Fuel Position,Boost,Fuel_Press,Batt,Fuel Filter Differential Pressure [kPa],EXH_L,Load,Crank_Press,Coolant_Temp,Oil_Temp,EXH_R,Oil_Press,Altitude Derate,Atmospheric Pressure [kPa],Inlet Air Temperature [Deg. C],Peak Air Filter Restriction [kPa],Aftercooler Temperature [Deg. C],Right Air Filter Restriction [kPa],Left Air Filter Restriction [kPa],Oil Filter Differential Pressure [kPa],Fuel_Rate,SMH,Cumulative Fuel Used Daily [L],Cumulative Idle Time [Hrs],Cumulative Idle Fuel Usage [L],Longitude,Heading [Degrees],Current Geofence,Speed [km/h],Engine Code Description,Run Status,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-04-12 17:30:00,98.5,228471.625,88.80000132,1788.0,37739.87498,134.500002,,512.5,25.5,20.0,472.0,41.0,0.300000004,92.0,97.0,474.0,474.0,Off,101.5,40.6000006,4.5,35.0,3.800000057,3.000000045,82.5,162.1000024,37739.87150888889,,,,,,,,,,,ABB00233,Marica,0.3627988888838445,1678.0,687.98,200.27472025349573,21.375,2.0
2022-04-12 17:00:00,98.5,228450.0,88.80000132,1810.5,37739.37498,130.7500019,,512.0,25.5,18.5,471.0,40.0,0.200000003,92.0,97.0,475.0,475.5,Off,101.5,40.5000006,4.5,35.0,4.00000006,3.100000046,83.5,161.7500024,37739.50871,,,,,,,,,,,ABB00233,Marica,0.36279888889112044,1678.0,671.2,204.8383522646007,21.625,4.0
2022-04-12 16:30:00,98.0,228428.375,88.80000132,1810.5,37738.87498,130.2500019,,512.5,25.5,19.0,473.0,39.0,0.300000004,91.0,97.0,475.0,475.5,Off,101.5,40.5000006,4.5,35.0,3.900000058,3.100000046,83.0,153.9000023,37738.78311222223,,,,,,,,,,,ABB00233,Marica,0.3627988888838445,1678.0,654.42,199.89456611197704,21.625,2.0
2022-04-12 15:59:00,98.5,228406.875,88.80000132,1791.5,37738.37526,134.500002,,513.5,25.5,19.5,471.0,41.0,0.500000007,91.0,97.0,475.0,476.5,Off,101.5,40.5000006,4.5,35.0,3.700000055,2.900000043,83.5,163.6500024,37738.420313333336,,,,,,,,,,,ABB00233,Marica,0.36279888889112044,1678.0,687.98,202.1897468531062,21.5,4.0
2022-04-12 15:30:00,98.5,228385.25,88.80000132,1797.5,37737.87498,134.800002,,513.0,25.5,20.5,470.0,41.0,0.300000004,90.0,96.0,473.0,476.5,Off,101.5,40.0000006,4.5,34.0,3.800000057,3.000000045,83.5,166.1500025,37738.057514444445,,,,,,,,,,,ABB00233,Marica,0.36279888889112044,1678.0,687.98,205.27849955667315,21.625,3.0
2022-04-12 15:00:00,98.0,228363.625,88.80000132,1802.5,37737.37498,130.900002,,517.0,25.5,17.0,473.0,39.0,0.400000006,91.0,97.0,477.0,475.5,Off,101.5,41.10000061,4.5,36.0,3.900000058,3.100000046,83.5,159.2500024,37737.69471555556,,,,,,,,,,,ABB00233,Marica,0.3627988888838445,1678.0,654.42,206.84346755905995,21.625,4.0
2022-04-12 14:30:00,98.0,228341.875,88.80000132,1791.5,37736.87498,132.300002,,518.5,25.5,16.0,470.0,40.0,0.400000006,89.0,94.0,478.0,481.0,Off,101.0,40.70000061,4.5,36.0,4.00000006,3.200000048,81.5,158.2000024,37736.96911777778,,,,,,,,,,,ABB00233,Marica,0.36279888889112044,1678.0,671.2,200.34267288438616,21.75,8.0
2022-04-12 14:00:00,98.0,228322.625,88.80000132,1801.5,37736.37526,117.5000018,,523.0,25.5,24.5,356.0,33.0,0.0,50.0,51.0,344.0,583.0,Off,101.5,32.20000048,4.0,30.0,3.700000055,3.000000045,51.5,129.3000019,37736.606318888895,,,,,,,,,,,ABB00233,Marica,0.3627988888838445,1678.0,553.74,198.47762779463287,19.25,12.0
2022-04-12 13:30:00,,228322.4695945946,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-12 13:00:00,,228322.3141891892,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.15540540538495407,
2022-04-12 12:30:00,,228322.1587837838,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-12 12:00:00,,228322.00337837837,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-12 11:29:00,,228321.84797297296,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-12 11:00:00,,228321.69256756757,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.15540540538495407,
2022-04-12 10:30:00,,228321.53716216216,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-12 10:00:00,,228321.38175675675,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-12 09:30:00,,228321.22635135136,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.15540540538495407,
2022-04-12 09:00:00,,228321.07094594595,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-12 08:30:00,,228320.91554054053,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-12 08:00:00,,228320.76013513515,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.15540540538495407,
2022-04-12 07:30:00,,228320.60472972973,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-12 07:00:00,,228320.44932432432,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-12 06:30:00,,228320.2939189189,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-12 06:00:00,,228320.13851351352,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.15540540538495407,
2022-04-12 05:30:00,,228319.9831081081,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-12 05:00:00,,228319.8277027027,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-12 04:30:00,,228319.6722972973,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.15540540538495407,
2022-04-12 04:00:00,,228319.5168918919,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-12 03:30:00,,228319.36148648648,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-12 03:00:00,,228319.2060810811,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.15540540538495407,
2022-04-12 02:30:00,,228319.05067567568,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-12 02:00:00,,228318.89527027027,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-12 01:30:00,,228318.73986486485,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-12 01:00:00,,228318.58445945947,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.15540540538495407,
2022-04-12 00:30:00,,228318.42905405405,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-12 00:00:00,,228318.27364864864,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 23:30:00,,228318.11824324325,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.15540540538495407,
2022-04-11 23:00:00,,228317.96283783784,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 22:30:00,,228317.80743243243,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 22:00:00,,228317.65202702704,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.15540540538495407,
2022-04-11 21:30:00,,228317.49662162163,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 21:00:00,,228317.3412162162,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 20:30:00,,228317.1858108108,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 20:00:00,,228317.0304054054,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.15540540538495407,
2022-04-11 19:30:00,,228316.875,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 19:00:00,,228316.7195945946,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 18:30:00,,228316.5641891892,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.15540540538495407,
2022-04-11 18:00:00,,228316.4087837838,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 17:30:00,,228316.25337837837,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 17:00:00,,228316.09797297296,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 16:30:00,,228315.94256756757,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.15540540538495407,
2022-04-11 16:00:00,,228315.78716216216,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 15:30:00,,228315.63175675675,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 15:00:00,,228315.47635135136,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.15540540538495407,
2022-04-11 14:30:00,,228315.32094594595,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 14:00:00,,228315.16554054053,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 13:30:00,,228315.01013513515,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.15540540538495407,
2022-04-11 13:00:00,,228314.85472972973,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 12:30:00,,228314.69932432432,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 12:00:00,,228314.5439189189,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 11:30:00,,228314.38851351352,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.15540540538495407,
2022-04-11 11:00:00,,228314.2331081081,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 10:30:00,,228314.0777027027,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 10:00:00,,228313.9222972973,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.15540540538495407,
2022-04-11 09:30:00,,228313.7668918919,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 09:00:00,,228313.61148648648,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 08:30:00,,228313.4560810811,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.15540540538495407,
2022-04-11 08:00:00,,228313.30067567568,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 07:30:00,,228313.14527027027,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 07:00:00,,228312.98986486485,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 06:30:00,,228312.83445945947,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.15540540538495407,
2022-04-11 06:00:00,,228312.67905405405,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 05:30:00,,228312.52364864864,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 05:00:00,,228312.36824324325,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.15540540538495407,
2022-04-11 04:30:00,,228312.21283783784,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 04:00:00,,228312.05743243243,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 03:30:00,,228311.90202702704,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.15540540538495407,
2022-04-11 03:00:00,,228311.74662162163,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 02:30:00,,228311.5912162162,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 02:00:00,,228311.4358108108,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1554054054140579,
2022-04-11 01:30:00,,228311.2804054054,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37736.24352,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.15540540538495407,
2022-04-11 01:00:00,98.0,228311.125,88.80000132,1802.5,37735.84192,119.2000018,,515.0,25.5,25.0,444.0,34.0,0.200000003,87.0,93.0,433.0,486.5,Off,101.5,39.10000058,4.5,34.0,4.400000066,3.500000052,83.0,132.650002,37735.85734666667,,,,,,,,,,,ABB00233,Marica,0.1930866666662041,1678.0,570.52,197.6311114421931,0.1554054054140579,11.0
2022-04-11 00:30:00,98.5,228296.25,88.80000132,1800.0,37735.34164,108.5000016,,517.5,25.5,24.5,419.0,29.0,0.200000003,86.0,92.0,403.0,486.5,Off,101.5,38.80000058,4.0,34.0,3.900000058,3.100000046,81.5,109.1500016,37735.47117333334,,,,,,,,,,,ABB00233,Marica,0.1930866666662041,1678.0,486.62,190.6569836011672,14.875,16.0
2022-04-11 00:00:00,98.5,228281.875,88.80000132,1798.0,37734.84164,109.2500016,,518.0,25.5,23.5,419.0,29.0,0.300000004,86.0,92.0,402.0,487.5,Off,101.5,38.60000058,4.0,33.0,3.700000055,3.000000045,81.0,110.1000016,37735.085,,,,,,,,,,,ABB00233,Marica,0.1930866666662041,1678.0,486.62,192.31638929760388,14.375,17.0
2022-04-10 23:30:00,99.0,228267.375,88.80000132,1802.5,37734.34137,104.4000016,,520.0,25.5,25.5,404.0,27.0,0.300000004,85.0,91.0,389.0,488.5,Off,101.5,38.10000057,3.5,33.0,3.300000049,2.800000042,81.5,100.8000015,37734.2868525,,,,,,,,,,,ABB00233,Marica,0.21888749999925494,1678.0,453.06,189.1140274466958,14.5,15.0
2022-04-10 23:00:00,98.5,228254.5,88.80000132,1799.0,37733.84137,106.8500016,,520.5,25.5,26.0,406.0,28.0,0.0,81.0,85.0,396.0,506.0,Off,101.5,37.40000056,3.5,33.0,3.500000052,2.900000043,77.0,104.8500016,37733.8490775,,,,,,,,,,,ABB00233,Marica,0.21888749999925494,1678.0,469.84,189.68691758896645,12.875,10.0
2022-04-10 22:30:00,,228252.6875,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37733.63019,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.8125,
2022-04-10 22:00:00,,228250.875,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37733.63019,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.8125,
2022-04-10 21:30:00,,228249.0625,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37733.63019,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.8125,
2022-04-10 21:00:00,,228247.25,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37733.63019,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.8125,
2022-04-10 20:30:00,,228245.4375,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37733.63019,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.8125,
2022-04-10 20:00:00,,228243.625,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37733.63019,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.8125,
2022-04-10 19:30:00,,228241.8125,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37733.63019,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.8125,
2022-04-10 19:00:00,98.5,228240.0,88.80000132,1796.5,37733.19803,113.9500017,,518.5,25.5,22.0,426.0,31.0,0.100000001,87.0,93.0,412.0,487.5,Off,101.5,38.80000058,4.5,34.0,3.600000054,3.100000046,81.0,121.7000018,37732.86870794872,,,,,,,,,,,ABB00233,Marica,0.3807410256413277,1678.0,520.18,198.86385776077515,1.8125,14.0
2022-04-10 18:30:00,98.5,228224.625,88.80000132,1800.0,37732.69775,109.7500016,,519.5,25.5,22.0,419.0,29.0,0.100000001,86.0,92.0,404.0,489.0,Off,101.5,38.80000058,4.5,33.0,3.500000052,3.000000045,80.0,111.8500017,37732.48796692308,,,,,,,,,,,ABB00233,Marica,0.3807410256413277,1678.0,486.62,195.3731894393983,15.375,15.0
2022-04-10 18:00:00,98.5,228209.625,88.80000132,1803.5,37732.19803,109.1500016,,519.5,25.5,23.5,420.0,29.0,0.200000003,86.0,92.0,406.0,485.5,Off,101.5,38.80000058,4.5,34.0,3.500000052,3.100000046,81.0,110.9000017,37731.7264848718,,,,,,,,,,,ABB00233,Marica,0.3807410256413277,1678.0,486.62,193.71378374296165,15.0,14.0
2022-04-10 17:30:00,98.5,228194.25,88.80000132,1806.0,37731.69775,114.0500017,,518.5,25.5,21.0,427.0,31.0,0.300000004,87.0,93.0,414.0,487.0,Off,101.5,39.10000058,4.5,34.0,3.500000052,3.100000046,81.0,122.5500018,37731.345743846156,,,,,,,,,,,ABB00233,Marica,0.3807410256413277,1678.0,520.18,200.25280004998274,15.375,13.0
2022-04-10 17:00:00,98.5,228178.25,88.80000132,1799.0,37731.19775,114.6500017,,519.0,25.5,21.5,430.0,32.0,0.100000001,86.0,92.0,416.0,486.5,Off,101.5,39.10000058,4.5,34.0,3.500000052,3.100000046,80.5,123.5000018,37730.965002820514,,,,,,,,,,,ABB00233,Marica,0.3807410256413277,1678.0,536.96,195.49873646081645,16.0,14.0
2022-04-10 16:30:00,98.5,228163.625,88.80000132,1795.0,37730.69803,108.8500016,,520.5,25.5,21.5,407.0,29.0,0.100000001,85.0,91.0,388.0,489.0,Off,101.5,38.30000057,4.5,33.0,3.300000049,3.000000045,79.0,107.9500016,37730.58426179487,,,,,,,,,,,ABB00233,Marica,0.3807410256413277,1678.0,486.62,188.560892195142,14.625,19.0
2022-04-10 16:00:00,98.5,228150.25,88.80000132,1798.0,37730.19803,105.2500016,,520.0,25.5,23.5,405.0,27.0,0.200000003,85.0,91.0,387.0,489.0,Off,101.5,38.40000057,4.5,33.0,3.300000049,2.900000043,80.0,100.6000015,37730.20352076923,,,,,,,,,,,ABB00233,Marica,0.3807410256413277,1678.0,453.06,188.73880120734563,13.375,18.0
2022-04-10 15:30:00,98.5,228136.5,88.80000132,1803.5,37729.69803,110.1000016,,520.5,25.5,20.5,418.0,29.0,0.200000003,86.0,92.0,401.0,489.0,Off,101.5,38.80000058,4.5,33.0,3.500000052,3.000000045,80.5,111.7500017,37729.82277974359,,,,,,,,,,,ABB00233,Marica,0.3807410256413277,1678.0,486.62,195.19851515556286,13.75,17.0
2022-04-10 15:00:00,98.5,228121.625,88.80000132,1800.0,37729.19775,118.0500018,,518.5,25.5,21.5,441.0,33.0,0.200000003,88.0,94.0,433.0,483.0,Off,101.5,39.70000059,4.0,34.0,3.800000057,3.100000046,81.5,129.3000019,37729.44203871795,,,,,,,,,,,ABB00233,Marica,0.3807410256413277,1678.0,553.74,198.47762779463287,14.875,8.0
2022-04-10 14:30:00,98.5,228104.375,88.80000132,1803.5,37728.69775,109.4500016,,520.0,25.5,21.5,418.0,29.0,0.100000001,86.0,93.0,403.0,485.5,Off,101.5,39.10000058,4.0,34.0,3.300000049,2.900000043,81.0,112.0000017,37728.680556666666,,,,,,,,,,,ABB00233,Marica,0.3807410256413277,1678.0,486.62,195.63520086515146,17.25,15.0
2022-04-10 14:00:00,98.5,228088.0,88.80000132,1798.0,37728.19775,122.1000018,,516.0,25.5,22.5,445.0,35.0,0.300000004,89.0,95.0,441.0,481.5,Off,101.5,40.0000006,4.0,35.0,3.500000052,3.000000045,82.5,139.3000021,37728.299815641025,,,,,,,,,,,ABB00233,Marica,0.3807410256413277,1678.0,587.3,201.6090614421931,16.375,4.0
2022-04-10 13:30:00,98.5,228069.625,88.80000132,1798.0,37727.69747,123.3500018,,514.5,25.5,24.5,449.0,36.0,0.200000003,89.0,95.0,443.0,480.0,Off,101.5,39.90000059,4.0,35.0,3.400000051,3.000000045,82.5,141.8000021,37727.91907461538,,,,,,,,,,,ABB00233,Marica,0.3807410256413277,1678.0,604.08,199.52655572937357,18.375,6.0
2022-04-10 13:00:00,98.5,228051.5,88.80000132,1798.0,37727.19775,121.7000018,,516.0,25.5,22.5,443.0,35.0,0.0,88.0,95.0,436.0,482.0,Off,101.5,39.80000059,4.0,34.0,3.500000052,3.100000046,83.0,137.6500021,37727.53833358974,,,,,,,,,,,ABB00233,Marica,0.3807410256413277,1678.0,587.3,199.22101444747148,18.125,7.0
2022-04-10 12:30:00,98.5,228033.375,88.80000132,1798.0,37726.69747,121.4500018,,515.0,25.5,23.5,447.0,35.0,0.100000001,89.0,95.0,438.0,480.5,Off,101.5,39.80000059,4.0,34.0,3.600000054,3.000000045,83.0,137.150002,37727.1575925641,,,,,,,,,,,ABB00233,Marica,0.3807410256413277,1678.0,587.3,198.49736369828028,18.125,9.0
2022-04-10 12:00:00,98.5,228015.125,88.80000132,1801.0,37726.19775,121.6000018,,516.5,25.5,23.0,427.0,35.0,0.400000006,85.0,92.0,414.0,488.5,Off,101.5,38.50000057,4.0,33.0,3.600000054,2.900000043,80.0,137.400002,37726.39611051282,,,,,,,,,,,ABB00233,Marica,0.3807410256413277,1678.0,587.3,198.8591890005108,18.25,13.0
2022-04-10 11:30:00,98.5,228001.25,88.80000132,1801.0,37725.69803,108.4500016,,521.0,25.5,22.0,413.0,28.0,0.300000004,86.0,92.0,399.0,488.5,Off,101.5,38.60000058,4.0,33.0,3.300000049,2.800000042,79.5,108.9000016,37726.015369487184,,,,,,,,,,,ABB00233,Marica,0.38074102563405177,1678.0,469.84,197.01387995913504,13.875,14.0
2022-04-10 11:00:00,98.5,227987.0,88.80000132,1799.0,37725.19775,109.7000016,,521.0,25.5,20.5,418.0,29.0,0.300000004,86.0,92.0,408.0,486.5,Off,101.5,38.80000058,4.0,33.0,3.500000052,2.900000043,79.5,111.7500017,37724.87314641026,,,,,,,,,,,ABB00233,Marica,0.3807410256413277,1678.0,486.62,195.19851515556286,14.25,10.0
2022-04-10 10:30:00,98.5,227972.125,88.80000132,1799.0,37724.69775,108.1000016,,522.0,25.5,21.0,413.0,28.0,0.300000004,86.0,92.0,400.0,488.5,Off,101.5,38.60000058,4.0,33.0,3.500000052,2.900000043,80.5,108.5500016,37724.49240538462,,,,,,,,,,,ABB00233,Marica,0.3807410256413277,1678.0,469.84,196.38068568023158,14.875,13.0
2022-04-10 10:00:00,98.5,227957.375,88.80000132,1795.0,37724.19775,109.7000016,,520.5,25.5,21.5,418.0,29.0,0.300000004,86.0,92.0,406.0,486.5,Off,101.5,38.50000057,4.0,33.0,3.600000054,3.000000045,80.0,109.7500016,37723.730923333336,,,,,,,,,,,ABB00233,Marica,0.3807410256413277,1678.0,486.62,191.70502930417987,14.75,12.0
2022-04-10 09:30:00,99.0,227943.5,88.80000132,1801.5,37723.69803,99.00000148,,522.0,25.5,22.5,381.0,24.0,0.200000003,85.0,91.0,374.0,491.5,Off,101.5,37.80000056,3.5,32.0,3.500000052,2.70000004,78.5,88.85000132,37723.350182307695,,,,,,,,,,,ABB00233,Marica,0.3807410256413277,1678.0,402.72,187.5310417212952,13.875,7.0
2022-04-10 09:00:00,98.5,227931.0,88.80000132,1798.0,37723.19775,103.4000015,,522.5,25.5,21.0,389.0,26.0,0.100000001,85.0,91.0,378.0,489.5,Off,101.5,37.80000056,3.5,33.0,3.500000052,2.800000042,78.5,100.0000015,37722.96944128205,,,,,,,,,,,ABB00233,Marica,0.3807410256413277,1678.0,436.28,194.82901181580635,12.5,11.0
2022-04-10 08:30:00,98.5,227918.875,88.80000132,1811.0,37722.69775,96.25000143,,522.5,25.5,22.0,378.0,23.0,0.100000001,84.0,90.0,371.0,490.5,Off,101.5,37.60000056,3.5,32.0,3.400000051,2.70000004,79.0,85.40000127,37722.58870025641,,,,,,,,,,,ABB00233,Marica,0.3807410256413277,1678.0,385.94,188.08623381743277,12.125,7.0
2022-04-10 08:00:00,99.0,227907.0,88.80000132,1800.0,37722.1983,98.05000146,,523.0,25.5,22.0,379.0,23.0,0.200000003,84.0,90.0,372.0,491.0,Off,101.5,37.50000056,3.5,32.0,3.300000049,2.600000039,79.0,89.90000134,37722.20795923077,,,,,,,,,,,ABB00233,Marica,0.3807410256413277,1678.0,385.94,197.99710094574286,11.875,7.0
2022-04-10 07:30:00,99.0,227895.125,88.80000132,1806.0,37721.69775,97.60000145,,523.5,25.5,23.5,374.0,23.0,0.200000003,83.0,90.0,368.0,492.0,Off,101.5,37.30000056,3.5,32.0,3.100000046,2.500000037,79.0,86.55000129,37721.82721820513,,,,,,,,,,,ABB00233,Marica,0.3807410256413277,1678.0,385.94,190.6190109770949,11.875,6.0
2022-04-10 07:00:00,99.0,227883.875,88.80000132,1797.5,37721.19775,97.35000145,,524.0,25.5,23.0,365.0,23.0,0.200000003,84.0,90.0,361.0,492.5,Off,101.5,37.30000056,3.5,32.0,3.000000045,2.400000036,78.0,84.10000125,37721.44647717949,,,,,,,,,,,ABB00233,Marica,0.3807410256413277,1678.0,385.94,185.22309442529928,11.25,4.0
2022-04-10 06:30:00,99.0,227871.75,88.80000132,1795.5,37720.69775,103.2500015,,523.5,25.5,23.5,386.0,26.0,0.100000001,85.0,91.0,377.0,490.5,Off,101.5,37.50000056,3.5,32.0,3.100000046,2.500000037,79.0,97.15000145,37721.06573615385,,,,,,,,,,,ABB00233,Marica,0.3807410256413277,1678.0,436.28,189.2763849649308,12.125,9.0
2022-04-10 06:00:00,99.0,227859.625,88.80000132,1798.0,37720.19774,101.4000015,,524.5,25.5,21.0,379.0,25.0,0.200000003,84.0,91.0,372.0,490.0,Off,101.5,37.40000056,3.5,32.0,3.100000046,2.400000036,78.0,93.35000139,37720.304254102564,,,,,,,,,,,ABB00233,Marica,0.3807410256413277,1678.0,419.5,189.14779781048867,12.125,7.0
2022-04-10 05:30:00,99.0,227847.75,88.80000132,1802.5,37719.69774,101.0500015,,525.0,25.5,22.0,375.0,25.0,0.400000006,84.0,90.0,372.0,491.0,Off,101.0,37.60000056,3.5,32.0,3.000000045,2.400000036,79.0,89.80000134,37719.54277205128,,,,,,,,,,,ABB00233,Marica,0.3807410256413277,1678.0,419.5,181.9547107008343,11.875,3.0
2022-04-10 05:00:00,98.5,227836.0,88.80000132,1804.5,37719.19774,99.85000149,,526.5,25.5,22.5,376.0,24.0,0.100000001,82.0,88.0,374.0,498.5,Off,101.0,37.30000056,3.5,32.0,3.100000046,2.400000036,77.5,89.05000133,37719.16203102564,,,,,,,,,,,ABB00233,Marica,0.3807410256413277,1678.0,402.72,187.95317126167063,11.75,2.0
2022-04-10 04:30:00,,227834.96875,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37718.78129,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.03125,
2022-04-10 04:00:00,,227833.9375,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37718.78129,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.03125,
2022-04-10 03:30:00,,227832.90625,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37718.78129,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.03125,
2022-04-10 03:00:00,,227831.875,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37718.78129,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.03125,
2022-04-10 02:30:00,,227830.84375,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37718.78129,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.03125,
2022-04-10 02:00:00,,227829.8125,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37718.78129,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.03125,
2022-04-10 01:30:00,,227828.78125,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37718.78129,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.03125,
2022-04-10 01:00:00,,227827.75,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37718.78129,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.03125,
2022-04-10 00:30:00,,227826.71875,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37718.78129,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.03125,
2022-04-10 00:00:00,,227825.6875,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37718.78129,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.03125,
2022-04-09 23:30:00,,227824.65625,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37718.78129,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.03125,
2022-04-09 23:00:00,,227823.625,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37718.78129,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.03125,
2022-04-09 22:30:00,,227822.59375,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37718.60795,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.03125,
2022-04-09 22:00:00,,227821.5625,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37718.60795,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.03125,
2022-04-09 21:30:00,,227820.53125,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37718.60795,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.03125,
2022-04-09 21:00:00,,227819.5,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37718.60795,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.03125,
2022-04-09 20:30:00,,227818.46875,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37718.60795,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.03125,
2022-04-09 20:00:00,,227817.4375,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37718.60795,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.03125,
2022-04-09 19:30:00,,227816.40625,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37718.60795,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.03125,
2022-04-09 19:00:00,,227815.375,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37718.60795,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.03125,
2022-04-09 18:30:00,,227814.34375,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37718.60795,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.03125,
2022-04-09 18:00:00,,227813.3125,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37718.60795,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.03125,
2022-04-09 17:30:00,,227812.28125,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37718.60795,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.03125,
2022-04-09 17:00:00,,227811.25,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37718.60795,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.03125,
2022-04-09 16:30:00,,227810.21875,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37718.60795,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.03125,
2022-04-09 16:00:00,,227809.1875,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37718.60795,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.03125,
2022-04-09 15:30:00,,227808.15625,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37718.60795,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.03125,
2022-04-09 14:30:00,98.5,227807.125,88.80000132,1801.5,37717.97052,110.8000017,,511.0,25.5,29.5,435.0,30.0,0.300000004,90.0,96.0,428.0,482.0,Off,101.5,39.10000058,5.0,34.0,3.400000051,2.800000042,83.0,113.7500017,37717.92624076923,,,,,,,,,,,ABB00233,Marica,0.34085461538052186,1678.0,503.4,192.06893413786253,1.03125,7.0
2022-04-09 14:00:00,98.0,227786.0,88.80000132,1795.0,37717.4708,139.0000021,,499.0,25.5,31.5,446.0,43.0,0.300000004,85.0,92.0,433.0,487.5,Off,101.5,37.30000056,5.0,32.0,4.300000064,3.300000049,81.0,174.5500026,37717.24453153846,,,,,,,,,,,ABB00233,Marica,0.34085461538052186,1678.0,721.54,205.6261637747041,21.125,13.0
2022-04-09 13:30:00,98.5,227768.5,88.80000132,1801.0,37716.9708,128.1000019,,503.0,25.5,33.0,468.0,38.0,0.300000004,88.0,94.0,461.0,482.5,Off,101.5,38.50000057,5.0,33.0,4.00000006,3.300000049,84.0,153.2000023,37716.56282230769,,,,,,,,,,,ABB00233,Marica,0.34085461538052186,1678.0,637.64,204.22182101969761,17.5,7.0
2022-04-09 13:00:00,98.5,227749.0,88.80000132,1791.5,37716.4708,129.3000019,,504.0,25.5,32.5,464.0,39.0,0.200000003,89.0,95.0,454.0,481.5,Off,101.5,38.40000057,5.0,33.0,3.900000058,3.200000048,83.5,153.0500023,37716.221967692305,,,,,,,,,,,ABB00233,Marica,0.3408546153877978,1678.0,654.42,198.79053506158124,19.5,10.0
2022-04-09 12:30:00,98.5,227729.375,88.80000132,1798.0,37715.9708,129.0500019,,503.0,25.5,31.5,468.0,39.0,0.300000004,89.0,95.0,458.0,481.5,Off,101.5,39.00000058,5.0,34.0,4.00000006,3.300000049,83.0,153.2000023,37715.881113076925,,,,,,,,,,,ABB00233,Marica,0.34085461538052186,1678.0,654.42,198.98536407047462,19.625,10.0
2022-04-09 12:00:00,98.5,227710.125,88.80000132,1801.0,37715.47052,110.2500016,,513.5,25.5,28.5,423.0,29.0,0.300000004,86.0,92.0,409.0,487.5,Off,101.5,38.10000057,4.5,33.0,4.100000061,3.200000048,80.5,112.8000017,37715.199403846156,,,,,,,,,,,ABB00233,Marica,0.34085461538052186,1678.0,486.62,197.03259513583495,19.25,14.0
2022-04-09 11:30:00,98.5,227695.5,88.80000132,1801.0,37714.97052,105.1000016,,513.5,25.5,30.0,409.0,27.0,0.200000003,85.0,91.0,393.0,490.0,Off,102.0,38.20000057,4.5,33.0,4.00000006,3.000000045,80.0,102.0000015,37714.85854923077,,,,,,,,,,,ABB00233,Marica,0.3408546153877978,1678.0,453.06,191.36538488279697,14.625,16.0
2022-04-09 11:00:00,98.5,227681.625,88.80000132,1800.0,37714.47052,110.1500016,,514.0,25.5,31.0,421.0,29.0,0.300000004,85.0,90.0,406.0,493.5,Off,101.5,38.20000057,4.5,33.0,4.100000061,3.100000046,79.5,111.7500017,37714.51769461539,,,,,,,,,,,ABB00233,Marica,0.34085461538052186,1678.0,486.62,195.19851515556286,13.875,15.0
2022-04-09 10:30:00,,227678.41666666666,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37714.17684,,,,,,,,,,,ABB00233,Marica,0.0,,,,3.2083333333430346,
2022-04-09 10:00:00,,227675.20833333334,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37714.17684,,,,,,,,,,,ABB00233,Marica,0.0,,,,3.208333333313931,
2022-04-09 09:30:00,,227672.0,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37714.17684,,,,,,,,,,,ABB00233,Marica,0.0,,,,3.2083333333430346,
2022-04-09 09:00:00,,227668.79166666666,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37714.17684,,,,,,,,,,,ABB00233,Marica,0.0,,,,3.2083333333430346,
2022-04-09 08:30:00,,227665.58333333334,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37714.17684,,,,,,,,,,,ABB00233,Marica,0.0,,,,3.208333333313931,
2022-04-09 08:00:00,99.0,227662.375,88.80000132,1801.0,37713.67468,103.3000015,,522.5,25.5,1.0,405.0,26.0,0.100000001,85.0,92.0,386.0,487.5,Off,102.0,36.60000055,5.5,33.0,4.00000006,2.800000042,80.0,98.80000147,37713.86128428571,,,,,,,,,,,ABB00233,Marica,0.3155557142890757,1678.0,436.28,192.49106365063722,3.2083333333430346,19.0
2022-04-09 07:30:00,99.0,227649.375,88.80000132,1801.0,37713.17468,104.2000016,,523.0,25.5,1.0,403.0,26.0,0.100000001,85.0,90.0,387.0,490.0,Off,102.0,36.30000054,5.5,33.0,4.100000061,2.900000043,79.5,98.55000147,37713.23017285714,,,,,,,,,,,ABB00233,Marica,0.3155557142890757,1678.0,436.28,192.00399112840378,13.0,16.0
2022-04-09 07:00:00,99.0,227637.625,88.80000132,1802.5,37712.67468,100.8000015,,524.5,25.5,0.5,387.0,25.0,0.100000001,84.0,90.0,376.0,490.5,Off,102.0,36.30000054,5.5,32.0,4.00000006,2.800000042,79.0,92.85000138,37712.91461714286,,,,,,,,,,,ABB00233,Marica,0.31555571428179974,1678.0,419.5,188.13468694398094,11.75,11.0
2022-04-09 06:30:00,99.0,227625.5,88.80000132,1799.0,37712.17468,101.0000015,,523.5,25.5,0.5,387.0,25.0,0.200000003,84.0,90.0,375.0,489.5,Off,102.0,36.10000054,5.5,33.0,3.900000058,2.800000042,79.5,93.00000139,37711.96795,,,,,,,,,,,ABB00233,Marica,0.3155557142890757,1678.0,419.5,188.4386202181168,12.125,12.0
2022-04-09 06:00:00,99.0,227613.5,88.80000132,1801.5,37711.67468,101.6000015,,523.5,25.5,1.0,386.0,25.0,0.0,84.0,90.0,374.0,491.5,Off,101.5,35.90000053,5.5,33.0,3.900000058,2.800000042,79.0,93.10000139,37711.65239428572,,,,,,,,,,,ABB00233,Marica,0.31555571428179974,1678.0,419.5,188.6412423873659,12.0,12.0
2022-04-09 05:30:00,99.0,227601.5,88.80000132,1812.0,37711.17496,99.40000148,,523.5,25.5,1.0,385.0,24.0,0.100000001,84.0,90.0,374.0,490.0,Off,101.5,36.00000054,5.5,32.0,3.900000058,2.800000042,78.5,93.10000139,37711.33683857143,,,,,,,,,,,ABB00233,Marica,0.3155557142890757,1678.0,402.72,196.50129415350617,12.0,11.0
2022-04-09 05:00:00,99.0,227589.375,88.80000132,1811.0,37710.67496,97.85000146,,525.0,25.5,1.0,386.0,23.0,0.0,84.0,90.0,376.0,490.5,Off,101.5,36.30000054,5.5,32.0,3.900000058,2.800000042,79.0,88.60000132,37710.70572714286,,,,,,,,,,,ABB00233,Marica,0.3155557142890757,1678.0,385.94,195.13396155360937,12.125,10.0
2022-04-09 04:30:00,98.5,227575.75,88.80000132,1803.5,37710.17468,120.9000018,,515.5,25.5,1.0,449.0,35.0,0.100000001,88.0,95.0,444.0,481.5,Off,101.5,37.70000056,5.5,34.0,4.600000069,3.300000049,83.0,135.500002,37710.390171428575,,,,,,,,,,,ABB00233,Marica,0.31555571428179974,1678.0,587.3,196.10931670355865,13.625,5.0
2022-04-09 04:00:00,98.5,227557.625,88.80000132,1802.5,37709.67496,120.4000018,,518.0,25.5,0.5,447.0,34.0,0.200000003,87.0,93.0,441.0,484.0,Off,101.5,36.30000054,5.5,33.0,4.300000064,3.200000048,82.0,135.500002,37710.074615714286,,,,,,,,,,,ABB00233,Marica,0.3155557142890757,1678.0,570.52,201.8772377830751,18.125,6.0
2022-04-09 03:30:00,98.5,227539.5,88.80000132,1800.0,37709.17468,121.2000018,,516.5,25.5,1.0,444.0,34.0,0.0,87.0,93.0,438.0,484.5,Off,101.5,36.30000054,5.5,32.0,4.00000006,3.000000045,81.5,136.550002,37709.443504285715,,,,,,,,,,,ABB00233,Marica,0.31555571428179974,1678.0,570.52,203.44160011918953,18.125,6.0
2022-04-09 03:00:00,98.5,227521.5,88.80000132,1800.0,37708.6744,121.2500018,,516.0,25.5,1.5,443.0,35.0,0.200000003,87.0,93.0,436.0,484.0,Off,101.5,36.30000054,5.5,32.0,4.00000006,3.000000045,82.5,138.0000021,37708.812392857144,,,,,,,,,,,ABB00233,Marica,0.31555571428179974,1678.0,587.3,199.72756987059427,18.0,7.0
2022-04-09 02:30:00,98.5,227503.75,88.80000132,1804.5,37708.17468,127.4500019,,512.5,25.5,1.0,467.0,38.0,0.0,90.0,96.0,468.0,477.5,Off,101.5,37.80000056,5.5,34.0,4.400000066,3.400000051,85.0,151.6500023,37708.18128142857,,,,,,,,,,,ABB00233,Marica,0.31555571428179974,1678.0,637.64,202.15560810959164,17.75,1.0
2022-04-09 02:00:00,98.5,227483.25,88.80000132,1800.0,37707.67468,129.3000019,,512.5,25.5,0.0,468.0,39.0,0.200000003,89.0,96.0,467.0,478.0,Off,101.5,38.30000057,5.5,34.0,4.300000064,3.300000049,83.5,153.9000023,37707.55017,,,,,,,,,,,ABB00233,Marica,0.31555571428179974,1678.0,654.42,199.89456611197704,20.5,1.0
2022-04-09 01:30:00,98.0,227462.625,88.80000132,1796.5,37707.17468,129.2500019,,514.0,25.5,0.0,468.0,39.0,0.200000003,90.0,95.0,468.0,478.0,Off,101.5,37.80000056,5.5,33.0,4.500000067,3.500000052,84.0,156.0500023,37707.23461428571,,,,,,,,,,,ABB00233,Marica,0.3155557142890757,1678.0,654.42,202.68711523944867,20.625,0.0
2022-04-09 01:00:00,98.5,227442.125,88.80000132,1804.5,37706.67496,116.2500017,,521.5,25.5,2.0,435.0,32.0,0.100000001,86.0,92.0,422.0,487.0,Off,101.5,37.20000055,5.0,32.0,4.600000069,3.200000048,80.0,127.0500019,37706.91905857143,,,,,,,,,,,ABB00233,Marica,0.31555571428179974,1678.0,536.96,201.11833584438318,20.5,13.0
2022-04-09 00:30:00,99.0,227428.5,88.80000132,1799.0,37706.17468,103.0000015,,524.0,25.5,0.0,392.0,26.0,0.100000001,84.0,90.0,381.0,491.5,Off,102.0,36.30000054,4.5,31.0,4.300000064,2.800000042,79.0,97.60000145,37706.60350285714,,,,,,,,,,,ABB00233,Marica,0.3155557142890757,1678.0,436.28,190.15311550495096,13.625,11.0
2022-04-09 00:00:00,99.0,227415.5,88.80000132,1797.5,37705.67468,103.5000015,,524.0,25.5,1.0,393.0,26.0,0.100000001,85.0,91.0,382.0,489.5,Off,102.0,36.60000055,4.5,31.0,4.00000006,2.70000004,79.5,98.70000147,37705.97239142857,,,,,,,,,,,ABB00233,Marica,0.3155557142890757,1678.0,436.28,192.29623464174387,13.0,11.0
2022-04-08 23:30:00,99.0,227401.625,88.80000132,1800.0,37705.1744,105.4500016,,524.0,25.5,0.0,409.0,27.0,0.100000001,85.0,92.0,391.0,489.5,Off,102.0,37.40000056,4.5,33.0,4.100000061,2.800000042,80.0,102.6000015,37705.0346125,,,,,,,,,,,ABB00233,Marica,0.3066675000009127,1678.0,453.06,192.49106360084758,13.875,18.0
2022-04-08 23:00:00,99.0,227388.125,88.80000132,1801.5,37704.67468,105.6500016,,524.0,25.5,0.0,411.0,27.0,0.100000001,85.0,91.0,394.0,490.0,Off,102.0,37.30000056,4.5,33.0,4.100000061,2.800000042,80.0,103.3000015,37704.727945,,,,,,,,,,,ABB00233,Marica,0.3066675000009127,1678.0,453.06,193.80435543857325,13.5,17.0
2022-04-08 22:30:00,100.0,227374.75,45.60000068,1237.5,37704.17468,69.50000104,,428.0,25.5,1.5,236.0,11.0,0.100000001,73.0,74.0,230.0,510.0,Off,101.5,38.50000057,2.5,30.0,2.100000031,1.500000022,58.0,45.15000067,37704.4212775,,,,,,,,,,,ABB00233,Marica,0.3066675000009127,1173.375,129.07125,297.3357782581326,13.375,6.0
2022-04-08 22:00:00,,227372.2,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37704.11016,,,,,,,,,,,ABB00233,Marica,0.0,,,,2.5499999999883585,
2022-04-08 21:30:00,,227369.65,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37704.11016,,,,,,,,,,,ABB00233,Marica,0.0,,,,2.5500000000174623,
2022-04-08 21:00:00,,227367.1,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37704.11016,,,,,,,,,,,ABB00233,Marica,0.0,,,,2.5499999999883585,
2022-04-08 20:30:00,,227364.55,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37704.11016,,,,,,,,,,,ABB00233,Marica,0.0,,,,2.5500000000174623,
2022-04-08 19:30:00,99.0,227362.0,88.80000132,1797.5,37703.58107,109.4000016,,511.0,25.5,49.0,421.0,29.0,0.300000004,86.0,92.0,407.0,488.0,Off,101.5,38.80000058,5.0,33.0,4.00000006,2.800000042,79.0,110.3000016,37703.328826,,,,,,,,,,,ABB00233,Marica,0.3906669999996666,1678.0,486.62,192.66573786527476,2.5499999999883585,14.0
2022-04-08 19:00:00,99.0,227347.875,88.80000132,1799.0,37703.08079,105.8000016,,513.5,25.5,47.5,414.0,27.0,0.300000004,86.0,92.0,399.0,488.0,Off,101.5,38.80000058,5.0,33.0,3.800000057,2.800000042,77.5,102.3500015,37702.547492,,,,,,,,,,,ABB00233,Marica,0.3906669999996666,1678.0,453.06,192.02203080165984,14.125,15.0
2022-04-08 18:30:00,99.0,227333.75,88.80000132,1798.0,37702.58106,108.9500016,,511.5,25.5,47.5,410.0,28.0,0.400000006,86.0,92.0,396.0,488.0,Off,101.5,39.00000058,5.0,33.0,3.700000055,2.600000039,78.5,109.5000016,37702.156825,,,,,,,,,,,ABB00233,Marica,0.3906669999996666,1678.0,469.84,198.09935586582668,14.125,14.0
2022-04-08 18:00:00,99.0,227319.625,88.80000132,1792.0,37702.08106,109.2500016,,512.0,25.5,47.0,411.0,29.0,0.200000003,85.0,92.0,399.0,487.5,Off,101.5,39.00000058,5.0,33.0,3.700000055,2.600000039,78.0,112.6000017,37701.766158,,,,,,,,,,,ABB00233,Marica,0.3906669999996666,1678.0,486.62,196.68324656816407,14.125,12.0
2022-04-08 17:30:00,99.0,227305.375,88.80000132,1797.5,37701.58106,108.6500016,,511.5,25.5,47.5,411.0,29.0,0.300000004,85.0,92.0,398.0,487.5,Off,101.5,39.00000058,5.0,33.0,3.600000054,2.600000039,79.0,108.2000016,37700.984824,,,,,,,,,,,ABB00233,Marica,0.3906669999996666,1678.0,486.62,188.99757790473058,14.25,13.0
2022-04-08 17:00:00,99.0,227291.375,88.80000132,1803.5,37701.08106,111.3000017,,510.5,25.5,47.0,413.0,30.0,0.300000004,85.0,92.0,397.0,487.5,Off,101.5,39.20000058,5.0,34.0,3.500000052,2.600000039,78.0,113.9000017,37700.20349,,,,,,,,,,,ABB00233,Marica,0.3906669999996666,1678.0,503.4,192.32221184942395,14.0,16.0
2022-04-08 16:30:00,99.0,227277.5,88.80000132,1801.5,37700.58134,104.1000016,,511.5,25.5,48.0,409.0,27.0,0.300000004,85.0,92.0,395.0,488.5,Off,101.5,39.20000058,5.0,34.0,3.500000052,2.600000039,78.0,98.80000147,37699.812823,,,,,,,,,,,ABB00233,Marica,0.3906669999996666,1678.0,453.06,185.3617649969099,13.875,14.0
2022-04-08 16:00:00,99.0,227263.5,88.80000132,1801.5,37700.08106,107.7000016,,511.5,25.5,47.5,412.0,28.0,0.400000006,86.0,92.0,398.0,487.0,Off,101.5,39.30000059,5.0,34.0,3.400000051,2.600000039,78.0,106.3000016,37699.422156,,,,,,,,,,,ABB00233,Marica,0.3906669999996666,1678.0,469.84,192.31015103013792,14.0,14.0
2022-04-08 15:30:00,99.0,227249.625,88.80000132,1799.0,37699.58134,104.5500016,,512.5,25.5,48.5,409.0,26.0,0.400000006,85.0,92.0,396.0,487.5,Off,101.5,39.30000059,5.0,34.0,3.300000049,2.600000039,78.0,99.50000148,37699.031489,,,,,,,,,,,ABB00233,Marica,0.3906669999996666,1678.0,436.28,193.8548667323737,13.875,13.0
2022-04-08 15:00:00,99.0,227235.625,88.80000132,1795.0,37699.08106,104.9000016,,512.0,25.5,48.0,412.0,27.0,0.300000004,86.0,92.0,397.0,486.5,Off,101.5,39.50000059,5.0,34.0,3.200000048,2.400000036,78.0,99.15000148,37698.640822,,,,,,,,,,,ABB00233,Marica,0.3906669999996666,1678.0,453.06,186.01841093453405,14.0,15.0
2022-04-08 14:30:00,99.0,227221.75,88.80000132,1791.5,37698.58134,109.3000016,,512.5,25.5,46.0,410.0,29.0,0.400000006,85.0,92.0,395.0,488.0,Off,101.5,39.50000059,5.0,34.0,3.200000048,2.500000037,78.5,109.7500016,37698.250155,,,,,,,,,,,ABB00233,Marica,0.3906669999996666,1678.0,486.62,191.70502930417987,13.875,15.0
2022-04-08 14:00:00,99.0,227208.0,88.80000132,1794.0,37698.08106,107.5000016,,513.5,25.5,45.0,409.0,28.0,0.300000004,86.0,92.0,394.0,486.5,Off,101.5,39.40000059,5.0,34.0,3.100000046,2.400000036,79.0,103.9000015,37697.859487999995,,,,,,,,,,,ABB00233,Marica,0.39066700000694254,1678.0,469.84,187.96824722245873,13.75,15.0
2022-04-08 13:30:00,99.0,227194.125,88.80000132,1788.0,37697.58134,108.7000016,,512.0,25.5,46.5,410.0,29.0,0.300000004,85.0,92.0,397.0,487.5,Off,101.5,39.20000058,5.0,34.0,3.200000048,2.400000036,78.5,105.3500016,37697.468820999995,,,,,,,,,,,ABB00233,Marica,0.3906669999996666,1678.0,486.62,184.01936081542067,13.875,13.0
2022-04-08 13:00:00,99.0,227180.25,88.80000132,1795.5,37697.08106,109.7000016,,512.0,25.5,45.5,408.0,29.0,0.300000004,86.0,92.0,395.0,486.0,Off,101.5,39.30000059,5.0,34.0,3.200000048,2.500000037,79.0,110.1000016,37696.687486999996,,,,,,,,,,,ABB00233,Marica,0.3906669999996666,1678.0,486.62,192.31638929760388,13.875,13.0
2022-04-08 12:30:00,99.0,227166.5,88.80000132,1804.5,37696.58134,104.1500016,,512.5,25.5,47.0,408.0,27.0,0.300000004,85.0,92.0,393.0,488.5,Off,101.5,39.20000058,5.0,34.0,3.200000048,2.500000037,78.5,98.80000147,37696.296819999996,,,,,,,,,,,ABB00233,Marica,0.3906669999996666,1678.0,453.06,185.3617649969099,13.75,15.0
2022-04-08 12:00:00,99.5,227152.5,88.80000132,1805.0,37696.08106,107.2500016,,512.5,25.5,44.5,413.0,28.0,0.300000004,86.0,92.0,399.0,487.5,Off,102.0,39.10000058,5.0,33.0,3.300000049,2.500000037,78.5,105.8000016,37695.515486,,,,,,,,,,,ABB00233,Marica,0.3906669999996666,1678.0,469.84,191.40558777456158,14.0,14.0
2022-04-08 11:30:00,99.5,227138.375,88.80000132,1798.0,37695.58106,109.2000016,,513.0,25.5,43.0,410.0,29.0,0.400000006,85.0,92.0,399.0,488.0,Off,102.0,39.20000058,5.0,34.0,3.300000049,2.600000039,78.5,109.1500016,37695.124819,,,,,,,,,,,ABB00233,Marica,0.3906669999996666,1678.0,486.62,190.6569836011672,14.125,11.0
2022-04-08 11:00:00,99.5,227124.25,88.80000132,1795.5,37695.08106,108.2000016,,513.5,25.5,44.0,406.0,28.0,0.300000004,85.0,92.0,395.0,487.5,Off,102.0,38.80000058,5.0,34.0,3.200000048,2.500000037,77.5,105.8000016,37694.734152,,,,,,,,,,,ABB00233,Marica,0.3906669999996666,1678.0,469.84,191.40558777456158,14.125,11.0
2022-04-08 10:30:00,99.5,227110.25,88.80000132,1807.0,37694.58106,104.9500016,,514.0,25.5,45.0,409.0,27.0,0.300000004,85.0,91.0,397.0,489.0,Off,102.0,38.80000058,5.0,33.0,3.200000048,2.500000037,78.5,101.6500015,37694.343485,,,,,,,,,,,ABB00233,Marica,0.3906669999996666,1678.0,453.06,190.70873896393414,14.0,12.0
2022-04-08 10:00:00,99.5,227096.25,88.80000132,1794.0,37694.08078,104.9500016,,514.5,25.5,44.0,408.0,27.0,0.300000004,85.0,91.0,395.0,488.0,Off,102.0,38.80000058,5.0,33.0,3.300000049,2.500000037,78.5,102.8500015,37693.952818,,,,,,,,,,,ABB00233,Marica,0.3906669999996666,1678.0,453.06,192.96009640003533,14.0,13.0
2022-04-08 09:30:00,99.5,227082.25,88.80000132,1800.0,37693.58134,105.4500016,,515.5,25.5,42.5,410.0,27.0,0.300000004,84.0,91.0,397.0,490.0,Off,102.0,38.60000058,5.0,34.0,3.200000048,2.600000039,77.5,101.2000015,37693.562151,,,,,,,,,,,ABB00233,Marica,0.3906669999996666,1678.0,453.06,189.86447992539618,14.0,13.0
2022-04-08 09:00:00,99.5,227068.25,88.80000132,1799.0,37693.08134,106.3000016,,515.0,25.5,40.5,407.0,27.0,0.300000004,85.0,91.0,395.0,488.0,Off,102.0,38.60000058,5.0,33.0,3.200000048,2.500000037,77.0,102.9500015,37693.171484,,,,,,,,,,,ABB00233,Marica,0.3906669999996666,1678.0,453.06,193.1477095197104,14.0,12.0
2022-04-08 08:30:00,99.5,227054.375,88.80000132,1804.5,37692.58106,102.3500015,,514.0,25.5,42.5,404.0,25.0,0.300000004,84.0,90.0,394.0,490.0,Off,102.0,38.40000057,5.0,33.0,3.100000046,2.400000036,77.0,96.20000143,37692.780817,,,,,,,,,,,ABB00233,Marica,0.3906669999996666,1678.0,419.5,194.92252971513707,13.875,10.0
