Timestamp,Left Turbo Inlet Pressure (absolute) [kPa],Total_Fuel,Throttle Position [%],RPM,Total Operating Hours [Hours],Fuel Position,Boost,Fuel_Press,Batt,Fuel Filter Differential Pressure [kPa],EXH_L,Load,Crank_Press,Coolant_Temp,Oil_Temp,EXH_R,Oil_Press,Altitude Derate,Atmospheric Pressure [kPa],Inlet Air Temperature [Deg. C],Peak Air Filter Restriction [kPa],Aftercooler Temperature [Deg. C],Right Air Filter Restriction [kPa],Left Air Filter Restriction [kPa],Oil Filter Differential Pressure [kPa],Fuel_Rate,SMH,Cumulative Fuel Used Daily [L],Cumulative Idle Time [Hrs],Cumulative Idle Fuel Usage [L],Longitude,Heading [Degrees],Current Geofence,Speed [km/h],Engine Code Description,Run Status,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-04-08 08:00:00,99.5,227040.75,88.80000132,1791.5,37692.08106,112.8500017,,499.0,25.5,113.0,410.0,30.0,0.300000004,85.0,91.0,398.0,487.5,Off,102.0,38.60000058,5.0,33.0,3.300000049,2.600000039,77.5,117.1000017,37692.08157857143,,,,,,,,,,,ABB00233,Marica,0.30857142856984865,1678.0,503.4,197.72546969606677,13.625,12.0
2022-04-08 07:30:00,99.5,227026.125,88.80000132,1803.5,37691.58161,110.8000017,,499.0,25.5,111.0,412.0,30.0,0.200000003,84.0,91.0,401.0,489.0,Off,102.0,38.50000057,5.0,33.0,3.300000049,2.600000039,77.5,115.6500017,37691.15586428571,,,,,,,,,,,ABB00233,Marica,0.30857142856984865,1678.0,503.4,195.27711848430673,14.625,11.0
2022-04-08 07:00:00,99.5,227011.625,88.80000132,1799.0,37691.08106,108.5000016,,499.5,25.5,111.5,411.0,28.0,0.300000004,84.0,91.0,398.0,488.5,Off,102.0,38.40000057,5.0,33.0,3.300000049,2.600000039,77.0,109.0000016,37690.53872142857,,,,,,,,,,,ABB00233,Marica,0.30857142856984865,1678.0,469.84,197.19479261025032,14.5,13.0
2022-04-08 06:30:00,99.5,226997.125,88.80000132,1798.0,37690.58106,108.8500016,,499.0,25.5,112.0,411.0,29.0,0.200000003,84.0,91.0,399.0,489.5,Off,102.0,38.50000057,5.0,33.0,3.200000048,2.500000037,78.0,110.4500016,37690.23015,,,,,,,,,,,ABB00233,Marica,0.30857142856984865,1678.0,486.62,192.92774929102788,14.5,12.0
2022-04-08 06:00:00,99.0,226982.25,88.80000132,1802.5,37690.08106,119.4500018,,495.0,25.5,110.5,438.0,34.0,0.300000004,86.0,92.0,428.0,489.0,Off,102.0,39.00000058,5.0,34.0,3.600000054,2.70000004,78.5,133.500002,37689.304435714286,,,,,,,,,,,ABB00233,Marica,0.30857142856984865,1678.0,570.52,198.8975,14.875,10.0
2022-04-08 05:30:00,99.5,226966.75,88.80000132,1795.0,37689.58133,108.8500016,,499.0,25.5,113.5,411.0,29.0,0.300000004,84.0,91.0,398.0,489.5,Off,101.5,38.50000057,5.0,33.0,3.200000048,2.600000039,77.5,107.6000016,37688.68729285714,,,,,,,,,,,ABB00233,Marica,0.3085714285771246,1678.0,486.62,187.94953220171797,15.5,13.0
2022-04-08 05:00:00,99.0,226952.25,88.80000132,1800.0,37689.08133,108.7000016,,500.5,25.5,110.5,411.0,29.0,0.200000003,84.0,90.0,398.0,490.0,Off,102.0,38.40000057,5.0,32.0,3.300000049,2.70000004,77.5,110.3000016,37688.37872142857,,,,,,,,,,,ABB00233,Marica,0.30857142856984865,1678.0,486.62,192.66573786527476,14.5,13.0
2022-04-08 04:30:00,99.5,226938.125,88.80000132,1793.0,37688.58133,109.2000016,,501.0,25.5,111.0,407.0,29.0,0.400000006,84.0,90.0,394.0,489.5,Off,102.0,38.40000057,5.0,33.0,3.200000048,2.500000037,77.5,109.5000016,37688.07015,,,,,,,,,,,ABB00233,Marica,0.30857142856984865,1678.0,486.62,191.26834359459127,14.125,13.0
2022-04-08 04:00:00,99.5,226923.875,88.80000132,1801.5,37688.08105,108.8000016,,500.0,25.5,112.0,409.0,29.0,0.300000004,84.0,90.0,395.0,489.0,Off,101.5,38.50000057,5.0,33.0,3.100000046,2.400000036,77.0,110.9000017,37687.76157857143,,,,,,,,,,,ABB00233,Marica,0.30857142856984865,1678.0,486.62,193.71378374296165,14.25,14.0
2022-04-08 03:30:00,99.5,226909.625,88.80000132,1801.0,37687.58133,106.9500016,,500.0,25.5,110.5,408.0,28.0,0.300000004,85.0,92.0,399.0,486.0,Off,101.5,39.00000058,5.0,33.0,3.300000049,2.500000037,78.5,106.1500016,37687.45300714286,,,,,,,,,,,ABB00233,Marica,0.30857142856984865,1678.0,469.84,192.038782053465,14.25,9.0
2022-04-08 03:00:00,99.0,226893.75,88.80000132,1806.0,37687.08133,107.7500016,,499.5,25.5,112.0,413.0,28.0,0.100000001,84.0,91.0,401.0,488.5,Off,101.5,38.50000057,4.5,33.0,3.400000051,2.500000037,78.0,109.6000016,37686.83586428571,,,,,,,,,,,ABB00233,Marica,0.30857142856984865,1678.0,469.84,198.28026851694193,15.875,12.0
2022-04-08 02:30:00,99.0,226879.0,88.80000132,1806.0,37686.58105,106.5000016,,500.0,25.5,110.0,416.0,27.0,0.300000004,84.0,91.0,404.0,488.5,Off,102.0,38.50000057,4.5,33.0,3.400000051,2.500000037,77.5,104.5000016,37686.52729285714,,,,,,,,,,,ABB00233,Marica,0.30857142856984865,1678.0,453.06,196.05571306228757,14.75,12.0
2022-04-08 02:00:00,99.0,226864.25,88.80000132,1811.0,37686.08133,108.2500016,,498.5,25.5,109.0,412.0,28.0,0.300000004,84.0,91.0,399.0,489.0,Off,102.0,38.50000057,4.5,33.0,3.400000051,2.600000039,77.5,112.8000017,37686.21872142857,,,,,,,,,,,ABB00233,Marica,0.30857142856984865,1678.0,469.84,204.06947353354334,14.75,13.0
2022-04-08 01:30:00,99.0,226849.5,88.80000132,1813.0,37685.58077,107.6000016,,499.0,25.5,110.0,415.0,28.0,0.200000003,84.0,91.0,404.0,488.0,Off,102.0,38.40000057,4.5,33.0,3.500000052,2.500000037,77.5,105.2000016,37685.910149999996,,,,,,,,,,,ABB00233,Marica,0.3085714285771246,1678.0,469.84,190.3201118678699,14.75,11.0
2022-04-08 01:00:00,99.5,226834.875,88.80000132,1789.0,37685.08105,110.8500017,,501.0,25.5,109.0,412.0,29.0,0.300000004,84.0,91.0,400.0,489.0,Off,102.0,38.40000057,4.5,33.0,3.400000051,2.500000037,78.5,110.7000016,37685.601578571426,,,,,,,,,,,ABB00233,Marica,0.30857142856984865,1678.0,486.62,193.36443500061648,14.625,12.0
2022-04-08 00:30:00,99.5,226820.25,88.80000132,1791.5,37684.58133,109.4500016,,499.5,25.5,108.0,414.0,29.0,0.200000003,84.0,91.0,402.0,488.5,Off,102.0,38.50000057,4.5,33.0,3.400000051,2.600000039,77.0,107.2500016,37684.98443571429,,,,,,,,,,,ABB00233,Marica,0.30857142856984865,1678.0,486.62,187.33817220829394,14.625,12.0
2022-04-08 00:00:00,99.5,226805.5,88.80000132,1801.0,37684.08105,113.7500017,,499.5,25.5,108.0,412.0,31.0,0.300000004,84.0,91.0,401.0,488.5,Off,102.0,38.50000057,4.5,33.0,3.500000052,2.600000039,78.5,120.5500018,37684.36729285714,,,,,,,,,,,ABB00233,Marica,0.3085714285771246,1678.0,520.18,196.98470054596487,14.75,11.0
2022-04-07 23:30:00,99.5,226790.625,88.80000132,1795.5,37683.58105,111.5000017,,501.0,25.5,106.0,413.0,30.0,0.300000004,84.0,91.0,401.0,487.5,Off,102.0,38.50000057,4.5,33.0,3.500000052,2.600000039,77.5,116.8500017,37683.44495888889,,,,,,,,,,,ABB00233,Marica,0.3007411111102556,1678.0,503.4,197.3033401767978,14.875,12.0
2022-04-07 23:00:00,99.5,226775.875,88.80000132,1790.5,37683.08133,112.4000017,,500.5,25.5,106.5,414.0,31.0,0.300000004,84.0,90.0,402.0,489.5,Off,102.0,38.50000057,4.5,33.0,3.500000052,2.600000039,77.5,117.1000017,37683.14421777778,,,,,,,,,,,ABB00233,Marica,0.3007411111102556,1678.0,520.18,191.34722873812913,14.75,12.0
2022-04-07 22:30:00,99.5,226761.25,88.80000132,1792.0,37682.58105,106.7500016,,501.0,25.5,105.0,413.0,28.0,0.200000003,84.0,90.0,401.0,491.0,Off,102.0,38.50000057,4.5,33.0,3.400000051,2.500000037,77.5,102.7000015,37682.54273555556,,,,,,,,,,,ABB00233,Marica,0.3007411111102556,1678.0,469.84,185.79729540907545,14.625,12.0
2022-04-07 22:00:00,99.5,226746.625,88.80000132,1802.5,37682.08133,109.6000016,,500.5,25.5,104.5,414.0,29.0,0.200000003,84.0,90.0,401.0,488.5,Off,102.0,38.50000057,4.5,33.0,3.500000052,2.500000037,78.0,109.3500016,37681.94125333333,,,,,,,,,,,ABB00233,Marica,0.3007411111102556,1678.0,486.62,191.0063321688381,14.625,13.0
2022-04-07 21:30:00,99.5,226732.0,88.80000132,1800.0,37681.58105,108.4500016,,501.5,25.5,104.5,410.0,29.0,0.300000004,84.0,90.0,400.0,489.0,Off,102.0,38.40000057,4.5,33.0,3.500000052,2.600000039,77.5,107.8500016,37681.64051222222,,,,,,,,,,,ABB00233,Marica,0.3007411111102556,1678.0,486.62,188.38621791130655,14.625,10.0
2022-04-07 21:00:00,99.0,226717.125,88.80000132,1800.0,37681.08105,125.9000019,,493.5,25.5,108.0,464.0,37.0,0.200000003,87.0,92.0,453.0,485.0,Off,102.0,39.70000059,4.5,35.0,4.300000064,3.000000045,80.0,147.2500022,37681.33977111111,,,,,,,,,,,ABB00233,Marica,0.3007411111102556,1678.0,620.86,201.5953707277003,14.875,11.0
2022-04-07 20:30:00,99.0,226701.5,88.80000132,1801.0,37680.58105,110.2000016,,501.0,25.5,100.5,417.0,29.0,0.300000004,84.0,90.0,406.0,489.0,Off,102.0,38.60000058,4.5,33.0,3.600000054,2.500000037,78.0,113.5500017,37680.650001875,,,,,,,,,,,ABB00233,Marica,0.3890281249987311,1678.0,486.62,198.3426522646007,15.625,11.0
2022-04-07 20:00:00,99.5,226686.625,88.80000132,1799.0,37680.08133,108.4000016,,502.0,25.5,100.5,412.0,28.0,0.300000004,84.0,90.0,402.0,490.0,Off,102.0,38.60000058,4.5,33.0,3.700000055,2.500000037,78.0,108.4000016,37680.26097375,,,,,,,,,,,ABB00233,Marica,0.3890281249987311,1678.0,469.84,196.10931670355865,14.875,10.0
2022-04-07 19:30:00,99.5,226671.875,88.80000132,1796.5,37679.58132,111.1000017,,503.0,25.5,99.0,414.0,30.0,0.300000004,84.0,91.0,405.0,489.5,Off,102.0,38.80000058,4.5,33.0,3.700000055,2.500000037,77.5,115.8000017,37679.4829175,,,,,,,,,,,ABB00233,Marica,0.3890281249987311,1678.0,503.4,195.53039619586812,14.75,9.0
2022-04-07 19:00:00,99.0,226656.875,88.80000132,1805.0,37679.08105,109.3500016,,502.0,25.5,100.0,420.0,29.0,0.200000003,84.0,90.0,409.0,488.0,Off,102.0,38.80000058,4.5,33.0,3.800000057,2.600000039,77.5,112.2000017,37679.093889375,,,,,,,,,,,ABB00233,Marica,0.3890281249987311,1678.0,486.62,195.98454943282232,15.0,11.0
2022-04-07 18:30:00,99.0,226642.0,88.80000132,1800.0,37678.58132,111.1500017,,503.0,25.5,97.0,418.0,30.0,0.300000004,84.0,90.0,408.0,490.5,Off,102.0,38.80000058,4.5,33.0,3.800000057,2.600000039,78.0,114.3500017,37678.315833125,,,,,,,,,,,ABB00233,Marica,0.3890281249987311,1678.0,503.4,193.08204498410808,14.875,10.0
2022-04-07 18:00:00,99.0,226627.0,88.80000132,1798.0,37678.08105,111.3000017,,503.0,25.5,95.0,416.0,30.0,0.300000004,84.0,91.0,405.0,488.0,Off,101.5,38.80000058,4.5,33.0,3.800000057,2.600000039,78.5,113.4000017,37677.537776875,,,,,,,,,,,ABB00233,Marica,0.3890281249987311,1678.0,503.4,191.477952810886,15.0,11.0
2022-04-07 17:30:00,99.0,226611.875,88.80000132,1800.0,37677.58105,112.2000017,,503.0,25.5,93.0,424.0,31.0,0.200000003,84.0,91.0,414.0,490.5,Off,101.5,38.80000058,4.5,33.0,4.00000006,2.70000004,78.0,118.0500018,37677.14874875,,,,,,,,,,,ABB00233,Marica,0.3890281249987311,1678.0,520.18,192.8995761659426,15.125,10.0
2022-04-07 17:00:00,99.0,226596.75,88.80000132,1801.0,37677.08132,115.0500017,,501.5,25.5,92.5,438.0,32.0,0.300000004,87.0,93.0,425.0,484.0,Off,101.5,39.70000059,4.5,34.0,4.00000006,2.70000004,80.0,123.4000018,37676.759720625,,,,,,,,,,,ABB00233,Marica,0.3890281249987311,1678.0,536.96,195.34043789109057,15.125,13.0
2022-04-07 16:30:00,99.0,226578.125,88.80000132,1801.5,37676.58104,123.7500018,,497.0,25.5,94.5,457.0,36.0,0.200000003,87.0,93.0,448.0,484.0,Off,101.5,40.0000006,4.5,34.0,4.300000064,2.800000042,80.5,143.1000021,37676.3706925,,,,,,,,,,,ABB00233,Marica,0.3890281249987311,1678.0,604.08,201.3557836462058,18.625,9.0
2022-04-07 16:00:00,99.0,226559.5,88.80000132,1800.0,37676.08077,123.0000018,,498.0,25.5,94.5,454.0,36.0,0.200000003,87.0,93.0,445.0,483.5,Off,101.5,39.90000059,4.5,34.0,4.200000063,2.800000042,80.5,140.5000021,37675.981664375,,,,,,,,,,,ABB00233,Marica,0.3890281249987311,1678.0,604.08,197.69732781254135,18.625,9.0
2022-04-07 15:30:00,99.0,226541.0,88.80000132,1799.0,37675.58104,122.3000018,,498.5,25.5,92.5,453.0,35.0,0.300000004,87.0,93.0,444.0,483.5,Off,101.5,39.90000059,4.5,34.0,4.100000061,2.800000042,80.0,140.2500021,37675.203608125,,,,,,,,,,,ABB00233,Marica,0.3890281249987311,1678.0,587.3,202.98399759066916,18.5,9.0
2022-04-07 15:00:00,99.0,226522.375,88.80000132,1801.0,37675.08104,119.0000018,,502.0,25.5,88.0,421.0,34.0,0.300000004,85.0,92.0,409.0,487.0,Off,101.5,39.00000058,4.5,33.0,3.500000052,2.400000036,79.0,131.100002,37674.81458,,,,,,,,,,,ABB00233,Marica,0.3890281249987311,1678.0,570.52,195.32181466030988,18.625,12.0
2022-04-07 14:30:00,99.5,226506.75,88.80000132,1797.5,37674.58104,107.1000016,,506.5,25.5,88.0,407.0,28.0,0.200000003,84.0,90.0,394.0,491.0,Off,101.5,38.40000057,4.5,33.0,3.300000049,2.300000034,78.0,105.5500016,37674.425551875,,,,,,,,,,,ABB00233,Marica,0.3890281249987311,1678.0,469.84,190.95330614677337,15.625,13.0
2022-04-07 14:00:00,99.5,226492.875,88.80000132,1800.0,37674.08132,106.8000016,,506.5,25.5,87.5,405.0,28.0,0.200000003,83.0,90.0,394.0,491.0,Off,101.5,38.50000057,4.5,33.0,3.300000049,2.300000034,77.5,103.4500015,37674.03652375,,,,,,,,,,,ABB00233,Marica,0.3890281249987311,1678.0,469.84,187.15414029244,13.875,11.0
2022-04-07 13:30:00,99.5,226478.875,88.80000132,1799.0,37673.58132,113.5500017,,504.5,25.5,85.0,431.0,31.0,0.300000004,86.0,92.0,416.0,487.0,Off,101.5,39.30000059,4.5,34.0,3.400000051,2.400000036,78.5,121.5000018,37673.647495624995,,,,,,,,,,,ABB00233,Marica,0.38902812500600703,1678.0,520.18,198.53704781037337,14.0,15.0
2022-04-07 13:00:00,99.0,226460.375,88.80000132,1802.5,37673.08104,123.1500018,,499.0,25.5,89.0,454.0,36.0,0.200000003,86.0,92.0,440.0,486.5,Off,101.5,39.80000059,4.5,34.0,3.600000054,2.600000039,79.5,142.6000021,37673.258467499996,,,,,,,,,,,ABB00233,Marica,0.3890281249987311,1678.0,604.08,200.65223444742418,18.5,14.0
2022-04-07 12:30:00,99.0,226441.75,88.80000132,1801.0,37672.58076,122.4500018,,499.5,25.5,88.5,455.0,35.0,0.300000004,86.0,92.0,439.0,486.0,Off,101.5,39.80000059,4.5,34.0,3.500000052,2.600000039,78.5,139.6500021,37672.869439375,,,,,,,,,,,ABB00233,Marica,0.3890281249987311,1678.0,587.3,202.11561686531584,18.625,16.0
2022-04-07 12:00:00,99.0,226423.125,88.80000132,1801.0,37672.08076,124.0000018,,499.0,25.5,88.0,454.0,36.0,0.300000004,86.0,93.0,440.0,485.0,Off,102.0,39.70000059,4.5,34.0,3.500000052,2.600000039,80.0,143.1000021,37672.48041125,,,,,,,,,,,ABB00233,Marica,0.3890281249987311,1678.0,604.08,201.3557836462058,18.625,14.0
2022-04-07 11:30:00,99.0,226402.375,88.80000132,1802.5,37671.58076,141.4000021,,495.5,25.5,88.5,489.0,45.0,0.400000006,91.0,97.0,497.0,475.5,Off,102.0,41.90000062,4.5,37.0,4.100000061,2.900000043,82.5,184.0500027,37671.702355,,,,,,,,,,,ABB00233,Marica,0.3890281249987311,1678.0,755.1,207.1811710965435,20.75,8.0
2022-04-07 11:00:00,98.5,226378.5,88.80000132,1801.0,37671.08104,140.0000021,,496.0,25.5,88.0,486.0,44.0,0.300000004,88.0,94.0,493.0,481.5,Off,102.0,40.80000061,4.5,37.0,4.300000064,3.100000046,81.5,180.5000027,37671.313326874995,,,,,,,,,,,ABB00233,Marica,0.38902812500600703,1678.0,738.32,207.8028528212699,23.875,7.0
2022-04-07 10:30:00,99.5,226360.25,88.80000132,1794.0,37670.58104,114.8000017,,508.5,25.5,82.5,424.0,32.0,0.300000004,85.0,91.0,408.0,489.0,Off,102.0,38.50000057,4.5,33.0,3.400000051,2.500000037,79.5,121.9500018,37670.92429875,,,,,,,,,,,ABB00233,Marica,0.3890281249987311,1678.0,536.96,193.04510863006553,18.25,16.0
2022-04-07 10:00:00,99.5,226344.75,88.80000132,1805.0,37670.08104,112.4000017,,508.5,25.5,78.5,424.0,30.0,0.300000004,85.0,91.0,409.0,489.0,Off,102.0,38.30000057,4.5,33.0,3.500000052,2.500000037,78.0,118.5000018,37670.1462425,,,,,,,,,,,ABB00233,Marica,0.3890281249987311,1678.0,503.4,200.08939517282482,15.5,15.0
2022-04-07 09:30:00,99.0,226329.25,88.80000132,1801.5,37669.58076,110.0000016,,510.0,25.5,74.0,424.0,29.0,0.300000004,83.0,90.0,408.0,493.0,Off,102.0,37.80000056,4.5,33.0,3.600000054,2.500000037,77.5,115.8000017,37669.757214375,,,,,,,,,,,ABB00233,Marica,0.3890281249987311,1678.0,486.62,202.272823650898,15.5,16.0
2022-04-07 08:00:00,,226328.962628866,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-07 07:30:00,,226328.67525773196,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-07 07:00:00,,226328.38788659795,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-07 06:30:00,,226328.1005154639,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-07 06:00:00,,226327.8131443299,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-07 05:30:00,,226327.52577319587,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-07 05:00:00,,226327.23840206186,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-07 04:30:00,,226326.95103092783,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-07 04:00:00,,226326.66365979382,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-07 03:30:00,,226326.37628865978,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-07 03:00:00,,226326.08891752578,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-07 02:30:00,,226325.80154639174,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-07 02:00:00,,226325.51417525773,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-07 01:30:00,,226325.22680412373,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-07 01:00:00,,226324.9394329897,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-07 00:30:00,,226324.65206185568,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-07 00:00:00,,226324.36469072165,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-06 23:30:00,,226324.07731958764,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-06 23:00:00,,226323.7899484536,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-06 22:30:00,,226323.5025773196,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-06 22:00:00,,226323.21520618556,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-06 21:30:00,,226322.92783505155,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-06 21:00:00,,226322.64046391752,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-06 20:30:00,,226322.3530927835,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-06 20:00:00,,226322.06572164947,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-06 19:30:00,,226321.77835051547,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-06 19:00:00,,226321.49097938143,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-06 18:30:00,,226321.20360824742,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-06 18:00:00,,226320.91623711342,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-06 17:30:00,,226320.62886597938,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-06 17:00:00,,226320.34149484537,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-06 16:30:00,,226320.05412371134,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-06 16:00:00,,226319.76675257733,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-06 15:30:00,,226319.4793814433,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-06 15:00:00,,226319.19201030929,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-06 14:30:00,,226318.90463917525,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-06 14:00:00,,226318.61726804124,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-06 13:30:00,,226318.3298969072,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-06 13:00:00,,226318.0425257732,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-06 12:30:00,,226317.75515463916,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-06 12:00:00,,226317.46778350516,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-06 11:30:00,,226317.18041237115,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-06 11:00:00,,226316.8930412371,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-06 10:30:00,,226316.6056701031,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-06 10:00:00,,226316.31829896907,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-06 09:30:00,,226316.03092783506,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-06 09:00:00,,226315.74355670103,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-06 08:30:00,,226315.45618556702,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-06 08:00:00,,226315.16881443298,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-06 07:30:00,,226314.88144329897,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-06 07:00:00,,226314.59407216494,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-06 06:30:00,,226314.30670103093,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-06 06:00:00,,226314.0193298969,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-06 05:30:00,,226313.7319587629,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-06 05:00:00,,226313.44458762885,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-06 04:30:00,,226313.15721649484,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-06 04:00:00,,226312.86984536084,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-06 03:30:00,,226312.5824742268,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-06 03:00:00,,226312.2951030928,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-06 02:30:00,,226312.00773195876,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-06 02:00:00,,226311.72036082475,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-06 01:30:00,,226311.43298969071,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-06 01:00:00,,226311.1456185567,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-06 00:30:00,,226310.85824742267,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-06 00:00:00,,226310.57087628866,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-05 23:30:00,,226310.28350515463,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-05 23:00:00,,226309.99613402062,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-05 22:30:00,,226309.70876288658,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-05 22:00:00,,226309.42139175258,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-05 21:30:00,,226309.13402061857,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-05 21:00:00,,226308.84664948453,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-05 20:30:00,,226308.55927835053,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-05 20:00:00,,226308.2719072165,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-05 19:30:00,,226307.98453608248,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-05 19:00:00,,226307.69716494845,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-05 18:30:00,,226307.40979381444,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-05 18:00:00,,226307.1224226804,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-05 17:30:00,,226306.8350515464,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-05 17:00:00,,226306.54768041236,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-05 16:30:00,,226306.26030927835,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-05 16:00:00,,226305.97293814432,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-05 15:30:00,,226305.6855670103,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-05 15:00:00,,226305.39819587627,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-05 14:30:00,,226305.11082474227,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-05 14:00:00,,226304.82345360826,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-05 13:30:00,,226304.53608247422,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-05 13:00:00,,226304.24871134022,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-05 12:30:00,,226303.96134020618,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-05 12:00:00,,226303.67396907217,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-05 11:30:00,,226303.38659793814,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-05 11:00:00,,226303.09922680413,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-05 10:30:00,,226302.8118556701,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-05 10:00:00,,226302.5244845361,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-05 09:30:00,,226302.23711340205,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-05 09:00:00,,226301.94974226804,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340071168,
2022-04-05 08:30:00,,226301.662371134,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37668.58569,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.2873711340362206,
2022-04-05 08:00:00,99.0,226301.375,88.80000132,1797.5,37668.14409,102.5500015,,506.5,25.5,94.0,380.0,26.0,0.0,82.0,89.0,370.0,493.5,Off,102.0,36.00000054,4.5,31.0,3.600000054,2.500000037,77.5,96.45000144,37668.302679032255,,,,,,,,,,,ABB00233,Marica,0.28301096774521284,1678.0,436.28,187.91258188319426,0.2873711340071168,10.0
2022-04-05 07:30:00,99.0,226289.375,88.80000132,1802.5,37667.64465,100.9500015,,506.0,25.5,96.0,380.0,25.0,0.200000003,82.0,89.0,370.0,494.0,Off,101.5,36.30000054,4.5,31.0,3.600000054,2.500000037,77.5,92.05000137,37667.73665709677,,,,,,,,,,,ABB00233,Marica,0.28301096774521284,1678.0,419.5,186.51370956972588,12.0,10.0
2022-04-05 07:00:00,99.0,226277.375,88.80000132,1801.0,37667.14465,101.4000015,,506.0,25.5,93.0,382.0,25.0,0.100000001,82.0,89.0,371.0,493.5,Off,101.5,36.30000054,4.5,31.0,3.600000054,2.500000037,77.0,93.60000139,37667.17063516129,,,,,,,,,,,ABB00233,Marica,0.28301096774521284,1678.0,419.5,189.65435323361143,12.0,11.0
2022-04-05 06:30:00,99.0,226265.375,88.80000132,1795.0,37666.64437,102.3500015,,506.5,25.5,94.0,383.0,25.0,0.0,83.0,89.0,372.0,493.5,Off,101.5,36.30000054,4.5,31.0,3.500000052,2.500000037,78.0,98.20000146,37666.32160225807,,,,,,,,,,,ABB00233,Marica,0.2830109677379369,1678.0,419.5,198.97497316090585,12.0,11.0
2022-04-05 06:00:00,99.0,226253.125,88.80000132,1804.5,37666.14465,98.15000146,,506.5,25.5,94.0,385.0,23.0,0.200000003,82.0,89.0,374.0,495.5,Off,101.5,36.00000054,4.5,30.0,3.400000051,2.300000034,78.0,86.9500013,37666.03859129032,,,,,,,,,,,ABB00233,Marica,0.28301096774521284,1678.0,385.94,191.499976952376,12.25,11.0
2022-04-05 05:30:00,99.0,226240.875,88.80000132,1801.5,37665.64465,102.5500015,,506.0,25.5,93.5,383.0,26.0,0.0,82.0,89.0,373.0,495.0,Off,101.5,36.30000054,4.5,31.0,3.600000054,2.500000037,77.0,97.85000146,37665.755580322584,,,,,,,,,,,ABB00233,Marica,0.2830109677379369,1678.0,436.28,190.6401880466673,12.25,10.0
2022-04-05 05:00:00,99.0,226228.625,88.80000132,1797.5,37665.14437,101.5500015,,506.5,25.5,91.5,387.0,25.0,0.0,84.0,90.0,377.0,492.0,Off,101.5,37.30000056,4.5,31.0,3.600000054,2.500000037,78.0,95.35000142,37665.47256935484,,,,,,,,,,,ABB00233,Marica,0.28301096774521284,1678.0,419.5,193.20024125625744,12.25,10.0
2022-04-05 04:30:00,99.0,226213.0,88.80000132,1803.5,37664.64465,114.4500017,,504.0,25.5,90.0,429.0,31.0,0.0,85.0,92.0,417.0,488.5,Off,101.5,38.20000057,4.5,33.0,4.200000063,2.800000042,80.0,121.8500018,37664.906547419356,,,,,,,,,,,ABB00233,Marica,0.2830109677379369,1678.0,520.18,199.10896522357646,15.625,12.0
2022-04-05 04:00:00,99.0,226197.125,88.80000132,1798.0,37664.14437,114.3500017,,504.0,25.5,92.5,430.0,31.0,0.0,86.0,92.0,417.0,487.0,Off,101.5,38.60000058,4.5,33.0,4.100000061,2.800000042,80.5,122.3000018,37664.34052548387,,,,,,,,,,,ABB00233,Marica,0.2830109677379369,1678.0,520.18,199.8442876119805,15.875,13.0
2022-04-05 03:30:00,99.0,226181.125,88.80000132,1802.5,37663.64465,115.7500017,,504.5,25.5,90.0,429.0,32.0,0.100000001,86.0,92.0,418.0,488.0,Off,101.5,38.80000058,4.5,33.0,4.00000006,2.70000004,79.5,123.6000018,37664.05751451613,,,,,,,,,,,ABB00233,Marica,0.28301096774521284,1678.0,536.96,195.6570350305423,16.0,11.0
2022-04-05 03:00:00,99.0,226165.0,88.80000132,1793.0,37663.14492,116.6500017,,505.0,25.5,89.0,428.0,33.0,0.0,85.0,92.0,416.0,487.5,Off,101.5,38.80000058,4.5,33.0,3.700000055,2.500000037,80.5,127.4000019,37663.491492580644,,,,,,,,,,,ABB00233,Marica,0.28301096774521284,1678.0,553.74,195.5610965705927,16.125,12.0
2022-04-05 02:30:00,99.5,226150.25,88.80000132,1801.5,37662.64465,102.9500015,,507.0,25.5,87.5,393.0,26.0,0.0,83.0,90.0,381.0,494.0,Off,101.5,38.20000057,4.5,33.0,3.300000049,2.300000034,78.0,96.30000143,37662.92547064516,,,,,,,,,,,ABB00233,Marica,0.28301096774521284,1678.0,436.28,187.62033835037133,14.75,12.0
2022-04-05 02:00:00,99.5,226137.125,88.80000132,1800.0,37662.14465,102.3000015,,507.0,25.5,88.0,398.0,26.0,0.0,86.0,92.0,386.0,487.5,Off,102.0,39.20000058,4.5,33.0,3.200000048,2.300000034,80.0,94.90000141,37662.35944870968,,,,,,,,,,,ABB00233,Marica,0.2830109677379369,1678.0,436.28,184.89273218689834,13.125,12.0
2022-04-05 01:30:00,99.0,226117.875,88.80000132,1803.5,37661.64464,126.4500019,,497.5,25.5,92.5,464.0,37.0,0.100000001,87.0,94.0,460.0,485.0,Off,101.5,40.1000006,4.5,35.0,3.800000057,2.70000004,81.0,147.5000022,37662.07643774193,,,,,,,,,,,ABB00233,Marica,0.28301096774521284,1678.0,620.86,201.93763790548596,19.25,4.0
2022-04-05 01:00:00,99.0,226098.0,88.80000132,1801.0,37661.14437,127.3500019,,497.0,25.5,93.0,461.0,38.0,0.100000001,85.0,91.0,457.0,489.0,Off,101.5,39.20000058,4.5,34.0,3.900000058,2.70000004,80.5,152.3500023,37661.51041580645,,,,,,,,,,,ABB00233,Marica,0.28301096774521284,1678.0,637.64,203.08873652060726,19.875,4.0
2022-04-05 00:30:00,99.0,226080.875,88.80000132,1805.0,37660.64437,128.3000019,,496.5,25.5,91.0,463.0,38.0,0.0,87.0,93.0,457.0,486.5,Off,102.0,39.70000059,4.5,34.0,4.200000063,2.800000042,82.0,152.8500023,37660.94439387097,,,,,,,,,,,ABB00233,Marica,0.28301096774521284,1678.0,637.64,203.75525681418983,17.125,6.0
2022-04-05 00:00:00,99.5,226062.75,88.80000132,1800.0,37660.14437,106.0000016,,509.0,25.5,81.5,411.0,27.0,0.0,84.0,91.0,393.0,491.0,Off,101.5,37.90000056,4.0,32.0,3.700000055,2.400000036,80.0,104.1500016,37660.095360967745,,,,,,,,,,,ABB00233,Marica,0.2830109677379369,1678.0,453.06,195.3990671434247,18.125,18.0
2022-04-04 23:30:00,99.5,226048.875,88.80000132,1801.0,37659.64409,105.5500016,,509.5,25.5,84.5,408.0,27.0,0.0,84.0,90.0,392.0,494.5,Off,101.5,37.20000055,4.0,32.0,3.600000054,2.300000034,78.5,101.6500015,37659.543016,,,,,,,,,,,ABB00233,Marica,0.26933399999688845,1678.0,453.06,190.70873896393414,13.875,16.0
2022-04-04 23:00:00,99.5,226035.25,88.80000132,1801.0,37659.14464,104.7500016,,510.0,25.5,81.5,407.0,27.0,0.0,83.0,89.0,391.0,497.5,Off,101.5,36.30000054,3.5,31.0,3.600000054,2.300000034,79.5,101.5500015,37659.004348,,,,,,,,,,,ABB00233,Marica,0.26933399999688845,1678.0,453.06,190.52112584425905,13.625,16.0
2022-04-04 22:30:00,99.5,226021.5,88.80000132,1795.5,37658.64464,107.0500016,,512.0,25.5,83.5,395.0,28.0,0.0,74.0,74.0,394.0,540.0,Off,101.5,33.90000051,3.5,31.0,3.300000049,2.300000034,67.5,105.3500016,37658.735014,,,,,,,,,,,ABB00233,Marica,0.2693340000041644,1678.0,469.84,190.59148084454284,13.75,1.0
2022-04-04 22:00:00,,226020.9330357143,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37658.46568,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.566964285710128,
2022-04-04 21:30:00,,226020.36607142858,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37658.46568,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.566964285710128,
2022-04-04 21:00:00,,226019.79910714287,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37658.46568,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.566964285710128,
2022-04-04 20:30:00,,226019.23214285713,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37658.46568,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.5669642857392319,
2022-04-04 20:00:00,,226018.66517857142,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37658.46568,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.566964285710128,
2022-04-04 19:30:00,,226018.0982142857,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37658.46568,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.566964285710128,
2022-04-04 19:00:00,,226017.53125,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37658.46568,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.566964285710128,
2022-04-04 18:30:00,,226016.9642857143,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37658.46568,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.566964285710128,
2022-04-04 18:00:00,,226016.39732142858,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37658.46568,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.566964285710128,
2022-04-04 17:30:00,,226015.83035714287,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37658.46568,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.566964285710128,
2022-04-04 17:00:00,,226015.26339285713,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37658.46568,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.5669642857392319,
2022-04-04 16:30:00,,226014.69642857142,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37658.46568,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.566964285710128,
2022-04-04 16:00:00,,226014.1294642857,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37658.46568,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.566964285710128,
2022-04-04 15:30:00,,226013.5625,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37658.46568,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.566964285710128,
2022-04-04 15:00:00,,226012.9955357143,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37658.46568,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.566964285710128,
2022-04-04 14:30:00,,226012.42857142858,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37658.46568,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.566964285710128,
2022-04-04 14:00:00,,226011.86160714287,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37658.46568,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.566964285710128,
2022-04-04 13:30:00,,226011.29464285713,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37658.46568,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.5669642857392319,
2022-04-04 13:00:00,,226010.72767857142,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37658.46568,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.566964285710128,
2022-04-04 12:30:00,,226010.1607142857,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37658.46568,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.566964285710128,
2022-04-04 12:00:00,,226009.59375,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37658.46568,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.566964285710128,
2022-04-04 11:30:00,,226009.0267857143,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37658.46568,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.566964285710128,
2022-04-04 11:00:00,,226008.45982142858,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37658.46568,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.566964285710128,
2022-04-04 10:30:00,,226007.89285714287,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37658.46568,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.566964285710128,
2022-04-04 10:00:00,,226007.32589285713,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37658.46568,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.5669642857392319,
2022-04-04 09:30:00,,226006.75892857142,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37658.46568,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.566964285710128,
2022-04-04 09:00:00,,226006.1919642857,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37658.46568,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.566964285710128,
2022-04-04 08:30:00,99.5,226005.625,88.80000132,1799.0,37657.99603,116.7000017,,500.5,25.5,100.5,428.0,33.0,0.0,85.0,91.0,419.0,487.5,Off,102.0,37.90000056,5.0,32.0,3.900000058,2.600000039,79.0,126.2500019,37658.16560806452,,,,,,,,,,,ABB00233,Marica,0.30007193548226496,1678.0,553.74,193.79582767183155,0.566964285710128,9.0
2022-04-04 08:00:00,99.5,225989.375,88.80000132,1796.5,37657.49575,109.6500016,,502.0,25.5,99.5,419.0,29.0,0.0,84.0,90.0,405.0,488.5,Off,102.0,38.20000057,5.0,32.0,3.700000055,2.400000036,78.5,112.0000017,37657.56546419355,,,,,,,,,,,ABB00233,Marica,0.3000719354895409,1678.0,486.62,195.63520086515146,16.25,14.0
2022-04-04 07:30:00,99.5,225974.25,88.80000132,1800.0,37656.99631,108.1500016,,502.0,25.5,101.0,418.0,28.0,0.0,85.0,91.0,403.0,489.0,Off,102.0,38.30000057,5.0,33.0,3.700000055,2.500000037,77.5,106.5000016,37656.96532032258,,,,,,,,,,,ABB00233,Marica,0.30007193548226496,1678.0,469.84,192.67197633236847,15.125,15.0
2022-04-04 07:00:00,99.5,225958.875,88.80000132,1799.0,37656.49631,109.0000016,,501.5,25.5,100.0,419.0,29.0,0.0,84.0,90.0,405.0,490.5,Off,102.0,38.10000057,5.0,33.0,3.800000057,2.500000037,78.0,108.0500016,37656.6652483871,,,,,,,,,,,ABB00233,Marica,0.30007193548226496,1678.0,486.62,188.73556647897743,15.375,14.0
2022-04-04 06:30:00,99.5,225943.625,88.80000132,1807.5,37655.99603,113.2500017,,502.5,25.5,99.0,419.0,31.0,0.0,84.0,90.0,405.0,489.5,Off,102.0,37.80000056,5.0,32.0,3.600000054,2.400000036,78.5,116.4000017,37655.765032580646,,,,,,,,,,,ABB00233,Marica,0.30007193548226496,1678.0,520.18,190.20339391172288,15.25,14.0
2022-04-04 06:00:00,99.5,225928.5,88.80000132,1801.5,37655.49631,113.7500017,,502.0,25.5,98.0,423.0,31.0,0.100000001,84.0,91.0,411.0,488.0,Off,102.0,37.80000056,5.0,33.0,3.800000057,2.500000037,78.0,121.3500018,37655.464960645164,,,,,,,,,,,ABB00233,Marica,0.30007193548226496,1678.0,520.18,198.29194034757202,15.125,12.0
2022-04-04 05:30:00,99.5,225912.875,88.80000132,1802.5,37654.99631,112.2000017,,502.0,25.5,99.0,420.0,30.0,0.100000001,84.0,90.0,407.0,491.5,Off,102.0,37.80000056,5.0,32.0,3.700000055,2.500000037,77.5,118.7500018,37654.86481677419,,,,,,,,,,,ABB00233,Marica,0.3000719354895409,1678.0,503.4,200.5115246920938,15.625,13.0
2022-04-04 05:00:00,99.5,225897.625,88.80000132,1800.0,37654.49603,113.1000017,,501.5,25.5,100.0,423.0,31.0,0.0,84.0,91.0,409.0,488.5,Off,102.0,38.20000057,5.0,32.0,3.700000055,2.400000036,78.0,119.1000018,37654.56474483871,,,,,,,,,,,ABB00233,Marica,0.30007193548226496,1678.0,520.18,194.61532840555194,15.25,14.0
2022-04-04 04:30:00,99.0,225880.0,88.80000132,1804.5,37653.99631,127.2500019,,493.5,25.5,101.0,469.0,38.0,0.0,88.0,94.0,461.0,481.5,Off,102.0,40.0000006,5.0,34.0,4.400000066,2.800000042,82.5,152.1000023,37653.964600967745,,,,,,,,,,,ABB00233,Marica,0.30007193548226496,1678.0,637.64,202.75547637381595,17.625,8.0
2022-04-04 04:00:00,99.0,225860.125,88.80000132,1800.0,37653.49603,129.1000019,,494.0,25.5,101.5,468.0,39.0,0.100000001,88.0,94.0,461.0,483.0,Off,102.0,40.3000006,5.0,35.0,4.400000066,2.800000042,81.0,154.1500023,37653.664529032256,,,,,,,,,,,ABB00233,Marica,0.3000719354895409,1678.0,654.42,200.21928112679933,19.875,7.0
2022-04-04 03:30:00,99.5,225840.375,88.80000132,1801.5,37652.99603,122.6000018,,496.5,25.5,101.0,451.0,35.0,0.0,87.0,93.0,443.0,484.0,Off,102.0,39.90000059,5.0,34.0,4.100000061,2.500000037,80.5,140.0000021,37653.36445709677,,,,,,,,,,,ABB00233,Marica,0.30007193548226496,1678.0,587.3,202.6221722884386,19.75,8.0
2022-04-04 03:00:00,99.5,225822.0,88.80000132,1800.0,37652.4963,123.3500018,,497.0,25.5,100.5,449.0,36.0,0.0,86.0,93.0,442.0,486.5,Off,102.0,39.80000059,5.0,34.0,4.200000063,2.500000037,79.5,141.5500021,37653.06438516129,,,,,,,,,,,ABB00233,Marica,0.30007193548226496,1678.0,604.08,199.17478112998276,18.375,7.0
2022-04-04 02:30:00,99.5,225803.875,88.80000132,1803.5,37651.9963,109.0000016,,502.5,25.5,99.0,417.0,29.0,0.0,85.0,91.0,405.0,488.5,Off,102.0,39.30000059,5.0,33.0,3.800000057,2.400000036,78.5,110.8000017,37652.76431322581,,,,,,,,,,,ABB00233,Marica,0.30007193548226496,1678.0,486.62,193.5391094591262,18.125,12.0
2022-04-04 02:00:00,99.5,225787.375,88.80000132,1798.0,37651.49603,119.3500018,,501.0,25.5,100.0,440.0,34.0,0.100000001,86.0,92.0,431.0,488.5,Off,102.0,39.50000059,5.0,34.0,4.00000006,2.400000036,80.0,133.850002,37652.16416935484,,,,,,,,,,,ABB00233,Marica,0.30007193548226496,1678.0,570.52,199.41895411203814,16.5,9.0
2022-04-04 01:30:00,99.5,225770.0,88.80000132,1800.0,37650.9963,119.6000018,,499.5,25.5,100.0,439.0,34.0,0.0,86.0,92.0,430.0,486.5,Off,102.0,39.50000059,5.0,33.0,3.900000058,2.400000036,79.5,132.400002,37651.26395354839,,,,,,,,,,,ABB00233,Marica,0.30007193548226496,1678.0,570.52,197.2586442193087,17.375,9.0
2022-04-04 01:00:00,99.5,225752.375,88.80000132,1800.0,37650.49603,119.8500018,,500.0,25.5,99.0,440.0,34.0,0.100000001,85.0,92.0,431.0,488.5,Off,102.0,39.50000059,5.0,33.0,3.800000057,2.300000034,78.5,133.850002,37650.363737741936,,,,,,,,,,,ABB00233,Marica,0.30007193548226496,1678.0,570.52,199.41895411203814,17.625,9.0
2022-04-04 00:30:00,99.5,225735.0,88.80000132,1800.0,37649.99602,120.5000018,,500.5,25.5,99.0,438.0,34.0,0.100000001,85.0,92.0,428.0,486.0,Off,102.0,39.70000059,5.0,34.0,3.800000057,2.500000037,80.0,134.550002,37650.063665806454,,,,,,,,,,,ABB00233,Marica,0.30007193548226496,1678.0,570.52,200.46186233611445,17.375,10.0
2022-04-04 00:00:00,99.5,225717.5,88.80000132,1800.0,37649.49575,118.3000018,,500.5,25.5,98.0,437.0,33.0,0.0,85.0,92.0,429.0,486.0,Off,102.0,39.40000059,5.0,34.0,3.600000054,2.300000034,78.5,131.450002,37649.46352193548,,,,,,,,,,,ABB00233,Marica,0.30007193548226496,1678.0,553.74,201.777913280601,17.5,8.0
2022-04-03 23:30:00,99.5,225700.125,88.80000132,1802.5,37648.99602,120.0500018,,500.5,25.5,100.0,438.0,34.0,0.0,86.0,92.0,429.0,484.5,Off,102.0,39.50000059,5.0,34.0,3.600000054,2.400000036,79.5,135.600002,37648.81621600001,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,570.52,202.02622467222884,17.375,9.0
2022-04-03 23:00:00,99.5,225680.625,88.80000132,1798.0,37648.49602,137.8000021,,492.5,25.5,101.0,479.0,43.0,0.0,89.0,95.0,483.0,476.5,Off,102.0,41.30000062,5.0,36.0,4.300000064,2.70000004,82.5,175.7500026,37648.130628000006,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,721.54,207.03980681597696,19.5,4.0
2022-04-03 22:30:00,99.5,225658.25,88.80000132,1798.0,37647.9963,134.350002,,493.0,25.5,100.5,475.0,41.0,0.100000001,89.0,95.0,478.0,477.5,Off,102.0,40.70000061,5.0,35.0,4.00000006,2.600000039,83.0,166.3500025,37647.787834,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,687.98,205.5255997630745,22.375,3.0
2022-04-03 22:00:00,100.0,225638.0,88.80000132,1803.5,37647.4963,118.9500018,,501.5,25.5,96.0,431.0,34.0,0.100000001,84.0,90.0,422.0,488.5,Off,102.0,37.70000056,5.0,32.0,3.200000048,2.200000033,78.5,133.850002,37647.445040000006,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,570.52,199.41895411203814,20.25,9.0
