Timestamp,Left Turbo Inlet Pressure (absolute) [kPa],Total_Fuel,Throttle Position [%],RPM,Total Operating Hours [Hours],Fuel Position,Boost,Fuel_Press,Batt,Fuel Filter Differential Pressure [kPa],EXH_L,Load,Crank_Press,Coolant_Temp,Oil_Temp,EXH_R,Oil_Press,Altitude Derate,Atmospheric Pressure [kPa],Inlet Air Temperature [Deg. C],Peak Air Filter Restriction [kPa],Aftercooler Temperature [Deg. C],Right Air Filter Restriction [kPa],Left Air Filter Restriction [kPa],Oil Filter Differential Pressure [kPa],Fuel_Rate,SMH,Cumulative Fuel Used Daily [L],Cumulative Idle Time [Hrs],Cumulative Idle Fuel Usage [L],Longitude,Heading [Degrees],Current Geofence,Speed [km/h],Engine Code Description,Run Status,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-04-03 21:30:00,100.0,225624.125,88.80000132,1797.5,37646.99602,104.4000016,,505.0,25.5,97.5,398.0,27.0,0.100000001,83.0,90.0,385.0,491.0,Off,102.0,37.00000055,5.0,31.0,2.800000042,2.00000003,78.0,97.50000145,37647.102246,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,453.06,182.922794403611,13.875,13.0
2022-04-03 21:00:00,100.0,225610.375,88.80000132,1793.0,37646.4963,108.5500016,,505.0,25.5,98.5,408.0,29.0,0.100000001,84.0,90.0,393.0,491.5,Off,102.0,37.40000056,5.0,32.0,2.900000043,2.00000003,77.5,107.1000016,37646.759452000006,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,486.62,187.0761607825408,13.75,15.0
2022-04-03 20:30:00,100.0,225596.25,88.80000132,1803.5,37645.9963,110.3500016,,504.5,25.5,96.5,408.0,29.0,0.0,84.0,90.0,395.0,490.0,Off,102.0,37.50000056,5.0,32.0,3.000000045,2.200000033,77.5,115.9000017,37646.073864000005,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,486.62,202.4474979347335,14.125,13.0
2022-04-03 20:00:00,99.5,225581.625,88.80000132,1799.0,37645.49602,115.1500017,,504.0,25.5,97.0,426.0,32.0,0.0,84.0,90.0,415.0,489.5,Off,102.0,37.80000056,5.0,32.0,3.100000046,2.200000033,80.0,123.7500018,37645.388276000005,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,536.96,195.8944828851311,14.625,11.0
2022-04-03 19:30:00,100.0,225568.0,88.80000132,1796.5,37644.99602,105.9500016,,505.5,25.5,96.5,398.0,27.0,0.100000001,83.0,90.0,385.0,491.5,Off,102.0,37.40000056,5.0,31.0,2.900000043,2.00000003,77.0,104.7500016,37644.702688000005,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,453.06,196.5247458614753,13.625,13.0
2022-04-03 19:00:00,100.0,225554.5,88.80000132,1798.0,37644.4963,105.4500016,,505.5,25.5,95.5,398.0,27.0,0.100000001,83.0,90.0,385.0,491.0,Off,101.5,37.20000055,5.0,32.0,2.800000042,1.900000028,77.5,101.0500015,37644.017100000005,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,453.06,189.58306024588356,13.5,13.0
2022-04-03 18:30:00,100.0,225541.0,88.80000132,1798.0,37643.99602,105.6000016,,505.0,25.5,94.0,402.0,27.0,0.0,83.0,90.0,388.0,491.5,Off,102.0,37.40000056,5.0,32.0,2.800000042,2.00000003,77.0,101.5500015,37643.674306,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,453.06,190.52112584425905,13.5,14.0
2022-04-03 18:00:00,99.5,225527.375,88.80000132,1798.0,37643.49602,107.8000016,,505.5,25.5,94.0,399.0,28.0,0.100000001,83.0,89.0,385.0,491.5,Off,102.0,36.80000055,5.0,31.0,2.900000043,2.100000031,77.0,106.0500016,37643.331512000004,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,469.84,191.85786940234973,13.625,14.0
2022-04-03 17:30:00,99.5,225513.875,88.80000132,1807.5,37642.99602,103.7000015,,505.0,25.5,95.5,401.0,26.0,0.100000001,83.0,89.0,388.0,492.5,Off,101.5,36.80000055,5.0,31.0,2.900000043,2.100000031,78.0,99.85000149,37642.988718,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,436.28,194.53676828298342,13.5,13.0
2022-04-03 17:00:00,99.5,225500.25,88.80000132,1800.0,37642.49602,105.4000016,,505.0,25.5,94.0,401.0,27.0,0.100000001,83.0,89.0,387.0,492.0,Off,101.5,36.80000055,5.0,31.0,2.800000042,2.100000031,77.5,103.3000015,37642.645924000004,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,453.06,193.80435543857325,13.625,14.0
2022-04-03 16:30:00,99.5,225486.875,88.80000132,1795.0,37641.99602,104.9500016,,505.0,25.5,95.5,400.0,27.0,0.200000003,83.0,90.0,385.0,491.5,Off,101.5,37.30000056,5.0,32.0,2.800000042,2.00000003,78.0,102.8500015,37642.30313,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,453.06,192.96009640003533,13.375,15.0
2022-04-03 16:00:00,99.5,225472.5,88.80000132,1800.0,37641.49602,118.9000018,,500.5,25.5,95.0,436.0,34.0,0.200000003,86.0,92.0,429.0,486.5,Off,102.0,38.60000058,5.0,33.0,3.200000048,2.300000034,79.5,134.050002,37641.960336000004,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,570.52,199.71692789034566,14.375,7.0
2022-04-03 15:30:00,99.5,225454.75,88.80000132,1801.0,37640.99602,121.4500018,,499.5,25.5,98.0,441.0,35.0,0.100000001,85.0,91.0,432.0,486.5,Off,102.0,38.80000058,5.0,33.0,3.300000049,2.300000034,80.0,137.150002,37641.617542,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,587.3,198.49736369828028,17.75,9.0
2022-04-03 15:00:00,99.5,225439.125,88.80000132,1804.5,37640.49602,107.3500016,,504.0,25.5,95.5,414.0,28.0,0.0,84.0,90.0,402.0,489.5,Off,102.0,38.20000057,5.0,33.0,2.900000043,2.100000031,78.0,109.7500016,37641.274748,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,469.84,198.55163749361486,15.625,12.0
2022-04-03 14:30:00,99.5,225424.125,88.80000132,1804.5,37639.99602,112.2500017,,503.0,25.5,97.0,413.0,30.0,0.200000003,84.0,90.0,402.0,490.0,Off,102.0,38.30000057,5.0,33.0,3.000000045,2.100000031,78.0,114.8500017,37640.58916,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,503.4,193.92630402264604,15.0,11.0
2022-04-03 14:00:00,99.5,225408.75,88.80000132,1797.5,37639.49629,113.0000017,,503.5,25.5,94.0,416.0,31.0,0.0,84.0,90.0,407.0,489.5,Off,102.0,38.30000057,5.0,33.0,3.000000045,2.200000033,78.5,119.1000018,37640.246366,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,520.18,194.61532840555194,15.375,9.0
2022-04-03 13:30:00,99.5,225393.25,88.80000132,1800.0,37638.99629,115.0500017,,501.5,25.5,95.5,428.0,32.0,0.0,85.0,91.0,414.0,486.5,Off,102.0,38.80000058,5.0,32.0,3.100000046,2.200000033,79.0,124.2000019,37639.903572,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,536.96,196.60682660719607,15.5,14.0
2022-04-03 13:00:00,99.5,225373.625,88.80000132,1800.0,37638.49602,122.9500018,,498.5,25.5,96.5,452.0,36.0,0.100000001,86.0,93.0,442.0,484.0,Off,102.0,39.30000059,5.0,34.0,3.500000052,2.500000037,79.5,140.5000021,37639.217984,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,604.08,197.69732781254135,19.625,10.0
2022-04-03 12:30:00,99.5,225356.75,88.80000132,1801.0,37637.99602,106.7500016,,504.0,25.5,96.5,407.0,28.0,0.0,84.0,90.0,394.0,489.5,Off,102.0,38.40000057,5.0,32.0,3.000000045,2.200000033,78.0,105.2000016,37638.532396,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,469.84,190.3201118678699,16.875,13.0
2022-04-03 12:00:00,99.5,225342.375,88.80000132,1801.5,37637.49602,117.3000017,,500.5,25.5,95.5,427.0,33.0,0.0,84.0,91.0,418.0,488.5,Off,102.0,38.30000057,5.0,33.0,3.300000049,2.400000036,78.5,127.8000019,37638.189602,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,553.74,196.17510314407482,14.375,9.0
2022-04-03 11:30:00,99.5,225327.5,88.80000132,1802.5,37636.99574,104.7500016,,504.5,25.5,94.0,402.0,27.0,0.0,84.0,90.0,390.0,492.0,Off,102.0,38.40000057,5.0,32.0,3.200000048,2.300000034,77.5,100.1000015,37637.846808,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,453.06,187.80073560897011,14.875,12.0
2022-04-03 11:00:00,100.0,225313.375,88.80000132,1801.0,37636.49574,107.0500016,,503.0,25.5,96.0,405.0,28.0,0.0,84.0,90.0,394.0,488.5,Off,102.0,38.40000057,5.0,33.0,3.400000051,2.300000034,78.5,106.1500016,37637.504014,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,469.84,192.038782053465,14.125,11.0
2022-04-03 10:30:00,100.0,225298.0,88.80000132,1801.5,37635.99574,104.9500016,,504.5,25.5,95.0,403.0,27.0,0.0,84.0,91.0,392.0,489.5,Off,102.0,38.30000057,5.0,33.0,3.400000051,2.300000034,78.5,102.1500015,37636.818426000005,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,453.06,191.64680456230963,15.375,11.0
2022-04-03 10:00:00,99.5,225282.25,88.80000132,1789.5,37635.49629,113.5500017,,503.5,25.5,93.0,413.0,31.0,0.0,84.0,91.0,402.0,489.5,Off,102.0,38.30000057,5.0,33.0,3.600000054,2.400000036,78.0,118.1500018,37636.475632,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,520.18,193.06298114114347,15.75,11.0
2022-04-03 09:30:00,99.5,225267.0,88.80000132,1793.0,37634.99601,116.8500017,,503.0,25.5,93.0,426.0,33.0,0.100000001,85.0,92.0,416.0,487.5,Off,102.0,38.60000058,5.0,33.0,3.700000055,2.400000036,79.5,124.8000019,37636.132838000005,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,553.74,191.5700538429588,15.25,10.0
2022-04-03 09:00:00,99.5,225250.875,88.80000132,1803.5,37634.49574,115.7500017,,502.5,25.5,93.5,423.0,32.0,0.0,85.0,91.0,413.0,489.0,Off,102.0,38.50000057,5.0,32.0,3.800000057,2.500000037,79.0,126.3500019,37635.790044,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,536.96,200.01024585630213,16.125,10.0
2022-04-03 08:30:00,99.5,225235.375,88.80000132,1812.0,37633.99601,108.7500016,,503.0,25.5,94.0,415.0,29.0,0.0,85.0,91.0,404.0,489.5,Off,102.0,38.40000057,5.0,33.0,3.800000057,2.500000037,78.5,112.2000017,37634.761662000004,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,486.62,195.98454943282232,15.5,11.0
2022-04-03 08:00:00,99.5,225220.0,88.80000132,1801.0,37633.49573,114.8500017,,502.5,25.5,94.0,424.0,32.0,0.100000001,85.0,91.0,412.0,489.0,Off,102.0,38.60000058,5.0,33.0,3.700000055,2.500000037,78.5,121.7000018,37634.418868,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,536.96,192.6493622057509,15.375,12.0
2022-04-03 07:30:00,99.5,225204.25,88.80000132,1802.5,37632.99601,113.8000017,,502.0,25.5,95.0,423.0,31.0,0.0,85.0,91.0,413.0,487.0,Off,102.0,38.40000057,5.0,33.0,3.800000057,2.500000037,78.5,120.5500018,37634.076074000004,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,520.18,196.98470054596487,15.75,10.0
2022-04-03 07:00:00,99.5,225188.375,88.80000132,1801.0,37632.49573,113.9000017,,502.5,25.5,94.0,423.0,31.0,0.0,84.0,91.0,409.0,489.5,Off,102.0,38.20000057,5.0,32.0,3.700000055,2.500000037,78.0,121.0000018,37633.390486000004,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,520.18,197.7200229343689,15.875,14.0
2022-04-03 06:30:00,99.5,225173.375,88.80000132,1795.5,37631.99573,110.2500016,,502.5,25.5,94.0,416.0,29.0,0.0,84.0,90.0,404.0,488.5,Off,102.0,38.20000057,5.0,32.0,3.500000052,2.400000036,77.5,110.3000016,37633.047692,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,486.62,192.66573786527476,15.0,12.0
2022-04-03 06:00:00,99.5,225158.375,88.80000132,1795.5,37631.49573,113.6500017,,503.0,25.5,95.0,416.0,31.0,0.0,84.0,91.0,405.0,488.5,Off,102.0,37.80000056,5.0,32.0,3.600000054,2.400000036,77.5,120.3000018,37632.362104,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,520.18,196.57618810796265,15.0,11.0
2022-04-03 05:30:00,99.5,225143.125,88.80000132,1808.5,37630.99573,107.2500016,,502.5,25.5,96.0,416.0,28.0,0.0,84.0,90.0,404.0,490.0,Off,102.0,37.50000056,5.0,31.0,3.500000052,2.400000036,77.5,106.3000016,37632.01931,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,469.84,192.31015103013792,15.25,12.0
2022-04-03 05:00:00,99.5,225128.375,88.80000132,1800.0,37630.49601,106.6000016,,503.0,25.5,95.5,406.0,28.0,0.100000001,83.0,90.0,392.0,491.5,Off,102.0,37.50000056,5.0,32.0,3.400000051,2.300000034,76.5,104.2500016,37631.333722,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,469.84,188.60144168227484,14.75,14.0
2022-04-03 04:30:00,99.5,225114.375,88.80000132,1800.0,37629.99573,106.7000016,,502.0,25.5,97.0,404.0,28.0,0.0,82.0,90.0,390.0,492.5,Off,102.0,37.60000056,5.0,32.0,3.400000051,2.300000034,77.5,104.5000016,37630.990928,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,469.84,189.05372331006302,14.0,14.0
2022-04-03 04:00:00,99.5,225100.375,88.80000132,1796.5,37629.49573,109.2500016,,503.0,25.5,98.0,409.0,29.0,0.0,84.0,90.0,393.0,490.0,Off,102.0,38.10000057,5.0,32.0,3.400000051,2.400000036,78.5,112.8000017,37630.30534,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,486.62,197.03259513583495,14.0,16.0
2022-04-03 03:30:00,99.0,225082.0,88.80000132,1802.5,37628.99573,134.000002,,491.5,25.5,99.0,476.0,41.0,0.0,88.0,94.0,478.0,480.0,Off,102.0,40.6000006,5.0,35.0,4.500000067,3.000000045,81.5,166.1500025,37629.619752,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,687.98,205.27849955667315,18.375,2.0
2022-04-03 03:00:00,99.0,225060.25,88.80000132,1801.5,37628.49573,134.700002,,492.5,25.5,98.0,475.0,41.0,0.0,88.0,94.0,475.0,480.5,Off,102.0,40.70000061,5.0,35.0,4.400000066,2.900000043,81.5,169.2000025,37629.276958,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,687.98,209.04677770429376,21.75,0.0
2022-04-03 02:30:00,99.0,225038.5,88.80000132,1793.0,37627.99601,135.200002,,493.0,25.5,96.5,476.0,42.0,0.0,88.0,94.0,477.0,479.5,Off,102.0,41.10000061,5.0,35.0,4.300000064,2.900000043,81.5,165.6500025,37628.934164,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,704.76,199.78787406351097,21.75,1.0
2022-04-03 02:00:00,99.0,225016.625,88.80000132,1801.5,37627.49601,132.400002,,493.0,25.5,96.5,477.0,40.0,0.0,88.0,94.0,478.0,479.0,Off,102.0,40.80000061,5.0,36.0,4.300000064,2.800000042,81.0,162.0000024,37628.59137,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,671.2,205.15494940405242,21.875,1.0
2022-04-03 01:30:00,99.0,224995.25,88.80000132,1801.5,37626.99656,128.9500019,,493.0,25.5,98.0,466.0,39.0,0.100000001,87.0,93.0,466.0,483.0,Off,102.0,40.2000006,5.0,34.0,4.100000061,2.800000042,81.0,154.1500023,37627.562988,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,654.42,200.21928112679933,21.375,0.0
2022-04-03 01:00:00,99.5,224975.5,88.80000132,1801.0,37626.49628,121.5500018,,499.0,25.5,95.0,446.0,35.0,0.100000001,86.0,92.0,437.0,487.0,Off,102.0,39.70000059,5.0,34.0,3.700000055,2.500000037,79.5,138.7000021,37626.8774,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,587.3,200.74068071683982,19.75,9.0
2022-04-03 00:30:00,99.0,224956.125,88.80000132,1801.0,37625.99628,138.2500021,,491.0,25.5,95.0,490.0,43.0,0.0,89.0,95.0,484.0,477.5,Off,102.0,41.40000062,5.0,36.0,4.400000066,3.200000048,82.0,177.4000026,37626.534606,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,721.54,208.98356599772708,19.375,6.0
2022-04-03 00:00:00,99.5,224935.0,88.80000132,1801.0,37625.49628,125.3500019,,496.0,25.5,95.0,459.0,37.0,0.0,86.0,92.0,453.0,483.5,Off,102.0,39.90000059,5.0,34.0,4.00000006,2.800000042,79.5,146.4000022,37625.506224,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,620.86,200.43166232322903,21.125,6.0
2022-04-02 23:30:00,99.5,224915.625,88.80000132,1800.0,37624.99601,126.3500019,,495.5,25.5,94.5,457.0,37.0,0.0,86.0,92.0,450.0,485.0,Off,102.0,40.1000006,5.0,34.0,3.900000058,2.800000042,79.0,147.5000022,37624.81619600001,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,620.86,201.93763790548596,19.375,7.0
2022-04-02 23:00:00,99.5,224896.25,88.80000132,1803.5,37624.49601,125.7000019,,495.5,25.5,95.5,458.0,37.0,0.100000001,86.0,93.0,453.0,485.0,Off,102.0,40.1000006,5.0,34.0,3.800000057,2.70000004,80.5,147.9500022,37624.13060800001,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,620.86,202.55371882550008,19.375,5.0
2022-04-02 22:30:00,99.0,224875.0,88.80000132,1800.0,37623.99601,137.100002,,494.0,25.5,93.0,480.0,42.0,0.100000001,88.0,94.0,481.0,479.5,Off,102.0,40.80000061,5.0,36.0,4.400000066,3.000000045,82.5,174.4500026,37623.787814,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,704.76,210.40141638288213,21.25,1.0
2022-04-02 22:00:00,99.5,224853.625,88.80000132,1800.0,37623.49573,116.0000017,,502.5,25.5,91.5,431.0,32.0,0.0,85.0,91.0,422.0,489.0,Off,102.0,38.80000058,5.0,33.0,3.800000057,2.600000039,78.5,125.4000019,37622.759432000006,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,536.96,198.50640944390642,21.375,9.0
2022-04-02 21:30:00,99.5,224837.625,88.80000132,1811.0,37622.996,109.9500016,,503.5,25.5,89.5,421.0,29.0,0.0,84.0,91.0,409.0,489.0,Off,102.0,38.30000057,5.0,33.0,3.700000055,2.600000039,78.0,116.4000017,37622.416638,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,486.62,203.32086935391067,16.0,12.0
2022-04-02 21:00:00,99.5,224821.875,88.80000132,1796.5,37622.496,112.2500017,,504.0,25.5,85.5,421.0,30.0,0.0,84.0,90.0,412.0,488.5,Off,102.0,38.30000057,5.0,33.0,3.800000057,2.600000039,78.0,115.8000017,37622.073844000006,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,503.4,195.53039619586812,15.75,9.0
2022-04-02 20:30:00,99.5,224806.5,88.80000132,1800.0,37621.996,113.2000017,,504.5,25.5,88.5,422.0,31.0,0.0,84.0,90.0,410.0,489.0,Off,102.0,38.30000057,5.0,33.0,3.800000057,2.600000039,77.0,119.0000018,37621.73105,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,520.18,194.45192343035106,15.375,12.0
2022-04-02 20:00:00,99.5,224790.875,88.80000132,1800.0,37621.496,113.9500017,,503.5,25.5,88.5,424.0,31.0,0.0,84.0,91.0,411.0,487.5,Off,102.0,38.50000057,5.0,33.0,3.800000057,2.600000039,78.0,120.7500018,37620.702668000005,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,520.18,197.31151049636668,15.625,13.0
2022-04-02 19:30:00,99.5,224774.625,88.80000132,1801.0,37620.996,116.9000017,,503.0,25.5,87.5,434.0,33.0,0.0,85.0,92.0,422.0,487.0,Off,102.0,38.60000058,5.0,33.0,4.00000006,2.70000004,79.5,127.5500019,37620.017080000005,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,553.74,195.7913490356485,16.25,12.0
2022-04-02 19:00:00,99.5,224757.875,88.80000132,1799.0,37620.496,113.2500017,,504.5,25.5,87.0,421.0,31.0,0.0,84.0,91.0,409.0,490.5,Off,102.0,38.50000057,5.0,33.0,3.800000057,2.500000037,78.5,118.7500018,37619.331492000005,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,520.18,194.04341099234884,16.75,12.0
2022-04-02 18:30:00,99.5,224742.375,88.80000132,1802.5,37619.996,113.7500017,,503.0,25.5,88.5,424.0,31.0,0.0,84.0,91.0,412.0,488.5,Off,102.0,38.40000057,5.0,33.0,3.800000057,2.600000039,78.5,121.3500018,37618.988698,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,520.18,198.29194034757202,15.5,12.0
2022-04-02 18:00:00,99.5,224726.625,88.80000132,1801.0,37619.496,114.0000017,,503.0,25.5,89.5,426.0,31.0,0.0,84.0,91.0,413.0,487.5,Off,102.0,38.50000057,5.0,32.0,3.900000058,2.600000039,78.5,119.2500018,37618.645904000005,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,520.18,194.86043586835328,15.75,13.0
2022-04-02 17:30:00,99.5,224710.75,88.80000132,1798.0,37618.99628,116.2500017,,503.5,25.5,88.5,428.0,32.0,0.0,84.0,91.0,415.0,488.5,Off,102.0,38.50000057,5.0,33.0,4.00000006,2.70000004,78.5,125.9000019,37618.30311,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,536.96,199.29790229253575,15.875,13.0
2022-04-02 17:00:00,99.5,224695.0,88.80000132,1804.5,37618.496,112.1500017,,503.5,25.5,88.0,426.0,30.0,0.0,84.0,91.0,413.0,489.0,Off,102.0,38.60000058,5.0,33.0,3.900000058,2.600000039,77.5,117.7000018,37617.617522,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,503.4,198.73858071116408,15.75,13.0
2022-04-02 16:30:00,99.5,224679.25,88.80000132,1793.0,37617.99628,114.1000017,,503.5,25.5,90.0,424.0,31.0,0.0,84.0,91.0,413.0,488.5,Off,102.0,38.80000058,5.0,33.0,3.900000058,2.600000039,78.5,120.5500018,37617.274728000004,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,520.18,196.98470054596487,15.75,11.0
2022-04-02 16:00:00,99.5,224663.875,88.80000132,1807.5,37617.49628,109.3000016,,505.0,25.5,88.5,416.0,29.0,0.0,84.0,90.0,405.0,490.0,Off,102.0,38.40000057,5.0,33.0,3.900000058,2.600000039,77.0,114.3500017,37616.931934,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,486.62,199.74004653528422,15.375,11.0
2022-04-02 15:30:00,99.5,224648.875,88.80000132,1789.5,37616.996,109.1500016,,506.5,25.5,89.0,417.0,29.0,0.100000001,84.0,90.0,406.0,490.0,Off,102.0,38.80000058,5.0,33.0,3.800000057,2.500000037,77.5,114.2500017,37616.589140000004,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,486.62,199.56537225144876,15.0,11.0
2022-04-02 15:00:00,99.5,224633.625,88.80000132,1797.5,37616.49628,106.9500016,,504.5,25.5,87.5,413.0,28.0,0.0,84.0,90.0,402.0,491.0,Off,102.0,38.60000058,5.0,33.0,3.800000057,2.400000036,77.5,103.4500015,37615.903552,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,469.84,187.15414029244,15.25,11.0
2022-04-02 14:30:00,99.5,224618.75,88.80000132,1801.0,37615.996,112.4500017,,504.5,25.5,87.5,414.0,30.0,0.0,84.0,90.0,403.0,489.5,Off,102.0,38.50000057,5.0,33.0,3.800000057,2.600000039,78.0,118.6500018,37615.217964,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,503.4,200.3426728843862,14.875,11.0
2022-04-02 14:00:00,99.5,224603.875,88.80000132,1803.5,37615.496,110.1500016,,505.5,25.5,87.0,417.0,29.0,0.0,84.0,90.0,406.0,490.0,Off,102.0,38.50000057,5.0,32.0,3.900000058,2.500000037,77.5,112.4500017,37614.87517,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,486.62,196.42123514241092,14.875,11.0
2022-04-02 13:30:00,99.5,224589.125,88.80000132,1816.5,37614.996,105.1500016,,506.0,25.5,88.0,416.0,27.0,0.0,84.0,90.0,405.0,489.5,Off,102.0,38.60000058,5.0,33.0,3.900000058,2.600000039,77.5,104.7500016,37613.846788,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,453.06,196.5247458614753,14.75,11.0
2022-04-02 13:00:00,99.5,224574.25,88.80000132,1796.5,37614.496,113.4500017,,505.5,25.5,86.0,416.0,31.0,0.0,83.0,90.0,405.0,491.0,Off,102.0,38.40000057,5.0,33.0,3.800000057,2.500000037,78.5,120.6500018,37613.503994,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,520.18,197.14810552116575,14.875,11.0
2022-04-02 12:30:00,99.5,224559.5,88.80000132,1802.5,37613.996,111.7000017,,506.5,25.5,86.5,411.0,30.0,0.0,84.0,91.0,401.0,489.0,Off,102.0,38.40000057,5.0,33.0,3.900000058,2.500000037,77.5,114.8500017,37613.1612,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,503.4,193.92630402264604,14.75,10.0
2022-04-02 12:00:00,99.5,224544.5,88.80000132,1802.5,37613.496,107.8500016,,506.5,25.5,87.0,411.0,28.0,0.0,83.0,90.0,398.0,490.0,Off,102.0,38.10000057,5.0,32.0,3.900000058,2.500000037,77.5,108.9000016,37612.818406000006,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,469.84,197.01387995913504,15.0,13.0
2022-04-02 11:30:00,99.5,224530.125,88.80000132,1799.0,37612.996,114.1500017,,506.5,25.5,85.5,416.0,31.0,0.0,84.0,91.0,407.0,488.0,Off,102.0,38.40000057,5.0,33.0,3.900000058,2.600000039,79.0,122.6500018,37612.475612,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,520.18,200.41620502518361,14.375,9.0
2022-04-02 11:00:00,99.5,224514.625,88.80000132,1819.0,37612.49572,107.8000016,,505.0,25.5,85.5,418.0,28.0,0.0,84.0,90.0,407.0,489.0,Off,102.0,38.20000057,5.0,33.0,4.00000006,2.600000039,77.5,104.0500016,37612.132818000005,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,469.84,188.23961638004428,15.5,11.0
2022-04-02 10:30:00,99.5,224499.625,88.80000132,1819.0,37611.996,106.4000016,,507.0,25.5,85.5,415.0,28.0,0.0,84.0,90.0,405.0,489.0,Off,102.0,38.10000057,5.0,32.0,3.900000058,2.600000039,78.0,113.0500017,37611.790024,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,469.84,204.52175516133153,15.0,10.0
2022-04-02 10:00:00,99.5,224484.5,88.80000132,1793.0,37611.496,114.4000017,,506.0,25.5,87.0,420.0,31.0,0.0,83.0,90.0,409.0,489.0,Off,102.0,37.90000056,5.0,32.0,3.800000057,2.600000039,77.5,121.0000018,37611.447230000005,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,520.18,197.7200229343689,15.125,11.0
2022-04-02 09:30:00,99.5,224469.375,88.80000132,1803.5,37610.99572,113.4500017,,505.5,25.5,85.0,418.0,31.0,0.0,83.0,90.0,408.0,491.5,Off,102.0,37.90000056,5.0,32.0,3.900000058,2.600000039,77.5,118.4000018,37611.104436,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,520.18,193.4714935791457,15.125,10.0
2022-04-02 09:00:00,99.5,224454.25,88.80000132,1794.0,37610.49599,113.2000017,,506.5,25.5,84.5,417.0,31.0,0.0,83.0,90.0,405.0,489.5,Off,102.0,37.80000056,5.0,32.0,3.800000057,2.500000037,77.0,117.9000018,37610.761642000005,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,520.18,192.65446870314122,15.125,12.0
2022-04-02 08:30:00,99.5,224439.375,88.80000132,1797.5,37609.99627,113.0500017,,506.0,25.5,85.0,414.0,31.0,0.0,83.0,90.0,402.0,490.5,Off,102.0,37.70000056,5.0,32.0,3.800000057,2.400000036,77.0,119.3500018,37610.076054000005,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,520.18,195.02384084355418,14.875,12.0
2022-04-02 08:00:00,99.5,224423.875,88.80000132,1802.5,37609.49599,114.0500017,,506.5,25.5,86.5,427.0,31.0,0.0,84.0,90.0,413.0,489.5,Off,102.0,37.90000056,5.0,32.0,3.800000057,2.500000037,78.0,122.5500018,37609.73326,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,520.18,200.25280004998274,15.5,14.0
2022-04-02 07:30:00,99.5,224408.0,88.80000132,1799.0,37608.99599,114.6000017,,507.5,25.5,84.5,426.0,32.0,0.0,84.0,90.0,413.0,488.5,Off,102.0,37.90000056,5.0,32.0,3.900000058,2.500000037,77.5,122.2000018,37609.047672,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,536.96,193.4408550543802,15.875,13.0
2022-04-02 07:00:00,99.5,224392.0,88.80000132,1807.0,37608.49599,113.7000017,,507.0,25.5,85.0,427.0,31.0,0.0,84.0,91.0,414.0,487.5,Off,102.0,38.10000057,5.0,32.0,4.00000006,2.600000039,77.5,123.1500018,37608.362084,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,520.18,201.23322990118808,16.0,13.0
2022-04-02 06:30:00,99.5,224376.0,88.80000132,1801.0,37607.99599,114.8000017,,506.5,25.5,83.0,427.0,32.0,0.0,85.0,91.0,414.0,487.5,Off,102.0,38.20000057,5.0,33.0,4.00000006,2.600000039,78.0,122.4500018,37608.019290000004,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,536.96,193.83660147869486,16.0,13.0
2022-04-02 06:00:00,99.5,224360.0,88.80000132,1800.0,37607.49627,114.7000017,,506.5,25.5,85.5,428.0,32.0,0.0,84.0,91.0,416.0,489.5,Off,102.0,38.40000057,5.0,33.0,4.200000063,2.600000039,78.0,121.3500018,37607.676496,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,536.96,192.09531721171035,16.0,12.0
2022-04-02 05:30:00,99.5,224343.875,88.80000132,1798.0,37606.99599,115.1000017,,507.0,25.5,82.0,427.0,32.0,0.100000001,84.0,91.0,415.0,488.0,Off,102.0,38.40000057,5.0,33.0,4.100000061,2.600000039,78.0,124.9500019,37607.333702,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,536.96,197.79406588014004,16.125,12.0
2022-04-02 05:00:00,99.5,224328.125,88.80000132,1798.0,37606.49599,109.9500016,,506.5,25.5,85.5,421.0,29.0,0.0,84.0,90.0,411.0,489.5,Off,102.0,38.50000057,5.0,33.0,3.800000057,2.300000034,78.5,113.6500017,37606.648114,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,486.62,198.51732654843616,15.75,10.0
2022-04-02 04:30:00,99.5,224313.0,88.80000132,1799.0,37605.99627,106.1000016,,507.0,25.5,86.0,406.0,27.0,0.0,83.0,89.0,393.0,491.5,Off,102.0,38.10000057,5.0,33.0,3.500000052,2.300000034,76.0,102.3500015,37605.962526,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,453.06,192.02203080165984,15.125,13.0
2022-04-02 04:00:00,99.5,224298.875,88.80000132,1800.0,37605.49627,109.5500016,,507.5,25.5,85.0,406.0,29.0,0.0,83.0,89.0,392.0,493.0,Off,101.5,38.10000057,5.0,32.0,3.500000052,2.300000034,77.0,112.1000017,37605.276938,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,486.62,195.8098751489869,14.125,14.0
2022-04-02 03:30:00,99.5,224285.0,88.80000132,1785.5,37604.99599,112.6500017,,509.5,25.5,82.5,407.0,31.0,0.0,83.0,89.0,395.0,491.5,Off,102.0,37.90000056,5.0,32.0,3.400000051,2.300000034,76.5,121.0000018,37604.59135,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,520.18,197.7200229343689,13.875,12.0
2022-04-02 03:00:00,99.5,224271.0,88.80000132,1799.0,37604.49599,108.6500016,,508.0,25.5,82.5,404.0,29.0,0.0,82.0,89.0,391.0,492.0,Off,102.0,37.90000056,5.0,32.0,3.300000049,2.300000034,77.0,108.4000016,37604.248556,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,486.62,189.34692647240146,14.0,13.0
2022-04-02 02:30:00,99.5,224257.0,88.80000132,1795.5,37603.99599,106.9000016,,507.5,25.5,83.0,402.0,28.0,0.0,82.0,89.0,388.0,492.5,Off,102.0,37.90000056,5.0,32.0,3.200000048,2.300000034,76.5,103.9000015,37603.562968,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,469.84,187.96824722245873,14.0,14.0
2022-04-02 02:00:00,99.0,224242.375,88.80000132,1796.5,37603.49599,136.500002,,495.5,25.5,87.5,480.0,42.0,0.0,87.0,93.0,480.0,481.5,Off,102.0,40.6000006,5.0,35.0,4.200000063,2.900000043,81.0,174.1000026,37603.220174,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,704.76,209.97928686361317,14.625,0.0
2022-04-02 01:30:00,99.5,224222.0,88.80000132,1790.5,37602.99599,111.1000017,,508.5,25.5,80.5,408.0,30.0,0.0,83.0,89.0,398.0,493.0,Off,102.0,37.90000056,4.5,32.0,3.700000055,2.300000034,77.0,112.0000017,37602.87738,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,503.4,189.11402750297975,20.375,10.0
2022-04-02 01:00:00,99.5,224207.625,88.80000132,1814.5,37602.49599,107.0500016,,507.5,25.5,82.5,409.0,28.0,0.0,82.0,89.0,397.0,492.0,Off,102.0,38.10000057,4.5,32.0,3.800000057,2.300000034,76.0,113.0500017,37602.534586,,,,,,,,,,,ABB00233,Marica,0.34279399999650195,1678.0,469.84,204.52175516133153,14.375,12.0
2022-04-02 00:30:00,99.5,224193.25,88.80000132,1795.0,37601.99599,112.7000017,,507.5,25.5,80.5,410.0,31.0,0.0,82.0,89.0,399.0,492.0,Off,102.0,38.20000057,4.5,33.0,3.800000057,2.300000034,77.5,118.7500018,37602.191792,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,520.18,194.04341099234884,14.375,11.0
2022-04-02 00:00:00,99.5,224178.75,88.80000132,1794.0,37601.49599,107.4000016,,508.5,25.5,82.0,408.0,28.0,0.0,82.0,89.0,397.0,492.5,Off,102.0,38.20000057,4.5,33.0,3.800000057,2.400000036,76.5,109.5000016,37601.506204,,,,,,,,,,,ABB00233,Marica,0.3427940000037779,1678.0,469.84,198.09935586582668,14.5,11.0
2022-04-01 23:30:00,99.5,224164.375,88.80000132,1803.5,37600.99627,108.0500016,,508.0,25.5,81.5,409.0,28.0,0.0,83.0,89.0,398.0,493.0,Off,102.0,38.30000057,4.5,32.0,3.700000055,2.300000034,77.0,109.3500016,37600.83297897959,,,,,,,,,,,ABB00233,Marica,0.3304310204111971,1678.0,469.84,197.82798688915378,14.375,11.0
2022-04-01 23:00:00,100.0,224150.0,88.80000132,1791.5,37600.49599,112.4000017,,508.0,25.5,81.0,410.0,30.0,0.0,83.0,89.0,401.0,489.5,Off,102.0,38.20000057,4.5,33.0,3.600000054,2.200000033,77.5,115.0500017,37600.172116938775,,,,,,,,,,,ABB00233,Marica,0.3304310204111971,1678.0,503.4,194.2640076380612,14.375,9.0
2022-04-01 22:30:00,99.5,224135.375,88.80000132,1806.0,37599.99599,105.7000016,,508.5,25.5,80.0,411.0,27.0,0.0,83.0,89.0,401.0,492.0,Off,102.0,38.30000057,4.5,33.0,3.600000054,2.300000034,77.0,103.6500015,37599.51125489796,,,,,,,,,,,ABB00233,Marica,0.3304310204111971,1678.0,453.06,194.46100135743612,14.625,10.0
2022-04-01 22:00:00,100.0,224120.75,88.80000132,1805.0,37599.49626,108.3500016,,507.5,25.5,79.0,410.0,28.0,0.0,83.0,89.0,400.0,492.0,Off,102.0,38.30000057,4.5,33.0,3.600000054,2.300000034,77.0,110.9000017,37598.850392857144,,,,,,,,,,,ABB00233,Marica,0.33043102040392114,1678.0,469.84,200.63213316235317,14.625,10.0
2022-04-01 21:30:00,100.0,224106.0,88.80000132,1803.5,37598.99599,108.6500016,,508.5,25.5,79.0,411.0,29.0,0.100000001,83.0,89.0,400.0,492.0,Off,102.0,38.40000057,4.5,32.0,3.600000054,2.300000034,77.0,110.2000016,37598.18953081633,,,,,,,,,,,ABB00233,Marica,0.33043102040392114,1678.0,486.62,192.4910635814393,14.75,11.0
2022-04-01 21:00:00,100.0,224091.125,88.80000132,1789.5,37598.49599,110.1000016,,507.5,25.5,79.0,414.0,29.0,0.100000001,82.0,90.0,404.0,491.5,Off,102.0,38.40000057,4.5,33.0,3.600000054,2.200000033,77.0,117.5500018,37597.52866877551,,,,,,,,,,,ABB00233,Marica,0.3304310204111971,1678.0,486.62,205.32962379269244,14.875,10.0
2022-04-01 20:30:00,100.0,224076.125,88.80000132,1798.0,37597.99626,110.2500016,,508.0,25.5,77.5,412.0,29.0,0.0,83.0,89.0,402.0,492.0,Off,102.0,38.40000057,4.5,33.0,3.600000054,2.300000034,77.0,111.5000017,37596.86780673469,,,,,,,,,,,ABB00233,Marica,0.3304310204111971,1678.0,486.62,194.76182944597429,15.0,10.0
2022-04-01 20:00:00,100.0,224061.375,88.80000132,1793.0,37597.49626,115.9500017,,507.5,25.5,76.5,415.0,32.0,0.100000001,82.0,89.0,405.0,491.5,Off,102.0,38.40000057,4.5,33.0,3.600000054,2.200000033,76.5,124.9500019,37596.53737571429,,,,,,,,,,,ABB00233,Marica,0.33043102040392114,1678.0,536.96,197.79406588014004,14.75,10.0
2022-04-01 19:30:00,100.0,224046.75,88.80000132,1801.0,37596.99598,109.4500016,,508.5,25.5,77.0,411.0,29.0,0.0,82.0,89.0,400.0,493.0,Off,102.0,38.40000057,4.5,33.0,3.500000052,2.200000033,77.5,112.9500017,37595.87651367347,,,,,,,,,,,ABB00233,Marica,0.33043102040392114,1678.0,486.62,197.2946065615881,14.625,11.0
2022-04-01 19:00:00,100.0,224032.0,88.80000132,1798.0,37596.49626,107.6000016,,508.0,25.5,77.5,412.0,28.0,0.0,82.0,89.0,402.0,492.5,Off,102.0,38.40000057,4.5,32.0,3.500000052,2.100000031,76.5,105.5500016,37595.54608265306,,,,,,,,,,,ABB00233,Marica,0.3304310204111971,1678.0,469.84,190.95330614677337,14.75,10.0
2022-04-01 18:30:00,100.0,224017.625,88.80000132,1802.5,37595.99626,109.4500016,,508.5,25.5,75.5,410.0,29.0,0.0,83.0,89.0,400.0,491.0,Off,102.0,38.40000057,4.5,33.0,3.500000052,2.100000031,76.5,112.0000017,37595.21565163265,,,,,,,,,,,ABB00233,Marica,0.3304310204111971,1678.0,486.62,195.63520086515146,14.375,10.0
2022-04-01 18:00:00,100.0,224003.0,88.80000132,1804.5,37595.49598,109.3000016,,507.5,25.5,76.5,407.0,29.0,0.0,83.0,89.0,399.0,492.0,Off,102.0,38.60000058,4.5,33.0,3.200000048,2.00000003,76.5,109.3500016,37594.88522061225,,,,,,,,,,,ABB00233,Marica,0.33043102040392114,1678.0,486.62,191.0063321688381,14.625,8.0
2022-04-01 17:30:00,100.0,223988.25,88.80000132,1798.0,37594.99598,110.0500016,,508.5,25.5,76.0,412.0,29.0,0.0,83.0,89.0,402.0,493.0,Off,102.0,38.50000057,4.5,33.0,3.100000046,1.800000027,77.0,112.3500017,37594.22435857143,,,,,,,,,,,ABB00233,Marica,0.33043102040392114,1678.0,486.62,196.2465608585755,14.75,10.0
2022-04-01 17:00:00,100.0,223973.625,88.80000132,1798.0,37594.49598,107.1500016,,509.0,25.5,75.5,410.0,28.0,0.0,82.0,89.0,398.0,492.5,Off,102.0,38.40000057,4.5,33.0,3.100000046,1.900000028,76.5,104.2500016,37593.89392755102,,,,,,,,,,,ABB00233,Marica,0.3304310204111971,1678.0,469.84,188.60144168227484,14.625,12.0
2022-04-01 16:30:00,100.0,223959.125,88.80000132,1811.0,37593.9957,107.4500016,,509.5,25.5,76.0,411.0,28.0,0.0,82.0,89.0,400.0,491.5,Off,102.0,38.40000057,4.5,33.0,3.100000046,1.900000028,77.0,109.1500016,37593.56349653061,,,,,,,,,,,ABB00233,Marica,0.3304310204111971,1678.0,469.84,197.4661615869232,14.5,11.0
2022-04-01 16:00:00,100.0,223944.75,88.80000132,1801.0,37593.49598,108.3000016,,509.0,25.5,74.5,408.0,28.0,0.0,82.0,89.0,397.0,491.0,Off,102.0,38.80000058,4.5,34.0,3.000000045,1.900000028,76.5,109.9500016,37593.233065510205,,,,,,,,,,,ABB00233,Marica,0.33043102040392114,1678.0,469.84,198.9134627958454,14.375,11.0
2022-04-01 15:30:00,100.0,223930.625,88.80000132,1791.5,37592.99598,109.6000016,,510.0,25.5,75.5,407.0,29.0,0.0,82.0,90.0,395.0,490.5,Off,102.0,39.10000058,4.5,33.0,3.000000045,1.900000028,77.0,113.6500017,37592.902634489794,,,,,,,,,,,ABB00233,Marica,0.3304310204111971,1678.0,486.62,198.51732654843616,14.125,12.0
2022-04-01 15:00:00,99.5,223913.875,88.80000132,1800.0,37592.49598,125.1500019,,503.0,25.5,76.5,453.0,37.0,0.0,85.0,92.0,445.0,484.5,Off,102.0,39.70000059,4.5,34.0,3.500000052,2.200000033,79.0,145.9500022,37592.24177244898,,,,,,,,,,,ABB00233,Marica,0.3304310204111971,1678.0,620.86,199.8155814032149,16.75,8.0
2022-04-01 14:30:00,99.5,223895.875,88.80000132,1809.5,37591.99598,116.4500017,,506.5,25.5,73.0,440.0,32.0,0.0,84.0,90.0,430.0,489.0,Off,102.0,39.40000059,4.5,34.0,3.200000048,2.00000003,78.0,126.4500019,37591.58091040816,,,,,,,,,,,ABB00233,Marica,0.33043102040392114,1678.0,536.96,200.168544426028,18.0,10.0
2022-04-01 14:00:00,100.0,223880.125,88.80000132,1801.0,37591.49598,111.5000017,,509.5,25.5,73.5,422.0,30.0,0.100000001,84.0,90.0,415.0,491.5,Off,102.0,39.50000059,4.5,34.0,3.000000045,1.900000028,78.5,115.3000017,37591.25047938775,,,,,,,,,,,ABB00233,Marica,0.3304310204111971,1678.0,503.4,194.68613715733017,15.75,7.0
2022-04-01 13:30:00,100.0,223863.5,88.80000132,1802.5,37590.99598,114.6000017,,509.5,25.5,71.5,437.0,32.0,0.100000001,86.0,93.0,432.0,484.5,Off,102.0,40.5000006,4.5,35.0,3.000000045,1.900000028,79.5,122.9000018,37590.259186326526,,,,,,,,,,,ABB00233,Marica,0.3304310204111971,1678.0,536.96,194.54894504246124,16.625,5.0
2022-04-01 13:00:00,100.0,223842.625,88.80000132,1801.0,37590.4957,117.1500017,,510.0,25.5,70.0,431.0,33.0,0.0,83.0,89.0,420.0,491.5,Off,102.0,38.60000058,4.5,33.0,3.100000046,2.100000031,76.0,128.0000019,37589.92875530612,,,,,,,,,,,ABB00233,Marica,0.33043102040392114,1678.0,553.74,196.4821064308159,20.875,11.0
2022-04-01 12:30:00,100.0,223827.25,88.80000132,1811.0,37589.99598,108.6000016,,510.5,25.5,72.0,416.0,29.0,0.100000001,82.0,89.0,405.0,492.5,Off,102.0,38.40000057,4.5,33.0,2.900000043,1.800000027,76.5,113.3000017,37589.59832428571,,,,,,,,,,,ABB00233,Marica,0.3304310204111971,1678.0,486.62,197.90596655501213,15.375,11.0
2022-04-01 12:00:00,100.0,223812.125,88.80000132,1799.0,37589.49626,110.8500017,,511.5,25.5,71.0,416.0,30.0,0.100000001,82.0,89.0,405.0,490.5,Off,102.0,38.60000058,4.5,33.0,2.800000042,1.900000028,77.0,114.2500017,37589.26789326531,,,,,,,,,,,ABB00233,Marica,0.33043102040392114,1678.0,503.4,192.91319317640048,15.125,11.0
2022-04-01 11:30:00,100.0,223795.5,88.80000132,1800.0,37588.9957,116.2000017,,510.0,25.5,69.5,429.0,32.0,0.0,85.0,92.0,419.0,488.0,Off,102.0,39.20000058,4.5,33.0,3.000000045,2.00000003,79.0,125.7500019,37588.937462244896,,,,,,,,,,,ABB00233,Marica,0.3304310204111971,1678.0,536.96,199.06045443794696,16.625,10.0
2022-04-01 11:00:00,99.5,223773.875,88.80000132,1800.0,37588.49626,135.000002,,499.5,25.5,74.0,475.0,41.0,0.0,86.0,93.0,476.0,484.0,Off,102.0,40.3000006,4.5,35.0,3.600000054,2.300000034,80.0,167.5500025,37588.60703122449,,,,,,,,,,,ABB00233,Marica,0.33043102040392114,1678.0,687.98,207.0082010014826,21.625,1.0
2022-04-01 10:30:00,99.5,223751.875,88.80000132,1801.5,37587.99626,134.600002,,499.5,25.5,74.5,475.0,41.0,0.100000001,86.0,93.0,476.0,483.5,Off,102.0,40.3000006,4.5,35.0,3.600000054,2.300000034,80.5,168.0500025,37588.27660020408,,,,,,,,,,,ABB00233,Marica,0.3304310204111971,1678.0,687.98,207.62595151748596,22.0,1.0
2022-04-01 10:00:00,99.5,223729.875,88.80000132,1802.5,37587.49598,133.650002,,500.5,25.5,71.0,473.0,41.0,0.100000001,86.0,93.0,475.0,485.0,Off,102.0,40.2000006,4.5,35.0,3.800000057,2.400000036,79.5,167.2000025,37587.94616918367,,,,,,,,,,,ABB00233,Marica,0.3304310204111971,1678.0,687.98,206.57577564028026,22.0,2.0
2022-04-01 09:30:00,99.5,223708.0,88.80000132,1801.0,37586.99598,133.050002,,502.0,25.5,72.5,471.0,41.0,0.0,86.0,92.0,474.0,484.0,Off,102.0,40.0000006,4.5,35.0,3.900000058,2.400000036,80.5,164.0000024,37587.615738163266,,,,,,,,,,,ABB00233,Marica,0.33043102040392114,1678.0,687.98,202.62217221430853,21.875,3.0
2022-04-01 09:00:00,100.0,223689.875,88.80000132,1800.0,37586.49598,103.5500015,,514.0,25.5,68.0,400.0,26.0,0.0,82.0,88.0,385.0,495.5,Off,102.0,37.50000056,4.0,32.0,3.100000046,1.900000028,77.0,97.25000145,37586.62444510204,,,,,,,,,,,ABB00233,Marica,0.3304310204111971,1678.0,436.28,189.47121397382415,18.125,15.0
2022-04-01 08:30:00,100.0,223676.625,88.80000132,1800.0,37585.99598,103.6500015,,514.5,25.5,65.5,400.0,26.0,0.100000001,81.0,88.0,383.0,498.5,Off,102.0,37.30000056,4.0,32.0,3.000000045,1.900000028,76.5,97.25000145,37585.963583061224,,,,,,,,,,,ABB00233,Marica,0.33043102040392114,1678.0,436.28,189.47121397382415,13.25,17.0
2022-04-01 08:00:00,99.5,223662.25,88.80000132,1799.0,37585.49598,119.4000018,,513.0,25.5,70.5,432.0,34.0,0.0,73.0,72.0,423.0,538.5,Off,102.0,34.20000051,3.5,32.0,3.400000051,2.200000033,66.5,133.000002,37585.63315204081,,,,,,,,,,,ABB00233,Marica,0.3304310204111971,1678.0,570.52,198.15256555423122,14.375,9.0
2022-04-01 07:00:00,,223662.00510204083,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795917179435,
2022-04-01 06:30:00,,223661.76020408163,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795920089819,
2022-04-01 06:00:00,,223661.51530612246,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795917179435,
2022-04-01 05:30:00,,223661.27040816325,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795920089819,
2022-04-01 05:00:00,,223661.02551020408,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795917179435,
2022-04-01 04:30:00,,223660.7806122449,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795917179435,
2022-04-01 04:00:00,,223660.5357142857,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795920089819,
2022-04-01 03:30:00,,223660.29081632654,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795917179435,
2022-04-01 03:00:00,,223660.04591836734,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795920089819,
2022-04-01 02:30:00,,223659.80102040817,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795917179435,
2022-04-01 02:00:00,,223659.556122449,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795917179435,
2022-04-01 01:30:00,,223659.3112244898,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795920089819,
2022-04-01 01:00:00,,223659.06632653062,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795917179435,
2022-04-01 00:30:00,,223658.82142857142,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795920089819,
2022-04-01 00:00:00,,223658.57653061225,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795917179435,
2022-03-31 23:30:00,,223658.33163265305,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795920089819,
2022-03-31 23:00:00,,223658.08673469388,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795917179435,
2022-03-31 22:30:00,,223657.8418367347,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795917179435,
2022-03-31 22:00:00,,223657.5969387755,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795920089819,
2022-03-31 21:30:00,,223657.35204081633,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795917179435,
2022-03-31 21:00:00,,223657.10714285713,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795920089819,
2022-03-31 20:30:00,,223656.86224489796,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795917179435,
2022-03-31 20:00:00,,223656.6173469388,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795917179435,
2022-03-31 19:30:00,,223656.3724489796,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795920089819,
2022-03-31 19:00:00,,223656.1275510204,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795917179435,
2022-03-31 18:30:00,,223655.8826530612,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795920089819,
2022-03-31 18:00:00,,223655.63775510204,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795917179435,
2022-03-31 17:30:00,,223655.39285714287,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795917179435,
2022-03-31 17:00:00,,223655.14795918367,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795920089819,
2022-03-31 16:30:00,,223654.9030612245,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795917179435,
2022-03-31 16:00:00,,223654.6581632653,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795920089819,
2022-03-31 15:30:00,,223654.41326530612,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795917179435,
2022-03-31 15:00:00,,223654.16836734695,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795917179435,
2022-03-31 14:30:00,,223653.92346938775,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795920089819,
2022-03-31 14:00:00,,223653.67857142858,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795917179435,
2022-03-31 13:30:00,,223653.43367346938,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795920089819,
2022-03-31 13:00:00,,223653.1887755102,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795917179435,
2022-03-31 12:30:00,,223652.943877551,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795920089819,
2022-03-31 12:00:00,,223652.69897959183,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795917179435,
2022-03-31 11:30:00,,223652.45408163266,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795917179435,
2022-03-31 11:00:00,,223652.20918367346,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795920089819,
2022-03-31 10:30:00,,223651.9642857143,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795917179435,
2022-03-31 10:00:00,,223651.7193877551,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795920089819,
2022-03-31 09:30:00,,223651.47448979592,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795917179435,
2022-03-31 09:00:00,,223651.22959183675,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795917179435,
2022-03-31 08:30:00,,223650.98469387754,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795920089819,
2022-03-31 08:00:00,,223650.73979591837,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795917179435,
2022-03-31 07:30:00,,223650.49489795917,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37584.97229,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.24489795920089819,
2022-03-31 07:00:00,99.5,223650.25,88.80000132,1800.0,37584.67348,100.8500015,,511.5,25.5,76.0,383.0,25.0,0.400000006,81.0,88.0,371.0,496.0,Off,101.5,37.80000056,4.5,32.0,3.100000046,2.00000003,75.5,91.10000136,37584.689655925926,,,,,,,,,,,ABB00233,Marica,0.2826340740721207,1678.0,419.5,184.58879894159713,0.24489795917179435,12.0
2022-03-31 06:30:00,99.5,223635.25,88.80000132,1799.0,37584.17347,113.9000017,,509.5,25.5,74.5,429.0,31.0,0.400000006,84.0,91.0,419.0,488.5,Off,101.5,39.00000058,4.5,33.0,3.300000049,2.200000033,78.0,119.4500018,37584.124387777774,,,,,,,,,,,ABB00233,Marica,0.2826340740721207,1678.0,520.18,195.18724581875506,15.0,10.0
2022-03-31 06:00:00,99.0,223615.875,88.80000132,1800.0,37583.6732,125.9500019,,500.5,25.5,77.0,459.0,37.0,0.200000003,85.0,91.0,454.0,488.0,Off,101.5,39.30000059,4.5,34.0,4.00000006,2.400000036,79.5,149.2500022,37583.55911962963,,,,,,,,,,,ABB00233,Marica,0.2826340740721207,1678.0,620.86,204.3335081499855,19.375,5.0
2022-03-31 05:30:00,99.5,223597.0,88.80000132,1802.5,37583.17347,104.1000016,,510.5,25.5,74.0,397.0,26.0,0.500000007,82.0,88.0,384.0,495.0,Off,101.5,37.70000056,4.5,32.0,3.300000049,2.100000031,76.0,99.05000148,37582.99385148148,,,,,,,,,,,ABB00233,Marica,0.2826340740721207,1678.0,436.28,192.97813619235356,18.875,13.0
