Timestamp,Left Turbo Inlet Pressure (absolute) [kPa],Total_Fuel,Throttle Position [%],RPM,Total Operating Hours [Hours],Fuel Position,Boost,Fuel_Press,Batt,Fuel Filter Differential Pressure [kPa],EXH_L,Load,Crank_Press,Coolant_Temp,Oil_Temp,EXH_R,Oil_Press,Altitude Derate,Atmospheric Pressure [kPa],Inlet Air Temperature [Deg. C],Peak Air Filter Restriction [kPa],Aftercooler Temperature [Deg. C],Right Air Filter Restriction [kPa],Left Air Filter Restriction [kPa],Oil Filter Differential Pressure [kPa],Fuel_Rate,SMH,Cumulative Fuel Used Daily [L],Cumulative Idle Time [Hrs],Cumulative Idle Fuel Usage [L],Longitude,Heading [Degrees],Current Geofence,Speed [km/h],Engine Code Description,Run Status,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-03-27 20:00:00,100.0,221463.75,88.80000132,1800.0,37515.39092,111.8000017,,515.0,25.5,52.5,414.0,30.0,0.400000006,80.0,87.0,396.0,497.0,Off,102.0,37.30000056,4.0,32.0,2.900000043,1.700000025,75.0,113.0500017,37514.29985428571,,,,,,,,,,,ABB00233,Marica,0.3168257142897346,1678.0,503.4,190.88697148390943,14.875,18.0
2022-03-27 19:30:00,100.0,221448.75,88.80000132,1793.0,37514.89092,114.3500017,,514.5,25.5,53.0,417.0,31.0,0.300000004,80.0,87.0,403.0,497.0,Off,102.0,37.30000056,4.0,32.0,2.900000043,1.800000027,75.5,120.7500018,37513.66620285714,,,,,,,,,,,ABB00233,Marica,0.3168257142897346,1678.0,520.18,197.31151049636668,15.0,14.0
2022-03-27 19:00:00,100.0,221433.625,88.80000132,1796.5,37514.39092,113.2000017,,515.5,25.5,52.0,415.0,31.0,0.300000004,80.0,87.0,403.0,496.0,Off,101.5,37.40000056,4.0,32.0,3.000000045,1.800000027,74.0,118.7500018,37513.349377142855,,,,,,,,,,,ABB00233,Marica,0.31682571428245865,1678.0,520.18,194.04341099234884,15.125,12.0
2022-03-27 18:30:00,100.0,221418.625,88.80000132,1803.5,37513.89092,113.6000017,,514.0,25.5,52.5,418.0,31.0,0.300000004,80.0,87.0,404.0,495.5,Off,101.5,37.40000056,4.0,32.0,3.000000045,1.800000027,75.0,121.6000018,37513.032551428565,,,,,,,,,,,ABB00233,Marica,0.3168257142897346,1678.0,520.18,198.70045278557424,15.0,14.0
2022-03-27 18:00:00,100.0,221403.375,88.80000132,1799.0,37513.39064,111.7000017,,515.5,25.5,50.5,416.0,30.0,0.300000004,80.0,87.0,402.0,498.0,Off,101.5,37.40000056,4.0,32.0,2.900000043,1.800000027,75.5,116.9500017,37512.71572571428,,,,,,,,,,,ABB00233,Marica,0.31682571428245865,1678.0,503.4,197.47219198450537,15.25,14.0
2022-03-27 17:30:00,100.0,221388.375,88.80000132,1797.5,37512.89092,111.0000017,,515.0,25.5,51.5,417.0,30.0,0.300000004,80.0,87.0,404.0,496.5,Off,101.5,37.50000056,4.0,32.0,2.900000043,1.800000027,74.5,111.2500017,37512.08207428571,,,,,,,,,,,ABB00233,Marica,0.3168257142897346,1678.0,503.4,187.84763894517283,15.0,13.0
2022-03-27 17:00:00,100.0,221373.125,88.80000132,1794.0,37512.39092,114.4000017,,514.5,25.5,52.0,416.0,31.0,0.400000006,80.0,87.0,403.0,497.0,Off,101.5,37.50000056,4.0,32.0,2.800000042,1.700000025,75.0,122.9000018,37511.76524857143,,,,,,,,,,,ABB00233,Marica,0.31682571428245865,1678.0,520.18,200.82471746318583,15.25,13.0
2022-03-27 16:30:00,100.0,221358.25,88.80000132,1804.5,37511.89064,113.8500017,,515.5,25.5,50.5,418.0,31.0,0.300000004,80.0,87.0,404.0,497.0,Off,101.5,37.50000056,4.0,32.0,2.900000043,1.800000027,75.0,116.6000017,37510.814771428566,,,,,,,,,,,ABB00233,Marica,0.3168257142897346,1678.0,520.18,190.53020386212467,14.875,14.0
2022-03-27 16:00:00,100.0,221343.125,88.80000132,1815.5,37511.39092,106.3000016,,515.5,25.5,51.0,415.0,27.0,0.300000004,80.0,87.0,399.0,500.0,Off,101.5,37.40000056,4.0,32.0,2.900000043,1.800000027,75.5,106.5000016,37510.49794571428,,,,,,,,,,,ABB00233,Marica,0.31682571428245865,1678.0,453.06,199.80797545578955,15.125,16.0
2022-03-27 15:30:00,100.0,221328.5,88.80000132,1812.0,37510.89092,107.9500016,,516.0,25.5,51.0,413.0,28.0,0.300000004,80.0,87.0,397.0,498.0,Off,101.5,37.40000056,4.0,32.0,2.900000043,1.800000027,74.5,111.2500017,37509.86429428571,,,,,,,,,,,ABB00233,Marica,0.31682571428245865,1678.0,469.84,201.2653274412566,14.625,16.0
2022-03-27 15:00:00,100.0,221313.75,88.80000132,1795.5,37510.39064,112.5500017,,516.5,25.5,50.5,411.0,31.0,0.200000003,80.0,87.0,396.0,498.0,Off,101.5,37.40000056,4.0,32.0,2.800000042,1.700000025,74.5,118.4000018,37509.54746857143,,,,,,,,,,,ABB00233,Marica,0.31682571428245865,1678.0,520.18,193.4714935791457,14.75,15.0
2022-03-27 14:30:00,100.0,221299.125,88.80000132,1789.5,37509.89092,110.8500017,,516.0,25.5,50.0,413.0,30.0,0.400000006,80.0,87.0,400.0,498.5,Off,101.5,37.40000056,4.0,32.0,2.900000043,1.800000027,74.5,112.7000017,37509.23064285714,,,,,,,,,,,ABB00233,Marica,0.3168257142897346,1678.0,503.4,190.29599015693287,14.625,13.0
2022-03-27 14:00:00,100.0,221284.5,88.80000132,1796.5,37509.39064,110.5000016,,516.5,25.5,49.5,413.0,30.0,0.400000006,80.0,87.0,398.0,498.5,Off,101.5,37.40000056,4.0,32.0,2.800000042,1.700000025,74.5,112.4500017,37508.91381714286,,,,,,,,,,,ABB00233,Marica,0.31682571428245865,1678.0,503.4,189.87386063766388,14.625,15.0
2022-03-27 13:30:00,100.0,221269.75,88.80000132,1792.0,37508.89064,109.6500016,,516.5,25.5,50.5,413.0,29.0,0.300000004,80.0,87.0,398.0,499.5,Off,101.5,37.40000056,4.0,32.0,2.800000042,1.800000027,75.5,115.0500017,37508.59699142857,,,,,,,,,,,ABB00233,Marica,0.3168257142897346,1678.0,486.62,200.96276652213226,14.75,15.0
2022-03-27 13:00:00,100.0,221255.125,88.80000132,1805.0,37508.39064,110.7500017,,517.5,25.5,48.5,414.0,30.0,0.400000006,80.0,87.0,400.0,498.5,Off,101.5,37.40000056,4.0,32.0,2.800000042,1.800000027,75.0,115.6500017,37508.280165714285,,,,,,,,,,,ABB00233,Marica,0.31682571428245865,1678.0,503.4,195.27711848430673,14.625,14.0
2022-03-27 12:30:00,100.0,221240.375,88.80000132,1801.5,37507.89064,108.3500016,,517.5,25.5,48.0,416.0,28.0,0.400000006,80.0,87.0,404.0,500.0,Off,101.5,37.40000056,4.0,32.0,2.800000042,1.800000027,74.5,111.5000017,37507.64651428571,,,,,,,,,,,ABB00233,Marica,0.31682571428245865,1678.0,469.84,201.71760906904478,14.75,12.0
2022-03-27 12:00:00,100.0,221225.5,88.80000132,1807.5,37507.39064,106.9500016,,516.5,25.5,48.0,416.0,28.0,0.300000004,80.0,87.0,400.0,502.0,Off,101.5,37.40000056,4.0,32.0,2.800000042,1.800000027,75.5,106.9000016,37507.32968857142,,,,,,,,,,,ABB00233,Marica,0.3168257142897346,1678.0,469.84,193.39562693682956,14.875,16.0
2022-03-27 11:30:00,100.0,221210.625,88.80000132,1801.0,37506.89064,110.7500017,,518.0,25.5,46.5,414.0,30.0,0.400000006,80.0,87.0,397.0,499.5,Off,101.5,37.40000056,4.0,32.0,2.800000042,1.800000027,75.5,114.3500017,37507.01286285714,,,,,,,,,,,ABB00233,Marica,0.31682571428245865,1678.0,503.4,193.08204498410808,14.875,17.0
2022-03-27 11:00:00,100.0,221195.625,88.80000132,1797.5,37506.39064,114.5000017,,518.5,25.5,45.5,421.0,31.0,0.200000003,81.0,88.0,411.0,497.5,Off,102.0,37.50000056,4.0,33.0,3.000000045,1.800000027,75.5,123.4000018,37506.69603714285,,,,,,,,,,,ABB00233,Marica,0.3168257142897346,1678.0,520.18,201.6417423391903,15.0,10.0
2022-03-27 10:30:00,100.0,221179.25,88.80000132,1798.0,37505.89092,113.0500017,,518.5,25.5,45.5,420.0,31.0,0.400000006,80.0,87.0,411.0,499.0,Off,101.5,37.50000056,4.0,32.0,3.000000045,1.800000027,76.0,117.9000018,37506.062385714285,,,,,,,,,,,ABB00233,Marica,0.31682571428245865,1678.0,520.18,192.65446870314122,16.375,9.0
2022-03-27 10:00:00,100.0,221163.375,88.80000132,1801.0,37505.39092,111.7500017,,518.0,25.5,46.0,418.0,30.0,0.300000004,80.0,87.0,409.0,500.0,Off,101.5,37.40000056,4.0,32.0,2.800000042,1.800000027,76.0,114.8500017,37505.42873428571,,,,,,,,,,,ABB00233,Marica,0.31682571428245865,1678.0,503.4,193.92630402264604,15.875,9.0
2022-03-27 09:30:00,100.0,221147.5,88.80000132,1797.5,37504.89091,114.7500017,,516.5,25.5,46.5,419.0,32.0,0.300000004,80.0,87.0,409.0,501.5,Off,101.5,37.30000056,4.0,32.0,2.800000042,1.700000025,75.0,123.5000018,37505.11190857142,,,,,,,,,,,ABB00233,Marica,0.3168257142897346,1678.0,536.96,195.49873646081645,15.875,10.0
2022-03-27 09:00:00,100.0,221131.625,88.80000132,1801.5,37504.39064,110.4500016,,517.0,25.5,45.5,416.0,29.0,0.500000007,80.0,87.0,405.0,499.5,Off,101.5,37.70000056,4.0,32.0,2.800000042,1.700000025,75.5,112.8000017,37504.47825714285,,,,,,,,,,,ABB00233,Marica,0.3168257142897346,1678.0,486.62,197.03259513583495,15.875,11.0
2022-03-27 08:29:00,101.0,221115.125,19.20000029,900.0,37503.89064,51.80000077,,378.5,25.5,31.5,185.0,1.0,0.100000001,63.0,63.0,177.0,494.0,Off,101.5,31.80000047,1.5,29.0,1.300000019,0.800000012,44.0,40.85000061,37503.84460571428,,,,,,,,,,,ABB00233,Marica,0.3168257142897346,403.0,4.03,8616.005091439205,16.5,8.0
2022-03-27 08:00:00,,221115.03435114503,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-27 07:30:00,,221114.94370229007,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-27 07:00:00,,221114.8530534351,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-27 06:30:00,,221114.76240458016,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.09064885493717156,
2022-03-27 06:00:00,,221114.6717557252,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-27 05:30:00,,221114.58110687023,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-27 05:00:00,,221114.49045801527,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-27 04:30:00,,221114.3998091603,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-27 04:00:00,,221114.30916030533,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-27 03:29:00,,221114.2185114504,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.09064885493717156,
2022-03-27 03:00:00,,221114.12786259543,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-27 02:30:00,,221114.03721374046,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-27 02:00:00,,221113.9465648855,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-27 01:30:00,,221113.85591603053,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-27 01:00:00,,221113.76526717556,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-27 00:30:00,,221113.6746183206,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-27 00:00:00,,221113.58396946566,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.09064885493717156,
2022-03-26 23:30:00,,221113.4933206107,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 23:00:00,,221113.40267175573,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 22:30:00,,221113.31202290076,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 22:00:00,,221113.2213740458,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 21:30:00,,221113.13072519083,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 21:00:00,,221113.0400763359,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.09064885493717156,
2022-03-26 20:30:00,,221112.94942748093,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 20:00:00,,221112.85877862596,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 19:30:00,,221112.768129771,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 19:00:00,,221112.67748091603,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 18:30:00,,221112.58683206106,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 18:00:00,,221112.4961832061,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 17:30:00,,221112.40553435116,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.09064885493717156,
2022-03-26 17:00:00,,221112.3148854962,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 16:30:00,,221112.22423664122,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 16:00:00,,221112.13358778626,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 15:30:00,,221112.0429389313,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 15:00:00,,221111.95229007633,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 14:30:00,,221111.86164122136,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 14:00:00,,221111.77099236642,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.09064885493717156,
2022-03-26 13:30:00,,221111.68034351146,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 13:00:00,,221111.5896946565,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 12:30:00,,221111.49904580152,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 12:00:00,,221111.40839694656,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 11:30:00,,221111.3177480916,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 11:00:00,,221111.22709923665,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.09064885493717156,
2022-03-26 10:30:00,,221111.1364503817,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 10:00:00,,221111.04580152672,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 09:30:00,,221110.95515267176,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 09:00:00,,221110.8645038168,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 08:30:00,,221110.77385496182,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 08:00:00,,221110.68320610686,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 07:30:00,,221110.59255725192,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.09064885493717156,
2022-03-26 07:00:00,,221110.50190839695,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 06:30:00,,221110.411259542,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 06:00:00,,221110.32061068702,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 05:30:00,,221110.22996183205,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 05:00:00,,221110.1393129771,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 04:30:00,,221110.04866412215,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.09064885493717156,
2022-03-26 04:00:00,,221109.95801526718,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 03:30:00,,221109.86736641222,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 03:00:00,,221109.77671755725,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 02:30:00,,221109.68606870229,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 02:00:00,,221109.59541984732,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 01:30:00,,221109.50477099235,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 01:00:00,,221109.41412213742,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.09064885493717156,
2022-03-26 00:30:00,,221109.32347328245,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-26 00:00:00,,221109.23282442748,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 23:30:00,,221109.14217557252,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 23:00:00,,221109.05152671755,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 22:30:00,,221108.96087786258,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 22:00:00,,221108.87022900765,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.09064885493717156,
2022-03-25 21:30:00,,221108.77958015268,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 21:00:00,,221108.68893129771,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 20:30:00,,221108.59828244275,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 20:00:00,,221108.50763358778,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 19:30:00,,221108.41698473282,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 19:00:00,,221108.32633587785,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 18:30:00,,221108.2356870229,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.09064885493717156,
2022-03-25 18:00:00,,221108.14503816795,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 17:30:00,,221108.05438931298,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 17:00:00,,221107.963740458,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 16:30:00,,221107.87309160305,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 16:00:00,,221107.78244274808,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 15:30:00,,221107.69179389314,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.09064885493717156,
2022-03-25 15:00:00,,221107.60114503818,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 14:30:00,,221107.5104961832,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 14:00:00,,221107.41984732824,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 13:30:00,,221107.32919847328,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 13:00:00,,221107.2385496183,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 12:30:00,,221107.14790076335,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 12:00:00,,221107.0572519084,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.09064885493717156,
2022-03-25 11:30:00,,221106.96660305344,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 11:00:00,,221106.87595419848,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 10:30:00,,221106.7853053435,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 10:00:00,,221106.69465648854,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 09:30:00,,221106.60400763358,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 09:00:00,,221106.51335877864,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.09064885493717156,
2022-03-25 08:30:00,,221106.42270992367,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 08:00:00,,221106.3320610687,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 07:30:00,,221106.24141221374,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 07:00:00,,221106.15076335878,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 06:30:00,,221106.0601145038,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 06:00:00,,221105.96946564884,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 05:30:00,,221105.8788167939,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.09064885493717156,
2022-03-25 05:00:00,,221105.78816793894,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 04:30:00,,221105.69751908397,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 04:00:00,,221105.606870229,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 03:30:00,,221105.51622137404,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 03:00:00,,221105.42557251907,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 02:30:00,,221105.3349236641,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 02:00:00,,221105.24427480917,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.09064885493717156,
2022-03-25 01:30:00,,221105.1536259542,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 01:00:00,,221105.06297709924,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 00:30:00,,221104.97232824427,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-25 00:00:00,,221104.8816793893,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-24 23:30:00,,221104.79103053434,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-24 23:00:00,,221104.7003816794,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.09064885493717156,
2022-03-24 22:30:00,,221104.60973282444,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-24 22:00:00,,221104.51908396947,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-24 21:30:00,,221104.4284351145,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-24 21:00:00,,221104.33778625954,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-24 20:30:00,,221104.24713740457,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-24 20:00:00,,221104.1564885496,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-24 19:30:00,,221104.06583969467,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.09064885493717156,
2022-03-24 19:00:00,,221103.9751908397,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-24 18:30:00,,221103.88454198473,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-24 18:00:00,,221103.79389312977,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-24 17:30:00,,221103.7032442748,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-24 17:00:00,,221103.61259541984,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-24 16:30:00,,221103.5219465649,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.09064885493717156,
2022-03-24 16:00:00,,221103.43129770993,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-24 15:30:00,,221103.34064885497,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37503.52778,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.0906488549662754,
2022-03-24 15:00:00,100.0,221103.25,88.80000132,1801.0,37503.11758,112.7500017,,515.5,25.5,31.5,435.0,31.0,0.300000004,90.0,97.0,417.0,480.5,Off,102.0,39.90000059,5.5,35.0,4.300000064,1.900000028,88.0,118.1500018,37503.19972416666,,,,,,,,,,,ABB00233,Marica,0.3280558333353838,1678.0,520.18,193.06298114114347,0.0906488549662754,18.0
2022-03-24 14:30:00,100.0,221088.5,88.80000132,1795.0,37502.61786,107.0000016,,517.5,25.5,32.0,415.0,28.0,0.300000004,89.0,95.0,395.0,485.0,Off,102.0,39.20000058,5.5,34.0,3.900000058,1.800000027,87.5,103.9000015,37502.87166833333,,,,,,,,,,,ABB00233,Marica,0.32805583332810784,1678.0,469.84,187.96824722245873,14.75,20.0
2022-03-24 14:00:00,100.0,221074.875,88.80000132,1801.0,37502.11758,104.4000016,,518.5,25.5,32.5,410.0,26.0,0.400000006,89.0,95.0,388.0,487.5,Off,102.0,39.10000058,5.5,34.0,3.900000058,1.800000027,87.0,100.9500015,37502.5436125,,,,,,,,,,,ABB00233,Marica,0.3280558333353838,1678.0,436.28,196.6798874002934,13.625,22.0
2022-03-24 13:30:00,100.0,221061.5,88.80000132,1800.0,37501.61813,104.2500016,,517.5,25.5,32.5,409.0,26.0,0.400000006,89.0,95.0,387.0,485.5,Off,102.0,39.20000058,5.5,34.0,3.900000058,1.800000027,86.5,99.75000149,37501.88750083333,,,,,,,,,,,ABB00233,Marica,0.3280558333353838,1678.0,436.28,194.34193927409004,13.375,22.0
2022-03-24 13:00:00,100.0,221047.875,88.80000132,1801.0,37501.11786,105.7000016,,515.5,25.5,33.5,416.0,27.0,0.200000003,89.0,95.0,397.0,485.0,Off,102.0,39.10000058,5.5,34.0,4.00000006,1.900000028,86.5,102.3500015,37501.23138916666,,,,,,,,,,,ABB00233,Marica,0.3280558333353838,1678.0,453.06,192.02203080165984,13.625,19.0
2022-03-24 12:30:00,100.0,221034.0,88.80000132,1801.5,37500.61786,107.9500016,,518.0,25.5,31.5,412.0,28.0,0.300000004,89.0,95.0,389.0,485.0,Off,102.0,39.20000058,5.5,34.0,4.00000006,1.900000028,87.5,108.2000016,37500.90333333333,,,,,,,,,,,ABB00233,Marica,0.3280558333353838,1678.0,469.84,195.74749140132812,13.875,23.0
2022-03-24 12:00:00,100.0,221020.25,88.80000132,1801.0,37500.11813,104.7000016,,518.0,25.5,31.0,411.0,27.0,0.300000004,90.0,96.0,391.0,486.0,Off,102.0,39.40000059,5.5,34.0,4.00000006,1.900000028,87.0,100.8000015,37500.247221666665,,,,,,,,,,,ABB00233,Marica,0.3280558333353838,1678.0,453.06,189.1140274466958,13.75,20.0
2022-03-24 11:30:00,100.0,221006.125,88.80000132,1797.5,37499.61786,108.9500016,,518.5,25.5,31.5,417.0,29.0,0.300000004,90.0,96.0,399.0,482.0,Off,102.0,39.50000059,5.5,34.0,4.00000006,1.900000028,87.5,109.7500016,37499.591109999994,,,,-40.02597667,101.0,Not In A Geofence,2.3,,,,ABB00233,Marica,0.3280558333353838,1678.0,486.62,191.70502930417987,14.125,18.0
2022-03-24 11:00:00,100.0,220991.125,88.80000132,1794.0,37499.11785,110.5500016,,518.0,25.5,30.5,424.0,29.0,0.300000004,90.0,96.0,409.0,482.0,Off,102.0,39.50000059,5.5,34.0,4.100000061,1.800000027,88.5,109.7500016,37499.263054166666,,,,,,,,,,,ABB00233,Marica,0.32805583332810784,1678.0,486.62,191.70502930417987,15.0,15.0
2022-03-24 10:30:00,100.0,220975.5,88.80000132,1801.5,37498.61758,116.5500017,,516.5,25.5,28.5,438.0,32.0,0.400000006,92.0,97.0,422.0,481.0,Off,102.0,40.1000006,5.5,34.0,4.200000063,1.900000028,88.5,125.4000019,37498.93499833333,,,,,,,,,,,ABB00233,Marica,0.3280558333353838,1678.0,536.96,198.50640944390642,15.625,16.0
2022-03-24 10:00:00,100.0,220958.875,88.80000132,1801.5,37498.11758,116.1000017,,517.0,25.5,29.5,436.0,32.0,0.400000006,91.0,96.0,418.0,481.5,Off,102.0,39.80000059,5.5,34.0,4.300000064,2.00000003,89.0,125.7500019,37498.606942499995,,,,,,,,,,,ABB00233,Marica,0.3280558333353838,1678.0,536.96,199.06045443794696,16.625,18.0
2022-03-24 09:30:00,100.0,220943.125,88.80000132,1801.0,37497.61785,110.7000016,,517.5,25.5,28.5,421.0,30.0,0.300000004,90.0,95.0,405.0,486.0,Off,102.0,39.50000059,5.5,34.0,4.100000061,1.800000027,87.5,115.9000017,37498.27888666667,,,,,,,,,,,ABB00233,Marica,0.32805583332810784,1678.0,503.4,195.69924800357572,15.75,16.0
2022-03-24 09:00:00,100.0,220928.125,88.80000132,1802.5,37497.11785,109.1500016,,515.5,25.5,30.5,422.0,29.0,0.300000004,89.0,95.0,405.0,485.5,Off,102.0,39.20000058,5.5,34.0,4.300000064,1.800000027,87.0,113.6500017,37497.622774999996,,,,,,,,,,,ABB00233,Marica,0.3280558333353838,1678.0,486.62,198.51732654843616,15.0,17.0
2022-03-24 08:30:00,100.0,220914.0,88.80000132,1810.5,37496.61785,105.1500016,,517.0,25.5,31.5,416.0,27.0,0.200000003,88.0,94.0,396.0,487.5,Off,102.0,39.10000058,5.5,33.0,4.400000066,1.900000028,86.0,104.2500016,37497.29471916667,,,,,,,,,,,ABB00233,Marica,0.32805583332810784,1678.0,453.06,195.58668026309982,14.125,20.0
2022-03-24 08:00:00,100.0,220901.0,88.80000132,1800.0,37496.11785,106.0500016,,519.0,25.5,32.5,415.0,27.0,0.300000004,88.0,94.0,394.0,488.5,Off,102.0,38.80000058,5.5,34.0,4.500000067,1.800000027,86.0,104.5000016,37496.96666333333,,,,,,,,,,,ABB00233,Marica,0.3280558333353838,1678.0,453.06,196.05571306228757,13.0,21.0
2022-03-24 07:30:00,100.0,220888.125,88.80000132,1804.5,37495.61785,100.0000015,,519.0,25.5,32.5,397.0,24.0,0.300000004,87.0,93.0,376.0,492.0,Off,102.0,38.40000057,5.5,33.0,4.600000069,1.900000028,85.5,91.55000136,37496.31055166666,,,,,,,,,,,ABB00233,Marica,0.3280558333353838,1678.0,402.72,193.2297903158522,12.875,21.0
2022-03-24 07:00:00,100.0,220875.875,88.80000132,1801.0,37495.11785,102.2000015,,519.5,25.5,31.5,399.0,25.0,0.300000004,87.0,93.0,378.0,488.5,Off,102.0,38.40000057,5.5,32.0,4.800000072,1.800000027,85.0,94.40000141,37495.982495833334,,,,,,,,,,,ABB00233,Marica,0.32805583332810784,1678.0,419.5,191.27533062812873,12.25,21.0
2022-03-24 06:30:00,100.0,220863.5,88.80000132,1806.0,37494.61757,100.3500015,,520.0,25.5,30.5,399.0,25.0,0.300000004,87.0,92.0,377.0,490.0,Off,102.0,38.40000057,5.5,33.0,4.70000007,1.800000027,85.5,93.60000139,37495.65444,,,,,,,,,,,ABB00233,Marica,0.3280558333353838,1678.0,419.5,189.65435323361143,12.375,22.0
2022-03-24 06:00:00,100.0,220851.25,88.80000132,1804.5,37494.11785,99.55000148,,520.0,25.5,31.0,390.0,24.0,0.300000004,87.0,92.0,372.0,490.0,Off,102.0,38.20000057,5.5,33.0,4.70000007,1.800000027,84.0,90.25000134,37495.32638416666,,,,,,,,,,,ABB00233,Marica,0.3280558333353838,1678.0,402.72,190.48594839839092,12.25,18.0
2022-03-24 05:30:00,100.0,220839.375,88.80000132,1799.0,37493.61813,100.5500015,,520.5,25.5,30.5,390.0,25.0,0.300000004,86.0,92.0,373.0,491.0,Off,102.0,38.20000057,5.5,33.0,4.400000066,1.700000025,85.0,92.75000138,37494.6702725,,,,,,,,,,,ABB00233,Marica,0.3280558333353838,1678.0,419.5,187.93206477473183,11.875,17.0
2022-03-24 05:00:00,100.0,220827.625,88.80000132,1798.0,37493.11785,101.7000015,,519.0,25.5,32.0,386.0,25.0,0.200000003,86.0,92.0,370.0,491.5,Off,102.0,38.10000057,5.5,33.0,4.500000067,1.800000027,84.5,94.55000141,37494.01416083333,,,,,,,,,,,ABB00233,Marica,0.3280558333353838,1678.0,419.5,191.57926388200238,11.75,16.0
2022-03-24 04:30:00,100.0,220815.75,88.80000132,1801.0,37492.61813,101.7500015,,519.5,25.5,31.5,387.0,25.0,0.300000004,86.0,92.0,370.0,490.0,Off,102.0,38.10000057,5.5,33.0,4.500000067,1.800000027,84.0,96.05000143,37493.358049166665,,,,,,,,,,,ABB00233,Marica,0.3280558333353838,1678.0,419.5,194.6185964612634,11.875,17.0
2022-03-24 04:00:00,100.0,220803.875,88.80000132,1795.5,37492.11813,99.10000148,,521.0,25.5,31.5,387.0,24.0,0.300000004,86.0,92.0,369.0,490.5,Off,102.0,38.10000057,5.5,33.0,4.200000063,1.700000025,85.5,87.5000013,37493.02999333333,,,,,,,,,,,ABB00233,Marica,0.3280558333353838,1678.0,402.72,184.68166742401667,11.875,18.0
2022-03-24 03:30:00,100.0,220792.0,88.80000132,1794.0,37491.61785,100.8500015,,520.5,25.5,31.0,386.0,24.0,0.300000004,86.0,92.0,369.0,490.5,Off,102.0,38.20000057,5.5,33.0,4.300000064,1.600000024,84.5,90.25000134,37492.04582583333,,,,,,,,,,,ABB00233,Marica,0.3280558333353838,1678.0,402.72,190.48594839839092,11.875,17.0
2022-03-24 03:00:00,100.0,220780.125,88.80000132,1801.5,37491.11813,120.1500018,,514.5,25.5,32.0,438.0,34.0,0.300000004,86.0,91.0,424.0,490.5,Off,102.0,38.40000057,5.5,34.0,5.000000075,1.900000028,85.0,135.000002,37491.71777,,,,,,,,,,,ABB00233,Marica,0.32805583332810784,1678.0,570.52,201.13230333730633,11.875,14.0
2022-03-24 02:30:00,100.5,220768.625,88.80000132,1790.5,37490.61785,101.3000015,,521.0,25.5,31.0,376.0,25.0,0.400000006,85.0,91.0,365.0,493.0,Off,102.0,37.90000056,5.0,32.0,4.400000066,1.700000025,84.0,91.90000137,37491.06165833333,,,,,,,,,,,ABB00233,Marica,0.3280558333353838,1678.0,419.5,186.2097763158522,11.5,11.0
2022-03-24 02:00:00,100.5,220757.25,88.80000132,1800.0,37490.11785,99.90000149,,522.0,25.5,31.0,374.0,24.0,0.300000004,85.0,91.0,364.0,490.0,Off,102.0,37.80000056,5.0,33.0,4.500000067,1.700000025,84.5,89.65000134,37490.7336025,,,,,,,,,,,ABB00233,Marica,0.3280558333353838,1678.0,402.72,189.21955984058403,11.375,10.0
2022-03-24 01:30:00,100.5,220746.0,88.80000132,1800.0,37489.61757,99.30000148,,520.0,25.5,31.5,377.0,24.0,0.300000004,85.0,91.0,367.0,492.0,Off,102.0,37.90000056,5.0,33.0,4.600000069,1.700000025,84.5,88.85000132,37489.749435,,,,,,,,,,,ABB00233,Marica,0.3280558333353838,1678.0,402.72,187.5310417212952,11.25,10.0
2022-03-24 01:00:00,100.5,220734.625,88.80000132,1795.0,37489.11785,100.7500015,,520.5,25.5,31.5,376.0,25.0,0.300000004,85.0,91.0,366.0,493.0,Off,102.0,37.90000056,5.0,32.0,4.600000069,1.700000025,84.0,93.00000139,37488.7652675,,,,,,,,,,,ABB00233,Marica,0.3280558333353838,1678.0,419.5,188.4386202181168,11.375,10.0
2022-03-24 00:30:00,100.5,220723.125,88.80000132,1797.5,37488.61785,99.80000149,,520.0,25.5,31.0,386.0,24.0,0.200000003,86.0,91.0,371.0,493.0,Off,102.0,38.20000057,5.0,33.0,4.800000072,1.800000027,84.0,90.35000135,37488.437211666664,,,,,,,,,,,ABB00233,Marica,0.3280558333353838,1678.0,402.72,190.6970131791319,11.5,15.0
2022-03-24 00:00:00,100.5,220711.375,88.80000132,1801.5,37488.11785,97.35000145,,521.0,25.5,30.5,386.0,23.0,0.200000003,86.0,91.0,372.0,492.0,Off,102.0,38.20000057,5.0,33.0,4.900000073,1.800000027,85.0,86.10000128,37488.109155833336,,,,,,,,,,,ABB00233,Marica,0.32805583332810784,1678.0,385.94,189.62792425765664,11.75,14.0
2022-03-23 23:30:00,100.5,220699.625,88.80000132,1805.0,37487.61785,95.50000142,,521.0,25.5,29.5,387.0,22.0,0.200000003,85.0,91.0,370.0,491.0,Off,102.0,38.20000057,5.0,33.0,4.900000073,1.700000025,85.5,80.8500012,37487.11443277778,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,369.16,186.15912076064578,11.75,17.0
2022-03-23 23:00:00,100.5,220687.875,88.80000132,1814.0,37487.11757,94.90000141,,521.5,25.5,29.5,386.0,22.0,0.300000004,86.0,91.0,371.0,492.0,Off,102.0,38.20000057,5.0,33.0,4.800000072,1.600000024,84.0,81.35000121,37486.44776555555,,,,,,,,,,,ABB00233,Marica,0.33333361111726845,1678.0,369.16,187.31038310895005,11.75,15.0
2022-03-23 22:30:00,100.5,220676.25,88.80000132,1802.5,37486.61757,99.85000149,,520.5,25.5,30.5,384.0,24.0,0.100000001,85.0,91.0,368.0,491.0,Off,102.0,38.10000057,5.0,33.0,4.900000073,1.800000027,84.0,89.80000134,37486.11443194444,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,402.72,189.53615698003574,11.625,16.0
2022-03-23 22:00:00,100.5,220664.5,88.80000132,1802.5,37486.11785,98.80000147,,520.5,25.5,30.0,387.0,24.0,0.300000004,86.0,92.0,369.0,492.0,Off,102.0,38.20000057,5.0,33.0,4.70000007,1.600000024,85.0,87.65000131,37485.78109833333,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,402.72,184.99826458457488,11.75,18.0
2022-03-23 21:30:00,100.5,220652.5,88.80000132,1801.0,37485.61757,104.9500016,,519.0,25.5,29.0,414.0,27.0,0.400000006,88.0,94.0,390.0,487.5,Off,102.0,39.00000058,5.0,34.0,4.800000072,1.700000025,86.0,101.6500015,37485.11443111111,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,453.06,190.70873896393414,12.0,24.0
2022-03-23 21:00:00,100.5,220639.0,88.80000132,1801.0,37485.11784,104.8500016,,519.0,25.5,29.0,414.0,27.0,0.300000004,88.0,94.0,389.0,488.0,Off,102.0,39.00000058,5.0,34.0,4.600000069,1.600000024,86.0,100.1000015,37484.447763888886,,,,,,,,,,,ABB00233,Marica,0.33333361111726845,1678.0,453.06,187.80073560897011,13.5,25.0
2022-03-23 20:30:00,100.5,220625.625,88.80000132,1804.5,37484.61757,104.4500016,,518.0,25.5,28.5,412.0,27.0,0.200000003,88.0,93.0,388.0,488.5,Off,102.0,38.80000058,5.0,33.0,4.600000069,1.700000025,85.5,101.9000015,37484.114430277776,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,453.06,191.17777176312188,13.375,24.0
2022-03-23 20:00:00,100.5,220612.875,88.80000132,1800.0,37484.11757,97.40000145,,521.5,25.5,30.0,382.0,23.0,0.200000003,85.0,91.0,366.0,491.5,Off,102.0,38.10000057,5.0,33.0,4.300000064,1.600000024,85.0,84.20000125,37483.781096666666,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,385.94,185.44333591361354,12.75,16.0
2022-03-23 19:30:00,100.5,220601.25,88.80000132,1788.0,37483.61784,96.00000143,,521.5,25.5,29.0,383.0,22.0,0.300000004,85.0,91.0,367.0,492.5,Off,102.0,38.10000057,5.0,33.0,4.100000061,1.500000022,83.5,87.0500013,37483.114429444446,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,369.16,200.434773824358,11.625,16.0
2022-03-23 19:00:00,100.5,220589.625,88.80000132,1795.5,37483.11757,96.30000143,,521.5,25.5,29.5,382.0,23.0,0.300000004,85.0,91.0,366.0,492.0,Off,102.0,38.10000057,5.0,33.0,4.200000063,1.600000024,85.0,82.55000123,37482.447762222226,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,385.94,181.8093513123802,11.625,16.0
2022-03-23 18:30:00,100.5,220578.0,88.80000132,1807.5,37482.61756,98.35000147,,520.5,25.5,28.5,380.0,24.0,0.300000004,86.0,91.0,367.0,492.5,Off,102.0,38.10000057,5.0,33.0,4.300000064,1.500000022,84.5,88.10000131,37481.781095,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,402.72,185.94805600293006,11.625,13.0
2022-03-23 18:00:00,100.5,220566.5,88.80000132,1799.0,37482.11784,96.85000144,,521.0,25.5,28.0,381.0,23.0,0.200000003,86.0,92.0,367.0,491.0,Off,102.0,38.10000057,5.0,33.0,4.100000061,1.600000024,84.5,82.75000123,37481.11442777778,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,385.94,182.24983428900865,11.5,14.0
2022-03-23 17:30:00,100.5,220555.0,88.80000132,1791.5,37481.61784,99.10000148,,522.0,25.5,28.0,387.0,24.0,0.200000003,87.0,92.0,369.0,491.0,Off,102.0,38.30000057,5.0,32.0,4.100000061,1.600000024,85.5,87.75000131,37480.78109416667,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,402.72,185.20932934420938,11.5,18.0
2022-03-23 17:00:00,100.5,220542.75,88.80000132,1805.0,37481.11729,100.2000015,,520.0,25.5,30.0,388.0,25.0,0.200000003,86.0,92.0,370.0,491.5,Off,102.0,38.30000057,5.0,33.0,4.300000064,1.500000022,84.5,88.60000132,37480.44776055556,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,419.5,179.52324462932063,12.25,18.0
2022-03-23 16:30:00,100.5,220530.875,88.80000132,1793.0,37480.61756,99.40000148,,522.0,25.5,28.0,389.0,24.0,0.300000004,86.0,92.0,370.0,491.5,Off,102.0,38.30000057,5.0,33.0,4.200000063,1.500000022,84.5,87.75000131,37480.11442694444,,,,,,,,,,,ABB00233,Marica,0.33333361111726845,1678.0,402.72,185.20932934420938,11.875,19.0
2022-03-23 16:00:00,100.5,220519.125,88.80000132,1803.5,37480.11784,98.60000147,,520.5,25.5,28.0,387.0,24.0,0.200000003,86.0,92.0,369.0,490.5,Off,102.0,38.20000057,5.0,33.0,4.400000066,1.500000022,85.0,88.10000131,37479.78109333333,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,402.72,185.94805600293006,11.75,18.0
2022-03-23 15:30:00,100.5,220507.125,88.80000132,1802.5,37479.61784,99.70000149,,522.0,25.5,27.0,388.0,24.0,0.300000004,86.0,92.0,370.0,491.0,Off,102.0,38.20000057,5.0,33.0,4.300000064,1.500000022,85.0,91.45000136,37479.44775972222,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,402.72,193.0187255562177,12.0,18.0
2022-03-23 15:00:00,100.5,220495.25,88.80000132,1805.0,37479.11784,99.30000148,,521.5,25.5,28.0,390.0,24.0,0.300000004,86.0,92.0,372.0,490.5,Off,102.0,38.30000057,5.0,33.0,4.500000067,1.600000024,84.5,88.10000131,37479.11442611111,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,402.72,185.94805600293006,11.875,18.0
2022-03-23 14:30:00,100.5,220483.25,88.80000132,1801.5,37478.61756,101.0000015,,521.5,25.5,28.0,390.0,25.0,0.300000004,86.0,92.0,373.0,493.0,Off,102.0,38.40000057,5.0,33.0,4.300000064,1.500000022,85.5,93.20000139,37478.7810925,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,419.5,188.84386455661502,12.0,17.0
2022-03-23 14:00:00,100.5,220471.25,88.80000132,1801.5,37478.11756,100.8000015,,521.0,25.5,27.0,388.0,25.0,0.300000004,86.0,92.0,370.0,491.5,Off,102.0,38.50000057,5.0,33.0,4.400000066,1.600000024,85.0,93.20000139,37478.44775888889,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,419.5,188.84386455661502,12.0,18.0
2022-03-23 13:30:00,100.5,220459.25,88.80000132,1795.0,37477.61784,98.50000147,,522.5,25.5,28.0,383.0,24.0,0.300000004,85.0,91.0,368.0,489.5,Off,102.0,38.20000057,5.0,33.0,4.300000064,1.400000021,85.0,90.75000135,37478.11442527778,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,402.72,191.54127221766984,12.0,15.0
2022-03-23 13:00:00,100.5,220447.625,88.80000132,1811.0,37477.11812,97.45000145,,521.5,25.5,26.5,381.0,24.0,0.200000003,85.0,91.0,366.0,491.0,Off,102.0,38.30000057,5.0,33.0,4.300000064,1.500000022,84.5,87.90000131,37477.447758055554,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,402.72,185.5259264836611,11.625,15.0
2022-03-23 12:30:00,100.5,220436.125,88.80000132,1799.0,37476.61756,96.55000144,,521.0,25.5,26.5,383.0,23.0,0.300000004,86.0,92.0,368.0,493.0,Off,102.0,38.30000057,5.0,33.0,4.400000066,1.500000022,84.5,85.50000127,37476.781090833334,,,,-39.90498333,99.0,Not In A Geofence,2.0,,,,ABB00233,Marica,0.3333336111099925,1678.0,385.94,188.306475305747,11.5,15.0
2022-03-23 12:00:00,100.5,220424.25,88.80000132,1798.0,37476.11784,102.2000015,,521.5,25.5,27.5,390.0,26.0,0.200000003,85.0,92.0,371.0,489.5,Off,102.5,38.30000057,5.0,33.0,4.500000067,1.500000022,85.5,95.10000142,37476.114423611114,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,436.28,185.28239022416798,11.875,19.0
2022-03-23 11:30:00,101.0,220412.375,88.80000132,1791.5,37475.61784,99.55000148,,521.5,25.5,25.5,388.0,24.0,0.200000003,86.0,92.0,369.0,492.5,Off,102.5,38.40000057,5.0,33.0,4.400000066,1.500000022,84.5,89.40000133,37475.781090000004,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,402.72,188.6918979203913,11.875,19.0
2022-03-23 11:00:00,101.0,220400.375,88.80000132,1794.0,37475.11756,99.00000148,,521.0,25.5,26.5,393.0,24.0,0.200000003,87.0,93.0,374.0,492.0,Off,102.5,38.60000058,5.0,33.0,4.500000067,1.500000022,86.0,84.65000126,37475.11442277778,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,402.72,178.66632169000792,12.0,19.0
2022-03-23 10:30:00,101.0,220387.75,88.80000132,1795.5,37474.61784,104.3000016,,521.5,25.5,24.5,404.0,26.0,0.200000003,87.0,93.0,382.0,486.5,Off,102.5,38.60000058,5.0,33.0,4.70000007,1.500000022,86.0,98.90000147,37474.78108916667,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,436.28,192.6858926595306,12.625,22.0
2022-03-23 10:00:00,101.0,220375.0,88.80000132,1798.0,37474.11784,103.4000015,,520.5,25.5,25.5,404.0,26.0,0.300000004,88.0,93.0,381.0,489.5,Off,102.5,38.50000057,5.0,33.0,4.70000007,1.500000022,86.0,97.40000145,37474.11442194445,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,436.28,189.76345748716423,12.75,23.0
