Timestamp,Left Turbo Inlet Pressure (absolute) [kPa],Total_Fuel,Throttle Position [%],RPM,Total Operating Hours [Hours],Fuel Position,Boost,Fuel_Press,Batt,Fuel Filter Differential Pressure [kPa],EXH_L,Load,Crank_Press,Coolant_Temp,Oil_Temp,EXH_R,Oil_Press,Altitude Derate,Atmospheric Pressure [kPa],Inlet Air Temperature [Deg. C],Peak Air Filter Restriction [kPa],Aftercooler Temperature [Deg. C],Right Air Filter Restriction [kPa],Left Air Filter Restriction [kPa],Oil Filter Differential Pressure [kPa],Fuel_Rate,SMH,Cumulative Fuel Used Daily [L],Cumulative Idle Time [Hrs],Cumulative Idle Fuel Usage [L],Longitude,Heading [Degrees],Current Geofence,Speed [km/h],Engine Code Description,Run Status,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-03-23 09:30:00,101.0,220362.0,88.80000132,1801.5,37473.61756,103.6000015,,521.0,25.5,26.0,404.0,26.0,0.200000003,88.0,93.0,382.0,489.5,Off,102.0,38.50000057,5.0,33.0,4.70000007,1.500000022,87.0,97.50000145,37473.44775472222,,,,,,,,,,,ABB00233,Marica,0.33333361111726845,1678.0,436.28,189.9582864960576,13.0,22.0
2022-03-23 09:00:00,101.0,220349.25,88.80000132,1795.0,37473.11784,104.4500016,,521.0,25.5,25.0,401.0,26.0,0.300000004,87.0,93.0,380.0,488.5,Off,102.5,38.40000057,5.0,33.0,4.400000066,1.400000021,86.0,99.40000148,37473.11442111111,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,436.28,193.66003772348034,12.75,21.0
2022-03-23 08:30:00,101.0,220336.5,88.80000132,1799.0,37472.61783,103.6000015,,521.0,25.5,25.0,399.0,26.0,0.300000004,87.0,93.0,377.0,489.5,Off,102.5,38.30000057,5.0,33.0,4.400000066,1.500000022,86.0,98.55000147,37472.44775388889,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,436.28,192.00399112840378,12.75,22.0
2022-03-23 08:00:00,101.0,220324.0,88.80000132,1798.0,37472.11783,98.35000147,,521.5,25.5,27.0,388.0,24.0,0.300000004,86.0,92.0,371.0,492.5,Off,102.5,38.10000057,5.0,33.0,4.300000064,1.300000019,84.5,89.40000133,37471.78108666667,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,402.72,188.6918979203913,12.5,17.0
2022-03-23 07:30:00,101.0,220312.0,88.80000132,1800.0,37471.61811,101.2500015,,521.0,25.5,26.0,388.0,25.0,0.300000004,86.0,92.0,369.0,492.0,Off,102.5,37.80000056,5.0,33.0,4.300000064,1.400000021,85.0,91.30000136,37471.44775305556,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,419.5,184.99404328009535,12.0,19.0
2022-03-23 07:00:00,101.0,220300.0,88.80000132,1795.0,37471.11783,99.05000148,,523.5,25.5,24.0,388.0,24.0,0.300000004,86.0,92.0,372.0,491.5,Off,102.0,37.90000056,5.0,32.0,4.300000064,1.400000021,85.0,86.9500013,37470.78108583333,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,402.72,183.520811246027,12.0,16.0
2022-03-23 06:30:00,101.0,220288.0,88.80000132,1803.5,37470.61783,100.9000015,,521.5,25.5,25.5,388.0,25.0,0.300000004,86.0,92.0,370.0,490.0,Off,102.0,38.10000057,5.0,33.0,4.300000064,1.500000022,85.0,89.55000133,37470.11441861111,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,419.5,181.44815525744934,12.0,18.0
2022-03-23 06:00:00,101.0,220275.875,88.80000132,1805.0,37470.11811,96.20000143,,523.0,25.5,24.0,387.0,23.0,0.200000003,87.0,93.0,370.0,490.5,Off,102.0,38.20000057,5.0,33.0,4.300000064,1.500000022,85.0,82.55000123,37469.44775138889,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,385.94,181.8093513123802,12.125,17.0
2022-03-23 05:30:00,100.5,220263.375,88.80000132,1809.5,37469.61783,98.95000147,,522.0,25.5,24.5,385.0,24.0,0.300000004,86.0,92.0,368.0,491.0,Off,102.0,37.90000056,5.0,32.0,4.300000064,1.400000021,85.0,90.75000135,37468.781084166665,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,402.72,191.54127221766984,12.5,17.0
2022-03-23 05:00:00,100.5,220251.5,88.80000132,1808.5,37469.11783,98.45000147,,522.5,25.5,24.5,385.0,24.0,0.200000003,86.0,92.0,367.0,491.0,Off,102.0,38.10000057,5.0,33.0,4.300000064,1.300000019,86.0,83.95000125,37468.447750555555,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,402.72,177.18886835146006,11.875,18.0
2022-03-23 04:30:00,100.5,220239.75,88.80000132,1803.5,37468.61783,98.65000147,,522.5,25.5,23.0,386.0,24.0,0.300000004,86.0,92.0,369.0,493.0,Off,102.0,38.10000057,5.0,33.0,4.300000064,1.400000021,84.0,88.10000131,37467.781083333335,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,402.72,185.94805600293006,11.75,17.0
2022-03-23 04:00:00,100.5,220227.625,88.80000132,1796.5,37468.11811,101.8500015,,522.5,25.5,23.0,389.0,25.0,0.300000004,87.0,92.0,371.0,489.5,Off,102.0,38.20000057,5.0,33.0,4.300000064,1.300000019,85.0,94.55000141,37467.447749722225,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,419.5,191.57926388200238,12.125,18.0
2022-03-23 03:30:00,101.0,220215.375,88.80000132,1806.0,37467.61811,100.2500015,,522.0,25.5,23.0,391.0,25.0,0.200000003,87.0,93.0,373.0,490.0,Off,102.0,38.20000057,5.0,33.0,4.300000064,1.400000021,85.5,92.25000137,37467.114416111115,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,419.5,186.9189539082241,12.25,18.0
2022-03-23 03:00:00,100.5,220203.25,88.80000132,1802.5,37467.11783,99.45000148,,521.5,25.5,23.5,392.0,24.0,0.200000003,87.0,93.0,373.0,489.0,Off,102.0,38.40000057,5.0,33.0,4.300000064,1.400000021,85.0,89.20000133,37466.7810825,,,,,,,,,,,ABB00233,Marica,0.33333361111726845,1678.0,402.72,188.26976840112238,12.125,19.0
2022-03-23 02:30:00,101.0,220191.125,88.80000132,1793.0,37466.61783,101.6500015,,522.0,25.5,23.0,379.0,25.0,0.300000004,86.0,92.0,365.0,492.0,Off,102.0,37.90000056,5.0,33.0,4.300000064,1.400000021,84.0,92.85000138,37466.44774888889,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,419.5,188.13468694398094,12.125,14.0
2022-03-23 02:00:00,101.0,220179.5,88.80000132,1806.0,37466.11783,97.50000145,,522.5,25.5,23.5,379.0,23.0,0.400000006,86.0,92.0,366.0,493.0,Off,102.0,37.90000056,5.0,33.0,4.200000063,1.200000018,84.5,86.9500013,37466.11441527778,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,385.94,191.499976952376,11.625,13.0
2022-03-23 01:30:00,101.0,220168.0,88.80000132,1814.0,37465.61755,95.80000143,,522.5,25.5,22.5,379.0,22.0,0.300000004,86.0,92.0,364.0,493.0,Off,102.0,37.90000056,5.0,33.0,4.300000064,1.400000021,85.5,79.20000118,37465.78108166667,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,369.16,182.35995504117454,11.5,15.0
2022-03-23 01:00:00,101.0,220156.375,88.80000132,1802.5,37465.11783,97.45000145,,523.0,25.5,23.0,379.0,23.0,0.300000004,86.0,92.0,366.0,493.0,Off,102.0,37.90000056,5.0,33.0,4.300000064,1.300000019,84.5,84.65000126,37465.11441444445,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,385.94,186.43442263305178,11.625,13.0
2022-03-23 00:30:00,101.0,220144.875,88.80000132,1794.0,37464.61783,100.1500015,,523.0,25.5,22.0,376.0,24.0,0.300000004,85.0,91.0,363.0,493.5,Off,102.5,37.90000056,5.0,32.0,4.300000064,1.300000019,83.5,87.75000131,37464.78108083333,,,,,,,,,,,ABB00233,Marica,0.33333361111726845,1678.0,402.72,185.20932934420938,11.5,13.0
2022-03-23 00:00:00,101.0,220133.5,88.80000132,1794.0,37464.11783,100.8500015,,521.5,25.5,22.5,378.0,25.0,0.200000003,86.0,91.0,364.0,491.5,Off,102.5,37.90000056,5.0,33.0,4.300000064,1.300000019,83.5,95.00000142,37464.11441361111,,,,,,,,,,,ABB00233,Marica,0.3333336111099925,1678.0,419.5,192.49106366388557,11.375,14.0
2022-03-22 23:30:00,101.0,220122.0,88.80000132,1806.0,37463.61811,99.10000148,,523.5,25.5,21.5,378.0,24.0,0.300000004,86.0,91.0,363.0,490.5,Off,102.5,37.90000056,5.0,32.0,4.300000064,1.300000019,84.0,90.75000135,37463.44311422535,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,402.72,191.54127221766984,11.5,15.0
2022-03-22 23:00:00,101.0,220110.625,88.80000132,1794.0,37463.11783,99.30000148,,523.5,25.5,21.5,377.0,24.0,0.300000004,86.0,91.0,363.0,491.5,Off,102.5,37.80000056,5.0,32.0,4.200000063,1.200000018,83.5,87.3000013,37462.767182676056,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,402.72,184.2595379047477,11.375,14.0
2022-03-22 22:30:00,101.0,220099.25,88.80000132,1808.5,37462.61783,95.00000142,,523.5,25.5,20.0,377.0,22.0,0.300000004,86.0,91.0,363.0,492.5,Off,102.5,37.70000056,5.0,32.0,4.100000061,1.200000018,83.5,80.8500012,37462.42921690141,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,369.16,186.15912076064578,11.375,14.0
2022-03-22 22:00:00,101.0,220087.875,88.80000132,1796.5,37462.11783,101.2500015,,522.5,25.5,22.5,379.0,25.0,0.300000004,86.0,91.0,363.0,492.5,Off,102.5,37.80000056,5.0,33.0,4.200000063,1.300000019,84.5,95.35000142,37461.75328535211,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,419.5,193.20024125625744,11.375,16.0
2022-03-22 21:30:00,101.0,220076.375,88.80000132,1793.0,37461.61783,102.3000015,,521.5,25.5,21.0,385.0,26.0,0.300000004,86.0,92.0,367.0,492.5,Off,102.5,37.90000056,5.0,33.0,3.900000058,1.300000019,84.5,97.15000145,37461.41531957746,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,436.28,189.2763849649308,11.5,18.0
2022-03-22 21:00:00,101.0,220064.5,88.80000132,1806.0,37461.11783,97.70000146,,522.5,25.5,21.0,384.0,23.0,0.300000004,86.0,92.0,367.0,489.5,Off,102.5,38.10000057,5.0,33.0,3.900000058,1.300000019,84.5,85.85000128,37461.077353802815,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,385.94,189.077320536871,11.875,17.0
2022-03-22 20:30:00,101.0,220052.0,88.80000132,1800.0,37460.61783,103.0500015,,522.0,25.5,19.0,399.0,26.0,0.300000004,87.0,93.0,377.0,489.0,Off,102.5,38.30000057,5.0,33.0,3.800000057,1.200000018,85.5,97.15000145,37460.73938802817,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,436.28,189.2763849649308,12.5,22.0
2022-03-22 20:00:00,101.0,220039.375,88.80000132,1799.0,37460.11783,102.4000015,,522.0,25.5,22.0,398.0,25.0,0.300000004,87.0,93.0,376.0,489.5,Off,102.5,38.30000057,5.0,33.0,3.800000057,1.300000019,85.5,95.00000142,37460.06345647887,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,419.5,192.49106366388557,12.625,22.0
2022-03-22 19:30:00,101.0,220026.75,88.80000132,1801.0,37459.61782,103.5500015,,521.0,25.5,20.0,399.0,26.0,0.300000004,86.0,93.0,376.0,491.0,Off,102.5,38.40000057,5.0,33.0,3.900000058,1.400000021,85.5,99.15000148,37459.38752492958,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,436.28,193.1729652012469,12.625,23.0
2022-03-22 19:00:00,101.0,220014.125,88.80000132,1798.0,37459.11782,100.8000015,,522.5,25.5,21.0,397.0,25.0,0.300000004,87.0,93.0,374.0,488.0,Off,102.0,38.40000057,5.0,33.0,3.800000057,1.300000019,85.5,92.40000138,37459.04955915493,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,419.5,187.22288718235998,12.625,23.0
2022-03-22 18:30:00,101.0,220001.375,88.80000132,1797.5,37458.6181,102.8000015,,522.0,25.5,19.0,400.0,26.0,0.200000003,87.0,93.0,376.0,489.5,Off,102.5,38.40000057,5.0,33.0,3.900000058,1.300000019,85.5,95.00000142,37458.37362760564,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,436.28,185.08756121527463,12.75,24.0
2022-03-22 18:00:00,101.0,219988.875,88.80000132,1799.0,37458.11782,102.4000015,,521.5,25.5,18.5,393.0,25.0,0.400000006,87.0,93.0,371.0,490.5,Off,102.0,38.50000057,5.0,33.0,3.800000057,1.300000019,86.0,96.05000143,37458.03566183099,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,419.5,194.6185964612634,12.5,22.0
2022-03-22 17:30:00,101.0,219976.125,88.80000132,1796.5,37457.6181,98.80000147,,522.5,25.5,20.5,385.0,24.0,0.300000004,86.0,92.0,367.0,491.0,Off,102.0,38.30000057,5.0,33.0,4.100000061,1.300000019,84.5,84.90000127,37457.69769605634,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,402.72,179.19398361020063,12.75,18.0
2022-03-22 17:00:00,101.0,219964.5,88.80000132,1793.0,37457.11782,101.1500015,,523.5,25.5,19.0,376.0,25.0,0.300000004,85.0,91.0,363.0,492.0,Off,102.0,38.10000057,5.0,33.0,4.100000061,1.300000019,84.0,93.20000139,37457.021764507044,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,419.5,188.84386455661502,11.625,13.0
2022-03-22 16:30:00,101.0,219953.125,88.80000132,1799.0,37456.6181,99.45000148,,524.0,25.5,18.5,378.0,24.0,0.200000003,85.0,91.0,364.0,492.0,Off,102.0,38.10000057,5.0,33.0,4.100000061,1.300000019,84.0,90.15000134,37456.683798732396,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,402.72,190.27488363875645,11.375,14.0
2022-03-22 16:00:00,101.0,219941.875,88.80000132,1800.0,37456.11782,99.95000149,,523.0,25.5,18.0,376.0,24.0,0.200000003,85.0,91.0,361.0,492.0,Off,102.0,38.20000057,5.0,33.0,4.200000063,1.400000021,84.5,91.70000137,37456.34583295775,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,402.72,193.5463874764104,11.25,15.0
2022-03-22 15:30:00,101.0,219930.5,88.80000132,1792.0,37455.6181,100.2000015,,524.5,25.5,18.5,373.0,24.0,0.200000003,85.0,91.0,360.0,491.5,Off,102.0,38.10000057,5.0,33.0,4.200000063,1.200000018,84.5,93.45000139,37455.66990140845,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,402.72,197.24002081222685,11.375,13.0
2022-03-22 15:00:00,101.0,219919.25,88.80000132,1808.5,37455.11782,95.25000142,,523.0,25.5,18.0,376.0,22.0,0.200000003,85.0,91.0,363.0,493.5,Off,102.0,37.90000056,5.0,33.0,4.200000063,1.300000019,84.0,82.75000123,37455.3319356338,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,369.16,190.53391766578176,11.25,13.0
2022-03-22 14:30:00,101.0,219907.875,88.80000132,1791.5,37454.6181,98.60000147,,523.0,25.5,18.0,377.0,24.0,0.300000004,85.0,91.0,363.0,495.0,Off,102.0,38.10000057,5.0,32.0,4.200000063,1.300000019,84.0,86.55000129,37454.993969859155,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,402.72,182.67655218638257,11.375,14.0
2022-03-22 14:00:00,101.0,219896.625,88.80000132,1801.0,37454.11782,99.00000148,,524.5,25.5,17.5,377.0,24.0,0.300000004,85.0,91.0,363.0,493.5,Off,102.0,38.10000057,5.0,33.0,4.200000063,1.300000019,84.5,88.00000131,37454.31803830986,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,402.72,185.7369912432956,11.25,14.0
2022-03-22 13:30:00,101.0,219885.375,88.80000132,1796.5,37453.61782,96.55000144,,524.5,25.5,17.5,374.0,23.0,0.400000006,85.0,91.0,361.0,494.5,Off,102.5,38.10000057,5.0,33.0,4.200000063,1.300000019,83.5,81.35000121,37453.98007253521,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,385.94,179.1664534085609,11.25,13.0
2022-03-22 13:00:00,101.0,219874.125,88.80000132,1798.0,37453.1181,96.05000143,,525.0,25.5,18.0,379.0,23.0,0.300000004,85.0,91.0,365.0,494.5,Off,102.5,38.10000057,5.0,32.0,4.100000061,1.200000018,83.0,80.8500012,37453.64210676056,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,385.94,178.0652459449655,11.25,14.0
2022-03-22 12:30:00,101.0,219862.625,88.80000132,1801.5,37452.61782,103.5000015,,521.5,25.5,19.5,398.0,26.0,0.300000004,87.0,93.0,378.0,489.0,Off,102.5,38.60000058,5.0,33.0,4.200000063,1.300000019,85.5,98.70000147,37453.304140985914,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,436.28,192.29623464174387,11.5,20.0
2022-03-22 12:00:00,101.0,219849.625,88.80000132,1795.0,37452.11782,103.2500015,,522.0,25.5,17.0,404.0,26.0,0.300000004,86.0,92.0,381.0,490.0,Off,102.5,38.50000057,5.0,33.0,4.400000066,1.300000019,85.5,96.65000144,37452.62820943662,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,436.28,188.30223990098102,13.0,23.0
2022-03-22 11:30:00,101.0,219837.125,88.80000132,1797.5,37451.6181,100.2000015,,523.5,25.5,15.0,391.0,25.0,0.200000003,86.0,92.0,372.0,492.0,Off,102.5,38.30000057,5.0,33.0,4.100000061,1.300000019,85.0,88.60000132,37452.29024366197,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,419.5,179.52324462932063,12.5,19.0
2022-03-22 11:00:00,101.0,219825.0,88.80000132,1794.0,37451.1181,109.5000016,,522.0,25.5,15.5,413.0,29.0,0.300000004,86.0,92.0,393.0,492.0,Off,102.5,38.50000057,5.0,33.0,4.00000006,1.200000018,84.0,112.0000017,37451.95227788732,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,486.62,195.63520086515146,12.125,20.0
2022-03-22 10:30:00,101.0,219812.625,88.80000132,1803.5,37450.61837,100.4000015,,522.0,25.5,15.5,388.0,25.0,0.200000003,86.0,92.0,370.0,492.0,Off,102.5,38.30000057,5.0,33.0,3.800000057,1.300000019,84.5,91.80000137,37451.61431211268,,,,,,,,,,,ABB00233,Marica,0.3379657746409066,1678.0,419.5,186.0071541466031,12.375,18.0
2022-03-22 10:00:00,101.0,219799.875,88.80000132,1799.0,37450.1181,104.0000015,,523.5,25.5,15.5,404.0,26.0,0.200000003,87.0,92.0,381.0,490.5,Off,102.5,38.50000057,5.0,33.0,3.900000058,1.300000019,85.5,97.50000145,37450.938380563384,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,436.28,189.9582864960576,12.75,23.0
2022-03-22 09:30:00,101.0,219787.0,88.80000132,1799.0,37449.61782,103.6000015,,522.5,25.5,17.5,402.0,26.0,0.300000004,86.0,92.0,379.0,492.5,Off,102.5,38.40000057,5.0,33.0,3.800000057,1.200000018,84.5,99.15000148,37450.600414788736,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,436.28,193.1729652012469,12.875,23.0
2022-03-22 09:00:00,101.0,219774.0,88.80000132,1799.0,37449.11809,103.7000015,,524.5,25.5,15.0,399.0,26.0,0.300000004,86.0,91.0,378.0,492.0,Off,102.5,38.10000057,5.0,33.0,3.800000057,1.200000018,84.5,98.45000147,37450.26244901409,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,436.28,191.80916211951043,13.0,21.0
2022-03-22 08:30:00,101.0,219761.625,88.80000132,1800.0,37448.61782,103.1000015,,523.0,25.5,15.0,393.0,26.0,0.300000004,85.0,91.0,374.0,491.0,Off,102.5,38.20000057,5.0,33.0,3.800000057,1.300000019,84.5,97.60000145,37449.92448323944,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,436.28,190.15311550495096,12.375,19.0
2022-03-22 08:00:00,101.0,219749.25,88.80000132,1802.5,37448.11782,100.1000015,,524.0,25.5,12.0,393.0,25.0,0.200000003,86.0,92.0,374.0,490.5,Off,102.0,38.10000057,5.0,33.0,3.800000057,1.200000018,85.5,91.30000136,37449.24855169014,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,419.5,184.99404328009535,12.375,19.0
2022-03-22 07:30:00,101.0,219736.125,88.80000132,1816.5,37447.61809,95.55000142,,525.0,25.5,13.5,373.0,22.0,0.200000003,84.0,90.0,361.0,491.5,Off,102.0,37.70000056,5.0,32.0,4.300000064,1.200000018,84.0,83.95000125,37448.57262014085,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,369.16,193.29694729250187,13.125,12.0
2022-03-22 07:00:00,101.0,219724.75,88.80000132,1791.5,37447.11809,99.25000148,,525.5,25.5,12.5,375.0,24.0,0.300000004,84.0,90.0,363.0,493.5,Off,102.0,37.70000056,5.0,33.0,4.100000061,1.200000018,83.5,86.9500013,37447.5587228169,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,402.72,183.520811246027,11.375,12.0
2022-03-22 06:30:00,101.0,219713.5,88.80000132,1805.0,37446.61782,95.15000142,,525.5,25.5,14.5,374.0,22.0,0.300000004,84.0,90.0,362.0,493.5,Off,102.0,37.70000056,5.0,32.0,3.900000058,1.100000016,83.5,80.4000012,37446.882791267606,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,369.16,185.12298466789468,11.25,12.0
2022-03-22 06:00:00,101.0,219702.25,88.80000132,1793.0,37446.11809,96.65000144,,526.5,25.5,12.0,373.0,23.0,0.300000004,84.0,90.0,361.0,493.0,Off,102.0,37.60000056,5.0,32.0,3.800000057,1.200000018,84.0,78.60000117,37446.54482549296,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,385.94,173.10981239182257,11.25,12.0
2022-03-22 05:30:00,101.0,219691.0,88.80000132,1794.0,37445.61809,98.35000147,,525.5,25.5,11.0,370.0,24.0,0.300000004,84.0,90.0,359.0,494.0,Off,102.0,37.70000056,5.0,33.0,3.600000054,1.100000016,82.5,87.3000013,37446.20685971831,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,402.72,184.2595379047477,11.25,11.0
2022-03-22 05:00:00,101.0,219679.75,88.80000132,1803.5,37445.11809,95.30000142,,525.5,25.5,12.0,372.0,22.0,0.200000003,84.0,90.0,361.0,492.5,Off,102.0,37.80000056,5.0,33.0,3.600000054,1.200000018,82.5,82.75000123,37445.86889394366,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,369.16,190.53391766578176,11.25,11.0
2022-03-22 04:30:00,101.0,219668.5,88.80000132,1800.0,37444.61809,99.40000148,,525.0,25.5,12.0,370.0,24.0,0.300000004,85.0,90.0,359.0,494.0,Off,102.0,37.80000056,5.0,32.0,3.500000052,1.200000018,84.0,89.90000134,37445.192962394365,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,402.72,189.74722173967024,11.25,11.0
2022-03-22 04:00:00,101.0,219657.25,88.80000132,1792.0,37444.11781,98.15000146,,525.5,25.5,11.5,373.0,24.0,0.300000004,85.0,91.0,357.0,492.0,Off,102.0,37.90000056,5.0,32.0,3.300000049,1.200000018,83.5,86.35000129,37444.85499661972,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,402.72,182.2544226671136,11.25,16.0
2022-03-22 03:30:00,101.0,219644.75,88.80000132,1796.5,37443.61781,100.7000015,,525.0,25.5,10.5,388.0,25.0,0.200000003,86.0,92.0,370.0,492.5,Off,102.0,38.10000057,5.0,33.0,3.300000049,1.200000018,84.0,93.45000139,37444.17906507042,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,419.5,189.35041997973778,12.5,18.0
2022-03-22 03:00:00,101.0,219632.5,88.80000132,1799.0,37443.11809,101.9000015,,524.5,25.5,11.0,389.0,25.0,0.300000004,86.0,91.0,370.0,492.0,Off,102.0,38.20000057,5.0,33.0,3.400000051,1.300000019,84.5,94.40000141,37443.84109929577,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,419.5,191.27533062812873,12.25,19.0
2022-03-22 02:30:00,101.0,219620.5,88.80000132,1799.0,37442.61809,100.0500015,,525.0,25.5,9.0,389.0,25.0,0.300000004,86.0,92.0,370.0,491.5,Off,102.0,38.20000057,5.0,33.0,3.300000049,1.200000018,85.0,89.55000133,37443.16516774648,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,419.5,181.44815525744934,12.0,19.0
2022-03-22 02:00:00,101.0,219608.375,88.80000132,1796.5,37442.11809,101.6000015,,524.0,25.5,10.0,386.0,25.0,0.400000006,86.0,92.0,367.0,491.0,Off,102.0,38.20000057,5.0,33.0,3.300000049,1.200000018,85.0,94.40000141,37442.48923619719,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,419.5,191.27533062812873,12.125,19.0
2022-03-22 01:30:00,101.0,219595.75,88.80000132,1807.5,37441.61809,98.70000147,,526.0,25.5,9.0,384.0,24.0,0.300000004,85.0,91.0,368.0,493.5,Off,102.0,37.90000056,4.5,33.0,3.800000057,1.300000019,84.5,88.35000132,37442.15127042254,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,402.72,186.47571792312274,12.625,16.0
2022-03-22 01:00:00,101.0,219583.875,88.80000132,1802.5,37441.11781,97.35000145,,524.5,25.5,9.5,384.0,23.0,0.300000004,85.0,91.0,368.0,492.5,Off,102.0,37.90000056,4.5,33.0,3.800000057,1.200000018,84.5,84.45000126,37441.47533887324,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,385.94,185.99393965642327,11.875,16.0
2022-03-22 00:30:00,101.0,219572.0,88.80000132,1802.5,37440.61781,102.5000015,,525.0,25.5,8.0,381.0,26.0,0.300000004,85.0,91.0,366.0,491.5,Off,102.0,38.10000057,4.5,33.0,3.700000055,1.200000018,84.0,92.25000137,37440.799407323946,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,436.28,179.7297633732924,11.875,15.0
2022-03-22 00:00:00,101.0,219560.25,88.80000132,1787.0,37440.11781,102.7000015,,525.5,25.5,8.0,383.0,26.0,0.200000003,85.0,91.0,367.0,492.5,Off,102.0,37.90000056,4.5,33.0,3.600000054,1.100000016,84.0,96.55000144,37440.12347577465,,,,,,,,,,,ABB00233,Marica,0.33796577464818256,1678.0,436.28,188.10741089208767,11.75,16.0
2022-03-21 23:30:00,101.0,219548.125,88.80000132,1812.0,37439.61781,98.45000147,,525.0,25.5,8.5,382.0,24.0,0.300000004,85.0,91.0,367.0,493.0,Off,102.0,38.10000057,4.5,33.0,3.600000054,1.100000016,84.0,88.60000132,37439.40270263158,,,,,,,,,,,ABB00233,Marica,0.3828073684198898,1678.0,402.72,187.00337982220898,12.125,15.0
2022-03-21 23:00:00,101.0,219536.125,88.80000132,1801.5,37439.11781,103.7000015,,526.0,25.5,8.0,385.0,26.0,0.200000003,85.0,91.0,370.0,491.5,Off,102.0,38.10000057,4.5,32.0,3.400000051,1.200000018,84.0,94.40000141,37439.01989526316,,,,,,,,,,,ABB00233,Marica,0.3828073684198898,1678.0,436.28,183.91858714243148,12.0,15.0
2022-03-21 22:30:00,101.0,219524.0,88.80000132,1801.0,37438.61809,109.0000016,,524.5,25.5,7.5,414.0,29.0,0.200000003,87.0,92.0,398.0,488.5,Off,102.0,38.40000057,4.5,34.0,3.500000052,1.200000018,85.0,111.2500017,37438.63708789474,,,,,,,,,,,ABB00233,Marica,0.3828073684198898,1678.0,486.62,194.32514373638568,12.125,16.0
2022-03-21 22:00:00,101.0,219511.25,88.80000132,1800.0,37438.11809,99.25000148,,525.0,25.5,9.0,387.0,24.0,0.300000004,85.0,91.0,367.0,493.0,Off,102.0,37.90000056,4.5,33.0,3.200000048,1.100000016,83.5,86.9500013,37438.254280526315,,,,,,,,,,,ABB00233,Marica,0.3828073684271658,1678.0,402.72,183.520811246027,12.75,20.0
2022-03-21 21:30:00,101.0,219499.125,88.80000132,1798.0,37437.61781,99.75000149,,525.0,25.5,8.0,388.0,24.0,0.200000003,85.0,91.0,368.0,492.5,Off,102.0,37.90000056,4.5,33.0,3.300000049,1.100000016,84.0,91.10000136,37437.105858421055,,,,,,,,,,,ABB00233,Marica,0.3828073684198898,1678.0,402.72,192.279998897497,12.125,20.0
2022-03-21 21:00:00,101.0,219487.0,88.80000132,1795.0,37437.11809,101.1500015,,524.5,25.5,6.0,390.0,25.0,0.300000004,86.0,91.0,370.0,491.0,Off,102.0,37.90000056,4.5,33.0,3.300000049,1.100000016,84.0,91.30000136,37436.723051052635,,,,,,,,,,,ABB00233,Marica,0.3828073684198898,1678.0,419.5,184.99404328009535,12.125,20.0
2022-03-21 20:30:00,101.0,219474.375,88.80000132,1806.0,37436.61781,101.0000015,,525.0,25.5,6.0,394.0,25.0,0.200000003,86.0,92.0,373.0,489.5,Off,102.0,38.10000057,4.5,33.0,3.700000055,1.200000018,85.0,93.10000139,37436.340243684215,,,,,,,,,,,ABB00233,Marica,0.3828073684198898,1678.0,419.5,188.6412423873659,12.625,21.0
2022-03-21 20:00:00,101.0,219461.75,88.80000132,1801.0,37436.11781,102.7000015,,524.5,25.5,7.5,397.0,26.0,0.200000003,86.0,92.0,377.0,489.5,Off,102.0,38.20000057,4.5,33.0,3.800000057,1.200000018,85.5,95.70000143,37435.57462894737,,,,,,,,,,,ABB00233,Marica,0.3828073684198898,1678.0,436.28,186.4513642970111,12.625,20.0
2022-03-21 19:30:00,101.0,219449.25,88.80000132,1797.5,37435.61808,102.6000015,,526.0,25.5,5.0,397.0,26.0,0.300000004,86.0,92.0,375.0,490.5,Off,102.0,38.20000057,4.5,33.0,3.800000057,1.200000018,84.5,95.70000143,37435.19182157895,,,,,,,,,,,ABB00233,Marica,0.3828073684198898,1678.0,436.28,186.4513642970111,12.5,22.0
2022-03-21 19:00:00,101.0,219436.625,88.80000132,1799.0,37435.11808,103.5500015,,525.0,25.5,7.0,396.0,26.0,0.300000004,86.0,92.0,375.0,490.5,Off,102.0,38.20000057,4.5,33.0,3.700000055,1.100000016,85.5,99.40000148,37434.80901421053,,,,,,,,,,,ABB00233,Marica,0.3828073684198898,1678.0,436.28,193.66003772348034,12.625,21.0
2022-03-21 18:30:00,101.0,219424.125,88.80000132,1800.0,37434.61808,103.1000015,,525.0,25.5,7.0,395.0,26.0,0.200000003,86.0,92.0,375.0,491.5,Off,102.0,38.30000057,4.5,33.0,3.700000055,1.200000018,85.0,96.20000143,37434.42620684211,,,,,,,,,,,ABB00233,Marica,0.3828073684198898,1678.0,436.28,187.42550934147795,12.5,20.0
2022-03-21 18:00:00,101.0,219411.5,88.80000132,1801.5,37434.11808,100.8500015,,525.5,25.5,5.0,392.0,25.0,0.200000003,86.0,92.0,374.0,492.0,Off,102.0,38.30000057,4.5,33.0,3.400000051,1.100000016,85.0,93.8000014,37433.66059210526,,,,,,,,,,,ABB00233,Marica,0.3828073684271658,1678.0,419.5,190.05959759237186,12.625,18.0
2022-03-21 17:30:00,101.0,219399.0,88.80000132,1803.5,37433.61781,101.3000015,,525.0,25.5,6.0,379.0,25.0,0.300000004,85.0,91.0,365.0,492.5,Off,102.0,37.90000056,4.5,33.0,3.200000048,1.100000016,84.0,95.50000142,37433.27778473684,,,,,,,,,,,ABB00233,Marica,0.3828073684198898,1678.0,419.5,193.5041745101311,12.5,14.0
2022-03-21 17:00:00,101.0,219387.25,88.80000132,1797.5,37433.11808,103.0500015,,526.0,25.5,7.5,380.0,26.0,0.300000004,84.0,91.0,365.0,492.0,Off,102.0,38.10000057,4.5,33.0,2.900000043,1.100000016,83.5,99.75000149,37432.89497736842,,,,,,,,,,,ABB00233,Marica,0.3828073684198898,1678.0,436.28,194.34193927409004,11.75,15.0
2022-03-21 16:30:00,101.0,219375.625,88.80000132,1804.5,37432.6178,97.00000145,,525.5,25.5,7.0,375.0,23.0,0.300000004,85.0,90.0,362.0,494.5,Off,102.0,37.90000056,4.5,33.0,2.900000043,1.100000016,83.0,83.70000125,37432.51217,,,,,,,,,,,ABB00233,Marica,0.3828073684198898,1678.0,385.94,184.3421284720423,11.625,13.0
2022-03-21 16:00:00,101.0,219364.125,88.80000132,1792.0,37432.11808,102.8500015,,525.5,25.5,5.5,371.0,26.0,0.300000004,84.0,90.0,359.0,493.5,Off,102.0,37.80000056,4.5,33.0,2.70000004,1.000000015,83.0,97.50000145,37432.12936263158,,,,,,,,,,,ABB00233,Marica,0.3828073684198898,1678.0,436.28,189.9582864960576,11.5,12.0
2022-03-21 15:30:00,101.0,219352.75,88.80000132,1790.5,37431.6178,102.1500015,,525.5,25.5,6.5,372.0,25.0,0.300000004,84.0,90.0,361.0,493.5,Off,102.0,37.70000056,4.5,32.0,2.500000037,1.000000015,83.0,93.9500014,37431.74655526316,,,,,,,,,,,ABB00233,Marica,0.3828073684198898,1678.0,419.5,190.36353084624554,11.375,11.0
2022-03-21 15:00:00,101.0,219341.25,88.80000132,1795.5,37431.1178,96.65000144,,525.5,25.5,5.5,370.0,23.0,0.200000003,84.0,90.0,358.0,495.0,Off,102.0,37.90000056,4.5,33.0,2.400000036,1.000000015,83.0,86.70000129,37431.36374789474,,,,,,,,,,,ABB00233,Marica,0.3828073684198898,1678.0,385.94,190.94937320956626,11.5,12.0
2022-03-21 14:30:00,101.0,219329.25,88.80000132,1802.5,37430.61808,101.0000015,,525.5,25.5,3.0,391.0,25.0,0.400000006,84.0,90.0,372.0,493.5,Off,102.0,38.10000057,4.5,33.0,2.500000037,1.100000016,84.0,93.60000139,37430.980940526315,,,,,,,,,,,ABB00233,Marica,0.3828073684271658,1678.0,419.5,189.65435323361143,12.0,19.0
2022-03-21 14:00:00,101.0,219316.875,88.80000132,1797.5,37430.11808,102.9000015,,525.5,25.5,5.0,386.0,25.0,0.500000007,85.0,91.0,368.0,492.5,Off,102.0,38.10000057,4.5,33.0,2.400000036,1.000000015,83.5,94.65000141,37430.215325789475,,,,,,,,,,,ABB00233,Marica,0.3828073684198898,1678.0,419.5,191.7818860512515,12.375,18.0
2022-03-21 13:30:00,100.5,219304.0,88.80000132,1807.0,37429.61808,116.0500017,,521.0,25.5,4.5,431.0,33.0,0.300000004,88.0,94.0,421.0,486.5,Off,102.0,39.30000059,4.5,34.0,2.800000042,1.200000018,87.0,126.7000019,37429.832518421055,,,,,,,,,,,ABB00233,Marica,0.3828073684198898,1678.0,553.74,194.48658506699894,12.875,10.0
2022-03-21 13:00:00,100.5,219287.125,88.80000132,1798.0,37429.11808,117.8500018,,522.0,25.5,4.0,427.0,33.0,0.400000006,88.0,94.0,413.0,486.5,Off,102.0,39.30000059,4.5,34.0,2.600000039,1.200000018,86.5,129.5500019,37429.449711052635,,,,,,,,,,,ABB00233,Marica,0.3828073684198898,1678.0,553.74,198.8613819030592,16.875,14.0
2022-03-21 12:30:00,100.5,219267.875,88.80000132,1801.5,37428.6178,141.7500021,,509.5,25.5,6.0,480.0,45.0,0.200000003,92.0,97.0,488.0,477.0,Off,102.0,42.30000063,4.5,38.0,3.800000057,1.600000024,89.5,183.2500027,37429.066903684216,,,,,,,,,,,ABB00233,Marica,0.3828073684198898,1678.0,755.1,206.28062812210305,19.25,8.0
2022-03-21 12:00:00,101.0,219248.875,88.80000132,1798.0,37428.1178,100.6500015,,525.0,25.5,4.5,386.0,25.0,0.200000003,86.0,92.0,370.0,491.0,Off,102.0,38.80000058,4.0,33.0,2.800000042,1.100000016,84.5,89.80000134,37428.30128894737,,,,,,,,,,,ABB00233,Marica,0.3828073684198898,1678.0,419.5,181.9547107008343,19.0,16.0
2022-03-21 11:29:00,101.0,219231.625,88.80000132,1799.0,37427.6178,120.2000018,,520.5,25.5,4.0,443.0,34.0,0.400000006,89.0,95.0,432.0,484.0,Off,102.0,39.80000059,4.0,34.0,3.000000045,1.100000016,87.0,133.950002,37427.53567421053,,,,,,,,,,,ABB00233,Marica,0.3828073684198898,1678.0,570.52,199.5679410011919,17.25,11.0
2022-03-21 11:00:00,101.0,219212.0,88.80000132,1803.5,37427.11808,126.5500019,,517.0,25.5,3.5,457.0,37.0,0.300000004,90.0,96.0,452.0,482.0,Off,102.0,40.3000006,4.0,35.0,3.500000052,1.300000019,89.0,147.9500022,37427.15286684211,,,,,,,,,,,ABB00233,Marica,0.3828073684198898,1678.0,620.86,202.55371882550008,19.625,5.0
2022-03-21 10:30:00,100.5,219191.875,88.80000132,1804.5,37426.61808,125.6500019,,517.0,25.5,3.5,456.0,37.0,0.300000004,90.0,96.0,454.0,482.0,Off,102.0,40.3000006,4.0,35.0,3.500000052,1.400000021,87.5,147.2500022,37426.77005947369,,,,,,,,,,,ABB00233,Marica,0.3828073684198898,1678.0,620.86,201.5953707277003,20.125,2.0
2022-03-21 10:00:00,100.5,219172.0,88.80000132,1792.0,37426.11808,130.8000019,,516.5,25.5,3.5,454.0,39.0,0.300000004,89.0,95.0,453.0,480.5,Off,102.0,40.3000006,4.0,35.0,3.400000051,1.300000019,88.0,156.6500023,37426.38725210526,,,,,,,,,,,ABB00233,Marica,0.3828073684271658,1678.0,654.42,203.4664312750222,19.875,1.0
2022-03-21 09:30:00,101.0,219152.125,88.80000132,1795.5,37425.6178,126.2000019,,518.0,25.5,4.5,454.0,37.0,0.400000006,89.0,94.0,451.0,484.5,Off,102.0,39.90000059,4.0,35.0,3.400000051,1.300000019,87.0,147.0000022,37426.00444473684,,,,,,,,,,,ABB00233,Marica,0.3828073684198898,1678.0,620.86,201.25310354991464,19.875,3.0
2022-03-21 09:00:00,,219141.1875,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37425.23438,,,,,,,,,,,ABB00233,Marica,0.0,,,,10.9375,
2022-03-21 08:30:00,101.0,219130.25,88.80000132,1801.0,37424.8078,102.4000015,,525.5,25.5,24.5,404.0,26.0,0.200000003,85.0,91.0,380.0,490.0,Off,102.0,37.20000055,4.5,33.0,2.800000042,1.100000016,78.0,95.10000142,37424.673032727274,,,,,,,,,,,ABB00233,Marica,0.2806736363636446,1678.0,436.28,185.28239022416798,10.9375,24.0
2022-03-21 08:00:00,101.0,219117.875,88.80000132,1805.0,37424.30863,97.85000146,,526.5,25.5,26.0,376.0,23.0,0.200000003,84.0,90.0,359.0,494.5,Off,102.0,36.60000055,4.5,32.0,2.600000039,1.000000015,77.0,85.60000128,37424.11168545455,,,,,,,,,,,ABB00233,Marica,0.2806736363636446,1678.0,385.94,188.5267168160854,12.375,17.0
2022-03-21 07:30:00,101.0,219106.375,88.80000132,1799.0,37423.80835,96.25000143,,526.5,25.5,25.5,381.0,23.0,0.400000006,85.0,91.0,363.0,490.5,Off,102.0,37.20000055,4.5,33.0,2.600000039,1.000000015,76.5,81.80000122,37423.55033818182,,,,,,,,,,,ABB00233,Marica,0.2806736363636446,1678.0,385.94,180.15754012799917,11.5,18.0
2022-03-21 07:00:00,101.0,219092.5,88.80000132,1804.5,37423.30835,104.6000016,,524.0,25.5,24.5,407.0,27.0,0.400000006,84.0,91.0,384.0,490.5,Off,102.0,37.00000055,4.5,33.0,2.70000004,1.000000015,77.5,102.3500015,37422.98899090909,,,,,,,,,,,ABB00233,Marica,0.2806736363636446,1678.0,453.06,192.02203080165984,13.875,23.0
2022-03-21 06:30:00,100.5,219079.5,88.80000132,1801.0,37422.80835,104.0500016,,526.0,25.5,23.5,400.0,26.0,0.400000006,84.0,90.0,377.0,491.0,Off,102.0,37.00000055,4.5,33.0,2.70000004,1.000000015,78.0,99.15000148,37422.14697,,,,,,,,,,,ABB00233,Marica,0.2806736363636446,1678.0,436.28,193.1729652012469,13.0,23.0
2022-03-21 06:00:00,100.5,219066.625,88.80000132,1804.5,37422.30807,104.0500016,,524.0,25.5,22.5,400.0,27.0,0.300000004,85.0,91.0,377.0,492.0,Off,102.0,37.30000056,4.5,33.0,2.600000039,1.000000015,78.0,98.80000147,37421.86629636364,,,,,,,,,,,ABB00233,Marica,0.2806736363636446,1678.0,453.06,185.3617649969099,12.875,23.0
2022-03-21 05:30:00,100.5,219052.375,88.80000132,1800.0,37421.80835,106.8000016,,525.0,25.5,22.5,408.0,28.0,0.300000004,85.0,91.0,388.0,489.5,Off,101.5,37.40000056,4.5,33.0,2.70000004,1.000000015,78.5,104.7500016,37421.30494909091,,,,,,,,,,,ABB00233,Marica,0.2806736363636446,1678.0,469.84,189.5060049378512,14.25,20.0
2022-03-21 05:00:00,100.5,219038.625,88.80000132,1794.0,37421.30807,107.6000016,,524.0,25.5,21.5,407.0,28.0,0.300000004,85.0,91.0,386.0,491.5,Off,101.5,37.20000055,4.5,33.0,2.600000039,1.100000016,77.5,106.3000016,37421.02427545455,,,,,,,,,,,ABB00233,Marica,0.2806736363636446,1678.0,469.84,192.31015103013792,13.75,21.0
2022-03-21 04:30:00,100.5,219025.0,88.80000132,1797.5,37420.80807,105.7500016,,525.5,25.5,23.0,404.0,27.0,0.300000004,85.0,91.0,383.0,491.0,Off,101.5,37.00000055,4.5,33.0,2.600000039,1.000000015,78.0,104.7500016,37420.46292818182,,,,,,,,,,,ABB00233,Marica,0.2806736363636446,1678.0,453.06,196.5247458614753,13.625,21.0
2022-03-21 04:00:00,100.5,219011.5,88.80000132,1796.5,37420.30835,105.1000016,,525.5,25.5,22.0,405.0,27.0,0.300000004,85.0,91.0,385.0,490.5,Off,101.5,37.30000056,4.5,33.0,2.600000039,1.000000015,77.0,100.3500015,37420.182254545456,,,,,,,,,,,ABB00233,Marica,0.2806736363636446,1678.0,453.06,188.26976840815786,13.5,20.0
2022-03-21 03:30:00,100.5,218997.875,88.80000132,1795.5,37419.80835,111.2500017,,523.5,25.5,22.5,406.0,30.0,0.200000003,86.0,91.0,387.0,490.5,Off,101.5,37.30000056,4.5,33.0,2.800000042,1.000000015,78.0,113.4000017,37419.90158090909,,,,,,,,,,,ABB00233,Marica,0.2806736363636446,1678.0,503.4,191.477952810886,13.625,19.0
2022-03-21 03:00:00,100.5,218983.75,88.80000132,1803.5,37419.30835,110.0000016,,525.5,25.5,22.5,414.0,29.0,0.400000006,86.0,92.0,398.0,488.0,Off,101.5,37.50000056,4.5,33.0,2.800000042,1.100000016,79.0,113.0500017,37419.62090727273,,,,,,,,,,,ABB00233,Marica,0.2806736363636446,1678.0,486.62,197.46928084542353,14.125,16.0
2022-03-21 02:30:00,100.5,218969.0,88.80000132,1801.0,37418.80835,109.7000016,,523.5,25.5,21.5,414.0,29.0,0.300000004,86.0,92.0,395.0,489.0,Off,101.5,37.50000056,4.5,33.0,2.70000004,1.100000016,79.0,111.8500017,37419.340233636365,,,,,,,,,,,ABB00233,Marica,0.2806736363636446,1678.0,486.62,195.3731894393983,14.75,19.0
2022-03-21 02:00:00,100.5,218954.625,88.80000132,1801.5,37418.30807,109.2500016,,525.0,25.5,20.0,413.0,29.0,0.400000006,86.0,92.0,395.0,489.0,Off,101.5,37.50000056,4.5,33.0,2.70000004,0.900000013,78.5,109.9500016,37418.77888636364,,,,,,,,,,,ABB00233,Marica,0.2806736363636446,1678.0,486.62,192.0543778718507,14.375,18.0
2022-03-21 01:30:00,100.5,218940.0,88.80000132,1802.5,37417.80835,107.9500016,,524.0,25.5,22.0,413.0,28.0,0.300000004,86.0,92.0,395.0,489.0,Off,102.0,37.70000056,4.5,33.0,2.800000042,1.100000016,78.5,109.2500016,37418.21753909091,,,,,,,,,,,ABB00233,Marica,0.2806736363636446,1678.0,469.84,197.6470742380385,14.625,18.0
2022-03-21 01:00:00,101.0,218925.5,88.80000132,1799.0,37417.30807,108.2000016,,525.0,25.5,21.5,413.0,28.0,0.400000006,86.0,92.0,394.0,487.5,Off,102.0,37.60000056,4.5,33.0,2.70000004,1.000000015,78.5,108.6500016,37417.37551818182,,,,,,,,,,,ABB00233,Marica,0.2806736363636446,1678.0,469.84,196.56159833134686,14.5,19.0
2022-03-21 00:30:00,101.0,218911.125,88.80000132,1801.5,37416.80807,108.2000016,,525.0,25.5,21.0,413.0,28.0,0.500000007,86.0,92.0,394.0,489.0,Off,102.0,37.60000056,4.5,33.0,2.70000004,1.000000015,79.0,108.0500016,37416.81417090909,,,,,,,,,,,ABB00233,Marica,0.2806736363636446,1678.0,469.84,195.47612242465522,14.375,19.0
2022-03-21 00:00:00,101.0,218896.5,88.80000132,1803.5,37416.30807,108.7500016,,523.5,25.5,21.5,412.0,29.0,0.300000004,86.0,92.0,393.0,489.0,Off,102.0,37.70000056,4.5,33.0,2.600000039,1.000000015,79.0,110.9000017,37416.252823636365,,,,,,,,,,,ABB00233,Marica,0.2806736363636446,1678.0,486.62,193.71378374296165,14.625,19.0
2022-03-20 23:30:00,101.0,218882.125,88.80000132,1800.0,37415.80807,108.5500016,,525.0,25.5,21.5,413.0,28.0,0.400000006,86.0,92.0,395.0,490.0,Off,102.0,37.50000056,4.5,33.0,2.600000039,1.100000016,78.5,109.2500016,37415.66451448718,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,469.84,197.6470742380385,14.375,18.0
2022-03-20 23:00:00,100.5,218867.625,88.80000132,1801.5,37415.30835,109.1000016,,524.5,25.5,22.0,414.0,29.0,0.400000006,86.0,92.0,395.0,490.0,Off,102.0,37.50000056,4.5,33.0,2.70000004,1.100000016,78.0,109.9500016,37415.35687897436,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,486.62,192.0543778718507,14.5,19.0
2022-03-20 22:30:00,101.0,218853.125,88.80000132,1800.0,37414.80835,109.3000016,,525.5,25.5,22.0,413.0,29.0,0.300000004,85.0,92.0,395.0,489.5,Off,102.0,37.70000056,4.5,33.0,2.70000004,1.100000016,79.0,110.8000017,37414.74160794872,,,,,,,,,,,ABB00233,Marica,0.3076355128141586,1678.0,486.62,193.5391094591262,14.5,18.0
2022-03-20 22:00:00,101.0,218838.625,88.80000132,1807.5,37414.30807,104.8500016,,525.0,25.5,22.5,399.0,27.0,0.400000006,84.0,90.0,377.0,491.5,Off,102.0,37.30000056,4.5,33.0,2.500000037,1.000000015,77.0,97.50000145,37414.12633692308,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,453.06,182.922794403611,14.5,22.0
2022-03-20 21:30:00,101.0,218825.375,88.80000132,1802.5,37413.80835,104.3500016,,526.0,25.5,22.0,404.0,27.0,0.400000006,84.0,91.0,384.0,491.0,Off,102.0,37.30000056,4.5,33.0,2.600000039,1.000000015,78.0,100.3500015,37413.81870141026,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,453.06,188.26976840815786,13.25,20.0
2022-03-20 21:00:00,100.5,218812.125,88.80000132,1803.5,37413.30807,102.5000015,,525.5,25.5,21.5,400.0,26.0,0.400000006,84.0,90.0,379.0,491.0,Off,102.0,37.20000055,4.5,33.0,2.500000037,1.000000015,77.5,96.20000143,37413.203430384616,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,436.28,187.42550934147795,13.25,21.0
2022-03-20 20:30:00,101.0,218798.875,88.80000132,1804.5,37412.80835,103.1000015,,526.0,25.5,22.0,401.0,26.0,0.300000004,84.0,90.0,381.0,491.5,Off,102.0,37.30000056,4.5,33.0,2.600000039,1.000000015,78.0,97.95000146,37412.895794871794,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,436.28,190.83501705556066,13.25,20.0
2022-03-20 20:00:00,100.5,218785.625,88.80000132,1805.0,37412.30807,103.6000015,,525.0,25.5,22.5,402.0,26.0,0.400000006,84.0,90.0,381.0,492.0,Off,101.5,37.30000056,4.5,33.0,2.600000039,1.000000015,77.0,99.50000148,37412.28052384616,,,,,,,,,,,ABB00233,Marica,0.3076355128141586,1678.0,436.28,193.8548667323737,13.25,21.0
2022-03-20 19:30:00,100.5,218772.375,88.80000132,1801.5,37411.80834,104.0000015,,525.0,25.5,21.0,402.0,26.0,0.400000006,84.0,90.0,380.0,493.0,Off,101.5,37.40000056,4.5,33.0,2.500000037,1.000000015,77.0,99.40000148,37411.97288833334,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,436.28,193.66003772348034,13.25,22.0
2022-03-20 19:00:00,100.5,218759.0,88.80000132,1790.5,37411.30834,108.8500016,,525.0,25.5,21.5,405.0,29.0,0.400000006,84.0,91.0,383.0,491.5,Off,101.5,37.30000056,4.5,33.0,2.600000039,1.000000015,78.5,109.6000016,37411.357617307694,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,486.62,191.44301787842667,13.375,22.0
2022-03-20 18:30:00,100.0,218745.125,88.80000132,1805.0,37410.80834,143.1500021,,508.0,25.5,23.5,488.0,45.0,0.400000006,88.0,93.0,494.0,483.0,Off,101.5,39.90000059,4.5,37.0,4.00000006,1.400000021,81.0,187.7500028,37411.04998179487,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,755.1,211.34618246589855,13.875,6.0
2022-03-20 18:00:00,100.5,218729.625,88.80000132,1803.5,37410.30834,107.9000016,,524.5,25.5,22.0,414.0,28.0,0.400000006,86.0,91.0,393.0,489.5,Off,101.5,37.70000056,4.5,33.0,2.800000042,1.100000016,78.0,107.6000016,37410.43471076923,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,469.84,194.66201549463648,15.5,21.0
2022-03-20 17:30:00,100.5,218715.25,88.80000132,1798.0,37409.80807,108.7500016,,525.0,25.5,21.5,414.0,29.0,0.300000004,85.0,91.0,391.0,488.5,Off,101.5,37.70000056,4.5,33.0,2.70000004,1.000000015,78.0,110.9000017,37410.12707525641,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,486.62,193.71378374296165,14.375,23.0
2022-03-20 17:00:00,100.5,218701.0,88.80000132,1797.5,37409.30806,105.3000016,,524.0,25.5,23.5,412.0,27.0,0.300000004,84.0,91.0,389.0,490.5,Off,101.5,37.70000056,4.5,33.0,2.70000004,1.100000016,78.0,101.4000015,37409.819439743595,,,,,,,,,,,ABB00233,Marica,0.3076355128141586,1678.0,453.06,190.2397061647464,14.25,23.0
2022-03-20 16:30:00,100.5,218686.875,88.80000132,1801.5,37408.80834,106.2500016,,524.0,25.5,21.5,414.0,27.0,0.300000004,85.0,91.0,391.0,489.5,Off,101.5,37.70000056,4.5,33.0,2.800000042,1.200000018,78.0,103.6500015,37409.51180423077,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,453.06,194.46100135743612,14.125,23.0
2022-03-20 16:00:00,100.5,218672.875,88.80000132,1801.0,37408.30806,108.0000016,,525.0,25.5,21.5,415.0,28.0,0.500000007,86.0,91.0,393.0,489.5,Off,101.5,37.80000056,4.5,34.0,2.70000004,1.000000015,77.5,108.6500016,37408.89653320513,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,469.84,196.56159833134686,14.0,22.0
2022-03-20 15:30:00,100.5,218658.875,88.80000132,1808.5,37407.80806,106.8500016,,524.5,25.5,22.0,414.0,28.0,0.300000004,85.0,91.0,390.0,489.5,Off,101.5,37.80000056,4.5,34.0,2.70000004,1.100000016,78.0,104.0500016,37408.58889769231,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,469.84,188.23961638004428,14.0,24.0
2022-03-20 15:00:00,100.5,218644.875,88.80000132,1799.0,37407.30834,105.7500016,,525.5,25.5,20.5,414.0,27.0,0.400000006,85.0,91.0,388.0,489.5,Off,101.5,37.70000056,4.5,33.0,2.600000039,1.100000016,77.0,101.4000015,37408.28126217949,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,453.06,190.2397061647464,14.0,26.0
2022-03-20 14:30:00,100.5,218631.125,88.80000132,1802.5,37406.80834,106.3500016,,524.0,25.5,22.0,413.0,28.0,0.400000006,85.0,91.0,388.0,491.0,Off,101.5,37.70000056,4.5,34.0,2.70000004,1.100000016,78.0,106.0500016,37407.973626666666,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,469.84,191.85786940234973,13.75,25.0
2022-03-20 14:00:00,100.5,218617.25,88.80000132,1798.0,37406.30806,106.4000016,,525.5,25.5,21.5,413.0,27.0,0.400000006,85.0,91.0,388.0,490.0,Off,101.5,37.70000056,4.5,33.0,2.70000004,1.100000016,77.5,101.6500015,37407.35835564103,,,,,,,,,,,ABB00233,Marica,0.3076355128141586,1678.0,453.06,190.70873896393414,13.875,25.0
2022-03-20 13:30:00,100.5,218603.625,88.80000132,1798.0,37405.80834,107.9500016,,524.5,25.5,22.5,413.0,29.0,0.400000006,85.0,91.0,388.0,489.0,Off,101.5,37.70000056,4.5,33.0,2.600000039,1.100000016,78.5,109.7500016,37406.74308461539,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,486.62,191.70502930417987,13.625,25.0
2022-03-20 13:00:00,100.5,218589.625,88.80000132,1797.5,37405.30806,107.0000016,,524.5,25.5,23.0,412.0,28.0,0.300000004,86.0,91.0,387.0,488.5,Off,101.5,37.80000056,4.5,33.0,2.70000004,1.100000016,79.0,106.3000016,37406.127813589745,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,469.84,192.31015103013792,14.0,25.0
2022-03-20 12:30:00,100.5,218575.75,88.80000132,1803.5,37404.80834,107.2500016,,526.0,25.5,21.5,413.0,28.0,0.400000006,85.0,91.0,386.0,488.5,Off,101.5,37.70000056,4.5,33.0,2.600000039,1.100000016,78.5,108.4000016,37405.5125425641,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,469.84,196.10931670355865,13.875,27.0
2022-03-20 12:00:00,100.5,218561.75,88.80000132,1803.5,37404.30834,105.8000016,,525.5,25.5,21.0,413.0,27.0,0.300000004,85.0,91.0,388.0,489.5,Off,101.5,37.70000056,4.5,33.0,2.600000039,1.100000016,78.5,103.6500015,37404.589636025645,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,453.06,194.46100135743612,14.0,25.0
2022-03-20 11:30:00,100.5,218547.875,88.80000132,1804.5,37403.80806,106.8000016,,525.0,25.5,23.5,413.0,28.0,0.300000004,85.0,91.0,390.0,489.5,Off,102.0,37.50000056,4.5,33.0,2.70000004,1.100000016,78.0,104.5000016,37404.28200051282,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,469.84,189.05372331006302,13.875,23.0
2022-03-20 11:00:00,100.5,218534.0,88.80000132,1797.5,37403.30862,106.5500016,,525.0,25.5,21.5,411.0,28.0,0.400000006,85.0,91.0,387.0,489.0,Off,101.5,37.50000056,4.5,33.0,2.600000039,1.100000016,78.0,104.0500016,37403.974365,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,469.84,188.23961638004428,13.875,24.0
2022-03-20 10:30:00,100.5,218519.75,88.80000132,1793.0,37402.80834,104.4500016,,525.5,25.5,22.5,409.0,26.0,0.300000004,85.0,91.0,386.0,490.5,Off,101.5,37.40000056,4.5,33.0,2.600000039,1.000000015,78.0,97.00000145,37403.66672948718,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,436.28,188.98414145159072,14.25,23.0
2022-03-20 10:00:00,100.5,218504.75,88.80000132,1794.0,37402.30806,111.1500017,,524.5,25.5,23.0,415.0,30.0,0.500000007,85.0,91.0,395.0,491.5,Off,101.5,37.30000056,4.5,33.0,2.70000004,1.000000015,77.5,113.3000017,37403.05145846154,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,503.4,191.3091010031784,15.0,20.0
2022-03-20 09:30:00,100.5,218491.0,88.80000132,1801.5,37401.80834,117.4000017,,522.0,25.5,21.5,415.0,33.0,0.300000004,85.0,91.0,394.0,489.5,Off,102.0,37.40000056,4.5,33.0,2.800000042,1.200000018,78.0,129.4500019,37402.74382294872,,,,,,,,,,,ABB00233,Marica,0.3076355128141586,1678.0,553.74,198.70788025968864,13.75,21.0
2022-03-20 09:00:00,100.5,218475.375,88.80000132,1799.0,37401.30806,114.7500017,,523.5,25.5,20.5,431.0,31.0,0.400000006,86.0,93.0,408.0,489.0,Off,101.5,37.90000056,4.5,34.0,2.70000004,1.100000016,79.0,122.2000018,37402.12855192308,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,520.18,199.6808826367796,15.625,23.0
2022-03-20 08:30:00,100.5,218459.25,88.80000132,1796.5,37400.80834,114.6000017,,523.0,25.5,20.5,428.0,32.0,0.400000006,87.0,93.0,403.0,488.5,Off,101.5,37.80000056,4.5,33.0,2.70000004,1.100000016,79.5,121.0000018,37401.82091641026,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,536.96,191.54127221766984,16.125,25.0
2022-03-20 08:00:00,100.5,218442.5,88.80000132,1804.5,37400.30834,108.1500016,,524.5,25.5,21.0,413.0,28.0,0.300000004,85.0,92.0,391.0,490.5,Off,101.5,37.50000056,4.0,33.0,3.200000048,1.100000016,78.5,111.7500017,37401.205645384616,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,469.84,202.16989069683297,16.75,22.0
2022-03-20 07:30:00,100.5,218428.125,88.80000132,1797.5,37399.80806,110.0500016,,525.0,25.5,22.5,416.0,29.0,0.400000006,85.0,92.0,394.0,488.5,Off,101.5,37.40000056,4.0,33.0,3.200000048,1.100000016,79.0,112.1000017,37400.59037435897,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,486.62,195.8098751489869,14.375,22.0
2022-03-20 07:00:00,100.5,218413.625,88.80000132,1801.5,37399.30861,108.4500016,,525.5,25.5,21.0,414.0,28.0,0.400000006,85.0,91.0,393.0,489.5,Off,101.5,37.40000056,4.0,33.0,3.200000048,1.100000016,78.5,107.6000016,37399.97510333334,,,,,,,,,,,ABB00233,Marica,0.30763551282143453,1678.0,469.84,194.66201549463648,14.5,21.0
