Timestamp,Left Turbo Inlet Pressure (absolute) [kPa],Total_Fuel,Throttle Position [%],RPM,Total Operating Hours [Hours],Fuel Position,Boost,Fuel_Press,Batt,Fuel Filter Differential Pressure [kPa],EXH_L,Load,Crank_Press,Coolant_Temp,Oil_Temp,EXH_R,Oil_Press,Altitude Derate,Atmospheric Pressure [kPa],Inlet Air Temperature [Deg. C],Peak Air Filter Restriction [kPa],Aftercooler Temperature [Deg. C],Right Air Filter Restriction [kPa],Left Air Filter Restriction [kPa],Oil Filter Differential Pressure [kPa],Fuel_Rate,SMH,Cumulative Fuel Used Daily [L],Cumulative Idle Time [Hrs],Cumulative Idle Fuel Usage [L],Longitude,Heading [Degrees],Current Geofence,Speed [km/h],Engine Code Description,Run Status,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-03-12 18:00:00,101.0,214576.125,88.80000132,1799.0,37278.71547,112.5000017,0.0,519.5,25.5,23.5,421.0,30.0,0.200000003,83.0,90.0,395.0,496.0,Off,101.5,38.20000057,3.5,33.0,2.800000042,0.800000012,76.0,118.8500018,37279.88310333333,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,503.4,200.68037649980135,15.5,26.0
2022-03-12 17:30:00,101.0,214561.25,88.80000132,1804.5,37278.21519,108.2000016,211.5,520.0,25.5,23.0,421.0,28.0,0.300000004,84.0,90.0,394.0,497.5,Off,101.5,38.10000057,3.5,32.0,2.800000042,0.800000012,76.5,107.6000016,37279.607266666666,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,469.84,194.66201549463648,14.875,27.0
2022-03-12 17:00:00,101.0,214546.5,88.80000132,1805.0,37277.71574,107.5500016,,520.0,25.5,23.0,422.0,28.0,0.200000003,84.0,90.0,397.0,496.5,Off,101.5,37.90000056,3.5,32.0,2.900000043,0.900000013,76.0,108.4000016,37279.33143,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,469.84,196.10931670355865,14.75,25.0
2022-03-12 16:30:00,101.0,214531.625,88.80000132,1807.5,37277.21546,106.8000016,0.0,520.0,25.5,24.0,423.0,28.0,0.100000001,84.0,90.0,397.0,496.0,Off,101.5,37.90000056,3.5,33.0,2.900000043,0.800000012,76.5,106.9000016,37278.77975666667,,,,,,,,,,,ABB00233,Marica,0.27583666666032514,1678.0,469.84,193.39562693682956,14.875,26.0
2022-03-12 16:00:00,100.5,214517.0,88.80000132,1800.0,37276.71574,108.6000016,,519.0,25.5,23.0,414.0,29.0,0.300000004,83.0,90.0,388.0,496.5,Off,101.5,37.80000056,3.5,32.0,3.000000045,0.800000012,75.5,108.6500016,37277.95224666667,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,486.62,189.78361218199004,14.625,26.0
2022-03-12 15:30:00,101.0,214504.125,88.80000132,1795.5,37276.21574,100.8000015,,522.5,25.5,23.5,378.0,25.0,0.100000001,81.0,88.0,365.0,501.5,Off,101.5,37.00000055,3.5,32.0,3.000000045,0.70000001,75.0,89.80000134,37277.40057333333,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,419.5,181.9547107008343,12.875,13.0
2022-03-12 15:00:00,101.0,214492.0,88.80000132,1801.0,37275.71546,102.5000015,,522.0,25.5,21.5,393.0,26.0,0.300000004,81.0,89.0,373.0,499.0,Off,101.5,37.40000056,3.5,32.0,2.900000043,0.70000001,74.5,97.95000146,37277.124736666665,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,436.28,190.83501705556066,12.125,20.0
2022-03-12 14:30:00,101.0,214479.625,88.80000132,1800.0,37275.21546,101.9500015,,522.0,25.5,22.5,390.0,25.0,0.200000003,82.0,89.0,371.0,499.0,Off,101.5,37.20000055,3.5,32.0,3.000000045,0.70000001,74.5,94.65000141,37276.57306333334,,,,,,,,,,,ABB00233,Marica,0.27583666666032514,1678.0,419.5,191.7818860512515,12.375,19.0
2022-03-12 14:00:00,101.0,214467.125,88.80000132,1791.5,37274.71546,102.5000015,,522.5,25.5,23.5,389.0,26.0,0.200000003,82.0,89.0,371.0,497.5,Off,101.5,37.30000056,3.5,32.0,2.900000043,0.800000012,74.5,93.8000014,37276.29722666667,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,436.28,182.74961306958835,12.5,18.0
2022-03-12 13:30:00,101.0,214454.75,88.80000132,1801.0,37274.21546,101.2500015,,522.5,25.5,26.0,383.0,25.0,0.200000003,82.0,88.0,369.0,499.0,Off,101.5,37.30000056,3.0,32.0,3.000000045,0.800000012,74.0,93.60000139,37275.745553333334,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,419.5,189.65435323361143,12.375,14.0
2022-03-12 13:00:00,101.0,214442.5,88.80000132,1802.5,37273.71546,101.4000015,211.5,521.5,25.5,23.5,386.0,25.0,0.300000004,81.0,88.0,369.0,498.5,Off,101.5,37.30000056,3.0,32.0,3.000000045,0.70000001,74.0,92.65000138,37275.19388,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,419.5,187.72944260548275,12.25,17.0
2022-03-12 12:30:00,101.0,214430.25,88.80000132,1798.0,37273.21574,103.1500015,0.0,522.0,25.5,23.5,384.0,26.0,0.300000004,81.0,88.0,367.0,499.5,Off,101.5,37.20000055,3.0,32.0,2.900000043,0.600000009,74.0,98.70000147,37274.642206666664,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,436.28,192.29623464174387,12.25,17.0
2022-03-12 12:00:00,101.0,214418.125,88.80000132,1797.5,37272.71546,102.2000015,,522.5,25.5,23.0,384.0,25.0,0.200000003,82.0,88.0,369.0,500.0,Off,101.5,37.20000055,3.0,32.0,2.900000043,0.600000009,74.0,94.55000141,37274.090533333336,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,419.5,191.57926388200238,12.125,15.0
2022-03-12 11:30:00,101.0,214405.875,88.80000132,1803.5,37272.21574,102.3500015,,522.5,25.5,23.0,384.0,26.0,0.100000001,81.0,88.0,368.0,499.5,Off,101.5,37.30000056,3.0,32.0,2.900000043,0.800000012,74.5,94.90000141,37273.81469666667,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,436.28,184.89273218689834,12.25,16.0
2022-03-12 11:00:00,101.0,214393.75,88.80000132,1805.0,37271.71574,98.85000147,0.0,523.5,25.5,22.0,383.0,24.0,0.100000001,81.0,88.0,368.0,499.5,Off,101.5,37.20000055,3.0,32.0,2.900000043,0.800000012,74.0,89.55000133,37273.53886,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,402.72,189.00849505984306,12.125,15.0
2022-03-12 10:30:00,101.0,214381.5,88.80000132,1799.0,37271.21546,101.0000015,0.0,522.0,25.5,23.0,380.0,25.0,0.200000003,81.0,88.0,365.0,500.0,Off,101.5,37.00000055,3.0,32.0,2.800000042,0.600000009,73.5,92.50000138,37272.43551333333,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,419.5,187.42550935160907,12.25,15.0
2022-03-12 10:00:00,101.0,214369.5,88.80000132,1805.0,37270.71546,100.2000015,,522.5,25.5,22.5,384.0,24.0,0.300000004,81.0,88.0,368.0,501.5,Off,101.5,37.30000056,3.0,32.0,2.70000004,0.70000001,73.5,89.80000134,37271.88384,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,402.72,189.53615698003574,12.0,16.0
2022-03-12 09:30:00,101.0,214357.375,88.80000132,1796.5,37270.21518,101.1000015,211.5,522.5,25.5,25.5,383.0,25.0,0.200000003,81.0,88.0,368.0,500.0,Off,101.5,37.00000055,3.0,32.0,2.800000042,0.70000001,74.0,93.45000139,37271.33216666667,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,419.5,189.35041997973778,12.125,15.0
2022-03-12 09:00:00,101.0,214345.25,88.80000132,1801.0,37269.71546,99.15000148,0.0,523.0,25.5,24.0,383.0,24.0,0.200000003,81.0,88.0,367.0,498.5,Off,101.5,37.30000056,3.0,32.0,2.600000039,0.600000009,74.5,86.9500013,37270.78049333333,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,402.72,183.520811246027,12.125,16.0
2022-03-12 08:30:00,101.0,214332.25,88.80000132,1801.0,37269.21546,104.5500016,0.0,522.0,25.5,23.0,405.0,27.0,0.300000004,82.0,89.0,379.0,495.5,Off,101.5,37.60000056,3.0,32.0,2.600000039,0.70000001,74.0,99.30000148,37270.504656666664,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,453.06,186.2998306140467,13.0,26.0
2022-03-12 08:00:00,101.0,214319.125,88.80000132,1798.0,37268.71574,104.8000016,212.0,522.5,25.5,24.0,405.0,27.0,0.300000004,82.0,89.0,379.0,495.0,Off,101.5,37.50000056,3.0,32.0,2.70000004,0.70000001,74.5,100.2500015,37269.67714666667,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,453.06,188.08215528848277,13.125,26.0
2022-03-12 07:30:00,101.0,214305.875,88.80000132,1800.0,37268.21574,104.6500016,,521.5,25.5,23.5,404.0,27.0,0.300000004,82.0,89.0,381.0,496.0,Off,101.5,37.70000056,3.0,32.0,2.600000039,0.70000001,74.5,99.50000148,37269.40131,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,453.06,186.6750568533969,13.25,23.0
2022-03-12 07:00:00,101.0,214292.625,88.80000132,1800.0,37267.71574,104.2000016,0.0,522.0,25.5,25.0,405.0,26.0,0.400000006,82.0,89.0,379.0,496.5,Off,101.5,37.50000056,3.0,32.0,2.500000037,0.600000009,74.5,99.50000148,37268.849636666666,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,436.28,193.8548667323737,13.25,26.0
2022-03-12 06:30:00,101.0,214279.5,88.80000132,1801.0,37267.21546,102.6000015,212.0,523.0,25.5,23.5,395.0,26.0,0.300000004,82.0,89.0,374.0,495.0,Off,101.5,37.50000056,2.5,32.0,2.500000037,0.70000001,74.5,96.55000144,37268.29796333333,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,436.28,188.10741089208767,13.125,21.0
2022-03-12 06:00:00,100.5,214266.5,88.80000132,1798.0,37266.71546,102.7000015,0.0,523.0,25.5,24.0,395.0,26.0,0.400000006,82.0,88.0,374.0,496.0,Off,101.5,37.30000056,2.5,32.0,2.400000036,0.70000001,74.5,96.45000144,37268.02212666666,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,436.28,187.91258188319426,13.0,21.0
2022-03-12 05:30:00,100.5,214253.875,88.80000132,1801.5,37266.21546,101.6000015,0.0,521.5,25.5,24.0,391.0,25.0,0.400000006,82.0,88.0,371.0,497.5,Off,101.5,37.30000056,2.5,32.0,2.500000037,0.600000009,73.5,93.60000139,37267.19461666667,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,419.5,189.65435323361143,12.625,20.0
2022-03-12 05:00:00,100.5,214241.25,88.80000132,1800.0,37265.71518,102.5000015,0.0,523.0,25.5,24.0,394.0,26.0,0.300000004,82.0,88.0,372.0,497.0,Off,101.5,37.30000056,2.5,32.0,2.400000036,0.600000009,73.5,96.45000144,37266.91878,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,436.28,187.91258188319426,12.625,22.0
2022-03-12 04:30:00,100.5,214228.625,88.80000132,1801.5,37265.21573,101.8000015,,523.0,25.5,24.0,389.0,25.0,0.300000004,81.0,88.0,371.0,498.5,Off,101.5,37.20000055,2.5,32.0,2.300000034,0.600000009,74.0,93.60000139,37266.09127,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,419.5,189.65435323361143,12.625,18.0
2022-03-12 04:00:00,100.5,214216.0,88.80000132,1797.5,37264.71546,102.9500015,212.0,523.0,25.5,24.5,392.0,26.0,0.400000006,81.0,88.0,372.0,498.0,Off,101.5,37.20000055,2.5,32.0,2.400000036,0.600000009,74.0,95.60000142,37265.53959666667,,,,,,,,,,,ABB00233,Marica,0.27583666666032514,1678.0,436.28,186.25653526863482,12.625,20.0
2022-03-12 03:30:00,100.5,214203.375,88.80000132,1799.0,37264.21545,102.6000015,0.0,523.0,25.5,23.5,390.0,26.0,0.400000006,81.0,88.0,371.0,496.5,Off,101.5,37.20000055,2.5,32.0,2.300000034,0.600000009,74.0,95.85000143,37264.71208666667,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,436.28,186.74360781035116,12.625,19.0
2022-03-12 03:00:00,100.5,214190.875,88.80000132,1798.0,37263.71573,101.9000015,0.0,522.0,25.5,24.5,393.0,25.0,0.300000004,81.0,88.0,372.0,498.5,Off,101.5,37.00000055,2.5,32.0,2.200000033,0.500000007,73.0,91.80000137,37264.16041333333,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,419.5,186.0071541466031,12.5,21.0
2022-03-12 02:30:00,100.5,214178.25,88.80000132,1800.0,37263.21545,103.5500015,0.0,523.0,25.5,25.5,392.0,26.0,0.400000006,81.0,88.0,372.0,496.0,Off,101.5,37.20000055,2.5,32.0,2.00000003,0.500000007,74.5,97.85000146,37263.88457666666,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,436.28,190.6401880466673,12.625,20.0
2022-03-12 02:00:00,101.0,214165.625,88.80000132,1800.0,37262.71545,101.2500015,0.0,522.5,25.5,25.0,377.0,25.0,0.400000006,80.0,87.0,363.0,499.5,Off,101.5,36.70000055,2.5,32.0,1.900000028,0.500000007,73.0,91.55000136,37263.05706666667,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,419.5,185.50059870321812,12.625,14.0
2022-03-12 01:30:00,101.0,214153.75,88.80000132,1807.0,37262.21545,98.00000146,212.0,523.5,25.5,25.0,377.0,23.0,0.300000004,80.0,87.0,363.0,500.5,Off,101.5,36.80000055,2.5,32.0,2.00000003,0.500000007,73.5,87.90000131,37262.229556666665,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,385.94,193.59227111338546,11.875,14.0
2022-03-12 01:00:00,101.0,214141.875,88.80000132,1801.5,37261.71545,101.1500015,0.0,523.5,25.5,22.5,377.0,25.0,0.300000004,80.0,87.0,363.0,500.0,Off,101.5,36.80000055,2.5,32.0,2.00000003,0.600000009,73.0,93.60000139,37261.67788333333,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,419.5,189.65435323361143,11.875,14.0
2022-03-12 00:30:00,101.0,214129.875,88.80000132,1801.0,37261.21517,101.4500015,0.0,523.0,25.5,24.0,380.0,25.0,0.300000004,80.0,87.0,365.0,499.5,Off,101.5,36.80000055,2.5,32.0,2.200000033,0.600000009,73.0,92.25000137,37261.12621,,,,,,,,,,,ABB00233,Marica,0.27583666666032514,1678.0,419.5,186.9189539082241,12.0,15.0
2022-03-11 23:59:00,101.0,214117.875,88.80000132,1801.5,37260.71545,101.1500015,0.0,523.0,25.5,23.5,381.0,25.0,0.300000004,81.0,88.0,365.0,498.0,Off,101.5,36.90000055,2.5,32.0,2.100000031,0.600000009,73.5,93.7000014,37260.57453666667,,,,,,,,,,,ABB00233,Marica,0.2758366666676011,1678.0,419.5,189.85697542312278,12.0,16.0
2022-03-11 23:30:00,101.0,214105.75,88.80000132,1795.5,37260.21545,102.1500015,212.0,524.0,25.5,23.0,380.0,25.0,0.400000006,81.0,88.0,365.0,499.5,Off,101.5,37.00000055,2.5,31.0,2.00000003,0.500000007,73.5,94.1500014,37259.732084651165,,,,,,,,,,,ABB00233,Marica,0.28330767441366334,1678.0,419.5,190.76877518474373,12.125,15.0
2022-03-11 23:00:00,101.0,214093.625,88.80000132,1801.0,37259.71545,101.9500015,0.0,524.5,25.5,25.0,386.0,25.0,0.300000004,81.0,88.0,369.0,498.0,Off,101.5,37.20000055,2.5,32.0,2.100000031,0.600000009,73.0,94.55000141,37259.16546930232,,,,,,,,,,,ABB00233,Marica,0.2833076744209393,1678.0,419.5,191.57926388200238,12.125,17.0
2022-03-11 22:30:00,101.0,214081.5,88.80000132,1799.0,37259.21573,100.8500015,212.0,524.0,25.5,25.0,380.0,25.0,0.400000006,80.0,87.0,365.0,499.5,Off,101.5,37.00000055,2.5,31.0,2.100000031,0.600000009,73.5,91.70000137,37258.59885395349,,,,,,,,,,,ABB00233,Marica,0.2833076744209393,1678.0,419.5,185.80453197735397,12.125,15.0
2022-03-11 22:00:00,101.0,214069.5,88.80000132,1807.0,37258.71545,99.50000148,0.0,524.0,25.5,23.5,379.0,24.0,0.300000004,80.0,87.0,364.0,499.5,Off,101.5,36.90000055,2.5,32.0,2.00000003,0.70000001,73.0,91.55000136,37258.31554627907,,,,,,,,,,,ABB00233,Marica,0.2833076744209393,1678.0,402.72,193.2297903158522,12.0,15.0
2022-03-11 21:30:00,101.0,214057.5,88.80000132,1793.0,37258.21545,100.3500015,0.0,524.0,25.5,26.0,380.0,25.0,0.300000004,80.0,87.0,363.0,499.0,Off,101.5,36.90000055,2.5,32.0,2.00000003,0.500000007,72.5,94.55000141,37257.46562325581,,,,,,,,,,,ABB00233,Marica,0.2833076744209393,1678.0,419.5,191.57926388200238,12.0,17.0
2022-03-11 21:00:00,101.0,214045.625,88.80000132,1798.0,37257.71545,101.2000015,0.0,523.5,25.5,24.5,381.0,25.0,0.400000006,81.0,87.0,365.0,499.5,Off,101.5,36.90000055,2.5,32.0,2.00000003,0.500000007,73.0,93.20000139,37257.1823155814,,,,,,,,,,,ABB00233,Marica,0.28330767441366334,1678.0,419.5,188.84386455661502,11.875,16.0
2022-03-11 20:30:00,101.0,214033.625,88.80000132,1800.0,37257.21545,101.1500015,0.0,523.5,25.5,24.5,379.0,25.0,0.400000006,81.0,87.0,364.0,499.5,Off,101.5,36.90000055,2.5,32.0,2.00000003,0.600000009,73.0,93.9500014,37256.89900790698,,,,,,,,,,,ABB00233,Marica,0.2833076744209393,1678.0,419.5,190.36353084624554,12.0,15.0
2022-03-11 20:00:00,101.0,214021.625,88.80000132,1803.5,37256.71545,97.80000146,0.0,524.0,25.5,23.0,378.0,23.0,0.400000006,81.0,87.0,363.0,499.0,Off,101.5,36.90000055,2.5,32.0,2.00000003,0.600000009,73.5,87.4000013,37256.615700232556,,,,,,,,,,,ABB00233,Marica,0.2833076744209393,1678.0,385.94,192.49106364979014,12.0,15.0
2022-03-11 19:30:00,101.0,214009.625,88.80000132,1801.5,37256.21545,99.25000148,0.0,524.0,25.5,24.0,378.0,24.0,0.400000006,80.0,87.0,364.0,500.0,Off,101.5,37.00000055,2.5,32.0,1.900000028,0.500000007,73.5,89.55000133,37256.33239255814,,,,,,,,,,,ABB00233,Marica,0.28330767441366334,1678.0,402.72,189.00849505984306,12.0,14.0
2022-03-11 19:00:00,100.5,213997.625,88.80000132,1797.5,37255.71573,99.65000148,,523.0,25.5,24.5,380.0,24.0,0.300000004,80.0,88.0,364.0,499.0,Off,101.5,36.90000055,2.5,32.0,2.00000003,0.600000009,73.0,89.05000133,37255.7657772093,,,,,,,,,,,ABB00233,Marica,0.2833076744209393,1678.0,402.72,187.95317126167063,12.0,16.0
2022-03-11 18:30:00,100.5,213985.625,88.80000132,1801.5,37255.21545,100.0000015,,523.5,25.5,23.5,381.0,24.0,0.300000004,81.0,88.0,365.0,500.0,Off,101.5,37.00000055,2.5,32.0,2.00000003,0.600000009,73.0,90.25000134,37255.48246953489,,,,,,,,,,,ABB00233,Marica,0.28330767441366334,1678.0,402.72,190.48594839839092,12.0,16.0
2022-03-11 18:00:00,100.5,213973.5,88.80000132,1798.0,37254.71573,101.9500015,212.0,523.5,25.5,24.5,382.0,25.0,0.500000007,81.0,88.0,367.0,498.0,Off,101.5,36.90000055,2.5,32.0,1.900000028,0.500000007,73.0,95.25000142,37255.199161860466,,,,,,,,,,,ABB00233,Marica,0.2833076744209393,1678.0,419.5,192.99761908700833,12.125,15.0
2022-03-11 17:30:00,101.0,213961.5,88.80000132,1808.5,37254.21545,99.45000148,212.0,523.0,25.5,24.0,381.0,24.0,0.300000004,81.0,87.0,366.0,499.5,Off,101.5,36.90000055,2.5,32.0,2.100000031,0.600000009,74.0,92.25000137,37254.63254651163,,,,,,,,,,,ABB00233,Marica,0.28330767441366334,1678.0,402.72,194.7072436544001,12.0,15.0
2022-03-11 17:00:00,101.0,213949.375,88.80000132,1800.0,37253.71545,102.1500015,,523.0,25.5,25.5,381.0,25.0,0.200000003,80.0,87.0,367.0,498.5,Off,101.5,36.80000055,2.5,32.0,2.100000031,0.600000009,73.5,93.9500014,37253.78262348837,,,,,,,,,,,ABB00233,Marica,0.2833076744209393,1678.0,419.5,190.36353084624554,12.125,14.0
2022-03-11 16:30:00,101.0,213937.25,88.80000132,1797.5,37253.21545,100.2500015,0.0,523.5,25.5,25.0,382.0,25.0,0.200000003,81.0,87.0,367.0,499.0,Off,101.5,36.70000055,2.5,32.0,2.100000031,0.70000001,72.5,90.15000134,37253.216008139534,,,,,,,,,,,ABB00233,Marica,0.2833076744209393,1678.0,419.5,182.66388829320618,12.125,15.0
2022-03-11 16:00:00,101.0,213925.125,88.80000132,1806.0,37252.71545,100.8500015,0.0,523.0,25.5,23.5,382.0,25.0,0.300000004,80.0,87.0,367.0,498.5,Off,101.5,36.80000055,2.5,32.0,2.00000003,0.500000007,73.0,94.40000141,37252.93270046511,,,,,,,,,,,ABB00233,Marica,0.2833076744209393,1678.0,419.5,191.27533062812873,12.125,15.0
2022-03-11 15:30:00,101.0,213913.125,88.80000132,1794.0,37252.21545,102.1000015,,523.0,25.5,24.5,377.0,25.0,0.300000004,81.0,87.0,363.0,500.0,Off,101.5,36.70000055,2.5,32.0,2.00000003,0.600000009,72.5,96.90000144,37252.6493927907,,,,,,,,,,,ABB00233,Marica,0.28330767441366334,1678.0,419.5,196.34088492014303,12.0,14.0
2022-03-11 15:00:00,101.0,213901.0,88.80000132,1805.0,37251.71545,100.5000015,0.0,524.0,25.5,22.5,381.0,25.0,0.300000004,80.0,87.0,366.0,500.0,Off,101.5,36.80000055,2.0,32.0,2.00000003,0.600000009,72.5,94.40000141,37252.36608511628,,,,,,,,,,,ABB00233,Marica,0.2833076744209393,1678.0,419.5,191.27533062812873,12.125,15.0
2022-03-11 14:30:00,101.0,213889.0,88.80000132,1804.5,37251.21572,99.10000148,0.0,525.0,25.5,22.5,380.0,24.0,0.300000004,80.0,87.0,365.0,501.5,Off,101.5,36.80000055,2.0,32.0,2.100000031,0.600000009,73.0,88.35000132,37251.799469767444,,,,,,,,,,,ABB00233,Marica,0.28330767441366334,1678.0,402.72,186.47571792312274,12.0,15.0
2022-03-11 14:00:00,101.0,213877.125,88.80000132,1807.5,37250.71544,96.60000144,0.0,525.5,25.5,23.5,375.0,23.0,0.300000004,80.0,87.0,363.0,503.0,Off,101.5,36.70000055,2.0,32.0,1.900000028,0.500000007,73.0,82.55000123,37251.2328544186,,,,,,,,,,,ABB00233,Marica,0.2833076744209393,1678.0,385.94,181.8093513123802,11.875,12.0
2022-03-11 13:30:00,101.0,213865.375,88.80000132,1808.5,37250.21572,98.25000146,0.0,525.0,25.5,24.0,375.0,24.0,0.300000004,80.0,87.0,362.0,502.0,Off,101.5,36.60000055,2.0,32.0,1.900000028,0.500000007,72.5,89.80000134,37250.94954674419,,,,,,,,,,,ABB00233,Marica,0.28330767441366334,1678.0,402.72,189.53615698003574,11.75,13.0
2022-03-11 13:00:00,101.0,213853.5,88.80000132,1801.5,37249.71544,99.40000148,0.0,524.5,25.5,23.5,374.0,24.0,0.400000006,80.0,87.0,361.0,503.5,Off,101.5,36.70000055,2.0,32.0,1.800000027,0.500000007,73.0,90.00000134,37250.38293139535,,,,,,,,,,,ABB00233,Marica,0.2833076744209393,1678.0,402.72,189.9582864993047,11.875,13.0
2022-03-11 12:30:00,101.0,213841.75,88.80000132,1792.0,37249.21544,99.30000148,0.0,525.5,25.5,23.5,376.0,24.0,0.300000004,80.0,87.0,362.0,504.0,Off,101.5,36.70000055,2.0,32.0,1.800000027,0.600000009,73.0,87.1500013,37250.09962372093,,,,,,,,,,,ABB00233,Marica,0.28330767441366334,1678.0,402.72,183.942940765296,11.75,14.0
2022-03-11 12:00:00,101.0,213830.0,88.80000132,1798.0,37248.71544,100.8500015,,526.0,25.5,23.0,373.0,25.0,0.400000006,79.0,86.0,363.0,506.0,Off,101.5,36.10000054,2.0,31.0,1.700000025,0.400000006,73.5,92.05000137,37249.24970069768,,,,,,,,,,,ABB00233,Marica,0.28330767441366334,1678.0,419.5,186.51370956972588,11.75,10.0
2022-03-11 11:30:00,101.5,213819.125,12.00000018,805.5,37248.21544,53.7000008,,365.0,26.0,11.5,156.0,3.0,0.0,45.0,46.0,144.0,520.5,Off,101.5,31.40000047,1.0,29.0,0.600000009,0.200000003,35.5,38.70000058,37248.39977767442,,,,,,,,,,,ABB00233,Marica,0.28330767441366334,348.19,10.445699999999999,3149.142756636703,10.875,12.0
2022-03-11 11:00:00,,213818.99193548388,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1330645161215216,
2022-03-11 10:30:00,,213818.85887096773,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.13306451615062542,
2022-03-11 10:00:00,,213818.7258064516,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1330645161215216,
2022-03-11 09:30:00,,213818.59274193548,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1330645161215216,
2022-03-11 09:00:00,,213818.45967741936,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1330645161215216,
2022-03-11 08:30:00,,213818.3266129032,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.13306451615062542,
2022-03-11 08:00:00,,213818.1935483871,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1330645161215216,
2022-03-11 07:30:00,,213818.06048387097,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1330645161215216,
2022-03-11 07:00:00,,213817.92741935485,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1330645161215216,
2022-03-11 06:30:00,,213817.7943548387,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.13306451615062542,
2022-03-11 06:00:00,,213817.66129032258,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1330645161215216,
2022-03-11 05:30:00,,213817.52822580645,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1330645161215216,
2022-03-11 05:00:00,,213817.39516129033,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1330645161215216,
2022-03-11 04:30:00,,213817.26209677418,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.13306451615062542,
2022-03-11 04:00:00,,213817.12903225806,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1330645161215216,
2022-03-11 03:30:00,,213816.99596774194,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1330645161215216,
2022-03-11 03:00:00,,213816.86290322582,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1330645161215216,
2022-03-11 02:30:00,,213816.72983870967,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.13306451615062542,
2022-03-11 02:00:00,,213816.59677419355,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1330645161215216,
2022-03-11 01:30:00,,213816.46370967742,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1330645161215216,
2022-03-11 01:00:00,,213816.3306451613,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1330645161215216,
2022-03-11 00:30:00,,213816.19758064515,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.13306451615062542,
2022-03-11 00:00:00,,213816.06451612903,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1330645161215216,
2022-03-10 23:30:00,,213815.9314516129,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1330645161215216,
2022-03-10 23:00:00,,213815.7983870968,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1330645161215216,
2022-03-10 22:30:00,,213815.66532258064,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.13306451615062542,
2022-03-10 22:00:00,,213815.53225806452,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1330645161215216,
2022-03-10 21:30:00,,213815.3991935484,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1330645161215216,
2022-03-10 21:00:00,,213815.26612903227,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1330645161215216,
2022-03-10 20:30:00,,213815.13306451612,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37248.11424,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.13306451615062542,
2022-03-10 20:00:00,101.0,213815.0,88.80000132,1800.0,37247.91822,104.8000016,0.0,522.0,25.5,23.0,405.0,27.0,0.200000003,81.0,88.0,378.0,500.5,Off,101.5,37.20000055,4.0,32.0,1.800000027,0.500000007,72.5,100.3500015,37247.79105130435,,,,,,,,,,,ABB00233,Marica,0.32318869564915076,1678.0,453.06,188.26976840815786,0.1330645161215216,27.0
2022-03-10 19:30:00,101.0,213802.0,88.80000132,1801.0,37247.41794,104.2500016,0.0,522.5,25.5,22.5,402.0,26.0,0.300000004,81.0,88.0,375.0,499.5,Off,101.5,37.50000056,4.0,33.0,1.700000025,0.400000006,73.0,101.0500015,37247.4678626087,,,,,,,,,,,ABB00233,Marica,0.3231886956564267,1678.0,436.28,196.87471640918676,13.0,27.0
2022-03-10 19:00:00,101.0,213785.375,88.80000132,1801.0,37246.91766,128.9000019,,512.0,25.5,22.5,460.0,38.0,0.300000004,85.0,91.0,457.0,489.0,Off,101.5,39.20000058,4.0,34.0,2.300000034,0.800000012,77.0,153.4500023,37247.14467391305,,,,,,,,,,,ABB00233,Marica,0.32318869564915076,1678.0,637.64,204.55508116648895,16.625,3.0
2022-03-10 18:30:00,101.0,213764.625,88.80000132,1799.0,37246.4185,129.9000019,,512.0,25.5,22.5,461.0,39.0,0.300000004,85.0,92.0,455.0,487.0,Off,101.5,39.20000058,4.0,34.0,2.200000033,0.70000001,76.5,155.4500023,37246.49829652174,,,,,,,,,,,ABB00233,Marica,0.32318869564915076,1678.0,654.42,201.9077992038752,20.75,6.0
2022-03-10 18:00:00,101.0,213743.625,88.80000132,1807.5,37245.91822,130.5500019,0.0,512.0,25.5,21.5,461.0,39.0,0.300000004,85.0,91.0,457.0,488.5,Off,101.5,39.20000058,4.0,34.0,2.200000033,0.800000012,77.5,158.2000024,37246.175107826086,,,,,,,,,,,ABB00233,Marica,0.3231886956564267,1678.0,654.42,205.47966449680632,21.0,4.0
2022-03-10 17:30:00,101.0,213723.875,88.80000132,1802.5,37245.41794,125.9500019,,512.5,25.5,24.0,451.0,37.0,0.300000004,84.0,91.0,433.0,491.5,Off,101.5,38.60000058,4.0,34.0,2.100000031,0.70000001,75.5,144.9000022,37245.52873043479,,,,,,,,,,,ABB00233,Marica,0.32318869564915076,1678.0,620.86,198.37805925651514,19.75,18.0
2022-03-10 17:00:00,101.0,213704.875,88.80000132,1797.5,37244.91794,123.6500018,,514.0,25.5,23.0,451.0,36.0,0.300000004,84.0,90.0,433.0,490.5,Off,101.5,38.60000058,4.0,34.0,2.00000003,0.70000001,75.0,142.8500021,37245.20554173913,,,,,,,,,,,ABB00233,Marica,0.3231886956564267,1678.0,604.08,201.00400904681499,19.0,18.0
2022-03-10 16:30:00,101.0,213686.625,88.80000132,1800.0,37244.41822,114.7000017,0.0,521.0,25.5,20.5,429.0,32.0,0.300000004,82.0,89.0,402.0,495.5,Off,101.5,37.80000056,4.0,33.0,1.900000028,0.600000009,74.0,123.5000018,37244.88235304348,,,,,,,,,,,ABB00233,Marica,0.32318869564915076,1678.0,536.96,195.49873646081645,18.25,27.0
2022-03-10 16:00:00,101.0,213672.125,88.80000132,1801.5,37243.91822,102.3500015,211.5,523.5,25.5,22.5,397.0,26.0,0.300000004,81.0,88.0,373.0,500.0,Off,101.5,37.50000056,4.0,32.0,1.700000025,0.500000007,73.0,95.10000142,37244.23597565218,,,,,,,,,,,ABB00233,Marica,0.32318869564915076,1678.0,436.28,185.28239022416798,14.5,24.0
2022-03-10 15:30:00,101.0,213657.875,88.80000132,1801.0,37243.41766,102.0500015,,523.0,25.5,22.0,399.0,25.0,0.200000003,80.0,87.0,373.0,504.5,Off,101.5,37.40000056,3.0,32.0,1.800000027,0.500000007,73.0,93.35000139,37243.91278695652,,,,,,,,,,,ABB00233,Marica,0.3231886956564267,1678.0,419.5,189.14779781048867,14.25,26.0
2022-03-10 15:00:00,101.5,213644.125,88.80000132,1796.5,37242.91794,97.05000145,0.0,525.0,25.5,24.5,424.0,23.0,0.300000004,81.0,88.0,397.0,501.5,Off,101.5,37.40000056,2.0,33.0,1.700000025,0.400000006,74.0,84.80000126,37243.58959826087,,,,,,,,,,,ABB00233,Marica,0.32318869564915076,1678.0,385.94,186.76478486552315,13.75,27.0
2022-03-10 14:30:00,101.0,213629.5,88.80000132,1801.0,37242.41822,108.3500016,0.0,521.5,25.5,23.5,418.0,28.0,0.200000003,81.0,88.0,388.0,502.0,Off,101.5,37.40000056,2.0,32.0,1.800000027,0.500000007,74.0,110.3000016,37242.943220869565,,,,,,,,,,,ABB00233,Marica,0.32318869564915076,1678.0,469.84,199.54665707474885,14.625,30.0
2022-03-10 14:00:00,101.5,213615.125,88.80000132,1799.0,37241.91794,109.4500016,0.0,522.5,25.5,22.5,418.0,29.0,0.300000004,81.0,88.0,385.0,502.5,Off,101.5,37.40000056,2.0,32.0,1.700000025,0.500000007,74.0,112.7000017,37242.620032173916,,,,,,,,,,,ABB00233,Marica,0.32318869564915076,1678.0,486.62,196.8579208519995,14.375,33.0
2022-03-10 13:30:00,101.0,213601.125,88.80000132,1801.0,37241.41822,105.0500016,0.0,525.0,25.5,21.5,409.0,27.0,0.400000006,80.0,87.0,376.0,507.0,Off,101.5,36.80000055,2.0,32.0,1.800000027,0.500000007,74.0,102.6000015,37242.29684347826,,,,,,,,,,,ABB00233,Marica,0.3231886956564267,1678.0,453.06,192.49106360084758,14.0,33.0
2022-03-10 13:00:00,101.0,213588.375,88.80000132,1800.0,37240.91821,117.4000017,0.0,521.5,25.5,25.5,415.0,33.0,0.0,66.0,65.0,397.0,556.5,Off,101.5,33.00000049,2.0,31.0,1.900000028,0.500000007,58.0,128.6000019,37241.327277391305,,,,,,,,,,,ABB00233,Marica,0.32318869564915076,1678.0,553.74,197.40311629103908,12.75,18.0
2022-03-10 12:30:00,,213588.2063106796,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67863066666,,,,,,,,,,,ABB00233,Marica,4.9333335482515395e-05,,,,0.1686893203877844,
2022-03-10 12:00:00,,213588.03762135922,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.678532,,,,,,,,,,,ABB00233,Marica,4.9333335482515395e-05,,,,0.1686893203877844,
2022-03-10 11:30:00,,213587.86893203884,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.678433333334,,,,,,,,,,,ABB00233,Marica,4.933332820655778e-05,,,,0.1686893203877844,
2022-03-10 11:00:00,,213587.70024271845,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67833466666,,,,,,,,,,,ABB00233,Marica,4.9333335482515395e-05,,,,0.1686893203877844,
2022-03-10 10:30:00,,213587.53155339806,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.678236,,,,,,,,,,,ABB00233,Marica,4.933332820655778e-05,,,,0.1686893203877844,
2022-03-10 10:00:00,,213587.36286407767,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67813733333,,,,,,,,,,,ABB00233,Marica,4.9333335482515395e-05,,,,0.1686893203877844,
2022-03-10 09:30:00,,213587.1941747573,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.678088,,,,,,,,,,,ABB00233,Marica,4.933332820655778e-05,,,,0.1686893203877844,
2022-03-10 09:00:00,,213587.0254854369,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67798933333,,,,,,,,,,,ABB00233,Marica,4.9333335482515395e-05,,,,0.1686893203877844,
2022-03-10 08:30:00,,213586.8567961165,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67794,,,,,,,,,,,ABB00233,Marica,4.933332820655778e-05,,,,0.1686893203877844,
2022-03-10 08:00:00,,213586.68810679612,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.677890666666,,,,,,,,,,,ABB00233,Marica,4.9333335482515395e-05,,,,0.1686893203877844,
2022-03-10 07:30:00,,213586.51941747573,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67784133333,,,,,,,,,,,ABB00233,Marica,4.9333335482515395e-05,,,,0.1686893203877844,
2022-03-10 07:00:00,,213586.35072815535,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67774266667,,,,,,,,,,,ABB00233,Marica,4.9333335482515395e-05,,,,0.1686893203877844,
2022-03-10 06:30:00,,213586.18203883496,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.677644,,,,,,,,,,,ABB00233,Marica,4.933332820655778e-05,,,,0.1686893203877844,
2022-03-10 06:00:00,,213586.01334951457,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67754533333,,,,,,,,,,,ABB00233,Marica,4.9333335482515395e-05,,,,0.1686893203877844,
2022-03-10 05:30:00,,213585.84466019418,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67744666667,,,,,,,,,,,ABB00233,Marica,4.933332820655778e-05,,,,0.1686893203877844,
2022-03-10 05:00:00,,213585.6759708738,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.677348,,,,,,,,,,,ABB00233,Marica,4.9333335482515395e-05,,,,0.1686893203877844,
2022-03-10 04:30:00,,213585.5072815534,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.677249333334,,,,,,,,,,,ABB00233,Marica,4.9333335482515395e-05,,,,0.1686893203877844,
2022-03-10 04:00:00,,213585.33859223302,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67715066667,,,,,,,,,,,ABB00233,Marica,4.933332820655778e-05,,,,0.1686893203877844,
2022-03-10 03:30:00,,213585.16990291263,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.677052,,,,,,,,,,,ABB00233,Marica,4.9333335482515395e-05,,,,0.1686893203877844,
2022-03-10 03:00:00,,213585.00121359224,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67700266667,,,,,,,,,,,ABB00233,Marica,4.933332820655778e-05,,,,0.1686893203877844,
2022-03-10 02:30:00,,213584.83252427186,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.676953333335,,,,,,,,,,,ABB00233,Marica,4.9333335482515395e-05,,,,0.1686893203877844,
2022-03-10 02:00:00,,213584.66383495147,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.676904,,,,,,,,,,,ABB00233,Marica,4.9333335482515395e-05,,,,0.1686893203877844,
2022-03-10 01:30:00,,213584.49514563108,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.676805333336,,,,,,,,,,,ABB00233,Marica,4.9333335482515395e-05,,,,0.1686893203877844,
2022-03-10 01:00:00,,213584.3264563107,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.676706666665,,,,,,,,,,,ABB00233,Marica,4.9333335482515395e-05,,,,0.1686893203877844,
2022-03-10 00:30:00,,213584.1577669903,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.676608,,,,,,,,,,,ABB00233,Marica,4.9333335482515395e-05,,,,0.1686893203877844,
2022-03-10 00:00:00,,213583.9890776699,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.676558666666,,,,,,,,,,,ABB00233,Marica,4.9333335482515395e-05,,,,0.16868932041688822,
2022-03-09 23:30:00,,213583.8203883495,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 23:00:00,,213583.6516990291,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 22:30:00,,213583.48300970873,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 22:00:00,,213583.31432038834,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 21:30:00,,213583.14563106795,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 21:00:00,,213582.97694174756,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 20:30:00,,213582.80825242717,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 20:00:00,,213582.6395631068,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 19:30:00,,213582.4708737864,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 19:00:00,,213582.302184466,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 18:30:00,,213582.13349514562,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 18:00:00,,213581.96480582524,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 17:30:00,,213581.79611650485,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 17:00:00,,213581.62742718446,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 16:30:00,,213581.45873786407,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 16:00:00,,213581.29004854368,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 15:30:00,,213581.1213592233,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 15:00:00,,213580.9526699029,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 14:30:00,,213580.78398058252,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 14:00:00,,213580.61529126213,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 13:30:00,,213580.44660194175,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 13:00:00,,213580.27791262136,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 12:30:00,,213580.10922330097,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 12:00:00,,213579.94053398058,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 11:30:00,,213579.7718446602,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 11:00:00,,213579.6031553398,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 10:30:00,,213579.43446601942,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 10:00:00,,213579.26577669903,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 09:30:00,,213579.09708737864,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 09:00:00,,213578.92839805825,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 08:30:00,,213578.75970873787,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 08:00:00,,213578.59101941748,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 07:30:00,,213578.4223300971,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 07:00:00,,213578.2536407767,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 06:30:00,,213578.08495145632,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 06:00:00,,213577.91626213593,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 05:30:00,,213577.74757281554,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 05:00:00,,213577.57888349515,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 04:30:00,,213577.41019417476,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 04:00:00,,213577.24150485438,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 03:30:00,,213577.072815534,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 03:00:00,,213576.9041262136,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 02:30:00,,213576.7354368932,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 02:00:00,,213576.56674757283,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 01:30:00,,213576.39805825244,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 01:00:00,,213576.22936893205,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 00:30:00,,213576.06067961166,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-09 00:00:00,,213575.89199029127,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-08 23:30:00,,213575.7233009709,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-08 23:00:00,,213575.5546116505,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-08 22:30:00,,213575.3859223301,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-08 22:00:00,,213575.2172330097,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.16868932041688822,
2022-03-08 21:30:00,,213575.0485436893,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-08 21:00:00,,213574.87985436892,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-08 20:30:00,,213574.71116504853,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-08 20:00:00,,213574.54247572814,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-08 19:30:00,,213574.37378640776,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-08 19:00:00,,213574.20509708737,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-08 18:30:00,,213574.03640776698,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-08 18:00:00,,213573.8677184466,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-08 17:30:00,,213573.6990291262,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-08 17:00:00,,213573.53033980582,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-08 16:30:00,,213573.36165048543,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-08 16:00:00,,213573.19296116504,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-08 15:30:00,,213573.02427184465,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-08 15:00:00,,213572.85558252427,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-08 14:30:00,,213572.68689320388,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-08 14:00:00,,213572.5182038835,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-08 13:30:00,,213572.3495145631,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-08 13:00:00,,213572.1808252427,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-08 12:30:00,,213572.01213592233,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-08 12:00:00,,213571.84344660194,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-08 11:30:00,,213571.67475728155,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-08 11:00:00,,213571.50606796116,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-08 10:30:00,,213571.33737864078,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-08 10:00:00,,213571.1686893204,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37240.67646,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.1686893203877844,
2022-03-08 09:00:00,101.5,213571.0,88.80000132,1798.0,37240.14127,117.0500017,,517.0,25.5,20.5,434.0,33.0,0.400000006,87.0,93.0,408.0,487.5,Off,102.0,39.10000058,2.5,34.0,2.00000003,0.600000009,77.5,126.8500019,37239.86943243243,,,,,,,,,,,ABB00233,Marica,0.26900918919272954,1678.0,553.74,194.71683753205477,0.1686893203877844,26.0
2022-03-08 08:30:00,101.5,213554.625,88.80000132,1800.0,37239.64099,117.9000018,0.0,515.0,25.5,23.5,438.0,33.0,0.300000004,88.0,94.0,415.0,487.5,Off,102.0,39.30000059,2.5,34.0,2.200000033,0.70000001,78.5,131.000002,37239.600423243246,,,,,,,,,,,ABB00233,Marica,0.2690091891854536,1678.0,553.74,201.0871558854336,16.375,23.0
2022-03-08 08:00:00,101.5,213537.625,88.80000132,1798.0,37239.14099,118.4000018,211.5,516.0,25.5,22.5,436.0,33.0,0.400000006,88.0,94.0,413.0,488.5,Off,102.0,39.20000058,2.5,34.0,2.100000031,0.600000009,78.5,130.7500019,37239.33141405405,,,,,,,,,,,ABB00233,Marica,0.26900918919272954,1678.0,553.74,200.7034016235056,17.0,23.0
