Timestamp,Left Turbo Inlet Pressure (absolute) [kPa],Total_Fuel,Throttle Position [%],RPM,Total Operating Hours [Hours],Fuel Position,Boost,Fuel_Press,Batt,Fuel Filter Differential Pressure [kPa],EXH_L,Load,Crank_Press,Coolant_Temp,Oil_Temp,EXH_R,Oil_Press,Altitude Derate,Atmospheric Pressure [kPa],Inlet Air Temperature [Deg. C],Peak Air Filter Restriction [kPa],Aftercooler Temperature [Deg. C],Right Air Filter Restriction [kPa],Left Air Filter Restriction [kPa],Oil Filter Differential Pressure [kPa],Fuel_Rate,SMH,Cumulative Fuel Used Daily [L],Cumulative Idle Time [Hrs],Cumulative Idle Fuel Usage [L],Longitude,Heading [Degrees],Current Geofence,Speed [km/h],Engine Code Description,Run Status,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-03-08 07:30:00,101.5,213520.625,88.80000132,1801.0,37238.64155,116.6500017,211.5,517.0,25.5,20.5,435.0,33.0,0.300000004,88.0,94.0,411.0,489.5,Off,102.0,39.30000059,2.5,34.0,2.100000031,0.70000001,78.0,126.4500019,37238.52438648649,,,,,,,,,,,ABB00233,Marica,0.2690091891854536,1678.0,553.74,194.1028309585726,17.0,24.0
2022-03-08 07:00:00,101.0,213503.875,88.80000132,1800.0,37238.14127,116.9000017,0.0,517.0,25.5,21.5,435.0,33.0,0.300000004,87.0,94.0,409.0,489.0,Off,102.0,39.20000058,2.5,34.0,2.100000031,0.600000009,77.5,127.5500019,37237.98636810811,,,,,,,,,,,ABB00233,Marica,0.2690091891854536,1678.0,553.74,195.7913490356485,16.75,26.0
2022-03-08 06:30:00,101.0,213486.875,88.80000132,1801.5,37237.64099,116.3500017,,518.0,25.5,21.0,434.0,32.0,0.300000004,87.0,94.0,409.0,490.0,Off,102.0,39.10000058,2.5,34.0,2.00000003,0.600000009,77.5,126.8500019,37237.17934054054,,,,,,,,,,,ABB00233,Marica,0.26900918919272954,1678.0,536.96,200.80173870493147,17.0,25.0
2022-03-08 06:00:00,101.0,213470.125,88.80000132,1801.5,37237.14127,116.9500017,0.0,517.0,25.5,20.5,434.0,33.0,0.300000004,87.0,94.0,410.0,490.0,Off,101.5,39.20000058,2.5,34.0,2.00000003,0.600000009,78.0,128.6000019,37236.910331351355,,,,,,,,,,,ABB00233,Marica,0.2690091891854536,1678.0,553.74,197.40311629103908,16.75,24.0
2022-03-08 05:30:00,101.0,213453.25,88.80000132,1799.0,37236.64127,117.9000018,,517.0,25.5,20.5,436.0,33.0,0.300000004,88.0,94.0,412.0,487.5,Off,101.5,39.20000058,2.5,34.0,2.100000031,0.70000001,77.0,130.2500019,37236.37231297298,,,,,,,,,,,ABB00233,Marica,0.2690091891854536,1678.0,553.74,199.93589340665295,16.875,24.0
2022-03-08 05:00:00,101.0,213436.25,88.80000132,1802.5,37236.14099,117.0500017,0.0,517.5,25.5,21.0,437.0,33.0,0.300000004,88.0,94.0,413.0,488.0,Off,102.0,39.20000058,2.5,34.0,2.100000031,0.600000009,78.0,129.1000019,37235.8342945946,,,,,,,,,,,ABB00233,Marica,0.2690091891854536,1678.0,553.74,198.17062450789177,17.0,24.0
2022-03-08 04:30:00,101.0,213419.25,88.80000132,1800.0,37235.64154,117.0000017,211.5,517.0,25.5,21.0,434.0,33.0,0.400000006,88.0,94.0,409.0,488.5,Off,101.5,39.10000058,2.5,33.0,2.00000003,0.600000009,78.0,127.5500019,37235.565285405406,,,,,,,,,,,ABB00233,Marica,0.26900918919272954,1678.0,553.74,195.7913490356485,17.0,25.0
2022-03-08 04:00:00,101.0,213402.5,88.80000132,1801.0,37235.14127,116.5500017,,518.0,25.5,21.0,434.0,32.0,0.300000004,87.0,93.0,409.0,488.5,Off,101.5,39.10000058,2.5,34.0,2.00000003,0.70000001,78.5,127.0500019,37235.02726702703,,,,,,,,,,,ABB00233,Marica,0.26900918919272954,1678.0,536.96,201.11833584438318,16.75,25.0
2022-03-08 03:30:00,101.0,213385.75,88.80000132,1798.0,37234.64127,116.6000017,,518.0,25.5,21.0,434.0,32.0,0.400000006,87.0,93.0,409.0,489.5,Off,101.5,39.10000058,2.5,34.0,2.00000003,0.500000007,77.5,127.9000019,37234.48924864865,,,,,,,,,,,ABB00233,Marica,0.26900918919272954,1678.0,536.96,202.46387368705305,16.75,25.0
2022-03-08 03:00:00,101.0,213368.875,88.80000132,1800.0,37234.14127,116.7500017,0.0,517.5,25.5,21.5,434.0,33.0,0.400000006,87.0,94.0,409.0,489.5,Off,101.5,39.20000058,2.5,34.0,2.00000003,0.600000009,78.5,126.2500019,37234.220239459464,,,,,,,,,,,ABB00233,Marica,0.2690091891854536,1678.0,553.74,193.79582767183155,16.875,25.0
2022-03-08 02:30:00,101.0,213351.875,88.80000132,1799.0,37233.64154,118.1000018,0.0,516.5,25.5,22.5,437.0,33.0,0.400000006,87.0,93.0,414.0,490.0,Off,101.5,39.10000058,2.5,34.0,2.00000003,0.600000009,78.0,129.7000019,37233.682221081086,,,,,,,,,,,ABB00233,Marica,0.2690091891854536,1678.0,553.74,199.09163436811497,17.0,23.0
2022-03-08 02:00:00,101.0,213335.375,88.80000132,1801.0,37233.14126,115.5500017,211.5,518.5,25.5,21.0,431.0,32.0,0.300000004,87.0,93.0,404.0,491.5,Off,102.0,38.80000058,2.5,34.0,2.00000003,0.600000009,77.5,124.7000019,37232.875193513515,,,,,,,,,,,ABB00233,Marica,0.26900918919272954,1678.0,536.96,197.3983194558254,16.5,27.0
2022-03-08 01:30:00,101.0,213319.0,88.80000132,1799.0,37232.64126,116.2500017,211.5,519.0,25.5,22.0,432.0,32.0,0.300000004,87.0,93.0,406.0,491.5,Off,102.0,38.80000058,2.5,34.0,2.00000003,0.600000009,78.5,126.9500019,37232.60618432433,,,,,,,,,,,ABB00233,Marica,0.2690091891854536,1678.0,536.96,200.96003727465734,16.375,26.0
2022-03-08 01:00:00,101.0,213302.5,88.80000132,1800.0,37232.14154,116.0500017,,518.0,25.5,22.0,433.0,32.0,0.200000003,87.0,93.0,407.0,491.0,Off,102.0,39.10000058,2.5,34.0,2.100000031,0.600000009,77.0,125.4000019,37232.06816594595,,,,,,,,,,,ABB00233,Marica,0.2690091891854536,1678.0,536.96,198.50640944390642,16.5,26.0
2022-03-08 00:30:00,101.0,213286.125,88.80000132,1801.0,37231.64126,115.8500017,0.0,519.0,25.5,22.5,433.0,32.0,0.300000004,87.0,93.0,405.0,492.0,Off,102.0,38.80000058,2.5,34.0,2.00000003,0.500000007,77.5,125.3000019,37231.53014756757,,,,,,,,,,,ABB00233,Marica,0.2690091891854536,1678.0,536.96,198.34811087418055,16.375,28.0
2022-03-08 00:00:00,101.0,213269.875,88.80000132,1800.0,37231.14154,115.9500017,0.0,518.0,25.5,23.0,432.0,32.0,0.400000006,87.0,93.0,405.0,492.5,Off,101.5,39.00000058,2.5,34.0,2.100000031,0.600000009,78.5,125.5000019,37231.26113837838,,,,,,,,,,,ABB00233,Marica,0.26900918919272954,1678.0,536.96,198.6647080136323,16.25,27.0
2022-03-07 23:30:00,101.0,213253.375,88.80000132,1800.0,37230.64126,116.2500017,0.0,518.0,25.5,23.5,434.0,32.0,0.300000004,87.0,93.0,407.0,493.0,Off,101.5,39.10000058,2.5,34.0,2.00000003,0.600000009,78.5,127.9000019,37230.43525962963,,,,,,,,,,,ABB00233,Marica,0.2878603703720728,1678.0,536.96,202.46387368705305,16.5,27.0
2022-03-07 23:00:00,101.0,213236.625,88.80000132,1799.0,37230.14126,116.3500017,,518.0,25.5,22.5,434.0,32.0,0.200000003,87.0,93.0,406.0,492.5,Off,102.0,39.00000058,2.5,33.0,2.100000031,0.600000009,78.5,125.7500019,37230.14739925926,,,,,,,,,,,ABB00233,Marica,0.2878603703720728,1678.0,536.96,199.06045443794696,16.75,28.0
2022-03-07 22:30:00,101.0,213220.25,88.80000132,1805.0,37229.64154,113.9500017,211.5,518.0,25.5,22.5,429.0,31.0,0.300000004,86.0,92.0,403.0,494.0,Off,102.0,38.80000058,2.5,34.0,2.100000031,0.70000001,78.0,122.3000018,37229.85953888889,,,,,,,,,,,ABB00233,Marica,0.28786037036479684,1678.0,520.18,199.8442876119805,16.375,26.0
2022-03-07 22:00:00,101.5,213204.75,88.80000132,1798.0,37229.14126,105.9000016,,519.5,25.5,24.0,410.0,27.0,0.300000004,85.0,92.0,379.0,498.5,Off,102.0,38.30000057,2.5,33.0,2.100000031,0.600000009,77.5,103.3000015,37229.28381814815,,,,,,,,,,,ABB00233,Marica,0.2878603703720728,1678.0,453.06,193.80435543857325,15.5,31.0
2022-03-07 21:30:00,101.0,213189.125,88.80000132,1800.0,37228.64126,117.1500017,211.5,517.5,25.5,22.5,436.0,33.0,0.200000003,87.0,93.0,412.0,492.5,Off,102.0,39.00000058,2.5,34.0,2.200000033,0.600000009,78.5,128.3500019,37228.70809740741,,,,,,,,,,,ABB00233,Marica,0.28786037036479684,1678.0,553.74,197.01936218261278,15.625,24.0
2022-03-07 21:00:00,101.0,213173.125,88.80000132,1801.5,37228.14154,111.5500017,0.0,518.0,25.5,24.0,423.0,30.0,0.300000004,86.0,93.0,398.0,496.5,Off,102.0,38.60000058,2.5,34.0,2.100000031,0.500000007,78.0,115.3000017,37228.13237666667,,,,,,,,,,,ABB00233,Marica,0.2878603703720728,1678.0,503.4,194.68613715733017,16.0,25.0
2022-03-07 20:30:00,101.0,213157.625,88.80000132,1801.5,37227.64126,112.1500017,211.5,518.5,25.5,22.0,424.0,30.0,0.400000006,86.0,93.0,398.0,497.0,Off,102.0,38.80000058,2.5,33.0,2.100000031,0.500000007,78.5,116.1500017,37227.844516296296,,,,,,,,,,,ABB00233,Marica,0.2878603703720728,1678.0,503.4,196.12137752284468,15.5,26.0
2022-03-07 20:00:00,101.0,213142.375,88.80000132,1798.0,37227.14154,111.8000017,0.0,519.0,25.5,22.5,422.0,30.0,0.400000006,86.0,93.0,397.0,497.0,Off,102.0,38.60000058,2.5,33.0,2.100000031,0.600000009,77.5,117.4500018,37227.556655925924,,,,,,,,,,,ABB00233,Marica,0.2878603703720728,1678.0,503.4,198.3164511918951,15.25,25.0
2022-03-07 19:30:00,101.0,213127.0,88.80000132,1801.0,37226.64126,112.2000017,0.0,519.0,25.5,22.5,424.0,30.0,0.200000003,86.0,93.0,398.0,497.0,Off,101.5,38.60000058,2.5,34.0,2.200000033,0.600000009,78.5,116.4000017,37226.98093518519,,,,,,,,,,,ABB00233,Marica,0.2878603703720728,1678.0,503.4,196.54350704211365,15.375,26.0
2022-03-07 19:00:00,101.0,213111.5,88.80000132,1800.0,37226.14154,112.1500017,,519.0,25.5,22.0,424.0,30.0,0.300000004,86.0,92.0,399.0,498.0,Off,101.5,38.60000058,2.5,34.0,2.200000033,0.600000009,78.5,116.4000017,37226.693074814815,,,,,,,,,,,ABB00233,Marica,0.2878603703720728,1678.0,503.4,196.54350704211365,15.5,25.0
2022-03-07 18:30:00,101.0,213096.125,88.80000132,1800.0,37225.64126,112.4500017,211.5,519.0,25.5,22.5,424.0,30.0,0.400000006,86.0,93.0,398.0,497.5,Off,101.5,38.60000058,2.5,33.0,2.200000033,0.70000001,78.5,117.3500017,37226.11735407408,,,,,,,,,,,ABB00233,Marica,0.28786037036479684,1678.0,503.4,198.14759921533573,15.375,26.0
2022-03-07 18:00:00,101.0,213080.5,88.80000132,1801.5,37225.14098,113.6000017,0.0,518.0,25.5,22.5,426.0,31.0,0.300000004,86.0,92.0,400.0,498.5,Off,101.5,38.80000058,2.5,34.0,2.300000034,0.70000001,78.0,120.0500018,37225.829493703706,,,,,,,,,,,ABB00233,Marica,0.2878603703720728,1678.0,520.18,196.16767566996043,15.625,26.0
2022-03-07 17:30:00,101.0,213064.875,88.80000132,1800.0,37224.64154,113.1000017,,518.5,25.5,23.0,427.0,31.0,0.300000004,86.0,92.0,400.0,497.0,Off,101.5,38.80000058,2.5,34.0,2.300000034,0.70000001,78.0,120.2000018,37225.25377296296,,,,,,,,,,,ABB00233,Marica,0.2878603703720728,1678.0,520.18,196.41278313276175,15.625,27.0
2022-03-07 17:00:00,101.0,213049.0,88.80000132,1799.0,37224.14154,112.7500017,0.0,518.5,25.5,23.5,427.0,31.0,0.200000003,86.0,92.0,401.0,498.0,Off,101.5,38.80000058,2.5,33.0,2.300000034,0.70000001,78.5,117.8000018,37224.39019185185,,,,,,,,,,,ABB00233,Marica,0.2878603703720728,1678.0,520.18,192.49106372794034,15.875,26.0
2022-03-07 16:30:00,101.0,213033.375,88.80000132,1800.0,37223.64126,112.8500017,0.0,519.5,25.5,23.0,426.0,31.0,0.300000004,85.0,92.0,400.0,499.0,Off,101.5,38.80000058,2.5,34.0,2.200000033,0.600000009,78.0,117.7000018,37224.10233148148,,,,,,,,,,,ABB00233,Marica,0.2878603703720728,1678.0,520.18,192.32765875273944,15.625,26.0
2022-03-07 16:00:00,101.0,213017.875,88.80000132,1801.0,37223.14153,111.5500017,,519.0,25.5,23.5,425.0,30.0,0.400000006,86.0,92.0,398.0,499.0,Off,101.5,38.80000058,2.5,34.0,2.200000033,0.600000009,78.0,115.6500017,37223.81447111111,,,,,,,,,,,ABB00233,Marica,0.2878603703720728,1678.0,503.4,195.27711848430673,15.5,27.0
2022-03-07 15:30:00,101.0,213002.125,88.80000132,1802.5,37222.64126,112.3000017,0.0,519.0,25.5,24.0,427.0,30.0,0.300000004,86.0,92.0,400.0,498.5,Off,101.5,38.80000058,2.5,34.0,2.300000034,0.600000009,78.5,117.7000018,37223.23875037037,,,,,,,,,,,ABB00233,Marica,0.2878603703720728,1678.0,503.4,198.73858071116408,15.75,27.0
2022-03-07 15:00:00,101.0,212986.625,88.80000132,1800.0,37222.14153,112.5500017,0.0,520.0,25.5,24.5,424.0,31.0,0.400000006,85.0,92.0,397.0,500.0,Off,101.5,38.60000058,2.5,34.0,2.300000034,0.800000012,78.0,118.6500018,37222.95089,,,,,,,,,,,ABB00233,Marica,0.2878603703720728,1678.0,520.18,193.88000601714793,15.5,27.0
2022-03-07 14:30:00,101.0,212971.375,88.80000132,1801.5,37221.64126,112.8500017,,519.5,25.5,25.0,426.0,31.0,0.300000004,86.0,92.0,399.0,498.5,Off,101.5,38.60000058,2.5,33.0,2.300000034,0.70000001,79.0,118.7500018,37222.375169259256,,,,,,,,,,,ABB00233,Marica,0.2878603703720728,1678.0,520.18,194.04341099234884,15.25,27.0
2022-03-07 14:00:00,101.0,212956.0,88.80000132,1798.0,37221.14126,111.3500017,0.0,520.0,25.5,24.5,424.0,30.0,0.300000004,86.0,92.0,396.0,500.5,Off,101.5,38.50000057,2.5,33.0,2.200000033,0.600000009,78.0,116.1500017,37221.79944851852,,,,,,,,,,,ABB00233,Marica,0.2878603703720728,1678.0,503.4,196.12137752284468,15.375,28.0
2022-03-07 13:30:00,101.0,212940.75,88.80000132,1802.5,37220.64126,110.3500016,0.0,519.5,25.5,25.5,422.0,29.0,0.300000004,86.0,92.0,395.0,499.5,Off,101.5,38.50000057,2.5,34.0,2.300000034,0.600000009,78.5,113.7500017,37221.51158814815,,,,,,,,,,,ABB00233,Marica,0.2878603703720728,1678.0,486.62,198.6920008322716,15.25,27.0
2022-03-07 13:00:00,101.0,212925.375,88.80000132,1798.0,37220.14125,111.5500017,211.5,520.0,25.5,24.5,426.0,30.0,0.400000006,85.0,92.0,398.0,500.0,Off,101.5,38.60000058,2.5,34.0,2.200000033,0.500000007,78.0,114.8500017,37221.223727777775,,,,,,,,,,,ABB00233,Marica,0.2878603703720728,1678.0,503.4,193.92630402264604,15.375,28.0
2022-03-07 12:30:00,101.0,212910.0,88.80000132,1801.0,37219.64125,111.5000017,,520.0,25.5,25.0,425.0,30.0,0.300000004,85.0,92.0,398.0,501.0,Off,101.5,38.50000057,2.5,34.0,2.200000033,0.500000007,78.0,115.9000017,37220.360146666666,,,,,,,,,,,ABB00233,Marica,0.2878603703720728,1678.0,503.4,195.69924800357572,15.375,27.0
2022-03-07 12:00:00,101.0,212894.625,88.80000132,1800.0,37219.14153,111.9000017,,520.5,25.5,26.5,423.0,30.0,0.300000004,85.0,92.0,397.0,500.5,Off,102.0,38.50000057,2.5,33.0,2.200000033,0.600000009,78.0,115.2000017,37219.49656555556,,,,,,,,,,,ABB00233,Marica,0.28786037036479684,1678.0,503.4,194.51728534962257,15.375,26.0
2022-03-07 11:30:00,101.0,212879.125,88.80000132,1801.0,37218.64125,112.1000017,0.0,519.5,25.5,26.5,424.0,30.0,0.300000004,85.0,92.0,399.0,500.0,Off,102.0,38.50000057,2.5,33.0,2.200000033,0.600000009,78.5,115.6500017,37218.63298444444,,,,,,,,,,,ABB00233,Marica,0.2878603703720728,1678.0,503.4,195.27711848430673,15.5,25.0
2022-03-07 11:00:00,101.5,212863.5,88.80000132,1799.0,37218.14125,114.0500017,,520.5,25.5,27.5,424.0,31.0,0.300000004,85.0,92.0,399.0,501.0,Off,102.0,38.40000057,2.5,33.0,2.300000034,0.600000009,77.5,121.2500018,37217.76940333333,,,,,,,,,,,ABB00233,Marica,0.2878603703720728,1678.0,520.18,198.12853537237115,15.625,25.0
2022-03-07 10:30:00,101.5,212847.875,88.80000132,1799.0,37217.64153,112.4500017,0.0,520.0,25.5,27.0,423.0,30.0,0.300000004,85.0,92.0,397.0,501.5,Off,102.0,38.30000057,2.5,33.0,2.200000033,0.600000009,77.5,116.8500017,37217.48154296296,,,,,,,,,,,ABB00233,Marica,0.2878603703720728,1678.0,503.4,197.3033401767978,15.625,26.0
2022-03-07 10:00:00,101.5,212832.5,88.80000132,1799.0,37217.14125,112.4500017,0.0,520.5,25.5,27.5,424.0,30.0,0.300000004,85.0,92.0,398.0,501.0,Off,102.0,38.40000057,2.5,33.0,2.300000034,0.600000009,77.5,117.9000018,37216.90582222222,,,,,,,,,,,ABB00233,Marica,0.28786037036479684,1678.0,503.4,199.07628432657927,15.375,26.0
2022-03-07 09:30:00,101.5,212816.875,88.80000132,1801.0,37216.64125,112.3000017,0.0,520.5,25.5,27.0,424.0,30.0,0.500000007,85.0,92.0,398.0,502.0,Off,102.0,38.30000057,2.5,33.0,2.200000033,0.500000007,77.0,118.1500018,37216.33010148148,,,,,,,,,,,ABB00233,Marica,0.2878603703720728,1678.0,503.4,199.49841384584823,15.625,26.0
2022-03-07 09:00:00,101.0,212801.125,88.80000132,1798.0,37216.14125,112.2500017,0.0,521.0,25.5,27.5,425.0,30.0,0.400000006,85.0,91.0,399.0,502.5,Off,102.0,37.90000056,2.5,33.0,2.300000034,0.600000009,78.0,117.2000017,37216.04224111111,,,,,,,,,,,ABB00233,Marica,0.2878603703720728,1678.0,503.4,197.89432150377436,15.75,26.0
2022-03-07 08:30:00,101.0,212785.75,88.80000132,1799.0,37215.64153,114.4500017,,521.0,25.5,29.5,423.0,31.0,0.200000003,78.0,78.0,406.0,533.0,Off,101.5,34.60000052,2.5,32.0,2.400000036,0.70000001,68.0,122.4500018,37215.46652037037,,,,,,,,,,,ABB00233,Marica,0.2878603703720728,1678.0,520.18,200.0893950747818,15.375,17.0
2022-03-07 07:30:00,,212785.63908450704,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17846971429,,,,,,,,,,,ABB00233,Marica,6.342856795527041e-05,,,,0.11091549295815639,
2022-03-07 07:00:00,,212785.52816901408,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17834285714,,,,,,,,,,,ABB00233,Marica,6.342856795527041e-05,,,,0.11091549295815639,
2022-03-07 06:30:00,,212785.41725352113,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.178216,,,,,,,,,,,ABB00233,Marica,6.342856795527041e-05,,,,0.11091549295815639,
2022-03-07 06:00:00,,212785.30633802817,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17802571428,,,,,,,,,,,ABB00233,Marica,6.342857523122802e-05,,,,0.11091549295815639,
2022-03-07 05:30:00,,212785.1954225352,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.177898857146,,,,,,,,,,,ABB00233,Marica,6.342856795527041e-05,,,,0.11091549295815639,
2022-03-07 05:00:00,,212785.08450704225,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.177772,,,,,,,,,,,ABB00233,Marica,6.342856795527041e-05,,,,0.11091549295815639,
2022-03-07 04:30:00,,212784.9735915493,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17764514286,,,,,,,,,,,ABB00233,Marica,6.342856795527041e-05,,,,0.11091549295815639,
2022-03-07 04:00:00,,212784.86267605633,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.177581714284,,,,,,,,,,,ABB00233,Marica,6.342857523122802e-05,,,,0.11091549295815639,
2022-03-07 03:30:00,,212784.75176056338,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17745485714,,,,,,,,,,,ABB00233,Marica,6.342857523122802e-05,,,,0.11091549295815639,
2022-03-07 03:00:00,,212784.64084507042,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.177328,,,,,,,,,,,ABB00233,Marica,6.342857523122802e-05,,,,0.11091549295815639,
2022-03-07 02:30:00,,212784.52992957746,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.177201142855,,,,,,,,,,,ABB00233,Marica,6.342857523122802e-05,,,,0.11091549295815639,
2022-03-07 02:00:00,,212784.4190140845,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17713771429,,,,,,,,,,,ABB00233,Marica,6.342856795527041e-05,,,,0.11091549295815639,
2022-03-07 01:30:00,,212784.30809859154,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.176947428576,,,,,,,,,,,ABB00233,Marica,6.342856795527041e-05,,,,0.11091549295815639,
2022-03-07 01:00:00,,212784.1971830986,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17682057143,,,,,,,,,,,ABB00233,Marica,6.342856795527041e-05,,,,0.11091549295815639,
2022-03-07 00:30:00,,212784.08626760563,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.176630285714,,,,,,,,,,,ABB00233,Marica,6.342857523122802e-05,,,,0.11091549295815639,
2022-03-07 00:00:00,,212783.97535211267,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.176566857146,,,,,,,,,,,ABB00233,Marica,6.342856795527041e-05,,,,0.11091549295815639,
2022-03-06 23:30:00,,212783.8644366197,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 23:00:00,,212783.75352112675,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 22:30:00,,212783.6426056338,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 22:00:00,,212783.53169014084,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 21:30:00,,212783.42077464788,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 21:00:00,,212783.30985915492,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 20:30:00,,212783.19894366196,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 20:00:00,,212783.088028169,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 19:30:00,,212782.97711267605,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 19:00:00,,212782.8661971831,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 18:30:00,,212782.75528169013,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 18:00:00,,212782.64436619717,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 17:30:00,,212782.5334507042,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 17:00:00,,212782.42253521126,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 16:30:00,,212782.3116197183,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 16:00:00,,212782.20070422534,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 15:30:00,,212782.08978873238,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 15:00:00,,212781.97887323942,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 14:30:00,,212781.86795774646,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 14:00:00,,212781.75704225354,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549292905256,
2022-03-06 13:30:00,,212781.64612676058,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 13:00:00,,212781.53521126762,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 12:30:00,,212781.42429577466,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 12:00:00,,212781.3133802817,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 11:30:00,,212781.20246478874,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 11:00:00,,212781.0915492958,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 10:30:00,,212780.98063380283,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 10:00:00,,212780.86971830987,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 09:30:00,,212780.7588028169,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 09:00:00,,212780.64788732395,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 08:30:00,,212780.536971831,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 08:00:00,,212780.42605633804,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 07:30:00,,212780.31514084508,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 07:00:00,,212780.20422535212,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 06:30:00,,212780.09330985916,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 06:00:00,,212779.9823943662,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 05:30:00,,212779.87147887325,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 05:00:00,,212779.7605633803,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 04:30:00,,212779.64964788733,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 04:00:00,,212779.53873239437,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 03:30:00,,212779.4278169014,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 03:00:00,,212779.31690140846,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 02:30:00,,212779.2059859155,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 02:00:00,,212779.09507042254,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 01:30:00,,212778.98415492958,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 01:00:00,,212778.87323943662,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 00:30:00,,212778.76232394367,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-06 00:00:00,,212778.6514084507,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 23:30:00,,212778.54049295775,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 23:00:00,,212778.4295774648,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 22:30:00,,212778.31866197183,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 22:00:00,,212778.20774647887,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 21:30:00,,212778.09683098592,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 21:00:00,,212777.98591549296,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 20:30:00,,212777.875,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 20:00:00,,212777.76408450704,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 19:30:00,,212777.65316901408,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 19:00:00,,212777.54225352113,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 18:30:00,,212777.43133802817,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 18:00:00,,212777.3204225352,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 17:30:00,,212777.20950704225,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 17:00:00,,212777.0985915493,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 16:30:00,,212776.98767605633,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 16:00:00,,212776.87676056338,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 15:30:00,,212776.76584507042,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 15:00:00,,212776.65492957746,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 14:30:00,,212776.5440140845,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 14:00:00,,212776.43309859154,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 13:30:00,,212776.3221830986,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 13:00:00,,212776.21126760563,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 12:30:00,,212776.10035211267,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 12:00:00,,212775.9894366197,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 11:30:00,,212775.87852112675,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 11:00:00,,212775.7676056338,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 10:30:00,,212775.65669014084,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 10:00:00,,212775.54577464788,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 09:30:00,,212775.43485915492,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 09:00:00,,212775.32394366196,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 08:30:00,,212775.213028169,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 08:00:00,,212775.10211267605,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 07:30:00,,212774.9911971831,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 07:00:00,,212774.88028169013,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 06:30:00,,212774.76936619717,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 06:00:00,,212774.6584507042,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 05:30:00,,212774.54753521126,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 05:00:00,,212774.4366197183,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 04:30:00,,212774.32570422534,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 04:00:00,,212774.21478873238,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 03:30:00,,212774.10387323942,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 03:00:00,,212773.99295774646,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 02:30:00,,212773.88204225354,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549292905256,
2022-03-05 02:00:00,,212773.77112676058,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 01:30:00,,212773.66021126762,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 01:00:00,,212773.54929577466,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 00:30:00,,212773.4383802817,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-05 00:00:00,,212773.32746478874,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-04 23:30:00,,212773.2165492958,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-04 23:00:00,,212773.10563380283,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-04 22:30:00,,212772.99471830987,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-04 22:00:00,,212772.8838028169,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-04 21:30:00,,212772.77288732395,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-04 21:00:00,,212772.661971831,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-04 20:30:00,,212772.55105633804,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-04 20:00:00,,212772.44014084508,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-04 19:30:00,,212772.32922535212,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-04 19:00:00,,212772.21830985916,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-04 18:30:00,,212772.1073943662,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-04 18:00:00,,212771.99647887325,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-04 17:30:00,,212771.8855633803,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-04 17:00:00,,212771.77464788733,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-04 16:30:00,,212771.66373239437,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.17644,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.11091549295815639,
2022-03-04 16:00:00,,212771.5528169014,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.1696775,,,,,,,,,,,ABB00233,Marica,9.249999857274815e-05,,,,0.11091549295815639,
2022-03-04 15:30:00,,212771.44190140846,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.1694925,,,,,,,,,,,ABB00233,Marica,9.250000584870577e-05,,,,0.11091549295815639,
2022-03-04 15:00:00,,212771.3309859155,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.1693075,,,,,,,,,,,ABB00233,Marica,9.249999857274815e-05,,,,0.11091549295815639,
2022-03-04 14:30:00,,212771.22007042254,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.1691225,,,,,,,,,,,ABB00233,Marica,9.249999857274815e-05,,,,0.11091549295815639,
2022-03-04 14:00:00,,212771.10915492958,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.1689375,,,,,,,,,,,ABB00233,Marica,9.249999857274815e-05,,,,0.11091549295815639,
2022-03-04 13:30:00,,212770.99823943662,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.168659999996,,,,,,,,,,,ABB00233,Marica,9.250000584870577e-05,,,,0.11091549295815639,
2022-03-04 13:00:00,,212770.88732394367,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.1685675,,,,,,,,,,,ABB00233,Marica,9.249999857274815e-05,,,,0.11091549295815639,
2022-03-04 12:30:00,,212770.7764084507,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.1683825,,,,,,,,,,,ABB00233,Marica,9.249999857274815e-05,,,,0.11091549295815639,
2022-03-04 12:00:00,,212770.66549295775,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.168197499996,,,,,,,,,,,ABB00233,Marica,9.250000584870577e-05,,,,0.11091549295815639,
2022-03-04 11:30:00,,212770.5545774648,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.168105,,,,,,,,,,,ABB00233,Marica,9.249999857274815e-05,,,,0.11091549295815639,
2022-03-04 11:00:00,,212770.44366197183,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.1680125,,,,,,,,,,,ABB00233,Marica,9.249999857274815e-05,,,,0.11091549295815639,
2022-03-04 10:30:00,,212770.33274647887,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.1678275,,,,,,,,,,,ABB00233,Marica,9.249999857274815e-05,,,,0.11091549295815639,
2022-03-04 10:00:00,,212770.22183098592,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.167734999995,,,,,,,,,,,ABB00233,Marica,9.250000584870577e-05,,,,0.11091549295815639,
2022-03-04 09:30:00,,212770.11091549296,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37215.1676425,,,,,,,,,,,ABB00233,Marica,9.249999857274815e-05,,,,0.11091549295815639,
2022-03-04 09:00:00,101.0,212770.0,88.80000132,1801.5,37214.80208,123.6000018,0.0,513.0,25.5,29.0,454.0,36.0,0.300000004,85.0,91.0,428.0,486.5,Off,101.5,36.80000055,4.0,33.0,2.900000043,0.70000001,79.5,143.9500021,37214.536581612905,,,,,,,,,,,ABB00233,Marica,0.3154841935465811,1678.0,604.08,202.55181728413453,0.11091549295815639,26.0
2022-03-04 08:30:00,101.0,212754.25,88.80000132,1796.5,37214.30208,112.0500017,,518.5,25.5,25.5,423.0,30.0,0.300000004,84.0,90.0,395.0,488.0,Off,101.5,36.10000054,4.0,32.0,2.500000037,0.600000009,79.0,116.0000017,37213.59012903226,,,,,,,,,,,ABB00233,Marica,0.3154841935465811,1678.0,503.4,195.8680998112833,15.75,28.0
2022-03-04 08:00:00,101.0,212739.25,88.80000132,1798.0,37213.80208,111.1000017,211.5,519.0,25.5,27.5,419.0,30.0,0.200000003,84.0,90.0,390.0,488.5,Off,101.5,35.90000053,4.0,31.0,2.400000036,0.600000009,79.0,113.6500017,37212.95916064516,,,,,,,,,,,ABB00233,Marica,0.31548419355385704,1678.0,503.4,191.90008233015496,15.0,29.0
2022-03-04 07:30:00,101.0,212724.125,88.80000132,1800.0,37213.30208,109.0000016,211.5,520.5,25.5,27.0,416.0,29.0,0.200000003,83.0,90.0,386.0,489.5,Off,101.5,35.80000053,4.0,31.0,2.300000034,0.600000009,78.0,109.1500016,37212.328192258065,,,,,,,,,,,ABB00233,Marica,0.3154841935465811,1678.0,486.62,190.6569836011672,15.125,30.0
2022-03-04 07:00:00,101.0,212709.5,88.80000132,1792.0,37212.80236,108.8000016,211.5,521.0,25.5,27.0,417.0,29.0,0.200000003,84.0,90.0,388.0,490.0,Off,101.5,36.10000054,4.0,32.0,2.300000034,0.600000009,79.0,106.4000016,37211.69722387097,,,,,,,,,,,ABB00233,Marica,0.3154841935465811,1678.0,486.62,185.85344079569273,14.625,29.0
2022-03-04 06:30:00,101.0,212695.0,88.80000132,1803.5,37212.30208,108.8000016,0.0,520.5,25.5,25.0,417.0,29.0,0.400000006,83.0,90.0,388.0,488.0,Off,101.5,36.10000054,4.0,31.0,2.400000036,0.600000009,78.5,109.3500016,37211.38173967742,,,,,,,,,,,ABB00233,Marica,0.31548419355385704,1678.0,486.62,191.0063321688381,14.5,29.0
2022-03-04 06:00:00,101.0,212680.25,88.80000132,1798.0,37211.80236,108.3000016,0.0,521.0,25.5,26.5,416.0,28.0,0.300000004,83.0,90.0,388.0,489.5,Off,101.5,35.80000053,4.0,31.0,2.400000036,0.70000001,78.5,107.4500016,37211.06625548387,,,,,,,,,,,ABB00233,Marica,0.3154841935465811,1678.0,469.84,194.39064651796357,14.75,28.0
2022-03-04 05:30:00,101.0,212665.375,88.80000132,1801.0,37211.30236,106.6500016,0.0,521.0,25.5,26.5,417.0,28.0,0.300000004,84.0,90.0,388.0,489.5,Off,101.5,36.30000054,4.0,31.0,2.300000034,0.600000009,78.5,104.0500016,37210.43528709678,,,,,,,,,,,ABB00233,Marica,0.3154841935465811,1678.0,469.84,188.23961638004428,14.875,29.0
2022-03-04 05:00:00,101.0,212650.75,88.80000132,1802.5,37210.80208,112.1000017,212.0,520.5,25.5,26.0,416.0,30.0,0.300000004,84.0,90.0,387.0,488.0,Off,101.5,36.70000055,4.0,32.0,2.300000034,0.70000001,79.5,115.9000017,37210.119802903224,,,,,,,,,,,ABB00233,Marica,0.31548419355385704,1678.0,503.4,195.69924800357572,14.625,29.0
2022-03-04 04:30:00,101.0,212636.0,88.80000132,1795.5,37210.30236,107.4000016,0.0,521.0,25.5,28.0,418.0,28.0,0.300000004,84.0,91.0,391.0,486.5,Off,101.5,36.80000055,4.0,33.0,2.300000034,0.600000009,79.0,101.9000015,37209.173350322584,,,,,,,,,,,ABB00233,Marica,0.3154841935465811,1678.0,469.84,184.34999420015325,14.75,27.0
2022-03-04 04:00:00,101.0,212620.625,88.80000132,1792.0,37209.80208,110.1500016,,521.0,25.5,25.0,418.0,30.0,0.300000004,84.0,90.0,388.0,490.0,Off,101.5,36.80000055,4.0,32.0,2.300000034,0.600000009,78.5,111.7500017,37208.85786612903,,,,,,,,,,,ABB00233,Marica,0.31548419355385704,1678.0,503.4,188.6918979837108,15.375,30.0
2022-03-04 03:30:00,101.0,212606.25,88.80000132,1809.5,37209.30236,107.7500016,0.0,520.5,25.5,27.0,417.0,28.0,0.300000004,84.0,90.0,387.0,488.0,Off,101.5,36.80000055,4.0,32.0,2.300000034,0.70000001,78.5,105.5500016,37208.542381935484,,,,,,,,,,,ABB00233,Marica,0.3154841935465811,1678.0,469.84,190.95330614677337,14.375,30.0
2022-03-04 03:00:00,101.0,212591.75,88.80000132,1796.5,37208.80236,106.3500016,0.0,522.0,25.5,26.5,418.0,27.0,0.300000004,84.0,90.0,386.0,488.0,Off,101.5,36.60000055,4.0,32.0,2.200000033,0.70000001,78.0,101.4000015,37208.22689774194,,,,,,,,,,,ABB00233,Marica,0.3154841935465811,1678.0,453.06,190.2397061647464,14.5,32.0
2022-03-04 02:30:00,101.0,212577.25,88.80000132,1803.5,37208.30208,110.1000016,0.0,521.0,25.5,26.0,418.0,29.0,0.300000004,84.0,90.0,387.0,489.5,Off,101.5,36.50000054,4.0,32.0,2.200000033,0.70000001,79.0,110.7000016,37207.91141354839,,,,,,,,,,,ABB00233,Marica,0.3154841935465811,1678.0,486.62,193.36443500061648,14.5,31.0
2022-03-04 02:00:00,101.0,212562.625,88.80000132,1793.0,37207.80236,109.5000016,211.5,521.0,25.5,28.5,418.0,29.0,0.300000004,84.0,90.0,387.0,489.5,Off,101.5,36.30000054,4.0,32.0,2.100000031,0.600000009,77.5,109.1500016,37207.595929354844,,,,,,,,,,,ABB00233,Marica,0.3154841935465811,1678.0,486.62,190.6569836011672,14.625,31.0
2022-03-04 01:30:00,101.0,212548.125,88.80000132,1796.5,37207.30208,111.1000017,0.0,520.5,25.5,27.0,418.0,29.0,0.300000004,83.0,90.0,387.0,490.0,Off,101.5,36.30000054,4.0,31.0,2.00000003,0.500000007,79.0,113.7500017,37206.96496096774,,,,,,,,,,,ABB00233,Marica,0.3154841935465811,1678.0,486.62,198.6920008322716,14.5,31.0
2022-03-04 01:00:00,101.0,212533.5,88.80000132,1801.0,37206.80208,109.6500016,0.0,521.0,25.5,25.5,417.0,29.0,0.300000004,83.0,90.0,387.0,488.5,Off,101.5,36.30000054,4.0,32.0,2.200000033,0.600000009,78.0,110.7000016,37206.33399258065,,,,,,,,,,,ABB00233,Marica,0.3154841935465811,1678.0,486.62,193.36443500061648,14.625,30.0
2022-03-04 00:30:00,101.0,212518.75,88.80000132,1801.0,37206.30208,110.1000016,211.5,521.0,25.5,25.5,418.0,29.0,0.300000004,84.0,90.0,388.0,488.0,Off,101.5,36.30000054,4.0,32.0,2.100000031,0.600000009,79.5,112.8000017,37206.0185083871,,,,,,,,,,,ABB00233,Marica,0.31548419355385704,1678.0,486.62,197.03259513583495,14.75,30.0
2022-03-04 00:00:00,101.0,212503.875,88.80000132,1802.5,37205.80208,111.0500017,0.0,520.5,25.5,26.0,421.0,30.0,0.400000006,84.0,90.0,394.0,488.5,Off,101.5,36.50000054,4.0,32.0,2.100000031,0.600000009,80.5,115.6500017,37205.70302419355,,,,,,,,,,,ABB00233,Marica,0.3154841935465811,1678.0,503.4,195.27711848430673,14.875,27.0
2022-03-03 23:30:00,101.0,212488.5,88.80000132,1801.5,37205.30263,112.6000017,,519.5,25.5,28.0,424.0,31.0,0.400000006,84.0,90.0,397.0,487.5,Off,101.5,36.30000054,4.0,32.0,2.100000031,0.600000009,78.5,118.7500018,37205.06318540541,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,520.18,194.04341099234884,15.375,27.0
2022-03-03 23:00:00,101.0,212473.125,88.80000132,1800.0,37204.80235,111.7500017,211.5,519.0,25.5,27.0,421.0,30.0,0.300000004,84.0,90.0,394.0,489.0,Off,102.0,36.30000054,4.0,32.0,2.200000033,0.600000009,78.0,116.2500017,37204.73883081081,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,503.4,196.29022933055225,15.375,27.0
2022-03-03 22:30:00,101.0,212457.75,88.80000132,1802.5,37204.30235,112.0500017,0.0,520.0,25.5,27.0,423.0,30.0,0.300000004,84.0,90.0,397.0,488.5,Off,102.0,32.80000049,4.0,31.0,2.200000033,0.600000009,78.0,116.4000017,37204.41447621622,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,503.4,196.54350704211365,15.375,26.0
2022-03-03 22:00:00,101.0,212442.625,88.80000132,1807.5,37203.80235,109.4000016,0.0,519.5,25.5,26.5,420.0,29.0,0.300000004,84.0,90.0,394.0,489.0,Off,102.0,32.80000049,4.0,31.0,2.200000033,0.600000009,79.0,116.5000017,37204.09012162162,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,486.62,203.4955436377461,15.125,26.0
2022-03-03 21:30:00,101.0,212427.125,88.80000132,1798.0,37203.30208,112.7000017,0.0,520.0,25.5,28.5,422.0,30.0,0.200000003,84.0,90.0,396.0,489.5,Off,102.0,36.50000054,4.0,32.0,2.300000034,0.70000001,79.5,117.8000018,37203.76576702703,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,503.4,198.90743251887167,15.5,26.0
2022-03-03 21:00:00,101.0,212411.625,88.80000132,1798.0,37202.8018,113.0500017,,520.0,25.5,26.5,421.0,31.0,0.300000004,84.0,90.0,397.0,487.5,Off,101.5,36.50000054,4.0,32.0,2.300000034,0.600000009,79.0,119.7000018,37203.117057837844,,,,,,,,,,,ABB00233,Marica,0.3243545945879305,1678.0,520.18,195.59575825675728,15.5,24.0
2022-03-03 20:30:00,101.0,212395.875,88.80000132,1801.5,37202.30207,113.6000017,211.5,519.5,25.5,25.5,424.0,31.0,0.300000004,84.0,90.0,398.0,488.0,Off,101.5,36.60000055,4.0,32.0,2.300000034,0.70000001,78.0,121.0000018,37202.79270324325,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,520.18,197.7200229343689,15.75,26.0
2022-03-03 20:00:00,101.0,212380.25,88.80000132,1806.0,37201.80207,110.9000017,0.0,519.5,25.5,25.5,427.0,30.0,0.200000003,84.0,90.0,398.0,487.0,Off,101.5,36.60000055,4.0,32.0,2.300000034,0.70000001,79.5,116.6000017,37202.14399405406,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,503.4,196.8812106575288,15.625,29.0
