Timestamp,Left Turbo Inlet Pressure (absolute) [kPa],Total_Fuel,Throttle Position [%],RPM,Total Operating Hours [Hours],Fuel Position,Boost,Fuel_Press,Batt,Fuel Filter Differential Pressure [kPa],EXH_L,Load,Crank_Press,Coolant_Temp,Oil_Temp,EXH_R,Oil_Press,Altitude Derate,Atmospheric Pressure [kPa],Inlet Air Temperature [Deg. C],Peak Air Filter Restriction [kPa],Aftercooler Temperature [Deg. C],Right Air Filter Restriction [kPa],Left Air Filter Restriction [kPa],Oil Filter Differential Pressure [kPa],Fuel_Rate,SMH,Cumulative Fuel Used Daily [L],Cumulative Idle Time [Hrs],Cumulative Idle Fuel Usage [L],Longitude,Heading [Degrees],Current Geofence,Speed [km/h],Engine Code Description,Run Status,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-03-03 19:30:00,101.0,212364.5,88.80000132,1799.0,37201.30207,112.6000017,0.0,520.0,25.5,26.0,423.0,31.0,0.300000004,84.0,90.0,398.0,487.5,Off,101.5,36.30000054,4.0,32.0,2.300000034,0.600000009,78.5,118.8500018,37201.49528486487,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,520.18,194.20681596754972,15.75,25.0
2022-03-03 19:00:00,101.0,212348.875,88.80000132,1801.0,37200.80235,112.8000017,,519.0,25.5,26.0,423.0,31.0,0.300000004,84.0,90.0,397.0,488.5,Off,101.5,35.80000053,4.0,31.0,2.300000034,0.600000009,78.5,119.6000018,37200.84657567568,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,520.18,195.4323532815564,15.625,26.0
2022-03-03 18:30:00,101.0,212333.375,88.80000132,1798.0,37200.30207,113.2000017,0.0,519.5,25.5,25.5,423.0,31.0,0.300000004,84.0,90.0,397.0,489.5,Off,101.5,36.10000054,4.0,32.0,2.300000034,0.600000009,78.5,118.8500018,37200.52222108108,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,520.18,194.20681596754972,15.5,26.0
2022-03-03 18:00:00,101.0,212317.625,88.80000132,1801.0,37199.80235,114.2000017,,519.0,25.5,26.5,427.0,31.0,0.300000004,84.0,90.0,399.0,488.0,Off,101.5,36.50000054,4.0,32.0,2.300000034,0.70000001,80.0,122.2000018,37200.19786648649,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,520.18,199.6808826367796,15.75,28.0
2022-03-03 17:30:00,101.0,212302.0,88.80000132,1801.0,37199.30207,111.9000017,0.0,518.5,25.5,28.0,421.0,30.0,0.300000004,83.0,90.0,395.0,490.0,Off,101.5,35.70000053,4.0,32.0,2.300000034,0.70000001,78.5,116.1500017,37199.87351189189,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,503.4,196.12137752284468,15.625,26.0
2022-03-03 17:00:00,101.0,212286.75,88.80000132,1801.5,37198.80207,112.5000017,212.0,519.5,25.5,25.5,421.0,30.0,0.300000004,84.0,90.0,394.0,489.0,Off,101.5,35.70000053,4.0,31.0,2.300000034,0.70000001,78.0,115.3000017,37199.22480270271,,,,,,,,,,,ABB00233,Marica,0.3243545945879305,1678.0,503.4,194.68613715733017,15.25,27.0
2022-03-03 16:30:00,101.0,212271.375,88.80000132,1799.0,37198.30207,113.2500017,,518.5,25.5,25.5,442.0,31.0,0.300000004,88.0,94.0,426.0,481.0,Off,101.5,39.20000058,4.0,35.0,2.400000036,0.800000012,81.5,119.3500018,37198.57609351352,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,520.18,195.02384084355418,15.375,16.0
2022-03-03 16:00:00,101.0,212253.375,88.80000132,1793.0,37197.80235,112.5000017,0.0,520.5,25.5,25.5,426.0,31.0,0.300000004,84.0,91.0,399.0,487.0,Off,101.5,35.60000053,3.5,32.0,2.70000004,0.800000012,79.0,115.3000017,37197.92738432433,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,520.18,188.40593918451304,18.0,27.0
2022-03-03 15:30:00,101.0,212237.625,88.80000132,1803.5,37197.30235,111.6000017,,519.0,25.5,25.5,427.0,30.0,0.300000004,85.0,91.0,401.0,488.5,Off,101.5,36.00000054,3.5,32.0,2.800000042,0.70000001,79.0,117.4500018,37197.60302972973,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,503.4,198.3164511918951,15.75,26.0
2022-03-03 15:00:00,101.0,212221.75,88.80000132,1796.5,37196.80235,112.7500017,212.0,519.0,25.5,26.5,426.0,30.0,0.400000006,84.0,91.0,399.0,487.0,Off,101.5,36.50000054,3.5,32.0,2.70000004,0.70000001,78.5,116.8500017,37197.27867513514,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,503.4,197.3033401767978,15.875,27.0
2022-03-03 14:30:00,101.0,212206.125,88.80000132,1795.0,37196.30235,112.3000017,0.0,520.0,25.5,27.5,425.0,30.0,0.300000004,84.0,91.0,399.0,487.0,Off,101.5,36.50000054,3.5,32.0,2.600000039,0.600000009,78.0,114.1000017,37196.62996594595,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,503.4,192.65991546483912,15.625,26.0
2022-03-03 14:00:00,101.0,212190.5,88.80000132,1798.0,37195.80207,113.5000017,,519.0,25.5,25.5,425.0,31.0,0.300000004,84.0,90.0,399.0,488.5,Off,101.5,36.10000054,3.5,32.0,2.500000037,0.600000009,78.0,119.8000018,37195.98125675676,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,520.18,195.75916323195818,15.625,26.0
2022-03-03 13:30:00,101.0,212175.125,88.80000132,1807.0,37195.30207,109.2000016,0.0,519.5,25.5,24.0,424.0,29.0,0.100000001,84.0,90.0,398.0,490.0,Off,101.5,36.10000054,3.5,32.0,2.600000039,0.600000009,79.0,112.4500017,37195.332547567574,,,,,,,,,,,ABB00233,Marica,0.3243545945879305,1678.0,486.62,196.42123514241092,15.375,26.0
2022-03-03 13:00:00,101.0,212159.625,88.80000132,1796.5,37194.80207,114.4000017,0.0,519.5,25.5,26.0,424.0,31.0,0.300000004,84.0,90.0,398.0,486.0,Off,101.5,36.30000054,3.5,32.0,2.70000004,0.70000001,80.5,122.1000018,37194.68383837838,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,520.18,199.5174776615787,15.5,26.0
2022-03-03 12:30:00,101.0,212144.125,88.80000132,1791.5,37194.30207,114.9500017,,520.0,25.5,25.5,423.0,32.0,0.400000006,84.0,90.0,397.0,490.0,Off,101.5,36.30000054,3.5,32.0,2.500000037,0.600000009,78.5,120.5500018,37193.7107745946,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,536.96,190.82892865390343,15.5,26.0
2022-03-03 12:00:00,101.0,212130.0,88.80000132,1812.0,37193.80207,109.3500016,211.5,521.0,25.5,27.5,418.0,29.0,0.200000003,83.0,89.0,388.0,489.5,Off,101.5,35.90000053,3.5,32.0,2.600000039,0.600000009,78.5,116.4000017,37193.06206540541,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,486.62,203.32086935391067,14.125,30.0
2022-03-03 11:30:00,101.0,212116.125,88.80000132,1801.0,37193.30207,108.2000016,211.5,522.0,25.5,27.0,410.0,28.0,0.300000004,83.0,89.0,381.0,490.0,Off,102.0,35.80000053,3.5,32.0,2.400000036,0.600000009,78.0,107.6000016,37192.73771081081,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,469.84,194.66201549463648,13.875,29.0
2022-03-03 11:00:00,101.0,212101.25,88.80000132,1798.0,37192.80235,117.7500018,0.0,517.0,25.5,25.5,439.0,33.0,0.400000006,85.0,91.0,413.0,484.0,Off,101.5,36.60000055,3.5,32.0,2.70000004,0.600000009,79.5,129.9000019,37192.41335621622,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,553.74,199.3986376548561,14.875,26.0
2022-03-03 10:30:00,101.0,212083.875,88.80000132,1801.0,37192.30234,117.6000018,,517.0,25.5,25.0,439.0,33.0,0.300000004,85.0,91.0,413.0,485.5,Off,102.0,36.70000055,3.5,32.0,2.800000042,0.600000009,80.0,130.4000019,37192.08900162162,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,553.74,200.16614587170875,17.375,26.0
2022-03-03 10:00:00,101.0,212067.625,88.80000132,1794.0,37191.80207,113.2000017,0.0,519.5,25.5,26.0,423.0,31.0,0.200000003,84.0,90.0,395.0,488.5,Off,102.0,36.30000054,3.5,32.0,2.70000004,0.600000009,78.0,122.3000018,37191.76464702703,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,520.18,199.8442876119805,16.25,28.0
2022-03-03 09:30:00,101.0,212052.625,88.80000132,1796.5,37191.30234,111.4500017,0.0,520.0,25.5,25.5,421.0,30.0,0.300000004,84.0,90.0,392.0,489.0,Off,101.5,36.30000054,3.5,32.0,2.600000039,0.600000009,78.0,114.8500017,37191.44029243243,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,503.4,193.92630402264604,15.0,29.0
2022-03-03 09:00:00,101.0,212037.375,88.80000132,1806.0,37190.80234,112.1000017,211.5,520.5,25.5,25.0,422.0,30.0,0.300000004,84.0,90.0,394.0,487.5,Off,102.0,36.30000054,3.5,32.0,2.500000037,0.600000009,78.5,121.3500018,37190.79158324325,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,503.4,204.90167169249108,15.25,28.0
2022-03-03 08:30:00,101.0,212022.375,88.80000132,1800.0,37190.30207,109.5000016,,519.5,25.5,27.0,419.0,29.0,0.200000003,84.0,90.0,391.0,488.5,Off,102.0,36.30000054,3.5,32.0,2.500000037,0.600000009,78.0,111.2500017,37190.14287405406,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,486.62,194.32514373638568,15.0,28.0
2022-03-03 08:00:00,101.0,212007.5,88.80000132,1797.5,37189.80234,109.9500016,,521.5,25.5,25.5,417.0,29.0,0.400000006,84.0,90.0,390.0,487.5,Off,101.5,36.30000054,3.5,32.0,2.400000036,0.500000007,79.5,110.2000016,37189.49416486487,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,486.62,192.4910635814393,14.875,27.0
2022-03-03 07:30:00,101.0,211992.625,88.80000132,1809.5,37189.30206,107.0500016,,520.5,25.5,24.0,418.0,28.0,0.300000004,83.0,90.0,390.0,489.5,Off,101.5,36.30000054,3.5,32.0,2.400000036,0.500000007,78.5,110.7000016,37188.84545567568,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,469.84,200.27030767920994,14.875,28.0
2022-03-03 07:00:00,101.0,211977.625,88.80000132,1792.0,37188.80206,110.5500016,0.0,521.0,25.5,26.5,417.0,29.0,0.200000003,84.0,90.0,390.0,488.0,Off,102.0,36.30000054,3.5,32.0,2.400000036,0.600000009,78.0,110.7000016,37188.19674648649,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,486.62,193.36443500061648,15.0,27.0
2022-03-03 06:30:00,101.0,211962.5,88.80000132,1796.5,37188.30234,111.6000017,0.0,520.5,25.5,25.5,421.0,30.0,0.300000004,84.0,90.0,394.0,489.5,Off,101.5,36.30000054,3.5,31.0,2.300000034,0.500000007,78.5,114.1000017,37187.548037297296,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,503.4,192.65991546483912,15.125,27.0
2022-03-03 06:00:00,101.0,211947.5,88.80000132,1800.0,37187.80234,112.2500017,0.0,519.0,25.5,25.5,419.0,30.0,0.300000004,84.0,90.0,393.0,489.0,Off,101.5,36.30000054,3.5,32.0,2.300000034,0.600000009,78.0,117.9000018,37187.22368270271,,,,,,,,,,,ABB00233,Marica,0.3243545945879305,1678.0,503.4,199.07628432657927,15.0,26.0
2022-03-03 05:30:00,101.0,211932.625,88.80000132,1796.5,37187.30234,112.1500017,,520.0,25.5,25.5,416.0,30.0,0.400000006,84.0,90.0,388.0,489.0,Off,101.5,36.30000054,3.5,32.0,2.200000033,0.400000006,78.5,118.4000018,37186.57497351352,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,503.4,199.92054336511723,14.875,28.0
2022-03-03 05:00:00,101.0,211917.875,88.80000132,1797.5,37186.80234,108.7000016,0.0,520.5,25.5,25.5,418.0,29.0,0.200000003,83.0,90.0,386.0,490.0,Off,101.5,36.00000054,3.5,32.0,2.300000034,0.500000007,79.0,108.6500016,37185.92626432433,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,486.62,189.78361218199004,14.75,32.0
2022-03-03 04:30:00,101.0,211903.375,88.80000132,1803.5,37186.30206,108.6500016,0.0,521.5,25.5,25.5,417.0,29.0,0.300000004,83.0,90.0,386.0,491.0,Off,101.5,36.30000054,3.5,32.0,2.300000034,0.600000009,77.5,107.6000016,37185.60190972973,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,486.62,187.94953220171797,14.5,31.0
2022-03-03 04:00:00,101.0,211889.125,88.80000132,1800.0,37185.80234,106.9500016,0.0,522.0,25.5,25.5,413.0,28.0,0.200000003,83.0,89.0,380.0,491.5,Off,101.5,36.00000054,3.5,32.0,2.200000033,0.500000007,78.5,105.9500016,37185.27755513514,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,469.84,191.67695675123446,14.25,33.0
2022-03-03 03:30:00,101.0,211875.125,88.80000132,1801.5,37185.30206,106.0500016,0.0,522.0,25.5,27.5,413.0,28.0,0.200000003,83.0,89.0,380.0,491.0,Off,101.5,36.00000054,3.5,31.0,2.300000034,0.600000009,78.0,105.7000016,37184.62884594595,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,469.84,191.22467512344627,14.0,33.0
2022-03-03 03:00:00,101.0,211861.0,88.80000132,1797.5,37184.80234,106.4000016,0.0,521.5,25.5,27.0,415.0,27.0,0.300000004,83.0,90.0,384.0,489.5,Off,101.5,36.30000054,3.5,32.0,2.300000034,0.70000001,78.0,105.7000016,37184.30449135135,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,453.06,198.30707049838873,14.125,31.0
2022-03-03 02:30:00,101.0,211846.75,88.80000132,1796.5,37184.30234,108.0500016,0.0,521.5,25.5,26.0,416.0,28.0,0.100000001,83.0,90.0,385.0,489.0,Off,101.5,36.30000054,3.5,32.0,2.500000037,0.70000001,78.0,105.5500016,37183.65578216216,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,469.84,190.95330614677337,14.25,31.0
2022-03-03 02:00:00,101.0,211831.375,88.80000132,1801.0,37183.80206,111.7000017,,520.5,25.5,25.5,424.0,30.0,0.300000004,84.0,90.0,398.0,488.0,Off,101.5,36.60000055,3.5,32.0,2.500000037,0.600000009,79.0,114.1000017,37183.33142756757,,,,,,,,,,,ABB00233,Marica,0.3243545945879305,1678.0,503.4,192.65991546483912,15.375,26.0
2022-03-03 01:30:00,101.0,211815.875,88.80000132,1796.5,37183.30206,111.2000017,0.0,520.5,25.5,25.5,422.0,30.0,0.300000004,84.0,90.0,395.0,490.0,Off,101.5,36.70000055,3.5,32.0,2.400000036,0.600000009,79.0,112.4500017,37183.00707297298,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,503.4,189.87386063766388,15.5,27.0
2022-03-03 01:00:00,101.0,211800.625,88.80000132,1798.0,37182.80234,110.8500017,0.0,520.5,25.5,25.5,421.0,30.0,0.300000004,84.0,90.0,395.0,490.0,Off,101.5,36.60000055,3.5,32.0,2.300000034,0.500000007,78.5,113.3000017,37182.68271837838,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,503.4,191.3091010031784,15.25,26.0
2022-03-03 00:30:00,101.0,211785.375,88.80000132,1799.0,37182.30206,110.0000016,0.0,521.0,25.5,25.5,421.0,29.0,0.300000004,84.0,90.0,393.0,488.5,Off,101.5,36.60000055,3.5,32.0,2.400000036,0.70000001,79.0,113.1500017,37182.35836378379,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,486.62,197.64395512925896,15.25,28.0
2022-03-03 00:00:00,101.0,211769.75,88.80000132,1798.0,37181.80206,114.5000017,211.5,519.5,25.5,24.5,426.0,31.0,0.200000003,84.0,90.0,400.0,488.5,Off,101.5,36.70000055,3.5,32.0,2.400000036,0.600000009,80.0,120.6500018,37182.03400918919,,,,,,,,,,,ABB00233,Marica,0.32435459459520644,1678.0,520.18,197.14810552116575,15.625,26.0
2022-03-02 23:30:00,101.0,211753.875,88.80000132,1801.5,37181.30206,114.0500017,,519.0,25.5,25.0,428.0,31.0,0.400000006,84.0,91.0,401.0,488.5,Off,101.5,36.70000055,3.5,32.0,2.300000034,0.500000007,79.0,122.3000018,37181.115611910114,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,520.18,199.8442876119805,15.875,27.0
2022-03-02 23:00:00,101.0,211738.0,88.80000132,1801.0,37180.80206,113.1500017,211.5,520.5,25.5,26.0,424.0,31.0,0.300000004,84.0,90.0,399.0,487.5,Off,101.5,36.60000055,3.5,32.0,2.300000034,0.500000007,79.0,118.7500018,37180.57623573034,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,520.18,194.04341099234884,15.875,25.0
2022-03-02 22:30:00,101.0,211722.0,88.80000132,1801.0,37180.30234,114.2000017,0.0,518.5,25.5,26.5,426.0,31.0,0.300000004,84.0,90.0,401.0,486.5,Off,102.0,36.70000055,3.5,32.0,2.300000034,0.600000009,79.0,122.2000018,37180.30654764045,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,520.18,199.6808826367796,16.0,25.0
2022-03-02 22:00:00,101.0,211706.0,88.80000132,1799.0,37179.80234,113.9500017,0.0,519.0,25.5,26.0,425.0,31.0,0.300000004,84.0,90.0,400.0,488.5,Off,101.5,36.50000054,3.5,32.0,2.400000036,0.500000007,79.0,120.9000018,37180.036859550564,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,520.18,197.556617959168,16.0,25.0
2022-03-02 21:30:00,101.0,211690.125,88.80000132,1800.0,37179.30233,113.5000017,0.0,519.5,25.5,25.0,426.0,31.0,0.300000004,84.0,90.0,400.0,487.0,Off,101.5,36.50000054,3.5,32.0,2.300000034,0.500000007,79.5,120.5500018,37179.49748337079,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,520.18,196.98470054596487,15.875,26.0
2022-03-02 21:00:00,101.0,211674.125,88.80000132,1800.0,37178.80233,114.4000017,0.0,519.5,25.5,25.0,427.0,32.0,0.200000003,84.0,90.0,401.0,488.0,Off,102.0,36.60000055,3.5,32.0,2.400000036,0.600000009,79.5,122.4500018,37179.2277952809,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,536.96,193.83660147869486,16.0,26.0
2022-03-02 20:30:00,101.0,211658.25,88.80000132,1799.0,37178.30206,113.7500017,211.5,520.0,25.5,26.0,427.0,31.0,0.300000004,85.0,91.0,401.0,487.5,Off,101.5,36.90000055,3.5,32.0,2.400000036,0.600000009,79.0,120.9000018,37178.958107191014,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,520.18,197.556617959168,15.875,26.0
2022-03-02 20:00:00,101.0,211642.125,88.80000132,1798.0,37177.80206,114.3000017,,519.5,25.5,26.0,430.0,31.0,0.300000004,85.0,91.0,402.0,488.0,Off,101.5,37.20000055,3.5,33.0,2.400000036,0.600000009,80.0,121.8500018,37178.41873101124,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,520.18,199.10896522357646,16.125,28.0
2022-03-02 19:30:00,101.0,211626.0,88.80000132,1800.0,37177.30206,114.9000017,211.5,519.5,25.5,27.0,431.0,31.0,0.400000006,85.0,91.0,402.0,487.5,Off,101.5,36.90000055,3.5,32.0,2.500000037,0.600000009,79.5,123.5000018,37177.879354831464,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,520.18,201.8051473143912,16.125,29.0
2022-03-02 19:00:00,101.0,211610.0,88.80000132,1801.5,37176.80233,113.6000017,0.0,519.0,25.5,26.0,430.0,31.0,0.400000006,85.0,91.0,401.0,487.5,Off,101.5,36.80000055,3.5,32.0,2.500000037,0.600000009,80.0,121.1500018,37177.0702905618,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,520.18,197.9651303971702,16.0,29.0
2022-03-02 18:30:00,101.0,211594.0,88.80000132,1798.0,37176.30233,116.4500017,0.0,517.5,25.5,24.5,435.0,32.0,0.300000004,84.0,90.0,402.0,489.5,Off,101.5,36.30000054,3.5,32.0,2.500000037,0.500000007,79.0,125.9000019,37176.53091438203,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,536.96,199.29790229253575,16.0,33.0
2022-03-02 18:00:00,101.0,211580.375,88.80000132,1800.0,37175.80233,103.8500015,,522.0,25.5,28.0,406.0,26.0,0.300000004,83.0,89.0,374.0,488.5,Off,101.5,36.10000054,3.5,32.0,2.300000034,0.500000007,78.5,97.50000145,37175.99153820225,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,436.28,189.9582864960576,13.625,32.0
2022-03-02 17:30:00,101.0,211567.0,88.80000132,1799.0,37175.30205,104.8500016,,522.0,25.5,27.0,411.0,27.0,0.300000004,83.0,89.0,377.0,490.5,Off,101.5,36.30000054,3.5,32.0,2.400000036,0.500000007,78.0,102.8500015,37175.45216202248,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,453.06,192.96009640003533,13.375,34.0
2022-03-02 17:00:00,101.0,211553.75,88.80000132,1800.0,37174.80233,105.1500016,0.0,521.5,25.5,27.5,404.0,27.0,0.200000003,83.0,89.0,376.0,490.5,Off,101.5,36.30000054,3.5,32.0,2.500000037,0.500000007,77.0,101.9000015,37174.912785842695,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,453.06,191.17777176312188,13.25,28.0
2022-03-02 16:30:00,101.0,211540.5,88.80000132,1801.0,37174.30233,103.5500015,,522.5,25.5,27.5,404.0,26.0,0.300000004,83.0,89.0,374.0,491.5,Off,101.5,36.30000054,3.5,32.0,2.500000037,0.600000009,78.0,99.50000148,37174.10372157303,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,436.28,193.8548667323737,13.25,30.0
2022-03-02 16:00:00,101.0,211527.25,88.80000132,1802.5,37173.80205,104.6000016,0.0,522.5,25.5,27.0,406.0,27.0,0.200000003,83.0,89.0,377.0,490.0,Off,101.5,36.30000054,3.5,32.0,2.600000039,0.600000009,76.5,99.50000148,37173.29465730337,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,453.06,186.6750568533969,13.25,29.0
2022-03-02 15:30:00,101.0,211514.0,88.80000132,1802.5,37173.30205,103.6000015,0.0,523.0,25.5,27.5,403.0,26.0,0.200000003,82.0,89.0,374.0,490.5,Off,101.5,36.30000054,3.5,32.0,2.500000037,0.600000009,77.5,98.35000147,37172.755281123595,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,436.28,191.61433311061705,13.25,29.0
2022-03-02 15:00:00,101.0,211500.875,88.80000132,1801.0,37172.80205,104.2000016,211.5,523.0,25.5,27.0,405.0,27.0,0.200000003,83.0,89.0,377.0,489.5,Off,101.5,36.30000054,3.5,32.0,2.600000039,0.600000009,78.5,98.80000147,37171.94621685393,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,453.06,185.3617649969099,13.125,28.0
2022-03-02 14:30:00,101.0,211486.75,88.80000132,1799.0,37172.30205,109.5500016,0.0,521.0,25.5,27.0,416.0,29.0,0.200000003,83.0,90.0,384.0,489.0,Off,101.5,36.30000054,3.5,32.0,2.600000039,0.600000009,78.5,110.9000017,37171.40684067416,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,486.62,193.71378374296165,14.125,32.0
2022-03-02 14:00:00,101.0,211472.375,88.80000132,1801.0,37171.80233,110.1000016,0.0,522.5,25.5,25.5,424.0,29.0,0.300000004,84.0,91.0,400.0,489.5,Off,101.5,36.80000055,3.5,32.0,2.500000037,0.500000007,79.0,110.9000017,37170.86746449438,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,486.62,193.71378374296165,14.375,24.0
2022-03-02 13:30:00,101.0,211457.125,88.80000132,1807.0,37171.30205,108.5000016,0.0,521.5,25.5,26.0,419.0,29.0,0.200000003,84.0,90.0,390.0,488.5,Off,102.0,36.80000055,3.5,32.0,2.800000042,0.70000001,78.5,111.5000017,37170.05840022472,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,486.62,194.76182944597429,15.25,29.0
2022-03-02 13:00:00,101.0,211442.5,88.80000132,1797.5,37170.80205,110.7500017,211.5,522.0,25.5,24.5,422.0,30.0,0.300000004,84.0,90.0,392.0,488.5,Off,102.0,36.80000055,3.5,32.0,2.600000039,0.500000007,79.5,112.7000017,37169.519024044945,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,503.4,190.29599015693287,14.625,30.0
2022-03-02 12:30:00,101.0,211427.625,88.80000132,1795.0,37170.30205,111.9500017,0.0,521.5,25.5,24.0,421.0,30.0,0.300000004,84.0,90.0,390.0,487.5,Off,102.0,37.00000055,3.5,32.0,2.600000039,0.600000009,79.0,116.1500017,37168.97964786517,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,503.4,196.12137752284468,14.875,31.0
2022-03-02 12:00:00,101.0,211412.75,88.80000132,1801.5,37169.80205,108.4500016,0.0,521.0,25.5,25.0,421.0,29.0,0.300000004,84.0,90.0,391.0,489.5,Off,102.0,36.90000055,3.5,32.0,2.600000039,0.600000009,78.5,108.9000016,37168.70995977528,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,486.62,190.22029789157864,14.875,30.0
2022-03-02 11:30:00,101.5,211397.375,88.80000132,1804.5,37169.30205,111.1500017,,521.0,25.5,25.0,424.0,30.0,0.300000004,84.0,91.0,398.0,487.0,Off,102.0,37.00000055,3.5,32.0,2.70000004,0.600000009,79.0,114.8500017,37168.440271685395,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,503.4,193.92630402264604,15.375,26.0
2022-03-02 11:00:00,101.5,211381.875,88.80000132,1806.0,37168.80205,109.8000016,0.0,520.5,25.5,25.0,423.0,29.0,0.300000004,84.0,91.0,398.0,487.5,Off,102.0,37.00000055,3.5,32.0,2.500000037,0.600000009,78.5,114.6000017,37168.17058359551,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,486.62,200.17673224487282,15.5,25.0
2022-03-02 10:30:00,101.5,211366.375,88.80000132,1800.0,37168.30205,111.2500017,0.0,520.0,25.5,25.5,424.0,30.0,0.300000004,84.0,90.0,400.0,488.0,Off,102.0,36.90000055,3.5,33.0,2.500000037,0.600000009,80.0,116.2500017,37167.63120741573,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,503.4,196.29022933055225,15.5,24.0
2022-03-02 10:00:00,101.5,211350.75,88.80000132,1800.0,37167.80233,112.8000017,0.0,520.5,25.5,27.0,422.0,31.0,0.200000003,84.0,90.0,396.0,488.0,Off,102.0,36.70000055,3.5,32.0,2.500000037,0.600000009,79.5,121.2500018,37167.361519325845,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,520.18,198.12853537237115,15.625,26.0
2022-03-02 09:30:00,101.5,211335.5,88.80000132,1797.5,37167.30205,112.6500017,0.0,521.5,25.5,26.0,423.0,31.0,0.200000003,84.0,90.0,396.0,487.5,Off,102.0,36.70000055,3.5,32.0,2.400000036,0.600000009,78.5,115.8000017,37166.82214314607,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,520.18,189.2229640605175,15.25,27.0
2022-03-02 09:00:00,101.5,211320.0,88.80000132,1800.0,37166.80205,112.1500017,211.5,520.0,25.5,25.0,426.0,30.0,0.300000004,84.0,90.0,398.0,489.5,Off,102.0,36.80000055,3.5,32.0,2.400000036,0.500000007,79.0,116.9500017,37166.55245505618,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,503.4,197.47219198450537,15.5,28.0
2022-03-02 08:30:00,101.5,211304.5,88.80000132,1798.0,37166.30205,113.2500017,0.0,520.0,25.5,25.5,423.0,31.0,0.200000003,84.0,90.0,395.0,488.5,Off,102.0,36.70000055,3.5,32.0,2.400000036,0.600000009,79.5,119.1000018,37165.74339078652,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,520.18,194.61532840555194,15.5,28.0
2022-03-02 08:00:00,101.0,211289.25,88.80000132,1797.5,37165.80205,110.8000017,,521.0,25.5,26.5,420.0,30.0,0.200000003,84.0,90.0,392.0,489.5,Off,102.0,36.70000055,3.5,32.0,2.300000034,0.600000009,79.0,110.9000017,37165.204014606745,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,503.4,187.2566576181963,15.25,28.0
2022-03-02 07:30:00,101.0,211274.25,88.80000132,1805.0,37165.30177,111.4500017,0.0,520.0,25.5,26.0,421.0,30.0,0.200000003,83.0,90.0,395.0,488.5,Off,102.0,36.80000055,3.5,32.0,2.300000034,0.500000007,79.0,114.8500017,37164.66463842697,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,503.4,193.92630402264604,15.0,26.0
2022-03-02 07:00:00,101.0,211259.0,88.80000132,1803.5,37164.80205,110.0000016,211.5,521.0,25.5,24.5,420.0,29.0,0.300000004,84.0,90.0,392.0,489.0,Off,101.5,36.60000055,3.5,32.0,2.300000034,0.500000007,79.5,110.9000017,37164.125262247195,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,486.62,193.71378374296165,15.25,28.0
2022-03-02 06:30:00,101.0,211244.0,88.80000132,1795.5,37164.30205,111.8000017,211.5,521.0,25.5,25.0,421.0,30.0,0.200000003,83.0,90.0,392.0,489.5,Off,101.5,36.30000054,3.5,32.0,2.300000034,0.500000007,79.0,117.8000018,37163.58588606742,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,503.4,198.90743251887167,15.0,29.0
2022-03-02 06:00:00,101.0,211229.25,88.80000132,1797.5,37163.8026,108.8500016,0.0,521.0,25.5,26.5,416.0,29.0,0.300000004,83.0,90.0,386.0,489.0,Off,101.5,36.60000055,3.5,32.0,2.200000033,0.500000007,78.5,106.5000016,37163.04650988764,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,486.62,186.02811507952816,14.75,30.0
2022-03-02 05:30:00,101.0,211214.875,88.80000132,1799.0,37163.30232,108.7500016,0.0,521.5,25.5,26.0,417.0,29.0,0.200000003,83.0,90.0,386.0,490.0,Off,101.5,36.60000055,3.5,32.0,2.300000034,0.600000009,78.5,108.4000016,37162.77682179775,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,486.62,189.34692647240146,14.375,31.0
2022-03-02 05:00:00,101.0,211200.5,88.80000132,1799.0,37162.80204,108.2000016,0.0,523.0,25.5,25.5,414.0,28.0,0.400000006,83.0,90.0,385.0,490.0,Off,101.5,36.50000054,3.5,32.0,2.200000033,0.500000007,78.0,109.7500016,37162.50713370786,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,469.84,198.55163749361486,14.375,29.0
2022-03-02 04:30:00,101.0,211186.0,88.80000132,1803.5,37162.30232,109.8000016,211.5,522.0,25.5,26.0,418.0,29.0,0.200000003,83.0,90.0,388.0,491.5,Off,101.5,36.50000054,3.5,31.0,2.200000033,0.600000009,78.0,113.5500017,37161.96775752809,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,486.62,198.3426522646007,14.5,30.0
2022-03-02 04:00:00,101.0,211171.5,88.80000132,1795.0,37161.80232,110.0000016,0.0,521.5,25.5,26.0,415.0,29.0,0.300000004,83.0,89.0,385.0,490.0,Off,101.5,36.30000054,3.5,32.0,2.100000031,0.500000007,79.0,111.2500017,37161.42838134831,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,486.62,194.32514373638568,14.5,30.0
2022-03-02 03:30:00,101.0,211157.375,88.80000132,1806.0,37161.30232,108.9000016,,523.0,25.5,25.0,414.0,28.0,0.200000003,83.0,89.0,382.0,490.5,Off,101.5,36.30000054,3.5,32.0,2.100000031,0.600000009,77.5,108.0500016,37160.61931707865,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,469.84,195.47612242465522,14.125,32.0
2022-03-02 03:00:00,101.0,211143.0,88.80000132,1799.0,37160.80204,107.7500016,,522.0,25.5,25.0,416.0,28.0,0.300000004,83.0,89.0,383.0,491.0,Off,101.5,36.10000054,3.5,32.0,2.00000003,0.500000007,78.0,107.1000016,37160.079940898875,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,469.84,193.75745223906011,14.375,33.0
2022-03-02 02:30:00,101.0,211128.75,88.80000132,1804.5,37160.30232,108.2000016,,521.5,25.5,24.5,417.0,29.0,0.300000004,83.0,89.0,383.0,490.0,Off,101.5,36.30000054,3.5,32.0,1.900000028,0.300000004,77.5,109.9500016,37159.27087662921,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,486.62,192.0543778718507,14.25,34.0
2022-03-02 02:00:00,101.0,211114.625,88.80000132,1795.5,37159.80232,108.6500016,0.0,522.5,25.5,25.0,414.0,29.0,0.300000004,83.0,89.0,381.0,489.0,Off,101.5,36.10000054,3.5,32.0,1.800000027,0.500000007,78.0,111.7500017,37158.73150044944,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,486.62,195.19851515556286,14.125,33.0
2022-03-02 01:30:00,101.0,211100.25,88.80000132,1803.5,37159.3026,108.3000016,0.0,521.5,25.5,26.0,418.0,29.0,0.300000004,83.0,89.0,383.0,489.5,Off,101.5,36.30000054,3.5,32.0,1.900000028,0.500000007,78.0,109.9500016,37158.46181235955,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,486.62,192.0543778718507,14.375,35.0
2022-03-02 01:00:00,101.0,211085.75,88.80000132,1807.5,37158.80204,107.7500016,0.0,522.0,25.5,26.0,415.0,28.0,0.300000004,83.0,89.0,381.0,489.5,Off,101.5,36.10000054,3.5,31.0,1.800000027,0.400000006,77.0,104.2500016,37158.19212426966,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,469.84,188.60144168227484,14.5,34.0
2022-03-02 00:30:00,101.0,211071.375,88.80000132,1802.5,37158.30232,107.9000016,,521.5,25.5,25.5,416.0,28.0,0.300000004,83.0,89.0,383.0,490.0,Off,101.5,36.10000054,3.5,32.0,1.800000027,0.500000007,78.0,109.9500016,37157.922436179775,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,469.84,198.9134627958454,14.375,33.0
2022-03-02 00:00:00,101.0,211056.625,88.80000132,1803.5,37157.80232,109.7000016,,520.0,25.5,27.0,418.0,29.0,0.300000004,83.0,90.0,388.0,491.0,Off,101.5,36.30000054,3.5,32.0,2.00000003,0.600000009,78.0,112.2000017,37157.65274808989,,,,,,,,,,,ABB00233,Marica,0.26968808988749515,1678.0,486.62,195.98454943282232,14.75,30.0
2022-03-01 23:30:00,101.0,211041.625,88.80000132,1797.5,37157.30232,115.4500017,211.5,520.0,25.5,24.5,431.0,32.0,0.300000004,84.0,90.0,400.0,487.5,Off,101.5,36.60000055,3.5,32.0,2.00000003,0.500000007,79.0,124.5500019,37157.08681827161,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,536.96,197.16087160123658,15.0,31.0
2022-03-01 23:00:00,101.0,211025.5,88.80000132,1801.5,37156.80232,114.6500017,211.5,520.5,25.5,25.0,428.0,32.0,0.400000006,84.0,90.0,399.0,488.5,Off,101.5,36.30000054,3.5,32.0,1.900000028,0.500000007,78.5,122.3000018,37156.79057654321,,,,,,,,,,,ABB00233,Marica,0.2962417283997638,1678.0,536.96,193.59915362410607,16.125,29.0
2022-03-01 22:30:00,101.0,211009.5,88.80000132,1797.5,37156.30232,114.4500017,0.0,520.5,25.5,25.5,427.0,32.0,0.300000004,84.0,90.0,398.0,488.0,Off,101.5,36.30000054,3.5,32.0,2.00000003,0.500000007,79.0,121.3500018,37156.19809308642,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,536.96,192.09531721171035,16.0,29.0
2022-03-01 21:59:00,101.0,210993.625,88.80000132,1801.5,37155.80204,103.8000015,211.5,522.5,25.5,27.0,403.0,26.0,0.200000003,82.0,88.0,371.0,492.0,Off,101.5,35.60000053,3.5,30.0,1.900000028,0.400000006,77.5,100.6000015,37155.60560962963,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,436.28,195.99798586916663,15.875,32.0
2022-03-01 21:30:00,101.0,210980.5,88.80000132,1793.0,37155.30232,107.4500016,0.0,522.0,25.5,26.0,403.0,28.0,0.300000004,82.0,88.0,373.0,490.5,Off,101.5,35.60000053,3.5,31.0,1.900000028,0.500000007,76.5,104.6000016,37155.01312617284,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,469.84,189.2346359611783,13.125,30.0
2022-03-01 21:00:00,101.0,210967.125,88.80000132,1802.5,37154.80204,104.4500016,0.0,522.5,25.5,26.5,406.0,27.0,0.200000003,82.0,89.0,373.0,492.5,Off,101.5,35.80000053,3.5,31.0,2.00000003,0.500000007,78.0,101.2000015,37154.124400987654,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,453.06,189.86447992539618,13.375,33.0
2022-03-01 20:30:00,101.0,210953.75,88.80000132,1800.0,37154.30204,104.7500016,211.5,522.5,25.5,28.0,408.0,27.0,0.300000004,82.0,89.0,374.0,492.5,Off,101.5,35.90000053,3.5,31.0,1.900000028,0.500000007,78.5,102.1500015,37153.82815925926,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,453.06,191.64680456230963,13.375,34.0
2022-03-01 20:00:00,101.0,210940.25,88.80000132,1797.5,37153.80204,105.0000016,0.0,523.0,25.5,27.0,406.0,26.0,0.400000006,82.0,89.0,373.0,491.5,Off,101.5,36.00000054,3.5,32.0,1.900000028,0.500000007,77.5,100.0000015,37153.23567580247,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,436.28,194.82901181580635,13.5,33.0
2022-03-01 19:30:00,101.0,210927.0,88.80000132,1804.5,37153.30204,104.6500016,0.0,522.0,25.5,26.0,404.0,26.0,0.300000004,82.0,89.0,374.0,493.5,Off,101.5,36.00000054,3.5,31.0,2.00000003,0.500000007,77.0,100.1000015,37152.93943407408,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,436.28,195.02384082469976,13.25,30.0
2022-03-01 19:00:00,101.0,210913.75,88.80000132,1800.0,37152.80231,104.3000016,0.0,523.5,25.5,29.0,403.0,26.0,0.300000004,82.0,89.0,374.0,492.0,Off,101.5,35.90000053,3.5,32.0,1.900000028,0.400000006,76.5,100.0000015,37152.64319234568,,,,,,,,,,,ABB00233,Marica,0.2962417283997638,1678.0,436.28,194.82901181580635,13.25,29.0
2022-03-01 18:30:00,101.0,210900.5,88.80000132,1801.0,37152.30231,104.3500016,0.0,522.5,25.5,27.5,405.0,27.0,0.300000004,82.0,89.0,374.0,492.5,Off,101.5,36.00000054,3.5,32.0,2.00000003,0.500000007,77.5,100.4500015,37152.346950617284,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,453.06,188.45738152783295,13.25,31.0
2022-03-01 18:00:00,101.0,210887.125,88.80000132,1797.5,37151.80231,106.4500016,0.0,522.0,25.5,28.5,406.0,27.0,0.300000004,82.0,89.0,374.0,493.0,Off,101.5,36.00000054,3.5,32.0,2.00000003,0.500000007,77.0,105.2000016,37152.05070888889,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,453.06,197.36900490001324,13.375,32.0
2022-03-01 17:30:00,101.0,210873.625,88.80000132,1802.5,37151.30231,105.4000016,,522.5,25.5,26.0,411.0,27.0,0.300000004,82.0,89.0,379.0,492.0,Off,101.5,36.30000054,3.5,32.0,2.00000003,0.500000007,77.0,101.6500015,37151.75446716049,,,,,,,,,,,ABB00233,Marica,0.2962417283997638,1678.0,453.06,190.70873896393414,13.5,32.0
2022-03-01 17:00:00,101.0,210859.125,88.80000132,1798.0,37150.80231,130.0000019,,513.5,25.5,25.0,450.0,39.0,0.200000003,84.0,90.0,436.0,487.5,Off,101.5,36.90000055,3.5,33.0,2.500000037,0.70000001,79.5,155.2000023,37151.4582254321,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,654.42,201.5830841890529,14.5,14.0
2022-03-01 16:30:00,101.0,210843.5,88.80000132,1801.0,37150.30231,113.3500017,,521.0,25.5,26.0,426.0,31.0,0.300000004,83.0,90.0,400.0,489.0,Off,101.5,36.80000055,3.5,33.0,2.200000033,0.600000009,78.5,119.7000018,37150.86574197531,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,520.18,195.59575825675728,15.625,26.0
2022-03-01 16:00:00,101.0,210828.0,88.80000132,1801.0,37149.80231,112.4000017,211.5,520.5,25.5,26.0,423.0,30.0,0.300000004,84.0,90.0,397.0,489.5,Off,101.5,36.70000055,3.5,32.0,2.200000033,0.600000009,79.0,116.6000017,37150.569500246915,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,503.4,196.8812106575288,15.5,26.0
2022-03-01 15:30:00,101.0,210812.5,88.80000132,1800.0,37149.30231,112.5000017,,520.0,25.5,26.5,424.0,31.0,0.300000004,83.0,90.0,399.0,489.5,Off,101.5,36.80000055,3.5,33.0,2.200000033,0.500000007,78.5,118.5000018,37149.97701679012,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,520.18,193.63489855434662,15.5,25.0
2022-03-01 15:00:00,101.0,210797.25,88.80000132,1800.0,37148.80231,111.9500017,212.0,520.5,25.5,26.0,421.0,30.0,0.300000004,83.0,90.0,394.0,490.0,Off,101.5,36.80000055,3.5,32.0,2.200000033,0.600000009,78.5,117.3500017,37149.38453333333,,,,,,,,,,,ABB00233,Marica,0.2962417283997638,1678.0,503.4,198.14759921533573,15.25,27.0
2022-03-01 14:30:00,101.0,210782.0,88.80000132,1799.0,37148.30231,113.1000017,212.0,520.5,25.5,25.0,423.0,31.0,0.300000004,84.0,90.0,398.0,489.5,Off,101.5,36.90000055,3.5,32.0,2.200000033,0.500000007,78.5,119.4500018,37148.792049876545,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,520.18,195.18724581875506,15.25,25.0
2022-03-01 14:00:00,101.0,210766.125,88.80000132,1798.0,37147.80203,114.2500017,0.0,521.0,25.5,26.0,428.0,31.0,0.300000004,84.0,90.0,402.0,487.0,Off,101.5,37.00000055,3.5,33.0,2.100000031,0.400000006,78.0,122.3000018,37148.19956641975,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,520.18,199.8442876119805,15.875,26.0
2022-03-01 13:30:00,101.0,210750.125,88.80000132,1801.5,37147.30231,114.7500017,211.5,520.5,25.5,25.5,430.0,31.0,0.300000004,84.0,90.0,402.0,487.5,Off,101.5,37.00000055,3.5,33.0,2.100000031,0.500000007,78.5,123.8500018,37147.60708296296,,,,,,,,,,,ABB00233,Marica,0.2962417283997638,1678.0,520.18,202.3770647275943,16.0,28.0
2022-03-01 13:00:00,101.0,210734.0,88.80000132,1799.0,37146.80203,113.7500017,0.0,521.0,25.5,26.0,427.0,31.0,0.300000004,84.0,90.0,401.0,488.0,Off,101.5,36.90000055,3.5,32.0,2.100000031,0.500000007,79.0,119.2500018,37147.31084123457,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,520.18,194.86043586835328,16.125,26.0
2022-03-01 12:30:00,101.0,210718.0,88.80000132,1801.5,37146.30231,114.4000017,,520.0,25.5,25.5,430.0,32.0,0.200000003,84.0,90.0,402.0,487.5,Off,101.5,36.80000055,3.5,33.0,2.100000031,0.500000007,79.0,122.1000018,37146.718357777776,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,536.96,193.28255648465432,16.0,28.0
2022-03-01 12:00:00,101.0,210701.875,88.80000132,1801.5,37145.80231,113.7000017,,520.0,25.5,24.5,427.0,31.0,0.200000003,84.0,90.0,400.0,488.5,Off,101.5,33.7000005,3.5,33.0,2.100000031,0.500000007,78.5,121.5000018,37146.42211604938,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,520.18,198.53704781037337,16.125,27.0
2022-03-01 11:30:00,101.0,210685.875,88.80000132,1801.5,37145.30231,115.0500017,,521.0,25.5,26.0,432.0,32.0,0.300000004,84.0,90.0,401.0,487.0,Off,101.5,36.90000055,3.5,33.0,2.100000031,0.600000009,79.0,121.6000018,37145.82963259259,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,536.96,192.49106363602502,16.0,31.0
2022-03-01 11:00:00,101.0,210669.875,88.80000132,1802.5,37144.80231,113.8500017,,520.5,25.5,25.5,431.0,31.0,0.300000004,84.0,90.0,401.0,490.0,Off,101.5,36.80000055,3.5,32.0,2.100000031,0.500000007,78.0,120.3000018,37145.5333908642,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,520.18,196.57618810796265,16.0,30.0
2022-03-01 10:30:00,101.0,210653.875,88.80000132,1799.0,37144.30203,114.6000017,211.5,520.5,25.5,26.0,428.0,31.0,0.300000004,84.0,90.0,401.0,488.0,Off,101.5,36.70000055,3.5,33.0,1.900000028,0.500000007,78.0,123.6000018,37144.94090740741,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,520.18,201.96855228959208,16.0,27.0
2022-03-01 10:00:00,101.0,210637.875,88.80000132,1801.0,37143.80203,113.7000017,,521.0,25.5,26.0,427.0,31.0,0.400000006,83.0,90.0,398.0,489.0,Off,101.5,36.70000055,3.5,32.0,1.900000028,0.500000007,78.5,121.3500018,37144.644665679014,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,520.18,198.29194034757202,16.0,29.0
2022-03-01 09:30:00,101.0,210622.0,88.80000132,1801.0,37143.30231,113.7000017,0.0,521.0,25.5,26.0,427.0,31.0,0.300000004,83.0,90.0,400.0,488.0,Off,101.5,36.80000055,3.5,32.0,1.800000027,0.500000007,78.0,120.5500018,37144.348423950614,,,,,,,,,,,ABB00233,Marica,0.2962417283997638,1678.0,520.18,196.98470054596487,15.875,27.0
2022-03-01 09:00:00,101.5,210606.0,88.80000132,1798.0,37142.80231,113.8500017,,520.5,25.5,25.5,426.0,31.0,0.300000004,83.0,90.0,399.0,490.0,Off,102.0,36.60000055,3.5,32.0,1.800000027,0.500000007,78.0,120.4000018,37143.75594049383,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,520.18,196.73959308316353,16.0,27.0
2022-03-01 08:30:00,101.0,210590.125,88.80000132,1800.0,37142.30231,114.4500017,0.0,521.5,25.5,24.5,424.0,32.0,0.300000004,83.0,90.0,398.0,489.5,Off,101.5,36.70000055,3.5,32.0,1.800000027,0.600000009,77.5,120.7500018,37143.16345703704,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,536.96,191.14552579335518,15.875,26.0
2022-03-01 08:00:00,101.0,210574.125,88.80000132,1799.0,37141.80231,114.5500017,211.5,522.0,25.5,24.5,425.0,31.0,0.400000006,83.0,90.0,399.0,488.5,Off,101.5,36.60000055,3.5,32.0,1.600000024,0.300000004,78.5,122.4500018,37142.570973580245,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,520.18,200.0893950747818,16.0,26.0
2022-03-01 07:30:00,101.0,210558.125,88.80000132,1798.0,37141.30231,114.2000017,0.0,522.5,25.5,26.0,424.0,31.0,0.400000006,84.0,91.0,401.0,486.5,Off,101.5,36.90000055,3.5,32.0,1.800000027,0.600000009,79.0,121.1500018,37141.97849012345,,,,,,,,,,,ABB00233,Marica,0.2962417283997638,1678.0,520.18,197.9651303971702,16.0,23.0
2022-03-01 07:00:00,100.5,210538.375,88.80000132,1801.0,37140.80203,150.5500022,,504.5,25.5,28.0,490.0,49.0,0.400000006,88.0,94.0,508.0,475.5,Off,101.5,41.10000061,3.5,37.0,2.800000042,0.900000013,82.5,202.850003,37141.38600666667,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,822.22,209.7036104084065,19.75,18.0
2022-03-01 06:29:00,101.0,210517.25,88.80000132,1801.0,37140.30203,120.8000018,,517.0,25.5,27.0,444.0,35.0,0.500000007,84.0,91.0,411.0,488.0,Off,101.5,37.00000055,3.5,33.0,1.800000027,0.500000007,78.5,138.3500021,37141.08976493827,,,,,,,,,,,ABB00233,Marica,0.2962417283997638,1678.0,587.3,200.23412529371706,21.125,33.0
2022-03-01 06:00:00,101.0,210498.125,88.80000132,1799.0,37139.8023,127.9000019,,515.5,25.5,24.5,458.0,38.0,0.400000006,86.0,92.0,451.0,483.5,Off,101.5,37.70000056,3.5,34.0,2.100000031,0.600000009,81.0,150.3500022,37140.793523209875,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,637.64,200.42265521297287,19.125,7.0
2022-03-01 05:30:00,101.0,210478.625,88.80000132,1799.0,37139.30203,116.0500017,,522.0,25.5,26.5,433.0,32.0,0.500000007,84.0,90.0,402.0,488.5,Off,101.5,36.60000055,3.5,32.0,1.800000027,0.500000007,78.5,126.1000019,37139.90479802469,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,536.96,199.61449943198747,19.5,31.0
2022-03-01 05:00:00,101.0,210462.375,88.80000132,1805.0,37138.8023,114.3000017,212.0,522.0,25.5,27.0,430.0,32.0,0.300000004,84.0,90.0,398.0,488.5,Off,101.5,36.70000055,3.5,32.0,1.800000027,0.600000009,78.5,124.2000019,37139.6085562963,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,536.96,196.60682660719607,16.25,32.0
2022-03-01 04:30:00,101.0,210446.125,88.80000132,1799.0,37138.3023,115.7000017,0.0,522.0,25.5,24.5,433.0,32.0,0.400000006,84.0,90.0,400.0,490.5,Off,101.5,36.80000055,3.5,33.0,1.800000027,0.500000007,79.5,124.8000019,37138.719831111106,,,,,,,,,,,ABB00233,Marica,0.2962417283997638,1678.0,536.96,197.55661802555124,16.25,33.0
2022-03-01 04:00:00,101.0,210427.375,88.80000132,1800.0,37137.8023,110.9000017,0.0,524.5,25.5,26.0,419.0,29.0,0.400000006,84.0,90.0,392.0,488.0,Off,101.5,36.60000055,2.5,32.0,2.100000031,0.500000007,78.0,114.8500017,37138.12734765432,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,486.62,200.6134179544614,18.75,27.0
2022-03-01 03:30:00,101.0,210412.375,88.80000132,1799.0,37137.3023,110.5500016,0.0,523.5,25.5,26.0,421.0,30.0,0.400000006,84.0,90.0,393.0,488.5,Off,101.5,36.70000055,2.5,32.0,1.900000028,0.400000006,78.5,114.9500017,37137.53486419753,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,503.4,194.0951558303536,15.0,28.0
2022-03-01 03:00:00,101.0,210397.375,88.80000132,1797.5,37136.80202,109.6000016,,524.0,25.5,25.0,419.0,29.0,0.500000007,84.0,90.0,390.0,489.0,Off,101.5,36.60000055,2.5,32.0,1.900000028,0.400000006,78.0,110.9000017,37136.94238074074,,,,,,,,,,,ABB00233,Marica,0.2962417283997638,1678.0,486.62,193.71378374296165,15.0,29.0
2022-03-01 02:30:00,101.0,210382.5,88.80000132,1799.0,37136.3023,108.5000016,0.0,524.0,25.5,25.0,419.0,29.0,0.400000006,84.0,90.0,385.0,489.5,Off,101.5,36.60000055,2.5,32.0,1.800000027,0.300000004,78.5,108.6500016,37136.34989728395,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,486.62,189.78361218199004,14.875,34.0
2022-03-01 02:00:00,101.0,210367.75,88.80000132,1792.0,37135.80202,109.9000016,0.0,522.5,25.5,24.5,419.0,29.0,0.300000004,84.0,90.0,388.0,490.5,Off,101.5,36.80000055,2.5,32.0,1.900000028,0.400000006,78.5,112.0000017,37135.75741382716,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,486.62,195.63520086515146,14.75,31.0
2022-03-01 01:30:00,101.0,210352.5,88.80000132,1799.0,37135.30175,111.6000017,0.0,523.5,25.5,26.0,421.0,30.0,0.400000006,84.0,90.0,393.0,490.0,Off,101.5,36.70000055,2.5,32.0,2.00000003,0.500000007,78.5,115.0500017,37135.46117209877,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,503.4,194.2640076380612,15.25,28.0
2022-03-01 01:00:00,101.0,210337.375,88.80000132,1804.5,37134.8023,110.2500016,0.0,522.0,25.5,26.5,421.0,30.0,0.300000004,84.0,90.0,391.0,489.5,Off,101.5,36.70000055,2.5,32.0,2.00000003,0.500000007,78.0,114.1000017,37135.16493037037,,,,,,,,,,,ABB00233,Marica,0.2962417283997638,1678.0,503.4,192.65991546483912,15.125,30.0
2022-03-01 00:30:00,101.0,210322.375,88.80000132,1801.0,37134.3023,112.0500017,211.5,523.0,25.5,26.0,420.0,30.0,0.300000004,84.0,90.0,390.0,489.0,Off,101.5,36.50000054,2.5,32.0,2.00000003,0.500000007,78.0,117.5500018,37134.868688641975,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,503.4,198.4853029996027,15.0,30.0
2022-03-01 00:00:00,101.0,210307.25,88.80000132,1800.0,37133.8023,112.4500017,,522.5,25.5,26.5,421.0,30.0,0.400000006,84.0,90.0,395.0,489.0,Off,101.5,36.60000055,2.5,32.0,2.00000003,0.500000007,78.0,117.2000017,37134.27620518518,,,,,,,,,,,ABB00233,Marica,0.29624172839248786,1678.0,503.4,197.89432150377436,15.125,26.0
2022-02-28 23:30:00,101.0,210292.125,88.80000132,1796.5,37133.3023,111.1000017,,523.5,25.5,25.0,419.0,30.0,0.400000006,84.0,90.0,391.0,490.0,Off,101.5,36.50000054,2.5,32.0,1.900000028,0.500000007,78.0,113.6500017,37133.099545476194,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,503.4,191.90008233015496,15.125,28.0
2022-02-28 23:00:00,101.0,210277.125,88.80000132,1801.0,37132.8023,110.0000016,0.0,523.0,25.5,27.0,419.0,29.0,0.500000007,84.0,90.0,388.0,490.0,Off,101.5,36.60000055,2.5,32.0,1.800000027,0.500000007,77.5,110.7000016,37132.813830952386,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,486.62,193.36443500061648,15.0,31.0
2022-02-28 22:30:00,101.0,210262.25,88.80000132,1799.0,37132.30202,111.8500017,0.0,522.5,25.5,27.0,421.0,31.0,0.300000004,83.0,90.0,394.0,489.0,Off,101.5,36.60000055,2.5,32.0,1.900000028,0.500000007,78.5,118.7500018,37132.24240190476,,,,,,,,,,,ABB00233,Marica,0.28571452381584095,1678.0,520.18,194.04341099234884,14.875,27.0
2022-02-28 22:00:00,101.0,210247.125,88.80000132,1802.5,37131.80202,110.0500016,0.0,523.5,25.5,26.0,418.0,29.0,0.400000006,83.0,90.0,391.0,490.0,Off,101.5,36.50000054,2.5,32.0,1.900000028,0.500000007,78.5,113.3000017,37131.95668738095,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,486.62,197.90596655501213,15.125,27.0
2022-02-28 21:30:00,101.0,210232.25,88.80000132,1801.0,37131.30202,109.9000016,0.0,523.0,25.5,26.5,418.0,29.0,0.400000006,83.0,90.0,390.0,491.0,Off,101.5,36.50000054,2.5,32.0,1.900000028,0.500000007,78.0,113.4000017,37131.670972857144,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,486.62,198.08064083884756,14.875,28.0
2022-02-28 21:00:00,101.0,210217.125,88.80000132,1803.5,37130.80202,111.5000017,0.0,522.0,25.5,25.5,420.0,30.0,0.300000004,83.0,90.0,394.0,490.5,Off,101.5,36.60000055,2.5,32.0,1.900000028,0.600000009,78.0,116.4000017,37131.09954380953,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,503.4,196.54350704211365,15.125,26.0
2022-02-28 20:30:00,101.0,210202.125,88.80000132,1800.0,37130.30202,111.1000017,0.0,522.5,25.5,25.5,419.0,30.0,0.400000006,83.0,90.0,395.0,491.0,Off,101.5,36.60000055,2.5,32.0,1.800000027,0.400000006,78.0,114.1000017,37130.52811476191,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,503.4,192.65991546483912,15.0,24.0
2022-02-28 20:00:00,101.0,210186.875,88.80000132,1801.0,37129.8023,110.4500016,212.0,523.0,25.5,26.5,418.0,30.0,0.400000006,83.0,90.0,392.0,489.5,Off,101.5,36.50000054,2.5,32.0,1.800000027,0.400000006,78.0,112.8000017,37129.956685714285,,,,,,,,,,,ABB00233,Marica,0.28571452381584095,1678.0,503.4,190.46484196464044,15.25,26.0
2022-02-28 19:30:00,101.0,210171.75,88.80000132,1798.0,37129.3023,113.5000017,0.0,522.5,25.5,25.0,422.0,31.0,0.400000006,83.0,90.0,396.0,489.0,Off,101.5,36.60000055,2.5,32.0,1.800000027,0.500000007,78.5,119.6000018,37129.38525666667,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,520.18,195.4323532815564,15.125,26.0
2022-02-28 19:00:00,101.0,210156.5,88.80000132,1801.0,37128.80202,110.4500016,0.0,524.0,25.5,25.5,418.0,29.0,0.500000007,83.0,90.0,390.0,490.0,Off,101.5,36.50000054,2.5,32.0,1.800000027,0.400000006,78.0,114.3500017,37128.81382761905,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,486.62,199.74004653528422,15.25,28.0
2022-02-28 18:30:00,101.0,210141.375,88.80000132,1798.0,37128.30202,112.6000017,212.0,521.5,25.5,26.5,422.0,31.0,0.400000006,83.0,90.0,396.0,490.5,Off,101.5,36.70000055,2.5,32.0,1.900000028,0.600000009,78.0,117.4500018,37128.52811309524,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,520.18,191.91914631473722,15.125,26.0
2022-02-28 18:00:00,101.0,210126.0,88.80000132,1799.0,37127.80202,112.3500017,0.0,522.0,25.5,28.5,421.0,30.0,0.500000007,83.0,90.0,397.0,488.5,Off,101.5,36.80000055,2.5,32.0,1.900000028,0.400000006,79.0,116.7500017,37127.956684047625,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,503.4,197.1344883690902,15.375,24.0
