Timestamp,Left Turbo Inlet Pressure (absolute) [kPa],Total_Fuel,Throttle Position [%],RPM,Total Operating Hours [Hours],Fuel Position,Boost,Fuel_Press,Batt,Fuel Filter Differential Pressure [kPa],EXH_L,Load,Crank_Press,Coolant_Temp,Oil_Temp,EXH_R,Oil_Press,Altitude Derate,Atmospheric Pressure [kPa],Inlet Air Temperature [Deg. C],Peak Air Filter Restriction [kPa],Aftercooler Temperature [Deg. C],Right Air Filter Restriction [kPa],Left Air Filter Restriction [kPa],Oil Filter Differential Pressure [kPa],Fuel_Rate,SMH,Cumulative Fuel Used Daily [L],Cumulative Idle Time [Hrs],Cumulative Idle Fuel Usage [L],Longitude,Heading [Degrees],Current Geofence,Speed [km/h],Engine Code Description,Run Status,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-02-28 17:30:00,101.0,210110.375,88.80000132,1799.0,37127.30202,111.9000017,0.0,523.0,25.5,26.5,421.0,30.0,0.400000006,83.0,90.0,393.0,490.5,Off,101.5,36.80000055,2.5,32.0,1.800000027,0.500000007,79.0,116.0000017,37127.385255,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,503.4,195.8680998112833,15.625,28.0
2022-02-28 17:00:00,101.0,210095.0,88.80000132,1799.0,37126.80174,112.1500017,0.0,521.5,25.5,25.0,423.0,30.0,0.400000006,84.0,90.0,396.0,490.5,Off,101.5,36.60000055,2.5,32.0,1.800000027,0.500000007,78.5,119.1000018,37127.09954047619,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,503.4,201.10250601907032,15.375,27.0
2022-02-28 16:30:00,101.0,210079.375,88.80000132,1798.0,37126.30229,113.2500017,,521.5,25.5,25.5,424.0,31.0,0.400000006,84.0,90.0,397.0,491.0,Off,101.5,36.50000054,2.5,32.0,1.900000028,0.500000007,78.0,119.4500018,37126.24239690477,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,520.18,195.18724581875506,15.625,27.0
2022-02-28 16:00:00,101.0,210064.125,88.80000132,1802.5,37125.80229,111.0500017,212.0,523.5,25.5,24.5,419.0,30.0,0.400000006,84.0,90.0,391.0,490.0,Off,101.5,36.30000054,2.5,32.0,1.800000027,0.400000006,78.0,115.5500017,37125.385253333334,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,503.4,195.10826667659913,15.25,28.0
2022-02-28 15:30:00,101.0,210048.75,88.80000132,1800.0,37125.30229,111.5500017,0.0,522.5,25.5,26.5,420.0,30.0,0.400000006,83.0,90.0,393.0,490.5,Off,101.5,36.30000054,2.5,32.0,1.900000028,0.500000007,78.0,115.0500017,37124.81382428572,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,503.4,194.2640076380612,15.375,27.0
2022-02-28 15:00:00,101.0,210033.875,88.80000132,1800.0,37124.80229,111.5500017,0.0,522.5,25.5,27.0,421.0,30.0,0.300000004,84.0,90.0,393.0,489.5,Off,101.5,35.90000053,2.5,32.0,1.800000027,0.500000007,78.0,116.0000017,37124.2423952381,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,503.4,195.8680998112833,14.875,28.0
2022-02-28 14:30:00,101.0,210018.75,88.80000132,1800.0,37124.30229,110.4000016,,523.0,25.5,28.0,418.0,29.0,0.300000004,83.0,90.0,391.0,490.0,Off,101.5,35.70000053,2.5,32.0,1.800000027,0.400000006,77.5,112.2000017,37123.67096619048,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,486.62,195.98454943282232,15.125,27.0
2022-02-28 14:00:00,101.0,210003.75,88.80000132,1799.0,37123.80229,110.6500016,0.0,523.0,25.5,25.5,418.0,29.0,0.300000004,83.0,90.0,391.0,491.0,Off,101.5,36.10000054,2.5,32.0,1.800000027,0.400000006,77.5,112.8000017,37123.09953714286,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,486.62,197.03259513583495,15.0,27.0
2022-02-28 13:30:00,101.0,209988.75,88.80000132,1805.0,37123.30229,111.2500017,0.0,523.0,25.5,26.5,418.0,30.0,0.300000004,83.0,89.0,395.0,491.0,Off,101.5,36.10000054,2.5,32.0,1.800000027,0.500000007,77.5,116.5000017,37122.81382261905,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,503.4,196.71235884982121,15.0,23.0
2022-02-28 13:00:00,101.0,209974.5,88.80000132,1801.0,37122.80201,104.1500016,0.0,525.0,25.5,26.5,402.0,27.0,0.400000006,82.0,88.0,374.0,493.5,Off,101.5,34.10000051,2.5,32.0,1.700000025,0.300000004,76.5,100.1000015,37122.52810809524,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,453.06,187.80073560897011,14.25,28.0
2022-02-28 12:30:00,101.5,209961.375,88.80000132,1801.5,37122.30229,103.9500015,211.5,525.0,25.5,26.0,402.0,26.0,0.300000004,82.0,88.0,374.0,493.0,Off,101.5,35.40000053,2.5,32.0,1.700000025,0.500000007,76.5,99.65000148,37122.24239357143,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,436.28,194.14711024571378,13.125,28.0
2022-02-28 12:00:00,101.0,209948.125,88.80000132,1798.0,37121.80229,104.8000016,,525.0,25.5,26.5,404.0,27.0,0.300000004,82.0,88.0,374.0,493.5,Off,101.5,35.70000053,2.5,31.0,1.800000027,0.600000009,76.5,99.05000148,37121.956679047624,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,453.06,185.83079781485898,13.25,30.0
2022-02-28 11:30:00,101.5,209934.875,88.80000132,1803.5,37121.30201,104.5500016,0.0,525.0,25.5,27.0,402.0,27.0,0.300000004,82.0,88.0,374.0,493.0,Off,101.5,35.70000053,2.5,32.0,1.700000025,0.400000006,76.5,100.6000015,37121.38525000001,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,453.06,188.73880120734563,13.25,28.0
2022-02-28 11:00:00,101.5,209921.625,88.80000132,1801.0,37120.80257,104.9000016,,524.5,25.5,26.5,407.0,27.0,0.300000004,82.0,89.0,375.0,492.0,Off,102.0,36.30000054,2.5,32.0,1.800000027,0.500000007,77.5,101.5500015,37120.81382095238,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,453.06,190.52112584425905,13.25,32.0
2022-02-28 10:30:00,101.5,209904.25,88.80000132,1801.0,37120.30229,108.4500016,211.5,524.5,25.5,25.0,416.0,29.0,0.400000006,83.0,89.0,381.0,492.0,Off,101.5,36.10000054,2.5,31.0,1.800000027,0.500000007,77.0,106.9000016,37120.528106428574,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,486.62,186.7268122148699,17.375,35.0
2022-02-28 10:00:00,101.5,209890.125,88.80000132,1800.0,37119.80201,107.6500016,0.0,524.5,25.5,25.5,416.0,28.0,0.400000006,82.0,88.0,381.0,493.0,Off,102.0,35.90000053,2.5,32.0,1.800000027,0.400000006,77.0,106.5000016,37119.95667738096,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,469.84,192.67197633236847,14.125,35.0
2022-02-28 09:30:00,101.5,209876.75,88.80000132,1801.5,37119.30229,104.4000016,0.0,525.0,25.5,27.5,405.0,26.0,0.300000004,81.0,88.0,374.0,494.0,Off,102.0,35.90000053,2.5,32.0,1.700000025,0.500000007,77.0,100.9500015,37119.38524833334,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,436.28,196.6798874002934,13.375,31.0
2022-02-28 09:00:00,101.5,209863.5,88.80000132,1801.0,37118.80201,118.4500018,0.0,520.5,25.5,24.5,440.0,33.0,0.300000004,83.0,89.0,410.0,490.5,Off,102.0,36.60000055,2.5,32.0,1.900000028,0.500000007,78.5,131.000002,37118.52810476191,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,553.74,201.0871558854336,13.25,30.0
2022-02-28 08:30:00,101.5,209849.5,88.80000132,1800.0,37118.30229,104.9000016,0.0,525.5,25.5,25.5,407.0,27.0,0.300000004,82.0,88.0,375.0,493.0,Off,101.5,35.90000053,2.5,32.0,1.700000025,0.400000006,76.0,102.3500015,37117.67096119048,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,453.06,192.02203080165984,14.0,32.0
2022-02-28 08:00:00,101.5,209835.875,88.80000132,1802.5,37117.80229,106.3000016,0.0,524.0,25.5,25.0,414.0,27.0,0.400000006,82.0,89.0,378.0,492.5,Off,102.0,36.00000054,2.5,31.0,1.800000027,0.500000007,77.5,103.2000015,37117.38524666667,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,453.06,193.61674231889816,13.625,36.0
2022-02-28 07:30:00,101.0,209822.125,88.80000132,1799.0,37117.30229,106.9500016,0.0,524.5,25.5,24.0,412.0,28.0,0.300000004,82.0,88.0,377.0,492.5,Off,101.5,35.90000053,2.5,32.0,1.800000027,0.400000006,77.0,105.0000016,37116.81381761905,,,,,,,,,,,ABB00233,Marica,0.28571452381584095,1678.0,469.84,189.95828656563938,13.75,35.0
2022-02-28 07:00:00,101.5,209808.375,88.80000132,1798.0,37116.80201,106.4500016,211.5,525.5,25.5,24.5,410.0,28.0,0.400000006,82.0,88.0,376.0,492.5,Off,101.5,36.00000054,2.5,32.0,1.700000025,0.400000006,77.5,105.4500016,37116.52810309524,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,469.84,190.7723934956581,13.75,34.0
2022-02-28 06:30:00,101.0,209794.75,88.80000132,1801.0,37116.30229,105.7000016,211.5,526.5,25.5,24.5,409.0,27.0,0.400000006,82.0,88.0,376.0,492.0,Off,101.5,35.90000053,2.5,31.0,1.600000024,0.400000006,77.0,101.9000015,37115.95667404762,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,453.06,191.17777176312188,13.625,33.0
2022-02-28 06:00:00,101.0,209780.875,88.80000132,1800.0,37115.80201,105.6000016,211.5,525.5,25.5,25.0,411.0,27.0,0.300000004,82.0,88.0,377.0,492.5,Off,101.5,35.90000053,2.5,31.0,1.700000025,0.500000007,77.0,102.5000015,37115.385245000005,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,453.06,192.30345048117246,13.875,34.0
2022-02-28 05:30:00,101.0,209767.0,88.80000132,1801.0,37115.30229,107.7000016,0.0,524.0,25.5,27.0,413.0,28.0,0.400000006,83.0,90.0,383.0,490.5,Off,101.5,36.30000054,2.5,32.0,1.700000025,0.400000006,77.5,106.3000016,37115.0995304762,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,469.84,192.31015103013792,13.875,30.0
2022-02-28 05:00:00,101.0,209752.625,88.80000132,1798.0,37114.80201,103.8000015,,525.5,25.5,27.0,393.0,26.0,0.400000006,81.0,87.0,367.0,494.5,Off,101.5,35.60000053,2.5,31.0,1.600000024,0.400000006,76.0,97.95000146,37114.52810142857,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,436.28,190.83501705556066,14.375,26.0
2022-02-28 04:30:00,101.0,209740.0,88.80000132,1798.0,37114.30229,102.7500015,0.0,525.0,25.5,27.0,392.0,25.0,0.400000006,81.0,87.0,367.0,496.0,Off,101.5,35.60000053,2.5,31.0,1.700000025,0.400000006,76.0,95.25000142,37113.956672380955,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,419.5,192.99761908700833,12.625,25.0
2022-02-28 04:00:00,101.0,209727.375,88.80000132,1801.5,37113.80229,102.1500015,0.0,525.5,25.5,26.5,390.0,25.0,0.400000006,81.0,87.0,366.0,495.5,Off,101.5,35.60000053,2.5,31.0,1.700000025,0.500000007,75.5,95.10000142,37113.38524333334,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,419.5,192.69368583313468,12.625,24.0
2022-02-28 03:30:00,101.0,209714.625,88.80000132,1800.0,37113.30201,110.9000017,,524.0,25.5,24.0,419.0,30.0,0.400000006,84.0,90.0,394.0,489.5,Off,101.5,36.70000055,2.5,32.0,1.900000028,0.500000007,78.0,114.3500017,37112.81381428572,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,503.4,193.08204498410808,12.75,25.0
2022-02-28 03:00:00,101.0,209699.25,88.80000132,1800.0,37112.80228,112.5000017,212.0,523.0,25.5,26.0,418.0,30.0,0.400000006,83.0,89.0,393.0,490.0,Off,101.5,36.30000054,2.5,32.0,1.800000027,0.400000006,78.0,116.9500017,37112.242385238096,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,503.4,197.47219198450537,15.375,25.0
2022-02-28 02:30:00,101.0,209684.125,88.80000132,1799.0,37112.30228,111.6000017,0.0,523.5,25.5,26.5,418.0,30.0,0.300000004,82.0,89.0,392.0,490.5,Off,101.5,36.30000054,2.5,32.0,1.800000027,0.500000007,77.5,116.1500017,37111.95667071429,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,503.4,196.12137752284468,15.125,26.0
2022-02-28 02:00:00,101.0,209669.0,88.80000132,1798.0,37111.80201,111.8500017,,524.0,25.5,24.5,419.0,30.0,0.400000006,83.0,89.0,393.0,490.0,Off,101.5,36.30000054,2.5,32.0,1.800000027,0.500000007,78.5,117.1000017,37111.38524166667,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,503.4,197.72546969606677,15.125,26.0
2022-02-28 01:30:00,101.0,209654.0,88.80000132,1800.0,37111.30228,110.0000016,,523.5,25.5,25.0,416.0,29.0,0.400000006,82.0,89.0,390.0,491.0,Off,101.5,36.30000054,2.5,32.0,1.800000027,0.500000007,77.5,112.8000017,37111.09952714286,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,486.62,197.03259513583495,15.0,26.0
2022-02-28 01:00:00,101.0,209639.125,88.80000132,1801.5,37110.80201,110.7000016,211.5,523.5,25.5,27.0,417.0,29.0,0.400000006,82.0,89.0,390.0,490.5,Off,101.5,36.30000054,2.5,32.0,1.800000027,0.500000007,78.0,112.2000017,37110.81381261905,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,486.62,195.98454943282232,14.875,27.0
2022-02-28 00:30:00,101.0,209624.0,88.80000132,1799.0,37110.30228,111.2500017,0.0,523.5,25.5,24.0,418.0,30.0,0.400000006,83.0,89.0,392.0,491.5,Off,101.5,36.60000055,2.5,32.0,1.800000027,0.500000007,78.0,115.8000017,37110.24238357143,,,,,,,,,,,ABB00233,Marica,0.28571452381584095,1678.0,503.4,195.53039619586812,15.125,26.0
2022-02-28 00:00:00,101.5,209608.75,88.80000132,1802.5,37109.80228,109.8000016,,524.5,25.5,25.0,417.0,29.0,0.400000006,83.0,89.0,391.0,491.0,Off,101.5,36.30000054,2.5,32.0,1.800000027,0.400000006,78.0,111.5000017,37109.67095452381,,,,,,,,,,,ABB00233,Marica,0.285714523808565,1678.0,486.62,194.76182944597429,15.25,26.0
2022-02-27 23:30:00,101.0,209593.625,88.80000132,1798.0,37109.30228,112.3000017,,523.0,25.5,25.5,419.0,30.0,0.400000006,83.0,89.0,393.0,492.5,Off,101.5,36.30000054,2.5,32.0,1.800000027,0.500000007,78.5,115.6500017,37109.11813660715,,,,,,,,,,,ABB00233,Marica,0.2671033928563702,1678.0,503.4,195.27711848430673,15.125,26.0
2022-02-27 23:00:00,101.5,209578.375,88.80000132,1800.0,37108.802,106.6000016,211.5,525.5,25.5,24.5,412.0,28.0,0.400000006,82.0,89.0,380.0,491.0,Off,101.5,36.30000054,2.5,32.0,1.700000025,0.400000006,77.0,104.7500016,37108.583929821434,,,,,,,,,,,ABB00233,Marica,0.2671033928563702,1678.0,469.84,189.5060049378512,15.25,32.0
2022-02-27 22:30:00,101.5,209564.375,88.80000132,1800.0,37108.30228,108.2500016,211.5,524.0,25.5,28.0,413.0,28.0,0.400000006,82.0,89.0,380.0,491.5,Off,101.5,36.30000054,2.5,32.0,1.700000025,0.400000006,76.5,108.5500016,37108.31682642858,,,,,,,,,,,ABB00233,Marica,0.2671033928563702,1678.0,469.84,196.38068568023158,14.0,33.0
2022-02-27 22:00:00,101.5,209550.125,88.80000132,1797.5,37107.802,109.0000016,0.0,523.5,25.5,24.5,412.0,29.0,0.300000004,82.0,89.0,381.0,492.0,Off,102.0,36.50000054,2.5,32.0,1.700000025,0.400000006,77.0,110.5500016,37108.049723035714,,,,,,,,,,,ABB00233,Marica,0.26710339286364615,1678.0,486.62,193.10242357486334,14.25,31.0
2022-02-27 21:30:00,101.5,209535.875,88.80000132,1798.0,37107.302,107.8500016,0.0,525.0,25.5,26.0,411.0,28.0,0.300000004,82.0,89.0,381.0,492.0,Off,101.5,36.30000054,2.5,32.0,1.700000025,0.500000007,76.5,107.3500016,37107.51551625,,,,,,,,,,,ABB00233,Marica,0.2671033928563702,1678.0,469.84,194.2097338668483,14.25,30.0
2022-02-27 21:00:00,101.5,209521.375,88.80000132,1801.0,37106.802,108.5000016,0.0,524.5,25.5,25.0,413.0,29.0,0.300000004,82.0,88.0,385.0,493.0,Off,102.0,36.00000054,2.5,32.0,1.700000025,0.400000006,77.5,109.6000016,37107.248412857145,,,,,,,,,,,ABB00233,Marica,0.2671033928563702,1678.0,486.62,191.44301787842667,14.5,28.0
2022-02-27 20:30:00,101.5,209507.125,88.80000132,1799.0,37106.302,108.1500016,211.5,524.5,25.5,25.5,412.0,28.0,0.400000006,82.0,88.0,380.0,492.0,Off,102.0,35.60000053,2.5,31.0,1.700000025,0.400000006,76.5,108.0500016,37106.447102678576,,,,,,,,,,,ABB00233,Marica,0.2671033928563702,1678.0,469.84,195.47612242465522,14.25,32.0
2022-02-27 20:00:00,101.5,209492.875,88.80000132,1801.0,37105.802,107.2500016,211.5,524.0,25.5,27.0,412.0,28.0,0.400000006,81.0,88.0,382.0,492.5,Off,101.5,35.70000053,2.5,31.0,1.700000025,0.500000007,78.0,107.8500016,37105.64579250001,,,,,,,,,,,ABB00233,Marica,0.2671033928563702,1678.0,469.84,195.11429712242466,14.25,30.0
2022-02-27 19:30:00,101.0,209478.5,88.80000132,1801.0,37105.30228,108.4000016,,524.0,25.5,23.5,415.0,28.0,0.400000006,82.0,88.0,384.0,493.0,Off,101.5,35.80000053,2.5,31.0,1.600000024,0.500000007,77.0,108.9000016,37105.11158571429,,,,,,,,,,,ABB00233,Marica,0.2671033928563702,1678.0,469.84,197.01387995913504,14.375,31.0
2022-02-27 19:00:00,101.5,209463.875,88.80000132,1801.0,37104.802,107.3500016,0.0,524.5,25.5,25.0,412.0,28.0,0.400000006,82.0,88.0,382.0,493.0,Off,101.5,35.80000053,2.5,31.0,1.700000025,0.500000007,77.5,105.0000016,37104.84448232143,,,,,,,,,,,ABB00233,Marica,0.2671033928563702,1678.0,469.84,189.95828656563938,14.625,30.0
2022-02-27 18:30:00,101.0,209448.75,88.80000132,1799.0,37104.302,123.9000018,,516.5,25.5,25.0,445.0,36.0,0.300000004,82.0,88.0,414.0,492.5,Off,101.5,36.00000054,2.5,32.0,1.900000028,0.600000009,77.0,144.1500021,37104.577378928574,,,,,,,,,,,ABB00233,Marica,0.2671033928563702,1678.0,604.08,202.83323696364718,15.125,31.0
2022-02-27 18:00:00,101.0,209434.0,88.80000132,1801.0,37103.80228,108.8500016,,522.5,25.5,27.5,414.0,28.0,0.400000006,81.0,88.0,384.0,494.0,Off,101.5,35.90000053,2.5,31.0,1.700000025,0.500000007,76.0,110.8000017,37104.04317214286,,,,,,,,,,,ABB00233,Marica,0.2671033928563702,1678.0,469.84,200.45122051123786,14.75,30.0
2022-02-27 17:30:00,101.0,209419.375,88.80000132,1801.5,37103.30228,108.6000016,,523.0,25.5,26.5,417.0,28.0,0.400000006,82.0,89.0,385.0,492.5,Off,101.5,36.30000054,2.5,32.0,1.600000024,0.500000007,78.5,110.2000016,37103.24186196429,,,,,,,,,,,ABB00233,Marica,0.2671033928563702,1678.0,469.84,199.36574442363357,14.625,32.0
2022-02-27 17:00:00,101.0,209404.125,88.80000132,1800.0,37102.802,110.2500016,211.5,523.0,25.5,25.5,417.0,29.0,0.400000006,82.0,88.0,387.0,493.5,Off,101.5,36.30000054,2.5,32.0,1.600000024,0.400000006,76.0,113.3000017,37102.70765517857,,,,,,,,,,,ABB00233,Marica,0.2671033928563702,1678.0,486.62,197.90596655501213,15.25,30.0
2022-02-27 16:30:00,101.0,209389.375,88.80000132,1800.0,37102.302,109.7500016,0.0,522.5,25.5,26.0,418.0,29.0,0.400000006,82.0,89.0,388.0,492.5,Off,101.5,36.30000054,2.5,32.0,1.700000025,0.500000007,77.0,113.1500017,37102.17344839286,,,,,,,,,,,ABB00233,Marica,0.2671033928563702,1678.0,486.62,197.64395512925896,14.75,30.0
2022-02-27 16:00:00,101.0,209372.625,88.80000132,1801.5,37101.80228,104.4000016,0.0,524.5,25.5,26.5,402.0,27.0,0.300000004,81.0,87.0,372.0,495.5,Off,101.5,35.20000052,2.0,31.0,1.600000024,0.400000006,76.5,101.6500015,37101.37213821429,,,,,,,,,,,ABB00233,Marica,0.2671033928563702,1678.0,453.06,190.70873896393414,16.75,30.0
2022-02-27 15:30:00,101.0,209359.625,88.80000132,1801.0,37101.302,103.2000015,0.0,524.5,25.5,26.5,401.0,26.0,0.300000004,81.0,88.0,373.0,496.0,Off,101.5,35.20000052,2.0,31.0,1.500000022,0.400000006,76.5,99.50000148,37101.105034821434,,,,,,,,,,,ABB00233,Marica,0.2671033928563702,1678.0,436.28,193.8548667323737,13.0,28.0
2022-02-27 15:00:00,101.0,209346.375,88.80000132,1797.5,37100.80228,104.2500016,211.5,524.0,25.5,25.0,397.0,27.0,0.400000006,81.0,87.0,370.0,497.0,Off,101.5,35.30000053,2.0,31.0,1.600000024,0.500000007,76.5,99.40000148,37100.570828035714,,,,,,,,,,,ABB00233,Marica,0.26710339286364615,1678.0,453.06,186.48744373372182,13.25,27.0
2022-02-27 14:30:00,101.0,209333.625,88.80000132,1804.5,37100.30227,102.6500015,211.5,525.5,25.5,26.0,394.0,25.0,0.400000006,81.0,87.0,369.0,497.0,Off,101.5,35.10000052,2.0,31.0,1.500000022,0.400000006,76.5,95.50000142,37099.769517857145,,,,,,,,,,,ABB00233,Marica,0.2671033928563702,1678.0,419.5,193.5041745101311,12.75,25.0
2022-02-27 14:00:00,101.5,209321.0,88.80000132,1801.5,37099.802,101.7000015,0.0,524.0,25.5,25.5,391.0,25.0,0.300000004,80.0,87.0,368.0,497.0,Off,101.5,35.20000052,2.0,31.0,1.600000024,0.400000006,77.0,95.85000143,37099.23531107143,,,,,,,,,,,ABB00233,Marica,0.2671033928563702,1678.0,419.5,194.21335212276523,12.625,23.0
2022-02-27 13:30:00,101.5,209308.375,88.80000132,1804.5,37099.302,101.9500015,0.0,525.0,25.5,26.0,391.0,25.0,0.400000006,81.0,87.0,368.0,497.0,Off,101.5,35.10000052,2.0,31.0,1.600000024,0.500000007,75.5,96.65000144,37098.968207678576,,,,,,,,,,,ABB00233,Marica,0.2671033928563702,1678.0,419.5,195.83432949702026,12.625,23.0
2022-02-27 13:00:00,101.5,209295.5,88.80000132,1798.0,37098.802,104.0000015,0.0,524.0,25.5,26.5,396.0,26.0,0.300000004,81.0,88.0,370.0,495.5,Off,102.0,35.80000053,2.0,31.0,1.600000024,0.400000006,77.0,98.80000147,37098.70110428572,,,,,,,,,,,ABB00233,Marica,0.2671033928563702,1678.0,436.28,192.49106365063722,12.875,26.0
2022-02-27 12:30:00,101.5,209281.875,88.80000132,1796.5,37098.302,102.2500015,,524.5,25.5,27.5,394.0,25.0,0.400000006,81.0,87.0,369.0,497.5,Off,102.0,35.60000053,2.0,31.0,1.600000024,0.400000006,77.0,95.85000143,37098.16689750001,,,,,,,,,,,ABB00233,Marica,0.2671033928563702,1678.0,419.5,194.21335212276523,13.625,25.0
2022-02-27 12:00:00,101.5,209269.0,88.80000132,1798.0,37097.802,103.8500015,,524.5,25.5,27.5,391.0,26.0,0.300000004,81.0,87.0,367.0,497.0,Off,102.0,35.60000053,2.0,31.0,1.500000022,0.400000006,76.0,96.55000144,37097.89979410714,,,,,,,,,,,ABB00233,Marica,0.26710339286364615,1678.0,436.28,188.10741089208767,12.875,24.0
2022-02-27 11:30:00,101.5,209256.375,88.80000132,1801.0,37097.30199,102.1000015,0.0,525.5,25.5,26.0,392.0,26.0,0.600000009,81.0,87.0,367.0,497.0,Off,102.0,35.40000053,2.0,31.0,1.400000021,0.300000004,77.0,95.95000143,37097.63269071429,,,,,,,,,,,ABB00233,Marica,0.2671033928563702,1678.0,436.28,186.93843681924454,12.625,25.0
2022-02-27 11:00:00,101.5,209243.5,88.80000132,1805.0,37096.80199,102.9500015,,524.5,25.5,25.5,393.0,26.0,0.400000006,81.0,87.0,368.0,497.5,Off,102.0,35.40000053,2.0,31.0,1.600000024,0.400000006,76.0,95.10000142,37096.83138053572,,,,,,,,,,,ABB00233,Marica,0.2671033928563702,1678.0,436.28,185.28239022416798,12.875,25.0
2022-02-27 10:30:00,101.5,209230.75,88.80000132,1798.0,37096.30199,104.3500016,0.0,525.5,25.5,25.0,395.0,27.0,0.300000004,81.0,87.0,369.0,498.5,Off,102.0,35.40000053,2.0,31.0,1.600000024,0.400000006,75.5,98.35000147,37096.297173750005,,,,,,,,,,,ABB00233,Marica,0.2671033928563702,1678.0,453.06,184.51750595837194,12.75,26.0
2022-02-27 10:00:00,101.5,209217.875,88.80000132,1800.0,37095.80227,102.8500015,0.0,525.0,25.5,26.0,395.0,26.0,0.400000006,81.0,87.0,369.0,498.0,Off,102.0,35.30000053,2.0,31.0,1.700000025,0.500000007,76.0,95.50000142,37095.76296696429,,,,,,,,,,,ABB00233,Marica,0.2671033928563702,1678.0,436.28,186.06170625974147,12.875,26.0
2022-02-27 09:30:00,101.5,209205.0,88.80000132,1800.0,37095.30227,103.3000015,0.0,526.0,25.5,24.0,393.0,26.0,0.500000007,81.0,87.0,369.0,499.5,Off,102.0,35.00000052,2.0,31.0,1.700000025,0.500000007,76.5,97.50000145,37094.961656785716,,,,,,,,,,,ABB00233,Marica,0.2671033928563702,1678.0,436.28,189.9582864960576,12.875,24.0
2022-02-27 09:00:00,101.5,209191.875,88.80000132,1797.5,37094.80227,120.0500018,,520.0,25.5,29.5,434.0,34.0,0.200000003,79.0,84.0,414.0,509.5,Off,102.0,34.60000052,2.0,32.0,1.900000028,0.600000009,75.0,135.000002,37094.69455339286,,,,,,,,,,,ABB00233,Marica,0.2671033928563702,1678.0,570.52,201.13230333730633,13.125,20.0
2022-02-27 08:30:00,,209190.9715909091,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37094.427370714286,,,,,,,,,,,ABB00233,Marica,7.928571722004563e-05,,,,0.9034090909117367,
2022-02-27 08:00:00,,209190.06818181818,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37094.42721214286,,,,,,,,,,,ABB00233,Marica,7.928571722004563e-05,,,,0.9034090909117367,
2022-02-27 07:30:00,,209189.16477272726,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37094.42705357143,,,,,,,,,,,ABB00233,Marica,7.928571722004563e-05,,,,0.9034090909117367,
2022-02-27 07:00:00,,209188.26136363635,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37094.42681571429,,,,,,,,,,,ABB00233,Marica,7.928571722004563e-05,,,,0.9034090909117367,
2022-02-27 06:30:00,,209187.35795454544,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37094.42673642858,,,,,,,,,,,ABB00233,Marica,7.928570994408801e-05,,,,0.9034090909117367,
2022-02-27 06:00:00,,209186.45454545456,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37094.42665714286,,,,,,,,,,,ABB00233,Marica,7.928571722004563e-05,,,,0.9034090908826329,
2022-02-27 05:30:00,,209185.55113636365,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37094.42657785714,,,,,,,,,,,ABB00233,Marica,7.928571722004563e-05,,,,0.9034090909117367,
2022-02-27 05:00:00,,209184.64772727274,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37094.42649857143,,,,,,,,,,,ABB00233,Marica,7.928570994408801e-05,,,,0.9034090909117367,
2022-02-27 04:30:00,,209183.74431818182,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37094.426340000005,,,,,,,,,,,ABB00233,Marica,7.928570994408801e-05,,,,0.9034090909117367,
2022-02-27 04:00:00,,209182.8409090909,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37094.42618142857,,,,,,,,,,,ABB00233,Marica,7.928571722004563e-05,,,,0.9034090909117367,
2022-02-27 03:30:00,,209181.9375,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37094.426022857144,,,,,,,,,,,ABB00233,Marica,7.928571722004563e-05,,,,0.9034090909117367,
2022-02-27 02:59:00,,209181.0340909091,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37094.425785,,,,,,,,,,,ABB00233,Marica,7.928571722004563e-05,,,,0.9034090909117367,
2022-02-27 02:30:00,,209180.13068181818,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37094.42570571429,,,,,,,,,,,ABB00233,Marica,7.928570994408801e-05,,,,0.9034090909117367,
2022-02-27 02:00:00,,209179.22727272726,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37094.42562642857,,,,,,,,,,,ABB00233,Marica,7.928571722004563e-05,,,,0.9034090909117367,
2022-02-27 01:30:00,,209178.32386363635,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37094.425547142855,,,,,,,,,,,ABB00233,Marica,7.928571722004563e-05,,,,0.9034090909117367,
2022-02-27 01:00:00,,209177.42045454544,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37094.425467857145,,,,,,,,,,,ABB00233,Marica,7.928570994408801e-05,,,,0.9034090909117367,
2022-02-27 00:30:00,,209176.51704545456,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37094.42538857143,,,,,,,,,,,ABB00233,Marica,7.928571722004563e-05,,,,0.9034090908826329,
2022-02-27 00:00:00,,209175.61363636365,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37094.42530928572,,,,,,,,,,,ABB00233,Marica,7.928570994408801e-05,,,,0.9034090909117367,
2022-02-26 23:30:00,,209174.71022727274,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37094.42523,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.9034090909117367,
2022-02-26 23:00:00,,209173.80681818182,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37094.42523,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.9034090909117367,
2022-02-26 22:30:00,,209172.9034090909,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37094.42523,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.9034090909117367,
2022-02-26 22:00:00,101.5,209172.0,88.80000132,1801.0,37094.02171,132.050002,,514.5,25.5,6.5,456.0,40.0,0.0,85.0,92.0,451.0,487.0,Off,102.0,37.20000055,2.5,33.0,2.300000034,0.70000001,80.5,160.4500024,37094.192671627905,,,,,,,,,,,ABB00233,Marica,0.23255837209580932,1678.0,671.2,203.19204713945172,0.9034090909117367,5.0
2022-02-26 21:30:00,101.5,209150.875,88.80000132,1797.5,37093.52144,131.150002,0.0,515.0,25.5,6.5,455.0,40.0,0.0,86.0,92.0,451.0,486.0,Off,102.0,35.80000053,2.5,33.0,2.300000034,0.600000009,80.5,159.2500024,37093.72755488372,,,,,,,,,,,ABB00233,Marica,0.23255837209580932,1678.0,671.2,201.67238087008343,21.125,4.0
2022-02-26 21:00:00,101.5,209130.0,88.80000132,1800.0,37093.02171,131.450002,0.0,515.0,25.5,5.5,456.0,40.0,0.0,85.0,91.0,452.0,486.5,Off,102.0,34.40000051,2.5,33.0,2.300000034,0.600000009,80.5,158.7500024,37093.02987976744,,,,,,,,,,,ABB00233,Marica,0.23255837209580932,1678.0,671.2,201.03918659117997,20.875,4.0
2022-02-26 20:30:00,101.5,209109.0,88.80000132,1799.0,37092.52171,131.450002,211.0,514.5,25.5,4.5,457.0,40.0,0.0,85.0,92.0,453.0,486.0,Off,102.0,35.80000053,2.5,33.0,2.300000034,0.600000009,81.0,159.2500024,37092.33220465116,,,,,,,,,,,ABB00233,Marica,0.23255837209580932,1678.0,671.2,201.67238087008343,21.0,4.0
2022-02-26 20:00:00,101.5,209088.0,88.80000132,1799.0,37092.02171,132.100002,0.0,514.5,25.5,5.0,456.0,40.0,0.0,85.0,92.0,452.0,487.0,Off,102.0,37.00000055,2.5,33.0,2.300000034,0.600000009,81.5,160.1000024,37092.09964627907,,,,,,,,,,,ABB00233,Marica,0.23255837208853336,1678.0,671.2,202.7488111442193,21.0,4.0
2022-02-26 19:30:00,101.5,209067.0,88.80000132,1798.0,37091.52171,130.900002,,514.5,25.5,5.5,456.0,39.0,0.0,86.0,92.0,450.0,485.5,Off,102.0,36.90000055,2.5,33.0,2.200000033,0.500000007,81.5,158.7500024,37091.867087906976,,,,,,,,,,,ABB00233,Marica,0.23255837209580932,1678.0,654.42,206.19403752941537,21.0,6.0
2022-02-26 19:00:00,101.5,209046.125,88.80000132,1796.5,37091.02171,131.400002,0.0,514.5,25.5,4.5,456.0,40.0,0.0,85.0,92.0,451.0,487.0,Off,102.0,36.90000055,2.5,34.0,2.300000034,0.70000001,81.0,160.1000024,37091.63452953488,,,,,,,,,,,ABB00233,Marica,0.23255837209580932,1678.0,671.2,202.7488111442193,20.875,5.0
2022-02-26 18:30:00,101.5,209025.75,88.80000132,1798.0,37090.52171,122.0000018,,518.5,25.5,7.0,444.0,35.0,0.0,84.0,90.0,414.0,490.0,Off,102.0,36.80000055,2.5,32.0,2.00000003,0.600000009,79.5,137.6500021,37091.169412790696,,,,,,,,,,,ABB00233,Marica,0.23255837209580932,1678.0,587.3,199.22101444747148,20.375,30.0
2022-02-26 18:00:00,101.5,209007.5,88.80000132,1797.5,37090.02171,126.4500019,,516.5,25.5,6.5,452.0,37.0,0.0,85.0,91.0,429.0,489.5,Off,102.0,36.30000054,2.0,32.0,2.00000003,0.600000009,80.5,148.3000022,37090.70429604651,,,,,,,,,,,ABB00233,Marica,0.23255837209580932,1678.0,620.86,203.03289287440003,18.25,23.0
2022-02-26 17:30:00,101.5,208988.375,88.80000132,1801.5,37089.52171,124.6500019,0.0,517.5,25.5,6.0,451.0,36.0,0.0,85.0,91.0,427.0,488.0,Off,102.0,38.50000057,2.0,33.0,2.00000003,0.600000009,80.0,146.2000022,37090.00662093023,,,,,,,,,,,ABB00233,Marica,0.23255837209580932,1678.0,604.08,205.71778881936166,19.125,24.0
2022-02-26 17:00:00,101.5,208969.125,88.80000132,1800.0,37089.02143,125.5500019,0.0,517.5,25.5,5.5,452.0,37.0,0.0,85.0,91.0,428.0,489.5,Off,102.0,37.50000056,2.0,33.0,1.900000028,0.500000007,79.5,145.7000022,37089.54150418605,,,,,,,,,,,ABB00233,Marica,0.23255837208853336,1678.0,620.86,199.47331422542925,19.25,24.0
2022-02-26 16:30:00,101.5,208949.875,88.80000132,1799.0,37088.52199,125.1000019,,517.5,25.5,7.0,452.0,37.0,0.0,85.0,91.0,429.0,487.0,Off,102.0,37.00000055,2.0,33.0,2.00000003,0.600000009,80.5,145.9500022,37089.07638744186,,,,,,,,,,,ABB00233,Marica,0.23255837208853336,1678.0,620.86,199.8155814032149,19.25,23.0
2022-02-26 16:00:00,101.5,208930.625,88.80000132,1801.0,37088.02171,125.5000019,,517.0,25.5,8.0,452.0,37.0,0.0,85.0,91.0,430.0,489.0,Off,102.0,37.30000056,2.0,33.0,2.00000003,0.600000009,80.5,145.3500022,37088.61127069767,,,,,,,,,,,ABB00233,Marica,0.23255837209580932,1678.0,620.86,198.99414017652933,19.25,22.0
2022-02-26 15:30:00,101.0,208911.375,88.80000132,1801.0,37087.52143,125.1500019,0.0,517.0,25.5,6.5,451.0,37.0,0.0,84.0,91.0,428.0,489.0,Off,102.0,34.40000051,2.0,32.0,2.00000003,0.600000009,79.5,147.0000022,37088.14615395349,,,,,,,,,,,ABB00233,Marica,0.23255837209580932,1678.0,620.86,201.25310354991464,19.25,23.0
2022-02-26 15:00:00,101.0,208892.125,88.80000132,1799.0,37087.02171,126.1500019,,516.5,25.5,7.0,451.0,37.0,0.0,84.0,91.0,430.0,490.5,Off,102.0,34.20000051,2.0,32.0,2.00000003,0.600000009,80.0,148.8000022,37087.91359558139,,,,,,,,,,,ABB00233,Marica,0.23255837209580932,1678.0,620.86,203.71742722997132,19.25,21.0
2022-02-26 14:30:00,101.5,208872.75,88.80000132,1797.5,37086.52143,126.6500019,,517.5,25.5,6.0,452.0,37.0,0.100000001,84.0,91.0,430.0,489.5,Off,102.0,35.80000053,2.0,32.0,1.900000028,0.500000007,80.5,147.5000022,37087.44847883721,,,,,,,,,,,ABB00233,Marica,0.23255837209580932,1678.0,620.86,201.93763790548596,19.375,22.0
2022-02-26 14:00:00,101.0,208853.5,88.80000132,1801.0,37086.02143,125.1500019,211.5,519.0,25.5,7.5,451.0,37.0,0.100000001,85.0,91.0,429.0,489.0,Off,102.0,38.30000057,2.0,32.0,1.800000027,0.500000007,80.5,146.2000022,37086.98336209302,,,,,,,,,,,ABB00233,Marica,0.23255837209580932,1678.0,620.86,200.15784858100054,19.25,22.0
2022-02-26 13:30:00,101.5,208834.5,88.80000132,1794.0,37085.52143,118.9500018,211.5,523.0,25.5,6.5,440.0,34.0,0.200000003,83.0,89.0,410.0,494.5,Off,102.0,37.90000056,2.0,31.0,1.700000025,0.500000007,78.5,130.2500019,37086.28568697674,,,,,,,,,,,ABB00233,Marica,0.23255837209580932,1678.0,570.52,194.0554259535161,19.0,30.0
2022-02-26 13:00:00,101.5,208820.375,88.80000132,1801.5,37085.02171,114.0500017,0.0,525.5,25.5,6.0,424.0,31.0,0.100000001,82.0,89.0,396.0,496.5,Off,102.0,32.80000049,2.0,30.0,1.600000024,0.400000006,79.0,121.8500018,37085.58801186046,,,,,,,,,,,ABB00233,Marica,0.23255837209580932,1678.0,520.18,199.10896522357646,14.125,28.0
2022-02-26 12:00:00,,208804.0625,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37084.423,,,,,,,,,,,ABB00233,Marica,0.0,,,,16.3125,
2022-02-26 11:00:00,101.5,208787.75,88.80000132,1797.5,37083.63337,112.8000017,0.0,525.5,25.5,26.0,415.0,30.0,0.200000003,80.0,86.0,395.0,505.5,Off,102.0,32.40000048,1.5,29.0,1.400000021,0.400000006,77.5,119.0000018,37083.71522,,,,,,,,,,,ABB00233,Marica,0.1794450000015786,1678.0,503.4,200.93365421136275,16.3125,20.0
2022-02-26 09:30:00,,208786.29411764705,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37083.35411,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.4558823529514484,
2022-02-26 09:00:00,,208784.83823529413,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37083.35411,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.4558823529223446,
2022-02-26 05:30:00,,208783.38235294117,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37082.88929833333,,,,,,,,,,,ABB00233,Marica,7.433333666995168e-05,,,,1.4558823529514484,
2022-02-26 05:00:00,,208781.92647058822,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37082.88907533333,,,,,,,,,,,ABB00233,Marica,7.433332939399406e-05,,,,1.4558823529514484,
2022-02-26 04:30:00,,208780.4705882353,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37082.88885233333,,,,,,,,,,,ABB00233,Marica,7.433333666995168e-05,,,,1.4558823529223446,
2022-02-26 04:00:00,,208779.01470588235,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37082.888629333334,,,,,,,,,,,ABB00233,Marica,7.433332939399406e-05,,,,1.4558823529514484,
2022-02-26 03:30:00,,208777.5588235294,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37082.88840633333,,,,,,,,,,,ABB00233,Marica,7.433332939399406e-05,,,,1.4558823529514484,
2022-02-26 03:00:00,,208776.10294117648,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37082.88818333333,,,,,,,,,,,ABB00233,Marica,7.433333666995168e-05,,,,1.4558823529223446,
2022-02-26 02:30:00,,208774.64705882352,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37082.88803466666,,,,,,,,,,,ABB00233,Marica,7.433333666995168e-05,,,,1.4558823529514484,
2022-02-26 02:00:00,,208773.1911764706,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37082.88796033333,,,,,,,,,,,ABB00233,Marica,7.433332939399406e-05,,,,1.4558823529223446,
2022-02-26 01:30:00,,208771.73529411765,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37082.887886,,,,,,,,,,,ABB00233,Marica,7.433333666995168e-05,,,,1.4558823529514484,
2022-02-26 01:00:00,,208770.2794117647,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37082.88781166667,,,,,,,,,,,ABB00233,Marica,7.433332939399406e-05,,,,1.4558823529514484,
2022-02-26 00:30:00,,208768.82352941178,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37082.887663,,,,,,,,,,,ABB00233,Marica,7.433332939399406e-05,,,,1.4558823529223446,
2022-02-26 00:00:00,,208767.36764705883,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37082.887588666665,,,,,,,,,,,ABB00233,Marica,7.433333666995168e-05,,,,1.4558823529514484,
2022-02-25 23:30:00,,208765.91176470587,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37082.88744,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.4558823529514484,
2022-02-25 23:00:00,,208764.45588235295,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37082.88744,,,,,,,,,,,ABB00233,Marica,0.0,,,,1.4558823529223446,
2022-02-25 22:30:00,101.5,208763.0,88.80000132,1803.5,37082.46282,127.3500019,,517.0,25.5,4.5,448.0,38.0,0.0,86.0,92.0,438.0,488.0,Off,102.0,35.20000052,2.0,33.0,1.900000028,0.70000001,89.0,152.3500023,37082.302995,,,,,,,,,,,ABB00233,Marica,0.19481500000256347,1678.0,637.64,203.08873652060726,1.4558823529514484,10.0
2022-02-25 22:00:00,101.5,208742.875,88.80000132,1802.5,37081.96254,127.2500019,,517.0,25.5,6.5,448.0,38.0,0.0,85.0,92.0,440.0,487.0,Off,102.0,35.00000052,2.0,33.0,1.900000028,0.70000001,88.5,151.6500023,37081.913365,,,,,,,,,,,ABB00233,Marica,0.1948149999952875,1678.0,637.64,202.15560810959164,20.125,8.0
2022-02-25 21:30:00,101.5,208723.0,88.80000132,1799.0,37081.46282,128.5000019,,517.5,25.5,4.5,448.0,39.0,0.0,85.0,92.0,440.0,487.0,Off,102.0,35.00000052,2.0,33.0,1.900000028,0.70000001,88.5,153.9000023,37081.523735,,,,,,,,,,,ABB00233,Marica,0.1948149999952875,1678.0,654.42,199.89456611197704,19.875,8.0
2022-02-25 21:00:00,101.5,208703.0,88.80000132,1801.0,37080.96254,129.1000019,0.0,516.5,25.5,3.5,447.0,39.0,0.0,85.0,91.0,440.0,489.0,Off,102.0,34.50000051,2.0,33.0,1.900000028,0.600000009,87.5,154.7500023,37081.32892,,,,,,,,,,,ABB00233,Marica,0.19481500000256347,1678.0,654.42,200.9985971623728,20.0,7.0
2022-02-25 20:30:00,101.5,208683.0,88.80000132,1801.0,37080.46254,128.3000019,,517.5,25.5,5.0,448.0,38.0,0.100000001,85.0,91.0,437.0,490.0,Off,102.0,34.30000051,2.0,32.0,1.900000028,0.70000001,88.0,152.1000023,37080.93929,,,,,,,,,,,ABB00233,Marica,0.1948149999952875,1678.0,637.64,202.75547637381595,20.0,11.0
2022-02-25 20:00:00,101.5,208663.125,88.80000132,1800.0,37079.96282,127.8500019,0.0,518.5,25.5,6.5,448.0,38.0,0.0,84.0,90.0,437.0,494.0,Off,102.0,34.30000051,2.0,32.0,1.800000027,0.600000009,87.0,149.7500022,37080.354845,,,,,,,,,,,ABB00233,Marica,0.19481500000256347,1678.0,637.64,199.62283086067376,19.875,11.0
2022-02-25 19:30:00,101.5,208648.875,88.80000132,1801.0,37079.46254,105.5000016,,527.5,25.5,5.5,401.0,27.0,0.100000001,82.0,89.0,374.0,499.5,Off,102.0,35.20000052,2.0,31.0,1.500000022,0.600000009,85.5,101.2000015,37079.7704,,,,,,,,,,,ABB00233,Marica,0.19481500000256347,1678.0,453.06,189.86447992539618,14.25,27.0
2022-02-25 19:00:00,101.5,208634.75,88.80000132,1801.5,37078.96254,107.9500016,0.0,527.5,25.5,6.0,407.0,28.0,0.0,82.0,89.0,377.0,499.0,Off,102.0,32.10000048,2.0,29.0,1.500000022,0.600000009,85.5,109.0000016,37079.185955,,,,,,,,,,,ABB00233,Marica,0.19481500000256347,1678.0,469.84,197.19479261025032,14.125,30.0
2022-02-25 18:30:00,101.5,208620.5,88.80000132,1797.5,37078.46281,116.7000017,211.5,525.5,25.5,7.0,422.0,32.0,0.0,81.0,87.0,405.0,503.5,Off,102.0,32.20000048,2.0,30.0,1.700000025,0.600000009,85.5,125.7500019,37078.60151,,,,,,,,,,,ABB00233,Marica,0.19481500000256347,1678.0,536.96,199.06045443794696,14.25,17.0
2022-02-25 17:30:00,101.5,208596.125,88.80000132,1800.0,37077.6392,126.8500019,,522.0,25.5,26.5,444.0,37.0,0.300000004,82.0,87.0,438.0,501.5,Off,102.0,33.7000005,2.0,31.0,1.800000027,0.500000007,79.0,149.8500022,37077.62818,,,,,,,,,,,ABB00233,Marica,0.14481499999965308,1678.0,620.86,205.15494937667108,24.375,6.0
2022-02-25 16:00:00,,208595.640625,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.46522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.484375,
2022-02-25 15:30:00,,208595.15625,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.46522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.484375,
2022-02-25 15:00:00,,208594.671875,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.46522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.484375,
2022-02-25 14:30:00,,208594.1875,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.46522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.484375,
2022-02-25 14:00:00,,208593.703125,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.46522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.484375,
2022-02-25 13:30:00,,208593.21875,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.46522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.484375,
2022-02-25 13:00:00,,208592.734375,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.46522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.484375,
2022-02-25 12:30:00,,208592.25,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.46522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.484375,
2022-02-25 12:00:00,,208591.765625,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.46522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.484375,
2022-02-25 11:30:00,,208591.28125,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.46522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.484375,
2022-02-25 11:00:00,,208590.796875,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.46522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.484375,
2022-02-25 10:30:00,,208590.3125,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.46522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.484375,
2022-02-25 10:00:00,,208589.828125,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.0985153125,,,,,,,,,,,ABB00233,Marica,3.468750219326466e-05,,,,0.484375,
2022-02-25 09:30:00,,208589.34375,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.09841125,,,,,,,,,,,ABB00233,Marica,3.468750219326466e-05,,,,0.484375,
2022-02-25 09:00:00,,208588.859375,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.0983071875,,,,,,,,,,,ABB00233,Marica,3.468750219326466e-05,,,,0.484375,
2022-02-25 08:30:00,,208588.375,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.098203125,,,,,,,,,,,ABB00233,Marica,3.468750219326466e-05,,,,0.484375,
2022-02-25 08:00:00,,208587.890625,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.0980990625,,,,,,,,,,,ABB00233,Marica,3.468750219326466e-05,,,,0.484375,
2022-02-25 07:30:00,,208587.40625,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.097995000004,,,,,,,,,,,ABB00233,Marica,3.468749491730705e-05,,,,0.484375,
2022-02-25 07:00:00,,208586.921875,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.097890937504,,,,,,,,,,,ABB00233,Marica,3.468749491730705e-05,,,,0.484375,
2022-02-25 06:30:00,,208586.4375,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.097786875005,,,,,,,,,,,ABB00233,Marica,3.468749491730705e-05,,,,0.484375,
2022-02-25 06:00:00,,208585.953125,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.0976828125,,,,,,,,,,,ABB00233,Marica,3.468750219326466e-05,,,,0.484375,
2022-02-25 05:30:00,,208585.46875,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.09757875,,,,,,,,,,,ABB00233,Marica,3.468750219326466e-05,,,,0.484375,
2022-02-25 05:00:00,,208584.984375,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.0974746875,,,,,,,,,,,ABB00233,Marica,3.468750219326466e-05,,,,0.484375,
2022-02-25 04:30:00,,208584.5,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.097370625,,,,,,,,,,,ABB00233,Marica,3.468750219326466e-05,,,,0.484375,
2022-02-25 04:00:00,,208584.015625,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.0972665625,,,,,,,,,,,ABB00233,Marica,3.468750219326466e-05,,,,0.484375,
2022-02-25 03:30:00,,208583.53125,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.0971625,,,,,,,,,,,ABB00233,Marica,3.468750219326466e-05,,,,0.484375,
2022-02-25 03:00:00,,208583.046875,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.0970584375,,,,,,,,,,,ABB00233,Marica,3.468749491730705e-05,,,,0.484375,
2022-02-25 02:30:00,,208582.5625,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.096954375,,,,,,,,,,,ABB00233,Marica,3.468749491730705e-05,,,,0.484375,
2022-02-25 02:00:00,,208582.078125,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.096850312504,,,,,,,,,,,ABB00233,Marica,3.468749491730705e-05,,,,0.484375,
2022-02-25 01:30:00,,208581.59375,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.09674625,,,,,,,,,,,ABB00233,Marica,3.468750219326466e-05,,,,0.484375,
2022-02-25 01:00:00,,208581.109375,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.0966421875,,,,,,,,,,,ABB00233,Marica,3.468750219326466e-05,,,,0.484375,
2022-02-25 00:30:00,,208580.625,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.096538125,,,,,,,,,,,ABB00233,Marica,3.468750219326466e-05,,,,0.484375,
2022-02-25 00:00:00,,208580.140625,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.0964340625,,,,,,,,,,,ABB00233,Marica,3.468750219326466e-05,,,,0.484375,
2022-02-24 23:30:00,,208579.65625,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.09633,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.484375,
2022-02-24 23:00:00,,208579.171875,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.09633,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.484375,
2022-02-24 22:30:00,,208578.6875,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.09633,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.484375,
2022-02-24 22:00:00,,208578.203125,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.09633,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.484375,
2022-02-24 21:30:00,,208577.71875,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.09633,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.484375,
2022-02-24 21:00:00,,208577.234375,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.09633,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.484375,
2022-02-24 20:30:00,,208576.75,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.09633,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.484375,
2022-02-24 20:00:00,,208576.265625,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.09633,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.484375,
2022-02-24 19:30:00,,208575.78125,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.09633,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.484375,
2022-02-24 19:00:00,,208575.296875,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.09633,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.484375,
2022-02-24 18:30:00,,208574.8125,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.09633,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.484375,
2022-02-24 18:00:00,,208574.328125,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.09633,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.484375,
2022-02-24 17:30:00,,208573.84375,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.09633,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.484375,
2022-02-24 17:00:00,,208573.359375,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37076.09633,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.484375,
2022-02-24 16:30:00,101.0,208572.875,88.80000132,1800.0,37075.75615,61.30000091,0.0,543.0,25.5,9.0,239.0,6.0,0.0,73.0,74.0,211.0,541.5,Off,101.5,31.80000047,1.5,27.0,1.200000018,0.400000006,66.0,30.65000046,37075.796774,,,,,,,,,,,ABB00233,Marica,0.14977799999905983,1678.0,100.68,258.7653991954708,0.484375,28.0
2022-02-24 10:00:00,,208572.82425373135,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-24 09:30:00,,208572.7735074627,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-24 09:00:00,,208572.72276119402,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-24 08:30:00,,208572.67201492537,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-24 08:00:00,,208572.62126865672,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-24 07:30:00,,208572.57052238807,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-24 07:00:00,,208572.5197761194,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-24 06:30:00,,208572.46902985073,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-24 06:00:00,,208572.41828358208,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-24 05:30:00,,208572.36753731343,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-24 05:00:00,,208572.31679104478,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-24 04:30:00,,208572.26604477613,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-24 04:00:00,,208572.21529850745,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-24 03:30:00,,208572.1645522388,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-24 03:00:00,,208572.11380597015,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-24 02:30:00,,208572.0630597015,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
