Timestamp,Left Turbo Inlet Pressure (absolute) [kPa],Total_Fuel,Throttle Position [%],RPM,Total Operating Hours [Hours],Fuel Position,Boost,Fuel_Press,Batt,Fuel Filter Differential Pressure [kPa],EXH_L,Load,Crank_Press,Coolant_Temp,Oil_Temp,EXH_R,Oil_Press,Altitude Derate,Atmospheric Pressure [kPa],Inlet Air Temperature [Deg. C],Peak Air Filter Restriction [kPa],Aftercooler Temperature [Deg. C],Right Air Filter Restriction [kPa],Left Air Filter Restriction [kPa],Oil Filter Differential Pressure [kPa],Fuel_Rate,SMH,Cumulative Fuel Used Daily [L],Cumulative Idle Time [Hrs],Cumulative Idle Fuel Usage [L],Longitude,Heading [Degrees],Current Geofence,Speed [km/h],Engine Code Description,Run Status,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-02-24 02:00:00,,208572.01231343285,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-24 01:30:00,,208571.96156716417,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-24 01:00:00,,208571.91082089551,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-24 00:30:00,,208571.86007462686,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-24 00:00:00,,208571.8093283582,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 23:30:00,,208571.75858208956,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 23:00:00,,208571.70783582088,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-23 22:30:00,,208571.65708955223,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 22:00:00,,208571.60634328358,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 21:30:00,,208571.55559701493,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 21:00:00,,208571.50485074628,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 20:30:00,,208571.4541044776,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-23 20:00:00,,208571.40335820895,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 19:30:00,,208571.3526119403,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 19:00:00,,208571.30186567164,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 18:30:00,,208571.251119403,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 18:00:00,,208571.2003731343,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-23 17:30:00,,208571.14962686566,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 17:00:00,,208571.098880597,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 16:30:00,,208571.04813432836,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 16:00:00,,208570.9973880597,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 15:29:00,,208570.94664179106,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 15:00:00,,208570.89589552238,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-23 14:30:00,,208570.84514925373,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 14:00:00,,208570.79440298508,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 13:30:00,,208570.74365671643,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 13:00:00,,208570.69291044777,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 12:30:00,,208570.6421641791,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-23 12:00:00,,208570.59141791044,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 11:30:00,,208570.5406716418,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 11:00:00,,208570.48992537314,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 10:30:00,,208570.4391791045,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 10:00:00,,208570.3884328358,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-23 09:30:00,,208570.33768656716,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 09:00:00,,208570.2869402985,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 08:30:00,,208570.23619402986,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 08:00:00,,208570.1854477612,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 07:30:00,,208570.13470149253,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-23 07:00:00,,208570.08395522388,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 06:30:00,,208570.03320895522,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 06:00:00,,208569.98246268657,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 05:30:00,,208569.93171641792,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 05:00:00,,208569.88097014924,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-23 04:30:00,,208569.8302238806,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 04:00:00,,208569.77947761194,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 03:30:00,,208569.7287313433,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 03:00:00,,208569.67798507464,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 02:30:00,,208569.62723880596,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-23 02:00:00,,208569.5764925373,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 01:30:00,,208569.52574626866,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 01:00:00,,208569.475,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 00:30:00,,208569.42425373135,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-23 00:00:00,,208569.37350746267,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-22 23:30:00,,208569.32276119402,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 23:00:00,,208569.27201492537,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 22:30:00,,208569.22126865672,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 22:00:00,,208569.17052238807,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 21:30:00,,208569.1197761194,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-22 21:00:00,,208569.06902985074,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 20:30:00,,208569.0182835821,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 20:00:00,,208568.96753731344,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 19:30:00,,208568.9167910448,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 19:00:00,,208568.8660447761,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-22 18:30:00,,208568.81529850746,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 18:00:00,,208568.7645522388,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 17:30:00,,208568.71380597015,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 17:00:00,,208568.6630597015,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 16:30:00,,208568.61231343282,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-22 16:00:00,,208568.56156716417,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 15:30:00,,208568.51082089552,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 15:00:00,,208568.46007462687,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 14:30:00,,208568.40932835822,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 14:00:00,,208568.35858208954,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-22 13:30:00,,208568.3078358209,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 13:00:00,,208568.25708955224,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 12:29:00,,208568.2063432836,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 12:00:00,,208568.15559701493,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 11:30:00,,208568.10485074625,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-22 11:00:00,,208568.0541044776,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 10:30:00,,208568.00335820895,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 10:00:00,,208567.9526119403,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 09:30:00,,208567.90186567165,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 09:00:00,,208567.85111940297,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-22 08:30:00,,208567.80037313432,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 08:00:00,,208567.74962686567,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 07:30:00,,208567.69888059702,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 07:00:00,,208567.64813432837,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 06:30:00,,208567.59738805972,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 06:00:00,,208567.54664179104,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-22 05:30:00,,208567.49589552238,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 05:00:00,,208567.44514925373,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 04:30:00,,208567.39440298508,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 04:00:00,,208567.34365671643,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 03:30:00,,208567.29291044775,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-22 03:00:00,,208567.2421641791,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 02:30:00,,208567.19141791045,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 02:00:00,,208567.1406716418,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 01:30:00,,208567.08992537315,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 01:00:00,,208567.03917910447,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-22 00:30:00,,208566.98843283582,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-22 00:00:00,,208566.93768656717,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 23:30:00,,208566.88694029851,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 23:00:00,,208566.83619402986,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 22:30:00,,208566.78544776118,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-21 22:00:00,,208566.73470149253,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 21:30:00,,208566.68395522388,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 21:00:00,,208566.63320895523,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 20:30:00,,208566.58246268658,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 20:00:00,,208566.5317164179,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-21 19:30:00,,208566.48097014925,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 19:00:00,,208566.4302238806,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 18:30:00,,208566.37947761195,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 18:00:00,,208566.3287313433,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 17:30:00,,208566.27798507462,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-21 17:00:00,,208566.22723880596,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 16:30:00,,208566.1764925373,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 16:00:00,,208566.12574626866,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 15:30:00,,208566.075,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 15:00:00,,208566.02425373133,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-21 14:30:00,,208565.97350746268,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 14:00:00,,208565.92276119403,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 13:30:00,,208565.87201492538,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 13:00:00,,208565.82126865673,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 12:30:00,,208565.77052238805,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-21 12:00:00,,208565.7197761194,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 11:30:00,,208565.66902985075,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 11:00:00,,208565.6182835821,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 10:30:00,,208565.56753731344,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 10:00:00,,208565.51679104476,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-21 09:30:00,,208565.4660447761,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 09:00:00,,208565.41529850746,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 08:30:00,,208565.3645522388,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 08:00:00,,208565.31380597016,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 07:30:00,,208565.26305970148,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-21 07:00:00,,208565.21231343283,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 06:30:00,,208565.16156716418,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 06:00:00,,208565.11082089553,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 05:30:00,,208565.06007462688,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 05:00:00,,208565.0093283582,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-21 04:30:00,,208564.95858208954,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 04:00:00,,208564.9078358209,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 03:30:00,,208564.85708955224,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 03:00:00,,208564.8063432836,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 02:30:00,,208564.7555970149,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-21 02:00:00,,208564.70485074626,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 01:30:00,,208564.6541044776,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 01:00:00,,208564.60335820896,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 00:30:00,,208564.5526119403,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-21 00:00:00,,208564.50186567163,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-20 23:30:00,,208564.45111940298,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 23:00:00,,208564.40037313433,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 22:30:00,,208564.34962686567,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 22:00:00,,208564.29888059702,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 21:30:00,,208564.24813432837,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 21:00:00,,208564.1973880597,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-20 20:30:00,,208564.14664179104,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 20:00:00,,208564.0958955224,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 19:30:00,,208564.04514925374,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 19:00:00,,208563.9944029851,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 18:30:00,,208563.9436567164,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-20 18:00:00,,208563.89291044776,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 17:30:00,,208563.8421641791,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 17:00:00,,208563.79141791046,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 16:30:00,,208563.7406716418,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 16:00:00,,208563.68992537312,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-20 15:30:00,,208563.63917910447,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 15:00:00,,208563.58843283582,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 14:30:00,,208563.53768656717,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 14:00:00,,208563.48694029852,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 13:30:00,,208563.43619402984,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-20 13:00:00,,208563.3854477612,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 12:30:00,,208563.33470149254,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 12:00:00,,208563.2839552239,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 11:30:00,,208563.23320895524,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 11:00:00,,208563.18246268656,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-20 10:30:00,,208563.1317164179,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 10:00:00,,208563.08097014925,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 09:30:00,,208563.0302238806,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 09:00:00,,208562.97947761195,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 08:30:00,,208562.92873134327,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-20 08:00:00,,208562.87798507462,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 07:30:00,,208562.82723880597,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 07:00:00,,208562.77649253732,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 06:30:00,,208562.72574626867,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 06:00:00,,208562.675,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-20 05:30:00,,208562.62425373134,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 05:00:00,,208562.5735074627,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 04:30:00,,208562.52276119404,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 04:00:00,,208562.47201492538,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 03:30:00,,208562.4212686567,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-20 03:00:00,,208562.37052238805,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 02:30:00,,208562.3197761194,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 02:00:00,,208562.26902985075,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 01:30:00,,208562.2182835821,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 01:00:00,,208562.16753731342,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-20 00:30:00,,208562.11679104477,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-20 00:00:00,,208562.06604477612,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 23:30:00,,208562.01529850747,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 23:00:00,,208561.96455223882,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 22:30:00,,208561.91380597014,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-19 22:00:00,,208561.86305970149,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 21:30:00,,208561.81231343283,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 21:00:00,,208561.76156716418,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 20:30:00,,208561.71082089553,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 20:00:00,,208561.66007462685,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-19 19:30:00,,208561.6093283582,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 19:00:00,,208561.55858208955,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 18:30:00,,208561.5078358209,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 18:00:00,,208561.45708955225,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 17:30:00,,208561.40634328357,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-19 17:00:00,,208561.35559701492,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 16:30:00,,208561.30485074627,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 16:00:00,,208561.25410447762,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 15:30:00,,208561.20335820896,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 15:00:00,,208561.15261194028,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-19 14:30:00,,208561.10186567163,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 14:00:00,,208561.05111940298,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 13:30:00,,208561.00037313433,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 13:00:00,,208560.94962686568,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 12:30:00,,208560.89888059703,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 12:00:00,,208560.84813432835,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-19 11:30:00,,208560.7973880597,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 11:00:00,,208560.74664179105,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 10:30:00,,208560.6958955224,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 10:00:00,,208560.64514925375,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 09:30:00,,208560.59440298507,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-19 09:00:00,,208560.5436567164,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 08:30:00,,208560.49291044776,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 08:00:00,,208560.4421641791,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 07:30:00,,208560.39141791046,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 07:00:00,,208560.34067164178,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-19 06:30:00,,208560.28992537313,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 06:00:00,,208560.23917910448,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 05:30:00,,208560.18843283583,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 05:00:00,,208560.13768656718,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 04:30:00,,208560.0869402985,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-19 04:00:00,,208560.03619402985,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 03:30:00,,208559.9854477612,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 03:00:00,,208559.93470149254,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 02:30:00,,208559.8839552239,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 02:00:00,,208559.8332089552,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-19 01:30:00,,208559.78246268656,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 01:00:00,,208559.7317164179,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 00:30:00,,208559.68097014926,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-19 00:00:00,,208559.6302238806,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 23:30:00,,208559.57947761193,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-18 23:00:00,,208559.52873134328,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 22:30:00,,208559.47798507463,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 22:00:00,,208559.42723880598,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 21:30:00,,208559.37649253733,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 21:00:00,,208559.32574626865,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-18 20:30:00,,208559.275,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 20:00:00,,208559.22425373134,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 19:30:00,,208559.1735074627,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 19:00:00,,208559.12276119404,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 18:29:00,,208559.07201492536,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-18 18:00:00,,208559.0212686567,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 17:30:00,,208558.97052238806,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 17:00:00,,208558.9197761194,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 16:30:00,,208558.86902985076,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 16:00:00,,208558.81828358208,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-18 15:30:00,,208558.76753731343,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 15:00:00,,208558.71679104478,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 14:30:00,,208558.66604477612,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 14:00:00,,208558.61529850747,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 13:30:00,,208558.5645522388,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-18 13:00:00,,208558.51380597014,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 12:30:00,,208558.4630597015,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 12:00:00,,208558.41231343284,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 11:30:00,,208558.3615671642,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 11:00:00,,208558.3108208955,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-18 10:30:00,,208558.26007462686,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 10:00:00,,208558.2093283582,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 09:30:00,,208558.15858208956,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 09:00:00,,208558.1078358209,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 08:30:00,,208558.05708955223,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-18 08:00:00,,208558.00634328357,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 07:30:00,,208557.95559701492,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 07:00:00,,208557.90485074627,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 06:30:00,,208557.85410447762,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 06:00:00,,208557.80335820894,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-18 05:30:00,,208557.7526119403,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 05:00:00,,208557.70186567164,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 04:30:00,,208557.651119403,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 04:00:00,,208557.60037313434,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 03:30:00,,208557.5496268657,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 03:00:00,,208557.498880597,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626868008636,
2022-02-18 02:30:00,,208557.44813432836,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 02:00:00,,208557.3973880597,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 01:30:00,,208557.34664179105,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
2022-02-18 01:00:00,,208557.2958955224,,,,,,,,,,,-3276.800049,,,,,-2147483648,,-3276.800049,,,,,,,37075.34522,,,,,,,,,,,ABB00233,Marica,0.0,,,,0.05074626865098253,
