Timestamp,Batt,EXH_L,Fuel Filter Differential Pressure [kPa],EXH_R,RPM,Oil_Press,Turbo Outlet Pressure (absolute) [kPa],Throttle Position [%],Coolant_Temp,Load,Boost,Fuel_Rate,Total_Fuel,Oil Filter Differential Pressure [kPa],Coolant Level,Longitude,Latitude,Speed [km/h],Heading [Degrees],SMH,DIAG_STATS,Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-04-15 08:00:00,25.5,244.0,18.5,232.0,1047.0,403.0,105.5,30.8000004589558,81.0,10.0,3.0,42.7500006370246,8882.5,59.0,127.0,,,,,53780.383664573834,,,ABB00234,Martin Miller,0.4068553160686861,567.18,56.71799999999999,640.6696382360259,11.25,12.0
2022-04-15 07:00:00,25.5,223.0,18.5,211.0,1019.5,404.0,104.5,28.8000004291534,79.0,8.0,3.5,42.6500006355345,8871.25,57.0,127.0,,,,,53779.5699539417,,,ABB00234,Martin Miller,0.4068553160686861,513.83,41.1064,881.9186438171263,11.25,12.0
2022-04-15 06:00:00,25.5,363.0,28.0,342.0,1227.0,409.0,115.5,44.800000667572,83.0,29.0,14.0,64.600000962615,8859.0,65.0,127.0,,,,,53778.34938799349,,,ABB00234,Martin Miller,0.4068553160686861,1116.99,323.9271,169.5134516939853,12.25,21.0
2022-04-15 05:00:00,25.5,239.0,18.0,227.0,1046.5,404.0,105.5,30.8000004589558,80.0,10.0,5.0,42.7500006370246,8846.875,58.5,127.0,,,,,53777.12882204529,,,ABB00234,Martin Miller,0.4068553160686861,566.21,56.621,641.7671984152684,12.125,12.0
2022-04-15 04:00:00,25.5,238.0,18.0,228.0,1047.0,405.0,104.5,30.4000004529953,80.0,8.0,3.0,42.7500006370246,8835.625,59.5,127.0,,,,,53775.09454546495,,,ABB00234,Martin Miller,0.4068553160686861,567.18,45.374399999999994,800.8370477950324,11.25,10.0
2022-04-15 03:00:00,25.5,221.0,17.5,210.0,1024.5,401.5,104.0,29.2000004351139,80.0,6.0,2.0,42.6500006355345,8824.25,58.0,127.0,,,,,53774.28083483282,,,ABB00234,Martin Miller,0.4068553160614101,523.53,31.4118,1154.1045256943037,11.375,11.0
2022-04-15 02:00:00,25.5,208.0,16.5,196.0,989.5,393.0,103.5,26.8000003993511,79.0,8.0,1.5,42.3000006303191,8813.0,55.5,127.0,,,,,53773.87397951675,,,ABB00234,Martin Miller,0.4068553160686861,468.335,37.4668,959.6496240877586,11.25,12.0
2022-04-15 01:00:00,25.5,244.0,17.5,232.0,1055.5,403.5,104.5,31.6000004708767,81.0,11.0,3.5,42.7500006370246,8801.625,59.5,127.0,,,,,53772.65341356854,,,ABB00234,Martin Miller,0.4068553160686861,583.67,64.2037,565.972063003704,11.375,12.0
2022-04-15 00:00:00,25.5,248.0,17.5,236.0,1060.5,402.5,105.0,31.6000004708767,81.0,11.0,4.0,42.7500006370246,8790.375,59.5,127.0,,,,,53771.839702936406,,,ABB00234,Martin Miller,0.4068553160686861,593.37,65.27069999999999,556.7199454191684,11.25,12.0
2022-04-14 23:00:01,25.5,229.0,17.0,221.0,1029.0,401.0,103.5,29.2000004351139,80.0,8.0,4.0,42.6500006355345,8779.125,58.5,127.0,,,,,53771.025992304276,,,ABB00234,Martin Miller,0.4068553160614101,532.26,42.580799999999996,851.3813864512721,11.25,8.0
2022-04-14 22:00:00,25.5,230.0,17.0,222.0,1023.5,397.5,103.5,29.2000004351139,81.0,9.0,4.0,42.6500006355345,8767.75,57.5,127.0,,,,,53770.21228167214,,,ABB00234,Martin Miller,0.4068553160686861,521.59,46.9431,772.2647319883928,11.375,8.0
2022-04-14 20:00:00,25.5,193.0,15.0,177.0,947.0,375.5,103.0,23.2000003457069,78.0,2.0,0.5,41.5500006191432,8745.625,52.0,127.0,,,,,53769.0492374272,,,ABB00234,Martin Miller,0.3493336128012743,437.31,8.7462,4038.039437272383,22.125,16.0
2022-04-14 19:00:00,25.5,261.0,17.5,250.0,1086.5,406.5,105.5,33.2000004947186,82.0,7.0,3.0,43.0000006407499,8734.375,61.0,127.0,,,,,53768.6999038144,,,ABB00234,Martin Miller,0.3493336128012743,643.81,45.0667,811.0201222773671,11.25,11.0
2022-04-14 18:00:00,25.5,211.0,15.5,203.0,991.0,393.0,103.0,26.0000003874302,79.0,4.0,3.5,42.3000006303191,8723.125,55.5,127.0,,,,,53768.0012365888,,,ABB00234,Martin Miller,0.3493336128012743,469.43,18.7772,1914.8222597496556,11.25,8.0
2022-04-14 17:00:00,25.5,230.0,17.0,223.0,1029.0,401.0,103.5,28.8000004291534,80.0,7.0,3.5,42.6500006355345,8711.875,58.5,127.0,,,,,53767.651902976,,,ABB00234,Martin Miller,0.3493336128012743,532.26,37.258199999999995,973.0072988014539,11.25,7.0
2022-04-14 16:00:00,25.5,239.0,18.0,226.0,1064.0,404.5,106.5,32.0000004768372,81.0,10.0,4.0,42.8500006385148,8700.625,60.0,127.0,,,,,53766.254568524804,,,ABB00234,Martin Miller,0.3493336127939983,600.16,60.01599999999999,606.879841088003,11.25,13.0
2022-04-14 15:00:00,25.5,208.0,15.5,200.0,995.0,399.0,103.5,26.8000003993511,79.0,6.0,3.0,42.4000006318092,8689.375,55.0,127.0,,,,,53765.905234912,,,ABB00234,Martin Miller,0.3493336128012743,472.35,28.341000000000005,1271.6559238219475,11.25,8.0
2022-04-14 14:00:00,25.5,388.0,19.5,369.0,1789.0,432.0,144.5,88.8000013232231,84.0,37.0,39.0,117.550001751632,8672.5,78.0,127.0,,,,,53765.5559012992,,,ABB00234,Martin Miller,0.3493336128012743,1678.0,620.86,160.9340293929182,16.875,19.0
2022-04-14 13:00:01,25.5,394.0,21.5,358.0,1799.0,433.0,136.5,88.8000013232231,84.0,30.0,39.0,82.0500012226403,8650.625,77.5,127.0,,,,,53765.2065676864,,,ABB00234,Martin Miller,0.3493336128012743,1678.0,503.4,138.54291028852654,21.875,36.0
2022-04-14 12:00:00,25.5,391.0,20.5,359.0,1795.0,433.0,140.0,88.8000013232231,84.0,29.0,32.5,83.0000012367964,8627.875,78.0,127.0,,,,,53764.8572340736,,,ABB00234,Martin Miller,0.3493336128012743,1678.0,486.62,144.97965774377735,22.75,32.0
2022-04-14 11:00:00,25.5,391.0,20.5,354.0,1802.5,433.5,136.5,88.8000013232231,84.0,22.0,36.5,80.8500012047589,8605.5,77.5,127.0,,,,,53764.5079004608,,,ABB00234,Martin Miller,0.3493336128012743,1678.0,369.16,186.15912077160326,22.375,37.0
2022-04-14 10:00:00,25.5,394.0,22.0,376.0,1792.0,430.0,138.5,88.8000013232231,85.0,33.0,43.0,103.450001541525,8585.25,78.5,127.0,,,,,53764.158566848004,,,ABB00234,Martin Miller,0.3493336127939983,1678.0,553.74,158.79745243308457,20.25,18.0
2022-04-14 09:00:00,25.5,353.0,23.0,354.0,1798.0,436.5,135.0,88.8000013232231,83.0,25.0,28.5,70.2000010460615,8564.5,77.5,127.0,,,,,53763.8092332352,,,ABB00234,Martin Miller,0.3493336128012743,1678.0,419.5,142.24076493242498,20.75,1.0
2022-04-14 08:00:00,,,,,,,,,,,,,8562.125,,,,,,,53763.4598996224,,,ABB00234,Martin Miller,0.3493336128012743,,,,2.375,
2022-04-14 07:00:00,,,,,,,,,,,,,8559.75,,,,,,,53762.7612323968,,,ABB00234,Martin Miller,0.3493336128012743,,,,2.375,
2022-04-14 06:00:00,,,,,,,,,,,,,8557.375,,,,,,,53762.0625651712,,,ABB00234,Martin Miller,0.3493336127939983,,,,2.375,
2022-04-14 05:00:00,,,,,,,,,,,,,8555.0,,,,,,,53761.3638979456,,,ABB00234,Martin Miller,0.3493336128012743,,,,2.375,
2022-04-14 04:00:00,,,,,,,,,,,,,8552.625,,,,,,,53761.0145643328,,,ABB00234,Martin Miller,0.3493336128012743,,,,2.375,
2022-04-14 03:00:00,,,,,,,,,,,,,8550.25,,,,,,,53760.66523072,,,ABB00234,Martin Miller,0.3493336128012743,,,,2.375,
2022-04-14 02:00:00,,,,,,,,,,,,,8547.875,,,,,,,53760.3158971072,,,ABB00234,Martin Miller,0.3493336128012743,,,,2.375,
2022-04-14 01:00:00,,,,,,,,,,,,,8545.5,,,,,,,53759.9665634944,,,ABB00234,Martin Miller,0.3493336127939983,,,,2.375,
2022-04-14 00:00:00,,,,,,,,,,,,,8543.125,,,,,,,53759.2678962688,,,ABB00234,Martin Miller,0.3493336128012743,,,,2.375,
2022-04-13 23:00:00,,,,,,,,,,,,,8540.75,,,,,,,53758.918562656,,,ABB00234,Martin Miller,0.3493336128012743,,,,2.375,
2022-04-13 22:00:00,,,,,,,,,,,,,8538.375,,,,,,,53758.2198954304,,,ABB00234,Martin Miller,0.3493336128012743,,,,2.375,
2022-04-13 21:00:00,,,,,,,,,,,,,8536.0,,,,,,,53757.5212282048,,,ABB00234,Martin Miller,0.3493336128012743,,,,2.375,
2022-04-13 20:00:00,,,,,,,,,,,,,8533.625,,,,,,,53756.740066289545,,,ABB00234,Martin Miller,0.215914151231118,,,,2.375,
2022-04-13 19:00:00,25.5,427.0,17.5,411.0,1796.5,431.5,155.5,88.8000013232231,84.0,37.0,49.5,124.9500018619,8531.25,79.0,127.0,,,,,53756.52415213832,,,ABB00234,Martin Miller,0.21591415122384205,1678.0,620.86,171.065138006338,2.375,16.0
2022-04-13 18:00:00,25.5,400.0,21.0,392.0,1800.0,444.5,143.5,88.8000013232231,84.0,35.0,47.5,106.900001592934,8505.625,76.5,127.0,,,,,53756.3082379871,,,ABB00234,Martin Miller,0.21591415122384205,1678.0,587.3,154.71650153923702,25.625,8.0
2022-04-13 17:00:00,,,,,,,,,,,,,8497.541666666666,,,,,,,53756.092323835874,,,ABB00234,Martin Miller,0.21591415122384205,,,,8.08333333333394,
2022-04-13 16:00:00,,,,,,,,,,,,,8489.458333333334,,,,,,,53755.87640968464,,,ABB00234,Martin Miller,0.215914151231118,,,,8.08333333333212,
2022-04-13 15:00:00,25.5,407.0,19.5,387.0,1804.5,433.0,143.0,88.8000013232231,84.0,26.0,46.5,97.0000014454126,8481.375,78.0,127.0,,,,,53755.66049553342,,,ABB00234,Martin Miller,0.21591415122384205,1678.0,436.28,188.98414144265314,8.08333333333394,20.0
2022-04-13 14:00:00,25.5,413.0,19.5,386.0,1787.0,432.0,139.5,88.8000013232231,84.0,31.0,40.0,89.3000013306737,8456.0,79.0,127.0,,,,,53755.444581382195,,,ABB00234,Martin Miller,0.21591415122384205,1678.0,520.18,145.92064502878358,25.375,27.0
2022-04-13 13:00:00,25.5,357.0,22.0,385.0,1790.5,434.5,140.5,88.8000013232231,83.0,33.0,37.0,90.2500013448298,8430.375,78.5,127.0,,,,,53755.22866723097,,,ABB00234,Martin Miller,0.21591415122384205,1678.0,553.74,138.53523520624358,25.625,28.0
2022-04-13 12:00:00,25.5,384.0,20.5,353.0,1788.0,431.5,144.5,88.8000013232231,85.0,39.0,47.5,120.050001788884,8404.75,78.5,127.0,,,,,53755.01275307974,,,ABB00234,Martin Miller,0.215914151231118,1678.0,654.42,155.92815244117142,25.625,31.0
2022-04-13 11:00:00,,,,,,,,,,,,,8402.684210526315,,,,,,,53754.796838928516,,,ABB00234,Martin Miller,0.21591415122384205,,,,2.065789473685072,
2022-04-13 10:00:00,,,,,,,,,,,,,8400.618421052632,,,,,,,53754.36501062607,,,ABB00234,Martin Miller,0.21591415122384205,,,,2.065789473683253,
2022-04-13 09:00:00,,,,,,,,,,,,,8398.552631578947,,,,,,,53754.14909647484,,,ABB00234,Martin Miller,0.215914151231118,,,,2.065789473685072,
2022-04-13 08:00:00,,,,,,,,,,,,,8396.486842105263,,,,,,,53753.93318232361,,,ABB00234,Martin Miller,0.21591415122384205,,,,2.065789473683253,
2022-04-13 07:00:00,,,,,,,,,,,,,8394.421052631578,,,,,,,53753.71726817239,,,ABB00234,Martin Miller,0.21591415122384205,,,,2.065789473685072,
2022-04-13 06:00:00,,,,,,,,,,,,,8392.355263157895,,,,,,,53753.501354021166,,,ABB00234,Martin Miller,0.21591415122384205,,,,2.065789473683253,
2022-04-13 05:00:00,,,,,,,,,,,,,8390.28947368421,,,,,,,53753.06952571871,,,ABB00234,Martin Miller,0.21591415122384205,,,,2.065789473685072,
2022-04-13 04:00:00,,,,,,,,,,,,,8388.223684210527,,,,,,,53752.63769741626,,,ABB00234,Martin Miller,0.21591415122384205,,,,2.065789473683253,
2022-04-13 03:00:00,,,,,,,,,,,,,8386.157894736842,,,,,,,53752.42178326503,,,ABB00234,Martin Miller,0.215914151231118,,,,2.065789473685072,
2022-04-13 02:00:00,,,,,,,,,,,,,8384.092105263158,,,,,,,53752.20586911381,,,ABB00234,Martin Miller,0.21591415122384205,,,,2.065789473683253,
2022-04-13 01:00:00,,,,,,,,,,,,,8382.026315789473,,,,,,,53751.77404081136,,,ABB00234,Martin Miller,0.21591415122384205,,,,2.065789473685072,
2022-04-13 00:00:00,,,,,,,,,,,,,8379.96052631579,,,,,,,53751.342212508906,,,ABB00234,Martin Miller,0.21591415122384205,,,,2.065789473683253,
2022-04-12 23:00:00,,,,,,,,,,,,,8377.894736842105,,,,,,,53751.12629835768,,,ABB00234,Martin Miller,0.21591415122384205,,,,2.065789473685072,
2022-04-12 22:00:00,,,,,,,,,,,,,8375.828947368422,,,,,,,53750.91038420646,,,ABB00234,Martin Miller,0.21591415122384205,,,,2.065789473683253,
2022-04-12 21:00:00,,,,,,,,,,,,,8373.763157894737,,,,,,,53750.69447005523,,,ABB00234,Martin Miller,0.215914151231118,,,,2.065789473685072,
2022-04-12 20:00:00,,,,,,,,,,,,,8371.697368421053,,,,,,,53750.44053118223,,,ABB00234,Martin Miller,0.03802472177630989,,,,2.065789473683253,
2022-04-12 19:00:00,,,,,,,,,,,,,8369.631578947368,,,,,,,53750.40250646045,,,ABB00234,Martin Miller,0.03802472177630989,,,,2.065789473685072,
2022-04-12 18:00:00,,,,,,,,,,,,,8367.565789473685,,,,,,,53750.36448173867,,,ABB00234,Martin Miller,0.038024721783585846,,,,2.065789473683253,
2022-04-12 17:00:00,25.5,410.0,21.0,391.0,1798.0,488.0,142.0,88.8000013232231,68.0,34.0,47.0,105.000001564622,8365.5,60.0,127.0,,,,,53750.32645701689,,,ABB00234,Martin Miller,0.03802472177630989,1678.0,570.52,156.43623594252384,2.065789473685072,19.0
2022-04-12 16:00:00,,,,,,,,,,,,,8365.240196078432,,,,,,,53750.288432295114,,,ABB00234,Martin Miller,0.03802472177630989,,,,0.2598039215681638,
2022-04-12 15:00:00,,,,,,,,,,,,,8364.980392156862,,,,,,,53750.25040757334,,,ABB00234,Martin Miller,0.03802472177630989,,,,0.2598039215699828,
2022-04-12 14:00:00,,,,,,,,,,,,,8364.720588235294,,,,,,,53750.212382851554,,,ABB00234,Martin Miller,0.038024721783585846,,,,0.2598039215681638,
2022-04-12 13:00:00,,,,,,,,,,,,,8364.460784313726,,,,,,,53750.17435812978,,,ABB00234,Martin Miller,0.03802472177630989,,,,0.2598039215681638,
2022-04-12 12:00:00,,,,,,,,,,,,,8364.200980392157,,,,,,,53750.136333408,,,ABB00234,Martin Miller,0.03802472177630989,,,,0.2598039215681638,
2022-04-12 11:00:00,,,,,,,,,,,,,8363.941176470587,,,,,,,53750.06028396445,,,ABB00234,Martin Miller,0.03802472177630989,,,,0.2598039215699828,
2022-04-12 10:00:00,,,,,,,,,,,,,8363.68137254902,,,,,,,53750.022259242665,,,ABB00234,Martin Miller,0.038024721783585846,,,,0.2598039215681638,
2022-04-12 09:00:00,,,,,,,,,,,,,8363.421568627451,,,,,,,53749.98423452089,,,ABB00234,Martin Miller,0.03802472177630989,,,,0.2598039215681638,
2022-04-12 08:00:00,,,,,,,,,,,,,8363.161764705883,,,,,,,53749.94620979911,,,ABB00234,Martin Miller,0.03802472177630989,,,,0.2598039215681638,
2022-04-12 07:00:00,,,,,,,,,,,,,8362.901960784313,,,,,,,53749.90818507734,,,ABB00234,Martin Miller,0.03802472177630989,,,,0.2598039215699828,
2022-04-12 06:00:00,,,,,,,,,,,,,8362.642156862745,,,,,,,53749.83213563378,,,ABB00234,Martin Miller,0.03802472177630989,,,,0.2598039215681638,
2022-04-12 05:00:00,,,,,,,,,,,,,8362.382352941177,,,,,,,53749.794110912,,,ABB00234,Martin Miller,0.03802472177630989,,,,0.2598039215681638,
2022-04-12 04:00:00,,,,,,,,,,,,,8362.122549019608,,,,,,,53749.756086190224,,,ABB00234,Martin Miller,0.03802472177630989,,,,0.2598039215681638,
2022-04-12 03:00:00,,,,,,,,,,,,,8361.862745098038,,,,,,,53749.71806146845,,,ABB00234,Martin Miller,0.03802472177630989,,,,0.2598039215699828,
2022-04-12 02:00:00,,,,,,,,,,,,,8361.60294117647,,,,,,,53749.680036746664,,,ABB00234,Martin Miller,0.038024721783585846,,,,0.2598039215681638,
2022-04-12 01:00:00,,,,,,,,,,,,,8361.343137254902,,,,,,,53749.64201202489,,,ABB00234,Martin Miller,0.03802472177630989,,,,0.2598039215681638,
2022-04-12 00:00:00,,,,,,,,,,,,,8361.083333333334,,,,,,,53749.60398730311,,,ABB00234,Martin Miller,0.03802472177630989,,,,0.2598039215681638,
2022-04-11 23:00:00,,,,,,,,,,,,,8360.823529411764,,,,,,,53749.565962581335,,,ABB00234,Martin Miller,0.03802472177630989,,,,0.2598039215699828,
2022-04-11 22:00:00,,,,,,,,,,,,,8360.563725490196,,,,,,,53749.52793785955,,,ABB00234,Martin Miller,0.038024721783585846,,,,0.2598039215681638,
2022-04-11 21:00:00,,,,,,,,,,,,,8360.303921568628,,,,,,,53749.489913137775,,,ABB00234,Martin Miller,0.03802472177630989,,,,0.2598039215681638,
2022-04-11 20:00:00,,,,,,,,,,,,,8360.04411764706,,,,,,,53749.451888416,,,ABB00234,Martin Miller,0.0,,,,0.2598039215681638,
2022-04-11 19:00:00,,,,,,,,,,,,,8359.78431372549,,,,,,,53749.451888416,,,ABB00234,Martin Miller,0.0,,,,0.2598039215699828,
2022-04-11 18:00:00,,,,,,,,,,,,,8359.524509803921,,,,,,,53749.451888416,,,ABB00234,Martin Miller,0.0,,,,0.2598039215681638,
2022-04-11 17:00:00,,,,,,,,,,,,,8359.264705882353,,,,,,,53749.451888416,,,ABB00234,Martin Miller,0.0,,,,0.2598039215681638,
2022-04-11 16:00:00,,,,,,,,,,,,,8359.004901960785,,,,,,,53749.451888416,,,ABB00234,Martin Miller,0.0,,,,0.2598039215681638,
2022-04-11 15:00:00,,,,,,,,,,,,,8358.745098039215,,,,,,,53749.451888416,,,ABB00234,Martin Miller,0.0,,,,0.2598039215699828,
2022-04-11 14:00:01,,,,,,,,,,,,,8358.485294117647,,,,,,,53749.451888416,,,ABB00234,Martin Miller,0.0,,,,0.2598039215681638,
2022-04-11 13:00:00,,,,,,,,,,,,,8358.225490196079,,,,,,,53749.451888416,,,ABB00234,Martin Miller,0.0,,,,0.2598039215681638,
2022-04-11 12:00:00,,,,,,,,,,,,,8357.96568627451,,,,,,,53749.451888416,,,ABB00234,Martin Miller,0.0,,,,0.2598039215681638,
2022-04-11 11:00:00,,,,,,,,,,,,,8357.70588235294,,,,,,,53749.451888416,,,ABB00234,Martin Miller,0.0,,,,0.2598039215699828,
2022-04-11 10:00:00,,,,,,,,,,,,,8357.446078431372,,,,,,,53749.451888416,,,ABB00234,Martin Miller,0.0,,,,0.2598039215681638,
2022-04-11 09:00:00,,,,,,,,,,,,,8357.186274509804,,,,,,,53749.451888416,,,ABB00234,Martin Miller,0.0,,,,0.2598039215681638,
2022-04-11 08:00:00,,,,,,,,,,,,,8356.926470588236,,,,,,,53749.451888416,,,ABB00234,Martin Miller,0.0,,,,0.2598039215681638,
2022-04-11 07:00:00,,,,,,,,,,,,,8356.666666666666,,,,,,,53749.451888416,,,ABB00234,Martin Miller,0.0,,,,0.2598039215699828,
2022-04-11 06:00:00,,,,,,,,,,,,,8356.406862745098,,,,,,,53749.451888416,,,ABB00234,Martin Miller,0.0,,,,0.2598039215681638,
2022-04-11 05:00:00,,,,,,,,,,,,,8356.14705882353,,,,,,,53749.451888416,,,ABB00234,Martin Miller,0.0,,,,0.2598039215681638,
2022-04-11 04:00:00,,,,,,,,,,,,,8355.887254901962,,,,,,,53749.451888416,,,ABB00234,Martin Miller,0.0,,,,0.2598039215681638,
2022-04-11 03:00:00,,,,,,,,,,,,,8355.627450980392,,,,,,,53749.451888416,,,ABB00234,Martin Miller,0.0,,,,0.2598039215699828,
2022-04-11 02:00:00,,,,,,,,,,,,,8355.367647058823,,,,,,,53749.451888416,,,ABB00234,Martin Miller,0.0,,,,0.2598039215681638,
2022-04-11 01:00:00,,,,,,,,,,,,,8355.107843137255,,,,,,,53749.451888416,,,ABB00234,Martin Miller,0.0,,,,0.2598039215681638,
2022-04-11 00:00:00,,,,,,,,,,,,,8354.848039215687,,,,,,,53749.451888416,,,ABB00234,Martin Miller,0.0,,,,0.2598039215681638,
2022-04-10 23:00:00,,,,,,,,,,,,,8354.588235294117,,,,,,,53749.451888416,,,ABB00234,Martin Miller,0.0,,,,0.2598039215699828,
2022-04-10 22:00:00,,,,,,,,,,,,,8354.328431372549,,,,,,,53749.451888416,,,ABB00234,Martin Miller,0.0,,,,0.2598039215681638,
2022-04-10 21:00:00,,,,,,,,,,,,,8354.06862745098,,,,,,,53749.451888416,,,ABB00234,Martin Miller,0.0,,,,0.2598039215681638,
2022-04-10 20:00:00,,,,,,,,,,,,,8353.808823529413,,,,,,,53748.686686858215,,,ABB00234,Martin Miller,0.38260077888844535,,,,0.2598039215681638,
2022-04-10 19:00:00,,,,,,,,,,,,,8353.549019607843,,,,,,,53747.53888452153,,,ABB00234,Martin Miller,0.3826007788957213,,,,0.2598039215699828,
2022-04-10 18:00:00,,,,,,,,,,,,,8353.289215686274,,,,,,,53746.39108218485,,,ABB00234,Martin Miller,0.3826007788957213,,,,0.2598039215681638,
2022-04-10 17:00:00,,,,,,,,,,,,,8353.029411764706,,,,,,,53745.62588062706,,,ABB00234,Martin Miller,0.3826007788957213,,,,0.2598039215681638,
2022-04-10 16:00:00,,,,,,,,,,,,,8352.769607843138,,,,,,,53745.24327984817,,,ABB00234,Martin Miller,0.3826007788957213,,,,0.2598039215681638,
2022-04-10 15:00:00,,,,,,,,,,,,,8352.509803921568,,,,,,,53744.86067906928,,,ABB00234,Martin Miller,0.38260077888844535,,,,0.2598039215699828,
2022-04-10 14:00:00,25.5,350.0,89.5,379.0,1798.0,434.5,141.0,88.8000013232231,83.0,38.0,46.5,118.500001765788,8352.25,77.0,127.0,,,,,53744.47807829038,,,ABB00234,Martin Miller,0.3826007788957213,1678.0,637.64,157.9653119329399,0.2598039215681638,29.0
2022-04-10 13:00:00,25.5,432.0,89.0,451.0,1816.5,430.5,168.0,88.8000013232231,85.0,36.0,74.5,143.350002136081,8330.0,78.0,127.0,,,,,53744.09547751149,,,ABB00234,Martin Miller,0.3826007788957213,1678.0,604.08,201.70755829636613,22.25,19.0
2022-04-10 12:00:00,25.5,333.0,88.5,356.0,1799.0,437.5,132.0,88.8000013232231,83.0,25.0,29.5,64.7000009641051,8311.5,76.5,127.0,,,,,53743.330275953704,,,ABB00234,Martin Miller,0.38260077888844535,1678.0,419.5,131.0965454576623,18.5,23.0
2022-04-10 11:00:00,25.5,409.0,88.0,371.0,1807.5,433.5,137.5,88.8000013232231,84.0,22.0,41.0,82.7500012330711,8290.375,77.0,127.0,,,,,53742.94767517481,,,ABB00234,Martin Miller,0.3826007788957213,1678.0,369.16,190.53391767285305,21.125,38.0
2022-04-10 10:00:00,25.5,401.0,89.0,365.0,1802.5,433.0,136.5,88.8000013232231,84.0,23.0,40.5,85.250001270324,8266.25,77.5,127.0,,,,,53742.56507439591,,,ABB00234,Martin Miller,0.3826007788957213,1678.0,385.94,187.75587158567498,24.125,36.0
2022-04-10 09:00:00,25.5,305.0,91.0,288.0,1168.0,413.5,109.5,40.0000005960464,81.0,19.0,9.0,45.2500006742775,8245.5,61.5,127.0,,,,,53741.79987283813,,,ABB00234,Martin Miller,0.3826007788957213,875.36,166.3184,231.25824065849525,20.75,17.0
2022-04-10 08:00:00,25.5,310.0,90.0,290.0,1165.0,412.0,109.5,40.0000005960464,81.0,20.0,9.5,46.8000006973743,8233.375,62.0,127.0,,,,,53741.41727205923,,,ABB00234,Martin Miller,0.3826007788957213,866.3,173.26,229.5971406716389,12.125,20.0
2022-04-10 07:00:00,25.5,337.0,91.5,316.0,1202.5,411.0,109.5,42.8000006377697,82.0,23.0,9.5,53.2000007927418,8219.25,63.5,127.0,,,,,53740.26946972255,,,ABB00234,Martin Miller,0.3826007788957213,985.425,226.64774999999997,199.51665381116968,14.125,21.0
2022-04-10 06:00:00,25.5,337.0,90.5,316.0,1205.0,411.5,111.5,42.8000006377697,82.0,24.0,12.5,54.250000808388,8205.0,62.5,127.0,,,,,53739.50426816477,,,ABB00234,Martin Miller,0.38260077888844535,998.85,239.72400000000002,192.3566296538094,14.25,21.0
2022-04-10 05:00:00,25.5,340.0,91.0,317.0,1203.0,411.0,110.0,42.8000006377697,82.0,24.0,12.5,53.3000007942319,8190.75,62.5,127.0,,,,,53738.73906660698,,,ABB00234,Martin Miller,0.3826007788957213,988.11,237.1464,191.04232944331903,14.25,23.0
2022-04-10 04:00:00,25.5,337.0,89.0,315.0,1201.0,411.5,110.5,42.8000006377697,82.0,24.0,11.5,55.0000008195639,8176.5,63.0,127.0,,,,,53738.35646582809,,,ABB00234,Martin Miller,0.38260077888844535,977.37,234.5688,199.30187090793538,14.25,22.0
2022-04-10 03:00:00,25.5,340.0,88.5,318.0,1205.0,411.0,113.0,42.8000006377697,82.0,24.0,11.5,52.9500007890165,8162.0,63.0,127.0,,,,,53737.20866349141,,,ABB00234,Martin Miller,0.38260077888844535,998.85,239.72400000000002,187.7471620307688,14.5,22.0
2022-04-10 02:00:00,25.5,340.0,87.0,318.0,1207.0,411.0,110.5,42.8000006377697,82.0,25.0,11.0,55.4500008262694,8147.625,62.5,127.0,,,,,53736.06086115472,,,ABB00234,Martin Miller,0.3826007788957213,1009.59,252.3975,186.7391741294149,14.375,22.0
2022-04-10 01:00:00,25.5,340.0,85.0,317.0,1205.5,411.5,110.5,42.8000006377697,82.0,24.0,10.5,54.7500008158386,8133.25,62.5,127.0,,,,,53734.91305881804,,,ABB00234,Martin Miller,0.3826007788957213,1001.535,240.3684,193.6090629777575,14.375,23.0
2022-04-10 00:00:00,25.5,337.0,84.0,314.0,1202.5,410.5,111.0,42.8000006377697,82.0,23.0,10.0,53.1000007912517,8118.75,63.0,127.0,,,,,53734.14785726026,,,ABB00234,Martin Miller,0.3826007788957213,985.425,226.64774999999997,199.14162250701344,14.5,23.0
2022-04-09 23:00:00,25.5,335.0,83.5,314.0,1199.0,411.5,111.0,42.8000006377697,82.0,25.0,9.0,54.250000808388,8104.625,62.5,127.0,,,,,53733.38265570247,,,ABB00234,Martin Miller,0.38260077888844535,968.98,242.245,190.3548089212566,14.125,21.0
2022-04-09 22:00:00,25.5,331.0,81.5,311.0,1202.5,411.5,109.5,42.8000006377697,82.0,23.0,9.0,52.7500007860363,8090.5,62.5,127.0,,,,,53733.00005492358,,,ABB00234,Martin Miller,0.3826007788957213,985.425,226.64774999999997,197.82901294246628,14.125,20.0
2022-04-09 21:00:00,25.5,331.0,80.0,310.0,1202.5,411.0,111.0,42.8000006377697,82.0,24.0,8.5,53.1000007912517,8076.5,63.0,127.0,,,,,53732.234853365786,,,ABB00234,Martin Miller,0.3826007788957213,985.425,236.50199999999998,190.84405490255452,14.0,21.0
2022-04-09 20:00:00,25.5,330.0,77.5,309.0,1207.5,411.5,109.5,42.8000006377697,82.0,23.0,9.0,52.8500007875264,8062.5,62.5,127.0,,,,,53731.24190387806,,,ABB00234,Martin Miller,0.07591597664577421,1012.275,232.82325,192.9467983519577,14.0,21.0
2022-04-09 19:00:00,25.5,298.0,73.0,282.0,1173.0,413.0,110.0,40.4000006020069,81.0,18.0,7.5,44.4000006616116,8050.375,62.0,127.0,,,,,53731.09007192476,,,ABB00234,Martin Miller,0.07591597664577421,890.46,160.2828,235.45883003272874,12.125,16.0
2022-04-09 18:00:00,25.5,297.0,69.5,280.0,1171.5,412.5,108.5,40.4000006020069,81.0,17.0,7.0,43.4500006474555,8038.625,62.0,127.0,,,,,53730.862323994814,,,ABB00234,Martin Miller,0.07591597664577421,885.9300000000001,150.6081,245.22253816585675,11.75,17.0
2022-04-09 17:00:00,25.5,295.0,67.0,280.0,1169.5,414.0,107.5,40.4000006020069,81.0,19.0,6.5,44.6500006653368,8026.875,61.0,127.0,,,,,53730.63457606487,,,ABB00234,Martin Miller,0.07591597664577421,879.89,167.1791,227.0170168731395,11.75,15.0
2022-04-09 16:00:00,25.5,438.0,62.0,400.0,1807.0,430.0,150.5,88.8000013232231,85.0,31.0,55.5,121.000001803041,8014.625,79.5,127.0,,,,,53730.254996181626,,,ABB00234,Martin Miller,0.07591597664577421,1678.0,520.18,197.72002293933804,12.25,38.0
2022-04-09 15:00:00,25.5,357.0,63.5,338.0,1801.5,437.0,129.5,88.8000013232231,84.0,20.0,34.5,69.9500010423362,7985.875,78.0,127.0,,,,,53729.87541629838,,,ABB00234,Martin Miller,0.07591597664577421,1678.0,335.6,177.1677618771924,28.75,19.0
2022-04-09 14:00:00,,,,,,,,,,,,,7983.714285714285,,,,,,,53729.49583641514,,,ABB00234,Martin Miller,0.07591597664577421,,,,2.1607142857146755,
2022-04-09 13:00:00,,,,,,,,,,,,,7981.553571428572,,,,,,,53729.116256531895,,,ABB00234,Martin Miller,0.07591597664577421,,,,2.160714285713766,
2022-04-09 12:00:00,,,,,,,,,,,,,7979.392857142857,,,,,,,53728.73667664865,,,ABB00234,Martin Miller,0.07591597664577421,,,,2.1607142857146755,
2022-04-09 11:00:00,,,,,,,,,,,,,7977.232142857143,,,,,,,53728.433012742054,,,ABB00234,Martin Miller,0.07591597665305017,,,,2.160714285713766,
2022-04-09 10:00:00,,,,,,,,,,,,,7975.071428571428,,,,,,,53728.05343285881,,,ABB00234,Martin Miller,0.07591597665305017,,,,2.1607142857146755,
2022-04-09 09:00:00,,,,,,,,,,,,,7972.910714285715,,,,,,,53727.67385297557,,,ABB00234,Martin Miller,0.07591597665305017,,,,2.160714285713766,
2022-04-09 08:00:00,25.5,448.0,70.5,470.0,1801.5,428.0,184.0,88.8000013232231,85.0,39.0,79.5,155.700002320111,7970.75,81.5,127.0,,,,,53727.294273092324,,,ABB00234,Martin Miller,0.07591597665305017,1678.0,654.42,202.23251424481887,2.1607142857146755,22.0
2022-04-09 07:00:00,25.5,421.0,66.0,388.0,1800.0,432.5,150.5,88.8000013232231,84.0,34.0,49.0,111.500001661479,7937.25,79.5,127.0,,,,,53726.91469320908,,,ABB00234,Martin Miller,0.07591597665305017,1678.0,570.52,166.12038388182214,33.5,33.0
2022-04-09 06:00:00,,,,,,,,,,,,,7936.849137931034,,,,,,,53726.53511332584,,,ABB00234,Martin Miller,0.07591597665305017,,,,0.40086206896557997,
2022-04-09 05:00:00,,,,,,,,,,,,,7936.448275862069,,,,,,,53726.155533442594,,,ABB00234,Martin Miller,0.07591597665305017,,,,0.40086206896557997,
2022-04-09 04:00:00,,,,,,,,,,,,,7936.047413793103,,,,,,,53725.77595355935,,,ABB00234,Martin Miller,0.07591597665305017,,,,0.40086206896557997,
2022-04-09 03:00:00,,,,,,,,,,,,,7935.646551724138,,,,,,,53725.39637367611,,,ABB00234,Martin Miller,0.07591597665305017,,,,0.40086206896557997,
2022-04-09 02:00:00,,,,,,,,,,,,,7935.245689655172,,,,,,,53725.01679379286,,,ABB00234,Martin Miller,0.07591597665305017,,,,0.40086206896557997,
2022-04-09 01:00:00,,,,,,,,,,,,,7934.8448275862065,,,,,,,53724.63721390962,,,ABB00234,Martin Miller,0.07591597665305017,,,,0.40086206896557997,
2022-04-09 00:00:00,,,,,,,,,,,,,7934.443965517241,,,,,,,53724.25763402638,,,ABB00234,Martin Miller,0.07591597665305017,,,,0.40086206896557997,
2022-04-08 23:00:00,,,,,,,,,,,,,7934.043103448276,,,,,,,53723.87805414313,,,ABB00234,Martin Miller,0.07591597665305017,,,,0.40086206896467047,
2022-04-08 22:00:00,,,,,,,,,,,,,7933.642241379311,,,,,,,53723.57439023654,,,ABB00234,Martin Miller,0.07591597664577421,,,,0.40086206896557997,
2022-04-08 21:00:00,,,,,,,,,,,,,7933.241379310345,,,,,,,53723.1948103533,,,ABB00234,Martin Miller,0.07591597664577421,,,,0.40086206896557997,
2022-04-08 20:00:00,,,,,,,,,,,,,7932.8405172413795,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-08 19:00:00,,,,,,,,,,,,,7932.439655172414,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-08 18:00:00,,,,,,,,,,,,,7932.038793103448,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-08 17:00:00,,,,,,,,,,,,,7931.637931034483,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-08 16:00:00,,,,,,,,,,,,,7931.237068965517,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-08 15:00:00,,,,,,,,,,,,,7930.836206896552,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-08 14:00:00,,,,,,,,,,,,,7930.435344827586,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-08 13:00:00,,,,,,,,,,,,,7930.0344827586205,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-08 12:00:00,,,,,,,,,,,,,7929.633620689655,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-08 11:00:00,,,,,,,,,,,,,7929.232758620689,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-08 10:00:00,,,,,,,,,,,,,7928.831896551724,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-08 09:00:00,,,,,,,,,,,,,7928.431034482759,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896467047,
2022-04-08 08:00:00,,,,,,,,,,,,,7928.0301724137935,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-08 07:00:00,,,,,,,,,,,,,7927.629310344828,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-08 06:00:00,,,,,,,,,,,,,7927.228448275862,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-08 05:00:00,,,,,,,,,,,,,7926.827586206897,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-08 04:00:00,,,,,,,,,,,,,7926.426724137931,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-08 03:00:00,,,,,,,,,,,,,7926.025862068966,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-08 02:00:00,,,,,,,,,,,,,7925.625,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-08 01:00:00,,,,,,,,,,,,,7925.224137931034,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-08 00:00:00,,,,,,,,,,,,,7924.823275862069,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-07 23:00:00,,,,,,,,,,,,,7924.422413793103,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-07 22:00:00,,,,,,,,,,,,,7924.021551724138,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-07 21:00:00,,,,,,,,,,,,,7923.620689655172,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-07 20:00:00,,,,,,,,,,,,,7923.2198275862065,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-07 19:00:00,,,,,,,,,,,,,7922.818965517241,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-07 18:00:00,,,,,,,,,,,,,7922.418103448276,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896467047,
2022-04-07 17:00:00,,,,,,,,,,,,,7922.017241379311,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-07 16:00:00,,,,,,,,,,,,,7921.616379310345,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-07 15:00:00,,,,,,,,,,,,,7921.2155172413795,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-07 14:00:00,,,,,,,,,,,,,7920.814655172414,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-07 13:00:00,,,,,,,,,,,,,7920.413793103448,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-07 12:00:00,,,,,,,,,,,,,7920.012931034483,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-07 11:00:00,,,,,,,,,,,,,7919.612068965517,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-07 10:00:00,,,,,,,,,,,,,7919.211206896552,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-07 09:00:00,,,,,,,,,,,,,7918.810344827586,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-07 08:00:00,,,,,,,,,,,,,7918.4094827586205,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-07 07:00:00,,,,,,,,,,,,,7918.008620689655,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-07 06:00:00,,,,,,,,,,,,,7917.607758620689,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-07 05:00:00,,,,,,,,,,,,,7917.206896551724,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-07 04:00:00,,,,,,,,,,,,,7916.806034482759,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896467047,
2022-04-07 03:00:00,,,,,,,,,,,,,7916.4051724137935,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-07 02:00:00,,,,,,,,,,,,,7916.004310344828,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-07 01:00:00,,,,,,,,,,,,,7915.603448275862,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-07 00:00:00,,,,,,,,,,,,,7915.202586206897,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-06 23:00:00,,,,,,,,,,,,,7914.801724137931,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-06 22:00:00,,,,,,,,,,,,,7914.400862068966,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-06 21:00:00,,,,,,,,,,,,,7914.0,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-06 20:00:00,,,,,,,,,,,,,7913.599137931034,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-06 19:00:00,,,,,,,,,,,,,7913.198275862069,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-06 18:00:00,,,,,,,,,,,,,7912.797413793103,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-06 17:00:00,,,,,,,,,,,,,7912.396551724138,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-06 16:00:00,,,,,,,,,,,,,7911.995689655172,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-06 15:00:00,,,,,,,,,,,,,7911.5948275862065,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-06 14:00:00,,,,,,,,,,,,,7911.193965517241,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-06 13:00:00,,,,,,,,,,,,,7910.793103448276,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896467047,
2022-04-06 12:00:00,,,,,,,,,,,,,7910.392241379311,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-06 11:00:00,,,,,,,,,,,,,7909.991379310345,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-06 10:00:00,,,,,,,,,,,,,7909.5905172413795,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-06 09:00:00,,,,,,,,,,,,,7909.189655172414,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-06 08:00:00,,,,,,,,,,,,,7908.788793103448,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-06 07:00:00,,,,,,,,,,,,,7908.387931034483,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-06 06:00:00,,,,,,,,,,,,,7907.987068965517,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-06 05:00:00,,,,,,,,,,,,,7907.586206896552,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-06 04:00:00,,,,,,,,,,,,,7907.185344827586,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-06 03:00:00,,,,,,,,,,,,,7906.7844827586205,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-06 02:00:00,,,,,,,,,,,,,7906.383620689655,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-06 01:00:00,,,,,,,,,,,,,7905.982758620689,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-06 00:00:00,,,,,,,,,,,,,7905.581896551724,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-05 23:00:00,,,,,,,,,,,,,7905.181034482759,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896467047,
2022-04-05 22:00:00,,,,,,,,,,,,,7904.7801724137935,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-05 21:00:00,,,,,,,,,,,,,7904.379310344828,,,,,,,53723.0429784,,,ABB00234,Martin Miller,0.0,,,,0.40086206896557997,
2022-04-05 20:00:00,,,,,,,,,,,,,7903.978448275862,,,,,,,53722.872987446746,,,ABB00234,Martin Miller,0.0424977383154328,,,,0.40086206896557997,
2022-04-05 19:00:00,,,,,,,,,,,,,7903.577586206897,,,,,,,53722.66049875518,,,ABB00234,Martin Miller,0.0424977383154328,,,,0.40086206896557997,
2022-04-05 18:00:00,,,,,,,,,,,,,7903.176724137931,,,,,,,53722.44801006361,,,ABB00234,Martin Miller,0.04249773830815684,,,,0.40086206896557997,
2022-04-05 17:00:00,,,,,,,,,,,,,7902.775862068966,,,,,,,53722.23552137204,,,ABB00234,Martin Miller,0.04249773830815684,,,,0.40086206896557997,
2022-04-05 16:00:00,25.5,417.0,58.0,365.0,1801.0,432.5,142.0,88.8000013232231,84.0,25.0,46.0,91.8000013679266,7902.375,78.5,127.0,,,,,53722.02303268047,,,ABB00234,Martin Miller,0.04249773830815684,1678.0,419.5,186.00715414240193,0.40086206896557997,52.0
2022-04-05 15:00:00,25.5,363.0,52.5,345.0,1800.0,436.0,131.0,88.8000013232231,85.0,27.0,35.0,73.1500010900199,7878.75,78.0,127.0,,,,,53721.8105439889,,,ABB00234,Martin Miller,0.04249773830815684,1678.0,453.06,137.2389990873547,23.625,18.0
2022-04-05 14:00:00,,,,,,,,,,,,,7872.875,,,,,,,53721.59805529732,,,ABB00234,Martin Miller,0.0424977383154328,,,,5.875,
2022-04-05 13:00:00,,,,,,,,,,,,,7867.0,,,,,,,53721.38556660575,,,ABB00234,Martin Miller,0.0424977383154328,,,,5.875,
2022-04-05 12:00:00,25.5,294.0,57.0,284.0,1777.0,476.0,119.5,88.8000013232231,70.0,34.0,23.0,57.5000008568168,7861.125,64.5,127.0,,,,,53721.17307791418,,,ABB00234,Martin Miller,0.0424977383154328,1678.0,570.52,85.6674625399535,5.875,10.0
2022-04-05 11:00:00,,,,,,,,,,,,,7850.90625,,,,,,,53720.96058922261,,,ABB00234,Martin Miller,0.0424977383154328,,,,10.21875,
2022-04-05 10:00:00,,,,,,,,,,,,,7840.6875,,,,,,,53720.74810053104,,,ABB00234,Martin Miller,0.0424977383154328,,,,10.21875,
2022-04-05 09:00:00,,,,,,,,,,,,,7830.46875,,,,,,,53720.53561183947,,,ABB00234,Martin Miller,0.0424977383154328,,,,10.21875,
2022-04-05 07:00:00,25.5,466.0,58.5,467.0,1797.5,423.5,193.5,88.8000013232231,85.0,42.0,87.5,167.55000249669,7820.25,80.5,127.0,,,,,53720.11063445633,,,ABB00234,Martin Miller,0.0424977383154328,1678.0,704.76,202.079434306979,10.21875,1.0
2022-04-05 06:00:00,25.5,383.0,59.5,379.0,1799.0,462.0,145.0,88.8000013232231,80.0,32.0,38.5,93.7000013962388,7788.0,71.5,127.0,,,,,53719.89814576476,,,ABB00234,Martin Miller,0.0424977383154328,1678.0,536.96,148.32576204336073,32.25,4.0
2022-04-05 05:00:00,,,,,,,,,,,,,7787.395833333333,,,,,,,53719.68565707319,,,ABB00234,Martin Miller,0.0424977383154328,,,,0.6041666666669698,
2022-04-05 04:00:00,,,,,,,,,,,,,7786.791666666667,,,,,,,53719.47316838162,,,ABB00234,Martin Miller,0.0424977383154328,,,,0.6041666666660603,
2022-04-05 03:00:00,,,,,,,,,,,,,7786.1875,,,,,,,53719.303177428366,,,ABB00234,Martin Miller,0.0424977383154328,,,,0.6041666666669698,
2022-04-05 02:00:00,,,,,,,,,,,,,7785.583333333333,,,,,,,53719.0906887368,,,ABB00234,Martin Miller,0.04249773830815684,,,,0.6041666666669698,
2022-04-05 01:00:00,,,,,,,,,,,,,7784.979166666667,,,,,,,53718.87820004523,,,ABB00234,Martin Miller,0.04249773830815684,,,,0.6041666666660603,
2022-04-05 00:00:00,,,,,,,,,,,,,7784.375,,,,,,,53718.66571135366,,,ABB00234,Martin Miller,0.04249773830815684,,,,0.6041666666669698,
2022-04-04 23:00:00,,,,,,,,,,,,,7783.770833333333,,,,,,,53718.45322266209,,,ABB00234,Martin Miller,0.04249773830815684,,,,0.6041666666669698,
2022-04-04 22:00:00,,,,,,,,,,,,,7783.166666666667,,,,,,,53718.24073397051,,,ABB00234,Martin Miller,0.0424977383154328,,,,0.6041666666660603,
2022-04-04 21:00:00,,,,,,,,,,,,,7782.5625,,,,,,,53718.02824527894,,,ABB00234,Martin Miller,0.0424977383154328,,,,0.6041666666669698,
2022-04-04 20:00:00,,,,,,,,,,,,,7781.958333333333,,,,,,,53717.8823076048,,,ABB00234,Martin Miller,0.006148153064714279,,,,0.6041666666669698,
2022-04-04 19:00:00,,,,,,,,,,,,,7781.354166666667,,,,,,,53717.85156683947,,,ABB00234,Martin Miller,0.006148153064714279,,,,0.6041666666660603,
2022-04-04 18:00:00,,,,,,,,,,,,,7780.75,,,,,,,53717.82082607414,,,ABB00234,Martin Miller,0.006148153064714279,,,,0.6041666666669698,
2022-04-04 17:00:00,,,,,,,,,,,,,7780.145833333333,,,,,,,53717.7900853088,,,ABB00234,Martin Miller,0.006148153064714279,,,,0.6041666666669698,
2022-04-04 16:00:00,,,,,,,,,,,,,7779.541666666667,,,,,,,53717.75934454347,,,ABB00234,Martin Miller,0.006148153064714279,,,,0.6041666666660603,
2022-04-04 15:00:00,,,,,,,,,,,,,7778.9375,,,,,,,53717.72860377814,,,ABB00234,Martin Miller,0.006148153064714279,,,,0.6041666666669698,
2022-04-04 14:00:00,,,,,,,,,,,,,7778.333333333333,,,,,,,53717.6978630128,,,ABB00234,Martin Miller,0.006148153064714279,,,,0.6041666666669698,
2022-04-04 13:00:00,,,,,,,,,,,,,7777.729166666667,,,,,,,53717.66712224747,,,ABB00234,Martin Miller,0.006148153064714279,,,,0.6041666666660603,
2022-04-04 12:00:00,25.5,373.0,71.0,342.0,1798.0,464.5,134.0,88.8000013232231,79.0,27.0,33.0,77.0500011481345,7777.125,70.0,127.0,,,,,53717.63638148214,,,ABB00234,Martin Miller,0.006148153064714279,1678.0,453.06,144.55591086371413,0.6041666666669698,31.0
2022-04-04 11:00:00,,,,,,,,,,,,,7776.615,,,,,,,53717.6056407168,,,ABB00234,Martin Miller,0.006148153064714279,,,,0.5100000000002183,
2022-04-04 10:00:00,,,,,,,,,,,,,7776.105,,,,,,,53717.581048104534,,,ABB00234,Martin Miller,0.006148153064714279,,,,0.5100000000002183,
2022-04-04 09:00:00,,,,,,,,,,,,,7775.595,,,,,,,53717.5503073392,,,ABB00234,Martin Miller,0.006148153064714279,,,,0.5099999999993088,
2022-04-04 08:00:00,,,,,,,,,,,,,7775.085,,,,,,,53717.519566573865,,,ABB00234,Martin Miller,0.006148153071990237,,,,0.5100000000002183,
2022-04-04 07:00:00,,,,,,,,,,,,,7774.575,,,,,,,53717.488825808534,,,ABB00234,Martin Miller,0.006148153064714279,,,,0.5100000000002183,
2022-04-04 06:00:00,,,,,,,,,,,,,7774.065,,,,,,,53717.4580850432,,,ABB00234,Martin Miller,0.006148153064714279,,,,0.5100000000002183,
2022-04-04 05:00:00,,,,,,,,,,,,,7773.555,,,,,,,53717.427344277865,,,ABB00234,Martin Miller,0.006148153071990237,,,,0.5099999999993088,
2022-04-04 04:00:00,,,,,,,,,,,,,7773.045,,,,,,,53717.396603512534,,,ABB00234,Martin Miller,0.006148153064714279,,,,0.5100000000002183,
2022-04-04 03:00:00,,,,,,,,,,,,,7772.535,,,,,,,53717.3658627472,,,ABB00234,Martin Miller,0.006148153064714279,,,,0.5100000000002183,
2022-04-04 02:00:00,,,,,,,,,,,,,7772.025,,,,,,,53717.335121981865,,,ABB00234,Martin Miller,0.006148153071990237,,,,0.5100000000002183,
2022-04-04 01:00:00,,,,,,,,,,,,,7771.515,,,,,,,53717.304381216534,,,ABB00234,Martin Miller,0.006148153064714279,,,,0.5099999999993088,
2022-04-04 00:00:00,,,,,,,,,,,,,7771.005,,,,,,,53717.2736404512,,,ABB00234,Martin Miller,0.006148153064714279,,,,0.5100000000002183,
2022-04-03 23:00:00,,,,,,,,,,,,,7770.495,,,,,,,53717.242899685865,,,ABB00234,Martin Miller,0.006148153071990237,,,,0.5100000000002183,
2022-04-03 22:00:00,,,,,,,,,,,,,7769.985,,,,,,,53717.212158920534,,,ABB00234,Martin Miller,0.006148153064714279,,,,0.5100000000002183,
2022-04-03 21:00:00,,,,,,,,,,,,,7769.475,,,,,,,53717.1814181552,,,ABB00234,Martin Miller,0.006148153064714279,,,,0.5099999999993088,
2022-04-03 20:00:00,,,,,,,,,,,,,7768.965,,,,,,,53716.68670091355,,,ABB00234,Martin Miller,0.15875759414484492,,,,0.5100000000002183,
2022-04-03 19:00:00,,,,,,,,,,,,,7768.455,,,,,,,53715.8929129428,,,ABB00234,Martin Miller,0.15875759415212087,,,,0.5100000000002183,
2022-04-03 18:00:00,,,,,,,,,,,,,7767.945,,,,,,,53715.09912497205,,,ABB00234,Martin Miller,0.15875759415212087,,,,0.5100000000002183,
2022-04-03 17:00:00,,,,,,,,,,,,,7767.435,,,,,,,53714.30533700129,,,ABB00234,Martin Miller,0.15875759415212087,,,,0.5099999999993088,
2022-04-03 16:00:00,,,,,,,,,,,,,7766.925,,,,,,,53713.51154903054,,,ABB00234,Martin Miller,0.15875759415212087,,,,0.5100000000002183,
2022-04-03 15:00:00,,,,,,,,,,,,,7766.415,,,,,,,53712.71776105979,,,ABB00234,Martin Miller,0.15875759415212087,,,,0.5100000000002183,
2022-04-03 14:00:00,,,,,,,,,,,,,7765.905,,,,,,,53711.92397308903,,,ABB00234,Martin Miller,0.15875759415212087,,,,0.5100000000002183,
2022-04-03 13:00:00,,,,,,,,,,,,,7765.395,,,,,,,53711.13018511828,,,ABB00234,Martin Miller,0.15875759415212087,,,,0.5099999999993088,
2022-04-03 12:00:00,,,,,,,,,,,,,7764.885,,,,,,,53710.33639714753,,,ABB00234,Martin Miller,0.15875759415212087,,,,0.5100000000002183,
2022-04-03 11:00:00,25.5,358.0,86.0,348.0,1799.0,432.5,134.5,88.8000013232231,83.0,25.0,28.0,67.5500010065734,7764.375,74.0,127.0,,,,,53709.54260917677,,,ABB00234,Martin Miller,0.15875759415212087,1678.0,419.5,136.871277367312,0.5100000000002183,10.0
2022-04-03 10:00:00,25.5,430.0,86.5,459.0,1799.0,425.0,169.0,88.8000013232231,84.0,39.0,71.5,147.000002190471,7726.75,75.5,127.0,,,,,53708.74882120602,,,ABB00234,Martin Miller,0.15875759415212087,1678.0,654.42,190.9324315606191,37.625,29.0
2022-04-03 08:00:00,25.5,299.0,88.5,284.0,1183.5,409.0,109.0,40.8000006079674,81.0,18.0,8.5,43.6000006496906,7697.5,59.5,127.0,,,,,53707.16124526452,,,ABB00234,Martin Miller,0.15875759414484492,922.17,165.99059999999997,223.26565812905682,29.25,15.0
2022-04-03 07:00:00,25.5,275.0,85.0,269.0,1155.5,411.5,108.5,39.2000005841255,80.0,15.0,8.0,43.3500006459653,7685.875,58.5,127.0,,,,,53706.52621488791,,,ABB00234,Martin Miller,0.15875759415212087,837.61,125.6415,293.27491751587263,11.625,6.0
2022-04-03 06:00:00,25.5,274.0,85.0,268.0,1155.5,411.5,108.0,39.2000005841255,81.0,17.0,5.5,43.3500006459653,7674.375,59.0,127.0,,,,,53706.208699699615,,,ABB00234,Martin Miller,0.15875759415212087,837.61,142.3937,258.771986043417,11.5,6.0
2022-04-03 05:00:00,25.5,276.0,86.5,270.0,1153.0,411.5,109.0,39.2000005841255,80.0,15.0,8.0,43.3500006459653,7663.0,58.5,127.0,,,,,53706.04994210546,,,ABB00234,Martin Miller,0.15875759415212087,830.06,124.509,295.9424664005856,11.375,6.0
2022-04-03 04:00:00,25.5,274.0,85.0,267.0,1151.5,411.0,108.0,39.2000005841255,81.0,16.0,5.5,43.3500006459653,7651.5,58.5,127.0,,,,,53705.573669323014,,,ABB00234,Martin Miller,0.15875759414484492,825.53,132.0848,278.96851529525355,11.5,7.0
2022-04-03 03:00:00,25.5,275.0,87.0,269.0,1154.5,410.5,109.0,39.2000005841255,81.0,15.0,7.0,43.3500006459653,7640.0,58.5,127.0,,,,,53705.09739654056,,,ABB00234,Martin Miller,0.15875759415212087,834.59,125.1885,294.3361454851724,11.5,6.0
2022-04-03 02:00:00,25.5,274.0,85.0,269.0,1156.5,410.5,108.5,39.2000005841255,81.0,15.0,5.0,43.3500006459653,7628.625,58.5,127.0,,,,,53704.62112375811,,,ABB00234,Martin Miller,0.15875759415212087,840.63,126.09450000000001,292.2213145622569,11.375,5.0
2022-04-03 01:00:00,25.5,277.0,85.0,269.0,1165.0,411.5,108.5,39.2000005841255,81.0,13.0,5.5,43.4500006474555,7617.125,59.5,127.0,,,,,53704.14485097566,,,ABB00234,Martin Miller,0.15875759414484492,866.3,112.619,327.94200401652625,11.5,8.0
2022-04-03 00:00:00,25.5,277.0,83.0,270.0,1154.0,410.5,108.5,39.2000005841255,81.0,15.0,5.5,43.3500006459653,7605.75,59.0,127.0,,,,,53703.6685781932,,,ABB00234,Martin Miller,0.15875759415212087,833.08,124.962,294.86964476457246,11.375,7.0
2022-04-02 23:00:00,25.5,277.0,82.0,269.0,1148.5,410.5,110.0,39.2000005841255,81.0,17.0,7.5,43.3500006459653,7594.25,59.0,127.0,,,,,53703.351063004906,,,ABB00234,Martin Miller,0.15875759414484492,816.47,138.7999,265.4720972354483,11.5,8.0
2022-04-02 22:00:00,25.5,276.0,82.5,269.0,1156.5,411.0,109.0,39.2000005841255,81.0,16.0,7.5,43.3500006459653,7582.875,58.5,127.0,,,,,53703.0335478166,,,ABB00234,Martin Miller,0.15875759415212087,840.63,134.5008,273.9574824021159,11.375,7.0
2022-04-02 21:00:00,25.5,277.0,79.0,271.0,1153.0,411.5,110.0,39.2000005841255,81.0,14.0,7.5,43.3500006459653,7571.375,59.0,127.0,,,,,53702.716032628305,,,ABB00234,Martin Miller,0.15875759414484492,830.06,116.2084,317.0812140006274,11.5,6.0
2022-04-02 20:00:00,25.5,276.0,77.5,269.0,1156.5,410.0,108.5,39.2000005841255,81.0,18.0,7.0,43.7000006511807,7559.875,59.0,127.0,,,,,53700.87470669714,,,ABB00234,Martin Miller,0.38095268571487395,840.63,151.3134,245.48388016860102,11.5,7.0
2022-04-02 19:00:00,25.5,276.0,75.0,270.0,1149.5,409.5,109.0,38.8000005781651,81.0,17.0,7.5,43.3500006459653,7548.375,58.5,127.0,,,,,53699.73184864,,,ABB00234,Martin Miller,0.380952685707598,819.49,139.3133,264.4937744570727,11.5,6.0
