Timestamp,Batt,EXH_L,Fuel Filter Differential Pressure [kPa],EXH_R,RPM,Oil_Press,Turbo Outlet Pressure (absolute) [kPa],Throttle Position [%],Coolant_Temp,Load,Boost,Fuel_Rate,Total_Fuel,Oil Filter Differential Pressure [kPa],Coolant Level,Longitude,Latitude,Speed [km/h],Heading [Degrees],SMH,DIAG_STATS,Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-03-23 05:00:00,,,,,,,,,,,,,3675.2090909090907,,,,,,,53562.39910719495,,,ABB00234,Martin Miller,0.020818730103201233,,,,0.2977272727275704,
2022-03-23 04:00:00,,,,,,,,,,,,,3674.9113636363636,,,,,,,53562.357469734736,,,ABB00234,Martin Miller,0.02081873011047719,,,,0.29772727272711563,
2022-03-23 03:00:00,,,,,,,,,,,,,3674.6136363636365,,,,,,,53562.31583227453,,,ABB00234,Martin Miller,0.020818730103201233,,,,0.29772727272711563,
2022-03-23 02:00:00,,,,,,,,,,,,,3674.315909090909,,,,,,,53562.25337608421,,,ABB00234,Martin Miller,0.020818730103201233,,,,0.2977272727275704,
2022-03-23 01:00:00,,,,,,,,,,,,,3674.018181818182,,,,,,,53562.17010116379,,,ABB00234,Martin Miller,0.020818730103201233,,,,0.29772727272711563,
2022-03-23 00:00:00,,,,,,,,,,,,,3673.7204545454547,,,,,,,53562.107644973476,,,ABB00234,Martin Miller,0.020818730103201233,,,,0.29772727272711563,
2022-03-22 23:00:00,,,,,,,,,,,,,3673.422727272727,,,,,,,53562.06600751326,,,ABB00234,Martin Miller,0.02081873011047719,,,,0.2977272727275704,
2022-03-22 22:00:00,25.5,433.0,26.0,451.0,1801.0,431.0,162.0,88.8000013232231,84.0,39.0,64.5,140.950002100319,3673.125,78.0,127.0,,,,,53561.96191386274,,,ABB00234,Martin Miller,0.020818730103201233,1678.0,654.42,183.07432808482497,0.29772727272711563,18.0
2022-03-22 21:00:00,25.5,432.0,26.5,451.0,1800.0,431.5,169.5,88.8000013232231,85.0,39.0,62.0,144.900002159178,3635.375,78.0,127.0,,,,,53561.87863894232,,,ABB00234,Martin Miller,0.020818730103201233,1678.0,654.42,188.20482539546668,37.75,19.0
2022-03-22 20:00:01,25.5,355.0,31.0,345.0,1800.0,439.0,134.5,88.8000013232231,83.0,19.0,31.5,68.3000010177493,3602.375,76.0,127.0,,,,,53561.169515568,,,ABB00234,Martin Miller,0.215555728005711,1678.0,318.82,182.09334692016466,33.0,10.0
2022-03-22 19:00:00,25.5,355.0,31.5,361.0,1797.5,437.5,135.0,88.8000013232231,84.0,20.0,36.0,72.4500010795891,3583.375,77.0,127.0,,,,,53560.091736928,,,ABB00234,Martin Miller,0.215555728005711,1678.0,335.6,183.49970476058024,19.0,6.0
2022-03-22 18:00:00,25.5,370.0,29.5,394.0,1803.5,437.5,138.0,88.8000013232231,83.0,20.0,38.0,72.9000010862947,3564.875,76.5,127.0,,,,,53559.013958288,,,ABB00234,Martin Miller,0.21555572799843503,1678.0,335.6,184.63945447959023,18.5,24.0
2022-03-22 17:00:00,25.5,251.0,30.5,227.0,1802.5,447.5,116.5,88.8000013232231,82.0,9.0,11.5,30.4000004529953,3553.75,75.0,127.0,,,,,53557.936179648,,,ABB00234,Martin Miller,0.21555572799843503,1678.0,151.02,171.10316769332542,11.125,24.0
2022-03-22 16:00:00,,,,,,,,,,,,,3543.625,,,,,,,53556.858401008,,,ABB00234,Martin Miller,0.21555572799843503,,,,10.125,
2022-03-22 15:00:00,25.5,349.0,30.5,327.0,1798.0,439.0,134.5,88.8000013232231,83.0,26.0,31.5,71.8500010706484,3533.5,77.0,127.0,,,,,53555.780622368,,,ABB00234,Martin Miller,0.21555572799843503,1678.0,436.28,139.9846449758209,10.125,22.0
2022-03-22 14:00:00,25.5,352.0,29.5,325.0,1801.0,439.5,129.5,88.8000013232231,83.0,19.0,28.5,68.90000102669,3515.0,76.5,127.0,,,,,53554.702843728,,,ABB00234,Martin Miller,0.21555572799843503,1678.0,318.82,183.69299564859955,18.5,27.0
2022-03-22 13:00:00,25.5,372.0,32.5,335.0,1801.0,441.5,134.5,88.8000013232231,84.0,21.0,32.5,76.2500011362135,3494.375,77.0,127.0,,,,,53553.625065088,,,ABB00234,Martin Miller,0.21555572799843503,1678.0,352.38,183.92786470793314,20.625,37.0
2022-03-22 12:00:00,,,,,,,,,,,,,3490.65625,,,,,,,53552.547286448,,,ABB00234,Martin Miller,0.21555572799843503,,,,3.71875,
2022-03-22 11:00:00,,,,,,,,,,,,,3486.9375,,,,,,,53551.469507808004,,,ABB00234,Martin Miller,0.21555572799843503,,,,3.71875,
2022-03-22 10:00:00,,,,,,,,,,,,,3483.21875,,,,,,,53550.391729168005,,,ABB00234,Martin Miller,0.21555572799843503,,,,3.71875,
2022-03-22 09:00:00,25.5,380.0,38.0,352.0,1799.0,439.0,131.5,88.8000013232231,84.0,28.0,35.0,75.3000011220574,3479.5,77.0,127.0,,,,,53549.313950528005,,,ABB00234,Martin Miller,0.21555572799843503,1678.0,469.84,136.22722831974457,3.71875,28.0
2022-03-22 08:00:00,25.5,189.0,32.0,176.0,965.0,393.5,103.0,24.4000003635883,78.0,2.0,2.0,41.9000006243587,3467.25,53.5,127.0,,,,,53548.236171888006,,,ABB00234,Martin Miller,0.21555572799843503,450.45,9.009,3953.269012177255,12.25,13.0
2022-03-22 07:00:00,25.5,188.0,30.0,170.0,934.5,368.5,104.0,22.0000003278255,79.0,1.0,2.0,41.4500006176531,3456.125,51.0,127.0,,,,,53547.158393248006,,,ABB00234,Martin Miller,0.21555572799843503,428.185,4.28185,8228.336005466128,11.125,18.0
2022-03-22 06:00:00,25.5,275.0,35.0,269.0,1148.0,413.5,108.5,39.2000005841255,81.0,16.0,6.0,43.3500006459653,3444.875,62.5,127.0,,,,,53546.080614608,,,ABB00234,Martin Miller,0.215555728005711,814.96,130.3936,282.5867262585779,11.25,6.0
2022-03-22 05:00:00,25.5,250.0,33.5,244.0,1112.0,413.5,106.0,36.0000005364418,80.0,12.0,5.0,43.10000064224,3433.5,61.0,127.0,,,,,53545.433947424004,,,ABB00234,Martin Miller,0.21555572799843503,706.24,84.74880000000002,432.27751361557915,11.375,6.0
2022-03-22 04:00:00,25.5,250.0,32.5,244.0,1112.0,414.5,106.5,35.6000005304813,80.0,11.0,5.0,43.10000064224,3422.0,61.0,127.0,,,,,53545.002835968,,,ABB00234,Martin Miller,0.215555728005711,706.24,77.6864,471.5754693988136,11.5,6.0
2022-03-22 03:00:00,25.5,253.0,32.5,248.0,1117.5,413.5,105.5,36.0000005364418,80.0,9.0,6.5,43.10000064224,3410.75,61.5,127.0,,,,,53544.140613056006,,,ABB00234,Martin Miller,0.21555572799843503,722.85,65.0565,563.1259066488974,11.25,5.0
2022-03-22 02:00:00,25.5,264.0,32.0,257.0,1128.0,414.0,106.0,37.2000005543232,81.0,10.0,5.0,43.2500006444752,3399.375,62.0,127.0,,,,,53543.278390144005,,,ABB00234,Martin Miller,0.21555572799843503,754.56,75.45599999999999,487.204470788326,11.375,7.0
2022-03-22 01:00:00,25.5,263.0,32.5,260.0,1133.0,412.5,107.5,37.2000005543232,81.0,13.0,7.0,43.2500006444752,3388.0,62.0,127.0,,,,,53542.63172296,,,ABB00234,Martin Miller,0.21555572799843503,769.66,100.0558,367.4199851263387,11.375,3.0
2022-03-22 00:00:00,25.5,249.0,30.5,243.0,1103.0,411.5,108.0,35.2000005245209,80.0,14.0,5.5,43.10000064224,3376.5,60.5,127.0,,,,,53542.416167232004,,,ABB00234,Martin Miller,0.21555572799843503,679.06,95.0684,385.35412972032765,11.5,6.0
2022-03-21 22:59:59,25.5,266.0,32.0,259.0,1138.0,415.5,109.5,37.6000005602837,80.0,13.0,5.0,43.2500006444752,3365.125,61.5,127.0,,,,,53542.200611504006,,,ABB00234,Martin Miller,0.21555572799843503,784.76,102.0188,360.35025453939784,11.375,7.0
2022-03-21 22:00:00,25.5,266.0,31.5,261.0,1134.5,415.0,105.5,37.6000005602837,81.0,10.0,5.0,43.2500006444752,3353.75,62.0,127.0,,,,,53541.985055776,,,ABB00234,Martin Miller,0.215555728005711,774.19,77.41900000000001,474.85114181020055,11.375,5.0
2022-03-21 21:00:00,25.5,268.0,30.5,262.0,1130.0,414.0,108.0,37.6000005602837,81.0,16.0,8.0,43.2500006444752,3342.375,62.0,127.0,,,,,53541.769500048,,,ABB00234,Martin Miller,0.21555572799843503,760.6,121.696,302.084707367571,11.375,6.0
2022-03-21 20:00:00,25.5,268.0,30.5,262.0,1132.0,414.0,107.0,37.6000005602837,81.0,12.0,4.0,43.2500006444752,3331.0,61.5,127.0,,,,,53541.02061056,,,ABB00234,Martin Miller,0.5333337600022787,766.64,91.99680000000001,399.60629660818546,11.375,6.0
2022-03-21 19:00:00,25.5,266.0,30.5,262.0,1126.5,414.0,109.0,37.6000005602837,81.0,15.0,5.5,43.2500006444752,3319.625,62.0,127.0,,,,,53540.487276800006,,,ABB00234,Martin Miller,0.5333337599950028,750.03,112.5045,326.76471205866363,11.375,4.0
2022-03-21 17:59:59,25.5,267.0,30.0,264.0,1130.0,413.0,106.0,37.6000005602837,81.0,14.0,6.5,43.2500006444752,3308.25,62.0,127.0,,,,,53539.953943040004,,,ABB00234,Martin Miller,0.5333337600022787,760.6,106.484,345.23966556293834,11.375,3.0
2022-03-21 17:00:00,25.5,267.0,30.0,263.0,1134.5,414.5,107.5,37.6000005602837,81.0,14.0,7.5,43.2500006444752,3296.75,61.5,127.0,,,,,53539.42060928,,,ABB00234,Martin Miller,0.5333337600022787,774.19,108.3866,339.17938700728615,11.5,4.0
2022-03-21 16:00:00,25.5,270.0,29.0,266.0,1133.0,413.5,107.5,37.6000005602837,81.0,16.0,6.5,43.2500006444752,3285.375,61.5,127.0,,,,,53538.88727552001,,,ABB00234,Martin Miller,0.5333337599950028,769.66,123.1456,298.5287379151502,11.375,4.0
2022-03-21 15:00:00,25.5,406.0,31.0,373.0,1801.0,435.0,141.5,88.8000013232231,83.0,24.0,38.0,90.0000013411045,3273.75,77.0,127.0,,,,,53538.353941760004,,,ABB00234,Martin Miller,0.5333337600022787,1678.0,402.72,189.9582865016359,11.625,33.0
2022-03-21 14:00:00,25.5,353.0,32.0,331.0,1801.5,436.5,131.0,88.8000013232231,84.0,26.0,26.5,67.8000010102987,3251.875,78.0,127.0,,,,,53536.22060672,,,ABB00234,Martin Miller,0.5333337600022787,1678.0,436.28,132.09406999806063,21.875,22.0
2022-03-21 13:00:00,25.5,435.0,31.5,427.0,1795.0,439.5,157.5,88.8000013232231,84.0,40.0,62.0,146.050002176315,3218.5,77.0,127.0,,,,,53535.153939200005,,,ABB00234,Martin Miller,0.5333337599950028,1678.0,671.2,184.95605162376003,33.375,8.0
2022-03-21 12:00:00,25.5,196.0,25.0,183.0,953.5,373.0,104.0,23.6000003516674,80.0,2.0,1.0,41.8000006228685,3206.75,52.5,127.0,,,,,53534.08727168,,,ABB00234,Martin Miller,0.5333337600022787,442.055,8.8411,4018.73076081463,11.75,13.0
2022-03-21 11:00:00,25.5,181.0,24.5,169.0,935.0,370.0,103.5,22.400000333786,80.0,1.0,2.0,41.4500006176531,3195.875,51.0,127.0,,,,,53533.02060416,,,ABB00234,Martin Miller,0.5333337600022787,428.55,4.2855,8221.327855560643,10.875,12.0
2022-03-21 07:00:00,25.5,214.0,26.0,207.0,1001.5,393.0,105.0,27.2000004053116,81.0,6.0,3.0,42.5000006332994,3152.5,56.5,127.0,,,,,53528.75393408,,,ABB00234,Martin Miller,0.5333337600022787,478.91,28.7346,1257.1951771837607,43.375,7.0
2022-03-21 06:00:00,25.5,187.0,23.0,178.0,922.0,361.0,102.5,21.2000003159046,79.0,2.0,2.0,41.2000006139278,3141.5,49.0,127.0,,,,,53528.220600320004,,,ABB00234,Martin Miller,0.5333337599950028,419.06,8.3812,4178.399336829884,11.0,9.0
2022-03-21 02:00:00,25.5,204.0,22.0,195.0,973.0,381.5,104.5,24.8000003695488,81.0,3.0,1.5,42.0500006265938,3098.25,54.0,127.0,,,,,53523.420596480006,,,ABB00234,Martin Miller,0.5333337599950028,456.29,13.6887,2611.095321878975,43.25,9.0
2022-03-21 01:00:00,25.5,206.0,21.5,195.0,970.5,380.5,104.0,24.8000003695488,81.0,4.0,1.5,42.0500006265938,3087.125,53.5,127.0,,,,,53521.287261440004,,,ABB00234,Martin Miller,0.5333337600022787,454.465,18.1786,1966.1855441345722,11.125,11.0
2022-03-20 18:00:00,25.5,201.0,18.0,191.0,950.5,366.0,103.0,22.8000003397465,81.0,2.0,1.5,41.7000006213784,3011.625,52.0,127.0,,,,,53516.56666507094,,,ABB00234,Martin Miller,0.24681501226586988,439.865,8.7973,4029.0771632400447,75.5,10.0
2022-03-20 15:00:00,25.5,245.0,20.5,237.0,1057.0,406.5,107.0,31.6000004708767,81.0,10.0,3.0,42.7500006370246,2979.0,60.0,127.0,,,,,53515.3325900096,,,ABB00234,Martin Miller,0.24681501226586988,586.58,58.658,619.4807279735229,32.625,8.0
2022-03-20 14:00:00,25.5,238.0,21.0,233.0,1048.5,403.0,104.0,30.4000004529953,82.0,8.0,2.5,42.7500006370246,2967.875,59.5,127.0,,,,,53515.08577499734,,,ABB00234,Martin Miller,0.24681501226586988,570.09,45.607200000000006,796.7492093676198,11.125,5.0
2022-03-20 13:00:00,25.5,207.0,19.0,198.0,970.5,376.5,103.0,24.4000003635883,81.0,3.0,1.5,42.0500006265938,2956.875,54.0,127.0,,,,,53514.592144972805,,,ABB00234,Martin Miller,0.24681501226586988,454.465,13.63395,2621.5807255127625,11.0,9.0
2022-03-20 11:00:00,25.5,206.0,18.5,199.0,954.5,367.0,103.0,23.6000003516674,81.0,3.0,2.5,41.7000006213784,2934.875,53.0,127.0,,,,,53514.098514948266,,,ABB00234,Martin Miller,0.24681501227314584,442.78499999999997,13.28355,2668.33794642032,22.0,7.0
2022-03-20 10:00:00,25.5,209.0,19.0,200.0,931.5,436.5,103.5,22.0000003278255,68.0,4.0,1.5,41.4500006176531,2924.0,49.0,127.0,,,,,53513.604884923734,,,ABB00234,Martin Miller,0.24681501226586988,425.995,17.0398,2067.6592756373393,10.875,9.0
2022-03-20 09:00:00,,,,,,,,,,,,,2922.8676470588234,,,,,,,53512.86443988694,,,ABB00234,Martin Miller,0.24681501226586988,,,,1.1323529411765776,
2022-03-20 08:00:00,,,,,,,,,,,,,2921.735294117647,,,,,,,53512.370809862405,,,ABB00234,Martin Miller,0.24681501226586988,,,,1.1323529411765776,
2022-03-20 07:00:00,,,,,,,,,,,,,2920.6029411764707,,,,,,,53512.12399485014,,,ABB00234,Martin Miller,0.24681501226586988,,,,1.1323529411761228,
2022-03-20 06:00:00,,,,,,,,,,,,,2919.470588235294,,,,,,,53511.6303648256,,,ABB00234,Martin Miller,0.24681501226586988,,,,1.1323529411765776,
2022-03-20 05:00:00,,,,,,,,,,,,,2918.3382352941176,,,,,,,53511.383549813334,,,ABB00234,Martin Miller,0.24681501226586988,,,,1.1323529411765776,
2022-03-20 04:00:00,,,,,,,,,,,,,2917.205882352941,,,,,,,53510.643104776536,,,ABB00234,Martin Miller,0.24681501226586988,,,,1.1323529411765776,
2022-03-20 03:00:00,,,,,,,,,,,,,2916.073529411765,,,,,,,53509.90265973974,,,ABB00234,Martin Miller,0.24681501226586988,,,,1.1323529411761228,
2022-03-20 02:00:00,,,,,,,,,,,,,2914.9411764705883,,,,,,,53509.162214702934,,,ABB00234,Martin Miller,0.24681501226586988,,,,1.1323529411765776,
2022-03-20 01:00:00,,,,,,,,,,,,,2913.8088235294117,,,,,,,53508.91539969067,,,ABB00234,Martin Miller,0.24681501226586988,,,,1.1323529411765776,
2022-03-20 00:00:00,,,,,,,,,,,,,2912.676470588235,,,,,,,53508.6685846784,,,ABB00234,Martin Miller,0.24681501226586988,,,,1.1323529411765776,
2022-03-19 23:00:00,,,,,,,,,,,,,2911.544117647059,,,,,,,53507.928139641605,,,ABB00234,Martin Miller,0.24681501226586988,,,,1.1323529411761228,
2022-03-19 22:00:00,,,,,,,,,,,,,2910.4117647058824,,,,,,,53507.434509617065,,,ABB00234,Martin Miller,0.24681501227314584,,,,1.1323529411765776,
2022-03-19 21:00:00,,,,,,,,,,,,,2909.279411764706,,,,,,,53506.69406458027,,,ABB00234,Martin Miller,0.24681501226586988,,,,1.1323529411765776,
2022-03-19 20:00:00,,,,,,,,,,,,,2908.1470588235293,,,,,,,53506.37726971404,,,ABB00234,Martin Miller,0.06997985396446893,,,,1.1323529411765776,
2022-03-19 19:00:00,,,,,,,,,,,,,2907.014705882353,,,,,,,53506.30728986007,,,ABB00234,Martin Miller,0.06997985396446893,,,,1.1323529411761228,
2022-03-19 18:00:00,,,,,,,,,,,,,2905.8823529411766,,,,,,,53506.23731000611,,,ABB00234,Martin Miller,0.06997985396446893,,,,1.1323529411765776,
2022-03-19 17:00:00,25.5,428.0,22.5,443.0,1801.5,433.5,162.0,88.8000013232231,84.0,35.0,56.0,139.200002074242,2904.75,78.5,127.0,,,,,53506.09735029819,,,ABB00234,Martin Miller,0.06997985395719297,1678.0,587.3,201.4643312840213,1.1323529411765776,15.0
2022-03-19 16:00:00,25.5,348.0,25.0,330.0,1798.0,440.0,128.0,88.8000013232231,83.0,26.0,28.5,64.1500009559095,2885.25,78.0,127.0,,,,,53505.88741073629,,,ABB00234,Martin Miller,0.06997985396446893,1678.0,436.28,124.98281106748665,19.5,18.0
2022-03-19 15:00:00,25.5,432.0,23.5,432.0,1801.0,432.5,153.0,88.8000013232231,84.0,35.0,60.5,137.150002043694,2864.25,78.5,127.0,,,,,53505.81743088233,,,ABB00234,Martin Miller,0.06997985396446893,1678.0,587.3,198.49736376151867,21.0,0.0
2022-03-19 14:00:00,25.5,213.0,28.0,199.0,1323.5,503.5,103.5,52.0000007748604,49.0,15.0,4.5,48.9500007294118,2841.25,43.5,127.0,,,,,53505.607491320436,,,ABB00234,Martin Miller,0.06997985396446893,1515.11,227.26649999999998,183.07801906572254,23.0,14.0
2022-03-19 13:00:00,,,,,,,,,,,,,2841.0805555555557,,,,,,,53505.467531612514,,,ABB00234,Martin Miller,0.06997985395719297,,,,0.16944444444425244,
2022-03-19 12:00:00,,,,,,,,,,,,,2840.911111111111,,,,,,,53505.39755175855,,,ABB00234,Martin Miller,0.06997985396446893,,,,0.1694444444447072,
2022-03-19 11:00:00,,,,,,,,,,,,,2840.741666666667,,,,,,,53505.187612196656,,,ABB00234,Martin Miller,0.06997985396446893,,,,0.16944444444425244,
2022-03-19 10:00:00,,,,,,,,,,,,,2840.572222222222,,,,,,,53505.04765248873,,,ABB00234,Martin Miller,0.06997985396446893,,,,0.1694444444447072,
2022-03-19 09:00:00,,,,,,,,,,,,,2840.402777777778,,,,,,,53504.97767263476,,,ABB00234,Martin Miller,0.06997985396446893,,,,0.16944444444425244,
2022-03-19 08:00:00,,,,,,,,,,,,,2840.233333333333,,,,,,,53504.76773307288,,,ABB00234,Martin Miller,0.06997985396446893,,,,0.1694444444447072,
2022-03-19 07:00:00,,,,,,,,,,,,,2840.063888888889,,,,,,,53504.55779351098,,,ABB00234,Martin Miller,0.06997985396446893,,,,0.16944444444425244,
2022-03-19 06:00:00,,,,,,,,,,,,,2839.8944444444446,,,,,,,53504.34785394909,,,ABB00234,Martin Miller,0.06997985396446893,,,,0.16944444444425244,
2022-03-19 05:00:00,,,,,,,,,,,,,2839.725,,,,,,,53504.277874095125,,,ABB00234,Martin Miller,0.06997985396446893,,,,0.1694444444447072,
2022-03-19 04:00:00,,,,,,,,,,,,,2839.5555555555557,,,,,,,53504.06793453324,,,ABB00234,Martin Miller,0.06997985396446893,,,,0.16944444444425244,
2022-03-19 03:00:00,,,,,,,,,,,,,2839.386111111111,,,,,,,53503.78801511738,,,ABB00234,Martin Miller,0.06997985396446893,,,,0.1694444444447072,
2022-03-19 02:00:00,,,,,,,,,,,,,2839.2166666666667,,,,,,,53503.57807555549,,,ABB00234,Martin Miller,0.06997985396446893,,,,0.16944444444425244,
2022-03-19 01:00:00,,,,,,,,,,,,,2839.0472222222224,,,,,,,53503.3681359936,,,ABB00234,Martin Miller,0.06997985396446893,,,,0.16944444444425244,
2022-03-19 00:00:00,,,,,,,,,,,,,2838.8777777777777,,,,,,,53503.22817628567,,,ABB00234,Martin Miller,0.06997985396446893,,,,0.1694444444447072,
2022-03-18 23:00:00,,,,,,,,,,,,,2838.7083333333335,,,,,,,53503.088216577744,,,ABB00234,Martin Miller,0.06997985396446893,,,,0.16944444444425244,
2022-03-18 22:00:00,,,,,,,,,,,,,2838.538888888889,,,,,,,53503.01823672378,,,ABB00234,Martin Miller,0.06997985396446893,,,,0.1694444444447072,
2022-03-18 21:00:00,,,,,,,,,,,,,2838.3694444444445,,,,,,,53502.73831730793,,,ABB00234,Martin Miller,0.06997985396446893,,,,0.16944444444425244,
2022-03-18 20:00:00,,,,,,,,,,,,,2838.2,,,,,,,53502.5983576,,,ABB00234,Martin Miller,0.0,,,,0.1694444444447072,
2022-03-18 19:00:00,,,,,,,,,,,,,2838.0305555555556,,,,,,,53502.5983576,,,ABB00234,Martin Miller,0.0,,,,0.16944444444425244,
2022-03-18 18:00:00,,,,,,,,,,,,,2837.8611111111113,,,,,,,53502.5983576,,,ABB00234,Martin Miller,0.0,,,,0.16944444444425244,
2022-03-18 17:00:00,,,,,,,,,,,,,2837.6916666666666,,,,,,,53502.5983576,,,ABB00234,Martin Miller,0.0,,,,0.1694444444447072,
2022-03-18 16:00:00,,,,,,,,,,,,,2837.5222222222224,,,,,,,53502.5983576,,,ABB00234,Martin Miller,0.0,,,,0.16944444444425244,
2022-03-18 15:00:00,,,,,,,,,,,,,2837.3527777777776,,,,,,,53502.5983576,,,ABB00234,Martin Miller,0.0,,,,0.1694444444447072,
2022-03-18 14:00:00,,,,,,,,,,,,,2837.1833333333334,,,,,,,53502.5983576,,,ABB00234,Martin Miller,0.0,,,,0.16944444444425244,
2022-03-18 13:00:00,,,,,,,,,,,,,2837.0138888888887,,,,,,,53502.5983576,,,ABB00234,Martin Miller,0.0,,,,0.1694444444447072,
2022-03-18 12:00:00,,,,,,,,,,,,,2836.8444444444444,,,,,,,53502.5983576,,,ABB00234,Martin Miller,0.0,,,,0.16944444444425244,
2022-03-18 11:00:00,,,,,,,,,,,,,2836.675,,,,,,,53502.5983576,,,ABB00234,Martin Miller,0.0,,,,0.16944444444425244,
2022-03-18 10:00:00,,,,,,,,,,,,,2836.5055555555555,,,,,,,53502.5983576,,,ABB00234,Martin Miller,0.0,,,,0.1694444444447072,
2022-03-18 09:00:00,,,,,,,,,,,,,2836.336111111111,,,,,,,53502.5983576,,,ABB00234,Martin Miller,0.0,,,,0.16944444444425244,
2022-03-18 08:00:00,,,,,,,,,,,,,2836.1666666666665,,,,,,,53502.5983576,,,ABB00234,Martin Miller,0.0,,,,0.1694444444447072,
2022-03-18 07:00:00,,,,,,,,,,,,,2835.9972222222223,,,,,,,53502.5983576,,,ABB00234,Martin Miller,0.0,,,,0.16944444444425244,
2022-03-18 06:00:00,,,,,,,,,,,,,2835.8277777777776,,,,,,,53502.5983576,,,ABB00234,Martin Miller,0.0,,,,0.1694444444447072,
2022-03-18 05:00:00,,,,,,,,,,,,,2835.6583333333333,,,,,,,53502.5983576,,,ABB00234,Martin Miller,0.0,,,,0.16944444444425244,
2022-03-18 04:00:00,,,,,,,,,,,,,2835.488888888889,,,,,,,53502.5983576,,,ABB00234,Martin Miller,0.0,,,,0.16944444444425244,
2022-03-18 03:00:00,,,,,,,,,,,,,2835.3194444444443,,,,,,,53502.5983576,,,ABB00234,Martin Miller,0.0,,,,0.1694444444447072,
2022-03-18 02:00:00,,,,,,,,,,,,,2835.15,,,,,,,53502.5983576,,,ABB00234,Martin Miller,0.0,,,,0.16944444444425244,
2022-03-18 01:00:00,,,,,,,,,,,,,2834.9805555555554,,,,,,,53502.5983576,,,ABB00234,Martin Miller,0.0,,,,0.1694444444447072,
2022-03-18 00:00:00,,,,,,,,,,,,,2834.811111111111,,,,,,,53502.5983576,,,ABB00234,Martin Miller,0.0,,,,0.16944444444425244,
2022-03-17 23:00:00,,,,,,,,,,,,,2834.641666666667,,,,,,,53502.5983576,,,ABB00234,Martin Miller,0.0,,,,0.16944444444425244,
2022-03-17 22:00:00,,,,,,,,,,,,,2834.472222222222,,,,,,,53502.5983576,,,ABB00234,Martin Miller,0.0,,,,0.1694444444447072,
2022-03-17 21:00:00,,,,,,,,,,,,,2834.302777777778,,,,,,,53502.5983576,,,ABB00234,Martin Miller,0.0,,,,0.16944444444425244,
2022-03-17 20:00:00,,,,,,,,,,,,,2834.133333333333,,,,,,,53502.50463771826,,,ABB00234,Martin Miller,0.09371988174098078,,,,0.1694444444447072,
2022-03-17 19:00:00,,,,,,,,,,,,,2833.963888888889,,,,,,,53502.410917836525,,,ABB00234,Martin Miller,0.09371988173370482,,,,0.16944444444425244,
2022-03-17 18:00:00,,,,,,,,,,,,,2833.7944444444443,,,,,,,53502.317197954784,,,ABB00234,Martin Miller,0.09371988174098078,,,,0.1694444444447072,
2022-03-17 17:00:00,25.5,433.0,23.0,445.0,1799.0,431.5,163.5,88.8000013232231,84.0,40.0,59.0,140.350002091378,2833.625,79.5,127.0,,,,,53502.22347807304,,,ABB00234,Martin Miller,0.09371988174098078,1678.0,671.2,177.7376367366974,0.16944444444425244,12.0
2022-03-17 16:00:00,24.0,97.0,0.5,100.0,153.0,9.0,101.0,0.0,71.0,100.0,0.0,0.0,2805.75,2.0,127.0,,,,,53502.1297581913,,,ABB00234,Martin Miller,0.09371988174098078,34.44,34.44,0.0,27.875,3.0
2022-03-17 15:00:00,,,,,,,,,,,,,2804.15,,,,,,,53501.84859854609,,,ABB00234,Martin Miller,0.09371988174098078,,,,1.599999999999909,
2022-03-17 14:00:00,,,,,,,,,,,,,2802.55,,,,,,,53501.66115878261,,,ABB00234,Martin Miller,0.09371988173370482,,,,1.599999999999909,
2022-03-17 13:00:00,,,,,,,,,,,,,2800.95,,,,,,,53501.47371901913,,,ABB00234,Martin Miller,0.09371988174098078,,,,1.6000000000003638,
2022-03-17 12:00:00,,,,,,,,,,,,,2799.35,,,,,,,53501.286279255655,,,ABB00234,Martin Miller,0.09371988173370482,,,,1.599999999999909,
2022-03-17 11:00:00,25.5,376.0,26.0,356.0,1804.5,436.0,133.0,88.8000013232231,84.0,20.0,33.5,73.1500010900199,2797.75,78.0,127.0,,,,,53501.09883949217,,,ABB00234,Martin Miller,0.09371988174098078,1678.0,335.6,185.2726487679288,1.599999999999909,20.0
2022-03-17 10:00:00,25.5,386.0,27.5,356.0,1801.5,436.0,133.0,88.8000013232231,84.0,19.0,29.5,67.3500010035932,2774.125,79.0,127.0,,,,,53500.9113997287,,,ABB00234,Martin Miller,0.09371988173370482,1678.0,318.82,179.56056976680955,23.625,30.0
2022-03-17 09:00:00,25.5,395.0,31.0,392.0,1798.0,453.5,146.0,88.8000013232231,83.0,32.0,44.0,102.150001522154,2738.875,74.0,127.0,,,,,53500.81767984696,,,ABB00234,Martin Miller,0.09371988174098078,1678.0,536.96,161.7019913845182,35.25,3.0
2022-03-17 08:00:00,,,,,,,,,,,,,2738.093085106383,,,,,,,53500.630240083476,,,ABB00234,Martin Miller,0.09371988174098078,,,,0.7819148936168858,
2022-03-17 07:00:00,,,,,,,,,,,,,2737.311170212766,,,,,,,53500.53652020174,,,ABB00234,Martin Miller,0.09371988173370482,,,,0.7819148936173406,
2022-03-17 06:00:00,,,,,,,,,,,,,2736.529255319149,,,,,,,53500.34908043826,,,ABB00234,Martin Miller,0.09371988174098078,,,,0.7819148936168858,
2022-03-17 05:00:00,,,,,,,,,,,,,2735.747340425532,,,,,,,53500.161640674785,,,ABB00234,Martin Miller,0.09371988174098078,,,,0.7819148936168858,
2022-03-17 04:00:00,,,,,,,,,,,,,2734.965425531915,,,,,,,53499.88048102957,,,ABB00234,Martin Miller,0.09371988173370482,,,,0.7819148936168858,
2022-03-17 03:00:00,,,,,,,,,,,,,2734.183510638298,,,,,,,53499.78676114783,,,ABB00234,Martin Miller,0.09371988174098078,,,,0.7819148936173406,
2022-03-17 02:00:00,,,,,,,,,,,,,2733.401595744681,,,,,,,53499.50560150261,,,ABB00234,Martin Miller,0.09371988173370482,,,,0.7819148936168858,
2022-03-17 01:00:00,,,,,,,,,,,,,2732.619680851064,,,,,,,53499.41188162087,,,ABB00234,Martin Miller,0.09371988174098078,,,,0.7819148936168858,
2022-03-17 00:00:00,,,,,,,,,,,,,2731.8377659574467,,,,,,,53499.130721975656,,,ABB00234,Martin Miller,0.09371988173370482,,,,0.7819148936173406,
2022-03-16 23:00:00,,,,,,,,,,,,,2731.05585106383,,,,,,,53498.943282212174,,,ABB00234,Martin Miller,0.09371988174098078,,,,0.7819148936168858,
2022-03-16 22:00:00,,,,,,,,,,,,,2730.273936170213,,,,,,,53498.66212256696,,,ABB00234,Martin Miller,0.09371988174098078,,,,0.7819148936168858,
2022-03-16 21:00:00,,,,,,,,,,,,,2729.4920212765956,,,,,,,53498.38096292174,,,ABB00234,Martin Miller,0.09371988173370482,,,,0.7819148936173406,
2022-03-16 20:00:00,,,,,,,,,,,,,2728.7101063829787,,,,,,,53498.28724304,,,ABB00234,Martin Miller,0.0,,,,0.7819148936168858,
2022-03-16 19:00:00,,,,,,,,,,,,,2727.928191489362,,,,,,,53498.28724304,,,ABB00234,Martin Miller,0.0,,,,0.7819148936168858,
2022-03-16 18:00:00,,,,,,,,,,,,,2727.146276595745,,,,,,,53498.28724304,,,ABB00234,Martin Miller,0.0,,,,0.7819148936168858,
2022-03-16 17:00:00,,,,,,,,,,,,,2726.3643617021276,,,,,,,53498.28724304,,,ABB00234,Martin Miller,0.0,,,,0.7819148936173406,
2022-03-16 16:00:00,,,,,,,,,,,,,2725.5824468085107,,,,,,,53498.28724304,,,ABB00234,Martin Miller,0.0,,,,0.7819148936168858,
2022-03-16 15:00:00,,,,,,,,,,,,,2724.800531914894,,,,,,,53498.28724304,,,ABB00234,Martin Miller,0.0,,,,0.7819148936168858,
2022-03-16 14:00:00,,,,,,,,,,,,,2724.0186170212764,,,,,,,53498.28724304,,,ABB00234,Martin Miller,0.0,,,,0.7819148936173406,
2022-03-16 13:00:00,,,,,,,,,,,,,2723.2367021276596,,,,,,,53498.28724304,,,ABB00234,Martin Miller,0.0,,,,0.7819148936168858,
2022-03-16 12:00:00,,,,,,,,,,,,,2722.4547872340427,,,,,,,53498.28724304,,,ABB00234,Martin Miller,0.0,,,,0.7819148936168858,
2022-03-16 11:00:00,,,,,,,,,,,,,2721.6728723404253,,,,,,,53498.28724304,,,ABB00234,Martin Miller,0.0,,,,0.7819148936173406,
2022-03-16 10:00:00,,,,,,,,,,,,,2720.8909574468084,,,,,,,53498.28724304,,,ABB00234,Martin Miller,0.0,,,,0.7819148936168858,
2022-03-16 09:00:00,,,,,,,,,,,,,2720.1090425531916,,,,,,,53498.28724304,,,ABB00234,Martin Miller,0.0,,,,0.7819148936168858,
2022-03-16 08:00:00,,,,,,,,,,,,,2719.3271276595747,,,,,,,53498.28724304,,,ABB00234,Martin Miller,0.0,,,,0.7819148936168858,
2022-03-16 07:00:00,,,,,,,,,,,,,2718.5452127659573,,,,,,,53498.28724304,,,ABB00234,Martin Miller,0.0,,,,0.7819148936173406,
2022-03-16 06:00:00,,,,,,,,,,,,,2717.7632978723404,,,,,,,53498.28724304,,,ABB00234,Martin Miller,0.0,,,,0.7819148936168858,
2022-03-16 05:00:00,,,,,,,,,,,,,2716.9813829787236,,,,,,,53498.28724304,,,ABB00234,Martin Miller,0.0,,,,0.7819148936168858,
2022-03-16 04:00:00,,,,,,,,,,,,,2716.199468085106,,,,,,,53498.28724304,,,ABB00234,Martin Miller,0.0,,,,0.7819148936173406,
2022-03-16 03:00:00,,,,,,,,,,,,,2715.4175531914893,,,,,,,53498.28724304,,,ABB00234,Martin Miller,0.0,,,,0.7819148936168858,
2022-03-16 02:00:00,,,,,,,,,,,,,2714.6356382978724,,,,,,,53498.28724304,,,ABB00234,Martin Miller,0.0,,,,0.7819148936168858,
2022-03-16 01:00:00,,,,,,,,,,,,,2713.853723404255,,,,,,,53498.28724304,,,ABB00234,Martin Miller,0.0,,,,0.7819148936173406,
2022-03-16 00:00:00,,,,,,,,,,,,,2713.071808510638,,,,,,,53498.28724304,,,ABB00234,Martin Miller,0.0,,,,0.7819148936168858,
2022-03-15 23:00:00,,,,,,,,,,,,,2712.2898936170213,,,,,,,53498.28724304,,,ABB00234,Martin Miller,0.0,,,,0.7819148936168858,
2022-03-15 22:00:00,,,,,,,,,,,,,2711.5079787234044,,,,,,,53498.28724304,,,ABB00234,Martin Miller,0.0,,,,0.7819148936168858,
2022-03-15 21:00:00,,,,,,,,,,,,,2710.726063829787,,,,,,,53498.28724304,,,ABB00234,Martin Miller,0.0,,,,0.7819148936173406,
2022-03-15 20:00:00,,,,,,,,,,,,,2709.94414893617,,,,,,,53498.200463309564,,,ABB00234,Martin Miller,0.04338986521906918,,,,0.7819148936168858,
2022-03-15 19:00:00,,,,,,,,,,,,,2709.1622340425533,,,,,,,53498.15707344434,,,ABB00234,Martin Miller,0.04338986522634514,,,,0.7819148936168858,
2022-03-15 18:00:00,,,,,,,,,,,,,2708.380319148936,,,,,,,53498.0702937139,,,ABB00234,Martin Miller,0.04338986521906918,,,,0.7819148936173406,
2022-03-15 17:00:00,,,,,,,,,,,,,2707.598404255319,,,,,,,53497.98351398346,,,ABB00234,Martin Miller,0.04338986521906918,,,,0.7819148936168858,
2022-03-15 16:00:00,,,,,,,,,,,,,2706.816489361702,,,,,,,53497.896734253016,,,ABB00234,Martin Miller,0.04338986522634514,,,,0.7819148936168858,
2022-03-15 15:00:00,,,,,,,,,,,,,2706.034574468085,,,,,,,53497.80995452258,,,ABB00234,Martin Miller,0.04338986521906918,,,,0.7819148936173406,
2022-03-15 14:00:00,,,,,,,,,,,,,2705.252659574468,,,,,,,53497.72317479214,,,ABB00234,Martin Miller,0.04338986521906918,,,,0.7819148936168858,
2022-03-15 13:00:00,,,,,,,,,,,,,2704.470744680851,,,,,,,53497.593005196475,,,ABB00234,Martin Miller,0.04338986521906918,,,,0.7819148936168858,
2022-03-15 12:00:00,,,,,,,,,,,,,2703.688829787234,,,,,,,53497.50622546604,,,ABB00234,Martin Miller,0.04338986521906918,,,,0.7819148936168858,
2022-03-15 11:00:00,,,,,,,,,,,,,2702.906914893617,,,,,,,53497.41944573559,,,ABB00234,Martin Miller,0.04338986521906918,,,,0.7819148936173406,
2022-03-15 10:00:00,25.5,439.0,26.5,460.0,1801.0,432.0,170.5,88.8000013232231,84.0,37.0,66.5,146.40000218153,2702.125,79.0,127.0,,,,,53497.33266600515,,,ABB00234,Martin Miller,0.04338986521906918,1678.0,620.86,200.43166229794235,0.7819148936168858,21.0
2022-03-15 09:00:00,25.5,441.0,30.0,464.0,1797.5,433.0,169.5,88.8000013232231,84.0,38.0,65.0,145.600002169609,2664.625,79.5,127.0,,,,,53497.20249640949,,,ABB00234,Martin Miller,0.04338986522634514,1678.0,637.64,194.09071238342585,37.5,23.0
2022-03-15 08:00:00,,,,,,,,,,,,,2663.445652173913,,,,,,,53497.11571667905,,,ABB00234,Martin Miller,0.04338986521906918,,,,1.179347826086996,
2022-03-15 07:00:00,,,,,,,,,,,,,2662.266304347826,,,,,,,53496.985547083386,,,ABB00234,Martin Miller,0.04338986522634514,,,,1.179347826086996,
2022-03-15 06:00:00,,,,,,,,,,,,,2661.086956521739,,,,,,,53496.85537748773,,,ABB00234,Martin Miller,0.04338986521906918,,,,1.179347826086996,
2022-03-15 05:00:00,,,,,,,,,,,,,2659.907608695652,,,,,,,53496.725207892065,,,ABB00234,Martin Miller,0.04338986521906918,,,,1.179347826086996,
2022-03-15 04:00:00,,,,,,,,,,,,,2658.728260869565,,,,,,,53496.59503829641,,,ABB00234,Martin Miller,0.04338986521906918,,,,1.179347826086996,
2022-03-15 03:00:00,,,,,,,,,,,,,2657.5489130434785,,,,,,,53496.46486870074,,,ABB00234,Martin Miller,0.04338986521906918,,,,1.1793478260865413,
2022-03-15 02:00:00,,,,,,,,,,,,,2656.3695652173915,,,,,,,53496.334699105086,,,ABB00234,Martin Miller,0.04338986521906918,,,,1.179347826086996,
2022-03-15 01:00:00,,,,,,,,,,,,,2655.1902173913045,,,,,,,53496.24791937464,,,ABB00234,Martin Miller,0.04338986521906918,,,,1.179347826086996,
2022-03-15 00:00:00,,,,,,,,,,,,,2654.0108695652175,,,,,,,53496.1611396442,,,ABB00234,Martin Miller,0.04338986521906918,,,,1.179347826086996,
2022-03-14 23:00:00,,,,,,,,,,,,,2652.8315217391305,,,,,,,53495.98758018332,,,ABB00234,Martin Miller,0.04338986521906918,,,,1.179347826086996,
2022-03-14 22:00:00,,,,,,,,,,,,,2651.6521739130435,,,,,,,53495.90080045288,,,ABB00234,Martin Miller,0.04338986521906918,,,,1.179347826086996,
2022-03-14 21:00:00,,,,,,,,,,,,,2650.4728260869565,,,,,,,53495.770630857216,,,ABB00234,Martin Miller,0.04338986521906918,,,,1.179347826086996,
2022-03-14 20:00:00,,,,,,,,,,,,,2649.2934782608695,,,,,,,53495.56064587664,,,ABB00234,Martin Miller,0.0832975576777244,,,,1.179347826086996,
2022-03-14 19:00:00,,,,,,,,,,,,,2648.1141304347825,,,,,,,53495.31075320361,,,ABB00234,Martin Miller,0.0832975576777244,,,,1.179347826086996,
2022-03-14 18:00:00,,,,,,,,,,,,,2646.9347826086955,,,,,,,53495.22745564593,,,ABB00234,Martin Miller,0.0832975576777244,,,,1.179347826086996,
2022-03-14 17:00:00,,,,,,,,,,,,,2645.7554347826085,,,,,,,53494.9775629729,,,ABB00234,Martin Miller,0.0832975576777244,,,,1.179347826086996,
2022-03-14 16:00:00,,,,,,,,,,,,,2644.5760869565215,,,,,,,53494.81096785755,,,ABB00234,Martin Miller,0.08329755767044844,,,,1.179347826086996,
2022-03-14 15:00:00,,,,,,,,,,,,,2643.396739130435,,,,,,,53494.561075184516,,,ABB00234,Martin Miller,0.0832975576777244,,,,1.1793478260865413,
2022-03-14 14:00:00,,,,,,,,,,,,,2642.217391304348,,,,,,,53494.31118251148,,,ABB00234,Martin Miller,0.0832975576777244,,,,1.179347826086996,
2022-03-14 13:00:00,,,,,,,,,,,,,2641.038043478261,,,,,,,53493.97799228077,,,ABB00234,Martin Miller,0.0832975576777244,,,,1.179347826086996,
2022-03-14 12:00:00,,,,,,,,,,,,,2639.858695652174,,,,,,,53493.81139716542,,,ABB00234,Martin Miller,0.0832975576777244,,,,1.179347826086996,
2022-03-14 11:00:00,,,,,,,,,,,,,2638.679347826087,,,,,,,53493.478206934706,,,ABB00234,Martin Miller,0.0832975576777244,,,,1.179347826086996,
2022-03-14 09:00:00,25.5,202.0,18.0,190.0,922.0,350.5,101.5,20.8000003099442,81.0,2.0,2.0,41.2000006139278,2637.5,49.5,127.0,,,,,53493.061719146324,,,ABB00234,Martin Miller,0.0832975576777244,419.06,8.3812,4178.399336829884,1.179347826086996,12.0
2022-03-14 08:00:00,25.5,193.0,17.5,182.0,903.5,344.5,103.0,19.6000002920628,81.0,1.0,1.0,40.8500006087124,2626.75,48.0,127.0,,,,,53492.81182647329,,,ABB00234,Martin Miller,0.0832975576777244,405.555,4.05555,8561.724184735865,10.75,11.0
2022-03-14 05:00:00,,,,,,,,,,,,,2622.9166666666665,,,,,,,53492.47863624258,,,ABB00234,Martin Miller,0.0832975576777244,,,,3.833333333333485,
2022-03-14 04:00:00,,,,,,,,,,,,,2619.0833333333335,,,,,,,53492.22874356955,,,ABB00234,Martin Miller,0.0832975576777244,,,,3.83333333333303,
2022-03-14 03:00:00,,,,,,,,,,,,,2615.25,,,,,,,53491.895553338836,,,ABB00234,Martin Miller,0.0832975576777244,,,,3.833333333333485,
2022-03-14 02:00:00,,,,,,,,,,,,,2611.4166666666665,,,,,,,53491.72895822348,,,ABB00234,Martin Miller,0.0832975576777244,,,,3.833333333333485,
2022-03-14 01:00:00,,,,,,,,,,,,,2607.5833333333335,,,,,,,53491.47906555045,,,ABB00234,Martin Miller,0.0832975576777244,,,,3.83333333333303,
2022-03-14 00:00:00,,,,,,,,,,,,,2603.75,,,,,,,53491.145875319744,,,ABB00234,Martin Miller,0.0832975576777244,,,,3.833333333333485,
2022-03-13 23:00:00,,,,,,,,,,,,,2599.9166666666665,,,,,,,53490.97928020439,,,ABB00234,Martin Miller,0.0832975576777244,,,,3.833333333333485,
2022-03-13 22:00:00,,,,,,,,,,,,,2596.0833333333335,,,,,,,53490.81268508903,,,ABB00234,Martin Miller,0.0832975576777244,,,,3.83333333333303,
2022-03-13 21:00:00,25.5,427.0,25.5,494.0,1797.5,429.5,176.5,88.8000013232231,84.0,45.0,75.5,175.750002618879,2592.25,79.0,127.0,,,,,53490.64608997368,,,ABB00234,Martin Miller,0.0832975576777244,1678.0,755.1,197.83803764540744,3.833333333333485,67.0
2022-03-13 20:00:00,25.5,390.0,26.0,478.0,1796.5,432.5,153.0,88.8000013232231,83.0,42.0,57.0,143.350002136081,2555.375,78.0,127.0,,,,,53489.656963599096,,,ABB00234,Martin Miller,0.4529144084517611,1678.0,704.76,172.89219282545668,36.875,88.0
2022-03-13 19:00:00,25.5,371.0,27.0,397.0,1800.0,433.5,139.0,88.8000013232231,84.0,27.0,41.5,102.150001522154,2528.0,78.0,127.0,,,,,53489.204049190645,,,ABB00234,Martin Miller,0.4529144084517611,1678.0,453.06,191.64680460387342,27.375,26.0
2022-03-13 18:00:00,25.5,393.0,26.0,421.0,1801.0,435.0,142.0,88.8000013232231,83.0,30.0,48.5,119.350001778454,2498.625,78.0,127.0,,,,,53487.84530596528,,,ABB00234,Martin Miller,0.4529144084517611,1678.0,503.4,201.5246355019585,29.375,28.0
2022-03-13 17:00:00,25.5,395.0,27.5,423.0,1798.0,433.0,150.0,88.8000013232231,83.0,37.0,47.5,120.20000179112,2467.75,78.5,127.0,,,,,53486.03364833147,,,ABB00234,Martin Miller,0.4529144084590371,1678.0,620.86,164.5620615315079,30.875,28.0
2022-03-13 16:00:00,25.5,391.0,24.5,422.0,1798.0,432.5,147.0,88.8000013232231,84.0,30.0,43.5,115.650001723319,2436.75,78.0,127.0,,,,,53484.67490510611,,,ABB00234,Martin Miller,0.4529144084517611,1678.0,503.4,195.27711852368128,31.0,31.0
2022-03-13 15:00:00,25.5,392.0,24.5,473.0,1802.5,431.0,158.0,88.8000013232231,84.0,35.0,54.5,143.100002132356,2402.0,78.0,127.0,,,,,53483.31616188076,,,ABB00234,Martin Miller,0.4529144084517611,1678.0,587.3,207.1088060829263,34.75,81.0
2022-03-13 14:00:00,25.5,397.0,23.5,476.0,1797.5,430.5,152.5,88.8000013232231,84.0,36.0,59.0,143.350002136081,2362.375,78.5,127.0,,,,,53482.410333063846,,,ABB00234,Martin Miller,0.4529144084517611,1678.0,604.08,201.70755829636613,39.625,79.0
2022-03-13 13:00:00,25.5,395.0,24.5,474.0,1800.0,430.5,157.5,88.8000013232231,84.0,37.0,61.0,148.450002212077,2321.75,79.0,127.0,,,,,53481.50450424694,,,ABB00234,Martin Miller,0.4529144084517611,1678.0,620.86,203.23825319760567,40.625,79.0
2022-03-13 12:00:00,25.5,405.0,25.0,502.0,1799.0,429.0,163.5,88.8000013232231,85.0,38.0,128.0,151.05000225082,2279.375,79.0,127.0,,,,,53480.14576102159,,,ABB00234,Martin Miller,0.4529144084517611,1678.0,637.64,201.35578369173356,42.375,97.0
2022-03-13 11:00:00,25.5,391.0,22.5,438.0,1799.0,431.5,153.5,88.8000013232231,84.0,39.0,48.5,130.050001937896,2244.125,78.0,127.0,,,,,53477.88118897932,,,ABB00234,Martin Miller,0.4529144084517611,1678.0,654.42,168.91675322760858,35.25,47.0
2022-03-13 10:00:00,25.5,389.0,24.5,448.0,1800.0,432.0,150.5,88.8000013232231,84.0,34.0,55.0,134.900002010167,2209.375,78.0,127.0,,,,,53476.06953134551,,,ABB00234,Martin Miller,0.4529144084517611,1678.0,570.52,200.98331646330004,34.75,59.0
2022-03-13 09:00:00,25.5,390.0,24.0,439.0,1798.0,433.5,148.5,88.8000013232231,84.0,33.0,48.0,133.100001983345,2174.375,77.5,127.0,,,,,53475.616616937055,,,ABB00234,Martin Miller,0.4529144084517611,1678.0,553.74,204.31069037064913,35.0,49.0
2022-03-13 08:00:00,25.5,386.0,23.5,454.0,1801.0,432.0,148.0,88.8000013232231,84.0,34.0,55.0,133.25000198558,2141.0,78.0,127.0,,,,,53473.80495930324,,,ABB00234,Martin Miller,0.4529144084590371,1678.0,570.52,198.52503275563174,33.375,68.0
2022-03-13 07:00:00,25.5,388.0,24.0,448.0,1794.0,434.0,151.0,88.8000013232231,84.0,40.0,48.5,134.800002008677,2105.625,77.0,127.0,,,,,53472.89913048634,,,ABB00234,Martin Miller,0.4529144084517611,1678.0,671.2,170.70918013613743,35.375,60.0
2022-03-13 06:00:00,25.5,441.0,22.5,495.0,1800.0,430.0,182.0,88.8000013232231,84.0,46.0,87.0,192.850002873689,2067.375,78.5,127.0,,,,,53471.993301669434,,,ABB00234,Martin Miller,0.4529144084517611,1678.0,771.88,212.36785827153915,38.25,54.0
2022-03-13 05:00:00,25.5,404.0,22.5,503.0,1810.5,429.0,167.0,88.8000013232231,85.0,41.0,74.0,157.100002340972,2027.25,78.5,127.0,,,,,53471.54038726098,,,ABB00234,Martin Miller,0.4529144084517611,1678.0,687.98,194.09721502053284,40.125,99.0
2022-03-13 04:00:00,25.5,405.0,24.0,501.0,1795.0,428.5,165.0,88.8000013232231,85.0,42.0,70.0,161.850002411753,1986.375,79.0,127.0,,,,,53471.08747285253,,,ABB00234,Martin Miller,0.4529144084517611,1678.0,704.76,195.20475346215738,40.875,96.0
2022-03-13 03:00:00,25.5,391.0,25.0,479.0,1795.5,430.0,158.0,88.8000013232231,84.0,41.0,59.0,144.650002155453,1946.125,78.0,127.0,,,,,53470.63455844407,,,ABB00234,Martin Miller,0.4529144084590371,1678.0,687.98,178.71522694283996,40.25,88.0
2022-03-13 03:00:00,25.5,389.0,25.0,479.0,1800.0,431.0,161.5,88.8000013232231,84.0,36.0,59.5,145.100002162158,1908.0,78.5,127.0,,,,,53470.18164403562,,,ABB00234,Martin Miller,0.4529144084517611,1678.0,604.08,204.1699805287947,38.125,90.0
2022-03-13 01:00:00,25.5,389.0,24.5,473.0,1801.0,431.5,157.5,88.8000013232231,84.0,41.0,55.0,143.800002142787,1869.875,78.0,127.0,,,,,53469.72872962717,,,ABB00234,Martin Miller,0.4529144084517611,1678.0,687.98,177.6650510499854,38.125,84.0
2022-03-13 00:00:00,25.5,385.0,23.5,465.0,1805.0,434.0,153.5,88.8000013232231,84.0,35.0,50.5,137.650002051145,1832.75,78.0,127.0,,,,,53469.275815218716,,,ABB00234,Martin Miller,0.4529144084517611,1678.0,587.3,199.2210143767636,37.125,80.0
2022-03-12 23:00:00,25.5,384.0,22.5,463.0,1801.0,433.5,153.0,88.8000013232231,84.0,34.0,56.0,132.400001972914,1796.375,78.5,127.0,,,,,53468.36998640181,,,ABB00234,Martin Miller,0.4529144084517611,1678.0,570.52,197.2586441789541,36.375,79.0
2022-03-12 22:00:00,25.5,385.0,24.0,462.0,1799.0,430.5,157.0,88.8000013232231,84.0,35.0,55.5,141.100002102554,1759.0,77.5,127.0,,,,,53467.4641575849,,,ABB00234,Martin Miller,0.4529144084517611,1678.0,587.3,204.21420362194942,37.375,77.0
2022-03-12 21:00:00,25.5,385.0,23.5,469.0,1799.0,431.5,155.0,88.8000013232231,84.0,41.0,58.5,144.500002153218,1721.5,77.5,127.0,,,,,53467.01124317645,,,ABB00234,Martin Miller,0.4529144084517611,1678.0,687.98,178.52990178527762,37.5,84.0
2022-03-12 20:00:00,25.5,393.0,22.0,473.0,1807.0,433.0,160.0,88.8000013232231,84.0,36.0,57.0,146.900002188981,1683.5,77.5,127.0,,,,,53466.12967763143,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,604.08,206.70275768215112,38.0,80.0
2022-03-12 19:00:00,25.5,394.0,22.0,425.0,1801.0,432.5,149.0,88.8000013232231,84.0,32.0,48.5,127.550001900643,1647.125,78.0,127.0,,,,,53465.701026494855,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,536.96,201.90982869403035,36.375,31.0
2022-03-12 18:00:00,25.5,391.0,21.0,432.0,1798.0,432.0,147.0,88.8000013232231,84.0,40.0,51.0,133.700001992285,1614.25,78.0,127.0,,,,,53464.84372422171,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,671.2,169.31615270179117,32.875,41.0
2022-03-12 17:00:00,25.5,397.0,23.5,418.0,1798.0,433.5,150.0,88.8000013232231,84.0,37.0,48.0,117.450001750141,1581.625,78.0,127.0,,,,,53463.98642194857,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,620.86,160.79712251976267,32.625,21.0
2022-03-12 16:00:00,25.5,380.0,25.0,400.0,1800.0,433.5,141.0,88.8000013232231,83.0,26.0,41.0,98.3500014655292,1550.0,77.5,127.0,,,,,53462.70046853885,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,436.28,191.61433310190665,31.625,20.0
2022-03-12 15:00:00,25.5,451.0,21.0,516.0,1796.5,426.0,194.5,88.8000013232231,85.0,47.0,88.0,191.650002855808,1502.5,80.0,127.0,,,,,53462.27181740228,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,788.66,206.55606018745317,47.5,65.0
2022-03-12 14:00:00,25.5,447.0,19.0,508.0,1802.5,429.0,172.0,88.8000013232231,85.0,42.0,79.0,170.900002546608,1455.0,79.0,127.0,,,,,53461.84316626571,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,704.76,206.11981690875874,47.5,61.0
2022-03-12 13:00:00,25.5,453.0,20.0,530.0,1802.5,425.0,201.0,88.8000013232231,85.0,47.0,91.5,194.850002903491,1405.0,79.0,127.0,,,,,53460.985863992566,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,788.66,210.00494822606365,50.0,77.0
2022-03-12 12:00:00,25.5,479.0,21.0,545.0,1803.5,420.5,217.0,88.8000013232231,86.0,55.0,116.0,233.450003478676,1349.125,80.5,127.0,,,,,53459.69991058286,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,922.9,215.00975507300316,55.875,66.0
2022-03-12 11:00:00,25.5,459.0,19.5,528.0,1801.5,425.0,192.5,88.8000013232231,85.0,47.0,94.5,192.600002869964,1296.125,79.5,127.0,,,,,53459.27125944629,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,788.66,207.57994882391577,53.0,69.0
2022-03-12 10:00:00,25.5,462.0,20.5,528.0,1803.5,425.0,203.0,88.8000013232231,85.0,49.0,94.5,202.850003022701,1244.0,79.5,127.0,,,,,53458.842608309715,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,822.22,209.7036104318745,52.125,66.0
2022-03-12 09:00:00,25.5,459.0,20.0,519.0,1794.0,424.5,190.5,88.8000013232231,85.0,47.0,84.0,193.700002886355,1192.75,79.0,127.0,,,,,53458.41395717314,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,788.66,208.76550408718808,51.25,60.0
2022-03-12 08:00:00,25.5,434.0,18.5,503.0,1805.0,428.0,180.5,88.8000013232231,85.0,43.0,77.5,176.100002624094,1144.5,79.0,127.0,,,,,53456.699352626856,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,721.54,207.45211939806512,48.25,69.0
2022-03-12 07:00:00,25.5,433.0,18.0,500.0,1799.0,430.5,178.0,88.8000013232231,84.0,42.0,69.5,165.050002459437,1099.625,79.0,127.0,,,,,53455.84205035371,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,704.76,199.06422341012748,44.875,67.0
2022-03-12 06:00:00,25.5,462.0,18.5,535.0,1809.5,423.5,208.5,88.8000013232231,85.0,50.0,100.0,208.400003105402,1047.375,81.0,127.0,,,,,53454.127445807426,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,839.0,211.13230350368497,52.25,73.0
2022-03-12 05:00:00,25.5,464.0,18.5,534.0,1811.0,423.0,207.0,88.8000013232231,85.0,51.0,101.0,215.550003211945,993.0,80.0,127.0,,,,,53452.84149239771,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,855.78,214.09416290419648,54.375,70.0
2022-03-12 04:00:00,25.5,466.0,18.5,536.0,1799.0,422.0,202.0,88.8000013232231,86.0,51.0,104.0,213.400003179908,938.125,80.0,127.0,,,,,53451.555538987996,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,855.78,211.9586841278387,54.875,70.0
2022-03-12 03:00:00,25.5,467.0,18.5,540.0,1807.0,422.5,204.5,88.8000013232231,86.0,50.0,102.0,211.750003155321,883.125,80.5,127.0,,,,,53450.26958557828,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,839.0,214.52622488918098,55.0,73.0
2022-03-12 02:00:00,25.5,464.0,18.0,537.0,1787.0,422.5,205.0,88.8000013232231,86.0,50.0,100.0,211.15000314638,827.75,79.5,127.0,,,,,53448.983632168565,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,839.0,213.91835837237542,55.375,73.0
2022-03-12 01:00:00,25.5,460.0,19.5,537.0,1803.5,423.5,198.5,88.8000013232231,86.0,49.0,103.5,208.750003110617,773.0,80.5,127.0,,,,,53447.69767875886,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,822.22,215.8029513317901,54.75,77.0
2022-03-12 00:00:00,25.5,465.0,19.0,539.0,1807.0,422.5,198.0,88.8000013232231,86.0,49.0,101.0,203.650003034621,718.375,80.5,127.0,,,,,53446.41172534914,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,822.22,210.53063970643848,54.625,74.0
2022-03-11 23:00:00,25.5,461.0,19.5,540.0,1800.0,422.5,201.5,88.8000013232231,85.0,51.0,101.0,210.300003133714,664.0,79.5,127.0,,,,,53445.12577193943,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,855.78,208.87962170611243,54.375,79.0
2022-03-11 22:00:00,25.5,461.0,21.0,534.0,1802.5,422.5,203.5,88.8000013232231,86.0,48.0,100.0,199.850002977997,609.875,79.5,127.0,,,,,53444.26846966628,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,805.44,210.9064642075107,54.125,73.0
2022-03-11 21:00:00,25.5,458.0,18.5,536.0,1796.5,425.0,197.0,88.8000013232231,85.0,48.0,101.5,195.950002919883,556.125,79.0,127.0,,,,,53443.41116739314,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,805.44,206.79070133330916,53.75,78.0
2022-03-11 20:00:00,25.5,466.0,16.5,532.0,1796.5,423.0,207.0,88.8000013232231,85.0,50.0,101.0,208.750003110617,502.75,79.5,127.0,,,,,53442.33746376693,,,ABB00234,Martin Miller,0.07213378435699269,1678.0,839.0,211.4868923051543,53.375,66.0
2022-03-11 19:00:00,25.5,482.0,18.5,502.0,1798.0,424.5,200.5,88.8000013232231,86.0,46.0,96.0,189.050002817065,449.75,79.5,127.0,,,,,53442.193196198226,,,ABB00234,Martin Miller,0.07213378435699269,1678.0,771.88,208.18326993121372,53.0,20.0
2022-03-11 18:00:00,25.5,487.0,18.0,503.0,1799.0,424.5,201.5,88.8000013232231,86.0,46.0,97.5,191.800002858043,400.25,80.0,127.0,,,,,53442.12106241387,,,ABB00234,Martin Miller,0.07213378435699269,1678.0,771.88,211.21159044065988,49.5,16.0
2022-03-11 17:00:00,25.5,495.0,19.0,489.0,1798.0,423.0,193.5,88.8000013232231,86.0,46.0,91.5,186.900002785027,350.375,79.5,127.0,,,,,53441.832527276456,,,ABB00234,Martin Miller,0.07213378435699269,1678.0,771.88,205.8156738965551,49.875,6.0
2022-03-11 16:00:00,25.5,458.0,20.0,482.0,1797.5,427.5,171.5,88.8000013232231,85.0,40.0,77.5,155.700002320111,308.375,80.0,127.0,,,,,53441.471858354686,,,ABB00234,Martin Miller,0.07213378435699269,1678.0,671.2,197.17670138869835,42.0,24.0
2022-03-11 15:00:00,,,,,,,,,,,,,302.953125,,,,,,,53441.111189432915,,,ABB00234,Martin Miller,0.07213378435699269,,,,5.421875,
2022-03-11 14:00:00,,,,,,,,,,,,,297.53125,,,,,,,53440.750520511145,,,ABB00234,Martin Miller,0.07213378435699269,,,,5.421875,
2022-03-11 12:59:59,,,,,,,,,,,,,292.109375,,,,,,,53440.389851589374,,,ABB00234,Martin Miller,0.07213378435699269,,,,5.421875,
2022-03-11 12:00:00,,,,,,,,,,,,,286.6875,,,,,,,53440.02918266761,,,ABB00234,Martin Miller,0.07213378434971673,,,,5.421875,
2022-03-11 11:00:00,,,,,,,,,,,,,281.265625,,,,,,,53439.66851374584,,,ABB00234,Martin Miller,0.07213378434971673,,,,5.421875,
2022-03-11 10:00:00,,,,,,,,,,,,,275.84375,,,,,,,53439.30784482407,,,ABB00234,Martin Miller,0.07213378434971673,,,,5.421875,
2022-03-11 09:00:00,,,,,,,,,,,,,270.421875,,,,,,,53438.9471759023,,,ABB00234,Martin Miller,0.07213378434971673,,,,5.421875,
2022-03-11 08:00:00,25.5,454.0,22.0,475.0,1800.0,429.0,177.0,88.8000013232231,85.0,39.0,69.0,150.600002244115,265.0,79.5,127.0,,,,,53438.58650698053,,,ABB00234,Martin Miller,0.07213378434971673,1678.0,654.42,195.60832784373605,5.421875,21.0
2022-03-11 07:00:00,25.5,438.0,26.0,441.0,1798.0,431.0,163.5,88.8000013232231,84.0,39.0,58.0,142.05000211671,224.875,79.5,127.0,,,,,53438.22583805876,,,ABB00234,Martin Miller,0.07213378435699269,1678.0,654.42,184.50307417133263,40.125,3.0
