Timestamp,Batt,EXH_L,Fuel Filter Differential Pressure [kPa],EXH_R,RPM,Oil_Press,Turbo Outlet Pressure (absolute) [kPa],Throttle Position [%],Coolant_Temp,Load,Boost,Fuel_Rate,Total_Fuel,Oil Filter Differential Pressure [kPa],Coolant Level,Longitude,Latitude,Speed [km/h],Heading [Degrees],SMH,DIAG_STATS,Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-03-11 06:00:00,25.5,340.0,26.0,316.0,1798.0,534.0,124.0,88.8000013232231,48.0,32.0,19.0,75.0500011183321,196.5,48.0,127.0,,,,,53437.86516913699,,,ABB00234,Martin Miller,0.07213378435699269,1678.0,536.96,118.80307834956474,28.375,24.0
2022-03-11 05:00:00,,,,,,,,,,,,,195.92708333333334,,,,,,,53437.50450021522,,,ABB00234,Martin Miller,0.07213378435699269,,,,0.5729166666666572,
2022-03-11 04:00:00,,,,,,,,,,,,,195.35416666666666,,,,,,,53437.14383129345,,,ABB00234,Martin Miller,0.07213378435699269,,,,0.5729166666666856,
2022-03-11 03:00:00,,,,,,,,,,,,,194.78125,,,,,,,53436.78316237168,,,ABB00234,Martin Miller,0.07213378435699269,,,,0.5729166666666572,
2022-03-11 02:00:00,,,,,,,,,,,,,194.20833333333334,,,,,,,53436.42249344991,,,ABB00234,Martin Miller,0.07213378435699269,,,,0.5729166666666572,
2022-03-11 01:00:00,,,,,,,,,,,,,193.63541666666666,,,,,,,53436.06182452814,,,ABB00234,Martin Miller,0.07213378435699269,,,,0.5729166666666856,
2022-03-11 00:00:00,,,,,,,,,,,,,193.0625,,,,,,,53435.70115560637,,,ABB00234,Martin Miller,0.07213378434971673,,,,0.5729166666666572,
2022-03-10 23:00:00,,,,,,,,,,,,,192.48958333333334,,,,,,,53435.3404866846,,,ABB00234,Martin Miller,0.07213378434971673,,,,0.5729166666666572,
2022-03-10 22:00:00,,,,,,,,,,,,,191.91666666666666,,,,,,,53434.97981776283,,,ABB00234,Martin Miller,0.07213378434971673,,,,0.5729166666666856,
2022-03-10 21:00:00,,,,,,,,,,,,,191.34375,,,,,,,53434.61914884106,,,ABB00234,Martin Miller,0.07213378434971673,,,,0.5729166666666572,
2022-03-10 20:00:00,,,,,,,,,,,,,190.77083333333334,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-10 19:00:00,,,,,,,,,,,,,190.19791666666666,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666856,
2022-03-10 18:00:00,,,,,,,,,,,,,189.625,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-10 17:00:00,,,,,,,,,,,,,189.05208333333334,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-10 16:00:00,,,,,,,,,,,,,188.47916666666666,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666856,
2022-03-10 15:00:00,,,,,,,,,,,,,187.90625,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-10 14:00:00,,,,,,,,,,,,,187.33333333333334,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-10 13:00:00,,,,,,,,,,,,,186.76041666666666,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666856,
2022-03-10 12:00:00,,,,,,,,,,,,,186.1875,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-10 11:00:00,,,,,,,,,,,,,185.61458333333334,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-10 10:00:00,,,,,,,,,,,,,185.04166666666666,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666856,
2022-03-10 09:00:00,,,,,,,,,,,,,184.46875,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-10 08:00:00,,,,,,,,,,,,,183.89583333333334,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-10 07:00:00,,,,,,,,,,,,,183.32291666666666,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666856,
2022-03-10 06:00:00,,,,,,,,,,,,,182.75,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-10 05:00:00,,,,,,,,,,,,,182.17708333333334,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-10 04:00:00,,,,,,,,,,,,,181.60416666666666,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666856,
2022-03-10 03:00:00,,,,,,,,,,,,,181.03125,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-10 02:00:00,,,,,,,,,,,,,180.45833333333334,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-10 01:00:00,,,,,,,,,,,,,179.88541666666666,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666856,
2022-03-10 00:00:00,,,,,,,,,,,,,179.3125,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-09 23:00:00,,,,,,,,,,,,,178.73958333333334,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-09 22:00:00,,,,,,,,,,,,,178.16666666666666,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666856,
2022-03-09 21:00:00,,,,,,,,,,,,,177.59375,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-09 20:00:00,,,,,,,,,,,,,177.02083333333334,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-09 19:00:00,,,,,,,,,,,,,176.44791666666666,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666856,
2022-03-09 18:00:00,,,,,,,,,,,,,175.875,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-09 17:00:00,,,,,,,,,,,,,175.30208333333334,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-09 16:00:00,,,,,,,,,,,,,174.72916666666666,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666856,
2022-03-09 15:00:00,,,,,,,,,,,,,174.15625,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-09 14:00:00,,,,,,,,,,,,,173.58333333333334,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-09 13:00:00,,,,,,,,,,,,,173.01041666666666,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666856,
2022-03-09 12:00:00,,,,,,,,,,,,,172.4375,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-09 11:00:00,,,,,,,,,,,,,171.86458333333334,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-09 10:00:00,,,,,,,,,,,,,171.29166666666666,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666856,
2022-03-09 09:00:00,,,,,,,,,,,,,170.71875,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-09 08:00:00,,,,,,,,,,,,,170.14583333333334,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-09 07:00:00,,,,,,,,,,,,,169.57291666666666,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666856,
2022-03-09 06:00:00,,,,,,,,,,,,,169.0,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-09 05:00:00,,,,,,,,,,,,,168.42708333333334,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-09 04:00:01,,,,,,,,,,,,,167.85416666666666,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666856,
2022-03-09 03:00:00,,,,,,,,,,,,,167.28125,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-09 02:00:00,,,,,,,,,,,,,166.70833333333334,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-09 01:00:00,,,,,,,,,,,,,166.13541666666666,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666856,
2022-03-09 00:00:00,,,,,,,,,,,,,165.5625,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-08 23:00:00,,,,,,,,,,,,,164.98958333333334,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-08 22:00:00,,,,,,,,,,,,,164.41666666666669,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666572,
2022-03-08 21:00:00,,,,,,,,,,,,,163.84375,,,,,,,53434.402747488,,,ABB00234,Martin Miller,0.0,,,,0.5729166666666856,
2022-03-08 20:00:00,,,,,,,,,,,,,163.27083333333334,,,,,,,53434.244620639736,,,ABB00234,Martin Miller,0.05270894942077575,,,,0.5729166666666572,
2022-03-08 19:00:00,,,,,,,,,,,,,162.69791666666669,,,,,,,53433.981075892625,,,ABB00234,Martin Miller,0.05270894942077575,,,,0.5729166666666572,
2022-03-08 18:00:00,25.5,448.0,19.5,476.0,1796.5,428.5,174.5,88.8000013232231,85.0,40.0,71.5,151.900002263486,162.125,79.5,127.0,,,,,53433.71753114552,,,ABB00234,Martin Miller,0.05270894942077575,1678.0,671.2,192.3644247973228,0.5729166666666856,28.0
2022-03-08 17:00:00,25.5,431.0,21.5,422.0,1798.0,431.5,150.5,88.8000013232231,85.0,38.0,53.5,124.200001850724,125.25,79.0,127.0,,,,,53433.45398639841,,,ABB00234,Martin Miller,0.05270894942077575,1678.0,637.64,165.5636433930045,36.875,9.0
2022-03-08 16:00:00,25.5,412.0,21.5,364.0,1800.0,437.5,141.0,88.8000013232231,84.0,30.0,41.0,85.6000012755394,92.25,78.0,127.0,,,,,53433.190441651306,,,ABB00234,Martin Miller,0.05270894942077575,1678.0,503.4,144.537149551467,33.0,48.0
2022-03-08 15:00:00,,,,,,,,,,,,,89.546875,,,,,,,53432.926896904195,,,ABB00234,Martin Miller,0.05270894942077575,,,,2.703125,
2022-03-08 14:00:00,,,,,,,,,,,,,86.84375,,,,,,,53432.66335215709,,,ABB00234,Martin Miller,0.05270894942077575,,,,2.703125,
2022-03-08 13:00:00,,,,,,,,,,,,,84.140625,,,,,,,53432.39980740998,,,ABB00234,Martin Miller,0.05270894942077575,,,,2.703125,
2022-03-08 12:00:00,,,,,,,,,,,,,81.4375,,,,,,,53432.136262662876,,,ABB00234,Martin Miller,0.05270894942077575,,,,2.703125,
2022-03-08 11:00:00,,,,,,,,,,,,,78.734375,,,,,,,53431.872717915765,,,ABB00234,Martin Miller,0.05270894942077575,,,,2.703125,
2022-03-08 10:00:00,,,,,,,,,,,,,76.03125,,,,,,,53431.60917316866,,,ABB00234,Martin Miller,0.05270894942077575,,,,2.703125,
2022-03-08 09:00:00,,,,,,,,,,,,,73.328125,,,,,,,53431.34562842155,,,ABB00234,Martin Miller,0.05270894942077575,,,,2.703125,
2022-03-08 08:00:00,25.5,471.0,20.0,478.0,1798.0,428.5,172.0,88.8000013232231,84.0,39.0,73.0,153.200002282858,70.625,78.5,127.0,,,,,53431.082083674446,,,ABB00234,Martin Miller,0.05270894942077575,1678.0,654.42,198.9853640482096,2.703125,7.0
2022-03-08 07:00:00,25.5,441.0,23.0,447.0,1801.0,431.5,162.5,88.8000013232231,84.0,38.0,61.5,142.25000211969,32.375,78.5,127.0,,,,,53430.818538927335,,,ABB00234,Martin Miller,0.05270894942077575,1678.0,637.64,189.62502634987848,38.25,6.0
2022-03-08 06:00:00,,,,,,,,,,,,,17895727.275,,,,,,,53430.55499418023,,,ABB00234,Martin Miller,0.05270894942077575,,,,17895694.9,
2022-03-08 05:00:00,,,,,,,,,,,,,35791422.175,,,,,,,53430.29144943312,,,ABB00234,Martin Miller,0.05270894942077575,,,,17895694.9,
2022-03-08 04:00:00,,,,,,,,,,,,,53687117.074999996,,,,,,,53430.027904686016,,,ABB00234,Martin Miller,0.05270894942077575,,,,17895694.9,
2022-03-08 03:00:00,,,,,,,,,,,,,71582811.975,,,,,,,53429.764359938905,,,ABB00234,Martin Miller,0.05270894942077575,,,,17895694.9,
2022-03-08 02:00:00,,,,,,,,,,,,,89478506.875,,,,,,,53429.5008151918,,,ABB00234,Martin Miller,0.05270894942077575,,,,17895694.900000006,
2022-03-08 01:00:00,,,,,,,,,,,,,107374201.77499999,,,,,,,53429.23727044469,,,ABB00234,Martin Miller,0.05270894942077575,,,,17895694.89999999,
2022-03-08 00:00:00,,,,,,,,,,,,,125269896.67499998,,,,,,,53428.973725697586,,,ABB00234,Martin Miller,0.05270894942077575,,,,17895694.89999999,
2022-03-07 23:00:00,,,,,,,,,,,,,143165591.575,,,,,,,53428.710180950475,,,ABB00234,Martin Miller,0.05270894942077575,,,,17895694.900000006,
2022-03-07 21:00:00,,,,,,,,,,,,,161061286.475,,,,,,,53428.18309145626,,,ABB00234,Martin Miller,0.05270894942077575,,,,17895694.900000006,
2022-03-07 20:00:00,,,,,,,,,,,,,178956981.375,,,,,,,53427.327580083846,,,ABB00234,Martin Miller,0.23246150805061916,,,,17895694.900000006,
2022-03-07 19:00:00,,,,,,,,,,,,,196852676.27499998,,,,,,,53426.16527254359,,,ABB00234,Martin Miller,0.23246150805061916,,,,17895694.899999976,
2022-03-07 18:00:00,,,,,,,,,,,,,214748371.17499998,,,,,,,53425.00296500334,,,ABB00234,Martin Miller,0.23246150805061916,,,,17895694.900000006,
2022-03-07 17:00:00,,,,,,,,,,,,,232644066.075,,,,,,,53423.840657463086,,,ABB00234,Martin Miller,0.23246150805061916,,,,17895694.900000006,
2022-03-07 15:00:00,,,,,,,,,,,,,250539760.97499996,,,,,,,53421.51604238258,,,ABB00234,Martin Miller,0.23246150805061916,,,,17895694.899999976,
2022-03-07 14:00:00,25.5,465.0,20.5,486.0,1799.0,413.0,171.0,88.8000013232231,90.0,38.0,76.0,154.750002305955,268435455.875,82.5,127.0,,,,,53420.35373484233,,,ABB00234,Martin Miller,0.23246150805061916,1678.0,637.64,206.28803393774194,17895694.900000036,21.0
2022-03-07 13:00:00,25.5,457.0,30.0,483.0,1799.0,419.0,179.5,88.8000013232231,89.0,40.0,75.5,153.200002282858,268435455.875,82.0,127.0,,,,,53419.191427302074,,,ABB00234,Martin Miller,0.23246150805061916,1678.0,671.2,194.01072994700434,0.0,26.0
2022-03-07 12:00:00,25.5,459.0,20.5,480.0,1801.0,418.0,180.5,88.8000013232231,89.0,39.0,74.5,155.700002320111,268435455.875,81.5,127.0,,,,,53418.02911976182,,,ABB00234,Martin Miller,0.23246150805061916,1678.0,654.42,202.23251424481887,0.0,21.0
2022-03-07 11:00:00,25.5,457.0,20.5,479.0,1798.0,418.5,173.5,88.8000013232231,88.0,41.0,77.0,154.750002305955,268435455.875,82.0,127.0,,,,,53417.09927372962,,,ABB00234,Martin Miller,0.23246150805061916,1678.0,687.98,191.19378755205346,0.0,22.0
2022-03-07 10:00:00,25.5,461.0,18.5,482.0,1802.5,418.0,176.0,88.8000013232231,89.0,39.0,80.5,158.750002365559,268435455.875,81.0,127.0,,,,,53416.40188920547,,,ABB00234,Martin Miller,0.23246150805061916,1678.0,654.42,206.19403748468133,0.0,21.0
2022-03-07 09:00:00,25.5,456.0,18.0,479.0,1801.5,420.0,172.0,88.8000013232231,88.0,39.0,76.0,155.700002320111,268435455.875,81.0,127.0,,,,,53416.169427697416,,,ABB00234,Martin Miller,0.23246150805061916,1678.0,654.42,202.23251424481887,0.0,23.0
2022-03-07 08:00:00,25.5,457.0,19.5,480.0,1801.5,419.0,174.0,88.8000013232231,88.0,40.0,79.5,156.300002329051,268435455.875,81.5,127.0,,,,,53415.472043173264,,,ABB00234,Martin Miller,0.23246150805061916,1678.0,671.2,197.93653453470404,0.0,23.0
2022-03-07 07:00:00,25.5,455.0,17.5,479.0,1801.0,419.5,179.5,88.8000013232231,88.0,39.0,71.0,153.200002282858,268435455.875,81.5,127.0,,,,,53414.77465864911,,,ABB00234,Martin Miller,0.23246150805061916,1678.0,654.42,198.9853640482096,0.0,24.0
2022-03-07 06:00:00,25.5,450.0,18.5,471.0,1798.0,421.5,170.0,88.8000013232231,87.0,40.0,73.0,151.650002259761,268435455.875,80.0,127.0,,,,,53414.30973563301,,,ABB00234,Martin Miller,0.23246150805061916,1678.0,671.2,192.04782765315383,0.0,21.0
2022-03-07 05:00:00,25.5,452.0,18.5,464.0,1798.0,422.0,167.0,88.8000013232231,87.0,40.0,68.0,149.750002231449,268435455.875,80.5,127.0,,,,,53413.37988960081,,,ABB00234,Martin Miller,0.23246150805061916,1678.0,671.2,189.6416893574667,0.0,12.0
2022-03-07 04:00:00,25.5,482.0,18.5,483.0,1794.0,414.5,191.5,88.8000013232231,89.0,44.0,88.0,177.050002638251,268435455.875,82.0,127.0,,,,,53413.14742809276,,,ABB00234,Martin Miller,0.23246150805061916,1678.0,738.32,203.830997727968,0.0,1.0
2022-03-07 03:00:00,25.5,481.0,17.5,481.0,1801.5,415.0,184.0,88.8000013232231,90.0,42.0,89.0,171.950002562255,268435455.875,82.0,127.0,,,,,53412.68250507666,,,ABB00234,Martin Miller,0.23246150805061916,1678.0,704.76,207.38620548543724,0.0,0.0
2022-03-07 02:00:00,25.5,483.0,16.5,479.0,1806.0,414.0,190.5,88.8000013232231,90.0,43.0,88.5,176.35000262782,268435455.875,83.0,127.0,,,,,53412.217582060555,,,ABB00234,Martin Miller,0.23246150805061916,1678.0,721.54,207.74662836938631,0.0,4.0
2022-03-07 01:00:00,25.5,484.0,17.5,481.0,1800.0,415.0,191.5,88.8000013232231,90.0,43.0,83.5,176.35000262782,268435455.875,82.0,127.0,,,,,53411.752659044454,,,ABB00234,Martin Miller,0.23246150805061916,1678.0,721.54,207.74662836938631,0.0,3.0
2022-03-07 00:00:00,25.5,460.0,20.0,454.0,1801.0,422.0,171.5,88.8000013232231,87.0,41.0,64.5,152.350002270192,268435455.875,80.5,127.0,,,,,53411.0552745203,,,ABB00234,Martin Miller,0.23246150805061916,1678.0,687.98,188.22858503105206,0.0,6.0
2022-03-06 23:00:00,25.5,461.0,20.5,454.0,1803.5,421.5,165.5,88.8000013232231,87.0,38.0,70.5,151.900002263486,268435455.875,80.5,127.0,,,,,53410.82281301225,,,ABB00234,Martin Miller,0.23246150805061916,1678.0,637.64,202.48886820770826,0.0,7.0
2022-03-06 22:00:00,25.5,460.0,20.0,448.0,1799.0,421.0,168.5,88.8000013232231,88.0,40.0,64.5,152.850002277642,268435455.875,80.5,127.0,,,,,53410.35788999615,,,ABB00234,Martin Miller,0.23246150805061916,1678.0,671.2,193.5674939451664,0.0,12.0
2022-03-06 21:00:01,25.5,451.0,21.5,442.0,1800.0,423.0,163.5,88.8000013232231,87.0,40.0,57.5,143.700002141297,268435455.875,80.5,127.0,,,,,53409.89296698005,,,ABB00234,Martin Miller,0.23246150805061916,1678.0,671.2,181.98003846856741,0.0,9.0
2022-03-06 20:00:00,25.5,437.0,20.0,437.0,1801.5,425.5,159.5,88.8000013232231,86.0,34.0,55.0,132.650001976639,268435455.875,79.5,127.0,,,,,53409.48641549821,,,ABB00234,Martin Miller,0.17408997378515778,1678.0,570.52,197.63111140738826,0.0,0.0
2022-03-06 19:00:00,25.5,436.0,21.5,438.0,1795.0,426.5,158.0,88.8000013232231,86.0,42.0,61.0,142.1500021182,268435455.875,79.5,127.0,,,,,53409.138235550636,,,ABB00234,Martin Miller,0.17408997378515778,1678.0,704.76,171.4448915949685,0.0,2.0
2022-03-06 18:00:00,25.5,436.0,22.0,422.0,1799.0,428.5,154.0,88.8000013232231,85.0,39.0,54.5,133.100001983345,268435455.875,80.0,127.0,,,,,53408.61596562927,,,ABB00234,Martin Miller,0.17408997379243374,1678.0,654.42,172.87827646747238,0.0,14.0
2022-03-06 17:00:00,25.5,459.0,20.0,455.0,1800.0,426.0,165.5,88.8000013232231,86.0,37.0,66.5,151.300002254546,268435455.875,79.5,127.0,,,,,53408.09369570792,,,ABB00234,Martin Miller,0.17408997378515778,1678.0,620.86,207.14009908250506,0.0,4.0
2022-03-06 16:00:00,25.5,437.0,22.5,421.0,1794.0,429.0,156.0,88.8000013232231,85.0,38.0,50.5,131.350001957268,268435455.875,79.5,127.0,,,,,53407.919605734125,,,ABB00234,Martin Miller,0.17408997379243374,1678.0,637.64,175.09488373326298,0.0,16.0
2022-03-06 15:00:00,25.5,437.0,23.5,420.0,1800.0,427.5,152.5,88.8000013232231,85.0,39.0,52.0,131.800001963973,268435455.875,79.0,127.0,,,,,53407.571425786555,,,ABB00234,Martin Miller,0.17408997378515778,1678.0,654.42,171.18975836523492,0.0,17.0
2022-03-06 14:00:00,25.5,441.0,25.0,412.0,1801.5,427.5,151.0,88.8000013232231,85.0,36.0,52.5,124.350001852959,268435455.875,79.5,127.0,,,,,53407.04915586519,,,ABB00234,Martin Miller,0.17408997378515778,1678.0,604.08,174.9726883442841,0.0,29.0
2022-03-06 13:00:00,25.5,435.0,26.0,424.0,1798.0,441.5,150.5,88.8000013232231,84.0,32.0,55.5,127.300001896918,268435455.875,76.0,127.0,,,,,53406.700975917614,,,ABB00234,Martin Miller,0.17408997379243374,1678.0,536.96,201.5140822638191,0.0,11.0
2022-03-06 12:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53406.52688594383,,,ABB00234,Martin Miller,0.17408997378515778,,,,0.0,
2022-03-06 11:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53406.352795970044,,,ABB00234,Martin Miller,0.17408997378515778,,,,0.0,
2022-03-06 10:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53406.17870599625,,,ABB00234,Martin Miller,0.17408997379243374,,,,0.0,
2022-03-06 09:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53406.00461602247,,,ABB00234,Martin Miller,0.17408997378515778,,,,0.0,
2022-03-06 08:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53405.656436074896,,,ABB00234,Martin Miller,0.17408997378515778,,,,0.0,
2022-03-06 07:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53405.13416615353,,,ABB00234,Martin Miller,0.17408997378515778,,,,0.0,
2022-03-06 06:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53404.96007617975,,,ABB00234,Martin Miller,0.17408997378515778,,,,0.0,
2022-03-06 05:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53404.61189623217,,,ABB00234,Martin Miller,0.17408997378515778,,,,0.0,
2022-03-06 04:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53404.26371628459,,,ABB00234,Martin Miller,0.17408997379243374,,,,0.0,
2022-03-06 03:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53403.74144636324,,,ABB00234,Martin Miller,0.17408997378515778,,,,0.0,
2022-03-06 02:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53403.39326641566,,,ABB00234,Martin Miller,0.17408997378515778,,,,0.0,
2022-03-06 01:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53403.219176441875,,,ABB00234,Martin Miller,0.17408997378515778,,,,0.0,
2022-03-06 00:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53403.04508646808,,,ABB00234,Martin Miller,0.17408997379243374,,,,0.0,
2022-03-05 23:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53402.52281654673,,,ABB00234,Martin Miller,0.17408997378515778,,,,0.0,
2022-03-05 22:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53402.17463659915,,,ABB00234,Martin Miller,0.17408997378515778,,,,0.0,
2022-03-05 21:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53401.82645665158,,,ABB00234,Martin Miller,0.17408997378515778,,,,0.0,
2022-03-05 20:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53401.478276704,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-05 19:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53401.478276704,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-05 18:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53401.478276704,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-05 17:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53401.478276704,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-05 16:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53401.478276704,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-05 15:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53401.478276704,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-05 14:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53401.478276704,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-05 13:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53401.478276704,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-05 12:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53401.478276704,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-05 11:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53401.478276704,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-05 10:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53401.478276704,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-05 09:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53401.478276704,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-05 08:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53401.478276704,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-05 07:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53401.478276704,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-05 06:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53401.478276704,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-05 05:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53401.478276704,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-05 04:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53401.478276704,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-05 03:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53401.478276704,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-05 02:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53401.478276704,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-05 01:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53401.478276704,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-05 00:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53401.478276704,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-04 23:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53401.478276704,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-04 22:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53401.478276704,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-04 20:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53401.27534971239,,,ABB00234,Martin Miller,0.1014634958046372,,,,0.0,
2022-03-04 19:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53401.07242272078,,,ABB00234,Martin Miller,0.1014634958046372,,,,0.0,
2022-03-04 18:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53400.76803223337,,,ABB00234,Martin Miller,0.1014634958046372,,,,0.0,
2022-03-04 17:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53400.56510524176,,,ABB00234,Martin Miller,0.1014634958046372,,,,0.0,
2022-03-04 16:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53400.463641745955,,,ABB00234,Martin Miller,0.1014634958046372,,,,0.0,
2022-03-04 15:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53400.36217825014,,,ABB00234,Martin Miller,0.10146349581191316,,,,0.0,
2022-03-04 14:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53400.26071475434,,,ABB00234,Martin Miller,0.1014634958046372,,,,0.0,
2022-03-04 13:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53400.159251258534,,,ABB00234,Martin Miller,0.1014634958046372,,,,0.0,
2022-03-04 12:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53399.85486077112,,,ABB00234,Martin Miller,0.1014634958046372,,,,0.0,
2022-03-04 11:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53399.65193377951,,,ABB00234,Martin Miller,0.1014634958046372,,,,0.0,
2022-03-04 10:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53399.550470283706,,,ABB00234,Martin Miller,0.1014634958046372,,,,0.0,
2022-03-04 05:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53398.33290833404,,,ABB00234,Martin Miller,0.10146349581191316,,,,0.0,
2022-03-04 04:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53398.23144483824,,,ABB00234,Martin Miller,0.1014634958046372,,,,0.0,
2022-03-04 03:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53398.129981342434,,,ABB00234,Martin Miller,0.1014634958046372,,,,0.0,
2022-03-04 02:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53398.02851784663,,,ABB00234,Martin Miller,0.1014634958046372,,,,0.0,
2022-03-04 01:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53397.927054350825,,,ABB00234,Martin Miller,0.1014634958046372,,,,0.0,
2022-03-04 00:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53397.82559085502,,,ABB00234,Martin Miller,0.1014634958046372,,,,0.0,
2022-03-03 23:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53397.724127359215,,,ABB00234,Martin Miller,0.1014634958046372,,,,0.0,
2022-03-03 22:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53397.62266386341,,,ABB00234,Martin Miller,0.1014634958046372,,,,0.0,
2022-03-03 21:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53397.4197368718,,,ABB00234,Martin Miller,0.1014634958046372,,,,0.0,
2022-03-03 20:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53397.14484731133,,,ABB00234,Martin Miller,0.17342606466991128,,,,0.0,
2022-03-03 19:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53396.62456911733,,,ABB00234,Martin Miller,0.17342606466263533,,,,0.0,
2022-03-03 18:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53396.45114305266,,,ABB00234,Martin Miller,0.17342606466991128,,,,0.0,
2022-03-03 17:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53396.277716988,,,ABB00234,Martin Miller,0.17342606466263533,,,,0.0,
2022-03-03 16:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53396.10429092333,,,ABB00234,Martin Miller,0.17342606466991128,,,,0.0,
2022-03-03 15:00:00,25.5,420.0,22.5,369.0,1800.0,433.0,142.0,88.8000013232231,84.0,29.0,39.5,87.0500012971461,268435455.875,78.0,127.0,,,,,53395.93086485867,,,ABB00234,Martin Miller,0.17342606466263533,1678.0,486.62,152.05396634452794,0.0,51.0
2022-03-03 14:00:00,25.5,420.0,21.5,367.0,1801.5,433.5,143.0,88.8000013232231,84.0,23.0,40.0,84.6500012613833,268435455.875,78.0,127.0,,,,,53395.410586664664,,,ABB00234,Martin Miller,0.17342606466991128,1678.0,385.94,186.43442263609836,0.0,53.0
2022-03-03 13:00:00,25.5,422.0,23.0,373.0,1798.0,432.5,145.0,88.8000013232231,85.0,30.0,39.0,89.0500013269484,268435455.875,77.5,127.0,,,,,53394.89030847066,,,ABB00234,Martin Miller,0.17342606466991128,1678.0,503.4,150.36253700418385,0.0,49.0
2022-03-03 12:00:00,25.5,420.0,24.0,373.0,1802.5,433.0,142.5,88.8000013232231,84.0,24.0,43.0,89.550001334399,268435455.875,78.0,127.0,,,,,53394.196604212,,,ABB00234,Martin Miller,0.17342606466991128,1678.0,402.72,189.0084950691278,0.0,47.0
2022-03-03 11:00:00,25.5,421.0,24.0,381.0,1803.5,431.5,143.0,88.8000013232231,85.0,25.0,42.5,95.2500014193356,268435455.875,77.5,127.0,,,,,53393.849752082664,,,ABB00234,Martin Miller,0.17342606466991128,1678.0,419.5,192.9976190856621,0.0,40.0
2022-03-03 10:00:00,25.5,424.0,23.5,373.0,1802.5,433.0,148.0,88.8000013232231,84.0,25.0,43.0,92.0500013716519,268435455.875,78.5,127.0,,,,,53393.676326018,,,ABB00234,Martin Miller,0.17342606466263533,1678.0,419.5,186.513709573073,0.0,51.0
2022-03-03 09:00:00,25.5,426.0,25.5,379.0,1801.0,430.5,148.5,88.8000013232231,85.0,32.0,47.5,103.550001543015,268435455.875,78.0,127.0,,,,,53393.50289995333,,,ABB00234,Martin Miller,0.17342606466991128,1678.0,536.96,163.91817139370295,0.0,47.0
2022-03-03 08:00:00,25.5,413.0,24.5,391.0,1806.0,433.5,148.5,88.8000013232231,85.0,27.0,46.0,104.250001553446,268435455.875,78.5,127.0,,,,,53392.98262175933,,,ABB00234,Martin Miller,0.17342606466991128,1678.0,453.06,195.5866801757584,0.0,22.0
2022-03-03 07:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53392.462343565334,,,ABB00234,Martin Miller,0.17342606466263533,,,,0.0,
2022-03-03 06:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53392.115491436,,,ABB00234,Martin Miller,0.17342606466263533,,,,0.0,
2022-03-03 05:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53391.94206537133,,,ABB00234,Martin Miller,0.17342606466991128,,,,0.0,
2022-03-03 04:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53391.76863930667,,,ABB00234,Martin Miller,0.17342606466263533,,,,0.0,
2022-03-03 03:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53391.595213242,,,ABB00234,Martin Miller,0.17342606466991128,,,,0.0,
2022-03-03 02:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53391.074935048004,,,ABB00234,Martin Miller,0.17342606466263533,,,,0.0,
2022-03-03 01:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53390.728082918664,,,ABB00234,Martin Miller,0.17342606466991128,,,,0.0,
2022-03-03 00:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53390.554656854,,,ABB00234,Martin Miller,0.17342606466263533,,,,0.0,
2022-03-02 23:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53390.20780472467,,,ABB00234,Martin Miller,0.17342606466263533,,,,0.0,
2022-03-02 22:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53389.514100466,,,ABB00234,Martin Miller,0.17342606466263533,,,,0.0,
2022-03-02 21:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53389.16724833667,,,ABB00234,Martin Miller,0.17342606466263533,,,,0.0,
2022-03-02 20:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.98028690764,,,ABB00234,Martin Miller,0.006767682178178802,,,,0.0,
2022-03-02 19:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.97351922546,,,ABB00234,Martin Miller,0.006767682178178802,,,,0.0,
2022-03-02 18:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.966751543274,,,ABB00234,Martin Miller,0.00676768218545476,,,,0.0,
2022-03-02 17:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.95321617891,,,ABB00234,Martin Miller,0.006767682178178802,,,,0.0,
2022-03-02 16:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.93968081455,,,ABB00234,Martin Miller,0.00676768218545476,,,,0.0,
2022-03-02 15:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.92614545018,,,ABB00234,Martin Miller,0.006767682178178802,,,,0.0,
2022-03-02 14:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.905842403634,,,ABB00234,Martin Miller,0.00676768218545476,,,,0.0,
2022-03-02 13:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.899074721456,,,ABB00234,Martin Miller,0.006767682178178802,,,,0.0,
2022-03-02 12:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.88553935709,,,ABB00234,Martin Miller,0.00676768218545476,,,,0.0,
2022-03-02 11:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.87200399273,,,ABB00234,Martin Miller,0.006767682178178802,,,,0.0,
2022-03-02 10:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.858468628365,,,ABB00234,Martin Miller,0.00676768218545476,,,,0.0,
2022-03-02 09:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.844933264,,,ABB00234,Martin Miller,0.006767682178178802,,,,0.0,
2022-03-02 08:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.83139789964,,,ABB00234,Martin Miller,0.00676768218545476,,,,0.0,
2022-03-02 07:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.817862535274,,,ABB00234,Martin Miller,0.006767682178178802,,,,0.0,
2022-03-02 06:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.80432717091,,,ABB00234,Martin Miller,0.00676768218545476,,,,0.0,
2022-03-02 05:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.797559488725,,,ABB00234,Martin Miller,0.00676768218545476,,,,0.0,
2022-03-02 04:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.79079180655,,,ABB00234,Martin Miller,0.006767682178178802,,,,0.0,
2022-03-02 03:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.77725644218,,,ABB00234,Martin Miller,0.00676768218545476,,,,0.0,
2022-03-02 02:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.75695339564,,,ABB00234,Martin Miller,0.006767682178178802,,,,0.0,
2022-03-02 01:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.750185713456,,,ABB00234,Martin Miller,0.00676768218545476,,,,0.0,
2022-03-02 00:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.74341803127,,,ABB00234,Martin Miller,0.00676768218545476,,,,0.0,
2022-03-01 23:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.73665034909,,,ABB00234,Martin Miller,0.006767682178178802,,,,0.0,
2022-03-01 22:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.71634730254,,,ABB00234,Martin Miller,0.00676768218545476,,,,0.0,
2022-03-01 21:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.70281193819,,,ABB00234,Martin Miller,0.006767682178178802,,,,0.0,
2022-03-01 20:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-01 19:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-01 18:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-01 17:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-01 16:00:01,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-01 15:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-01 14:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-01 13:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-01 12:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-01 11:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-01 10:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-01 09:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-01 08:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-01 07:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-01 06:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-01 05:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-01 04:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-01 03:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-01 02:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-01 01:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-03-01 00:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-02-28 23:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-02-28 22:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-02-28 21:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-02-28 20:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-02-28 19:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-02-28 18:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-02-28 17:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-02-28 16:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-02-28 15:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-02-28 14:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-02-28 13:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-02-28 12:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-02-28 11:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-02-28 10:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-02-28 09:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-02-28 08:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-02-28 07:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-02-28 06:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-02-28 05:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-02-28 04:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-02-28 03:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-02-28 02:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-02-28 01:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-02-28 00:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-02-27 23:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-02-27 22:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-02-27 21:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.696044256,,,ABB00234,Martin Miller,0.0,,,,0.0,
2022-02-27 20:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.69543819491,,,ABB00234,Martin Miller,0.0006060610903659835,,,,0.0,
2022-02-27 19:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.69362001164,,,ABB00234,Martin Miller,0.0006060610903659835,,,,0.0,
2022-02-27 18:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.69119576727,,,ABB00234,Martin Miller,0.0006060610903659835,,,,0.0,
2022-02-27 17:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.689377584,,,ABB00234,Martin Miller,0.0006060610903659835,,,,0.0,
2022-02-27 16:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.68695333964,,,ABB00234,Martin Miller,0.0006060610903659835,,,,0.0,
2022-02-27 15:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.68513515637,,,ABB00234,Martin Miller,0.0006060610903659835,,,,0.0,
2022-02-27 14:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.68392303418,,,ABB00234,Martin Miller,0.0006060610976419412,,,,0.0,
2022-02-27 13:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.682710912,,,ABB00234,Martin Miller,0.0006060610903659835,,,,0.0,
2022-02-27 12:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.68089272873,,,ABB00234,Martin Miller,0.0006060610903659835,,,,0.0,
2022-02-27 11:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.678468484366,,,ABB00234,Martin Miller,0.0006060610903659835,,,,0.0,
2022-02-27 10:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.67604424,,,ABB00234,Martin Miller,0.0006060610976419412,,,,0.0,
2022-02-27 09:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.67483211782,,,ABB00234,Martin Miller,0.0006060610903659835,,,,0.0,
2022-02-27 08:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.673619995636,,,ABB00234,Martin Miller,0.0006060610903659835,,,,0.0,
2022-02-27 07:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.671195751274,,,ABB00234,Martin Miller,0.0006060610903659835,,,,0.0,
2022-02-27 06:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.670589690184,,,ABB00234,Martin Miller,0.0006060610903659835,,,,0.0,
2022-02-27 05:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.669377568,,,ABB00234,Martin Miller,0.0006060610903659835,,,,0.0,
2022-02-27 03:59:59,,,,,,,,,,,,,268435455.875,,,,,,,53388.667559384725,,,ABB00234,Martin Miller,0.0006060610976419412,,,,0.0,
2022-02-27 03:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.665741201454,,,ABB00234,Martin Miller,0.0006060610903659835,,,,0.0,
2022-02-27 02:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.66513514036,,,ABB00234,Martin Miller,0.0006060610903659835,,,,0.0,
2022-02-27 01:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.66392301818,,,ABB00234,Martin Miller,0.0006060610903659835,,,,0.0,
2022-02-27 00:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.662710896,,,ABB00234,Martin Miller,0.0006060610903659835,,,,0.0,
2022-02-26 23:00:01,,,,,,,,,,,,,268435455.875,,,,,,,53388.66089271273,,,ABB00234,Martin Miller,0.0006060610903659835,,,,0.0,
2022-02-26 22:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.65968059054,,,ABB00234,Martin Miller,0.0006060610976419412,,,,0.0,
2022-02-26 21:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.65665028509,,,ABB00234,Martin Miller,0.0006060610903659835,,,,0.0,
2022-02-26 20:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.4878218672,,,ABB00234,Martin Miller,0.16822235679865116,,,,0.0,
2022-02-26 19:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53388.1513771536,,,ABB00234,Martin Miller,0.16822235680592712,,,,0.0,
2022-02-26 18:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53387.81493244,,,ABB00234,Martin Miller,0.16822235679865116,,,,0.0,
2022-02-26 17:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53387.310265369604,,,ABB00234,Martin Miller,0.16822235679865116,,,,0.0,
2022-02-26 16:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53387.1420430128,,,ABB00234,Martin Miller,0.16822235680592712,,,,0.0,
2022-02-26 15:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53386.8055982992,,,ABB00234,Martin Miller,0.16822235679865116,,,,0.0,
2022-02-26 14:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53386.6373759424,,,ABB00234,Martin Miller,0.16822235679865116,,,,0.0,
2022-02-26 13:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53386.4691535856,,,ABB00234,Martin Miller,0.16822235679865116,,,,0.0,
2022-02-26 12:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53385.9644865152,,,ABB00234,Martin Miller,0.16822235679865116,,,,0.0,
2022-02-26 11:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53385.6280418016,,,ABB00234,Martin Miller,0.16822235679865116,,,,0.0,
2022-02-26 10:00:00,25.5,395.0,21.5,366.0,1798.0,435.5,141.5,88.8000013232231,84.0,34.0,41.5,102.600001528859,268435455.875,78.0,127.0,,,,,53385.291597088,,,ABB00234,Martin Miller,0.16822235680592712,1678.0,570.52,152.86055054955156,0.0,29.0
2022-02-26 09:00:00,25.5,374.0,21.0,359.0,1796.5,435.5,138.0,88.8000013232231,83.0,29.0,31.0,79.5500011853874,268435455.875,77.0,127.0,,,,,53384.7869300176,,,ABB00234,Martin Miller,0.16822235679865116,1678.0,486.62,138.9533948616565,0.0,15.0
2022-02-26 08:00:00,25.5,370.0,22.5,358.0,1801.0,438.0,132.5,88.8000013232231,83.0,19.0,31.0,68.3000010177493,268435455.875,76.5,127.0,,,,,53384.2822629472,,,ABB00234,Martin Miller,0.16822235679865116,1678.0,318.82,182.09334692016466,0.0,12.0
2022-02-26 06:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53383.4411511632,,,ABB00234,Martin Miller,0.16822235679865116,,,,0.0,
2022-02-26 05:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53382.768261736004,,,ABB00234,Martin Miller,0.16822235679865116,,,,0.0,
2022-02-26 04:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53382.0953723088,,,ABB00234,Martin Miller,0.16822235679865116,,,,0.0,
2022-02-26 03:00:00,25.5,452.0,17.0,478.0,1797.5,422.0,174.0,88.8000013232231,88.0,39.0,76.5,154.500002302229,268435455.875,80.0,127.0,,,,,53381.927149952004,,,ABB00234,Martin Miller,0.16822235679865116,1678.0,654.42,200.67388215044568,0.0,26.0
2022-02-26 02:00:00,25.5,454.0,17.5,478.0,1799.0,421.5,183.0,88.8000013232231,88.0,40.0,73.5,157.600002348423,268435455.875,79.5,127.0,,,,,53381.5907052384,,,ABB00234,Martin Miller,0.16822235679865116,1678.0,671.2,199.5828396843855,0.0,24.0
2022-02-26 01:00:00,25.5,453.0,18.5,477.0,1801.0,420.0,178.5,88.8000013232231,88.0,39.0,72.0,154.950002308935,268435455.875,80.0,127.0,,,,,53381.4224828816,,,ABB00234,Martin Miller,0.16822235679865116,1678.0,654.42,201.25836918583596,0.0,24.0
2022-02-26 00:00:00,25.5,452.0,18.0,479.0,1799.0,419.5,177.0,88.8000013232231,88.0,39.0,76.0,154.150002297014,268435455.875,80.5,127.0,,,,,53380.7495934544,,,ABB00234,Martin Miller,0.16822235680592712,1678.0,654.42,200.2192811229209,0.0,27.0
2022-02-25 23:00:00,25.5,449.0,17.0,479.0,1802.5,422.0,180.5,88.8000013232231,88.0,38.0,71.0,154.150002297014,268435455.875,79.0,127.0,,,,,53380.076704027204,,,ABB00234,Martin Miller,0.16822235679865116,1678.0,637.64,205.48820957352407,0.0,30.0
2022-02-25 22:00:00,25.5,449.0,17.0,479.0,1799.0,420.5,174.5,88.8000013232231,88.0,40.0,79.0,152.600002273917,268435455.875,79.5,127.0,,,,,53379.2355922432,,,ABB00234,Martin Miller,0.16822235679865116,1678.0,671.2,193.2508968009974,0.0,30.0
2022-02-25 21:00:00,25.5,451.0,16.0,478.0,1802.5,421.0,175.5,88.8000013232231,88.0,38.0,77.0,153.650002289563,268435455.875,80.0,127.0,,,,,53378.8991475296,,,ABB00234,Martin Miller,0.16822235680592712,1678.0,637.64,204.82168927000902,0.0,27.0
2022-02-25 20:00:00,25.5,458.0,17.0,451.0,1797.5,423.0,174.0,88.8000013232231,87.0,41.0,68.0,154.150002297014,268435455.875,79.5,127.0,,,,,53378.28539372565,,,ABB00234,Martin Miller,0.09243636344763217,1678.0,687.98,190.4524869218028,0.0,7.0
2022-02-25 19:00:00,25.5,451.0,17.0,463.0,1801.0,422.0,168.0,88.8000013232231,88.0,38.0,75.0,154.150002297014,268435455.875,79.0,127.0,,,,,53378.0080846353,,,ABB00234,Martin Miller,0.09243636345490813,1678.0,637.64,205.48820957352407,0.0,12.0
2022-02-25 18:00:00,25.5,458.0,17.5,450.0,1800.0,422.5,172.0,88.8000013232231,88.0,40.0,66.0,153.200002282858,268435455.875,79.5,127.0,,,,,53377.73077554496,,,ABB00234,Martin Miller,0.09243636344763217,1678.0,671.2,194.01072994700434,0.0,8.0
2022-02-25 17:00:00,25.5,461.0,16.5,451.0,1796.5,422.5,168.0,88.8000013232231,87.0,41.0,70.0,155.450002316386,268435455.875,79.5,127.0,,,,,53377.36103009116,,,ABB00234,Martin Miller,0.09243636344763217,1678.0,687.98,192.0586382873457,0.0,10.0
2022-02-25 16:00:00,25.5,459.0,18.0,450.0,1799.0,423.5,167.5,88.8000013232231,87.0,41.0,71.0,152.850002277642,268435455.875,79.5,127.0,,,,,53377.08372100081,,,ABB00234,Martin Miller,0.09243636344763217,1678.0,687.98,188.84633555625993,0.0,9.0
2022-02-25 15:00:00,25.5,450.0,18.0,442.0,1801.5,425.0,165.0,88.8000013232231,86.0,36.0,63.5,146.40000218153,268435455.875,79.0,127.0,,,,,53376.89884827391,,,ABB00234,Martin Miller,0.09243636344763217,1678.0,604.08,205.99920847288521,0.0,8.0
2022-02-25 14:00:00,25.5,461.0,18.0,451.0,1796.5,423.5,166.5,88.8000013232231,87.0,40.0,71.0,153.650002289563,268435455.875,79.5,127.0,,,,,53376.52910282011,,,ABB00234,Martin Miller,0.09243636344763217,1678.0,671.2,194.58060480650855,0.0,10.0
2022-02-25 13:00:00,25.5,369.0,22.0,362.0,1801.0,437.5,139.0,88.8000013232231,84.0,20.0,32.0,69.9500010423362,268435455.875,76.0,127.0,,,,,53376.066921002865,,,ABB00234,Martin Miller,0.09243636344763217,1678.0,335.6,177.1677618771924,0.0,7.0
2022-02-25 12:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53375.60473918561,,,ABB00234,Martin Miller,0.09243636345490813,,,,0.0,
2022-02-25 11:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53375.14255736837,,,ABB00234,Martin Miller,0.09243636344763217,,,,0.0,
2022-02-25 10:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53374.68037555112,,,ABB00234,Martin Miller,0.09243636344763217,,,,0.0,
2022-02-25 09:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53374.21819373387,,,ABB00234,Martin Miller,0.09243636345490813,,,,0.0,
2022-02-25 08:00:00,25.5,363.0,25.0,366.0,1801.0,435.0,138.0,88.8000013232231,84.0,19.0,36.5,70.2000010460615,268435455.875,78.0,127.0,,,,,53373.75601191662,,,ABB00234,Martin Miller,0.09243636344763217,1678.0,318.82,187.15890122687497,0.0,3.0
2022-02-25 07:00:00,25.5,400.0,24.5,390.0,1799.0,440.5,150.0,88.8000013232231,85.0,30.0,48.0,117.700001753867,268435455.875,77.0,127.0,,,,,53373.29383009938,,,ABB00234,Martin Miller,0.09243636344763217,1678.0,503.4,198.7385806332677,0.0,10.0
2022-02-25 06:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53372.83164828213,,,ABB00234,Martin Miller,0.09243636344763217,,,,0.0,
2022-02-25 05:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53372.36946646488,,,ABB00234,Martin Miller,0.09243636344763217,,,,0.0,
2022-02-25 04:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53371.907284647634,,,ABB00234,Martin Miller,0.09243636344763217,,,,0.0,
2022-02-25 03:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53371.44510283039,,,ABB00234,Martin Miller,0.09243636344763217,,,,0.0,
2022-02-25 02:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53370.982921013136,,,ABB00234,Martin Miller,0.09243636344763217,,,,0.0,
2022-02-25 01:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53370.52073919589,,,ABB00234,Martin Miller,0.09243636344763217,,,,0.0,
2022-02-25 00:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53370.058557378645,,,ABB00234,Martin Miller,0.09243636344763217,,,,0.0,
2022-02-24 23:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53369.59637556139,,,ABB00234,Martin Miller,0.09243636344763217,,,,0.0,
2022-02-24 21:59:59,,,,,,,,,,,,,268435455.875,,,,,,,53369.13419374415,,,ABB00234,Martin Miller,0.09243636344763217,,,,0.0,
2022-02-24 21:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53368.6720119269,,,ABB00234,Martin Miller,0.09243636344763217,,,,0.0,
2022-02-24 20:00:00,,,,,,,,,,,,,268435455.875,,,,,,,53368.4871392,,,ABB00234,Martin Miller,0.0,,,,0.0,
