Timestamp,Batt,EXH_L,Fuel Filter Differential Pressure [kPa],EXH_R,RPM,Oil_Press,Turbo Outlet Pressure (absolute) [kPa],Throttle Position [%],Coolant_Temp,Load,Boost,Fuel_Rate,Total_Fuel,Oil Filter Differential Pressure [kPa],Coolant Level,Longitude,Latitude,Speed [km/h],Heading [Degrees],SMH,DIAG_STATS,Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-02-09 01:00:00,,,,,,,,,,,,,7169.4125,,,,,,,53303.495976096,,,ABB00234,Martin Miller,0.0,,,,1.7562499999994543,
2022-02-09 00:00:00,,,,,,,,,,,,,7167.65625,,,,,,,53303.495976096,,,ABB00234,Martin Miller,0.0,,,,1.7562500000003638,
2022-02-08 23:00:00,,,,,,,,,,,,,7165.9,,,,,,,53303.495976096,,,ABB00234,Martin Miller,0.0,,,,1.7562500000003638,
2022-02-08 22:00:00,,,,,,,,,,,,,7164.14375,,,,,,,53303.495976096,,,ABB00234,Martin Miller,0.0,,,,1.7562499999994543,
2022-02-08 21:00:00,,,,,,,,,,,,,7162.3875,,,,,,,53303.495976096,,,ABB00234,Martin Miller,0.0,,,,1.7562500000003638,
2022-02-08 20:00:00,,,,,,,,,,,,,7160.63125,,,,,,,53303.369831067546,,,ABB00234,Martin Miller,0.04204834281699732,,,,1.7562499999994543,
2022-02-08 19:00:00,25.5,467.0,16.5,468.0,1790.5,422.5,182.5,88.8000013232231,88.0,43.0,86.0,174.700002603233,7158.875,81.0,127.0,,,,,53303.15958935346,,,ABB00234,Martin Miller,0.04204834281699732,1678.0,721.54,205.80286915867183,1.7562500000003638,1.0
2022-02-08 18:00:00,25.5,448.0,16.5,447.0,1800.0,430.5,165.0,88.8000013232231,85.0,40.0,63.5,147.750002201647,7116.25,79.5,127.0,,,,,53302.94934763937,,,ABB00234,Martin Miller,0.04204834281699732,1678.0,671.2,187.10891220411193,42.625,1.0
2022-02-08 17:00:00,,,,,,,,,,,,,7112.71875,,,,,,,53302.739105925284,,,ABB00234,Martin Miller,0.04204834281699732,,,,3.53125,
2022-02-08 16:00:00,,,,,,,,,,,,,7109.1875,,,,,,,53302.5288642112,,,ABB00234,Martin Miller,0.04204834281699732,,,,3.53125,
2022-02-08 15:00:00,,,,,,,,,,,,,7105.65625,,,,,,,53302.318622497114,,,ABB00234,Martin Miller,0.04204834281699732,,,,3.53125,
2022-02-08 14:04:50,,,,,,,,,,,,,7102.125,,,,,,,53302.10838078302,,,ABB00234,Martin Miller,0.04204834281699732,,,,3.53125,
2022-02-08 13:00:00,,,,,,,,,,,,,7098.59375,,,,,,,53301.98223575457,,,ABB00234,Martin Miller,0.04204834281699732,,,,3.53125,
2022-02-08 12:00:00,,,,,,,,,,,,,7095.0625,,,,,,,53301.940187411754,,,ABB00234,Martin Miller,0.04204834281699732,,,,3.53125,
2022-02-08 11:00:00,,,,,,,,,,,,,7091.53125,,,,,,,53301.72994569767,,,ABB00234,Martin Miller,0.04204834281699732,,,,3.53125,
2022-02-08 08:00:00,25.5,429.0,16.0,434.0,1800.0,429.5,156.0,88.8000013232231,85.0,38.0,52.5,130.250001940876,7088.0,79.5,127.0,,,,,53301.09922055541,,,ABB00234,Martin Miller,0.04204834281699732,1678.0,637.64,173.62853906553008,3.53125,5.0
2022-02-08 07:00:00,25.5,461.0,17.5,445.0,1797.5,427.5,170.0,88.8000013232231,86.0,40.0,77.0,157.350002344698,7047.375,80.0,127.0,,,,,53300.88897884132,,,ABB00234,Martin Miller,0.04204834281699732,1678.0,671.2,199.26624254021647,40.625,16.0
2022-02-08 06:00:00,25.5,394.0,19.5,378.0,1797.5,442.0,142.5,88.8000013232231,84.0,32.0,37.5,94.1500014029443,7016.875,76.5,127.0,,,,,53300.67873712724,,,ABB00234,Martin Miller,0.04204834281699732,1678.0,536.96,149.03810561774182,30.5,16.0
2022-02-08 05:00:00,,,,,,,,,,,,,7014.875,,,,,,,53300.468495413144,,,ABB00234,Martin Miller,0.04204834281699732,,,,2.0,
2022-02-08 04:00:00,,,,,,,,,,,,,7012.875,,,,,,,53300.25825369906,,,ABB00234,Martin Miller,0.04204834281699732,,,,2.0,
2022-02-08 03:00:00,,,,,,,,,,,,,7010.875,,,,,,,53300.048011984974,,,ABB00234,Martin Miller,0.04204834281699732,,,,2.0,
2022-02-08 02:00:00,,,,,,,,,,,,,7008.875,,,,,,,53299.83777027088,,,ABB00234,Martin Miller,0.04204834282427328,,,,2.0,
2022-02-08 01:00:00,,,,,,,,,,,,,7006.875,,,,,,,53299.6275285568,,,ABB00234,Martin Miller,0.04204834281699732,,,,2.0,
2022-02-08 00:00:00,,,,,,,,,,,,,7004.875,,,,,,,53299.41728684271,,,ABB00234,Martin Miller,0.04204834281699732,,,,2.0,
2022-02-07 23:00:00,,,,,,,,,,,,,7002.875,,,,,,,53299.20704512863,,,ABB00234,Martin Miller,0.04204834281699732,,,,2.0,
2022-02-07 22:00:00,,,,,,,,,,,,,7000.875,,,,,,,53298.996803414535,,,ABB00234,Martin Miller,0.04204834281699732,,,,2.0,
2022-02-07 21:00:00,,,,,,,,,,,,,6998.875,,,,,,,53298.78656170045,,,ABB00234,Martin Miller,0.04204834281699732,,,,2.0,
2022-02-07 20:00:00,,,,,,,,,,,,,6996.875,,,,,,,53298.607202343715,,,ABB00234,Martin Miller,0.017738109425408766,,,,2.0,
2022-02-07 19:00:00,25.5,351.0,25.5,376.0,1801.5,438.5,136.0,88.8000013232231,84.0,25.0,33.5,68.3000010177493,6994.875,77.0,127.0,,,,,53298.518511796574,,,ABB00234,Martin Miller,0.017738109425408766,1678.0,419.5,138.39094365932516,2.0,25.0
2022-02-07 17:00:08,,,,,,,,,,,,,6993.754032258064,,,,,,,53298.37660692114,,,ABB00234,Martin Miller,0.017738109425408766,,,,1.1209677419356012,
2022-02-07 16:00:00,,,,,,,,,,,,,6992.633064516129,,,,,,,53298.27017826457,,,ABB00234,Martin Miller,0.017738109432684723,,,,1.1209677419356012,
2022-02-07 15:00:00,,,,,,,,,,,,,6991.512096774193,,,,,,,53298.23470204571,,,ABB00234,Martin Miller,0.017738109432684723,,,,1.1209677419356012,
2022-02-07 14:00:00,,,,,,,,,,,,,6990.3911290322585,,,,,,,53298.12827338914,,,ABB00234,Martin Miller,0.017738109425408766,,,,1.1209677419346917,
2022-02-07 13:00:00,,,,,,,,,,,,,6989.270161290323,,,,,,,53298.11053527971,,,ABB00234,Martin Miller,0.017738109432684723,,,,1.1209677419356012,
2022-02-07 12:00:00,,,,,,,,,,,,,6988.149193548387,,,,,,,53298.02184473257,,,ABB00234,Martin Miller,0.017738109432684723,,,,1.1209677419356012,
2022-02-07 11:00:00,,,,,,,,,,,,,6987.028225806452,,,,,,,53297.933154185426,,,ABB00234,Martin Miller,0.017738109432684723,,,,1.1209677419356012,
2022-02-07 10:00:00,,,,,,,,,,,,,6985.907258064516,,,,,,,53297.844463638285,,,ABB00234,Martin Miller,0.017738109425408766,,,,1.1209677419356012,
2022-02-07 09:00:00,,,,,,,,,,,,,6984.7862903225805,,,,,,,53297.75577309114,,,ABB00234,Martin Miller,0.017738109425408766,,,,1.1209677419356012,
2022-02-07 07:00:00,,,,,,,,,,,,,6983.665322580645,,,,,,,53297.596130106285,,,ABB00234,Martin Miller,0.017738109425408766,,,,1.1209677419356012,
2022-02-07 06:00:00,,,,,,,,,,,,,6982.544354838709,,,,,,,53297.507439559144,,,ABB00234,Martin Miller,0.017738109425408766,,,,1.1209677419356012,
2022-02-07 05:00:00,,,,,,,,,,,,,6981.423387096775,,,,,,,53297.418749011995,,,ABB00234,Martin Miller,0.017738109432684723,,,,1.1209677419346917,
2022-02-07 04:00:00,,,,,,,,,,,,,6980.302419354839,,,,,,,53297.33005846485,,,ABB00234,Martin Miller,0.017738109432684723,,,,1.1209677419356012,
2022-02-07 03:00:00,,,,,,,,,,,,,6979.181451612903,,,,,,,53297.24136791771,,,ABB00234,Martin Miller,0.017738109425408766,,,,1.1209677419356012,
2022-02-07 02:00:00,,,,,,,,,,,,,6978.060483870968,,,,,,,53297.15267737057,,,ABB00234,Martin Miller,0.017738109425408766,,,,1.1209677419356012,
2022-02-07 01:00:00,,,,,,,,,,,,,6976.939516129032,,,,,,,53297.06398682343,,,ABB00234,Martin Miller,0.017738109425408766,,,,1.1209677419356012,
2022-02-07 00:00:00,,,,,,,,,,,,,6975.818548387097,,,,,,,53296.97529627628,,,ABB00234,Martin Miller,0.017738109432684723,,,,1.1209677419356012,
2022-02-06 23:00:00,,,,,,,,,,,,,6974.697580645161,,,,,,,53296.88660572914,,,ABB00234,Martin Miller,0.017738109432684723,,,,1.1209677419356012,
2022-02-06 21:00:00,,,,,,,,,,,,,6973.576612903225,,,,,,,53296.72696274428,,,ABB00234,Martin Miller,0.017738109432684723,,,,1.1209677419356012,
2022-02-06 20:00:00,,,,,,,,,,,,,6972.455645161291,,,,,,,53296.27011172945,,,ABB00234,Martin Miller,0.13454556218493963,,,,1.1209677419346917,
2022-02-06 19:00:00,,,,,,,,,,,,,6971.334677419355,,,,,,,53295.59738391854,,,ABB00234,Martin Miller,0.13454556218493963,,,,1.1209677419356012,
2022-02-06 18:00:00,,,,,,,,,,,,,6970.2137096774195,,,,,,,53294.924656107636,,,ABB00234,Martin Miller,0.13454556217766367,,,,1.1209677419356012,
2022-02-06 16:59:38,,,,,,,,,,,,,6969.092741935484,,,,,,,53294.251928296726,,,ABB00234,Martin Miller,0.13454556217766367,,,,1.1209677419356012,
2022-02-06 16:00:00,,,,,,,,,,,,,6967.971774193548,,,,,,,53293.579200485816,,,ABB00234,Martin Miller,0.13454556218493963,,,,1.1209677419356012,
2022-02-06 15:00:00,,,,,,,,,,,,,6966.850806451613,,,,,,,53292.906472674906,,,ABB00234,Martin Miller,0.13454556218493963,,,,1.1209677419356012,
2022-02-06 14:00:00,,,,,,,,,,,,,6965.729838709677,,,,,,,53292.63738155054,,,ABB00234,Martin Miller,0.13454556218493963,,,,1.1209677419356012,
2022-02-06 13:00:00,,,,,,,,,,,,,6964.6088709677415,,,,,,,53291.96465373963,,,ABB00234,Martin Miller,0.13454556218493963,,,,1.1209677419356012,
2022-02-06 12:00:00,,,,,,,,,,,,,6963.487903225807,,,,,,,53291.29192592872,,,ABB00234,Martin Miller,0.13454556218493963,,,,1.1209677419346917,
2022-02-06 11:00:00,,,,,,,,,,,,,6962.366935483871,,,,,,,53290.61919811781,,,ABB00234,Martin Miller,0.13454556218493963,,,,1.1209677419356012,
2022-02-06 09:00:00,,,,,,,,,,,,,6961.245967741936,,,,,,,53289.40828805818,,,ABB00234,Martin Miller,0.13454556218493963,,,,1.1209677419356012,
2022-02-06 08:00:00,25.5,472.0,18.0,462.0,1798.0,427.5,169.0,88.8000013232231,86.0,40.0,72.5,156.500002332032,6960.125,79.5,127.0,,,,,53288.73556024727,,,ABB00234,Martin Miller,0.13454556218493963,1678.0,671.2,198.18981225004055,1.1209677419356012,10.0
2022-02-06 07:00:00,25.5,459.0,17.5,445.0,1801.0,428.5,167.0,88.8000013232231,85.0,37.0,68.5,148.450002212077,6921.5,79.0,127.0,,,,,53288.062832436364,,,ABB00234,Martin Miller,0.13454556217766367,1678.0,620.86,203.23825319760567,38.625,14.0
2022-02-06 06:00:46,,,17.0,,1797.5,423.0,190.0,88.8000013232231,,42.0,83.5,,6881.0,80.0,127.0,,,,,53287.390104625454,,,ABB00234,Martin Miller,0.13454556217766367,1678.0,704.76,,40.5,
2022-02-06 05:00:00,25.5,480.0,14.5,478.0,1803.5,422.5,184.0,88.8000013232231,87.0,42.0,90.5,169.450002525002,6836.125,80.0,127.0,,,,,53286.717376814544,,,ABB00234,Martin Miller,0.13454556218493963,1678.0,704.76,204.37099458858575,44.875,2.0
2022-02-06 04:00:00,25.5,480.0,17.0,477.0,1797.5,421.5,188.5,88.8000013232231,87.0,43.0,85.5,172.20000256598,6790.5,80.5,127.0,,,,,53286.58283125236,,,ABB00234,Martin Miller,0.13454556218493963,1678.0,721.54,202.85777944546803,45.625,3.0
2022-02-06 03:00:00,25.5,480.0,16.0,479.0,1802.5,422.5,186.5,88.8000013232231,87.0,42.0,91.0,174.200002595782,6745.0,80.5,127.0,,,,,53286.313740128,,,ABB00234,Martin Miller,0.13454556218493963,1678.0,704.76,210.09989529260272,45.5,1.0
2022-02-06 02:07:37,25.5,475.0,15.5,484.0,1807.0,423.5,181.0,88.8000013232231,87.0,41.0,87.5,168.15000250563,6699.125,80.0,127.0,,,,,53286.044649003634,,,ABB00234,Martin Miller,0.13454556218493963,1678.0,687.98,207.7495016276425,45.875,9.0
2022-02-06 01:00:00,25.5,473.0,17.5,486.0,1802.5,421.5,185.5,88.8000013232231,87.0,41.0,87.0,164.250002447516,6655.25,79.5,127.0,,,,,53285.77555787927,,,ABB00234,Martin Miller,0.13454556218493963,1678.0,687.98,202.9310475310163,43.875,13.0
2022-02-06 00:00:00,25.5,474.0,16.5,482.0,1797.5,422.5,189.0,88.8000013232231,87.0,41.0,85.5,166.750002484769,6610.625,79.5,127.0,,,,,53285.641012317086,,,ABB00234,Martin Miller,0.13454556218493963,1678.0,687.98,206.01980015705928,44.625,8.0
2022-02-05 23:00:00,25.5,480.0,14.5,478.0,1804.5,421.0,184.5,88.8000013232231,87.0,42.0,89.5,170.900002546608,6565.75,79.5,127.0,,,,,53285.371921192724,,,ABB00234,Martin Miller,0.13454556218493963,1678.0,704.76,206.11981690875874,44.875,2.0
2022-02-05 22:00:00,25.5,484.0,15.5,477.0,1799.0,421.0,189.0,88.8000013232231,87.0,42.0,84.0,175.150002609938,6519.5,80.0,127.0,,,,,53285.237375630546,,,ABB00234,Martin Miller,0.13454556217766367,1678.0,704.76,211.24567543340615,46.25,7.0
2022-02-05 21:00:08,,,,,1803.5,,,,,,,,6475.875,,,,,,,53285.10283006836,,,ABB00234,Martin Miller,0.13454556218493963,1678.0,,,43.625,
2022-02-05 20:00:00,25.5,465.0,18.0,479.0,1802.5,421.5,181.5,88.8000013232231,87.0,39.0,79.0,156.300002329051,6432.25,79.5,127.0,,,,,53284.42747599273,,,ABB00234,Martin Miller,0.20313147563138045,1678.0,654.42,203.01183029200416,43.625,14.0
2022-02-05 19:00:00,25.5,464.0,17.5,466.0,1799.0,424.5,173.0,88.8000013232231,86.0,40.0,72.0,158.750002365559,6390.875,79.0,127.0,,,,,53283.81808156582,,,ABB00234,Martin Miller,0.20313147563138045,1678.0,671.2,201.03918654756427,41.375,2.0
2022-02-05 18:00:00,25.5,463.0,19.0,474.0,1799.0,423.5,169.0,88.8000013232231,86.0,40.0,74.5,154.950002308935,6349.5,79.0,127.0,,,,,53283.20868713891,,,ABB00234,Martin Miller,0.20313147563138045,1678.0,671.2,196.22690995619004,41.375,11.0
2022-02-05 16:00:00,25.5,463.0,19.5,458.0,1803.5,425.5,173.5,88.8000013232231,86.0,38.0,72.0,151.900002263486,6268.25,78.5,127.0,,,,,53282.802424187634,,,ABB00234,Martin Miller,0.2031314756386564,1678.0,637.64,202.48886820770826,81.25,5.0
2022-02-05 15:00:00,25.5,463.0,22.0,455.0,1801.5,425.5,171.5,88.8000013232231,86.0,38.0,68.5,154.950002308935,6227.625,79.0,127.0,,,,,53282.599292711995,,,ABB00234,Martin Miller,0.2031314756386564,1678.0,637.64,206.55464205914743,40.625,8.0
2022-02-05 14:00:01,25.5,491.0,18.0,481.0,1801.0,421.5,189.0,88.8000013232231,87.0,44.0,93.0,181.700002707541,6183.875,80.0,127.0,,,,,53282.193029760725,,,ABB00234,Martin Miller,0.2031314756386564,1678.0,738.32,209.18436762028637,43.75,10.0
2022-02-05 13:00:00,25.5,492.0,16.0,479.0,1801.0,422.0,196.5,88.8000013232231,87.0,44.0,92.5,180.50000268966,6138.625,79.5,127.0,,,,,53281.98989828509,,,ABB00234,Martin Miller,0.2031314756386564,1678.0,738.32,207.80285280936585,45.25,13.0
2022-02-05 12:00:00,25.5,150.0,13.5,141.0,933.5,473.5,99.5,22.0000003278255,43.0,4.0,0.0,41.350000616163,6099.75,34.5,127.0,,,,,53281.786766809455,,,ABB00234,Martin Miller,0.20313147563138045,427.455,17.0982,2055.625769013028,38.875,9.0
2022-02-05 11:00:00,,,,,,,,,,,,,6099.696629213483,,,,,,,53281.583635333816,,,ABB00234,Martin Miller,0.2031314756386564,,,,0.05337078651700722,
2022-02-05 10:00:00,,,,,,,,,,,,,6099.643258426966,,,,,,,53281.38050385818,,,ABB00234,Martin Miller,0.2031314756386564,,,,0.05337078651700722,
2022-02-05 09:00:00,,,,,,,,,,,,,6099.58988764045,,,,,,,53281.177372382546,,,ABB00234,Martin Miller,0.20313147563138045,,,,0.053370786516097724,
2022-02-05 08:00:00,,,,,,,,,,,,,6099.536516853933,,,,,,,53280.97424090691,,,ABB00234,Martin Miller,0.2031314756386564,,,,0.05337078651700722,
2022-02-05 07:00:00,,,,,,,,,,,,,6099.483146067416,,,,,,,53280.77110943127,,,ABB00234,Martin Miller,0.2031314756386564,,,,0.05337078651700722,
2022-02-05 06:00:00,,,,,,,,,,,,,6099.429775280899,,,,,,,53280.16171500436,,,ABB00234,Martin Miller,0.2031314756386564,,,,0.05337078651700722,
2022-02-05 05:00:00,,,,,,,,,,,,,6099.376404494382,,,,,,,53279.75545205309,,,ABB00234,Martin Miller,0.2031314756386564,,,,0.05337078651700722,
2022-02-05 04:00:00,,,,,,,,,,,,,6099.323033707865,,,,,,,53279.34918910182,,,ABB00234,Martin Miller,0.20313147563138045,,,,0.05337078651700722,
2022-02-05 03:00:00,,,,,,,,,,,,,6099.269662921349,,,,,,,53279.14605762618,,,ABB00234,Martin Miller,0.2031314756386564,,,,0.053370786516097724,
2022-02-05 02:00:00,,,,,,,,,,,,,6099.216292134832,,,,,,,53278.73979467491,,,ABB00234,Martin Miller,0.20313147563138045,,,,0.05337078651700722,
2022-02-05 01:00:00,,,,,,,,,,,,,6099.162921348315,,,,,,,53277.927268772364,,,ABB00234,Martin Miller,0.2031314756386564,,,,0.05337078651700722,
2022-02-05 00:00:00,,,,,,,,,,,,,6099.109550561798,,,,,,,53277.52100582109,,,ABB00234,Martin Miller,0.2031314756386564,,,,0.05337078651700722,
2022-02-04 23:00:00,,,,,,,,,,,,,6099.056179775281,,,,,,,53276.91161139418,,,ABB00234,Martin Miller,0.2031314756386564,,,,0.05337078651700722,
2022-02-04 22:00:00,,,,,,,,,,,,,6099.002808988764,,,,,,,53276.30221696727,,,ABB00234,Martin Miller,0.2031314756386564,,,,0.05337078651700722,
2022-02-04 21:00:00,,,,,,,,,,,,,6098.949438202248,,,,,,,53276.09908549164,,,ABB00234,Martin Miller,0.20313147563138045,,,,0.053370786516097724,
2022-02-04 20:00:00,,,,,,,,,,,,,6098.896067415731,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-04 19:00:00,,,,,,,,,,,,,6098.842696629214,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-04 18:00:00,,,,,,,,,,,,,6098.789325842697,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-04 17:00:00,,,,,,,,,,,,,6098.73595505618,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-04 16:00:00,,,,,,,,,,,,,6098.682584269663,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-04 15:00:00,,,,,,,,,,,,,6098.6292134831465,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.053370786516097724,
2022-02-04 14:00:00,,,,,,,,,,,,,6098.5758426966295,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-04 13:00:00,,,,,,,,,,,,,6098.5224719101125,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-04 12:00:00,,,,,,,,,,,,,6098.4691011235955,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-04 11:00:00,,,,,,,,,,,,,6098.4157303370785,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-04 10:00:00,,,,,,,,,,,,,6098.362359550561,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-04 09:00:00,,,,,,,,,,,,,6098.308988764045,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.053370786516097724,
2022-02-04 08:00:00,,,,,,,,,,,,,6098.255617977528,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-04 07:00:00,,,,,,,,,,,,,6098.202247191011,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-04 06:00:17,,,,,,,,,,,,,6098.148876404494,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-04 05:00:00,,,,,,,,,,,,,6098.095505617977,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-04 04:00:00,,,,,,,,,,,,,6098.04213483146,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-04 03:00:00,,,,,,,,,,,,,6097.988764044944,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.053370786516097724,
2022-02-04 02:00:00,,,,,,,,,,,,,6097.935393258427,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-04 01:00:00,,,,,,,,,,,,,6097.88202247191,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-04 00:00:00,,,,,,,,,,,,,6097.828651685393,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-03 23:00:00,,,,,,,,,,,,,6097.775280898876,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-03 22:00:00,,,,,,,,,,,,,6097.721910112359,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-03 21:00:00,,,,,,,,,,,,,6097.668539325843,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.053370786516097724,
2022-02-03 20:00:00,,,,,,,,,,,,,6097.615168539326,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-03 18:00:00,,,,,,,,,,,,,6097.561797752809,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-03 17:00:00,,,,,,,,,,,,,6097.508426966292,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-03 16:00:00,,,,,,,,,,,,,6097.455056179775,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-03 15:00:00,,,,,,,,,,,,,6097.401685393258,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-03 14:00:00,,,,,,,,,,,,,6097.348314606742,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.053370786516097724,
2022-02-03 13:00:00,,,,,,,,,,,,,6097.294943820225,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-03 12:00:00,,,,,,,,,,,,,6097.241573033708,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-03 11:00:00,,,,,,,,,,,,,6097.188202247191,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-03 10:00:00,,,,,,,,,,,,,6097.134831460674,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-03 09:00:00,,,,,,,,,,,,,6097.081460674157,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-03 08:00:00,,,,,,,,,,,,,6097.028089887641,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.053370786516097724,
2022-02-03 07:00:00,,,,,,,,,,,,,6096.974719101124,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-03 06:00:00,,,,,,,,,,,,,6096.921348314607,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-03 05:00:00,,,,,,,,,,,,,6096.86797752809,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-03 04:00:00,,,,,,,,,,,,,6096.814606741573,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-03 03:00:00,,,,,,,,,,,,,6096.761235955056,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-03 02:00:00,,,,,,,,,,,,,6096.70786516854,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.053370786516097724,
2022-02-03 01:00:00,,,,,,,,,,,,,6096.654494382023,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-03 00:00:00,,,,,,,,,,,,,6096.601123595506,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-02 23:00:00,,,,,,,,,,,,,6096.547752808989,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-02 22:00:00,,,,,,,,,,,,,6096.494382022472,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-02 21:00:00,,,,,,,,,,,,,6096.441011235955,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-02 20:00:00,,,,,,,,,,,,,6096.387640449439,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.053370786516097724,
2022-02-02 19:00:00,,,,,,,,,,,,,6096.3342696629215,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-02 18:00:00,,,,,,,,,,,,,6096.2808988764045,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-02 17:00:00,,,,,,,,,,,,,6096.2275280898875,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-02 16:00:00,,,,,,,,,,,,,6096.1741573033705,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-02 15:00:00,,,,,,,,,,,,,6096.1207865168535,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-02 14:00:00,,,,,,,,,,,,,6096.067415730337,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.053370786516097724,
2022-02-02 13:00:00,,,,,,,,,,,,,6096.01404494382,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-02 12:00:00,,,,,,,,,,,,,6095.960674157303,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-02 11:00:00,,,,,,,,,,,,,6095.907303370786,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-02 10:00:00,,,,,,,,,,,,,6095.853932584269,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-02 09:00:00,,,,,,,,,,,,,6095.800561797752,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-02 08:00:00,,,,,,,,,,,,,6095.747191011236,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.053370786516097724,
2022-02-02 07:00:00,,,,,,,,,,,,,6095.693820224719,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-02 06:00:00,,,,,,,,,,,,,6095.640449438202,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-02 05:00:00,,,,,,,,,,,,,6095.587078651685,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-02 04:00:00,,,,,,,,,,,,,6095.533707865168,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-02 03:00:00,,,,,,,,,,,,,6095.480337078651,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-02 02:00:00,,,,,,,,,,,,,6095.426966292135,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.053370786516097724,
2022-02-02 01:00:00,,,,,,,,,,,,,6095.373595505618,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-02 00:00:00,,,,,,,,,,,,,6095.320224719101,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-01 23:00:00,,,,,,,,,,,,,6095.266853932584,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-01 22:00:00,,,,,,,,,,,,,6095.213483146067,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-01 21:00:00,,,,,,,,,,,,,6095.16011235955,,,,,,,53275.895954016,,,ABB00234,Martin Miller,0.0,,,,0.05337078651700722,
2022-02-01 20:00:00,,,,,,,,,,,,,6095.106741573034,,,,,,,53275.62494604725,,,ABB00234,Martin Miller,0.27100796874583466,,,,0.053370786516097724,
2022-02-01 19:00:00,,,,,,,,,,,,,6095.053370786517,,,,,,,53275.35393807851,,,ABB00234,Martin Miller,0.27100796874583466,,,,0.05337078651700722,
2022-02-01 18:00:00,25.5,418.0,21.5,407.0,1801.0,432.5,147.0,88.8000013232231,85.0,32.0,43.0,99.5000014826655,6095.0,77.0,127.0,,,,,53274.26990620353,,,ABB00234,Martin Miller,0.27100796874583466,1678.0,536.96,157.50707922427307,0.05337078651700722,11.0
2022-02-01 17:00:00,25.5,450.0,21.0,451.0,1801.0,426.5,172.5,88.8000013232231,86.0,38.0,66.5,154.150002297014,6055.125,78.0,127.0,,,,,53273.72789026605,,,ABB00234,Martin Miller,0.27100796874583466,1678.0,637.64,205.48820957352407,39.875,1.0
2022-02-01 16:00:00,25.5,404.0,22.0,395.0,1798.0,434.0,147.5,88.8000013232231,84.0,33.0,39.5,102.600001528859,6022.625,76.0,127.0,,,,,53273.4568822973,,,ABB00234,Martin Miller,0.27100796874583466,1678.0,553.74,157.4926884449925,32.5,9.0
2022-02-01 15:00:00,25.5,415.0,20.0,378.0,1800.0,435.5,144.5,88.8000013232231,84.0,30.0,38.0,91.5500013642013,5987.5,77.0,127.0,,,,,53273.185874328556,,,ABB00234,Martin Miller,0.27100796874583466,1678.0,503.4,154.58383225977573,35.125,37.0
2022-02-01 14:00:00,25.5,411.0,19.5,378.0,1798.0,436.0,144.5,88.8000013232231,84.0,30.0,41.5,91.300001360476,5963.0,77.0,127.0,,,,,53272.64385839107,,,ABB00234,Martin Miller,0.27100796874583466,1678.0,503.4,154.16170273421653,24.5,33.0
2022-02-01 13:00:00,25.5,402.0,20.0,393.0,1801.0,435.5,145.5,88.8000013232231,84.0,28.0,38.5,106.400001585484,5934.875,77.5,127.0,,,,,53272.10184245358,,,ABB00234,Martin Miller,0.27100796874583466,1678.0,469.84,192.49106365499193,28.125,9.0
2022-02-01 12:00:00,25.5,411.0,20.5,367.0,1800.0,438.5,139.0,88.8000013232231,84.0,29.0,38.5,84.2000012546778,5903.875,77.0,127.0,,,,,53271.559826516095,,,ABB00234,Martin Miller,0.2710079687385587,1678.0,486.62,147.0757491810368,31.0,44.0
2022-02-01 11:00:00,25.5,408.0,23.0,368.0,1801.0,440.5,143.0,88.8000013232231,84.0,23.0,37.0,85.4000012725592,5880.25,76.5,127.0,,,,,53271.28881854735,,,ABB00234,Martin Miller,0.27100796874583466,1678.0,385.94,188.08623382306916,23.625,40.0
2022-02-01 10:00:00,25.5,408.0,22.5,397.0,1801.5,439.5,147.0,88.8000013232231,84.0,29.0,41.5,112.450001675636,5854.125,78.0,127.0,,,,,53271.0178105786,,,ABB00234,Martin Miller,0.27100796874583466,1678.0,486.62,196.42123509985328,26.125,11.0
2022-02-01 09:00:00,25.5,415.0,23.0,375.0,1801.5,441.0,143.5,88.8000013232231,84.0,24.0,45.0,89.3000013306737,5827.5,77.5,127.0,,,,,53270.74680260986,,,ABB00234,Martin Miller,0.27100796874583466,1678.0,402.72,188.48083316217878,26.625,40.0
2022-02-01 08:00:00,25.5,415.0,27.0,382.0,1798.0,438.0,142.0,88.8000013232231,84.0,32.0,48.0,93.7000013962388,5801.5,78.0,127.0,,,,,53269.93377870363,,,ABB00234,Martin Miller,0.27100796874583466,1678.0,536.96,148.32576204336073,26.0,33.0
2022-02-01 07:00:00,25.5,398.0,30.0,387.0,1807.0,442.5,144.5,88.8000013232231,84.0,26.0,44.5,99.5000014826655,5771.875,77.0,127.0,,,,,53269.1207547974,,,ABB00234,Martin Miller,0.27100796874583466,1678.0,436.28,193.85486673756688,29.625,11.0
2022-02-01 06:00:00,,,,,,,,,,,,,5771.183823529412,,,,,,,53268.03672292242,,,ABB00234,Martin Miller,0.27100796874583466,,,,0.6911764705882888,
2022-02-01 05:00:00,,,,,,,,,,,,,5770.492647058823,,,,,,,53267.49470698493,,,ABB00234,Martin Miller,0.27100796874583466,,,,0.6911764705882888,
2022-02-01 04:00:00,,,,,,,,,,,,,5769.801470588235,,,,,,,53267.223699016184,,,ABB00234,Martin Miller,0.27100796874583466,,,,0.6911764705882888,
2022-02-01 03:00:00,,,,,,,,,,,,,5769.110294117647,,,,,,,53266.952691047445,,,ABB00234,Martin Miller,0.2710079687385587,,,,0.6911764705882888,
2022-02-01 02:00:00,,,,,,,,,,,,,5768.419117647059,,,,,,,53266.41067510995,,,ABB00234,Martin Miller,0.27100796874583466,,,,0.6911764705882888,
2022-02-01 01:00:00,,,,,,,,,,,,,5767.72794117647,,,,,,,53265.86865917247,,,ABB00234,Martin Miller,0.2710079687385587,,,,0.6911764705882888,
2022-02-01 00:00:00,,,,,,,,,,,,,5767.036764705882,,,,,,,53265.59765120372,,,ABB00234,Martin Miller,0.27100796874583466,,,,0.6911764705882888,
2022-01-31 23:00:00,,,,,,,,,,,,,5766.345588235294,,,,,,,53265.32664323498,,,ABB00234,Martin Miller,0.27100796874583466,,,,0.6911764705882888,
2022-01-31 22:00:00,,,,,,,,,,,,,5765.654411764706,,,,,,,53265.05563526623,,,ABB00234,Martin Miller,0.27100796874583466,,,,0.6911764705873793,
2022-01-31 21:00:00,,,,,,,,,,,,,5764.963235294118,,,,,,,53264.78462729749,,,ABB00234,Martin Miller,0.2710079687385587,,,,0.6911764705882888,
2022-01-31 20:00:00,,,,,,,,,,,,,5764.27205882353,,,,,,,53263.76551696123,,,ABB00234,Martin Miller,0.2385471993839019,,,,0.6911764705882888,
2022-01-31 19:00:00,,,,,,,,,,,,,5763.580882352941,,,,,,,53263.04987536308,,,ABB00234,Martin Miller,0.2385471993839019,,,,0.6911764705882888,
2022-01-31 18:00:00,,,,,,,,,,,,,5762.889705882353,,,,,,,53262.33423376492,,,ABB00234,Martin Miller,0.2385471993839019,,,,0.6911764705882888,
2022-01-31 17:00:00,,,,,,,,,,,,,5762.198529411765,,,,,,,53262.09568656554,,,ABB00234,Martin Miller,0.2385471993839019,,,,0.6911764705882888,
2022-01-31 16:00:00,,,,,,,,,,,,,5761.507352941177,,,,,,,53261.61859216677,,,ABB00234,Martin Miller,0.2385471993839019,,,,0.6911764705882888,
2022-01-31 15:00:00,,,,,,,,,,,,,5760.816176470588,,,,,,,53261.141497768,,,ABB00234,Martin Miller,0.2385471993839019,,,,0.6911764705882888,
2022-01-31 14:00:00,25.5,243.0,23.5,226.0,1801.0,464.5,112.0,88.8000013232231,80.0,6.0,13.5,30.5000004544854,5760.125,71.5,127.0,,,,,53260.18730897046,,,ABB00234,Martin Miller,0.2385471993839019,1678.0,100.68,257.49901059110636,0.6911764705882888,17.0
2022-01-31 13:00:00,,,,,,,,,,,,,5758.1875,,,,,,,53259.71021457169,,,ABB00234,Martin Miller,0.2385471993839019,,,,1.9375,
2022-01-31 12:00:00,,,,,,,,,,,,,5756.25,,,,,,,53259.47166737231,,,ABB00234,Martin Miller,0.2385471993839019,,,,1.9375,
2022-01-31 11:00:00,,,,,,,,,,,,,5754.3125,,,,,,,53259.233120172925,,,ABB00234,Martin Miller,0.2385471993839019,,,,1.9375,
2022-01-31 10:00:00,,,,,,,,,,,,,5752.375,,,,,,,53258.99457297354,,,ABB00234,Martin Miller,0.2385471993839019,,,,1.9375,
2022-01-31 09:00:00,,,,,,,,,,,,,5750.4375,,,,,,,53258.51747857477,,,ABB00234,Martin Miller,0.2385471993839019,,,,1.9375,
2022-01-31 08:00:00,25.5,422.0,78.5,417.0,1801.0,424.5,145.5,88.8000013232231,85.0,27.0,43.5,105.100001566112,5748.5,80.0,127.0,,,,,53257.801836976614,,,ABB00234,Martin Miller,0.2385471993839019,1678.0,453.06,197.1813917167598,1.9375,5.0
2022-01-31 07:00:00,25.5,402.0,78.5,381.0,1802.5,428.5,146.0,88.8000013232231,84.0,30.0,39.5,90.5000013485551,5718.0,79.0,127.0,,,,,53257.324742577846,,,ABB00234,Martin Miller,0.2385471993839019,1678.0,503.4,152.81088825242716,30.5,21.0
2022-01-31 06:00:00,25.5,396.0,79.0,388.0,1801.5,428.5,145.0,88.8000013232231,84.0,33.0,39.5,104.150001551956,5692.625,79.5,127.0,,,,,53256.609100979695,,,ABB00234,Martin Miller,0.2385471993839019,1678.0,553.74,159.87196395269007,25.375,8.0
2022-01-31 05:00:00,25.5,402.0,80.0,366.0,1800.0,429.0,141.0,88.8000013232231,84.0,29.0,34.5,84.6500012613833,5668.375,79.5,127.0,,,,,53256.13200658093,,,ABB00234,Martin Miller,0.2385471993839019,1678.0,486.62,147.86178347000904,24.25,36.0
2022-01-31 04:00:00,25.5,393.0,78.5,387.0,1794.0,428.0,141.5,88.8000013232231,84.0,32.0,42.5,93.3500013910234,5642.0,79.5,127.0,,,,,53255.41636498277,,,ABB00234,Martin Miller,0.23854719939117786,1678.0,536.96,147.77171704106428,26.375,6.0
2022-01-31 03:00:00,25.5,394.0,78.5,390.0,1798.0,427.5,144.0,88.8000013232231,84.0,26.0,43.0,100.000001490116,5614.875,79.0,127.0,,,,,53255.177817783384,,,ABB00234,Martin Miller,0.2385471993839019,1678.0,436.28,194.82901179654948,27.125,4.0
2022-01-31 02:00:00,25.5,390.0,80.0,387.0,1802.5,428.0,140.0,88.8000013232231,84.0,34.0,46.0,102.350001525134,5588.25,78.5,127.0,,,,,53254.46217618523,,,ABB00234,Martin Miller,0.2385471993839019,1678.0,570.52,152.48808332111741,26.625,3.0
2022-01-31 01:00:00,25.5,394.0,79.0,386.0,1800.0,429.0,140.0,88.8000013232231,84.0,33.0,46.5,99.05000147596,5561.875,79.5,127.0,,,,,53253.74653458708,,,ABB00234,Martin Miller,0.2385471993839019,1678.0,553.74,152.0433800241377,26.375,8.0
2022-01-31 00:00:00,25.5,427.0,78.0,407.0,1799.0,426.0,152.5,88.8000013232231,84.0,30.0,51.0,115.900001727045,5534.0,79.5,127.0,,,,,53253.26944018831,,,ABB00234,Martin Miller,0.2385471993839019,1678.0,503.4,195.69924804924165,27.875,20.0
2022-01-30 23:00:00,25.5,418.0,77.5,417.0,1800.0,425.0,148.5,88.8000013232231,85.0,31.0,50.0,121.950001817197,5502.5,80.0,127.0,,,,,53253.03089298892,,,ABB00234,Martin Miller,0.23854719939117786,1678.0,520.18,199.27237022687814,31.5,1.0
2022-01-30 22:00:00,25.5,401.0,77.5,380.0,1795.5,427.5,143.5,88.8000013232231,83.0,34.0,42.5,102.350001525134,5471.375,79.0,127.0,,,,,53252.553798590154,,,ABB00234,Martin Miller,0.2385471993839019,1678.0,570.52,152.48808332111741,31.125,21.0
2022-01-30 21:00:00,25.5,405.0,76.5,377.0,1801.5,428.0,142.5,88.8000013232231,84.0,25.0,46.0,89.550001334399,5446.625,78.5,127.0,,,,,53252.076704191386,,,ABB00234,Martin Miller,0.2385471993839019,1678.0,419.5,181.4481552663627,24.75,28.0
2022-01-30 20:00:00,25.5,408.0,76.0,376.0,1799.0,429.0,142.5,88.8000013232231,84.0,25.0,41.5,91.1000013574958,5422.375,79.5,127.0,,,,,53250.747045008,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,419.5,184.5887989365231,24.25,32.0
2022-01-30 19:00:00,25.5,398.0,73.5,383.0,1800.0,427.5,142.0,88.8000013232231,84.0,30.0,45.5,90.0000013411045,5396.875,80.0,127.0,,,,,53249.292229029335,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,503.4,151.96662920130876,25.5,15.0
2022-01-30 18:00:00,25.5,401.0,72.0,392.0,1805.0,426.5,139.5,88.8000013232231,85.0,24.0,41.5,88.4500013180077,5371.375,79.5,127.0,,,,,53248.20111704533,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,402.72,186.6867826785522,25.5,9.0
2022-01-30 17:00:00,25.5,394.0,72.5,390.0,1796.5,428.5,144.0,88.8000013232231,84.0,33.0,38.5,102.600001528859,5344.0,79.0,127.0,,,,,53247.473709056,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,553.74,157.4926884449925,27.375,4.0
2022-01-30 16:00:00,25.5,398.0,70.5,392.0,1801.5,427.5,144.5,88.8000013232231,84.0,35.0,45.5,107.35000159964,5311.75,79.0,127.0,,,,,53247.11000506134,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,587.3,155.3677870929576,32.25,6.0
2022-01-30 15:00:00,25.5,396.0,70.0,365.0,1801.0,429.5,143.5,88.8000013232231,84.0,29.0,36.5,85.1500012688339,5283.625,79.0,127.0,,,,,53246.74630106667,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,486.62,148.73515490220052,28.125,31.0
2022-01-30 14:00:00,25.5,401.0,70.0,381.0,1795.0,427.5,142.0,88.8000013232231,84.0,33.0,42.5,98.4500014670193,5258.625,79.0,127.0,,,,,53245.65518908267,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,553.74,151.12237015019036,25.0,20.0
2022-01-30 13:00:00,25.5,404.0,71.0,376.0,1798.0,429.0,141.0,88.8000013232231,84.0,30.0,44.0,89.3000013306737,5233.875,78.5,127.0,,,,,53244.200373104,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,503.4,150.78466652974305,24.75,28.0
2022-01-30 12:00:00,25.5,398.0,71.5,391.0,1801.0,427.0,141.5,88.8000013232231,84.0,28.0,46.5,108.05000161007,5205.875,79.0,127.0,,,,,53243.10926112,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,469.84,195.4761224428731,28.0,7.0
2022-01-30 11:00:00,25.5,398.0,73.0,390.0,1799.0,427.0,146.0,88.8000013232231,84.0,28.0,39.0,106.300001583993,5177.375,79.5,127.0,,,,,53242.018149136,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,469.84,192.31015100117924,28.5,8.0
2022-01-30 10:00:00,25.5,412.0,71.0,389.0,1798.0,426.5,147.0,88.8000013232231,84.0,34.0,41.5,109.600001633167,5148.375,79.0,127.0,,,,,53241.290741146666,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,570.52,163.2896329457196,29.0,23.0
2022-01-30 09:00:00,25.5,421.0,70.5,408.0,1805.0,427.0,148.5,88.8000013232231,84.0,30.0,54.5,116.950001742691,5117.375,79.5,127.0,,,,,53240.56333315733,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,503.4,197.4721920565899,31.0,13.0
2022-01-30 08:00:00,25.5,427.0,70.5,408.0,1800.0,425.5,153.0,88.8000013232231,84.0,36.0,51.5,121.150001805276,5085.5,79.0,127.0,,,,,53239.47222117333,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,604.08,170.4699734049871,31.875,19.0
2022-01-30 07:00:00,25.5,417.0,69.0,443.0,1800.0,426.0,159.0,88.8000013232231,84.0,33.0,55.5,126.700001887977,5052.25,80.5,127.0,,,,,53238.744813184,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,553.74,194.48658504854345,33.25,26.0
2022-01-30 06:00:00,25.5,400.0,71.0,393.0,1797.5,428.0,143.5,88.8000013232231,84.0,36.0,46.5,111.500001661479,5014.875,79.0,127.0,,,,,53237.653701200004,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,604.08,156.89147366616533,37.375,7.0
2022-01-30 05:00:00,25.5,401.0,70.0,390.0,1801.5,428.0,142.0,88.8000013232231,84.0,28.0,45.5,106.050001580268,4986.25,79.5,127.0,,,,,53236.19888522133,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,469.84,191.85786936665207,28.625,11.0
2022-01-30 04:00:00,25.5,432.0,71.0,390.0,1796.5,426.5,154.5,88.8000013232231,84.0,35.0,47.5,115.300001718104,4956.875,79.0,127.0,,,,,53235.10777323734,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,587.3,166.87383187534206,29.375,42.0
2022-01-30 03:00:00,25.5,429.0,70.0,389.0,1802.5,427.0,152.5,88.8000013232231,84.0,30.0,47.5,114.100001700222,4926.625,79.5,127.0,,,,,53234.380365248,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,503.4,192.65991546521394,30.25,40.0
2022-01-30 02:00:00,25.5,427.0,68.5,389.0,1801.5,427.0,149.0,88.8000013232231,84.0,35.0,47.0,113.150001686066,4897.375,79.0,127.0,,,,,53233.289253264,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,587.3,163.76213422979077,29.25,38.0
2022-01-30 01:00:00,25.5,398.0,68.5,390.0,1797.5,428.0,145.0,88.8000013232231,84.0,32.0,42.0,103.800001546741,4869.625,78.5,127.0,,,,,53232.561845274664,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,536.96,164.31391782391583,27.75,8.0
2022-01-30 00:00:00,25.5,406.0,68.5,388.0,1802.5,428.0,148.0,88.8000013232231,84.0,28.0,45.5,108.400001615286,4842.5,79.5,127.0,,,,,53231.47073329067,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,469.84,196.10931673121297,27.125,18.0
2022-01-29 23:00:00,25.5,422.0,65.0,426.0,1800.0,425.5,158.0,88.8000013232231,84.0,38.0,55.5,131.200001955032,4811.0,79.5,127.0,,,,,53230.37962130667,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,637.64,174.89492764220753,31.5,4.0
2022-01-29 22:00:00,25.5,421.0,65.5,424.0,1797.5,425.0,158.5,88.8000013232231,84.0,39.0,53.0,134.200001999736,4776.25,80.0,127.0,,,,,53229.288509322665,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,654.42,174.30702255398003,34.75,3.0
2022-01-29 21:00:00,25.5,417.0,66.0,388.0,1798.0,426.0,148.0,88.8000013232231,84.0,34.0,43.0,109.950001638383,4744.125,79.5,127.0,,,,,53228.19739733867,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,570.52,163.8110870655289,32.125,29.0
2022-01-29 20:00:00,25.5,424.0,65.0,390.0,1804.5,426.5,153.0,88.8000013232231,84.0,29.0,50.0,112.450001675636,4715.0,79.0,127.0,,,,,53227.05964254555,,,ABB00234,Martin Miller,0.38702539922087453,1678.0,486.62,196.42123509985328,29.125,34.0
2022-01-29 19:00:00,25.5,430.0,63.0,393.0,1798.0,428.0,154.0,88.8000013232231,84.0,35.0,48.0,114.600001707673,4685.125,79.0,127.0,,,,,53226.285591747095,,,ABB00234,Martin Miller,0.3870253992281505,1678.0,587.3,165.86072101399975,29.875,37.0
2022-01-29 18:00:00,25.5,412.0,63.0,390.0,1803.5,426.0,142.5,88.8000013232231,84.0,26.0,48.0,100.350001495332,4656.375,79.5,127.0,,,,,53225.12451554942,,,ABB00234,Martin Miller,0.3870253992281505,1678.0,436.28,195.51091333783856,28.75,22.0
2022-01-29 17:00:00,25.5,431.0,61.0,392.0,1804.5,426.5,146.0,88.8000013232231,84.0,29.0,50.5,111.250001657754,4625.375,79.0,127.0,,,,,53223.96343935174,,,ABB00234,Martin Miller,0.3870253992281505,1678.0,486.62,194.32514366259278,31.0,39.0
2022-01-29 16:00:00,25.5,433.0,58.5,392.0,1796.5,425.5,148.0,88.8000013232231,84.0,37.0,50.5,126.700001887977,4594.25,80.0,127.0,,,,,53223.18938855329,,,ABB00234,Martin Miller,0.3870253992281505,1678.0,620.86,173.46100828653874,31.125,41.0
2022-01-29 15:00:00,25.5,427.0,61.5,390.0,1799.0,426.5,150.0,88.8000013232231,84.0,36.0,51.0,112.950001683086,4562.25,79.0,127.0,,,,,53222.028312355615,,,ABB00234,Martin Miller,0.3870253992281505,1678.0,604.08,158.93176637303517,32.0,37.0
2022-01-29 14:00:00,25.5,421.0,60.5,388.0,1804.5,427.0,152.5,88.8000013232231,84.0,29.0,45.5,113.650001693517,4532.75,79.5,127.0,,,,,53220.86723615794,,,ABB00234,Martin Miller,0.38702539922087453,1678.0,486.62,198.517326537112,29.5,33.0
2022-01-29 13:00:00,25.5,414.0,59.0,376.0,1801.5,428.0,146.5,88.8000013232231,84.0,25.0,40.5,93.6000013947487,4504.625,80.0,127.0,,,,,53220.09318535948,,,ABB00234,Martin Miller,0.3870253992281505,1678.0,419.5,189.65435324323337,28.125,38.0
2022-01-29 12:00:00,25.5,415.0,60.5,378.0,1798.0,428.5,148.0,88.8000013232231,84.0,32.0,44.5,98.7000014707446,4478.5,79.0,127.0,,,,,53218.932109161804,,,ABB00234,Martin Miller,0.3870253992281505,1678.0,536.96,156.24069064759553,26.125,37.0
2022-01-29 11:00:00,25.5,413.0,60.5,387.0,1804.5,427.5,143.5,88.8000013232231,84.0,28.0,48.5,106.900001592934,4452.875,78.5,127.0,,,,,53218.54508376258,,,ABB00234,Martin Miller,0.38702539922087453,1678.0,469.84,193.3956269240463,25.625,26.0
2022-01-29 10:00:00,25.5,430.0,60.5,388.0,1801.0,426.5,150.5,88.8000013232231,84.0,30.0,47.0,116.400001734495,4426.875,80.0,127.0,,,,,53218.158058363355,,,ABB00234,Martin Miller,0.3870253992281505,1678.0,503.4,196.54350710035908,26.0,42.0
2022-01-29 09:00:00,25.5,431.0,60.5,386.0,1804.5,426.0,148.0,88.8000013232231,84.0,29.0,48.5,112.00000166893,4395.875,79.5,127.0,,,,,53216.99698216568,,,ABB00234,Martin Miller,0.3870253992281505,1678.0,486.62,195.63520081088015,31.0,45.0
2022-01-29 08:00:00,25.5,429.0,59.5,390.0,1800.0,428.0,152.5,88.8000013232231,84.0,36.0,52.5,116.600001737475,4366.125,79.0,127.0,,,,,53215.835905968,,,ABB00234,Martin Miller,0.3870253992281505,1678.0,604.08,164.06767560067166,29.75,39.0
2022-01-29 07:00:00,25.5,404.0,60.5,391.0,1807.5,429.0,149.0,88.8000013232231,84.0,28.0,43.5,107.600001603365,4334.625,79.0,127.0,,,,,53215.06185516955,,,ABB00234,Martin Miller,0.38702539922087453,1678.0,469.84,194.66201550072418,31.5,13.0
2022-01-29 06:00:00,25.5,464.0,57.0,441.0,1792.0,424.5,174.5,88.8000013232231,84.0,42.0,71.5,164.450002450496,4305.875,79.5,127.0,,,,,53213.12672817342,,,ABB00234,Martin Miller,0.3870253992281505,1678.0,704.76,198.34057279488277,28.75,23.0
2022-01-29 05:00:00,25.5,410.0,59.5,379.0,1794.0,427.5,146.0,88.8000013232231,84.0,31.0,40.5,94.3000014051795,4282.0,78.5,127.0,,,,,53211.96565197574,,,ABB00234,Martin Miller,0.3870253992281505,1678.0,520.18,154.09089391057438,23.875,31.0
2022-01-29 04:00:00,25.5,411.0,55.5,367.0,1801.0,430.5,143.0,88.8000013232231,84.0,29.0,38.0,87.0500012971461,4257.75,79.0,127.0,,,,,53211.19160117729,,,ABB00234,Martin Miller,0.3870253992281505,1678.0,486.62,152.05396634452794,24.25,44.0
2022-01-29 03:00:00,25.5,402.0,56.0,393.0,1801.0,428.0,145.0,88.8000013232231,84.0,28.0,42.5,105.800001576543,4230.875,78.5,127.0,,,,,53210.030524979615,,,ABB00234,Martin Miller,0.3870253992281505,1678.0,469.84,191.40558773212487,26.875,9.0
2022-01-29 02:00:00,25.5,416.0,54.0,390.0,1804.5,427.0,148.5,88.8000013232231,84.0,29.0,45.5,112.10000167042,4204.125,79.0,127.0,,,,,53208.48242338271,,,ABB00234,Martin Miller,0.3870253992281505,1678.0,486.62,195.80987509731824,26.75,26.0
2022-01-29 01:00:00,25.5,407.0,53.0,383.0,1801.5,429.0,144.0,88.8000013232231,84.0,26.0,46.0,97.5000014528632,4177.5,78.5,127.0,,,,,53208.09539798348,,,ABB00234,Martin Miller,0.3870253992281505,1678.0,436.28,189.95828650163594,26.625,24.0
2022-01-29 00:00:00,25.5,426.0,55.0,388.0,1801.0,427.0,145.0,88.8000013232231,84.0,30.0,48.5,113.300001688302,4148.375,79.0,127.0,,,,,53207.32134718503,,,ABB00234,Martin Miller,0.3870253992281505,1678.0,503.4,191.3091009834261,29.125,38.0
2022-01-28 23:00:00,25.5,424.0,53.0,392.0,1806.0,427.0,155.5,88.8000013232231,85.0,31.0,51.0,125.05000186339,4118.875,79.0,127.0,,,,,53206.934321785804,,,ABB00234,Martin Miller,0.3870253992281505,1678.0,520.18,204.33792453358743,29.5,32.0
2022-01-28 22:00:00,25.5,426.0,54.0,390.0,1797.5,426.5,151.0,88.8000013232231,85.0,34.0,45.0,115.050001714379,4088.0,79.0,127.0,,,,,53206.160270987355,,,ABB00234,Martin Miller,0.3870253992281505,1678.0,570.52,171.40941852559445,30.875,36.0
2022-01-28 21:00:00,25.5,424.0,51.5,404.0,1800.0,427.5,150.5,88.8000013232231,84.0,36.0,53.5,119.000001773238,4056.875,79.0,127.0,,,,,53204.61216939045,,,ABB00234,Martin Miller,0.3870253992281505,1678.0,604.08,167.4447118051455,31.125,20.0
2022-01-28 20:00:00,25.5,416.0,52.5,371.0,1796.5,430.0,147.0,88.8000013232231,85.0,30.0,42.0,94.0500014014542,4027.375,78.5,127.0,,,,,53202.708117688,,,ABB00234,Martin Miller,0.3766669679971528,1678.0,503.4,158.80512751536764,29.5,45.0
2022-01-28 19:00:00,25.5,411.0,50.5,378.0,1799.0,429.5,147.0,88.8000013232231,84.0,34.0,41.0,107.600001603365,4000.75,78.0,127.0,,,,,53201.954783752,,,ABB00234,Martin Miller,0.3766669679971528,1678.0,570.52,160.30989511824345,26.625,33.0
2022-01-28 18:00:00,25.5,412.0,51.0,379.0,1807.5,428.5,147.0,88.8000013232231,84.0,25.0,45.5,93.3500013910234,3974.5,78.5,127.0,,,,,53201.578116784,,,ABB00234,Martin Miller,0.3766669679971528,1678.0,419.5,189.14779781256232,26.25,33.0
2022-01-28 17:00:00,25.5,423.0,48.5,432.0,1801.0,425.5,161.0,88.8000013232231,84.0,34.0,56.5,135.850002024323,3940.375,79.0,127.0,,,,,53200.824782848,,,ABB00234,Martin Miller,0.3766669679971528,1678.0,570.52,202.39869193135132,34.125,9.0
2022-01-28 16:00:00,25.5,423.0,47.0,397.0,1802.5,426.0,150.5,88.8000013232231,84.0,31.0,54.5,120.90000180155,3908.375,79.5,127.0,,,,,53200.44811588,,,ABB00234,Martin Miller,0.3766669680044288,1678.0,520.18,197.5566179617008,32.0,26.0
2022-01-28 15:00:00,25.5,424.0,44.5,397.0,1793.0,427.5,147.5,88.8000013232231,84.0,35.0,51.5,116.850001741201,3877.125,78.5,127.0,,,,,53200.071448912,,,ABB00234,Martin Miller,0.3766669679971528,1678.0,587.3,169.1171487825998,31.25,27.0
2022-01-28 14:00:00,25.5,427.0,42.5,413.0,1795.0,425.5,158.5,88.8000013232231,85.0,39.0,55.0,129.900001935661,3846.5,78.5,127.0,,,,,53199.318114976,,,ABB00234,Martin Miller,0.3766669680044288,1678.0,654.42,168.72192421581227,30.625,14.0
2022-01-28 13:00:00,25.5,430.0,42.0,407.0,1799.0,425.5,149.5,88.8000013232231,85.0,38.0,56.5,128.600001916289,3813.375,79.5,127.0,,,,,53198.941448008,,,ABB00234,Martin Miller,0.3766669679971528,1678.0,637.64,171.42902206393208,33.125,23.0
2022-01-28 12:00:00,25.5,427.0,41.0,408.0,1801.0,428.0,152.0,88.8000013232231,84.0,32.0,52.5,123.850001845509,3780.0,79.5,127.0,,,,,53198.56478104,,,ABB00234,Martin Miller,0.3766669680044288,1678.0,536.96,196.05278152689706,33.375,19.0
2022-01-28 11:00:00,25.5,427.0,40.0,399.0,1800.0,427.5,152.5,88.8000013232231,84.0,36.0,50.5,121.500001810491,3747.375,78.5,127.0,,,,,53198.188114072,,,ABB00234,Martin Miller,0.3766669679971528,1678.0,604.08,170.96245785147224,32.625,28.0
2022-01-28 10:00:00,25.5,431.0,41.5,396.0,1794.0,427.0,151.0,88.8000013232231,85.0,37.0,56.0,121.350001808256,3716.5,79.5,127.0,,,,,53197.434780136,,,ABB00234,Martin Miller,0.3766669680044288,1678.0,620.86,166.13649057278226,30.875,35.0
2022-01-28 09:00:00,25.5,428.0,41.0,404.0,1784.5,425.0,145.5,88.8000013232231,85.0,39.0,47.5,124.100001849234,3683.125,79.5,127.0,,,,,53195.928112264,,,ABB00234,Martin Miller,0.3766669679971528,1678.0,654.42,161.18853575967867,33.375,24.0
2022-01-28 08:00:00,25.5,431.0,38.5,402.0,1801.0,427.0,155.0,88.8000013232231,85.0,31.0,50.5,122.550001826137,3651.625,78.5,127.0,,,,,53194.798111359996,,,ABB00234,Martin Miller,0.3766669680044288,1678.0,520.18,200.25280009269187,31.5,29.0
