Timestamp,Batt,EXH_L,Fuel Filter Differential Pressure [kPa],EXH_R,RPM,Oil_Press,Turbo Outlet Pressure (absolute) [kPa],Throttle Position [%],Coolant_Temp,Load,Boost,Fuel_Rate,Total_Fuel,Oil Filter Differential Pressure [kPa],Coolant Level,Longitude,Latitude,Speed [km/h],Heading [Degrees],SMH,DIAG_STATS,Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-01-28 07:00:00,25.5,418.0,39.5,368.0,1797.5,430.5,144.5,88.8000013232231,84.0,30.0,44.5,87.4000013023615,3622.875,79.5,127.0,,,,,53194.421444392,,,ABB00234,Martin Miller,0.3766669679971528,1678.0,503.4,147.57648213549322,28.75,50.0
2022-01-28 06:00:00,25.5,392.0,39.5,383.0,1793.0,444.5,144.0,88.8000013232231,84.0,32.0,43.0,92.2500013746321,3597.875,76.0,127.0,,,,,53194.044777424,,,ABB00234,Martin Miller,0.3766669679971528,1678.0,536.96,146.03043274813263,25.0,9.0
2022-01-28 05:00:00,,,,,,,,,,,,,3595.9880952380954,,,,,,,53193.668110456,,,ABB00234,Martin Miller,0.3766669680044288,,,,1.8869047619045887,
2022-01-28 04:00:00,,,,,,,,,,,,,3594.1011904761904,,,,,,,53192.914776519996,,,ABB00234,Martin Miller,0.3766669680044288,,,,1.8869047619050434,
2022-01-28 03:00:00,,,,,,,,,,,,,3592.214285714286,,,,,,,53192.538109552,,,ABB00234,Martin Miller,0.3766669679971528,,,,1.8869047619045887,
2022-01-28 02:00:00,,,,,,,,,,,,,3590.3273809523807,,,,,,,53192.161442584,,,ABB00234,Martin Miller,0.3766669679971528,,,,1.8869047619050434,
2022-01-28 01:00:00,,,,,,,,,,,,,3588.440476190476,,,,,,,53191.408108648,,,ABB00234,Martin Miller,0.3766669679971528,,,,1.8869047619045887,
2022-01-28 00:00:00,,,,,,,,,,,,,3586.5535714285716,,,,,,,53190.278107744,,,ABB00234,Martin Miller,0.3766669679971528,,,,1.8869047619045887,
2022-01-27 23:00:00,,,,,,,,,,,,,3584.6666666666665,,,,,,,53189.901440776,,,ABB00234,Martin Miller,0.3766669680044288,,,,1.8869047619050434,
2022-01-27 22:00:00,,,,,,,,,,,,,3582.779761904762,,,,,,,53189.524773808,,,ABB00234,Martin Miller,0.3766669679971528,,,,1.8869047619045887,
2022-01-27 21:00:00,,,,,,,,,,,,,3580.8928571428573,,,,,,,53189.148106839995,,,ABB00234,Martin Miller,0.3766669680044288,,,,1.8869047619045887,
2022-01-27 20:00:00,,,,,,,,,,,,,3579.0059523809523,,,,,,,53188.64929418041,,,ABB00234,Martin Miller,0.12214569158822997,,,,1.8869047619050434,
2022-01-27 19:00:00,,,,,,,,,,,,,3577.1190476190477,,,,,,,53188.52714848883,,,ABB00234,Martin Miller,0.12214569158095401,,,,1.8869047619045887,
2022-01-27 18:00:00,,,,,,,,,,,,,3575.2321428571427,,,,,,,53188.40500279724,,,ABB00234,Martin Miller,0.12214569158822997,,,,1.8869047619050434,
2022-01-27 17:00:00,,,,,,,,,,,,,3573.345238095238,,,,,,,53188.28285710565,,,ABB00234,Martin Miller,0.12214569158822997,,,,1.8869047619045887,
2022-01-27 16:00:00,,,,,,,,,,,,,3571.4583333333335,,,,,,,53188.160711414064,,,ABB00234,Martin Miller,0.12214569158822997,,,,1.8869047619045887,
2022-01-27 15:00:00,,,,,,,,,,,,,3569.5714285714284,,,,,,,53188.03856572248,,,ABB00234,Martin Miller,0.12214569158095401,,,,1.8869047619050434,
2022-01-27 14:00:00,,,,,,,,,,,,,3567.684523809524,,,,,,,53187.916420030895,,,ABB00234,Martin Miller,0.12214569158822997,,,,1.8869047619045887,
2022-01-27 13:00:00,,,,,,,,,,,,,3565.7976190476193,,,,,,,53187.79427433931,,,ABB00234,Martin Miller,0.12214569158822997,,,,1.8869047619045887,
2022-01-27 12:00:00,,,,,,,,,,,,,3563.910714285714,,,,,,,53187.67212864772,,,ABB00234,Martin Miller,0.12214569158822997,,,,1.8869047619050434,
2022-01-27 11:00:00,,,,,,,,,,,,,3562.0238095238096,,,,,,,53187.54998295614,,,ABB00234,Martin Miller,0.12214569158095401,,,,1.8869047619045887,
2022-01-27 10:00:00,,,,,,,,,,,,,3560.1369047619046,,,,,,,53187.42783726455,,,ABB00234,Martin Miller,0.12214569158822997,,,,1.8869047619050434,
2022-01-27 08:00:00,25.5,433.0,37.5,395.0,1804.5,428.0,147.0,88.8000013232231,84.0,31.0,49.0,120.550001796335,3558.25,81.0,127.0,,,,,53187.06140018979,,,ABB00234,Martin Miller,0.12214569158822997,1678.0,520.18,196.98470053997607,1.8869047619045887,38.0
2022-01-27 07:00:00,25.5,434.0,37.0,438.0,1801.5,424.5,163.5,88.8000013232231,86.0,39.0,57.5,134.550002004951,3524.0,81.5,127.0,,,,,53186.939254498204,,,ABB00234,Martin Miller,0.12214569158822997,1678.0,654.42,174.76162358150478,34.25,4.0
2022-01-27 06:00:00,25.5,400.0,39.5,389.0,1801.0,438.5,142.0,88.8000013232231,84.0,26.0,44.5,97.0000014454126,3489.625,79.0,127.0,,,,,53186.817108806616,,,ABB00234,Martin Miller,0.12214569158822997,1678.0,436.28,188.98414144265314,34.375,11.0
2022-01-27 05:00:00,,,,,,,,,,,,,3488.3875,,,,,,,53186.694963115035,,,ABB00234,Martin Miller,0.12214569158095401,,,,1.237500000000182,
2022-01-27 04:00:00,,,,,,,,,,,,,3487.15,,,-46.5081766666667,-26.480605,,,53186.57281742345,,,ABB00234,Martin Miller,0.12214569158822997,,,,1.2374999999997272,
2022-01-27 03:00:00,,,,,,,,,,,,,3485.9125,,,,,,,53186.45067173186,,,ABB00234,Martin Miller,0.12214569158822997,,,,1.237500000000182,
2022-01-27 02:00:00,,,,,,,,,,,,,3484.675,,,,,,,53186.20638034869,,,ABB00234,Martin Miller,0.12214569158822997,,,,1.2374999999997272,
2022-01-27 01:00:00,,,,,,,,,,,,,3483.4375,,,,,,,53186.0842346571,,,ABB00234,Martin Miller,0.12214569158822997,,,,1.237500000000182,
2022-01-27 00:00:00,,,,,,,,,,,,,3482.2,,,,,,,53185.96208896551,,,ABB00234,Martin Miller,0.12214569158822997,,,,1.237500000000182,
2022-01-26 23:00:00,,,,,,,,,,,,,3480.9625,,,,,,,53185.83994327393,,,ABB00234,Martin Miller,0.12214569158095401,,,,1.2374999999997272,
2022-01-26 22:00:00,,,,,,,,,,,,,3479.725,,,,,,,53185.71779758234,,,ABB00234,Martin Miller,0.12214569158822997,,,,1.237500000000182,
2022-01-26 21:00:00,,,,,,,,,,,,,3478.4875,,,,,,,53185.47350619917,,,ABB00234,Martin Miller,0.12214569158822997,,,,1.2374999999997272,
2022-01-26 20:00:00,,,,,,,,,,,,,3477.25,,,,,,,53185.14425748307,,,ABB00234,Martin Miller,0.08495733292511432,,,,1.237500000000182,
2022-01-26 19:00:00,,,,,,,,,,,,,3476.0125,,,,,,,53185.059300150155,,,ABB00234,Martin Miller,0.08495733291783836,,,,1.237500000000182,
2022-01-26 18:00:00,,,,,,,,,,,,,3474.775,,,,,,,53184.97434281723,,,ABB00234,Martin Miller,0.08495733292511432,,,,1.2374999999997272,
2022-01-26 17:00:00,,,,,,,,,,,,,3473.5375,,,,,,,53184.889385484305,,,ABB00234,Martin Miller,0.08495733292511432,,,,1.237500000000182,
2022-01-26 16:00:00,,,,,,,,,,,,,3472.3,,,,,,,53184.80442815139,,,ABB00234,Martin Miller,0.08495733291783836,,,,1.2374999999997272,
2022-01-26 15:00:00,,,,,,,,,,,,,3471.0625,,,,,,,53184.71947081846,,,ABB00234,Martin Miller,0.08495733292511432,,,,1.237500000000182,
2022-01-26 14:00:00,,,,,,,,,,,,,3469.825,,,,,,,53184.63451348554,,,ABB00234,Martin Miller,0.08495733292511432,,,,1.237500000000182,
2022-01-26 13:00:00,,,,,,,,,,,,,3468.5875,,,,,,,53184.54955615261,,,ABB00234,Martin Miller,0.08495733292511432,,,,1.2374999999997272,
2022-01-26 12:00:00,,,,,,,,,,,,,3467.35,,,,,,,53184.46459881969,,,ABB00234,Martin Miller,0.08495733291783836,,,,1.237500000000182,
2022-01-26 11:00:00,,,,,,,,,,,,,3466.1125,,,,,,,53184.37964148677,,,ABB00234,Martin Miller,0.08495733292511432,,,,1.2374999999997272,
2022-01-26 10:00:00,25.5,461.0,35.5,476.0,1798.0,423.0,182.0,88.8000013232231,85.0,40.0,83.0,162.550002422184,3464.875,81.5,127.0,,,,,53184.209726820925,,,ABB00234,Martin Miller,0.08495733291783836,1678.0,671.2,205.8514631389398,1.237500000000182,15.0
2022-01-26 09:00:00,25.5,445.0,35.5,444.0,1802.5,427.0,165.0,88.8000013232231,85.0,37.0,69.5,147.500002197921,3425.875,81.0,127.0,,,,,53184.124769488,,,ABB00234,Martin Miller,0.08495733292511432,1678.0,620.86,201.9376379026396,39.0,1.0
2022-01-26 08:00:00,,,,,,,,,,,,,3423.9479166666665,,,,,,,53184.039812155075,,,ABB00234,Martin Miller,0.08495733292511432,,,,1.927083333333485,
2022-01-26 07:00:00,,,,,,,,,,,,,3422.0208333333335,,,,,,,53183.95485482216,,,ABB00234,Martin Miller,0.08495733291783836,,,,1.9270833333330302,
2022-01-26 06:00:00,,,,,,,,,,,,,3420.09375,,,,,,,53183.86989748923,,,ABB00234,Martin Miller,0.08495733292511432,,,,1.927083333333485,
2022-01-26 05:00:00,,,,,,,,,,,,,3418.1666666666665,,,,,,,53183.78494015631,,,ABB00234,Martin Miller,0.08495733292511432,,,,1.927083333333485,
2022-01-26 04:00:00,,,,,,,,,,,,,3416.2395833333335,,,,,,,53183.69998282339,,,ABB00234,Martin Miller,0.08495733291783836,,,,1.9270833333330302,
2022-01-26 03:00:00,,,,,,,,,,,,,3414.3125,,,,,,,53183.615025490464,,,ABB00234,Martin Miller,0.08495733292511432,,,,1.927083333333485,
2022-01-26 02:00:00,,,,,,,,,,,,,3412.3854166666665,,,,,,,53183.53006815754,,,ABB00234,Martin Miller,0.08495733292511432,,,,1.927083333333485,
2022-01-26 01:00:00,,,,,,,,,,,,,3410.4583333333335,,,,,,,53183.445110824614,,,ABB00234,Martin Miller,0.08495733292511432,,,,1.9270833333330302,
2022-01-26 00:00:00,,,,,,,,,,,,,3408.53125,,,,,,,53183.360153491696,,,ABB00234,Martin Miller,0.08495733291783836,,,,1.927083333333485,
2022-01-25 23:00:00,,,,,,,,,,,,,3406.6041666666665,,,,,,,53183.27519615877,,,ABB00234,Martin Miller,0.08495733292511432,,,,1.927083333333485,
2022-01-25 22:00:00,,,,,,,,,,,,,3404.6770833333335,,,,,,,53183.190238825846,,,ABB00234,Martin Miller,0.08495733292511432,,,,1.9270833333330302,
2022-01-25 21:00:00,,,,,,,,,,,,,3402.75,,,,,,,53183.10528149293,,,ABB00234,Martin Miller,0.08495733291783836,,,,1.927083333333485,
2022-01-25 20:00:00,,,,,,,,,,,,,3400.8229166666665,,,,,,,53182.882546272005,,,ABB00234,Martin Miller,0.13777788799779955,,,,1.927083333333485,
2022-01-25 19:00:00,,,,,,,,,,,,,3398.8958333333335,,,,,,,53182.744768384,,,ABB00234,Martin Miller,0.1377778880050755,,,,1.9270833333330302,
2022-01-25 18:00:00,,,,,,,,,,,,,3396.96875,,,,,,,53182.606990496,,,ABB00234,Martin Miller,0.13777788799779955,,,,1.927083333333485,
2022-01-25 17:00:00,,,,,,,,,,,,,3395.0416666666665,,,,,,,53182.469212608004,,,ABB00234,Martin Miller,0.13777788799779955,,,,1.927083333333485,
2022-01-25 16:00:00,,,,,,,,,,,,,3393.1145833333335,,,,,,,53182.33143472001,,,ABB00234,Martin Miller,0.13777788799779955,,,,1.9270833333330302,
2022-01-25 15:00:00,,,,,,,,,,,,,3391.1875,,,,,,,53182.193656832,,,ABB00234,Martin Miller,0.1377778880050755,,,,1.927083333333485,
2022-01-25 14:00:00,,,,,,,,,,,,,3389.2604166666665,,,,,,,53182.055878944004,,,ABB00234,Martin Miller,0.13777788799779955,,,,1.927083333333485,
2022-01-25 13:00:00,,,,,,,,,,,,,3387.3333333333335,,,,,,,53181.918101056006,,,ABB00234,Martin Miller,0.13777788799779955,,,,1.9270833333330302,
2022-01-25 12:00:00,,,,,,,,,,,,,3385.40625,,,,,,,53181.780323168,,,ABB00234,Martin Miller,0.1377778880050755,,,,1.927083333333485,
2022-01-25 11:00:00,,,,,,,,,,,,,3383.4791666666665,,,,,,,53181.64254528,,,ABB00234,Martin Miller,0.13777788799779955,,,,1.927083333333485,
2022-01-25 10:00:00,,,,,,,,,,,,,3381.5520833333335,,,,,,,53181.504767392005,,,ABB00234,Martin Miller,0.13777788799779955,,,,1.9270833333330302,
2022-01-25 09:00:00,25.5,437.0,39.5,430.0,1814.0,426.5,160.5,88.8000013232231,85.0,33.0,57.5,128.600001916289,3379.625,81.0,127.0,,,,,53181.091433728005,,,ABB00234,Martin Miller,0.13777788799779955,1678.0,553.74,197.40311631604297,1.927083333333485,7.0
2022-01-25 08:00:00,25.5,434.0,32.5,413.0,1803.5,428.0,151.5,88.8000013232231,85.0,37.0,58.5,126.700001887977,3346.0,81.5,127.0,,,,,53180.95365584,,,ABB00234,Martin Miller,0.1377778880050755,1678.0,620.86,173.46100828653874,33.625,21.0
2022-01-25 07:00:00,25.5,432.0,36.5,421.0,1803.5,428.5,160.0,88.8000013232231,85.0,33.0,52.0,126.000001877546,3312.125,81.5,127.0,,,,,53180.815877952,,,ABB00234,Martin Miller,0.13777788799779955,1678.0,553.74,193.41207352893792,33.875,11.0
2022-01-25 06:00:00,25.5,390.0,40.5,381.0,1800.0,471.0,139.5,88.8000013232231,76.0,25.0,41.5,96.450001437217,3278.5,69.0,127.0,,,,,53180.678100064004,,,ABB00234,Martin Miller,0.13777788799779955,1678.0,419.5,195.4290851528831,33.625,9.0
2022-01-25 05:00:00,,,,,,,,,,,,,3277.940476190476,,,,,,,53180.402544288,,,ABB00234,Martin Miller,0.1377778880050755,,,,0.5595238095238528,
2022-01-25 04:00:00,,,,,,,,,,,,,3277.3809523809523,,,,,,,53180.2647664,,,ABB00234,Martin Miller,0.13777788799779955,,,,0.5595238095238528,
2022-01-25 03:00:00,,,,,,,,,,,,,3276.8214285714284,,,,,,,53180.126988512005,,,ABB00234,Martin Miller,0.13777788799779955,,,,0.5595238095238528,
2022-01-25 02:00:00,,,,,,,,,,,,,3276.2619047619046,,,,,,,53179.989210624,,,ABB00234,Martin Miller,0.1377778880050755,,,,0.5595238095238528,
2022-01-25 01:00:00,,,,,,,,,,,,,3275.7023809523807,,,,,,,53179.851432736,,,ABB00234,Martin Miller,0.13777788799779955,,,,0.5595238095238528,
2022-01-25 00:00:00,,,,,,,,,,,,,3275.1428571428573,,,,,,,53179.57587696001,,,ABB00234,Martin Miller,0.13777788799779955,,,,0.5595238095233981,
2022-01-24 23:00:00,,,,,,,,,,,,,3274.5833333333335,,,,,,,53179.300321184004,,,ABB00234,Martin Miller,0.13777788799779955,,,,0.5595238095238528,
2022-01-24 22:00:00,,,,,,,,,,,,,3274.0238095238096,,,,,,,53179.162543296006,,,ABB00234,Martin Miller,0.13777788799779955,,,,0.5595238095238528,
2022-01-24 21:00:00,,,,,,,,,,,,,3273.464285714286,,,,,,,53179.024765408,,,ABB00234,Martin Miller,0.1377778880050755,,,,0.5595238095238528,
2022-01-24 20:00:00,,,,,,,,,,,,,3272.904761904762,,,,,,,53178.745448945236,,,ABB00234,Martin Miller,0.14153857476776466,,,,0.5595238095238528,
2022-01-24 19:00:00,,,,,,,,,,,,,3272.345238095238,,,,,,,53178.60391037047,,,ABB00234,Martin Miller,0.14153857476776466,,,,0.5595238095238528,
2022-01-24 18:00:00,,,,,,,,,,,,,3271.785714285714,,,,,,,53178.46237179569,,,ABB00234,Martin Miller,0.14153857477504062,,,,0.5595238095238528,
2022-01-24 17:00:01,,,,,,,,,,,,,3271.2261904761904,,,,,,,53178.320833220925,,,ABB00234,Martin Miller,0.14153857476776466,,,,0.5595238095238528,
2022-01-24 16:00:00,,,,,,,,,,,,,3270.6666666666665,,,,,,,53178.17929464616,,,ABB00234,Martin Miller,0.14153857476776466,,,,0.5595238095238528,
2022-01-24 15:00:00,,,,,,,,,,,,,3270.1071428571427,,,,,,,53178.03775607139,,,ABB00234,Martin Miller,0.14153857476776466,,,,0.5595238095238528,
2022-01-24 14:00:00,,,,,,,,,,,,,3269.5476190476193,,,,,,,53177.896217496615,,,ABB00234,Martin Miller,0.14153857477504062,,,,0.5595238095233981,
2022-01-24 13:00:00,,,,,,,,,,,,,3268.9880952380954,,,,,,,53177.75467892185,,,ABB00234,Martin Miller,0.14153857476776466,,,,0.5595238095238528,
2022-01-24 12:00:00,,,,,,,,,,,,,3268.4285714285716,,,,,,,53177.61314034708,,,ABB00234,Martin Miller,0.14153857476776466,,,,0.5595238095238528,
2022-01-24 11:00:00,,,,,,,,,,,,,3267.8690476190477,,,,,,,53177.47160177231,,,ABB00234,Martin Miller,0.14153857476776466,,,,0.5595238095238528,
2022-01-24 10:00:00,,,,,,,,,,,,,3267.309523809524,,,,,,,53177.330063197536,,,ABB00234,Martin Miller,0.14153857477504062,,,,0.5595238095238528,
2022-01-24 09:00:00,25.5,475.0,36.5,456.0,1801.0,423.5,192.0,88.8000013232231,85.0,43.0,92.5,176.35000262782,3266.75,82.0,127.0,,,,,53177.18852462277,,,ABB00234,Martin Miller,0.14153857476776466,1678.0,721.54,207.74662836938631,0.5595238095238528,19.0
2022-01-24 08:00:00,25.5,432.0,35.0,424.0,1800.0,428.0,159.0,88.8000013232231,84.0,33.0,50.5,131.100001953542,3229.875,81.5,127.0,,,,,53177.046986048,,,ABB00234,Martin Miller,0.14153857476776466,1678.0,553.74,201.24065745749036,36.875,8.0
2022-01-24 07:00:00,25.5,472.0,35.5,480.0,1791.5,423.5,165.0,88.8000013232231,87.0,39.0,62.0,140.700002096593,3194.75,83.5,127.0,,,,,53176.90544747323,,,ABB00234,Martin Miller,0.14153857476776466,1678.0,654.42,182.74961306516315,35.125,8.0
2022-01-24 06:00:00,25.5,374.0,47.0,337.0,1797.5,498.5,133.5,88.8000013232231,63.0,29.0,32.0,74.8000011146069,3160.375,59.5,127.0,,,,,53176.763908898465,,,ABB00234,Martin Miller,0.14153857476776466,1678.0,486.62,130.65636625583795,34.375,37.0
2022-01-24 05:00:00,,,,,,,,,,,,,3160.2058423913045,,,,,,,53176.48083174892,,,ABB00234,Martin Miller,0.14153857476776466,,,,0.16915760869551377,
2022-01-24 04:00:00,,,,,,,,,,,,,3160.0366847826085,,,,,,,53176.339293174155,,,ABB00234,Martin Miller,0.14153857476776466,,,,0.16915760869596852,
2022-01-24 03:00:00,,,,,,,,,,,,,3159.867527173913,,,,,,,53176.19775459939,,,ABB00234,Martin Miller,0.14153857476776466,,,,0.16915760869551377,
2022-01-24 02:00:00,,,,,,,,,,,,,3159.6983695652175,,,,,,,53176.05621602461,,,ABB00234,Martin Miller,0.14153857477504062,,,,0.16915760869551377,
2022-01-24 01:00:00,,,,,,,,,,,,,3159.5292119565215,,,,,,,53175.914677449844,,,ABB00234,Martin Miller,0.14153857476776466,,,,0.16915760869596852,
2022-01-24 00:00:00,,,,,,,,,,,,,3159.360054347826,,,,,,,53175.773138875076,,,ABB00234,Martin Miller,0.14153857476776466,,,,0.16915760869551377,
2022-01-23 23:00:00,,,,,,,,,,,,,3159.1908967391305,,,,,,,53175.63160030031,,,ABB00234,Martin Miller,0.14153857476776466,,,,0.16915760869551377,
2022-01-23 22:00:00,,,,,,,,,,,,,3159.021739130435,,,,,,,53175.49006172553,,,ABB00234,Martin Miller,0.14153857477504062,,,,0.16915760869551377,
2022-01-23 21:00:00,,,,,,,,,,,,,3158.852581521739,,,,,,,53175.348523150766,,,ABB00234,Martin Miller,0.14153857476776466,,,,0.16915760869596852,
2022-01-23 20:00:00,,,,,,,,,,,,,3158.6834239130435,,,,,,,53175.206984576,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-23 19:00:00,,,,,,,,,,,,,3158.514266304348,,,,,,,53175.206984576,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-23 18:00:00,,,,,,,,,,,,,3158.345108695652,,,,,,,53175.206984576,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-23 17:00:00,,,,,,,,,,,,,3158.1759510869565,,,,,,,53175.206984576,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-23 16:00:00,,,,,,,,,,,,,3158.006793478261,,,,,,,53175.206984576,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-23 15:00:00,,,,,,,,,,,,,3157.837635869565,,,,,,,53175.206984576,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-23 14:00:00,,,,,,,,,,,,,3157.6684782608695,,,,,,,53175.206984576,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-23 13:00:00,,,,,,,,,,,,,3157.499320652174,,,,,,,53175.206984576,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-23 12:00:00,,,,,,,,,,,,,3157.3301630434785,,,,,,,53175.206984576,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-23 11:00:00,,,,,,,,,,,,,3157.1610054347825,,,,,,,53175.206984576,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-23 10:00:00,,,,,,,,,,,,,3156.991847826087,,,,,,,53175.206984576,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-23 09:00:00,,,,,,,,,,,,,3156.8226902173915,,,,,,,53175.206984576,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-23 08:00:00,,,,,,,,,,,,,3156.6535326086955,,,,,,,53175.206984576,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-23 07:00:00,,,,,,,,,,,,,3156.484375,,,,,,,53175.206984576,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-23 06:00:00,,,,,,,,,,,,,3156.3152173913045,,,,,,,53175.206984576,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-23 05:00:00,,,,,,,,,,,,,3156.1460597826085,,,,,,,53175.206984576,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-23 04:00:00,,,,,,,,,,,,,3155.976902173913,,,,,,,53175.206984576,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-23 03:00:00,,,,,,,,,,,,,3155.8077445652175,,,,,,,53175.206984576,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-23 02:00:00,,,,,,,,,,,,,3155.6385869565215,,,,,,,53175.206984576,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-23 01:00:00,,,,,,,,,,,,,3155.469429347826,,,,,,,53175.206984576,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-23 00:00:00,,,,,,,,,,,,,3155.3002717391305,,,,,,,53175.206984576,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-22 23:00:00,,,,,,,,,,,,,3155.131114130435,,,,,,,53175.206984576,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-22 22:00:00,,,,,,,,,,,,,3154.961956521739,,,,,,,53175.206984576,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-22 21:00:00,,,,,,,,,,,,,3154.7927989130435,,,,,,,53175.206984576,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-22 20:00:00,,,,,,,,,,,,,3154.623641304348,,,,,,,53175.19338187151,,,ABB00234,Martin Miller,0.013602704486402217,,,,0.16915760869551377,
2022-01-22 19:00:00,,,,,,,,,,,,,3154.454483695652,,,,,,,53175.179779167025,,,ABB00234,Martin Miller,0.013602704486402217,,,,0.16915760869596852,
2022-01-22 18:00:00,,,,,,,,,,,,,3154.2853260869565,,,,,,,53175.15257375806,,,ABB00234,Martin Miller,0.013602704486402217,,,,0.16915760869551377,
2022-01-22 17:00:00,,,,,,,,,,,,,3154.116168478261,,,,,,,53175.13897105357,,,ABB00234,Martin Miller,0.013602704486402217,,,,0.16915760869551377,
2022-01-22 16:00:00,,,,,,,,,,,,,3153.947010869565,,,,,,,53175.1117656446,,,ABB00234,Martin Miller,0.013602704486402217,,,,0.16915760869596852,
2022-01-22 15:00:00,,,,,,,,,,,,,3153.7778532608695,,,,,,,53175.084560235635,,,ABB00234,Martin Miller,0.013602704486402217,,,,0.16915760869551377,
2022-01-22 14:00:00,,,,,,,,,,,,,3153.608695652174,,,,,,,53175.05735482666,,,ABB00234,Martin Miller,0.013602704486402217,,,,0.16915760869551377,
2022-01-22 13:00:00,,,,,,,,,,,,,3153.4395380434785,,,,,,,53175.04375212218,,,ABB00234,Martin Miller,0.01360270447912626,,,,0.16915760869551377,
2022-01-22 12:00:00,,,,,,,,,,,,,3153.2703804347825,,,,,,,53175.0301494177,,,ABB00234,Martin Miller,0.013602704486402217,,,,0.16915760869596852,
2022-01-22 11:00:00,,,,,,,,,,,,,3153.101222826087,,,,,,,53175.01654671321,,,ABB00234,Martin Miller,0.013602704486402217,,,,0.16915760869551377,
2022-01-22 10:00:00,,,,,,,,,,,,,3152.9320652173915,,,,,,,53175.002944008724,,,ABB00234,Martin Miller,0.013602704486402217,,,,0.16915760869551377,
2022-01-22 09:00:00,,,,,,,,,,,,,3152.7629076086955,,,,,,,53174.98934130424,,,ABB00234,Martin Miller,0.013602704486402217,,,,0.16915760869596852,
2022-01-22 08:00:00,,,,,,,,,,,,,3152.59375,,,,,,,53174.97573859976,,,ABB00234,Martin Miller,0.01360270447912626,,,,0.16915760869551377,
2022-01-22 07:00:00,,,,,,,,,,,,,3152.4245923913045,,,,,,,53174.96213589527,,,ABB00234,Martin Miller,0.013602704486402217,,,,0.16915760869551377,
2022-01-22 06:00:00,,,,,,,,,,,,,3152.2554347826085,,,,,,,53174.948533190785,,,ABB00234,Martin Miller,0.013602704486402217,,,,0.16915760869596852,
2022-01-22 05:00:00,,,,,,,,,,,,,3152.086277173913,,,,,,,53174.90772507733,,,ABB00234,Martin Miller,0.01360270447912626,,,,0.16915760869551377,
2022-01-22 04:00:00,,,,,,,,,,,,,3151.9171195652175,,,,,,,53174.88051966836,,,ABB00234,Martin Miller,0.013602704486402217,,,,0.16915760869551377,
2022-01-22 03:00:00,,,,,,,,,,,,,3151.7479619565215,,,,,,,53174.866916963874,,,ABB00234,Martin Miller,0.013602704486402217,,,,0.16915760869596852,
2022-01-22 02:00:00,,,,,,,,,,,,,3151.578804347826,,,,,,,53174.853314259395,,,ABB00234,Martin Miller,0.01360270447912626,,,,0.16915760869551377,
2022-01-22 01:00:00,,,,,,,,,,,,,3151.4096467391305,,,,,,,53174.83971155491,,,ABB00234,Martin Miller,0.013602704486402217,,,,0.16915760869551377,
2022-01-22 00:00:00,,,,,,,,,,,,,3151.240489130435,,,,,,,53174.82610885042,,,ABB00234,Martin Miller,0.013602704486402217,,,,0.16915760869551377,
2022-01-21 23:00:00,,,,,,,,,,,,,3151.071331521739,,,,,,,53174.812506145936,,,ABB00234,Martin Miller,0.013602704486402217,,,,0.16915760869596852,
2022-01-21 22:00:00,,,,,,,,,,,,,3150.9021739130435,,,,,,,53174.78530073697,,,ABB00234,Martin Miller,0.01360270447912626,,,,0.16915760869551377,
2022-01-21 21:00:00,,,,,,,,,,,,,3150.733016304348,,,,,,,53174.771698032484,,,ABB00234,Martin Miller,0.013602704486402217,,,,0.16915760869551377,
2022-01-21 20:00:00,,,,,,,,,,,,,3150.563858695652,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-21 19:00:00,,,,,,,,,,,,,3150.3947010869565,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-21 18:00:00,,,,,,,,,,,,,3150.225543478261,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-21 17:00:00,,,,,,,,,,,,,3150.056385869565,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-21 16:00:00,,,,,,,,,,,,,3149.8872282608695,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-21 15:00:00,,,,,,,,,,,,,3149.718070652174,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-21 14:00:00,,,,,,,,,,,,,3149.5489130434785,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-21 13:00:00,,,,,,,,,,,,,3149.3797554347825,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-21 12:00:00,,,,,,,,,,,,,3149.210597826087,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-21 11:00:00,,,,,,,,,,,,,3149.0414402173915,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-21 10:00:00,,,,,,,,,,,,,3148.8722826086955,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-21 09:00:00,,,,,,,,,,,,,3148.703125,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-21 08:00:00,,,,,,,,,,,,,3148.5339673913045,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-21 07:00:00,,,,,,,,,,,,,3148.3648097826085,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-21 06:00:00,,,,,,,,,,,,,3148.195652173913,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-21 05:00:00,,,,,,,,,,,,,3148.0264945652175,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-21 04:00:00,,,,,,,,,,,,,3147.8573369565215,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-21 03:00:00,,,,,,,,,,,,,3147.688179347826,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-21 02:00:00,,,,,,,,,,,,,3147.5190217391305,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-21 01:00:00,,,,,,,,,,,,,3147.349864130435,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-21 00:00:00,,,,,,,,,,,,,3147.180706521739,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-20 23:00:00,,,,,,,,,,,,,3147.0115489130435,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-20 22:00:00,,,,,,,,,,,,,3146.842391304348,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-20 21:00:00,,,,,,,,,,,,,3146.673233695652,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-20 20:00:00,,,,,,,,,,,,,3146.5040760869565,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-20 19:00:00,,,,,,,,,,,,,3146.334918478261,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-20 18:00:00,,,,,,,,,,,,,3146.165760869565,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-20 17:00:00,,,,,,,,,,,,,3145.9966032608695,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-20 16:00:00,,,,,,,,,,,,,3145.827445652174,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-20 15:00:00,,,,,,,,,,,,,3145.6582880434785,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-20 14:00:00,,,,,,,,,,,,,3145.4891304347825,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-20 13:00:00,,,,,,,,,,,,,3145.319972826087,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-20 12:00:00,,,,,,,,,,,,,3145.1508152173915,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-20 11:00:00,,,,,,,,,,,,,3144.9816576086955,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-20 10:00:00,,,,,,,,,,,,,3144.8125,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-20 09:00:00,,,,,,,,,,,,,3144.6433423913045,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-20 08:00:00,,,,,,,,,,,,,3144.4741847826085,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-20 07:00:00,,,,,,,,,,,,,3144.305027173913,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-20 06:00:00,,,,,,,,,,,,,3144.1358695652175,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-20 05:00:00,,,,,,,,,,,,,3143.9667119565215,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-20 04:00:00,,,,,,,,,,,,,3143.797554347826,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-20 03:00:00,,,,,,,,,,,,,3143.6283967391305,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-20 02:00:00,,,,,,,,,,,,,3143.459239130435,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-20 01:00:00,,,,,,,,,,,,,3143.290081521739,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-20 00:00:00,,,,,,,,,,,,,3143.1209239130435,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-19 23:00:00,,,,,,,,,,,,,3142.951766304348,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-19 22:00:00,,,,,,,,,,,,,3142.782608695652,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-19 21:00:00,,,,,,,,,,,,,3142.6134510869565,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-19 20:00:00,,,,,,,,,,,,,3142.444293478261,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-19 19:00:00,,,,,,,,,,,,,3142.275135869565,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-19 18:00:00,,,,,,,,,,,,,3142.1059782608695,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-19 17:00:00,,,,,,,,,,,,,3141.936820652174,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-19 16:00:00,,,,,,,,,,,,,3141.7676630434785,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-19 15:00:00,,,,,,,,,,,,,3141.5985054347825,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-19 14:00:00,,,,,,,,,,,,,3141.429347826087,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-19 13:00:00,,,,,,,,,,,,,3141.2601902173915,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-19 12:00:00,,,,,,,,,,,,,3141.0910326086955,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-19 11:00:00,,,,,,,,,,,,,3140.921875,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-19 10:00:00,,,,,,,,,,,,,3140.7527173913045,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-19 09:00:00,,,,,,,,,,,,,3140.5835597826085,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-19 08:00:00,,,,,,,,,,,,,3140.414402173913,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-19 07:00:00,,,,,,,,,,,,,3140.2452445652175,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-19 06:00:00,,,,,,,,,,,,,3140.0760869565215,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-19 05:00:00,,,,,,,,,,,,,3139.906929347826,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-19 04:00:00,,,,,,,,,,,,,3139.7377717391305,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-19 03:00:00,,,,,,,,,,,,,3139.568614130435,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-19 02:00:00,,,,,,,,,,,,,3139.399456521739,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-19 01:00:00,,,,,,,,,,,,,3139.2302989130435,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-19 00:00:00,,,,,,,,,,,,,3139.061141304348,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-18 23:00:00,,,,,,,,,,,,,3138.891983695652,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-18 22:00:00,,,,,,,,,,,,,3138.7228260869565,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-18 21:00:00,,,,,,,,,,,,,3138.553668478261,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-18 20:00:00,,,,,,,,,,,,,3138.384510869565,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-18 19:00:00,,,,,,,,,,,,,3138.2153532608695,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-18 18:00:00,,,,,,,,,,,,,3138.046195652174,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-18 17:00:00,,,,,,,,,,,,,3137.8770380434785,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-18 16:00:00,,,,,,,,,,,,,3137.7078804347825,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-18 15:00:00,,,,,,,,,,,,,3137.538722826087,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-18 14:00:00,,,,,,,,,,,,,3137.3695652173915,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-18 13:00:00,,,,,,,,,,,,,3137.2004076086955,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-18 12:00:00,,,,,,,,,,,,,3137.03125,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-18 11:00:00,,,,,,,,,,,,,3136.8620923913045,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-18 10:00:00,,,,,,,,,,,,,3136.6929347826085,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-18 09:00:00,,,,,,,,,,,,,3136.523777173913,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-18 08:00:00,,,,,,,,,,,,,3136.3546195652175,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-18 07:00:00,,,,,,,,,,,,,3136.1854619565215,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-18 06:00:00,,,,,,,,,,,,,3136.016304347826,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-18 05:00:00,,,,,,,,,,,,,3135.8471467391305,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-18 04:00:00,,,,,,,,,,,,,3135.677989130435,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-18 03:00:00,,,,,,,,,,,,,3135.508831521739,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-18 02:00:00,,,,,,,,,,,,,3135.3396739130435,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-18 01:00:00,,,,,,,,,,,,,3135.170516304348,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-18 00:00:00,,,,,,,,,,,,,3135.001358695652,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-17 23:00:00,,,,,,,,,,,,,3134.8322010869565,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-17 22:00:00,,,,,,,,,,,,,3134.663043478261,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-17 21:00:00,,,,,,,,,,,,,3134.493885869565,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-17 20:00:00,,,,,,,,,,,,,3134.3247282608695,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-17 19:00:00,,,,,,,,,,,,,3134.155570652174,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-17 18:00:00,,,,,,,,,,,,,3133.9864130434785,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-17 17:00:00,,,,,,,,,,,,,3133.8172554347825,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-17 16:00:00,,,,,,,,,,,,,3133.648097826087,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-17 15:00:00,,,,,,,,,,,,,3133.4789402173915,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-17 14:00:00,,,,,,,,,,,,,3133.3097826086955,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-17 13:00:00,,,,,,,,,,,,,3133.140625,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-17 12:37:19,,,,,,,,,,,,,3132.9714673913045,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-17 12:00:00,,,,,,,,,,,,,3132.8023097826085,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-17 11:00:00,,,,,,,,,,,,,3132.633152173913,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-17 10:00:00,,,,,,,,,,,,,3132.4639945652175,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-17 09:00:00,,,,,,,,,,,,,3132.2948369565215,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-17 08:00:00,,,,,,,,,,,,,3132.125679347826,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-17 07:00:00,,,,,,,,,,,,,3131.9565217391305,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-17 06:00:00,,,,,,,,,,,,,3131.787364130435,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-17 05:00:00,,,,,,,,,,,,,3131.618206521739,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-17 04:00:00,,,,,,,,,,,,,3131.4490489130435,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-17 02:59:59,,,,,,,,,,,,,3131.279891304348,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-17 02:00:00,,,,,,,,,,,,,3131.110733695652,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-17 01:00:00,,,,,,,,,,,,,3130.9415760869565,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-17 00:00:01,,,,,,,,,,,,,3130.772418478261,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-16 23:00:00,,,,,,,,,,,,,3130.603260869565,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869596852,
2022-01-16 22:00:00,,,,,,,,,,,,,3130.4341032608695,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-15 21:00:00,,,,,,,,,,,,,3130.264945652174,,,,,,,53174.758095328,,,ABB00234,Martin Miller,0.0,,,,0.16915760869551377,
2022-01-15 20:00:00,,,,,,,,,,,,,3130.0957880434785,,,,,,,53174.23403141669,,,ABB00234,Martin Miller,0.5240639113108045,,,,0.16915760869551377,
2022-01-15 19:00:00,,,,,,,,,,,,,3129.9266304347825,,,,,,,53173.70996750537,,,ABB00234,Martin Miller,0.5240639113180805,,,,0.16915760869596852,
2022-01-15 18:00:00,,,,,,,,,,,,,3129.757472826087,,,,,,,53173.18590359406,,,ABB00234,Martin Miller,0.5240639113108045,,,,0.16915760869551377,
2022-01-15 17:00:00,,,,,,,,,,,,,3129.5883152173915,,,,,,,53172.66183968274,,,ABB00234,Martin Miller,0.5240639113180805,,,,0.16915760869551377,
2022-01-15 16:00:00,,,,,,,,,,,,,3129.4191576086955,,,,,,,53172.13777577143,,,ABB00234,Martin Miller,0.5240639113108045,,,,0.16915760869596852,
2022-01-15 14:00:00,25.5,351.0,45.5,339.0,1801.5,433.5,131.5,88.8000013232231,84.0,19.0,30.0,68.5000010207295,3129.25,79.5,127.0,,,,,53170.56558403748,,,ABB00234,Martin Miller,0.5240639113180805,1678.0,318.82,182.6265631629762,0.16915760869551377,12.0
2022-01-15 13:00:00,25.5,354.0,46.5,342.0,1801.5,432.5,133.5,88.8000013232231,84.0,19.0,30.0,68.3000010177493,3109.625,79.0,127.0,,,,,53170.04152012617,,,ABB00234,Martin Miller,0.5240639113108045,1678.0,318.82,182.09334692016466,19.625,12.0
2022-01-15 12:00:00,25.5,359.0,46.0,345.0,1801.5,432.5,133.0,88.8000013232231,84.0,19.0,30.0,69.6000010371208,3090.25,79.5,127.0,,,,,53168.99339230354,,,ABB00234,Martin Miller,0.5240639113108045,1678.0,318.82,185.55925249844015,19.375,14.0
2022-01-15 11:00:00,25.5,256.0,45.5,248.0,1102.0,406.5,108.5,35.2000005245209,81.0,12.0,6.5,43.0000006407499,3072.75,63.0,127.0,,,,,53168.46932839223,,,ABB00234,Martin Miller,0.5240639113108045,676.04,81.1248,450.5404086621775,17.5,8.0
2022-01-15 10:00:00,25.5,256.0,45.5,248.0,1099.5,406.5,106.0,34.8000005185604,81.0,13.0,5.0,43.0000006407499,3061.375,63.0,127.0,,,,,53167.94526448091,,,ABB00234,Martin Miller,0.5240639113180805,669.03,86.9739,420.2410210952644,11.375,8.0
2022-01-15 09:00:00,25.5,256.0,45.0,248.0,1104.5,407.0,106.0,34.8000005185604,81.0,12.0,5.0,43.0000006407499,3050.125,62.5,127.0,,,,,53167.4212005696,,,ABB00234,Martin Miller,0.5240639113108045,683.59,82.0308,445.5643556400451,11.25,8.0
2022-01-15 08:00:00,25.5,,45.0,247.0,1106.0,408.0,107.5,34.8000005185604,81.0,12.0,5.0,43.0000006407499,3038.75,63.0,127.0,,,,,53166.897136658285,,,ABB00234,Martin Miller,0.5240639113180805,688.12,82.57440000000001,442.63113682494105,11.375,
2022-01-15 07:00:00,25.5,256.0,44.5,248.0,1101.0,406.5,106.5,35.2000005245209,81.0,12.0,6.5,43.0000006407499,3027.375,63.0,127.0,,,,,53165.849008835656,,,ABB00234,Martin Miller,0.5240639113180805,673.02,80.7624,452.5620900894156,11.375,8.0
2022-01-15 06:00:00,25.5,256.0,44.5,248.0,1103.0,407.0,107.0,34.8000005185604,81.0,12.0,3.5,43.0000006407499,3016.0,63.5,127.0,,,,,53165.324944924345,,,ABB00234,Martin Miller,0.5240639113108045,679.06,81.48719999999999,448.5367093805827,11.375,8.0
2022-01-15 05:00:00,25.5,257.0,44.0,249.0,1104.5,407.5,105.0,34.8000005185604,81.0,12.0,5.5,43.0000006407499,3004.75,63.0,127.0,,,,,53164.276817101716,,,ABB00234,Martin Miller,0.5240639113108045,683.59,82.0308,445.5643556400451,11.25,8.0
2022-01-15 04:00:00,25.5,256.0,43.5,248.0,1104.0,407.5,107.5,34.8000005185604,81.0,12.0,5.5,43.0000006407499,2993.375,63.0,127.0,,,,,53162.70462536777,,,ABB00234,Martin Miller,0.5240639113180805,682.08,81.84960000000001,446.5507533896001,11.375,8.0
2022-01-15 03:00:00,25.5,,42.0,248.0,1102.5,407.5,107.5,34.8000005185604,81.0,12.0,6.0,43.0000006407499,2982.0,63.0,127.0,,,,,53161.13243363383,,,ABB00234,Martin Miller,0.5240639113180805,677.55,81.306,449.53632628142344,11.375,
2022-01-15 02:00:00,25.5,254.0,40.5,248.0,1103.5,407.0,107.0,34.8000005185604,81.0,12.0,5.5,43.0000006407499,2970.75,63.0,127.0,,,,,53160.0843058112,,,ABB00234,Martin Miller,0.5240639113180805,680.57,81.6684,447.5415282365935,11.25,6.0
2022-01-15 01:00:00,25.5,254.0,40.0,246.0,1102.5,407.5,108.5,35.2000005245209,81.0,12.0,4.0,43.0000006407499,2959.375,63.0,127.0,,,,,53159.56024189989,,,ABB00234,Martin Miller,0.5240639113108045,677.55,81.306,449.53632628142344,11.375,8.0
2022-01-15 00:00:00,25.5,254.0,37.5,247.0,1100.0,407.5,107.5,35.2000005245209,81.0,13.0,5.0,43.0000006407499,2948.0,62.5,127.0,,,,,53159.03617798857,,,ABB00234,Martin Miller,0.5240639113180805,670.0,87.1,419.63261245278323,11.375,7.0
2022-01-14 23:00:00,25.5,254.0,36.0,247.0,1102.5,408.5,109.5,35.2000005245209,81.0,12.0,4.0,43.0000006407499,2936.75,63.0,127.0,,,,,53158.51211407726,,,ABB00234,Martin Miller,0.5240639113108045,677.55,81.306,449.53632628142344,11.25,7.0
2022-01-14 22:00:00,25.5,254.0,31.5,247.0,1104.5,408.5,106.0,34.8000005185604,81.0,12.0,4.0,43.0000006407499,2925.375,63.0,127.0,,,,,53157.98805016594,,,ABB00234,Martin Miller,0.5240639113180805,683.59,82.0308,445.5643556400451,11.375,7.0
2022-01-14 21:00:00,25.5,254.0,30.0,247.0,1103.0,408.5,108.5,34.8000005185604,81.0,12.0,3.5,43.0000006407499,2914.0,63.0,127.0,,,,,53156.939922343314,,,ABB00234,Martin Miller,0.5240639113180805,679.06,81.48719999999999,448.5367093805827,11.375,7.0
2022-01-14 20:00:00,25.5,252.0,27.0,247.0,1103.5,409.0,106.5,34.8000005185604,81.0,12.0,5.5,43.0000006407499,2902.75,63.0,127.0,,,,,53156.29311759307,,,ABB00234,Martin Miller,0.06137041946203681,680.57,81.6684,447.5415282365935,11.25,5.0
2022-01-14 19:00:00,25.5,253.0,29.0,248.0,1100.5,408.5,107.0,34.8000005185604,81.0,12.0,4.5,43.0000006407499,2891.375,63.5,127.0,,,,,53155.98626549574,,,ABB00234,Martin Miller,0.06137041946203681,671.51,80.5812,453.5797499247643,11.375,5.0
2022-01-14 18:00:00,25.5,,28.0,248.0,1100.0,409.5,108.5,34.8000005185604,81.0,12.0,3.5,43.0000006407499,2880.0,63.5,127.0,,,,,53155.6794133984,,,ABB00234,Martin Miller,0.061370419469312765,670.0,80.4,454.6019968238484,11.375,
2022-01-14 17:00:00,25.5,250.0,27.5,230.0,1067.5,403.5,105.5,32.0000004768372,80.0,9.0,4.5,42.8500006385148,2868.75,62.5,127.0,,,,,53155.37256130107,,,ABB00234,Martin Miller,0.061370419469312765,606.95,54.6255,666.7673621795238,11.25,20.0
2022-01-14 16:00:00,25.5,362.0,31.0,351.0,1799.0,435.0,136.5,88.8000013232231,84.0,27.0,31.5,70.2000010460615,2846.5,81.0,127.0,,,,,53155.065709203736,,,ABB00234,Martin Miller,0.061370419469312765,1678.0,453.06,131.70441197446755,22.25,11.0
2022-01-14 15:00:00,,,,,,,,,,,,,2839.825,,,,,,,53154.758857106404,,,ABB00234,Martin Miller,0.06137041946203681,,,,6.675000000000182,
2022-01-14 14:00:00,,,,,,,,,,,,,2833.15,,,,,,,53154.452005009065,,,ABB00234,Martin Miller,0.061370419469312765,,,,6.674999999999727,
2022-01-14 13:00:00,,,,,,,,,,,,,2826.475,,,,,,,53154.14515291173,,,ABB00234,Martin Miller,0.061370419469312765,,,,6.675000000000182,
2022-01-14 12:00:00,,,,,,,,,,,,,2819.8,,,,,,,53153.8383008144,,,ABB00234,Martin Miller,0.061370419469312765,,,,6.674999999999727,
2022-01-14 10:00:00,25.5,425.0,34.5,386.0,1810.5,431.0,155.5,88.8000013232231,85.0,30.0,50.0,111.750001665205,2813.125,82.0,127.0,,,,,53153.22459661974,,,ABB00234,Martin Miller,0.06137041946203681,1678.0,503.4,188.6918979249588,6.675000000000182,39.0
2022-01-14 08:00:00,,,,,,,,,,,,,2812.514112903226,,,,,,,53152.610892425066,,,ABB00234,Martin Miller,0.061370419469312765,,,,0.6108870967741495,
2022-01-14 07:00:00,,,,,,,,,,,,,2811.9032258064517,,,,,,,53152.304040327734,,,ABB00234,Martin Miller,0.061370419469312765,,,,0.6108870967741495,
2022-01-14 06:00:00,,,,,,,,,,,,,2811.2923387096776,,,,,,,53151.9971882304,,,ABB00234,Martin Miller,0.06137041946203681,,,,0.6108870967741495,
2022-01-14 05:00:00,,,,,,,,,,,,,2810.6814516129034,,,,,,,53151.69033613307,,,ABB00234,Martin Miller,0.06137041946203681,,,,0.6108870967741495,
2022-01-14 04:00:00,,,,,,,,,,,,,2810.0705645161293,,,,,,,53151.38348403573,,,ABB00234,Martin Miller,0.061370419469312765,,,,0.6108870967741495,
2022-01-14 03:00:00,,,,,,,,,,,,,2809.4596774193546,,,,,,,53151.0766319384,,,ABB00234,Martin Miller,0.061370419469312765,,,,0.6108870967746043,
2022-01-14 02:00:00,,,,,,,,,,,,,2808.8487903225805,,,,,,,53150.769779841066,,,ABB00234,Martin Miller,0.061370419469312765,,,,0.6108870967741495,
2022-01-14 01:00:00,,,,,,,,,,,,,2808.2379032258063,,,,,,,53150.462927743734,,,ABB00234,Martin Miller,0.06137041946203681,,,,0.6108870967741495,
2022-01-14 00:00:00,,,,,,,,,,,,,2807.627016129032,,,,,,,53150.1560756464,,,ABB00234,Martin Miller,0.06137041946203681,,,,0.6108870967741495,
2022-01-13 23:00:00,,,,,,,,,,,,,2807.016129032258,,,,,,,53149.84922354906,,,ABB00234,Martin Miller,0.061370419469312765,,,,0.6108870967741495,
2022-01-13 22:00:00,,,,,,,,,,,,,2806.405241935484,,,,,,,53149.54237145173,,,ABB00234,Martin Miller,0.061370419469312765,,,,0.6108870967741495,
2022-01-13 21:00:00,,,,,,,,,,,,,2805.7943548387098,,,,,,,53149.2355193544,,,ABB00234,Martin Miller,0.061370419469312765,,,,0.6108870967741495,
2022-01-13 20:00:00,,,,,,,,,,,,,2805.1834677419356,,,,,,,53149.04009156033,,,ABB00234,Martin Miller,0.0037721785556641407,,,,0.6108870967741495,
2022-01-13 19:00:00,,,,,,,,,,,,,2804.5725806451615,,,,,,,53149.02123066756,,,ABB00234,Martin Miller,0.0037721785556641407,,,,0.6108870967741495,
2022-01-13 18:00:00,,,,,,,,,,,,,2803.9616935483873,,,,,,,53149.00236977479,,,ABB00234,Martin Miller,0.0037721785556641407,,,,0.6108870967741495,
2022-01-13 15:00:00,,,,,,,,,,,,,2803.3508064516127,,,,,,,53148.94578709647,,,ABB00234,Martin Miller,0.0037721785556641407,,,,0.6108870967746043,
2022-01-13 14:00:00,,,,,,,,,,,,,2802.7399193548385,,,,,,,53148.9269262037,,,ABB00234,Martin Miller,0.0037721785556641407,,,,0.6108870967741495,
2022-01-13 13:00:00,,,,,,,,,,,,,2802.1290322580644,,,,,,,53148.90806531092,,,ABB00234,Martin Miller,0.0037721785556641407,,,,0.6108870967741495,
2022-01-13 12:00:00,,,,,,,,,,,,,2801.5181451612902,,,,,,,53148.88920441815,,,ABB00234,Martin Miller,0.0037721785556641407,,,,0.6108870967741495,
2022-01-13 11:00:00,,,,,,,,,,,,,2800.907258064516,,,,,,,53148.87034352538,,,ABB00234,Martin Miller,0.0037721785556641407,,,,0.6108870967741495,
