Timestamp,Batt,EXH_L,Fuel Filter Differential Pressure [kPa],EXH_R,RPM,Oil_Press,Turbo Outlet Pressure (absolute) [kPa],Throttle Position [%],Coolant_Temp,Load,Boost,Fuel_Rate,Total_Fuel,Oil Filter Differential Pressure [kPa],Coolant Level,Longitude,Latitude,Speed [km/h],Heading [Degrees],SMH,DIAG_STATS,Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-01-13 10:00:00,,,,,,,,,,,,,2800.296370967742,,,,,,,53148.851482632606,,,ABB00234,Martin Miller,0.003772178548388183,,,,0.6108870967741495,
2022-01-13 09:00:00,,,,,,,,,,,,,2799.685483870968,,,,,,,53148.83262173983,,,ABB00234,Martin Miller,0.0037721785556641407,,,,0.6108870967741495,
2022-01-13 08:00:00,,,,,,,,,,,,,2799.0745967741937,,,,,,,53148.81376084706,,,ABB00234,Martin Miller,0.0037721785556641407,,,,0.6108870967741495,
2022-01-13 07:00:00,,,,,,,,,,,,,2798.4637096774195,,,,,,,53148.80244431139,,,ABB00234,Martin Miller,0.0037721785556641407,,,,0.6108870967741495,
2022-01-13 06:00:00,,,,,,,,,,,,,2797.8528225806454,,,,,,,53148.78358341862,,,ABB00234,Martin Miller,0.0037721785556641407,,,,0.6108870967741495,
2022-01-13 05:00:00,,,,,,,,,,,,,2797.2419354838707,,,,,,,53148.76472252585,,,ABB00234,Martin Miller,0.0037721785556641407,,,,0.6108870967746043,
2022-01-13 04:00:00,,,,,,,,,,,,,2796.6310483870966,,,,,,,53148.74586163308,,,ABB00234,Martin Miller,0.003772178548388183,,,,0.6108870967741495,
2022-01-13 03:00:00,,,,,,,,,,,,,2796.0201612903224,,,,,,,53148.7270007403,,,ABB00234,Martin Miller,0.0037721785556641407,,,,0.6108870967741495,
2022-01-13 02:00:00,,,,,,,,,,,,,2795.4092741935483,,,,,,,53148.70813984753,,,ABB00234,Martin Miller,0.0037721785556641407,,,,0.6108870967741495,
2022-01-13 01:00:00,,,,,,,,,,,,,2794.798387096774,,,,,,,53148.68927895476,,,ABB00234,Martin Miller,0.0037721785556641407,,,,0.6108870967741495,
2022-01-13 00:00:00,,,,,,,,,,,,,2794.1875,,,,,,,53148.67041806198,,,ABB00234,Martin Miller,0.0037721785556641407,,,,0.6108870967741495,
2022-01-12 23:00:00,,,,,,,,,,,,,2793.576612903226,,,,,,,53148.65155716921,,,ABB00234,Martin Miller,0.0037721785556641407,,,,0.6108870967741495,
2022-01-12 22:00:00,,,,,,,,,,,,,2792.9657258064517,,,,,,,53148.632696276436,,,ABB00234,Martin Miller,0.0037721785556641407,,,,0.6108870967741495,
2022-01-12 21:00:00,,,,,,,,,,,,,2792.3548387096776,,,,,,,53148.613835383665,,,ABB00234,Martin Miller,0.003772178548388183,,,,0.6108870967741495,
2022-01-12 20:00:00,,,,,,,,,,,,,2791.7439516129034,,,,,,,53148.602518848,,,ABB00234,Martin Miller,0.0,,,,0.6108870967741495,
2022-01-12 19:00:00,,,,,,,,,,,,,2791.1330645161293,,,,,,,53148.602518848,,,ABB00234,Martin Miller,0.0,,,,0.6108870967741495,
2022-01-12 18:00:00,,,,,,,,,,,,,2790.5221774193546,,,,,,,53148.602518848,,,ABB00234,Martin Miller,0.0,,,,0.6108870967746043,
2022-01-12 17:00:00,,,,,,,,,,,,,2789.9112903225805,,,,,,,53148.602518848,,,ABB00234,Martin Miller,0.0,,,,0.6108870967741495,
2022-01-12 16:00:00,,,,,,,,,,,,,2789.3004032258063,,,,,,,53148.602518848,,,ABB00234,Martin Miller,0.0,,,,0.6108870967741495,
2022-01-12 15:00:00,,,,,,,,,,,,,2788.689516129032,,,,,,,53148.602518848,,,ABB00234,Martin Miller,0.0,,,,0.6108870967741495,
2022-01-12 14:00:00,,,,,,,,,,,,,2788.078629032258,,,,,,,53148.602518848,,,ABB00234,Martin Miller,0.0,,,,0.6108870967741495,
2022-01-12 13:00:00,,,,,,,,,,,,,2787.467741935484,,,,,,,53148.602518848,,,ABB00234,Martin Miller,0.0,,,,0.6108870967741495,
2022-01-12 12:00:00,,,,,,,,,,,,,2786.8568548387098,,,,,,,53148.602518848,,,ABB00234,Martin Miller,0.0,,,,0.6108870967741495,
2022-01-12 11:00:00,,,,,,,,,,,,,2786.2459677419356,,,,,,,53148.602518848,,,ABB00234,Martin Miller,0.0,,,,0.6108870967741495,
2022-01-12 10:00:00,,,,,,,,,,,,,2785.6350806451615,,,,,,,53148.602518848,,,ABB00234,Martin Miller,0.0,,,,0.6108870967741495,
2022-01-12 09:00:00,,,,,,,,,,,,,2785.0241935483873,,,,,,,53148.602518848,,,ABB00234,Martin Miller,0.0,,,,0.6108870967741495,
2022-01-12 08:00:00,,,,,,,,,,,,,2784.4133064516127,,,,,,,53148.602518848,,,ABB00234,Martin Miller,0.0,,,,0.6108870967746043,
2022-01-12 07:00:00,,,,,,,,,,,,,2783.8024193548385,,,,,,,53148.602518848,,,ABB00234,Martin Miller,0.0,,,,0.6108870967741495,
2022-01-12 06:00:00,,,,,,,,,,,,,2783.1915322580644,,,,,,,53148.602518848,,,ABB00234,Martin Miller,0.0,,,,0.6108870967741495,
2022-01-12 05:00:00,,,,,,,,,,,,,2782.5806451612902,,,,,,,53148.602518848,,,ABB00234,Martin Miller,0.0,,,,0.6108870967741495,
2022-01-12 04:00:00,,,,,,,,,,,,,2781.969758064516,,,,,,,53148.602518848,,,ABB00234,Martin Miller,0.0,,,,0.6108870967741495,
2022-01-12 03:00:00,,,,,,,,,,,,,2781.358870967742,,,,,,,53148.602518848,,,ABB00234,Martin Miller,0.0,,,,0.6108870967741495,
2022-01-12 02:00:00,,,,,,,,,,,,,2780.747983870968,,,,,,,53148.602518848,,,ABB00234,Martin Miller,0.0,,,,0.6108870967741495,
2022-01-12 01:00:00,,,,,,,,,,,,,2780.1370967741937,,,,,,,53148.602518848,,,ABB00234,Martin Miller,0.0,,,,0.6108870967741495,
2022-01-12 00:00:00,,,,,,,,,,,,,2779.5262096774195,,,,,,,53148.602518848,,,ABB00234,Martin Miller,0.0,,,,0.6108870967741495,
2022-01-11 23:00:00,,,,,,,,,,,,,2778.9153225806454,,,,,,,53148.602518848,,,ABB00234,Martin Miller,0.0,,,,0.6108870967741495,
2022-01-11 22:00:00,,,,,,,,,,,,,2778.3044354838707,,,,,,,53148.602518848,,,ABB00234,Martin Miller,0.0,,,,0.6108870967746043,
2022-01-11 21:00:00,,,,,,,,,,,,,2777.6935483870966,,,,,,,53148.602518848,,,ABB00234,Martin Miller,0.0,,,,0.6108870967741495,
2022-01-11 20:00:00,,,,,,,,,,,,,2777.0826612903224,,,,,,,53148.467533489275,,,ABB00234,Martin Miller,0.04499511956964852,,,,0.6108870967741495,
2022-01-11 19:00:00,,,,,,,,,,,,,2776.4717741935483,,,,,,,53148.2425578914,,,ABB00234,Martin Miller,0.04499511957692448,,,,0.6108870967741495,
2022-01-11 18:00:00,,,,,,,,,,,,,2775.860887096774,,,,,,,53148.01758229352,,,ABB00234,Martin Miller,0.04499511957692448,,,,0.6108870967741495,
2022-01-11 17:00:00,25.5,436.0,39.0,396.0,1803.5,432.5,148.0,88.8000013232231,84.0,30.0,54.5,118.050001759082,2775.25,80.5,127.0,,,,,53147.79260669564,,,ABB00234,Martin Miller,0.04499511957692448,1678.0,503.4,199.32956196904985,0.6108870967741495,40.0
2022-01-11 16:00:00,25.5,365.0,37.0,345.0,1801.5,437.0,136.0,88.8000013232231,84.0,20.0,32.0,73.1500010900199,2747.75,80.0,127.0,,,,,53147.567631097765,,,ABB00234,Martin Miller,0.04499511957692448,1678.0,335.6,185.2726487679288,27.5,20.0
2022-01-11 15:00:00,,,,,,,,,,,,,2745.1428571428573,,,,,,,53147.342655499895,,,ABB00234,Martin Miller,0.04499511956964852,,,,2.6071428571426623,
2022-01-11 14:00:00,,,,,,,,,,,,,2742.535714285714,,,,,,,53147.162675021595,,,ABB00234,Martin Miller,0.04499511956964852,,,,2.607142857143117,
2022-01-11 13:00:00,,,,,,,,,,,,,2739.9285714285716,,,,,,,53147.027689662864,,,ABB00234,Martin Miller,0.04499511957692448,,,,2.6071428571426623,
2022-01-11 12:00:00,,,,,,,,,,,,,2737.3214285714284,,,,,,,53146.89270430414,,,ABB00234,Martin Miller,0.04499511957692448,,,,2.607142857143117,
2022-01-11 10:00:00,,,,,,,,,,,,,2734.714285714286,,,,,,,53146.442753108386,,,ABB00234,Martin Miller,0.04499511957692448,,,,2.6071428571426623,
2022-01-11 09:00:00,,,,,,,,,,,,,2732.1071428571427,,,,,,,53146.217777510516,,,ABB00234,Martin Miller,0.04499511956964852,,,,2.607142857143117,
2022-01-11 08:00:00,25.5,356.0,43.5,369.0,1799.0,433.0,132.5,88.8000013232231,84.0,26.0,37.0,72.7000010833144,2729.5,79.5,127.0,,,,,53145.99280191264,,,ABB00234,Martin Miller,0.04499511957692448,1678.0,436.28,141.6406915760916,2.6071428571426623,13.0
2022-01-11 07:00:00,25.5,411.0,43.0,349.0,1801.0,432.5,143.0,88.8000013232231,84.0,22.0,36.5,82.3000012263656,2708.0,79.5,127.0,,,,,53145.76782631476,,,ABB00234,Martin Miller,0.04499511957692448,1678.0,369.16,189.49778156466235,21.5,62.0
2022-01-11 05:00:01,,,,,,,,,,,,,2707.411931818182,,,,,,,53145.36287023858,,,ABB00234,Martin Miller,0.04499511957692448,,,,0.5880681818180165,
2022-01-11 04:00:00,,,,,,,,,,,,,2706.8238636363635,,,,,,,53145.18288976028,,,ABB00234,Martin Miller,0.04499511957692448,,,,0.5880681818184712,
2022-01-11 03:00:00,,,,,,,,,,,,,2706.2357954545455,,,,,,,53144.957914162405,,,ABB00234,Martin Miller,0.04499511957692448,,,,0.5880681818180165,
2022-01-11 02:00:00,,,,,,,,,,,,,2705.6477272727275,,,,,,,53144.777933684105,,,ABB00234,Martin Miller,0.04499511957692448,,,,0.5880681818180165,
2022-01-11 01:00:00,,,,,,,,,,,,,2705.059659090909,,,,,,,53144.552958086235,,,ABB00234,Martin Miller,0.04499511956964852,,,,0.5880681818184712,
2022-01-11 00:00:00,,,,,,,,,,,,,2704.471590909091,,,,,,,53144.32798248836,,,ABB00234,Martin Miller,0.04499511956964852,,,,0.5880681818180165,
2022-01-10 23:00:00,,,,,,,,,,,,,2703.8835227272725,,,,,,,53144.10300689048,,,ABB00234,Martin Miller,0.04499511957692448,,,,0.5880681818184712,
2022-01-10 22:00:00,,,,,,,,,,,,,2703.2954545454545,,,,,,,53143.8780312926,,,ABB00234,Martin Miller,0.04499511957692448,,,,0.5880681818180165,
2022-01-10 21:00:00,,,,,,,,,,,,,2702.7073863636365,,,,,,,53143.653055694725,,,ABB00234,Martin Miller,0.04499511957692448,,,,0.5880681818180165,
2022-01-10 20:00:00,,,,,,,,,,,,,2702.119318181818,,,,,,,53143.518070336,,,ABB00234,Martin Miller,0.0,,,,0.5880681818184712,
2022-01-10 19:00:00,,,,,,,,,,,,,2701.53125,,,,,,,53143.518070336,,,ABB00234,Martin Miller,0.0,,,,0.5880681818180165,
2022-01-10 18:00:00,,,,,,,,,,,,,2700.943181818182,,,,,,,53143.518070336,,,ABB00234,Martin Miller,0.0,,,,0.5880681818180165,
2022-01-10 17:00:00,,,,,,,,,,,,,2700.3551136363635,,,,,,,53143.518070336,,,ABB00234,Martin Miller,0.0,,,,0.5880681818184712,
2022-01-10 16:00:00,,,,,,,,,,,,,2699.7670454545455,,,,,,,53143.518070336,,,ABB00234,Martin Miller,0.0,,,,0.5880681818180165,
2022-01-10 15:00:00,,,,,,,,,,,,,2699.1789772727275,,,,,,,53143.518070336,,,ABB00234,Martin Miller,0.0,,,,0.5880681818180165,
2022-01-10 14:00:00,,,,,,,,,,,,,2698.590909090909,,,,,,,53143.518070336,,,ABB00234,Martin Miller,0.0,,,,0.5880681818184712,
2022-01-10 13:00:00,,,,,,,,,,,,,2698.002840909091,,,,,,,53143.518070336,,,ABB00234,Martin Miller,0.0,,,,0.5880681818180165,
2022-01-10 12:00:00,,,,,,,,,,,,,2697.4147727272725,,,,,,,53143.518070336,,,ABB00234,Martin Miller,0.0,,,,0.5880681818184712,
2022-01-10 11:00:00,,,,,,,,,,,,,2696.8267045454545,,,,,,,53143.518070336,,,ABB00234,Martin Miller,0.0,,,,0.5880681818180165,
2022-01-10 10:00:00,,,,,,,,,,,,,2696.2386363636365,,,,,,,53143.518070336,,,ABB00234,Martin Miller,0.0,,,,0.5880681818180165,
2022-01-10 09:00:00,,,,,,,,,,,,,2695.650568181818,,,,,,,53143.518070336,,,ABB00234,Martin Miller,0.0,,,,0.5880681818184712,
2022-01-10 08:00:00,,,,,,,,,,,,,2695.0625,,,,,,,53143.518070336,,,ABB00234,Martin Miller,0.0,,,,0.5880681818180165,
2022-01-10 07:00:00,,,,,,,,,,,,,2694.474431818182,,,,,,,53143.518070336,,,ABB00234,Martin Miller,0.0,,,,0.5880681818180165,
2022-01-10 06:00:00,,,,,,,,,,,,,2693.8863636363635,,,,,,,53143.518070336,,,ABB00234,Martin Miller,0.0,,,,0.5880681818184712,
2022-01-10 05:00:00,,,,,,,,,,,,,2693.2982954545455,,,,,,,53143.518070336,,,ABB00234,Martin Miller,0.0,,,,0.5880681818180165,
2022-01-10 04:00:00,,,,,,,,,,,,,2692.7102272727275,,,,,,,53143.518070336,,,ABB00234,Martin Miller,0.0,,,,0.5880681818180165,
2022-01-10 03:00:00,,,,,,,,,,,,,2692.122159090909,,,,,,,53143.518070336,,,ABB00234,Martin Miller,0.0,,,,0.5880681818184712,
2022-01-10 02:00:00,,,,,,,,,,,,,2691.534090909091,,,,,,,53143.518070336,,,ABB00234,Martin Miller,0.0,,,,0.5880681818180165,
2022-01-10 01:00:00,,,,,,,,,,,,,2690.9460227272725,,,,,,,53143.518070336,,,ABB00234,Martin Miller,0.0,,,,0.5880681818184712,
2022-01-10 00:00:00,,,,,,,,,,,,,2690.3579545454545,,,,,,,53143.518070336,,,ABB00234,Martin Miller,0.0,,,,0.5880681818180165,
2022-01-09 23:00:00,,,,,,,,,,,,,2689.7698863636365,,,,,,,53143.518070336,,,ABB00234,Martin Miller,0.0,,,,0.5880681818180165,
2022-01-09 22:00:00,,,,,,,,,,,,,2689.181818181818,,,,,,,53143.518070336,,,ABB00234,Martin Miller,0.0,,,,0.5880681818184712,
2022-01-09 21:00:00,,,,,,,,,,,,,2688.59375,,,,,,,53143.518070336,,,ABB00234,Martin Miller,0.0,,,,0.5880681818180165,
2022-01-09 20:00:00,,,,,,,,,,,,,2688.005681818182,,,,,,,53142.836736457604,,,ABB00234,Martin Miller,0.22711129279923625,,,,0.5880681818180165,
2022-01-09 19:00:00,,,,,,,,,,,,,2687.4176136363635,,,,,,,53141.7011799936,,,ABB00234,Martin Miller,0.22711129279923625,,,,0.5880681818184712,
2022-01-09 18:00:00,,,,,,,,,,,,,2686.8295454545455,,,,,,,53140.5656235296,,,ABB00234,Martin Miller,0.2271112928065122,,,,0.5880681818180165,
2022-01-09 17:00:00,,,,,,,,,,,,,2686.2414772727275,,,,,,,53139.4300670656,,,ABB00234,Martin Miller,0.22711129279923625,,,,0.5880681818180165,
2022-01-09 16:00:00,,,,,,,,,,,,,2685.653409090909,,,,,,,53138.2945106016,,,ABB00234,Martin Miller,0.22711129279923625,,,,0.5880681818184712,
2022-01-09 15:00:00,,,,,,,,,,,,,2685.065340909091,,,,,,,53137.1589541376,,,ABB00234,Martin Miller,0.22711129279923625,,,,0.5880681818180165,
2022-01-09 14:00:00,,,,,,,,,,,,,2684.4772727272725,,,,,,,53136.0233976736,,,ABB00234,Martin Miller,0.22711129279923625,,,,0.5880681818184712,
2022-01-09 13:00:00,,,,,,,,,,,,,2683.8892045454545,,,,,,,53134.8878412096,,,ABB00234,Martin Miller,0.22711129279923625,,,,0.5880681818180165,
2022-01-09 12:00:00,,,,,,,,,,,,,2683.3011363636365,,,,,,,53134.2065073312,,,ABB00234,Martin Miller,0.22711129279923625,,,,0.5880681818180165,
2022-01-09 11:00:00,,,,,,,,,,,,,2682.713068181818,,,,,,,53133.5251734528,,,ABB00234,Martin Miller,0.22711129279923625,,,,0.5880681818184712,
2022-01-09 10:00:00,25.5,382.0,52.5,359.0,1801.0,432.5,140.0,88.8000013232231,84.0,22.0,33.0,82.5500012300909,2682.125,78.0,127.0,,,,,53133.29806216,,,ABB00234,Martin Miller,0.22711129279923625,1678.0,369.16,190.07341273587943,0.5880681818180165,23.0
2022-01-09 09:00:00,25.5,348.0,51.0,334.0,1803.5,436.5,133.5,88.8000013232231,84.0,19.0,30.0,68.7500010244548,2662.75,77.5,127.0,,,,,53133.0709508672,,,ABB00234,Martin Miller,0.22711129279923625,1678.0,318.82,183.29308346649077,19.375,14.0
2022-01-09 08:00:00,25.5,354.0,51.5,340.0,1804.5,436.0,135.0,88.8000013232231,83.0,26.0,29.0,71.3500010631979,2642.75,77.5,127.0,,,,,53132.8438395744,,,ABB00234,Martin Miller,0.22711129279923625,1678.0,436.28,139.0104999168383,20.0,14.0
2022-01-09 07:00:00,25.5,388.0,53.0,383.0,1801.5,435.0,142.5,88.8000013232231,84.0,26.0,40.0,96.5500014387071,2619.875,78.0,127.0,,,,,53132.616728281595,,,ABB00234,Martin Miller,0.2271112928065122,1678.0,436.28,188.1074108895687,22.875,5.0
2022-01-09 06:00:00,25.5,204.0,46.0,190.0,982.0,386.0,104.0,25.6000003814697,80.0,4.0,3.0,42.1500006280839,2606.75,54.5,127.0,,,,,53132.389616988796,,,ABB00234,Martin Miller,0.22711129279923625,462.86,18.514400000000002,1935.115398493676,13.125,14.0
2022-01-09 05:00:00,25.5,205.0,44.5,189.0,980.0,387.0,104.0,25.6000003814697,80.0,3.0,3.5,42.1500006280839,2595.625,54.0,127.0,,,,,53132.162505696,,,ABB00234,Martin Miller,0.22711129279923625,461.4,13.841999999999999,2588.318200684245,11.125,16.0
2022-01-09 04:00:00,25.5,222.0,46.0,208.0,1055.0,412.0,104.5,31.2000004649162,80.0,9.0,3.0,42.7500006370246,2584.5,58.5,127.0,,,,,53131.9353944032,,,ABB00234,Martin Miller,0.22711129279923625,582.7,52.443000000000005,692.8951536233798,11.125,14.0
2022-01-09 03:00:00,25.5,270.0,47.0,262.0,1122.0,410.5,108.5,36.4000005424023,82.0,15.0,6.0,43.10000064224,2573.375,61.5,127.0,,,,,53131.7082831104,,,ABB00234,Martin Miller,0.22711129279923625,736.44,110.46600000000001,331.6405097125269,11.125,8.0
2022-01-09 02:00:00,25.5,279.0,46.5,269.0,1125.0,410.0,109.5,36.8000005483627,82.0,16.0,6.5,43.2500006444752,2561.875,62.0,127.0,,,,,53131.4811718176,,,ABB00234,Martin Miller,0.22711129279923625,745.5,119.28,308.20339158118645,11.5,10.0
2022-01-09 01:00:00,25.5,274.0,43.5,264.0,1118.5,410.5,110.0,36.8000005483627,82.0,16.0,5.5,43.10000064224,2550.5,62.0,127.0,,,,,53131.2540605248,,,ABB00234,Martin Miller,0.22711129279923625,725.87,116.1392,315.4404416932784,11.375,10.0
2022-01-09 00:00:00,25.5,269.0,46.0,261.0,1122.0,412.5,108.5,36.8000005483627,82.0,15.0,6.5,43.10000064224,2539.125,61.5,127.0,,,,,53131.026949232,,,ABB00234,Martin Miller,0.22711129279923625,736.44,110.46600000000001,331.6405097125269,11.375,8.0
2022-01-08 23:00:00,25.5,275.0,44.5,265.0,1123.0,409.5,107.0,36.8000005483627,82.0,15.0,8.0,43.10000064224,2527.875,62.5,127.0,,,,,53130.799837939194,,,ABB00234,Martin Miller,0.2271112928065122,739.46,110.91900000000001,330.28606952734873,11.25,10.0
2022-01-08 22:00:00,25.5,275.0,41.5,265.0,1128.5,409.5,107.0,36.8000005483627,82.0,15.0,6.0,43.2500006444752,2516.5,62.5,127.0,,,,,53130.572726646395,,,ABB00234,Martin Miller,0.22711129279923625,756.07,113.41050000000001,324.15429389522063,11.375,10.0
2022-01-08 21:00:00,25.5,276.0,40.0,266.0,1129.5,410.5,108.5,36.8000005483627,82.0,16.0,8.0,43.2500006444752,2505.125,62.0,127.0,,,,,53130.118504060796,,,ABB00234,Martin Miller,0.22711129279923625,759.09,121.4544,302.68562149912987,11.375,10.0
2022-01-08 20:00:00,25.5,269.0,39.0,260.0,1125.0,414.5,106.5,36.8000005483627,82.0,16.0,6.5,43.2500006444752,2493.75,61.5,127.0,,,,,53129.56364321805,,,ABB00234,Martin Miller,0.3277495499496581,745.5,119.28,308.20339158118645,11.375,9.0
2022-01-08 19:00:00,25.5,289.0,39.0,278.0,1145.0,413.5,107.5,38.0000005662441,82.0,15.0,6.5,43.2500006444752,2482.625,63.0,127.0,,,,,53128.90814411815,,,ABB00234,Martin Miller,0.3277495499496581,805.9,120.885,304.111350025263,11.125,11.0
2022-01-08 18:00:00,25.5,291.0,38.5,278.0,1141.5,412.5,108.5,38.0000005662441,82.0,17.0,7.5,43.2500006444752,2471.125,62.5,127.0,,,,,53128.252645018256,,,ABB00234,Martin Miller,0.3277495499496581,795.33,135.2061,271.8997186355048,11.5,13.0
2022-01-08 17:00:00,25.5,289.0,38.0,277.0,1141.0,412.5,109.0,38.0000005662441,82.0,17.0,8.5,43.3500006459653,2459.625,62.5,127.0,,,,,53127.59714591836,,,ABB00234,Martin Miller,0.3277495499496581,793.82,134.9494,273.0467904938481,11.5,12.0
2022-01-08 16:00:00,25.5,288.0,39.0,276.0,1139.0,414.0,107.5,37.6000005602837,82.0,18.0,7.5,45.7000006809831,2448.0,62.5,127.0,,,,,53126.94164681846,,,ABB00234,Martin Miller,0.3277495499496581,787.78,141.8004,273.941403401088,11.625,12.0
2022-01-08 15:00:00,25.5,299.0,38.0,285.0,1153.0,413.5,109.5,38.8000005781651,82.0,19.0,9.5,44.5500006638467,2436.625,63.0,127.0,,,,,53125.630648618666,,,ABB00234,Martin Miller,0.3277495499496581,830.06,157.7114,240.10629900102145,11.375,14.0
2022-01-08 14:00:00,25.5,301.0,36.5,286.0,1142.0,412.5,109.0,38.8000005781651,82.0,21.0,9.0,45.5000006780028,2424.625,63.0,127.0,,,,,53124.97514951877,,,ABB00234,Martin Miller,0.3277495499496581,796.84,167.3364,231.12126576347032,12.0,15.0
2022-01-08 13:00:00,25.5,342.0,37.5,325.0,1206.0,406.0,113.0,42.4000006318092,83.0,24.0,11.0,55.2000008225441,2410.5,68.5,127.0,,,,,53124.31965041887,,,ABB00234,Martin Miller,0.3277495499496581,1004.22,241.0128,194.67845981276713,14.125,17.0
2022-01-08 12:00:00,25.5,300.0,35.0,289.0,1168.0,410.5,108.0,39.600000590086,82.0,20.0,9.0,47.8500007130206,2397.125,66.5,127.0,,,,,53123.336401769026,,,ABB00234,Martin Miller,0.32774954994238215,875.36,175.072,232.3187066239462,13.375,11.0
2022-01-08 11:00:00,25.5,366.0,37.0,361.0,1796.5,427.5,135.0,88.8000013232231,84.0,30.0,37.5,84.4500012584031,2383.375,84.0,127.0,,,,,53123.008652219076,,,ABB00234,Martin Miller,0.3277495499496581,1678.0,503.4,142.5953537338948,13.75,5.0
2022-01-08 10:00:00,25.5,386.0,35.0,380.0,1797.5,430.0,140.5,88.8000013232231,84.0,27.0,34.5,72.9000010862947,2362.125,84.5,127.0,,,,,53122.680902669126,,,ABB00234,Martin Miller,0.3277495499496581,1678.0,453.06,136.76996628117797,21.25,6.0
2022-01-08 09:00:00,25.5,391.0,34.5,365.0,1808.5,430.5,139.0,88.8000013232231,84.0,20.0,38.5,71.7500010691583,2341.0,84.5,127.0,,,,,53122.35315311918,,,ABB00234,Martin Miller,0.3277495499496581,1678.0,335.6,181.72676075323167,21.125,26.0
2022-01-08 08:00:00,25.5,374.0,37.5,337.0,1801.0,491.5,131.5,88.8000013232231,65.0,21.0,32.0,76.3500011377037,2318.625,65.0,127.0,,,,,53122.02540356923,,,ABB00234,Martin Miller,0.3277495499496581,1678.0,352.38,184.16908157968143,22.375,37.0
2022-01-08 07:00:00,,,,,,,,,,,,,2318.350529100529,,,,,,,53121.69765401928,,,ABB00234,Martin Miller,0.3277495499496581,,,,0.2744708994709981,
2022-01-08 06:00:00,,,,,,,,,,,,,2318.076058201058,,,,,,,53121.04215491938,,,ABB00234,Martin Miller,0.3277495499496581,,,,0.2744708994709981,
2022-01-08 05:00:00,,,,,,,,,,,,,2317.8015873015875,,,,,,,53120.714405369436,,,ABB00234,Martin Miller,0.32774954994238215,,,,0.2744708994705434,
2022-01-08 04:00:00,,,,,,,,,,,,,2317.5271164021165,,,,,,,53120.058906269536,,,ABB00234,Martin Miller,0.3277495499496581,,,,0.2744708994709981,
2022-01-08 03:00:00,,,,,,,,,,,,,2317.2526455026455,,,,,,,53119.73115671959,,,ABB00234,Martin Miller,0.3277495499496581,,,,0.2744708994709981,
2022-01-08 02:00:00,,,,,,,,,,,,,2316.9781746031745,,,,,,,53119.40340716964,,,ABB00234,Martin Miller,0.3277495499496581,,,,0.2744708994709981,
2022-01-08 01:00:00,,,,,,,,,,,,,2316.703703703704,,,,,,,53119.07565761969,,,ABB00234,Martin Miller,0.3277495499496581,,,,0.2744708994705434,
2022-01-08 00:00:00,,,,,,,,,,,,,2316.429232804233,,,,,,,53118.42015851979,,,ABB00234,Martin Miller,0.3277495499496581,,,,0.2744708994709981,
2022-01-07 23:00:00,,,,,,,,,,,,,2316.154761904762,,,,,,,53118.092408969846,,,ABB00234,Martin Miller,0.32774954994238215,,,,0.2744708994709981,
2022-01-07 22:00:00,,,,,,,,,,,,,2315.880291005291,,,,,,,53117.764659419896,,,ABB00234,Martin Miller,0.3277495499496581,,,,0.2744708994709981,
2022-01-07 21:00:00,,,,,,,,,,,,,2315.60582010582,,,,,,,53117.436909869946,,,ABB00234,Martin Miller,0.3277495499496581,,,,0.2744708994709981,
2022-01-07 20:00:00,,,,,,,,,,,,,2315.3313492063494,,,,,,,53117.085741497845,,,ABB00234,Martin Miller,0.023418822151143104,,,,0.2744708994705434,
2022-01-07 19:00:00,,,,,,,,,,,,,2315.0568783068784,,,,,,,53117.06232267569,,,ABB00234,Martin Miller,0.02341882215841906,,,,0.2744708994709981,
2022-01-07 18:00:00,,,,,,,,,,,,,2314.7824074074074,,,,,,,53117.038903853536,,,ABB00234,Martin Miller,0.023418822151143104,,,,0.2744708994709981,
2022-01-07 17:00:00,,,,,,,,,,,,,2314.5079365079364,,,,,,,53117.015485031385,,,ABB00234,Martin Miller,0.023418822151143104,,,,0.2744708994709981,
2022-01-07 16:00:00,,,,,,,,,,,,,2314.2334656084654,,,,,,,53116.992066209226,,,ABB00234,Martin Miller,0.02341882215841906,,,,0.2744708994709981,
2022-01-07 15:00:00,,,,,,,,,,,,,2313.958994708995,,,,,,,53116.968647387075,,,ABB00234,Martin Miller,0.023418822151143104,,,,0.2744708994705434,
2022-01-07 14:00:00,,,,,,,,,,,,,2313.684523809524,,,,,,,53116.945228564924,,,ABB00234,Martin Miller,0.023418822151143104,,,,0.2744708994709981,
2022-01-07 13:00:00,,,,,,,,,,,,,2313.410052910053,,,,,,,53116.921809742766,,,ABB00234,Martin Miller,0.02341882215841906,,,,0.2744708994709981,
2022-01-07 12:00:00,,,,,,,,,,,,,2313.135582010582,,,,,,,53116.898390920614,,,ABB00234,Martin Miller,0.023418822151143104,,,,0.2744708994709981,
2022-01-07 11:00:00,,,,,,,,,,,,,2312.8611111111113,,,,,,,53116.87497209846,,,ABB00234,Martin Miller,0.023418822151143104,,,,0.2744708994705434,
2022-01-07 08:00:00,,,,,,,,,,,,,2312.5866402116403,,,,,,,53116.828134454154,,,ABB00234,Martin Miller,0.023418822151143104,,,,0.2744708994709981,
2022-01-07 07:00:00,,,,,,,,,,,,,2312.3121693121693,,,,,,,53116.804715631995,,,ABB00234,Martin Miller,0.02341882215841906,,,,0.2744708994709981,
2022-01-07 06:00:00,,,,,,,,,,,,,2312.0376984126983,,,,,,,53116.781296809844,,,ABB00234,Martin Miller,0.023418822151143104,,,,0.2744708994709981,
2022-01-07 05:00:00,,,,,,,,,,,,,2311.7632275132273,,,,,,,53116.75787798769,,,ABB00234,Martin Miller,0.023418822151143104,,,,0.2744708994709981,
2022-01-07 04:00:00,,,,,,,,,,,,,2311.488756613757,,,,,,,53116.734459165535,,,ABB00234,Martin Miller,0.02341882215841906,,,,0.2744708994705434,
2022-01-07 03:00:00,,,,,,,,,,,,,2311.214285714286,,,,,,,53116.71104034338,,,ABB00234,Martin Miller,0.023418822151143104,,,,0.2744708994709981,
2022-01-07 02:00:00,,,,,,,,,,,,,2310.939814814815,,,,,,,53116.68762152123,,,ABB00234,Martin Miller,0.023418822151143104,,,,0.2744708994709981,
2022-01-07 01:00:00,,,,,,,,,,,,,2310.665343915344,,,,,,,53116.64078387692,,,ABB00234,Martin Miller,0.023418822151143104,,,,0.2744708994709981,
2022-01-07 00:00:00,,,,,,,,,,,,,2310.3908730158732,,,,,,,53116.59394623261,,,ABB00234,Martin Miller,0.02341882215841906,,,,0.2744708994705434,
2022-01-06 23:00:00,,,,,,,,,,,,,2310.1164021164022,,,,,,,53116.57052741046,,,ABB00234,Martin Miller,0.023418822151143104,,,,0.2744708994709981,
2022-01-06 22:00:00,,,,,,,,,,,,,2309.8419312169312,,,,,,,53116.54710858831,,,ABB00234,Martin Miller,0.023418822151143104,,,,0.2744708994709981,
2022-01-06 21:00:00,,,,,,,,,,,,,2309.5674603174602,,,,,,,53116.52368976615,,,ABB00234,Martin Miller,0.02341882215841906,,,,0.2744708994709981,
2022-01-06 20:00:00,,,,,,,,,,,,,2309.2929894179892,,,,,,,53116.500270944,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-06 19:00:00,,,,,,,,,,,,,2309.0185185185187,,,,,,,53116.500270944,,,ABB00234,Martin Miller,0.0,,,,0.2744708994705434,
2022-01-06 18:00:00,,,,,,,,,,,,,2308.7440476190477,,,,,,,53116.500270944,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-06 17:00:00,,,,,,,,,,,,,2308.4695767195767,,,,,,,53116.500270944,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-06 16:00:00,,,,,,,,,,,,,2308.1951058201057,,,,,,,53116.500270944,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-06 15:00:00,,,,,,,,,,,,,2307.9206349206347,,,,,,,53116.500270944,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-06 14:00:00,,,,,,,,,,,,,2307.646164021164,,,,,,,53116.500270944,,,ABB00234,Martin Miller,0.0,,,,0.2744708994705434,
2022-01-06 13:00:00,,,,,,,,,,,,,2307.371693121693,,,,,,,53116.500270944,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-06 11:59:59,,,,,,,,,,,,,2307.097222222222,,,,,,,53116.500270944,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-06 11:00:00,,,,,,,,,,,,,2306.822751322751,,,,,,,53116.500270944,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-06 10:00:00,,,,,,,,,,,,,2306.5482804232806,,,,,,,53116.500270944,,,ABB00234,Martin Miller,0.0,,,,0.2744708994705434,
2022-01-06 09:00:00,,,,,,,,,,,,,2306.2738095238096,,,,,,,53116.500270944,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-06 08:00:00,,,,,,,,,,,,,2305.9993386243386,,,,,,,53116.500270944,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-06 07:00:00,,,,,,,,,,,,,2305.7248677248676,,,,,,,53116.500270944,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-06 06:00:00,,,,,,,,,,,,,2305.4503968253966,,,,,,,53116.500270944,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-06 05:00:00,,,,,,,,,,,,,2305.175925925926,,,,,,,53116.500270944,,,ABB00234,Martin Miller,0.0,,,,0.2744708994705434,
2022-01-06 04:00:00,,,,,,,,,,,,,2304.901455026455,,,,,,,53116.500270944,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-06 03:00:00,,,,,,,,,,,,,2304.626984126984,,,,,,,53116.500270944,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-06 02:00:00,,,,,,,,,,,,,2304.352513227513,,,,,,,53116.500270944,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-06 01:00:00,,,,,,,,,,,,,2304.078042328042,,,,,,,53116.500270944,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-06 00:00:00,,,,,,,,,,,,,2303.8035714285716,,,,,,,53116.500270944,,,ABB00234,Martin Miller,0.0,,,,0.2744708994705434,
2022-01-05 23:00:01,,,,,,,,,,,,,2303.5291005291006,,,,,,,53116.500270944,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-05 21:59:59,,,,,,,,,,,,,2303.2546296296296,,,,,,,53116.500270944,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-05 21:00:00,,,,,,,,,,,,,2302.9801587301586,,,,,,,53116.500270944,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-05 20:00:00,,,,,,,,,,,,,2302.705687830688,,,,,,,53116.47035639016,,,ABB00234,Martin Miller,0.029914553844719194,,,,0.2744708994705434,
2022-01-05 19:00:00,,,,,,,,,,,,,2302.431216931217,,,,,,,53116.44044183631,,,ABB00234,Martin Miller,0.029914553844719194,,,,0.2744708994709981,
2022-01-05 18:00:00,,,,,,,,,,,,,2302.156746031746,,,,,,,53116.41052728246,,,ABB00234,Martin Miller,0.02991455385199515,,,,0.2744708994709981,
2022-01-05 17:00:00,,,,,,,,,,,,,2301.882275132275,,,,,,,53116.380612728615,,,ABB00234,Martin Miller,0.029914553844719194,,,,0.2744708994709981,
2022-01-05 16:00:00,,,,,,,,,,,,,2301.607804232804,,,,,,,53116.35069817477,,,ABB00234,Martin Miller,0.029914553844719194,,,,0.2744708994709981,
2022-01-05 15:00:00,,,,,,,,,,,,,2301.3333333333335,,,,,,,53116.320783620926,,,ABB00234,Martin Miller,0.029914553844719194,,,,0.2744708994705434,
2022-01-05 14:00:00,,,,,,,,,,,,,2301.0588624338625,,,,,,,53116.29086906708,,,ABB00234,Martin Miller,0.029914553844719194,,,,0.2744708994709981,
2022-01-05 13:00:00,,,,,,,,,,,,,2300.7843915343915,,,,,,,53116.26095451323,,,ABB00234,Martin Miller,0.02991455385199515,,,,0.2744708994709981,
2022-01-05 12:00:00,,,,,,,,,,,,,2300.5099206349205,,,,,,,53116.231039959384,,,ABB00234,Martin Miller,0.029914553844719194,,,,0.2744708994709981,
2022-01-05 11:00:00,,,,,,,,,,,,,2300.23544973545,,,,,,,53116.20112540554,,,ABB00234,Martin Miller,0.029914553844719194,,,,0.2744708994705434,
2022-01-05 09:00:00,,,,,,,,,,,,,2299.960978835979,,,,,,,53116.14129629785,,,ABB00234,Martin Miller,0.029914553844719194,,,,0.2744708994709981,
2022-01-05 08:00:00,,,,,,,,,,,,,2299.686507936508,,,,,,,53116.111381744005,,,ABB00234,Martin Miller,0.029914553844719194,,,,0.2744708994709981,
2022-01-05 07:00:00,,,,,,,,,,,,,2299.412037037037,,,,,,,53116.08146719015,,,ABB00234,Martin Miller,0.02991455385199515,,,,0.2744708994709981,
2022-01-05 06:00:00,,,,,,,,,,,,,2299.137566137566,,,,,,,53116.05155263631,,,ABB00234,Martin Miller,0.029914553844719194,,,,0.2744708994709981,
2022-01-05 05:00:00,,,,,,,,,,,,,2298.8630952380954,,,,,,,53116.021638082464,,,ABB00234,Martin Miller,0.029914553844719194,,,,0.2744708994705434,
2022-01-05 04:00:00,,,,,,,,,,,,,2298.5886243386244,,,,,,,53115.99172352862,,,ABB00234,Martin Miller,0.029914553844719194,,,,0.2744708994709981,
2022-01-05 03:00:00,,,,,,,,,,,,,2298.3141534391534,,,,,,,53115.961808974775,,,ABB00234,Martin Miller,0.029914553844719194,,,,0.2744708994709981,
2022-01-05 02:00:00,,,,,,,,,,,,,2298.0396825396824,,,,,,,53115.93189442092,,,ABB00234,Martin Miller,0.02991455385199515,,,,0.2744708994709981,
2022-01-05 01:00:00,,,,,,,,,,,,,2297.7652116402114,,,,,,,53115.90197986708,,,ABB00234,Martin Miller,0.029914553844719194,,,,0.2744708994709981,
2022-01-05 00:00:00,,,,,,,,,,,,,2297.490740740741,,,,,,,53115.84215075939,,,ABB00234,Martin Miller,0.029914553844719194,,,,0.2744708994705434,
2022-01-04 23:00:00,,,,,,,,,,,,,2297.21626984127,,,,,,,53115.812236205544,,,ABB00234,Martin Miller,0.029914553844719194,,,,0.2744708994709981,
2022-01-04 22:00:00,,,,,,,,,,,,,2296.941798941799,,,,,,,53115.78232165169,,,ABB00234,Martin Miller,0.02991455385199515,,,,0.2744708994709981,
2022-01-04 21:00:00,,,,,,,,,,,,,2296.667328042328,,,,,,,53115.75240709785,,,ABB00234,Martin Miller,0.029914553844719194,,,,0.2744708994709981,
2022-01-04 20:00:00,,,,,,,,,,,,,2296.3928571428573,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994705434,
2022-01-04 19:00:00,,,,,,,,,,,,,2296.1183862433863,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-04 18:00:00,,,,,,,,,,,,,2295.8439153439153,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-04 17:00:00,,,,,,,,,,,,,2295.5694444444443,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-04 16:00:00,,,,,,,,,,,,,2295.2949735449733,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-04 15:00:00,,,,,,,,,,,,,2295.020502645503,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994705434,
2022-01-04 14:00:00,,,,,,,,,,,,,2294.746031746032,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-04 13:00:00,,,,,,,,,,,,,2294.471560846561,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-04 12:00:00,,,,,,,,,,,,,2294.19708994709,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-04 11:00:00,,,,,,,,,,,,,2293.9226190476193,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994705434,
2022-01-04 10:00:00,,,,,,,,,,,,,2293.6481481481483,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-04 09:00:00,,,,,,,,,,,,,2293.3736772486773,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-04 08:00:00,,,,,,,,,,,,,2293.0992063492063,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-04 07:00:00,,,,,,,,,,,,,2292.8247354497353,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-04 06:00:00,,,,,,,,,,,,,2292.5502645502647,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994705434,
2022-01-04 05:00:00,,,,,,,,,,,,,2292.2757936507937,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-04 04:00:00,,,,,,,,,,,,,2292.0013227513227,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-04 03:00:00,,,,,,,,,,,,,2291.7268518518517,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-04 02:00:00,,,,,,,,,,,,,2291.4523809523807,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-04 01:00:00,,,,,,,,,,,,,2291.17791005291,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994705434,
2022-01-04 00:00:00,,,,,,,,,,,,,2290.903439153439,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-03 23:00:00,,,,,,,,,,,,,2290.628968253968,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-03 22:00:00,,,,,,,,,,,,,2290.354497354497,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-03 21:00:00,,,,,,,,,,,,,2290.0800264550267,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994705434,
2022-01-03 20:00:00,,,,,,,,,,,,,2289.8055555555557,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-03 19:00:00,,,,,,,,,,,,,2289.5310846560847,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-03 18:00:00,,,,,,,,,,,,,2289.2566137566137,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-03 17:00:00,,,,,,,,,,,,,2288.9821428571427,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-03 16:00:00,,,,,,,,,,,,,2288.707671957672,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994705434,
2022-01-03 15:00:00,,,,,,,,,,,,,2288.433201058201,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-03 14:00:00,,,,,,,,,,,,,2288.15873015873,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-03 13:00:00,,,,,,,,,,,,,2287.884259259259,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-03 12:00:00,,,,,,,,,,,,,2287.6097883597886,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994705434,
2022-01-03 11:00:00,,,,,,,,,,,,,2287.3353174603176,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-03 10:00:00,,,,,,,,,,,,,2287.0608465608466,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-03 09:00:00,,,,,,,,,,,,,2286.7863756613756,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-03 08:00:00,,,,,,,,,,,,,2286.5119047619046,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-03 07:00:00,,,,,,,,,,,,,2286.237433862434,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994705434,
2022-01-03 06:00:00,,,,,,,,,,,,,2285.962962962963,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-03 05:00:00,,,,,,,,,,,,,2285.688492063492,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-03 04:00:00,,,,,,,,,,,,,2285.414021164021,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-03 03:00:00,,,,,,,,,,,,,2285.13955026455,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-03 02:00:00,,,,,,,,,,,,,2284.8650793650795,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994705434,
2022-01-03 01:00:00,,,,,,,,,,,,,2284.5906084656085,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-03 00:00:00,,,,,,,,,,,,,2284.3161375661375,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-02 23:00:00,,,,,,,,,,,,,2284.0416666666665,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-02 22:00:00,,,,,,,,,,,,,2283.767195767196,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994705434,
2022-01-02 21:00:00,,,,,,,,,,,,,2283.492724867725,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-02 20:00:00,,,,,,,,,,,,,2283.218253968254,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-02 19:00:00,,,,,,,,,,,,,2282.943783068783,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-02 18:00:00,,,,,,,,,,,,,2282.669312169312,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-02 17:00:00,,,,,,,,,,,,,2282.3948412698414,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994705434,
2022-01-02 16:00:00,,,,,,,,,,,,,2282.1203703703704,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-02 15:00:00,,,,,,,,,,,,,2281.8458994708994,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-02 14:00:00,,,,,,,,,,,,,2281.5714285714284,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-02 13:00:00,,,,,,,,,,,,,2281.296957671958,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994705434,
2022-01-02 12:00:00,,,,,,,,,,,,,2281.022486772487,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-02 11:00:00,,,,,,,,,,,,,2280.748015873016,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-02 10:00:00,,,,,,,,,,,,,2280.473544973545,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-02 09:00:00,,,,,,,,,,,,,2280.199074074074,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-02 08:00:00,,,,,,,,,,,,,2279.9246031746034,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994705434,
2022-01-02 07:00:00,,,,,,,,,,,,,2279.6501322751324,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-02 06:00:00,,,,,,,,,,,,,2279.3756613756614,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-02 05:00:00,,,,,,,,,,,,,2279.1011904761904,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-02 04:00:00,,,,,,,,,,,,,2278.8267195767194,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-02 03:00:00,,,,,,,,,,,,,2278.552248677249,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994705434,
2022-01-02 02:00:00,,,,,,,,,,,,,2278.277777777778,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-02 01:00:00,,,,,,,,,,,,,2278.003306878307,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-02 00:00:00,,,,,,,,,,,,,2277.728835978836,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-01 23:00:00,,,,,,,,,,,,,2277.4543650793653,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994705434,
2022-01-01 22:00:00,,,,,,,,,,,,,2277.1798941798943,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-01 21:00:00,,,,,,,,,,,,,2276.9054232804233,,,,,,,53115.722492544,,,ABB00234,Martin Miller,0.0,,,,0.2744708994709981,
2022-01-01 20:00:00,,,,,,,,,,,,,2276.6309523809523,,,,,,,53115.69265125029,,,ABB00234,Martin Miller,0.029841293711797334,,,,0.2744708994709981,
2022-01-01 19:00:00,,,,,,,,,,,,,2276.3564814814813,,,,,,,53115.66280995657,,,ABB00234,Martin Miller,0.029841293719073292,,,,0.2744708994709981,
2022-01-01 18:00:00,,,,,,,,,,,,,2276.0820105820108,,,,,,,53115.63296866286,,,ABB00234,Martin Miller,0.029841293711797334,,,,0.2744708994705434,
2022-01-01 17:00:00,,,,,,,,,,,,,2275.8075396825398,,,,,,,53115.60312736915,,,ABB00234,Martin Miller,0.029841293711797334,,,,0.2744708994709981,
2022-01-01 16:00:00,,,,,,,,,,,,,2275.5330687830688,,,,,,,53115.54344478172,,,ABB00234,Martin Miller,0.029841293711797334,,,,0.2744708994709981,
2022-01-01 15:00:00,,,,,,,,,,,,,2275.2585978835978,,,,,,,53115.513603488,,,ABB00234,Martin Miller,0.029841293719073292,,,,0.2744708994709981,
2022-01-01 14:00:00,,,,,,,,,,,,,2274.9841269841268,,,,,,,53115.453920900574,,,ABB00234,Martin Miller,0.029841293711797334,,,,0.2744708994709981,
2022-01-01 13:00:00,,,,,,,,,,,,,2274.709656084656,,,,,,,53115.424079606855,,,ABB00234,Martin Miller,0.029841293719073292,,,,0.2744708994705434,
2022-01-01 12:00:00,,,,,,,,,,,,,2274.435185185185,,,,,,,53115.39423831314,,,ABB00234,Martin Miller,0.029841293711797334,,,,0.2744708994709981,
2022-01-01 11:00:00,,,,,,,,,,,,,2274.160714285714,,,,,,,53115.36439701943,,,ABB00234,Martin Miller,0.029841293711797334,,,,0.2744708994709981,
2022-01-01 10:00:00,,,,,,,,,,,,,2273.886243386243,,,,,,,53115.33455572571,,,ABB00234,Martin Miller,0.029841293719073292,,,,0.2744708994709981,
2022-01-01 09:00:00,,,,,,,,,,,,,2273.6117724867727,,,,,,,53115.304714432,,,ABB00234,Martin Miller,0.029841293711797334,,,,0.2744708994705434,
2022-01-01 08:00:00,,,,,,,,,,,,,2273.3373015873017,,,,,,,53115.27487313829,,,ABB00234,Martin Miller,0.029841293711797334,,,,0.2744708994709981,
2022-01-01 07:00:00,,,,,,,,,,,,,2273.0628306878307,,,,,,,53115.24503184457,,,ABB00234,Martin Miller,0.029841293719073292,,,,0.2744708994709981,
2022-01-01 06:00:00,,,,,,,,,,,,,2272.7883597883597,,,,,,,53115.21519055086,,,ABB00234,Martin Miller,0.029841293711797334,,,,0.2744708994709981,
2022-01-01 05:00:00,,,,,,,,,,,,,2272.5138888888887,,,,,,,53115.185349257146,,,ABB00234,Martin Miller,0.029841293711797334,,,,0.2744708994709981,
2022-01-01 04:00:00,,,,,,,,,,,,,2272.239417989418,,,,,,,53115.15550796343,,,ABB00234,Martin Miller,0.029841293719073292,,,,0.2744708994705434,
2022-01-01 03:00:00,,,,,,,,,,,,,2271.964947089947,,,,,,,53115.125666669715,,,ABB00234,Martin Miller,0.029841293711797334,,,,0.2744708994709981,
2022-01-01 02:00:00,,,,,,,,,,,,,2271.690476190476,,,,,,,53115.065984082285,,,ABB00234,Martin Miller,0.029841293719073292,,,,0.2744708994709981,
2022-01-01 01:00:00,,,,,,,,,,,,,2271.416005291005,,,,,,,53115.03614278857,,,ABB00234,Martin Miller,0.029841293711797334,,,,0.2744708994709981,
2022-01-01 00:00:00,,,,,,,,,,,,,2271.1415343915346,,,,,,,53115.006301494854,,,ABB00234,Martin Miller,0.029841293719073292,,,,0.2744708994705434,
2021-12-31 23:00:00,,,,,,,,,,,,,2270.8670634920636,,,,,,,53114.97646020114,,,ABB00234,Martin Miller,0.029841293711797334,,,,0.2744708994709981,
2021-12-31 22:00:00,,,,,,,,,,,,,2270.5925925925926,,,,,,,53114.94661890743,,,ABB00234,Martin Miller,0.029841293711797334,,,,0.2744708994709981,
2021-12-31 21:00:00,,,,,,,,,,,,,2270.3181216931216,,,,,,,53114.91677761371,,,ABB00234,Martin Miller,0.029841293719073292,,,,0.2744708994709981,
2021-12-31 20:00:00,,,,,,,,,,,,,2270.0436507936506,,,,,,,53114.54780024622,,,ABB00234,Martin Miller,0.3391360737805371,,,,0.2744708994709981,
2021-12-31 19:00:00,,,,,,,,,,,,,2269.76917989418,,,,,,,53114.208664172445,,,ABB00234,Martin Miller,0.33913607377326116,,,,0.2744708994705434,
2021-12-31 18:00:00,,,,,,,,,,,,,2269.494708994709,,,,,,,53113.869528098665,,,ABB00234,Martin Miller,0.3391360737805371,,,,0.2744708994709981,
2021-12-31 17:00:00,,,,,,,,,,,,,2269.220238095238,,,,,,,53113.53039202489,,,ABB00234,Martin Miller,0.33913607377326116,,,,0.2744708994709981,
2021-12-31 16:00:00,,,,,,,,,,,,,2268.945767195767,,,,,,,53113.19125595111,,,ABB00234,Martin Miller,0.3391360737805371,,,,0.2744708994709981,
2021-12-31 15:00:00,,,,,,,,,,,,,2268.671296296296,,,,,,,53112.85211987733,,,ABB00234,Martin Miller,0.3391360737805371,,,,0.2744708994709981,
2021-12-31 14:00:00,,,,,,,,,,,,,2268.3968253968255,,,,,,,53112.51298380356,,,ABB00234,Martin Miller,0.33913607377326116,,,,0.2744708994705434,
2021-12-31 13:00:00,,,,,,,,,,,,,2268.1223544973545,,,,,,,53112.17384772978,,,ABB00234,Martin Miller,0.3391360737805371,,,,0.2744708994709981,
2021-12-31 12:00:01,,,,,,,,,,,,,2267.8478835978835,,,,,,,53111.49557558222,,,ABB00234,Martin Miller,0.3391360737805371,,,,0.2744708994709981,
2021-12-31 11:00:00,,,,,,,,,,,,,2267.5734126984125,,,,,,,53111.15643950844,,,ABB00234,Martin Miller,0.3391360737805371,,,,0.2744708994709981,
2021-12-31 10:00:00,,,,,,,,,,,,,2267.298941798942,,,,,,,53110.81730343467,,,ABB00234,Martin Miller,0.33913607377326116,,,,0.2744708994705434,
2021-12-31 09:00:00,,,,,,,,,,,,,2267.024470899471,,,,,,,53110.47816736089,,,ABB00234,Martin Miller,0.3391360737805371,,,,0.2744708994709981,
2021-12-31 08:00:00,25.5,407.0,41.0,365.0,1799.0,434.5,145.0,88.8000013232231,84.0,34.0,39.5,102.150001522154,2266.75,71.0,127.0,,,,,53109.460759139554,,,ABB00234,Martin Miller,0.3391360737805371,1678.0,570.52,152.19010953837008,0.2744708994709981,42.0
2021-12-31 07:00:00,25.5,435.0,39.0,388.0,1805.0,430.5,151.5,88.8000013232231,84.0,29.0,50.0,114.100001700222,2244.375,71.5,127.0,,,,,53108.44335091822,,,ABB00234,Martin Miller,0.3391360737805371,1678.0,486.62,199.30336082608338,22.375,47.0
2021-12-31 06:00:00,25.5,421.0,39.5,376.0,1799.0,433.5,147.5,88.8000013232231,84.0,32.0,44.0,96.2000014334917,2216.0,71.0,127.0,,,,,53107.765078770666,,,ABB00234,Martin Miller,0.3391360737805371,1678.0,536.96,152.28322634547814,28.375,45.0
2021-12-31 05:00:00,25.5,427.0,39.0,431.0,1796.5,431.0,161.5,88.8000013232231,84.0,40.0,57.5,135.400002017617,2184.0,72.0,127.0,,,,,53107.08680662311,,,ABB00234,Martin Miller,0.3391360737805371,1678.0,671.2,171.46901328214307,32.0,4.0
2021-12-31 04:00:00,25.5,425.0,38.0,426.0,1800.0,431.5,151.5,88.8000013232231,84.0,38.0,57.0,133.600001990795,2148.75,71.0,127.0,,,,,53106.06939840178,,,ABB00234,Martin Miller,0.3391360737805371,1678.0,637.64,178.09422509907745,35.25,1.0
2021-12-31 03:00:00,25.5,425.0,38.0,428.0,1799.0,431.5,159.5,88.8000013232231,84.0,39.0,54.5,135.150002013892,2113.625,72.0,127.0,,,,,53105.730262328,,,ABB00234,Martin Miller,0.3391360737805371,1678.0,654.42,175.54093962869138,35.125,3.0
2021-12-31 02:00:00,25.5,439.0,38.0,444.0,1799.0,427.0,161.0,88.8000013232231,85.0,39.0,67.5,141.550002109259,2077.0,72.5,127.0,,,,,53105.391126254224,,,ABB00234,Martin Miller,0.33913607377326116,1678.0,654.42,183.85364413201026,36.625,5.0
2021-12-31 01:00:00,25.5,437.0,37.0,445.0,1801.5,428.5,164.0,88.8000013232231,85.0,36.0,68.5,144.650002155453,2038.875,72.5,127.0,,,,,53105.051990180444,,,ABB00234,Martin Miller,0.3391360737805371,1678.0,604.08,203.53678624045662,38.125,8.0
2021-12-31 00:00:00,25.5,439.0,33.5,443.0,1801.0,429.5,168.0,88.8000013232231,85.0,36.0,64.5,141.800002112985,2000.875,72.5,127.0,,,,,53104.71285410667,,,ABB00234,Martin Miller,0.33913607377326116,1678.0,604.08,199.52655574764475,38.0,4.0
2021-12-30 23:00:00,25.5,326.0,37.5,314.0,1207.0,413.0,110.5,42.0000006258488,82.0,22.0,10.5,54.250000808388,1963.875,59.0,127.0,,,,,53104.03458195911,,,ABB00234,Martin Miller,0.3391360737805371,1009.59,222.1098,207.6112836404778,37.0,12.0
2021-12-30 22:00:00,25.5,338.0,35.5,324.0,1214.5,413.5,113.0,43.2000006437302,83.0,23.0,12.0,55.7000008299947,1950.125,59.0,127.0,,,,,53103.695445885336,,,ABB00234,Martin Miller,0.33913607377326116,1049.865,241.46895,196.07076067335157,13.75,14.0
2021-12-30 21:00:00,25.5,281.0,32.0,270.0,1130.0,411.0,108.0,37.6000005602837,81.0,17.0,9.0,43.2500006444752,1937.625,57.0,127.0,,,,,53103.01717373778,,,ABB00234,Martin Miller,0.33913607377326116,760.6,129.30200000000002,284.3150186988903,12.5,11.0
2021-12-30 20:00:00,25.5,279.0,29.0,270.0,1134.5,412.5,108.5,37.6000005602837,81.0,15.0,7.0,43.2500006444752,1926.125,56.5,127.0,,,,,53102.51101659641,,,ABB00234,Martin Miller,0.1670210675947601,774.19,116.1285,316.56742787346707,11.5,9.0
2021-12-30 19:00:00,25.5,280.0,28.5,270.0,1136.0,413.0,107.5,37.2000005543232,81.0,15.0,5.5,43.2500006444752,1914.75,56.5,127.0,,,,,53102.34399552881,,,ABB00234,Martin Miller,0.1670210675947601,778.72,116.808,314.72587962985347,11.375,10.0
