Timestamp,Batt,EXH_L,Fuel Filter Differential Pressure [kPa],EXH_R,RPM,Oil_Press,Turbo Outlet Pressure (absolute) [kPa],Throttle Position [%],Coolant_Temp,Load,Boost,Fuel_Rate,Total_Fuel,Oil Filter Differential Pressure [kPa],Coolant Level,Longitude,Latitude,Speed [km/h],Heading [Degrees],SMH,DIAG_STATS,Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-12-17 13:00:00,,,,,,,,,,,,,63.21875,,,,,,,53031.22770727974,,,ABB00234,Martin Miller,0.05872500144323567,,,,1.34375,
2021-12-17 12:00:00,,,,,,,,,,,,,61.875,,,,,,,53030.93408227253,,,ABB00234,Martin Miller,0.05872500144323567,,,,1.34375,
2021-12-17 11:00:00,,,,,,,,,,,,,60.53125,,,,,,,53030.64045726531,,,ABB00234,Martin Miller,0.05872500144323567,,,,1.34375,
2021-12-17 10:00:00,,,,,,,,,,,,,59.1875,,,,,,,53030.346832258096,,,ABB00234,Martin Miller,0.05872500144323567,,,,1.34375,
2021-12-17 09:00:00,,,,,,,,,,,,,57.84375,,,,,,,53030.05320725089,,,ABB00234,Martin Miller,0.05872500144323567,,,,1.34375,
2021-12-17 08:00:00,25.5,432.0,22.0,438.0,1799.0,431.5,153.5,88.8000013232231,85.0,37.0,55.5,128.600001916289,56.5,73.5,127.0,,,,,53029.75958224367,,,ABB00234,Martin Miller,0.05872500144323567,1678.0,620.86,176.06223887647076,1.34375,6.0
2021-12-17 07:00:00,25.5,429.0,19.5,411.0,1807.0,435.0,158.5,88.8000013232231,84.0,31.0,51.5,116.950001742691,21.75,73.0,127.0,,,,,53029.46595723646,,,ABB00234,Martin Miller,0.05872500144323567,1678.0,520.18,191.102121345087,34.75,18.0
2021-12-17 06:00:00,,,,,,,,,,,,,2376004.2244318184,,,,,,,53029.172332229246,,,ABB00234,Martin Miller,0.05872500144323567,,,,2375982.4744318184,
2021-12-17 05:00:00,,,,,,,,,,,,,4751986.698863637,,,,,,,53028.87870722203,,,ABB00234,Martin Miller,0.05872500144323567,,,,2375982.4744318184,
2021-12-17 04:00:00,,,,,,,,,,,,,7127969.173295455,,,,,,,53028.58508221482,,,ABB00234,Martin Miller,0.05872500144323567,,,,2375982.4744318184,
2021-12-17 03:00:00,,,,,,,,,,,,,9503951.647727273,,,,,,,53028.291457207604,,,ABB00234,Martin Miller,0.05872500144323567,,,,2375982.4744318184,
2021-12-17 02:00:00,,,,,,,,,,,,,11879934.122159092,,,,,,,53027.997832200395,,,ABB00234,Martin Miller,0.05872500144323567,,,,2375982.4744318184,
2021-12-17 01:00:00,,,,,,,,,,,,,14255916.59659091,,,,,,,53027.70420719318,,,ABB00234,Martin Miller,0.05872500144323567,,,,2375982.4744318184,
2021-12-17 00:00:00,,,,,,,,,,,,,16631899.071022728,,,,,,,53027.41058218597,,,ABB00234,Martin Miller,0.05872500143595971,,,,2375982.4744318184,
2021-12-16 23:00:00,,,,,,,,,,,,,19007881.545454547,,,,,,,53027.116957178754,,,ABB00234,Martin Miller,0.05872500144323567,,,,2375982.4744318184,
2021-12-16 22:00:00,,,,,,,,,,,,,21383864.019886367,,,,,,,53026.82333217154,,,ABB00234,Martin Miller,0.05872500144323567,,,,2375982.47443182,
2021-12-16 21:00:00,,,,,,,,,,,,,23759846.494318184,,,,,,,53026.52970716433,,,ABB00234,Martin Miller,0.05872500144323567,,,,2375982.4744318165,
2021-12-16 20:00:00,,,,,,,,,,,,,26135828.96875,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318165,
2021-12-16 19:00:00,,,,,,,,,,,,,28511811.44318182,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.47443182,
2021-12-16 18:00:00,,,,,,,,,,,,,30887793.91761364,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.47443182,
2021-12-16 17:00:00,,,,,,,,,,,,,33263776.392045457,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318165,
2021-12-16 16:00:00,,,,,,,,,,,,,35639758.86647727,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318165,
2021-12-16 15:00:00,,,,,,,,,,,,,38015741.34090909,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.47443182,
2021-12-16 14:00:00,,,,,,,,,,,,,40391723.815340914,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.47443182,
2021-12-16 13:00:00,,,,,,,,,,,,,42767706.289772734,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.47443182,
2021-12-16 12:00:00,,,,,,,,,,,,,45143688.76420455,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-16 11:00:00,,,,,,,,,,,,,47519671.23863637,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.47443182,
2021-12-16 10:00:00,,,,,,,,,,,,,49895653.71306819,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.47443182,
2021-12-16 09:00:00,,,,,,,,,,,,,52271636.1875,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-16 08:00:00,,,,,,,,,,,,,54647618.66193182,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.47443182,
2021-12-16 07:00:00,,,,,,,,,,,,,57023601.13636364,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.47443182,
2021-12-16 06:00:00,,,,,,,,,,,,,59399583.61079546,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.47443182,
2021-12-16 05:00:00,,,,,,,,,,,,,61775566.08522728,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.47443182,
2021-12-16 04:00:00,,,,,,,,,,,,,64151548.55965909,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-16 03:00:00,,,,,,,,,,,,,66527531.034090914,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.47443182,
2021-12-16 02:00:00,,,,,,,,,,,,,68903513.50852273,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.47443182,
2021-12-16 01:00:00,,,,,,,,,,,,,71279495.98295455,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-16 00:00:00,,,,,,,,,,,,,73655478.45738637,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318277,
2021-12-15 23:00:00,,,,,,,,,,,,,76031460.93181819,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-15 22:00:00,,,,,,,,,,,,,78407443.40625,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-15 21:00:00,,,,,,,,,,,,,80783425.88068183,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318277,
2021-12-15 20:00:00,,,,,,,,,,,,,83159408.35511364,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-15 19:00:01,,,,,,,,,,,,,85535390.82954547,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318277,
2021-12-15 18:00:00,,,,,,,,,,,,,87911373.30397728,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-15 17:00:00,,,,,,,,,,,,,90287355.7784091,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-15 16:00:00,,,,,,,,,,,,,92663338.25284092,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318277,
2021-12-15 15:00:00,,,,,,,,,,,,,95039320.72727273,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-15 14:00:00,,,,,,,,,,,,,97415303.20170455,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-15 13:00:00,,,,,,,,,,,,,99791285.67613637,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318277,
2021-12-15 12:00:00,,,,,,,,,,,,,102167268.15056819,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-15 11:00:00,,,,,,,,,,,,,104543250.625,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-15 10:00:00,,,,,,,,,,,,,106919233.09943183,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318277,
2021-12-15 09:00:00,,,,,,,,,,,,,109295215.57386364,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-15 08:00:00,,,,,,,,,,,,,111671198.04829547,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318277,
2021-12-15 07:00:00,,,,,,,,,,,,,114047180.52272728,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-15 06:00:00,,,,,,,,,,,,,116423162.9971591,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-15 05:00:00,,,,,,,,,,,,,118799145.47159092,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318277,
2021-12-15 04:00:00,,,,,,,,,,,,,121175127.94602273,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-15 03:00:00,,,,,,,,,,,,,123551110.42045456,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318277,
2021-12-15 02:00:00,,,,,,,,,,,,,125927092.89488637,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-15 01:00:00,,,,,,,,,,,,,128303075.36931819,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-15 00:00:00,,,,,,,,,,,,,130679057.84375001,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318277,
2021-12-14 23:00:00,,,,,,,,,,,,,133055040.31818183,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-14 22:00:00,,,,,,,,,,,,,135431022.79261366,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318277,
2021-12-14 21:00:00,,,,,,,,,,,,,137807005.26704547,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-14 20:00:00,,,,,,,,,,,,,140182987.74147728,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-14 19:00:00,,,,,,,,,,,,,142558970.2159091,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-14 18:00:00,,,,,,,,,,,,,144934952.6903409,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-14 17:00:00,,,,,,,,,,,,,147310935.16477275,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318426,
2021-12-14 16:00:00,,,,,,,,,,,,,149686917.63920456,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-14 15:00:00,,,,,,,,,,,,,152062900.11363637,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-14 14:00:00,,,,,,,,,,,,,154438882.5880682,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-14 13:00:00,,,,,,,,,,,,,156814865.0625,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-14 12:00:00,,,,,,,,,,,,,159190847.53693184,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318426,
2021-12-14 11:00:00,,,,,,,,,,,,,161566830.01136366,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-14 10:00:00,,,,,,,,,,,,,163942812.48579547,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-14 09:00:00,,,,,,,,,,,,,166318794.96022728,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-14 08:00:00,,,,,,,,,,,,,168694777.4346591,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-14 07:00:00,,,,,,,,,,,,,171070759.90909094,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318426,
2021-12-14 06:00:00,,,,,,,,,,,,,173446742.38352275,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-14 05:00:00,,,,,,,,,,,,,175822724.85795456,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-14 04:00:00,,,,,,,,,,,,,178198707.33238637,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-14 03:00:00,,,,,,,,,,,,,180574689.8068182,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-14 02:00:00,,,,,,,,,,,,,182950672.28125,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-14 01:00:00,,,,,,,,,,,,,185326654.75568184,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318426,
2021-12-14 00:00:00,,,,,,,,,,,,,187702637.23011366,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-13 23:00:00,,,,,,,,,,,,,190078619.70454547,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-13 22:00:00,,,,,,,,,,,,,192454602.17897728,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-13 21:00:00,,,,,,,,,,,,,194830584.6534091,,,,,,,53026.35353216,,,ABB00234,Martin Miller,0.0,,,,2375982.4744318128,
2021-12-13 20:00:00,,,,,,,,,,,,,197206567.12784094,,,,,,,53026.223532056,,,ABB00234,Martin Miller,0.04333336799754761,,,,2375982.4744318426,
2021-12-13 17:00:00,,,,,,,,,,,,,199582549.60227275,,,,,,,53025.573531536,,,ABB00234,Martin Miller,0.04333336799754761,,,,2375982.4744318128,
2021-12-13 16:00:00,,,,,,,,,,,,,201958532.07670456,,,,,,,53025.356864696,,,ABB00234,Martin Miller,0.04333336800482357,,,,2375982.4744318128,
2021-12-13 15:00:00,,,,,,,,,,,,,204334514.55113637,,,,,,,53025.140197856,,,ABB00234,Martin Miller,0.04333336799754761,,,,2375982.4744318128,
2021-12-13 14:00:00,,,,,,,,,,,,,206710497.0255682,,,,,,,53024.923531016,,,ABB00234,Martin Miller,0.04333336799754761,,,,2375982.4744318128,
2021-12-13 13:00:00,25.5,408.0,20.5,372.0,1807.0,432.0,135.5,88.8000013232231,85.0,21.0,35.5,80.1500011943281,209086479.5,74.0,127.0,,,,,53024.706864176,,,ABB00234,Martin Miller,0.04333336800482357,1678.0,352.38,193.33532270610957,2375982.4744318128,36.0
2021-12-13 12:00:00,25.5,464.0,19.0,469.0,1803.5,425.0,171.0,88.8000013232231,86.0,39.0,77.0,157.950002353638,209086440.125,75.0,127.0,,,,,53024.490197336,,,ABB00234,Martin Miller,0.04333336799754761,1678.0,654.42,205.15494942176633,39.375,5.0
2021-12-13 11:00:00,,,,,,,,,,,,,209086429.28125,,,,,,,53024.273530496,,,ABB00234,Martin Miller,0.04333336799754761,,,,10.84375,
2021-12-13 10:00:00,,,,,,,,,,,,,209086418.4375,,,,,,,53024.056863656,,,ABB00234,Martin Miller,0.04333336800482357,,,,10.84375,
2021-12-13 09:00:00,,,,,,,,,,,,,209086407.59375,,,,,,,53023.840196816,,,ABB00234,Martin Miller,0.04333336799754761,,,,10.84375,
2021-12-13 08:00:00,25.5,456.0,19.0,493.0,1801.0,424.0,183.5,88.8000013232231,86.0,40.0,89.0,162.800002425909,209086396.75,75.5,127.0,,,,,53023.623529976,,,ABB00234,Martin Miller,0.04333336799754761,1678.0,671.2,206.16806028310884,10.84375,37.0
2021-12-13 07:00:00,25.5,450.0,19.0,451.0,1800.0,427.0,167.5,88.8000013232231,85.0,40.0,75.5,150.600002244115,209086357.375,76.0,127.0,,,,,53023.406863136,,,ABB00234,Martin Miller,0.04333336800482357,1678.0,671.2,190.71811964764262,39.375,1.0
2021-12-13 05:00:00,,,,,,,,,,,,,209086354.73863637,,,,,,,53022.973529456,,,ABB00234,Martin Miller,0.04333336799754761,,,,2.6363636255264282,
2021-12-13 04:00:00,,,,,,,,,,,,,209086352.10227272,,,,,,,53022.756862616,,,ABB00234,Martin Miller,0.04333336800482357,,,,2.6363636553287506,
2021-12-13 03:00:00,,,,,,,,,,,,,209086349.4659091,,,,,,,53022.540195776004,,,ABB00234,Martin Miller,0.04333336799754761,,,,2.6363636255264282,
2021-12-13 02:00:00,,,,,,,,,,,,,209086346.82954547,,,,,,,53022.323528936,,,ABB00234,Martin Miller,0.04333336799754761,,,,2.6363636255264282,
2021-12-13 01:00:00,,,,,,,,,,,,,209086344.1931818,,,,,,,53022.106862096,,,ABB00234,Martin Miller,0.04333336800482357,,,,2.6363636553287506,
2021-12-13 00:00:00,,,,,,,,,,,,,209086341.5568182,,,,,,,53021.890195256005,,,ABB00234,Martin Miller,0.04333336799754761,,,,2.6363636255264282,
2021-12-12 23:00:00,,,,,,,,,,,,,209086338.92045453,,,,,,,53021.673528416,,,ABB00234,Martin Miller,0.04333336799754761,,,,2.6363636553287506,
2021-12-12 22:00:00,,,,,,,,,,,,,209086336.2840909,,,,,,,53021.500194944005,,,ABB00234,Martin Miller,0.04333336799754761,,,,2.6363636255264282,
2021-12-12 21:00:00,,,,,,,,,,,,,209086333.64772728,,,,,,,53021.283528104,,,ABB00234,Martin Miller,0.04333336799754761,,,,2.6363636255264282,
2021-12-12 20:00:00,,,,,,,,,,,,,209086331.01136363,,,,,,,53020.80495629257,,,ABB00234,Martin Miller,0.11619056914059911,,,,2.6363636553287506,
2021-12-12 19:00:00,,,,,,,,,,,,,209086328.375,,,,,,,53020.224003446856,,,ABB00234,Martin Miller,0.11619056914787507,,,,2.6363636255264282,
2021-12-12 18:00:00,,,,,,,,,,,,,209086325.73863637,,,,,,,53019.643050601146,,,ABB00234,Martin Miller,0.11619056914059911,,,,2.6363636255264282,
2021-12-12 17:00:00,,,,,,,,,,,,,209086323.10227272,,,,,,,53019.06209775543,,,ABB00234,Martin Miller,0.11619056914787507,,,,2.6363636553287506,
2021-12-12 16:00:00,,,,,,,,,,,,,209086320.4659091,,,,,,,53018.48114490972,,,ABB00234,Martin Miller,0.11619056914059911,,,,2.6363636255264282,
2021-12-12 15:00:00,,,,,,,,,,,,,209086317.82954547,,,,,,,53017.900192064,,,ABB00234,Martin Miller,0.11619056914787507,,,,2.6363636255264282,
2021-12-12 14:00:00,,,,,,,,,,,,,209086315.1931818,,,,,,,53017.31923921829,,,ABB00234,Martin Miller,0.11619056914059911,,,,2.6363636553287506,
2021-12-12 13:00:00,,,,,,,,,,,,,209086312.5568182,,,,,,,53016.73828637257,,,ABB00234,Martin Miller,0.11619056914059911,,,,2.6363636255264282,
2021-12-12 12:00:00,,,,,,,,,,,,,209086309.92045453,,,,,,,53016.157333526855,,,ABB00234,Martin Miller,0.11619056914787507,,,,2.6363636553287506,
2021-12-12 11:00:00,,,,,,,,,,,,,209086307.2840909,,,,,,,53015.576380681145,,,ABB00234,Martin Miller,0.11619056914059911,,,,2.6363636255264282,
2021-12-12 10:00:00,,,,,,,,,,,,,209086304.64772728,,,,,,,53014.99542783543,,,ABB00234,Martin Miller,0.11619056914787507,,,,2.6363636255264282,
2021-12-12 09:00:00,,,,,,,,,,,,,209086302.01136363,,,,,,,53014.41447498972,,,ABB00234,Martin Miller,0.11619056914059911,,,,2.6363636553287506,
2021-12-12 08:00:00,25.5,404.0,23.0,383.0,1800.0,431.5,145.5,88.8000013232231,83.0,26.0,39.5,100.350001495332,209086299.375,72.5,127.0,,,,,53013.833522144,,,ABB00234,Martin Miller,0.11619056914787507,1678.0,436.28,195.51091333783856,2.6363636255264282,21.0
2021-12-12 07:00:00,25.5,429.0,22.5,456.0,1799.0,427.5,167.5,88.8000013232231,85.0,36.0,69.5,145.250002164394,209086262.5,74.5,127.0,,,,,53013.25256929829,,,ABB00234,Martin Miller,0.11619056914059911,1678.0,604.08,204.38104529157545,36.875,27.0
2021-12-12 06:00:00,25.5,416.0,23.5,352.0,1799.0,434.5,141.5,88.8000013232231,84.0,23.0,42.5,83.2500012405217,209086233.125,72.5,127.0,,,,,53012.67161645257,,,ABB00234,Martin Miller,0.11619056914059911,1678.0,385.94,183.35104175375304,29.375,64.0
2021-12-12 05:00:00,25.5,449.0,19.0,468.0,1798.0,427.0,172.0,88.8000013232231,85.0,38.0,71.0,151.900002263486,209086205.375,74.0,127.0,,,,,53012.090663606854,,,ABB00234,Martin Miller,0.11619056914787507,1678.0,637.64,202.48886820770826,27.75,19.0
2021-12-12 04:00:00,25.5,447.0,17.5,467.0,1798.0,426.0,178.5,88.8000013232231,85.0,40.0,74.5,154.150002297014,209086164.375,74.5,127.0,,,,,53011.509710761144,,,ABB00234,Martin Miller,0.11619056914059911,1678.0,671.2,195.21379909484787,41.0,20.0
2021-12-12 03:00:00,25.5,447.0,18.5,472.0,1803.5,427.0,180.5,88.8000013232231,85.0,38.0,75.5,153.650002289563,209086123.625,74.5,127.0,,,,,53011.044948484574,,,ABB00234,Martin Miller,0.11619056914059911,1678.0,637.64,204.82168927000902,40.75,25.0
2021-12-12 02:00:00,25.5,451.0,18.5,476.0,1798.0,425.0,176.5,88.8000013232231,85.0,40.0,81.5,157.350002344698,209086082.625,74.5,127.0,,,,,53010.696376777145,,,ABB00234,Martin Miller,0.11619056914059911,1678.0,671.2,199.26624254021647,41.0,25.0
2021-12-12 01:00:00,25.5,452.0,18.0,478.0,1802.5,424.5,178.5,88.8000013232231,85.0,39.0,79.0,157.350002344698,209086041.125,74.5,127.0,,,,,53010.580186208,,,ABB00234,Martin Miller,0.11619056914787507,1678.0,654.42,204.375633374581,41.5,26.0
2021-12-12 00:00:00,25.5,451.0,18.5,476.0,1800.0,426.5,182.5,88.8000013232231,85.0,39.0,77.5,155.700002320111,209085999.5,74.5,127.0,,,,,53010.347805069716,,,ABB00234,Martin Miller,0.11619056914059911,1678.0,654.42,202.23251424481887,41.625,25.0
2021-12-11 23:00:00,25.5,452.0,16.5,477.0,1795.5,426.0,179.0,88.8000013232231,86.0,40.0,78.0,158.750002365559,209085958.25,74.5,127.0,,,,,53009.99923336229,,,ABB00234,Martin Miller,0.11619056914059911,1678.0,671.2,201.03918654756427,41.25,25.0
2021-12-11 22:00:00,25.5,449.0,17.0,472.0,1796.5,424.5,174.0,88.8000013232231,86.0,39.0,82.0,157.100002340972,209085917.125,75.0,127.0,,,,,53009.65066165486,,,ABB00234,Martin Miller,0.11619056914059911,1678.0,654.42,204.05091835491916,41.125,23.0
2021-12-11 21:00:00,25.5,437.0,17.0,460.0,1798.0,429.5,167.0,88.8000013232231,85.0,39.0,67.0,146.80000218749,209085876.25,74.5,127.0,,,,,53009.30208994743,,,ABB00234,Martin Miller,0.11619056914059911,1678.0,654.42,190.6726595448894,40.875,23.0
2021-12-11 20:00:00,25.5,439.0,18.5,462.0,1801.5,426.5,175.5,88.8000013232231,85.0,39.0,68.5,148.200002208352,209085837.625,74.0,127.0,,,,,53008.53378155769,,,ABB00234,Martin Miller,0.20986834115319652,1678.0,654.42,192.491063654991,38.625,23.0
2021-12-11 19:00:00,25.5,435.0,17.5,458.0,1799.0,427.5,163.0,88.8000013232231,85.0,40.0,71.0,145.700002171099,209085798.75,74.5,127.0,,,,,53007.90417653423,,,ABB00234,Martin Miller,0.20986834115319652,1678.0,671.2,184.51281562192213,38.875,23.0
2021-12-11 18:00:00,25.5,447.0,21.0,468.0,1802.5,425.5,172.0,88.8000013232231,85.0,38.0,76.0,150.600002244115,209085758.375,74.5,127.0,,,,,53007.06470316963,,,ABB00234,Martin Miller,0.20986834115319652,1678.0,637.64,200.7559154185712,40.375,21.0
2021-12-11 17:00:00,25.5,453.0,20.5,476.0,1795.5,425.0,175.0,88.8000013232231,85.0,41.0,82.5,159.500002376735,209085717.125,74.5,127.0,,,,,53006.43509814617,,,ABB00234,Martin Miller,0.20986834115319652,1678.0,687.98,197.06241754153427,41.25,23.0
2021-12-11 16:00:00,25.5,452.0,18.0,474.0,1804.5,425.0,184.0,88.8000013232231,85.0,39.0,77.0,157.100002340972,209085676.25,75.0,127.0,,,,,53006.225229805015,,,ABB00234,Martin Miller,0.20986834115319652,1678.0,654.42,204.05091835491916,40.875,22.0
2021-12-11 15:00:00,25.5,435.0,19.5,451.0,1802.5,430.0,162.5,88.8000013232231,85.0,36.0,69.5,143.550002139062,209085636.875,75.0,127.0,,,,,53005.80549312271,,,ABB00234,Martin Miller,0.20986834115319652,1678.0,604.08,201.98897798007332,39.375,16.0
2021-12-11 14:00:01,25.5,428.0,20.5,424.0,1798.0,429.0,173.5,88.8000013232231,84.0,40.0,67.5,154.950002308935,209085600.0,74.5,127.0,,,,,53005.17588809926,,,ABB00234,Martin Miller,0.20986834114592057,1678.0,671.2,196.22690995619004,36.875,4.0
2021-12-11 13:00:00,25.5,425.0,22.0,397.0,1800.0,433.0,151.5,88.8000013232231,84.0,30.0,49.5,118.500001765788,209085562.75,74.0,127.0,,,,,53004.9660197581,,,ABB00234,Martin Miller,0.20986834115319652,1678.0,503.4,200.08939511505721,37.25,28.0
2021-12-11 11:00:00,,,,,,,,,,,,,209085552.66666666,,,,,,,53004.12654639349,,,ABB00234,Martin Miller,0.20986834115319652,,,,10.08333334326744,
2021-12-11 10:00:00,,,,,,,,,,,,,209085542.58333334,,,,,,,53003.706809711184,,,ABB00234,Martin Miller,0.20986834115319652,,,,10.083333313465118,
2021-12-11 09:00:00,,,,,,,,,,,,,209085532.5,,,,,,,53003.28707302888,,,ABB00234,Martin Miller,0.20986834115319652,,,,10.08333334326744,
2021-12-11 08:00:00,,,,,,,,,,,,,209085522.41666666,,,,,,,53002.86733634657,,,ABB00234,Martin Miller,0.20986834115319652,,,,10.08333334326744,
2021-12-11 07:00:00,,,,,,,,,,,,,209085512.33333334,,,,,,,53002.657468005425,,,ABB00234,Martin Miller,0.20986834114592057,,,,10.083333313465118,
2021-12-11 04:00:00,25.5,256.0,18.5,244.0,1122.0,497.5,104.0,36.0000005364418,38.0,25.0,2.5,49.7500007413328,209085502.25,35.5,127.0,,,,,53001.18838961735,,,ABB00234,Martin Miller,0.20986834115319652,736.44,184.11,229.68606067097318,10.08333334326744,12.0
2021-12-11 03:00:00,,,,,,,,,,,,,209085501.584375,,,,,,,53000.55878459389,,,ABB00234,Martin Miller,0.20986834115319652,,,,0.6656250059604645,
2021-12-11 02:00:00,,,,,,,,,,,,,209085500.91875,,,,,,,52999.92917957044,,,ABB00234,Martin Miller,0.20986834115319652,,,,0.6656250059604645,
2021-12-11 01:00:00,,,,,,,,,,,,,209085500.253125,,,,,,,52999.509442888135,,,ABB00234,Martin Miller,0.20986834115319652,,,,0.6656249761581421,
2021-12-11 00:00:00,,,,,,,,,,,,,209085499.5875,,,,,,,52998.879837864675,,,ABB00234,Martin Miller,0.20986834115319652,,,,0.6656250059604645,
2021-12-10 23:00:00,,,,,,,,,,,,,209085498.921875,,,,,,,52998.04036450006,,,ABB00234,Martin Miller,0.20986834115319652,,,,0.6656250059604645,
2021-12-10 22:00:00,,,,,,,,,,,,,209085498.25625,,,,,,,52997.41075947661,,,ABB00234,Martin Miller,0.20986834115319652,,,,0.6656250059604645,
2021-12-10 21:00:00,,,,,,,,,,,,,209085497.590625,,,,,,,52996.991022794304,,,ABB00234,Martin Miller,0.20986834115319652,,,,0.6656250059604645,
2021-12-10 20:00:00,,,,,,,,,,,,,209085496.925,,,,,,,52996.571286112,,,ABB00234,Martin Miller,0.0,,,,0.6656249761581421,
2021-12-10 19:00:00,,,,,,,,,,,,,209085496.259375,,,,,,,52996.571286112,,,ABB00234,Martin Miller,0.0,,,,0.6656250059604645,
2021-12-10 18:00:00,,,,,,,,,,,,,209085495.59375,,,,,,,52996.571286112,,,ABB00234,Martin Miller,0.0,,,,0.6656250059604645,
2021-12-10 17:00:00,,,,,,,,,,,,,209085494.928125,,,,,,,52996.571286112,,,ABB00234,Martin Miller,0.0,,,,0.6656250059604645,
2021-12-10 16:00:00,,,,,,,,,,,,,209085494.2625,,,,,,,52996.571286112,,,ABB00234,Martin Miller,0.0,,,,0.6656250059604645,
2021-12-10 15:00:00,,,,,,,,,,,,,209085493.596875,,,,,,,52996.571286112,,,ABB00234,Martin Miller,0.0,,,,0.6656249761581421,
2021-12-10 14:00:00,,,,,,,,,,,,,209085492.93125,,,,,,,52996.571286112,,,ABB00234,Martin Miller,0.0,,,,0.6656250059604645,
2021-12-10 13:00:00,,,,,,,,,,,,,209085492.265625,,,,,,,52996.571286112,,,ABB00234,Martin Miller,0.0,,,,0.6656250059604645,
2021-12-10 12:00:00,,,,,,,,,,,,,209085491.6,,,,,,,52996.571286112,,,ABB00234,Martin Miller,0.0,,,,0.6656250059604645,
2021-12-10 11:00:00,,,,,,,,,,,,,209085490.934375,,,,,,,52996.571286112,,,ABB00234,Martin Miller,0.0,,,,0.6656250059604645,
2021-12-10 10:00:00,,,,,,,,,,,,,209085490.26875,,,,,,,52996.571286112,,,ABB00234,Martin Miller,0.0,,,,0.6656249761581421,
2021-12-10 09:00:00,,,,,,,,,,,,,209085489.603125,,,,,,,52996.571286112,,,ABB00234,Martin Miller,0.0,,,,0.6656250059604645,
2021-12-10 08:00:00,,,,,,,,,,,,,209085488.9375,,,,,,,52996.571286112,,,ABB00234,Martin Miller,0.0,,,,0.6656250059604645,
2021-12-10 07:00:00,,,,,,,,,,,,,209085488.271875,,,,,,,52996.571286112,,,ABB00234,Martin Miller,0.0,,,,0.6656250059604645,
2021-12-10 06:00:00,,,,,,,,,,,,,209085487.60625,,,,,,,52996.571286112,,,ABB00234,Martin Miller,0.0,,,,0.6656250059604645,
2021-12-10 05:00:00,,,,,,,,,,,,,209085486.940625,,,,,,,52996.571286112,,,ABB00234,Martin Miller,0.0,,,,0.6656249761581421,
2021-12-10 04:00:00,,,,,,,,,,,,,209085486.275,,,,,,,52996.571286112,,,ABB00234,Martin Miller,0.0,,,,0.6656250059604645,
2021-12-10 02:00:00,,,,,,,,,,,,,209085485.609375,,,,,,,52996.571286112,,,ABB00234,Martin Miller,0.0,,,,0.6656250059604645,
2021-12-10 01:00:00,,,,,,,,,,,,,209085484.94375,,,,,,,52996.571286112,,,ABB00234,Martin Miller,0.0,,,,0.6656250059604645,
2021-12-10 00:00:00,,,,,,,,,,,,,209085484.278125,,,,,,,52996.571286112,,,ABB00234,Martin Miller,0.0,,,,0.6656250059604645,
2021-12-09 23:00:00,,,,,,,,,,,,,209085483.6125,,,,,,,52996.571286112,,,ABB00234,Martin Miller,0.0,,,,0.6656249761581421,
2021-12-09 22:00:00,,,,,,,,,,,,,209085482.946875,,,,,,,52996.571286112,,,ABB00234,Martin Miller,0.0,,,,0.6656250059604645,
2021-12-09 21:00:00,,,,,,,,,,,,,209085482.28125,,,,,,,52996.571286112,,,ABB00234,Martin Miller,0.0,,,,0.6656250059604645,
2021-12-09 20:00:00,,,,,,,,,,,,,209085481.615625,,,,,,,52996.346639467636,,,ABB00234,Martin Miller,0.22464664436120074,,,,0.6656250059604645,
2021-12-09 19:00:00,,,,,,,,,,,,,209085480.95,,,,,,,52995.44805289018,,,ABB00234,Martin Miller,0.2246466443684767,,,,0.6656250059604645,
2021-12-09 18:00:00,,,,,,,,,,,,,209085480.284375,,,,,,,52994.549466312725,,,ABB00234,Martin Miller,0.22464664436120074,,,,0.6656249761581421,
2021-12-09 17:00:00,,,,,,,,,,,,,209085479.61875,,,,,,,52993.875526379634,,,ABB00234,Martin Miller,0.22464664436120074,,,,0.6656250059604645,
2021-12-09 16:00:00,,,,,,,,,,,,,209085478.953125,,,,,,,52993.426233090904,,,ABB00234,Martin Miller,0.2246466443684767,,,,0.6656250059604645,
2021-12-09 15:00:00,,,,,,,,,,,,,209085478.2875,,,,,,,52992.75229315781,,,ABB00234,Martin Miller,0.2246466443684767,,,,0.6656250059604645,
2021-12-09 14:00:00,,,,,,,,,,,,,209085477.621875,,,,,,,52992.30299986909,,,ABB00234,Martin Miller,0.22464664436120074,,,,0.6656250059604645,
2021-12-09 13:00:00,,,,,,,,,,,,,209085476.95625,,,,,,,52991.629059936,,,ABB00234,Martin Miller,0.22464664436120074,,,,0.6656249761581421,
2021-12-09 12:00:00,,,,,,,,,,,,,209085476.290625,,,,,,,52990.95512000291,,,ABB00234,Martin Miller,0.22464664436120074,,,,0.6656250059604645,
2021-12-09 10:00:00,25.5,439.0,25.5,445.0,1799.0,428.5,176.5,88.8000013232231,84.0,41.0,75.5,156.050002325326,209085475.625,74.0,127.0,,,,,52989.60724013673,,,ABB00234,Martin Miller,0.22464664436120074,1678.0,687.98,192.79993891759514,0.6656250059604645,6.0
2021-12-09 09:00:00,25.5,419.0,19.5,411.0,1799.0,429.5,156.5,88.8000013232231,85.0,36.0,50.0,121.850001815706,209085444.0,72.0,127.0,,,,,52989.157946848,,,ABB00234,Martin Miller,0.22464664436120074,1678.0,604.08,171.4549422979574,31.625,8.0
2021-12-09 08:00:00,25.5,414.0,20.5,385.0,1803.5,431.5,162.0,88.8000013232231,84.0,36.0,68.0,146.20000217855,209085412.875,72.5,127.0,,,,,52988.70865355927,,,ABB00234,Martin Miller,0.2246466443684767,1678.0,604.08,205.7177887891794,31.125,29.0
2021-12-09 07:00:00,25.5,431.0,21.0,391.0,1801.5,431.5,155.0,88.8000013232231,84.0,30.0,51.5,114.100001700222,209085381.75,72.5,127.0,,,,,52988.259360270546,,,ABB00234,Martin Miller,0.22464664436120074,1678.0,503.4,192.65991546521394,31.125,40.0
2021-12-09 06:00:00,25.5,424.0,19.0,443.0,1799.0,428.0,169.0,88.8000013232231,85.0,38.0,128.0,141.300002105534,209085353.75,73.0,127.0,,,,,52987.360773693086,,,ABB00234,Martin Miller,0.2246466443684767,1678.0,637.64,188.35863777320102,28.0,19.0
2021-12-09 05:00:00,25.5,414.0,20.5,358.0,1797.5,436.0,141.0,88.8000013232231,84.0,30.0,46.5,89.9000013396144,209085327.625,72.0,127.0,,,,,52986.686833759995,,,ABB00234,Martin Miller,0.2246466443684767,1678.0,503.4,151.7977773910851,26.125,56.0
2021-12-09 04:00:00,25.5,409.0,21.5,356.0,1800.0,435.0,140.5,88.8000013232231,84.0,30.0,45.5,85.1500012688339,209085304.375,72.0,127.0,,,,,52986.012893826904,,,ABB00234,Martin Miller,0.2246466443684767,1678.0,503.4,143.7773164054605,23.25,53.0
2021-12-09 03:00:00,25.5,406.0,21.0,349.0,1803.5,435.5,141.0,88.8000013232231,84.0,22.0,37.0,82.650001231581,209085280.5,72.0,127.0,,,,,52985.33895389381,,,ABB00234,Martin Miller,0.2246466443684767,1678.0,369.16,190.30366520436624,23.875,57.0
2021-12-09 02:00:00,25.5,400.0,20.5,343.0,1801.0,436.0,139.5,88.8000013232231,84.0,22.0,34.5,80.4000011980534,209085259.0,72.0,127.0,,,,,52984.88966060509,,,ABB00234,Martin Miller,0.22464664436120074,1678.0,369.16,185.12298466341258,21.5,57.0
2021-12-09 01:00:00,25.5,400.0,20.5,345.0,1801.0,436.5,140.0,88.8000013232231,84.0,22.0,39.0,79.200001180172,209085237.625,71.5,127.0,,,,,52984.215720672,,,ABB00234,Martin Miller,0.22464664436120074,1678.0,369.16,182.35995504157057,21.375,55.0
2021-12-09 00:00:00,25.5,400.0,21.5,343.0,1797.5,436.5,136.5,88.8000013232231,84.0,28.0,40.5,81.1000012084842,209085216.25,72.0,127.0,,,,,52983.54178073891,,,ABB00234,Martin Miller,0.22464664436120074,1678.0,469.84,146.72016224078746,21.375,57.0
2021-12-08 23:00:00,25.5,403.0,22.5,345.0,1799.0,436.0,140.0,88.8000013232231,84.0,28.0,38.0,82.0500012226403,209085194.875,72.0,127.0,,,,,52982.86784080582,,,ABB00234,Martin Miller,0.22464664436120074,1678.0,469.84,148.4388324519927,21.375,58.0
2021-12-08 22:00:00,25.5,402.0,22.0,343.0,1801.5,435.5,139.5,88.8000013232231,84.0,22.0,41.5,79.9000011906028,209085173.375,72.5,127.0,,,,,52982.19390087273,,,ABB00234,Martin Miller,0.22464664436120074,1678.0,369.16,183.97172232097836,21.5,59.0
2021-12-08 21:00:00,25.5,434.0,18.5,452.0,1801.0,428.5,169.5,88.8000013232231,85.0,37.0,75.0,144.050002146512,209085148.75,74.0,127.0,,,,,52981.96925422836,,,ABB00234,Martin Miller,0.2246466443684767,1678.0,620.86,197.2143507788152,24.625,18.0
2021-12-08 20:00:00,25.5,397.0,21.0,388.0,1799.0,432.5,149.5,88.8000013232231,84.0,33.0,42.5,107.100001595914,209085118.75,72.5,127.0,,,,,52980.98256111898,,,ABB00234,Martin Miller,0.38102323251223424,1678.0,553.74,164.4002624995971,30.0,9.0
2021-12-08 19:00:00,25.5,397.0,19.5,387.0,1801.0,432.5,145.5,88.8000013232231,84.0,28.0,47.5,105.800001576543,209085090.5,72.5,127.0,,,,,52980.22051465396,,,ABB00234,Martin Miller,0.38102323251223424,1678.0,469.84,191.40558773212487,28.25,10.0
2021-12-08 18:00:00,25.5,411.0,20.0,352.0,1801.0,435.5,139.0,88.8000013232231,84.0,23.0,42.0,88.0000013113022,209085064.375,71.5,127.0,,,,,52979.458468188954,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,385.94,193.81251260456773,26.125,59.0
2021-12-08 17:00:00,25.5,396.0,20.5,386.0,1801.5,433.0,142.5,88.8000013232231,84.0,27.0,47.5,101.200001507998,209085039.75,72.5,127.0,,,,,52978.69642172394,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,453.06,189.86447994040148,24.625,10.0
2021-12-08 16:00:00,25.5,417.0,20.5,364.0,1801.0,434.5,148.5,88.8000013232231,84.0,24.0,40.5,91.8000013679266,209085013.125,72.0,127.0,,,,,52977.1723287939,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,402.72,193.75745223166865,26.625,53.0
2021-12-08 15:00:00,25.5,411.0,20.0,361.0,1801.0,435.0,143.5,88.8000013232231,84.0,23.0,44.0,85.8500012792647,209084987.0,72.0,127.0,,,,,52976.410282328885,,,ABB00234,Martin Miller,0.38102323251223424,1678.0,385.94,189.0773205352516,26.125,50.0
2021-12-08 14:00:00,25.5,414.0,20.5,358.0,1801.5,435.0,144.0,88.8000013232231,84.0,24.0,42.5,87.9000013098121,209084964.0,71.5,127.0,,,,,52974.88618939886,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,402.72,185.5259264832645,23.0,56.0
2021-12-08 13:00:00,25.5,418.0,19.0,421.0,1798.0,430.0,158.5,88.8000013232231,85.0,38.0,58.0,131.100001953542,209084935.875,72.5,127.0,,,,,52974.12414293384,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,637.64,174.76162358150478,28.125,3.0
2021-12-08 12:00:00,25.5,424.0,19.0,414.0,1799.0,430.0,158.5,88.8000013232231,84.0,37.0,52.0,125.400001868606,209084902.75,73.0,127.0,,,,,52972.600050003806,,,ABB00234,Martin Miller,0.38102323251223424,1678.0,620.86,171.68121893553314,33.125,10.0
2021-12-08 11:00:00,25.5,427.0,20.5,401.0,1800.0,430.0,155.0,88.8000013232231,84.0,36.0,53.5,124.45000185445,209084870.125,73.0,127.0,,,,,52971.456980306284,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,604.08,175.1133981861384,32.625,26.0
2021-12-08 10:00:00,25.5,424.0,19.0,409.0,1801.5,431.5,161.5,88.8000013232231,84.0,32.0,55.5,123.150001835078,209084837.625,73.5,127.0,,,,,52970.69493384127,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,536.96,194.94469152230388,32.5,15.0
2021-12-08 09:00:00,25.5,426.0,22.0,398.0,1797.5,431.0,155.0,88.8000013232231,84.0,37.0,55.0,122.900001831353,209084805.875,73.5,127.0,,,,,52970.31391060876,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,620.86,168.25854710667468,31.75,28.0
2021-12-08 08:00:00,25.5,407.0,22.0,360.0,1801.5,434.5,145.5,88.8000013232231,84.0,23.0,41.0,85.8500012792647,209084776.75,72.5,127.0,,,,,52969.551864143745,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,385.94,189.0773205352516,29.125,47.0
2021-12-08 07:00:00,25.5,400.0,21.0,385.0,1799.0,431.5,147.5,88.8000013232231,84.0,34.0,46.5,107.000001594424,209084750.75,72.5,127.0,,,,,52968.78981767873,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,570.52,159.41597377000002,26.0,15.0
2021-12-08 06:00:00,25.5,405.0,20.5,381.0,1802.5,434.0,148.5,88.8000013232231,84.0,26.0,47.5,98.8000014722347,209084723.375,72.0,127.0,,,,,52968.02777121371,,,ABB00234,Martin Miller,0.38102323251223424,1678.0,436.28,192.49106365499105,27.375,24.0
2021-12-08 05:00:00,25.5,414.0,20.0,366.0,1800.0,435.0,144.5,88.8000013232231,84.0,30.0,46.0,89.8000013381243,209084698.75,72.0,127.0,,,,,52966.503678283676,,,ABB00234,Martin Miller,0.38102323251223424,1678.0,503.4,151.62892558086145,24.625,48.0
2021-12-08 04:00:00,25.5,416.0,21.5,359.0,1796.5,435.5,149.0,88.8000013232231,84.0,29.0,41.0,90.5000013485551,209084674.125,72.0,127.0,,,,,52964.59856212114,,,ABB00234,Martin Miller,0.38102323251223424,1678.0,486.62,158.0802292266488,24.625,57.0
2021-12-08 03:00:00,25.5,420.0,19.0,416.0,1800.0,431.0,154.0,88.8000013232231,84.0,38.0,58.5,130.150001939386,209084647.125,73.0,127.0,,,,,52963.83651565613,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,637.64,173.49523500482732,27.0,4.0
2021-12-08 02:00:00,25.5,420.0,19.5,381.0,1802.5,434.0,151.5,88.8000013232231,84.0,28.0,45.0,106.500001586974,209084618.125,72.0,127.0,,,,,52963.07446919111,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,469.84,192.67197630880278,29.0,39.0
2021-12-08 01:00:00,25.5,422.0,18.0,440.0,1798.0,428.5,160.0,88.8000013232231,85.0,39.0,65.0,138.450002063066,209084585.25,73.0,127.0,,,,,52961.93139949359,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,654.42,179.82717788821566,32.875,18.0
2021-12-08 00:00:00,25.5,423.0,18.5,438.0,1802.5,429.5,164.0,88.8000013232231,85.0,35.0,128.0,139.650002080947,209084548.375,73.5,127.0,,,,,52960.78832979606,,,ABB00234,Martin Miller,0.38102323251223424,1678.0,587.3,202.11561683774042,36.875,15.0
2021-12-07 23:00:00,25.5,407.0,21.0,345.0,1802.5,436.5,143.5,88.8000013232231,84.0,22.0,36.5,82.4000012278557,209084520.0,71.5,127.0,,,,,52959.645260098536,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,369.16,189.72803403314916,28.375,62.0
2021-12-07 22:00:00,25.5,407.0,20.5,350.0,1799.0,437.0,143.0,88.8000013232231,84.0,28.0,41.0,83.2500012405217,209084497.25,71.5,127.0,,,,,52958.88321363352,,,ABB00234,Martin Miller,0.38102323251223424,1678.0,469.84,150.6097842977257,22.75,57.0
2021-12-07 21:00:00,25.5,408.0,20.5,351.0,1797.5,435.0,144.5,88.8000013232231,83.0,28.0,38.5,84.9000012651086,209084473.75,72.0,127.0,,,,,52958.1211671685,,,ABB00234,Martin Miller,0.38102323251223424,1678.0,469.84,153.59484308560855,23.5,57.0
2021-12-07 20:00:00,25.5,410.0,19.0,351.0,1799.0,435.5,142.5,88.8000013232231,84.0,28.0,38.0,83.2500012405217,209084446.875,73.0,127.0,,,,,52957.56568051959,,,ABB00234,Martin Miller,0.08723170820303494,1678.0,469.84,150.6097842977257,26.875,59.0
2021-12-07 19:00:00,25.5,412.0,21.0,376.0,1801.5,435.0,147.0,88.8000013232231,84.0,26.0,45.5,99.8500014878809,209084421.375,73.5,127.0,,,,,52957.30398539498,,,ABB00234,Martin Miller,0.08723170820303494,1678.0,436.28,194.53676827885482,25.5,36.0
2021-12-07 18:00:00,25.5,416.0,19.0,365.0,1800.0,436.0,149.5,88.8000013232231,84.0,30.0,40.0,93.000001385808,209084396.375,73.0,127.0,,,,,52957.04229027037,,,ABB00234,Martin Miller,0.08723170820303494,1678.0,503.4,157.03218350801907,25.0,51.0
2021-12-07 17:00:00,25.5,410.0,19.0,387.0,1801.0,435.0,147.5,88.8000013232231,84.0,29.0,50.5,112.00000166893,209084371.75,73.5,127.0,,,,,52956.867826853966,,,ABB00234,Martin Miller,0.08723170820303494,1678.0,486.62,195.63520081088015,24.625,23.0
2021-12-07 16:00:00,25.5,405.0,19.5,394.0,1795.0,446.5,147.5,88.8000013232231,84.0,34.0,45.0,103.450001541525,209084342.625,72.0,127.0,,,,,52956.60613172936,,,ABB00234,Martin Miller,0.08723170820303494,1678.0,570.52,154.12693912622916,29.125,11.0
2021-12-07 15:00:00,,,,,,,,,,,,,209084342.4178082,,,,,,,52956.34443660474,,,ABB00234,Martin Miller,0.08723170820303494,,,,0.20719179511070251,
2021-12-07 14:00:00,,,,,,,,,,,,,209084342.21061644,,,,,,,52956.25720489654,,,ABB00234,Martin Miller,0.08723170820303494,,,,0.20719176530838013,
2021-12-07 13:00:00,,,,,,,,,,,,,209084342.00342464,,,,,,,52955.99550977193,,,ABB00234,Martin Miller,0.08723170820303494,,,,0.20719179511070251,
2021-12-07 12:00:00,,,,,,,,,,,,,209084341.79623288,,,,,,,52955.82104635552,,,ABB00234,Martin Miller,0.08723170820303494,,,,0.20719176530838013,
2021-12-07 11:00:00,,,,,,,,,,,,,209084341.58904108,,,,,,,52955.73381464732,,,ABB00234,Martin Miller,0.08723170820303494,,,,0.20719179511070251,
2021-12-07 10:00:00,,,,,,,,,,,,,209084341.38184932,,,,,,,52955.55935123091,,,ABB00234,Martin Miller,0.08723170820303494,,,,0.20719176530838013,
2021-12-07 09:00:00,,,,,,,,,,,,,209084341.17465752,,,,,,,52955.47211952271,,,ABB00234,Martin Miller,0.08723170820303494,,,,0.20719179511070251,
2021-12-07 08:00:00,,,,,,,,,,,,,209084340.96746576,,,,,,,52955.38488781451,,,ABB00234,Martin Miller,0.08723170820303494,,,,0.20719176530838013,
2021-12-07 07:00:00,,,,,,,,,,,,,209084340.76027396,,,,,,,52955.1231926899,,,ABB00234,Martin Miller,0.08723170820303494,,,,0.20719179511070251,
2021-12-07 06:00:00,,,,,,,,,,,,,209084340.5530822,,,,,,,52954.86149756529,,,ABB00234,Martin Miller,0.08723170820303494,,,,0.20719176530838013,
2021-12-07 05:00:00,,,,,,,,,,,,,209084340.3458904,,,,,,,52954.59980244068,,,ABB00234,Martin Miller,0.08723170820303494,,,,0.20719179511070251,
2021-12-07 04:00:00,,,,,,,,,,,,,209084340.13869864,,,,,,,52954.33810731607,,,ABB00234,Martin Miller,0.08723170820303494,,,,0.20719176530838013,
2021-12-07 03:00:00,,,,,,,,,,,,,209084339.93150684,,,,,,,52954.07641219146,,,ABB00234,Martin Miller,0.08723170820303494,,,,0.20719179511070251,
2021-12-07 02:00:00,,,,,,,,,,,,,209084339.72431508,,,,,,,52953.901948775056,,,ABB00234,Martin Miller,0.08723170820303494,,,,0.20719176530838013,
2021-12-07 01:00:00,,,,,,,,,,,,,209084339.51712328,,,,,,,52953.64025365044,,,ABB00234,Martin Miller,0.08723170820303494,,,,0.20719179511070251,
2021-12-07 00:00:00,,,,,,,,,,,,,209084339.30993152,,,,,,,52953.46579023403,,,ABB00234,Martin Miller,0.08723170820303494,,,,0.20719176530838013,
2021-12-06 23:00:00,,,,,,,,,,,,,209084339.10273972,,,,,,,52953.29132681763,,,ABB00234,Martin Miller,0.08723170820303494,,,,0.20719179511070251,
2021-12-06 22:00:00,,,,,,,,,,,,,209084338.89554796,,,,,,,52953.02963169302,,,ABB00234,Martin Miller,0.08723170820303494,,,,0.20719176530838013,
2021-12-06 21:00:00,,,,,,,,,,,,,209084338.68835616,,,,,,,52952.680704860206,,,ABB00234,Martin Miller,0.08723170820303494,,,,0.20719179511070251,
2021-12-06 20:00:00,,,,,,,,,,,,,209084338.4811644,,,,,,,52952.593473152,,,ABB00234,Martin Miller,0.0,,,,0.20719176530838013,
2021-12-06 19:00:00,,,,,,,,,,,,,209084338.2739726,,,,,,,52952.593473152,,,ABB00234,Martin Miller,0.0,,,,0.20719179511070251,
2021-12-06 18:00:00,,,,,,,,,,,,,209084338.06678084,,,,,,,52952.593473152,,,ABB00234,Martin Miller,0.0,,,,0.20719176530838013,
2021-12-06 17:00:00,,,,,,,,,,,,,209084337.85958904,,,,,,,52952.593473152,,,ABB00234,Martin Miller,0.0,,,,0.20719179511070251,
2021-12-06 16:00:00,,,,,,,,,,,,,209084337.65239727,,,,,,,52952.593473152,,,ABB00234,Martin Miller,0.0,,,,0.20719176530838013,
2021-12-06 15:00:00,,,,,,,,,,,,,209084337.44520548,,,,,,,52952.593473152,,,ABB00234,Martin Miller,0.0,,,,0.20719179511070251,
2021-12-06 14:00:00,,,,,,,,,,,,,209084337.23801368,,,,,,,52952.593473152,,,ABB00234,Martin Miller,0.0,,,,0.20719179511070251,
2021-12-06 13:00:00,,,,,,,,,,,,,209084337.03082192,,,,,,,52952.593473152,,,ABB00234,Martin Miller,0.0,,,,0.20719176530838013,
2021-12-06 12:00:00,,,,,,,,,,,,,209084336.82363012,,,,,,,52952.593473152,,,ABB00234,Martin Miller,0.0,,,,0.20719179511070251,
2021-12-06 11:00:00,,,,,,,,,,,,,209084336.61643836,,,,,,,52952.593473152,,,ABB00234,Martin Miller,0.0,,,,0.20719176530838013,
2021-12-06 10:00:00,,,,,,,,,,,,,209084336.40924656,,,,,,,52952.593473152,,,ABB00234,Martin Miller,0.0,,,,0.20719179511070251,
2021-12-06 09:00:00,,,,,,,,,,,,,209084336.2020548,,,,,,,52952.593473152,,,ABB00234,Martin Miller,0.0,,,,0.20719176530838013,
2021-12-06 08:00:00,,,,,,,,,,,,,209084335.994863,,,,,,,52952.593473152,,,ABB00234,Martin Miller,0.0,,,,0.20719179511070251,
2021-12-06 07:00:00,,,,,,,,,,,,,209084335.78767124,,,,,,,52952.593473152,,,ABB00234,Martin Miller,0.0,,,,0.20719176530838013,
2021-12-06 06:00:00,,,,,,,,,,,,,209084335.58047944,,,,,,,52952.593473152,,,ABB00234,Martin Miller,0.0,,,,0.20719179511070251,
2021-12-06 05:00:00,,,,,,,,,,,,,209084335.37328768,,,,,,,52952.593473152,,,ABB00234,Martin Miller,0.0,,,,0.20719176530838013,
2021-12-06 04:00:00,,,,,,,,,,,,,209084335.16609588,,,,,,,52952.593473152,,,ABB00234,Martin Miller,0.0,,,,0.20719179511070251,
2021-12-06 03:00:00,,,,,,,,,,,,,209084334.95890412,,,,,,,52952.593473152,,,ABB00234,Martin Miller,0.0,,,,0.20719176530838013,
2021-12-06 02:00:00,,,,,,,,,,,,,209084334.75171232,,,,,,,52952.593473152,,,ABB00234,Martin Miller,0.0,,,,0.20719179511070251,
2021-12-06 01:00:00,,,,,,,,,,,,,209084334.54452056,,,,,,,52952.593473152,,,ABB00234,Martin Miller,0.0,,,,0.20719176530838013,
2021-12-06 00:00:00,,,,,,,,,,,,,209084334.33732876,,,,,,,52952.593473152,,,ABB00234,Martin Miller,0.0,,,,0.20719179511070251,
2021-12-05 23:00:00,,,,,,,,,,,,,209084334.130137,,,,,,,52952.593473152,,,ABB00234,Martin Miller,0.0,,,,0.20719176530838013,
2021-12-05 22:00:00,,,,,,,,,,,,,209084333.9229452,,,,,,,52952.593473152,,,ABB00234,Martin Miller,0.0,,,,0.20719179511070251,
2021-12-05 21:00:00,,,,,,,,,,,,,209084333.71575344,,,,,,,52952.593473152,,,ABB00234,Martin Miller,0.0,,,,0.20719176530838013,
2021-12-05 20:00:00,,,,,,,,,,,,,209084333.50856164,,,,,,,52952.585069104876,,,ABB00234,Martin Miller,0.004202023563266266,,,,0.20719179511070251,
2021-12-05 19:00:00,,,,,,,,,,,,,209084333.30136988,,,,,,,52952.58086708131,,,ABB00234,Martin Miller,0.004202023563266266,,,,0.20719176530838013,
2021-12-05 18:00:00,,,,,,,,,,,,,209084333.09417808,,,,,,,52952.56826101062,,,ABB00234,Martin Miller,0.004202023563266266,,,,0.20719179511070251,
2021-12-05 17:00:00,,,,,,,,,,,,,209084332.88698632,,,,,,,52952.5598569635,,,ABB00234,Martin Miller,0.004202023563266266,,,,0.20719176530838013,
2021-12-05 16:00:00,,,,,,,,,,,,,209084332.67979452,,,,,,,52952.5472508928,,,ABB00234,Martin Miller,0.004202023563266266,,,,0.20719179511070251,
2021-12-05 15:00:00,,,,,,,,,,,,,209084332.47260273,,,,,,,52952.53464482211,,,ABB00234,Martin Miller,0.004202023563266266,,,,0.20719179511070251,
2021-12-05 14:00:00,,,,,,,,,,,,,209084332.26541096,,,,,,,52952.52203875142,,,ABB00234,Martin Miller,0.004202023563266266,,,,0.20719176530838013,
2021-12-05 13:00:00,,,,,,,,,,,,,209084332.05821916,,,,,,,52952.51363470429,,,ABB00234,Martin Miller,0.004202023563266266,,,,0.20719179511070251,
2021-12-05 12:00:00,,,,,,,,,,,,,209084331.8510274,,,,,,,52952.50943268073,,,ABB00234,Martin Miller,0.004202023563266266,,,,0.20719176530838013,
2021-12-05 11:00:00,,,,,,,,,,,,,209084331.6438356,,,,,,,52952.501028633604,,,ABB00234,Martin Miller,0.004202023563266266,,,,0.20719179511070251,
2021-12-05 10:00:00,,,,,,,,,,,,,209084331.43664384,,,,,,,52952.49682661004,,,ABB00234,Martin Miller,0.004202023563266266,,,,0.20719176530838013,
2021-12-05 09:00:00,,,,,,,,,,,,,209084331.22945204,,,,,,,52952.488422562914,,,ABB00234,Martin Miller,0.004202023563266266,,,,0.20719179511070251,
2021-12-05 08:00:00,,,,,,,,,,,,,209084331.02226028,,,,,,,52952.48422053935,,,ABB00234,Martin Miller,0.004202023563266266,,,,0.20719176530838013,
2021-12-05 07:00:00,,,,,,,,,,,,,209084330.81506848,,,,,,,52952.47581649222,,,ABB00234,Martin Miller,0.004202023570542224,,,,0.20719179511070251,
2021-12-05 06:00:00,,,,,,,,,,,,,209084330.60787672,,,,,,,52952.47161446865,,,ABB00234,Martin Miller,0.004202023563266266,,,,0.20719176530838013,
2021-12-05 05:00:00,,,,,,,,,,,,,209084330.40068492,,,,,,,52952.459008397964,,,ABB00234,Martin Miller,0.004202023563266266,,,,0.20719179511070251,
2021-12-05 04:00:00,,,,,,,,,,,,,209084330.19349316,,,,,,,52952.44220030371,,,ABB00234,Martin Miller,0.004202023563266266,,,,0.20719176530838013,
2021-12-05 03:00:00,,,,,,,,,,,,,209084329.98630136,,,,,,,52952.433796256584,,,ABB00234,Martin Miller,0.004202023563266266,,,,0.20719179511070251,
2021-12-05 02:00:00,,,,,,,,,,,,,209084329.7791096,,,,,,,52952.421190185894,,,ABB00234,Martin Miller,0.004202023563266266,,,,0.20719176530838013,
2021-12-05 01:00:00,,,,,,,,,,,,,209084329.5719178,,,,,,,52952.41698816233,,,ABB00234,Martin Miller,0.004202023563266266,,,,0.20719179511070251,
2021-12-05 00:00:00,,,,,,,,,,,,,209084329.36472604,,,,,,,52952.408584115205,,,ABB00234,Martin Miller,0.004202023563266266,,,,0.20719176530838013,
2021-12-04 23:00:00,,,,,,,,,,,,,209084329.15753424,,,,,,,52952.39597804451,,,ABB00234,Martin Miller,0.004202023563266266,,,,0.20719179511070251,
2021-12-04 22:00:00,,,,,,,,,,,,,209084328.95034248,,,,,,,52952.38757399738,,,ABB00234,Martin Miller,0.004202023563266266,,,,0.20719176530838013,
2021-12-04 21:00:00,,,,,,,,,,,,,209084328.74315068,,,,,,,52952.37496792669,,,ABB00234,Martin Miller,0.004202023563266266,,,,0.20719179511070251,
2021-12-04 20:00:00,,,,,,,,,,,,,209084328.53595892,,,,,,,52952.025553505744,,,ABB00234,Martin Miller,0.3368083502573427,,,,0.20719176530838013,
2021-12-04 19:00:00,,,,,,,,,,,,,209084328.32876712,,,,,,,52951.35193680524,,,ABB00234,Martin Miller,0.3368083502573427,,,,0.20719179511070251,
2021-12-04 18:00:00,,,,,,,,,,,,,209084328.12157536,,,,,,,52950.67832010473,,,ABB00234,Martin Miller,0.3368083502573427,,,,0.20719176530838013,
2021-12-04 17:00:00,,,,,,,,,,,,,209084327.91438356,,,,,,,52949.667895053964,,,ABB00234,Martin Miller,0.3368083502573427,,,,0.20719179511070251,
2021-12-04 16:00:00,,,,,,,,,,,,,209084327.7071918,,,,,,,52948.99427835346,,,ABB00234,Martin Miller,0.3368083502500667,,,,0.20719176530838013,
