Timestamp,Batt,EXH_L,Fuel Filter Differential Pressure [kPa],EXH_R,RPM,Oil_Press,Turbo Outlet Pressure (absolute) [kPa],Throttle Position [%],Coolant_Temp,Load,Boost,Fuel_Rate,Total_Fuel,Oil Filter Differential Pressure [kPa],Coolant Level,Longitude,Latitude,Speed [km/h],Heading [Degrees],SMH,DIAG_STATS,Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-12-04 15:00:00,25.5,454.0,20.5,467.0,1800.0,418.0,187.5,88.8000013232231,89.0,41.0,83.5,167.55000249669,209084327.5,76.5,127.0,,,,,52948.32066165295,,,ABB00234,Martin Miller,0.3368083502500667,1678.0,687.98,207.00820099739312,0.20719179511070251,13.0
2021-12-04 14:00:00,25.5,437.0,19.5,437.0,1795.0,418.5,152.5,88.8000013232231,91.0,39.0,54.0,133.950001996011,209084289.125,77.5,127.0,,,,,52947.98385330269,,,ABB00234,Martin Miller,0.3368083502573427,1678.0,654.42,173.9823075343195,38.375,0.0
2021-12-04 13:00:00,25.5,439.0,21.0,427.0,1799.0,413.5,159.0,88.8000013232231,92.0,39.0,60.5,138.800002068281,209084247.0,78.5,127.0,,,,,52947.647044952435,,,ABB00234,Martin Miller,0.3368083502573427,1678.0,654.42,180.28177891574043,42.125,12.0
2021-12-04 12:00:00,25.5,437.0,22.5,448.0,1799.0,416.5,167.5,88.8000013232231,90.0,39.0,60.5,144.400002151728,209084205.75,77.0,127.0,,,,,52947.310236602185,,,ABB00234,Martin Miller,0.3368083502500667,1678.0,654.42,187.5553953561456,41.25,11.0
2021-12-04 11:00:00,25.5,440.0,23.0,452.0,1802.5,417.0,168.5,88.8000013232231,90.0,37.0,69.0,147.250002194196,209084167.375,78.0,127.0,,,,,52946.63661990167,,,ABB00234,Martin Miller,0.3368083502573427,1678.0,620.86,201.5953707197542,38.375,12.0
2021-12-04 10:00:00,25.5,436.0,23.0,448.0,1801.0,419.5,164.5,88.8000013232231,90.0,36.0,69.5,143.350002136081,209084129.0,77.0,127.0,,,,,52945.96300320116,,,ABB00234,Martin Miller,0.3368083502573427,1678.0,604.08,201.70755829636613,38.375,12.0
2021-12-04 09:00:00,25.5,436.0,23.0,454.0,1797.5,417.5,172.0,88.8000013232231,90.0,38.0,64.5,145.950002174824,209084090.5,77.0,127.0,,,,,52945.62619485091,,,ABB00234,Martin Miller,0.3368083502500667,1678.0,637.64,194.55727659588544,38.5,18.0
2021-12-04 08:00:00,25.5,435.0,22.5,462.0,1801.5,417.5,167.5,88.8000013232231,90.0,37.0,73.5,148.300002209842,209084051.875,77.0,127.0,,,,,52945.289386500655,,,ABB00234,Martin Miller,0.3368083502573427,1678.0,620.86,203.0328928878744,38.625,27.0
2021-12-04 07:00:00,25.5,444.0,22.5,468.0,1801.5,415.5,179.5,88.8000013232231,91.0,38.0,76.0,151.900002263486,209084012.125,78.0,127.0,,,,,52944.61576980015,,,ABB00234,Martin Miller,0.3368083502500667,1678.0,637.64,202.48886820770826,39.75,24.0
2021-12-04 06:00:00,25.5,446.0,22.5,470.0,1806.0,412.5,180.0,88.8000013232231,91.0,38.0,76.5,156.750002335757,209083971.875,77.0,127.0,,,,,52943.94215309964,,,ABB00234,Martin Miller,0.3368083502500667,1678.0,637.64,208.9541151517995,40.25,24.0
2021-12-04 05:00:00,25.5,451.0,21.5,475.0,1797.5,411.5,181.0,88.8000013232231,92.0,40.0,78.5,159.500002376735,209083931.5,77.5,127.0,,,,,52942.59491969862,,,ABB00234,Martin Miller,0.3368083502573427,1678.0,671.2,201.98897798007263,40.375,24.0
2021-12-04 04:00:00,25.5,450.0,21.5,472.0,1801.0,410.0,185.5,88.8000013232231,92.0,39.0,78.5,157.350002344698,209083889.625,77.0,127.0,,,,,52942.25811134836,,,ABB00234,Martin Miller,0.3368083502573427,1678.0,654.42,204.375633374581,41.875,22.0
2021-12-04 03:00:00,25.5,452.0,22.5,474.0,1801.0,414.5,184.0,88.8000013232231,91.0,40.0,86.5,157.950002353638,209083848.0,78.0,127.0,,,,,52941.584494647854,,,ABB00234,Martin Miller,0.3368083502573427,1678.0,671.2,200.02607568622213,41.625,22.0
2021-12-04 02:00:00,25.5,451.0,22.0,474.0,1801.5,411.0,184.0,88.8000013232231,92.0,39.0,79.0,157.350002344698,209083806.25,77.5,127.0,,,,,52940.910877947346,,,ABB00234,Martin Miller,0.3368083502573427,1678.0,654.42,204.375633374581,41.75,23.0
2021-12-04 01:00:00,25.5,451.0,23.0,473.0,1804.5,411.0,182.5,88.8000013232231,92.0,39.0,79.5,156.050002325326,209083764.375,78.5,127.0,,,,,52939.56364454633,,,ABB00234,Martin Miller,0.3368083502500667,1678.0,654.42,202.68711527234362,41.875,22.0
2021-12-04 00:00:00,25.5,453.0,19.5,476.0,1797.5,410.0,182.5,88.8000013232231,92.0,40.0,77.5,159.000002369285,209083722.75,78.5,127.0,,,,,52938.55321949557,,,ABB00234,Martin Miller,0.3368083502500667,1678.0,671.2,201.35578369173456,41.625,23.0
2021-12-03 23:00:00,25.5,446.0,21.0,471.0,1801.0,414.5,180.5,88.8000013232231,92.0,38.0,77.0,153.200002282858,209083681.125,78.5,127.0,,,,,52937.5427944448,,,ABB00234,Martin Miller,0.3368083502500667,1678.0,637.64,204.22182099684667,41.625,25.0
2021-12-03 22:00:00,25.5,450.0,21.5,474.0,1800.0,413.5,179.5,88.8000013232231,92.0,39.0,78.5,156.750002335757,209083639.875,78.0,127.0,,,,,52936.19556104378,,,ABB00234,Martin Miller,0.3368083502573427,1678.0,654.42,203.59631732739442,41.25,24.0
2021-12-03 21:00:00,25.5,448.0,20.0,473.0,1801.5,413.0,185.0,88.8000013232231,92.0,39.0,76.0,156.300002329051,209083598.5,78.5,127.0,,,,,52934.51151929251,,,ABB00234,Martin Miller,0.3368083502573427,1678.0,654.42,203.01183029200416,41.375,25.0
2021-12-03 20:00:00,25.5,441.0,21.0,460.0,1801.5,414.0,172.5,88.8000013232231,92.0,38.0,70.0,152.350002270192,209083558.25,77.5,127.0,,,,,52933.557975227806,,,ABB00234,Martin Miller,0.06998184104304528,1678.0,637.64,203.08873648087197,40.25,19.0
2021-12-03 19:00:00,25.5,432.0,23.5,442.0,1799.0,416.5,167.0,88.8000013232231,91.0,38.0,59.5,142.25000211969,209083521.25,77.0,127.0,,,,,52933.208066022555,,,ABB00234,Martin Miller,0.06998184105032124,1678.0,637.64,189.62502634987848,37.0,10.0
2021-12-03 18:00:00,25.5,421.0,21.5,370.0,1798.0,428.0,148.0,88.8000013232231,87.0,31.0,41.5,93.8000013977289,209083489.75,75.0,127.0,,,,,52932.85815681731,,,ABB00234,Martin Miller,0.06998184105032124,1678.0,520.18,153.27386902239527,31.5,51.0
2021-12-03 17:00:00,25.5,416.0,22.0,375.0,1801.0,430.0,147.0,88.8000013232231,86.0,25.0,40.5,95.1000014171004,209083464.75,75.0,127.0,,,,,52932.508247612066,,,ABB00234,Martin Miller,0.06998184105032124,1678.0,419.5,192.69368582725946,25.0,41.0
2021-12-03 16:00:00,25.5,412.0,21.5,378.0,1802.5,431.5,147.0,88.8000013232231,86.0,27.0,45.5,102.150001522154,209083438.75,75.5,127.0,,,,,52932.15833840682,,,ABB00234,Martin Miller,0.06998184105032124,1678.0,453.06,191.64680460387342,26.0,34.0
2021-12-03 14:00:00,,,,,,,,,,,,,209083430.83333334,,,,,,,52931.458519996326,,,ABB00234,Martin Miller,0.06998184105032124,,,,7.916666656732559,
2021-12-03 13:00:00,,,,,,,,,,,,,209083422.91666666,,,,,,,52931.10861079108,,,ABB00234,Martin Miller,0.06998184105032124,,,,7.916666686534882,
2021-12-03 12:00:00,,,,,,,,,,,,,209083415.0,,,,,,,52930.75870158584,,,ABB00234,Martin Miller,0.06998184105032124,,,,7.916666656732559,
2021-12-03 11:00:00,,,,,,,,,,,,,209083407.08333334,,,,,,,52930.40879238059,,,ABB00234,Martin Miller,0.06998184104304528,,,,7.916666656732559,
2021-12-03 10:00:00,,,,,,,,,,,,,209083399.16666666,,,,,,,52930.05888317534,,,ABB00234,Martin Miller,0.06998184105032124,,,,7.916666686534882,
2021-12-03 08:00:00,25.5,452.0,20.5,465.0,1801.0,417.0,168.5,88.8000013232231,91.0,37.0,72.5,148.200002208352,209083391.25,77.5,127.0,,,,,52929.35906476485,,,ABB00234,Martin Miller,0.06998184105032124,1678.0,620.86,202.89598601472022,7.916666656732559,13.0
2021-12-03 07:00:00,25.5,416.0,20.0,373.0,1799.0,434.0,146.5,88.8000013232231,86.0,31.0,49.0,96.0500014312565,209083350.75,75.0,127.0,,,,,52929.00915555961,,,ABB00234,Martin Miller,0.06998184105032124,1678.0,520.18,156.9504810192011,40.5,43.0
2021-12-03 05:00:00,,,,,,,,,,,,,209083349.4940476,,,,,,,52928.30933714911,,,ABB00234,Martin Miller,0.06998184105032124,,,,1.255952388048172,
2021-12-03 04:00:00,,,,,,,,,,,,,209083348.23809522,,,,,,,52927.95942794387,,,ABB00234,Martin Miller,0.06998184105032124,,,,1.255952388048172,
2021-12-03 03:00:00,,,,,,,,,,,,,209083346.98214287,,,,,,,52927.60951873862,,,ABB00234,Martin Miller,0.06998184105032124,,,,1.2559523582458496,
2021-12-03 02:00:00,,,,,,,,,,,,,209083345.72619048,,,,,,,52927.25960953338,,,ABB00234,Martin Miller,0.06998184104304528,,,,1.255952388048172,
2021-12-03 01:00:00,,,,,,,,,,,,,209083344.4702381,,,,,,,52926.90970032813,,,ABB00234,Martin Miller,0.06998184105032124,,,,1.255952388048172,
2021-12-03 00:00:00,,,,,,,,,,,,,209083343.2142857,,,,,,,52926.55979112288,,,ABB00234,Martin Miller,0.06998184105032124,,,,1.255952388048172,
2021-12-02 23:00:00,,,,,,,,,,,,,209083341.95833334,,,,,,,52926.20988191764,,,ABB00234,Martin Miller,0.06998184105032124,,,,1.2559523582458496,
2021-12-02 22:00:00,,,,,,,,,,,,,209083340.70238096,,,,,,,52925.859972712395,,,ABB00234,Martin Miller,0.06998184105032124,,,,1.255952388048172,
2021-12-02 21:00:00,,,,,,,,,,,,,209083339.44642857,,,,,,,52925.51006350715,,,ABB00234,Martin Miller,0.06998184104304528,,,,1.255952388048172,
2021-12-02 20:00:00,,,,,,,,,,,,,209083338.19047618,,,,,,,52925.300117984,,,ABB00234,Martin Miller,0.0,,,,1.255952388048172,
2021-12-02 19:00:00,,,,,,,,,,,,,209083336.93452382,,,,,,,52925.300117984,,,ABB00234,Martin Miller,0.0,,,,1.2559523582458496,
2021-12-02 18:00:00,,,,,,,,,,,,,209083335.67857143,,,,,,,52925.300117984,,,ABB00234,Martin Miller,0.0,,,,1.255952388048172,
2021-12-02 17:00:00,,,,,,,,,,,,,209083334.42261904,,,,,,,52925.300117984,,,ABB00234,Martin Miller,0.0,,,,1.255952388048172,
2021-12-02 16:00:00,,,,,,,,,,,,,209083333.16666666,,,,,,,52925.300117984,,,ABB00234,Martin Miller,0.0,,,,1.255952388048172,
2021-12-02 15:00:00,,,,,,,,,,,,,209083331.9107143,,,,,,,52925.300117984,,,ABB00234,Martin Miller,0.0,,,,1.2559523582458496,
2021-12-02 14:00:00,,,,,,,,,,,,,209083330.6547619,,,,,,,52925.300117984,,,ABB00234,Martin Miller,0.0,,,,1.255952388048172,
2021-12-02 13:00:00,,,,,,,,,,,,,209083329.39880952,,,,,,,52925.300117984,,,ABB00234,Martin Miller,0.0,,,,1.255952388048172,
2021-12-02 12:00:00,,,,,,,,,,,,,209083328.14285713,,,,,,,52925.300117984,,,ABB00234,Martin Miller,0.0,,,,1.255952388048172,
2021-12-02 11:00:00,,,,,,,,,,,,,209083326.88690478,,,,,,,52925.300117984,,,ABB00234,Martin Miller,0.0,,,,1.2559523582458496,
2021-12-02 10:00:00,,,,,,,,,,,,,209083325.6309524,,,,,,,52925.300117984,,,ABB00234,Martin Miller,0.0,,,,1.255952388048172,
2021-12-02 09:00:00,,,,,,,,,,,,,209083324.375,,,,,,,52925.300117984,,,ABB00234,Martin Miller,0.0,,,,1.255952388048172,
2021-12-02 08:00:00,,,,,,,,,,,,,209083323.1190476,,,,,,,52925.300117984,,,ABB00234,Martin Miller,0.0,,,,1.255952388048172,
2021-12-02 07:00:00,,,,,,,,,,,,,209083321.86309522,,,,,,,52925.300117984,,,ABB00234,Martin Miller,0.0,,,,1.255952388048172,
2021-12-02 06:00:00,,,,,,,,,,,,,209083320.60714287,,,,,,,52925.300117984,,,ABB00234,Martin Miller,0.0,,,,1.2559523582458496,
2021-12-02 05:00:00,,,,,,,,,,,,,209083319.35119048,,,,,,,52925.300117984,,,ABB00234,Martin Miller,0.0,,,,1.255952388048172,
2021-12-02 04:00:00,,,,,,,,,,,,,209083318.0952381,,,,,,,52925.300117984,,,ABB00234,Martin Miller,0.0,,,,1.255952388048172,
2021-12-02 03:00:00,,,,,,,,,,,,,209083316.8392857,,,,,,,52925.300117984,,,ABB00234,Martin Miller,0.0,,,,1.255952388048172,
2021-12-02 02:00:00,,,,,,,,,,,,,209083315.58333334,,,,,,,52925.300117984,,,ABB00234,Martin Miller,0.0,,,,1.2559523582458496,
2021-12-02 01:00:00,,,,,,,,,,,,,209083314.32738096,,,,,,,52925.300117984,,,ABB00234,Martin Miller,0.0,,,,1.255952388048172,
2021-12-02 00:00:00,,,,,,,,,,,,,209083313.07142857,,,,,,,52925.300117984,,,ABB00234,Martin Miller,0.0,,,,1.255952388048172,
2021-12-01 23:00:00,,,,,,,,,,,,,209083311.81547618,,,,,,,52925.300117984,,,ABB00234,Martin Miller,0.0,,,,1.255952388048172,
2021-12-01 22:00:00,,,,,,,,,,,,,209083310.55952382,,,,,,,52925.300117984,,,ABB00234,Martin Miller,0.0,,,,1.2559523582458496,
2021-12-01 21:00:01,,,,,,,,,,,,,209083309.30357143,,,,,,,52925.300117984,,,ABB00234,Martin Miller,0.0,,,,1.255952388048172,
2021-12-01 20:00:00,,,,,,,,,,,,,209083308.04761904,,,,,,,52924.876645423,,,ABB00234,Martin Miller,0.1411575203310349,,,,1.255952388048172,
2021-12-01 19:00:00,,,,,,,,,,,,,209083306.79166666,,,,,,,52924.17085782133,,,ABB00234,Martin Miller,0.14115752033831086,,,,1.255952388048172,
2021-12-01 18:00:00,,,,,,,,,,,,,209083305.5357143,,,,,,,52923.46507021967,,,ABB00234,Martin Miller,0.1411575203310349,,,,1.2559523582458496,
2021-12-01 17:00:01,,,,,,,,,,,,,209083304.2797619,,,,,,,52922.759282618,,,ABB00234,Martin Miller,0.14115752033831086,,,,1.255952388048172,
2021-12-01 16:00:00,,,,,,,,,,,,,209083303.02380952,,,,,,,52922.053495016335,,,ABB00234,Martin Miller,0.1411575203310349,,,,1.255952388048172,
2021-12-01 15:00:00,,,,,,,,,,,,,209083301.76785713,,,,,,,52921.347707414665,,,ABB00234,Martin Miller,0.14115752033831086,,,,1.255952388048172,
2021-12-01 14:00:00,,,,,,,,,,,,,209083300.51190478,,,,,,,52920.641919813,,,ABB00234,Martin Miller,0.1411575203310349,,,,1.2559523582458496,
2021-12-01 13:00:00,,,,,,,,,,,,,209083299.2559524,,,,,,,52919.93613221133,,,ABB00234,Martin Miller,0.1411575203310349,,,,1.255952388048172,
2021-12-01 12:00:00,25.5,449.0,24.0,476.0,1801.5,413.5,173.5,88.8000013232231,92.0,37.0,68.5,149.250002223998,209083298.0,77.5,127.0,,,,,52919.23034460967,,,ABB00234,Martin Miller,0.1411575203310349,1678.0,620.86,204.3335081828404,1.255952388048172,27.0
2021-12-01 11:00:00,,,,,,,,,,,,,209083286.28125,,,,,,,52918.524557008,,,ABB00234,Martin Miller,0.1411575203310349,,,,11.71875,
2021-12-01 10:00:00,,,,,,,,,,,,,209083274.5625,,,,,,,52917.81876940633,,,ABB00234,Martin Miller,0.14115752033831086,,,,11.71875,
2021-12-01 09:00:00,,,,,,,,,,,,,209083262.84375,,,,,,,52917.11298180467,,,ABB00234,Martin Miller,0.1411575203310349,,,,11.71875,
2021-12-01 08:00:00,25.5,438.0,25.5,448.0,1799.0,416.0,167.5,88.8000013232231,90.0,40.0,62.5,146.40000218153,209083251.125,75.5,127.0,,,,,52916.407194203,,,ABB00234,Martin Miller,0.14115752033831086,1678.0,671.2,185.39928762559668,11.71875,10.0
2021-12-01 07:00:00,25.5,422.0,27.0,404.0,1799.0,418.0,146.0,88.8000013232231,91.0,29.0,39.5,85.8500012792647,209083211.75,76.0,127.0,,,,,52915.701406601336,,,ABB00234,Martin Miller,0.1411575203310349,1678.0,486.62,149.9578749072685,39.375,18.0
2021-12-01 06:00:00,25.5,451.0,26.0,465.0,1801.5,415.5,176.5,88.8000013232231,90.0,38.0,75.5,153.450002286583,209083171.25,76.5,127.0,,,,,52914.99561899967,,,ABB00234,Martin Miller,0.1411575203310349,1678.0,637.64,204.5550811486035,40.5,14.0
2021-12-01 05:00:00,25.5,450.0,25.0,464.0,1797.5,414.0,169.5,88.8000013232231,90.0,39.0,74.0,153.650002289563,209083130.625,76.0,127.0,,,,,52914.430988918335,,,ABB00234,Martin Miller,0.1411575203310349,1678.0,654.42,199.56985108359854,40.625,14.0
2021-12-01 04:00:00,25.5,446.0,25.5,471.0,1797.5,414.0,177.5,88.8000013232231,91.0,39.0,72.0,154.950002308935,209083090.0,76.0,127.0,,,,,52913.866358837004,,,ABB00234,Martin Miller,0.1411575203310349,1678.0,654.42,201.25836918583596,40.625,25.0
2021-12-01 03:00:00,25.5,449.0,26.5,467.0,1799.0,414.0,176.5,88.8000013232231,90.0,39.0,69.0,154.150002297014,209083049.5,75.5,127.0,,,,,52913.725201316665,,,ABB00234,Martin Miller,0.14115752033831086,1678.0,654.42,200.2192811229209,40.5,18.0
2021-12-01 02:00:00,25.5,449.0,25.0,465.0,1799.0,416.5,174.5,88.8000013232231,90.0,40.0,73.5,151.900002263486,209083009.0,76.0,127.0,,,,,52913.442886276,,,ABB00234,Martin Miller,0.1411575203310349,1678.0,671.2,192.3644247973228,40.5,16.0
2021-12-01 01:00:00,25.5,448.0,25.0,468.0,1803.5,414.5,176.0,88.8000013232231,90.0,38.0,71.5,153.200002282858,209082968.5,77.0,127.0,,,,,52913.019413715,,,ABB00234,Martin Miller,0.1411575203310349,1678.0,637.64,204.22182099684667,40.5,20.0
2021-12-01 00:00:00,25.5,448.0,27.0,467.0,1804.5,414.5,176.0,88.8000013232231,90.0,38.0,74.0,153.650002289563,209082927.75,76.0,127.0,,,,,52912.73709867433,,,ABB00234,Martin Miller,0.14115752033831086,1678.0,637.64,204.82168927000902,40.75,19.0
2021-11-30 23:00:00,25.5,452.0,28.0,466.0,1801.0,415.5,174.5,88.8000013232231,90.0,39.0,80.5,154.500002302229,209082887.125,76.0,127.0,,,,,52912.45478363367,,,ABB00234,Martin Miller,0.1411575203310349,1678.0,654.42,200.67388215044568,40.625,14.0
2021-11-30 22:00:00,25.5,453.0,26.0,466.0,1799.0,413.5,176.0,88.8000013232231,90.0,41.0,77.5,156.500002332032,209082846.375,75.5,127.0,,,,,52912.31362611333,,,ABB00234,Martin Miller,0.14115752033831086,1678.0,687.98,193.35591439028343,40.75,13.0
2021-11-30 21:00:00,25.5,451.0,26.5,468.0,1795.5,414.5,177.0,88.8000013232231,90.0,40.0,69.5,156.300002329051,209082805.625,76.0,127.0,,,,,52911.89015355233,,,ABB00234,Martin Miller,0.14115752033831086,1678.0,671.2,197.93653453470404,40.75,17.0
2021-11-30 20:00:00,25.5,452.0,27.0,459.0,1802.5,416.5,168.0,88.8000013232231,90.0,38.0,75.5,154.750002305955,209082764.75,76.0,127.0,,,,,52910.995334226885,,,ABB00234,Martin Miller,0.1884154512808891,1678.0,637.64,206.28803393774194,40.875,7.0
2021-11-30 19:00:00,25.5,454.0,27.0,465.0,1801.5,416.0,177.0,88.8000013232231,90.0,39.0,74.5,154.950002308935,209082724.125,76.0,127.0,,,,,52910.24167242177,,,ABB00234,Martin Miller,0.1884154512808891,1678.0,654.42,201.25836918583596,40.625,11.0
2021-11-30 18:00:00,25.5,451.0,25.0,464.0,1799.0,418.5,171.0,88.8000013232231,90.0,39.0,72.5,156.300002329051,209082683.125,76.5,127.0,,,,,52909.29959516538,,,ABB00234,Martin Miller,0.1884154512808891,1678.0,654.42,203.01183029200416,41.0,13.0
2021-11-30 17:00:00,25.5,450.0,26.5,471.0,1797.5,417.0,180.0,88.8000013232231,90.0,40.0,75.5,156.500002332032,209082642.25,76.5,127.0,,,,,52908.734348811544,,,ABB00234,Martin Miller,0.18841545127361314,1678.0,671.2,198.18981225004055,40.875,21.0
2021-11-30 16:00:00,25.5,450.0,26.5,471.0,1799.0,416.0,174.5,88.8000013232231,90.0,40.0,78.5,154.750002305955,209082601.375,76.5,127.0,,,,,52908.54593336026,,,ABB00234,Martin Miller,0.1884154512808891,1678.0,671.2,195.9736322408548,40.875,21.0
2021-11-30 15:00:00,25.5,454.0,24.5,489.0,1804.5,414.0,179.0,88.8000013232231,90.0,40.0,86.0,160.450002390891,209082559.75,76.5,127.0,,,,,52907.98068700643,,,ABB00234,Martin Miller,0.1884154512808891,1678.0,671.2,203.1920471279162,41.625,35.0
2021-11-30 14:00:00,25.5,424.0,25.5,426.0,1800.0,426.0,155.5,88.8000013232231,87.0,37.0,49.0,123.150001835078,209082521.625,74.0,127.0,,,,,52907.41544065259,,,ABB00234,Martin Miller,0.18841545127361314,1678.0,620.86,168.60081428956013,38.125,2.0
2021-11-30 13:00:00,25.5,433.0,24.5,449.0,1807.5,424.5,165.5,88.8000013232231,88.0,34.0,60.0,136.900002039969,209082481.375,75.5,127.0,,,,,52907.03860975003,,,ABB00234,Martin Miller,0.1884154512808891,1678.0,570.52,203.9630542907762,40.25,16.0
2021-11-30 12:00:00,25.5,423.0,25.0,379.0,1801.0,433.0,146.5,88.8000013232231,86.0,26.0,42.0,98.8000014722347,209082451.5,74.0,127.0,,,,,52906.85019429876,,,ABB00234,Martin Miller,0.18841545127361314,1678.0,436.28,192.49106365499105,29.875,44.0
2021-11-30 11:00:00,25.5,424.0,30.0,369.0,1803.5,435.5,141.5,88.8000013232231,85.0,25.0,46.0,93.000001385808,209082426.75,74.0,127.0,,,,,52906.661778847476,,,ABB00234,Martin Miller,0.1884154512808891,1678.0,419.5,188.43862020962288,24.75,55.0
2021-11-30 10:00:00,25.5,433.0,28.0,451.0,1774.5,437.0,150.5,88.8000013232231,87.0,32.0,51.5,74.8000011146069,209082396.25,74.5,127.0,,,,,52906.28494794492,,,ABB00234,Martin Miller,0.18841545127361314,1678.0,536.96,118.40733191935314,30.5,18.0
2021-11-30 09:00:00,,,,,,,,,,,,,209082395.565,,,,,,,52905.90811704236,,,ABB00234,Martin Miller,0.1884154512808891,,,,0.6850000023841858,
2021-11-30 08:00:00,,,,,,,,,,,,,209082394.88,,,,,,,52905.71970159108,,,ABB00234,Martin Miller,0.1884154512808891,,,,0.6850000023841858,
2021-11-30 06:00:00,,,,,,,,,,,,,209082394.195,,,,,,,52904.58920888341,,,ABB00234,Martin Miller,0.1884154512808891,,,,0.6850000023841858,
2021-11-30 05:00:00,,,,,,,,,,,,,209082393.51,,,,,,,52904.21237798085,,,ABB00234,Martin Miller,0.1884154512808891,,,,0.6850000023841858,
2021-11-30 04:00:00,,,,,,,,,,,,,209082392.825,,,,,,,52903.83554707829,,,ABB00234,Martin Miller,0.1884154512808891,,,,0.6850000023841858,
2021-11-30 03:00:00,,,,,,,,,,,,,209082392.14,,,,,,,52903.270300724456,,,ABB00234,Martin Miller,0.1884154512808891,,,,0.6850000023841858,
2021-11-30 02:00:00,,,,,,,,,,,,,209082391.455,,,,,,,52903.08188527318,,,ABB00234,Martin Miller,0.18841545127361314,,,,0.6849999725818634,
2021-11-30 01:00:00,,,,,,,,,,,,,209082390.77,,,,,,,52902.32822346807,,,ABB00234,Martin Miller,0.18841545127361314,,,,0.6850000023841858,
2021-11-30 00:00:00,,,,,,,,,,,,,209082390.085,,,,,,,52902.139808016786,,,ABB00234,Martin Miller,0.1884154512808891,,,,0.6850000023841858,
2021-11-29 23:00:00,,,,,,,,,,,,,209082389.4,,,,,,,52901.951392565505,,,ABB00234,Martin Miller,0.1884154512808891,,,,0.6850000023841858,
2021-11-29 22:00:00,,,,,,,,,,,,,209082388.715,,,,,,,52901.197730760396,,,ABB00234,Martin Miller,0.18841545127361314,,,,0.6850000023841858,
2021-11-29 21:00:00,,,,,,,,,,,,,209082388.03,,,,,,,52900.63248440655,,,ABB00234,Martin Miller,0.1884154512808891,,,,0.6850000023841858,
2021-11-29 20:00:00,,,,,,,,,,,,,209082387.345,,,,,,,52899.88089129943,,,ABB00234,Martin Miller,0.18738110228150617,,,,0.6850000023841858,
2021-11-29 19:00:00,,,,,,,,,,,,,209082386.66,,,,,,,52899.13136689029,,,ABB00234,Martin Miller,0.18738110228150617,,,,0.6850000023841858,
2021-11-29 18:00:00,,,,,,,,,,,,,209082385.975,,,,,,,52898.75660468571,,,ABB00234,Martin Miller,0.18738110228878213,,,,0.6850000023841858,
2021-11-29 17:00:00,,,,,,,,,,,,,209082385.29,,,,,,,52898.38184248114,,,ABB00234,Martin Miller,0.18738110228878213,,,,0.6850000023841858,
2021-11-29 16:00:00,,,,,,,,,,,,,209082384.605,,,,,,,52897.81969917429,,,ABB00234,Martin Miller,0.18738110228150617,,,,0.6850000023841858,
2021-11-29 15:00:00,,,,,,,,,,,,,209082383.92,,,,,,,52897.25755586743,,,ABB00234,Martin Miller,0.18738110228150617,,,,0.6850000023841858,
2021-11-29 14:00:00,,,,,,,,,,,,,209082383.235,,,,,,,52896.88279366286,,,ABB00234,Martin Miller,0.18738110228150617,,,,0.6849999725818634,
2021-11-29 13:00:00,,,,,,,,,,,,,209082382.55,,,,,,,52896.50803145829,,,ABB00234,Martin Miller,0.18738110228150617,,,,0.6850000023841858,
2021-11-29 12:00:00,,,,,,,,,,,,,209082381.865,,,,,,,52896.320650356,,,ABB00234,Martin Miller,0.18738110228878213,,,,0.6850000023841858,
2021-11-29 11:00:00,,,,,,,,,,,,,209082381.18,,,,,,,52896.13326925371,,,ABB00234,Martin Miller,0.18738110228878213,,,,0.6850000023841858,
2021-11-29 10:00:00,,,,,,,,,,,,,209082380.495,,,,,,,52895.94588815143,,,ABB00234,Martin Miller,0.18738110228150617,,,,0.6850000023841858,
2021-11-29 09:00:00,,,,,,,,,,,,,209082379.81,,,,,,,52895.38374484457,,,ABB00234,Martin Miller,0.18738110228878213,,,,0.6850000023841858,
2021-11-29 08:00:00,25.5,229.0,23.5,209.0,1801.0,461.0,109.5,88.8000013232231,80.0,8.0,13.5,30.4000004529953,209082379.125,69.5,127.0,,,,,52894.44683933314,,,ABB00234,Martin Miller,0.18738110228878213,1678.0,134.24,192.49106365499108,0.6850000023841858,20.0
2021-11-29 07:00:00,,,,,,,,,,,,,209082370.25,,,,,,,52894.07207712857,,,ABB00234,Martin Miller,0.18738110228878213,,,,8.875,
2021-11-29 06:00:00,25.5,383.0,93.0,356.0,1805.0,432.0,134.5,88.8000013232231,84.0,22.0,33.5,81.800001218915,209082361.375,74.0,127.0,,,,,52893.50993382171,,,ABB00234,Martin Miller,0.18738110228878213,1678.0,369.16,188.34651922222815,8.875,27.0
2021-11-29 05:00:00,25.5,433.0,91.0,444.0,1800.0,419.0,163.5,88.8000013232231,87.0,35.0,58.5,140.950002100319,209082334.875,76.5,127.0,,,,,52893.13517161714,,,ABB00234,Martin Miller,0.18738110228878213,1678.0,587.3,203.9971084373764,26.5,11.0
2021-11-29 04:00:00,25.5,385.0,92.5,370.0,1800.0,430.0,134.5,88.8000013232231,84.0,24.0,40.0,88.0000013113022,209082305.0,74.5,127.0,,,,,52892.385647208,,,ABB00234,Martin Miller,0.18738110228878213,1678.0,402.72,185.73699124604406,29.875,15.0
2021-11-29 03:00:00,25.5,384.0,94.0,366.0,1799.0,430.5,138.0,88.8000013232231,84.0,23.0,34.5,85.4000012725592,209082282.125,74.0,127.0,,,,,52892.01088500343,,,ABB00234,Martin Miller,0.18738110228150617,1678.0,385.94,188.08623382306916,22.875,18.0
2021-11-29 02:00:00,25.5,390.0,92.5,373.0,1801.5,429.5,141.0,88.8000013232231,84.0,31.0,39.5,90.9500013552606,209082259.125,74.5,127.0,,,,,52891.26136059429,,,ABB00234,Martin Miller,0.18738110228150617,1678.0,520.18,148.61682715977452,23.0,17.0
2021-11-29 01:00:00,25.5,388.0,92.0,369.0,1798.0,431.0,136.5,88.8000013232231,84.0,23.0,40.5,87.4000013023615,209082236.125,74.0,127.0,,,,,52891.073979492,,,ABB00234,Martin Miller,0.18738110228878213,1678.0,385.94,192.49106365499114,23.0,19.0
2021-11-29 00:00:00,25.5,386.0,92.0,371.0,1801.0,431.5,136.0,88.8000013232231,84.0,24.0,42.5,87.0500012971461,209082212.5,74.5,127.0,,,,,52890.69921728743,,,ABB00234,Martin Miller,0.18738110228150617,1678.0,402.72,183.7318759996379,23.625,15.0
2021-11-28 23:00:00,25.5,385.0,92.0,370.0,1800.0,432.0,140.5,88.8000013232231,84.0,23.0,38.0,85.8500012792647,209082189.375,74.5,127.0,,,,,52890.51183618514,,,ABB00234,Martin Miller,0.18738110228878213,1678.0,385.94,189.0773205352516,23.125,15.0
2021-11-28 22:00:00,25.5,384.0,93.5,370.0,1799.0,430.0,140.0,88.8000013232231,84.0,31.0,38.5,88.700001321733,209082166.25,75.0,127.0,,,,,52890.32445508286,,,ABB00234,Martin Miller,0.18738110228150617,1678.0,520.18,144.9402151629687,23.125,14.0
2021-11-28 21:00:00,25.5,448.0,90.0,466.0,1803.5,420.0,179.0,88.8000013232231,87.0,39.0,72.5,156.500002332032,209082134.125,77.0,127.0,,,,,52889.94969287829,,,ABB00234,Martin Miller,0.18738110228150617,1678.0,654.42,203.2716023077339,32.125,18.0
2021-11-28 20:00:00,25.5,390.0,92.5,367.0,1803.5,431.0,142.5,88.8000013232231,84.0,24.0,37.5,86.5500012896955,209082108.5,75.0,127.0,,,,,52888.90516823314,,,ABB00234,Martin Miller,0.4285717714301427,1678.0,402.72,182.6765521857399,25.625,23.0
2021-11-28 19:00:00,25.5,391.0,89.0,371.0,1798.0,430.5,137.0,88.8000013232231,84.0,31.0,40.5,87.9000013098121,209082085.25,75.0,127.0,,,,,52887.61945291886,,,ABB00234,Martin Miller,0.4285717714301427,1678.0,520.18,143.63297534188223,23.25,20.0
2021-11-28 18:00:00,25.5,383.0,87.5,354.0,1804.5,431.5,138.5,88.8000013232231,84.0,22.0,33.5,82.4000012278557,209082060.0,74.5,127.0,,,,,52886.762309376005,,,ABB00234,Martin Miller,0.42857177142286673,1678.0,369.16,189.72803403314916,25.25,29.0
2021-11-28 17:00:00,25.5,383.0,89.0,355.0,1803.5,430.5,138.5,88.8000013232231,84.0,22.0,35.5,81.6000012159348,209082038.5,73.5,127.0,,,,,52886.333737604575,,,ABB00234,Martin Miller,0.4285717714301427,1678.0,369.16,187.88601428525456,21.5,28.0
2021-11-28 16:00:00,25.5,386.0,89.0,361.0,1801.5,430.0,133.5,88.8000013232231,84.0,30.0,39.0,82.7500012330711,209082016.75,75.0,127.0,,,,,52885.048022290284,,,ABB00234,Martin Miller,0.4285717714301427,1678.0,503.4,139.72487296009226,21.75,25.0
2021-11-28 15:00:00,25.5,386.0,89.0,363.0,1801.0,430.5,136.0,88.8000013232231,84.0,23.0,38.0,83.2500012405217,209081994.875,74.5,127.0,,,,,52884.19087874743,,,ABB00234,Martin Miller,0.4285717714301427,1678.0,385.94,183.35104175375304,21.875,23.0
2021-11-28 14:00:00,25.5,382.0,89.5,358.0,1803.5,432.0,137.0,88.8000013232231,84.0,29.0,31.5,79.9000011906028,209081973.5,74.0,127.0,,,,,52883.33373520457,,,ABB00234,Martin Miller,0.4285717714301427,1678.0,486.62,139.5647548641905,21.375,24.0
2021-11-28 13:00:00,25.5,395.0,88.5,385.0,1799.0,429.0,140.5,88.8000013232231,84.0,25.0,39.0,95.1000014171004,209081949.0,74.0,127.0,,,,,52882.04801989029,,,ABB00234,Martin Miller,0.4285717714301427,1678.0,419.5,192.69368582725946,24.5,10.0
2021-11-28 12:00:00,25.5,393.0,90.0,376.0,1799.0,430.5,140.0,88.8000013232231,84.0,32.0,39.5,91.5500013642013,209081923.875,75.0,127.0,,,,,52881.61944811886,,,ABB00234,Martin Miller,0.4285717714301427,1678.0,536.96,144.92234274353973,25.125,17.0
2021-11-28 11:00:00,25.5,427.0,87.5,412.0,1796.5,422.0,149.0,88.8000013232231,86.0,38.0,54.5,122.900001831353,209081899.875,75.5,127.0,,,,,52880.762304576,,,ABB00234,Martin Miller,0.4285717714301427,1678.0,637.64,163.83069060386745,24.0,15.0
2021-11-28 10:00:00,25.5,386.0,89.5,366.0,1801.0,432.0,138.5,88.8000013232231,84.0,23.0,33.5,87.4000013023615,209081868.0,74.0,127.0,,,,,52879.476589261714,,,ABB00234,Martin Miller,0.4285717714301427,1678.0,385.94,192.49106365499114,31.875,20.0
2021-11-28 09:00:00,25.5,385.0,90.0,363.0,1792.0,431.5,139.0,88.8000013232231,84.0,31.0,36.5,88.0000013113022,209081845.375,74.0,127.0,,,,,52879.048017490284,,,ABB00234,Martin Miller,0.4285717714301427,1678.0,520.18,143.79638031951802,22.625,22.0
2021-11-28 08:00:00,25.5,389.0,91.5,362.0,1801.5,430.5,133.5,88.8000013232231,84.0,23.0,39.5,84.2000012546778,209081822.125,74.0,127.0,,,,,52877.33373040457,,,ABB00234,Martin Miller,0.4285717714301427,1678.0,385.94,185.44333592391598,23.25,27.0
2021-11-28 07:00:00,25.5,388.0,92.5,361.0,1799.0,432.0,138.0,88.8000013232231,84.0,23.0,34.0,84.6500012613833,209081799.5,74.0,127.0,,,,,52875.61944331886,,,ABB00234,Martin Miller,0.4285717714301427,1678.0,385.94,186.43442263609836,22.625,27.0
2021-11-28 06:00:00,25.5,387.0,92.5,368.0,1799.0,431.5,136.5,88.8000013232231,84.0,30.0,41.5,86.5500012896955,209081776.25,74.0,127.0,,,,,52874.333728004574,,,ABB00234,Martin Miller,0.4285717714301427,1678.0,503.4,146.14124174859194,23.25,19.0
2021-11-28 05:00:00,25.5,393.0,91.0,384.0,1802.5,430.5,139.5,88.8000013232231,84.0,32.0,43.5,96.8000014424324,209081749.375,74.5,127.0,,,,,52873.905156233144,,,ABB00234,Martin Miller,0.4285717714301427,1678.0,536.96,153.2330177779863,26.875,9.0
2021-11-28 04:00:00,25.5,393.0,89.0,393.0,1800.0,430.0,142.0,88.8000013232231,84.0,34.0,46.0,105.700001575053,209081722.875,74.0,127.0,,,,,52872.61944091886,,,ABB00234,Martin Miller,0.42857177142286673,1678.0,570.52,157.47914418214094,26.5,0.0
2021-11-28 03:00:00,25.5,392.0,91.5,386.0,1798.0,431.0,145.5,88.8000013232231,84.0,33.0,40.5,98.5500014685094,209081697.125,74.5,127.0,,,,,52870.90515383314,,,ABB00234,Martin Miller,0.4285717714301427,1678.0,553.74,151.2758717958482,25.75,6.0
2021-11-28 02:00:00,25.5,384.0,92.5,358.0,1799.0,431.5,136.5,88.8000013232231,84.0,22.0,33.5,84.3000012561679,209081671.875,73.5,127.0,,,,,52870.47658206172,,,ABB00234,Martin Miller,0.42857177142286673,1678.0,369.16,194.10283093439895,25.25,26.0
2021-11-28 01:00:00,25.5,386.0,91.5,362.0,1801.5,431.5,138.0,88.8000013232231,84.0,23.0,33.5,85.1500012688339,209081649.75,74.0,127.0,,,,,52870.04801029029,,,ABB00234,Martin Miller,0.4285717714301427,1678.0,385.94,187.5356300940789,22.125,24.0
2021-11-28 00:00:00,25.5,383.0,91.5,358.0,1800.0,431.0,136.0,88.8000013232231,84.0,23.0,38.0,81.6000012159348,209081627.5,74.0,127.0,,,,,52869.19086674743,,,ABB00234,Martin Miller,0.4285717714301427,1678.0,385.94,179.71705714241742,22.25,25.0
2021-11-27 23:00:00,25.5,383.0,91.5,360.0,1805.0,432.0,136.5,88.8000013232231,84.0,23.0,35.5,84.6500012613833,209081605.0,74.5,127.0,,,,,52867.905151433144,,,ABB00234,Martin Miller,0.4285717714301427,1678.0,385.94,186.43442263609836,22.5,23.0
2021-11-27 22:00:00,25.5,391.0,90.5,384.0,1803.5,432.0,138.5,88.8000013232231,84.0,25.0,44.5,95.9500014297664,209081581.625,74.5,127.0,,,,,52867.048007890284,,,ABB00234,Martin Miller,0.4285717714301427,1678.0,419.5,194.415974291541,23.375,7.0
2021-11-27 21:00:00,25.5,392.0,88.5,381.0,1799.0,431.0,139.0,88.8000013232231,84.0,32.0,44.0,95.7000014260411,209081552.375,75.0,127.0,,,,,52866.19086434743,,,ABB00234,Martin Miller,0.4285717714301427,1678.0,536.96,151.49173348505462,29.25,11.0
2021-11-27 20:00:00,25.5,386.0,87.5,383.0,1801.5,430.5,143.5,88.8000013232231,84.0,32.0,38.5,93.8000013977289,209081526.75,75.5,127.0,,,,,52864.671180592,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,536.96,148.4840606154454,25.625,3.0
2021-11-27 19:00:00,25.5,401.0,89.5,397.0,1799.0,428.0,141.0,88.8000013232231,86.0,27.0,44.0,99.8500014878809,209081499.375,76.0,127.0,,,,,52863.580068608004,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,453.06,187.33170278704534,27.375,4.0
2021-11-27 18:00:00,25.5,414.0,85.5,400.0,1798.0,426.5,145.5,88.8000013232231,85.0,37.0,50.5,117.700001753867,209081472.25,75.5,127.0,,,,,52863.216364613334,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,620.86,161.13938970264948,27.125,14.0
2021-11-27 17:00:00,25.5,388.0,90.5,372.0,1800.0,429.5,140.0,88.8000013232231,84.0,29.0,41.0,85.8500012792647,209081445.0,74.0,127.0,,,,,52862.12525262933,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,486.62,149.9578749072685,27.25,16.0
2021-11-27 16:00:00,25.5,395.0,89.0,384.0,1800.0,427.0,143.0,88.8000013232231,85.0,25.0,41.5,92.2500013746321,209081421.375,74.5,127.0,,,,,52861.03414064534,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,419.5,186.91895391760974,23.625,11.0
2021-11-27 15:00:00,25.5,387.0,90.5,366.0,1801.5,432.5,137.5,88.8000013232231,84.0,23.0,39.0,86.10000128299,209081397.125,74.0,127.0,,,,,52860.306732656,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,385.94,189.62792426424184,24.25,21.0
2021-11-27 14:00:00,25.5,388.0,90.0,361.0,1800.0,433.0,137.5,88.8000013232231,84.0,23.0,33.0,83.7000012472272,209081373.75,74.0,127.0,,,,,52859.943028661335,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,385.94,184.34212846593545,23.375,27.0
2021-11-27 13:00:00,25.5,397.0,89.0,379.0,1803.5,430.5,144.0,88.8000013232231,84.0,25.0,42.5,92.6500013805926,209081350.625,74.5,127.0,,,,,52859.579324666665,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,419.5,187.72944260668348,23.125,18.0
2021-11-27 12:00:00,25.5,395.0,89.0,381.0,1799.0,431.5,140.5,88.8000013232231,84.0,32.0,45.0,92.6500013805926,209081326.0,74.5,127.0,,,,,52858.85191667733,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,536.96,146.66362703647144,24.625,14.0
2021-11-27 11:00:00,25.5,395.0,89.5,388.0,1804.5,431.0,144.0,88.8000013232231,84.0,26.0,39.5,95.9500014297664,209081301.125,74.5,127.0,,,,,52858.124508688,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,436.28,186.93843681878943,24.875,7.0
2021-11-27 10:00:00,25.5,395.0,89.5,376.0,1800.0,430.0,141.5,88.8000013232231,84.0,24.0,40.0,87.1500012986362,209081276.0,74.5,127.0,,,,,52857.033396704,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,402.72,183.94294076241746,25.125,19.0
2021-11-27 09:00:00,25.5,388.0,93.5,386.0,1801.0,431.0,144.0,88.8000013232231,84.0,25.0,43.5,93.1000013872981,209081250.0,74.5,127.0,,,,,52855.94228472,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,419.5,188.64124238189126,26.0,2.0
2021-11-27 08:00:00,25.5,397.0,94.0,392.0,1800.0,429.0,143.0,88.8000013232231,84.0,27.0,38.5,100.700001500547,209081222.5,75.0,127.0,,,,,52854.48746874133,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,453.06,188.92641432804695,27.5,5.0
2021-11-27 07:00:00,25.5,392.0,93.5,388.0,1801.5,431.5,145.5,88.8000013232231,84.0,32.0,40.0,100.700001500547,209081196.75,74.5,127.0,,,,,52853.39635675733,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,536.96,159.4066620892896,25.75,4.0
2021-11-27 06:00:00,25.5,418.0,90.5,422.0,1802.5,427.5,153.5,88.8000013232231,85.0,38.0,53.5,125.750001873821,209081170.0,75.5,127.0,,,,,52852.305244773335,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,637.64,167.62985633389977,26.75,4.0
2021-11-27 05:00:01,25.5,388.0,91.5,359.0,1798.0,430.5,133.0,88.8000013232231,84.0,30.0,36.5,82.5500012300909,209081139.875,74.0,127.0,,,,,52850.85042879466,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,503.4,139.38716933964494,30.125,29.0
2021-11-27 04:00:00,25.5,386.0,90.5,357.0,1801.0,432.5,136.5,88.8000013232231,84.0,22.0,34.0,83.0000012367964,209081117.25,74.5,127.0,,,,,52849.395612816,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,369.16,191.10954884407013,22.625,29.0
2021-11-27 03:00:00,25.5,386.0,89.0,356.0,1804.5,433.0,140.0,88.8000013232231,84.0,23.0,35.0,84.1000012531877,209081095.125,73.5,127.0,,,,,52847.940796837334,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,385.94,185.2230944323199,22.125,30.0
2021-11-27 02:00:00,25.5,386.0,89.5,355.0,1802.5,432.5,137.5,88.8000013232231,84.0,30.0,34.0,83.500001244247,209081073.25,74.0,127.0,,,,,52846.84968485333,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,503.4,140.99126153676988,21.875,31.0
2021-11-27 01:00:00,25.5,385.0,91.5,356.0,1797.5,431.5,133.5,88.8000013232231,84.0,30.0,39.5,82.5500012300909,209081051.25,74.0,127.0,,,,,52846.48598085866,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,503.4,139.38716933964494,22.0,29.0
2021-11-27 00:00:00,25.5,390.0,90.5,368.0,1798.0,431.5,138.5,88.8000013232231,84.0,30.0,41.5,89.4000013321638,209081029.125,74.0,127.0,,,,,52845.39486887467,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,503.4,150.95351833996668,22.125,22.0
2021-11-26 23:00:00,25.5,389.0,90.5,364.0,1801.0,431.5,141.5,88.8000013232231,84.0,30.0,37.5,86.8000012934208,209081006.0,73.5,127.0,,,,,52844.303756890666,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,503.4,146.56337127415114,23.125,25.0
2021-11-26 22:00:00,25.5,390.0,90.0,365.0,1798.0,431.0,140.0,88.8000013232231,85.0,31.0,35.0,87.1500012986362,209080983.0,74.0,127.0,,,,,52842.848940912,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,520.18,142.40743800961354,23.0,25.0
2021-11-26 21:00:00,25.5,390.0,91.0,363.0,1801.5,431.5,136.0,88.8000013232231,84.0,30.0,36.0,84.9000012651086,209080960.125,73.5,127.0,,,,,52842.12153292267,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,503.4,143.35518687990128,22.875,27.0
2021-11-26 20:00:00,25.5,394.0,89.5,387.0,1799.0,429.5,138.5,88.8000013232231,85.0,34.0,46.5,100.100001491606,209080936.75,74.5,127.0,,,,,52840.900526654856,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,570.52,149.13587826520558,23.375,7.0
2021-11-26 19:00:00,25.5,396.0,91.5,377.0,1800.0,430.5,136.0,88.8000013232231,84.0,31.0,41.5,89.6500013358891,209080911.875,74.0,127.0,,,,,52840.471875518284,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,520.18,146.49256245050893,24.875,19.0
2021-11-26 18:00:00,25.5,399.0,91.0,378.0,1799.0,429.5,142.5,88.8000013232231,84.0,32.0,44.5,93.6000013947487,209080887.375,74.5,127.0,,,,,52840.04322438171,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,536.96,148.16746347127605,24.5,21.0
2021-11-26 17:00:00,25.5,397.0,88.5,375.0,1797.5,430.0,136.5,88.8000013232231,84.0,32.0,44.0,93.8000013977289,209080863.0,75.0,127.0,,,,,52839.61457324514,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,536.96,148.4840606154454,24.375,22.0
2021-11-26 16:00:00,25.5,391.0,84.5,386.0,1804.5,429.5,138.5,88.8000013232231,84.0,26.0,45.5,97.2500014491379,209080836.25,74.5,127.0,,,,,52838.757270972,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,436.28,189.47121397214454,26.75,5.0
2021-11-26 15:00:00,25.5,394.0,86.0,382.0,1797.5,432.0,141.5,88.8000013232231,85.0,25.0,36.5,94.1500014029443,209080810.625,74.0,127.0,,,,,52837.47131756228,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,419.5,190.76877519070953,25.625,12.0
2021-11-26 14:00:00,25.5,392.0,87.0,386.0,1800.0,430.0,139.0,88.8000013232231,84.0,25.0,44.0,91.8000013679266,209080785.5,74.5,127.0,,,,,52836.61401528914,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,419.5,186.00715414240193,25.125,6.0
2021-11-26 13:00:00,25.5,393.0,87.0,382.0,1798.0,429.0,143.5,88.8000013232231,85.0,26.0,42.5,97.2500014491379,209080759.75,75.0,127.0,,,,,52836.18536415257,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,436.28,189.47121397214454,25.75,11.0
2021-11-26 12:00:00,25.5,432.0,89.0,447.0,1796.5,418.5,162.5,88.8000013232231,88.0,36.0,63.5,142.400002121925,209080724.375,76.5,127.0,,,,,52834.89941074286,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,604.08,200.37081479876218,35.375,15.0
2021-11-26 11:00:00,25.5,393.0,89.5,390.0,1802.5,428.0,143.5,88.8000013232231,85.0,33.0,43.5,100.800001502037,209080689.75,75.0,127.0,,,,,52833.613457333144,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,553.74,154.72965882315066,34.625,3.0
2021-11-26 10:00:00,25.5,429.0,88.0,435.0,1798.0,422.5,162.5,88.8000013232231,87.0,35.0,61.5,136.100002028048,209080654.875,75.5,127.0,,,,,52832.32750392343,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,587.3,196.9776974695059,34.875,6.0
2021-11-26 09:00:00,25.5,410.0,90.5,397.0,1797.5,425.0,149.5,88.8000013232231,85.0,35.0,48.0,112.20000167191,209080624.25,76.0,127.0,,,,,52831.04155051371,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,587.3,162.38719806082668,30.625,13.0
2021-11-26 08:00:00,25.5,403.0,89.5,397.0,1797.5,427.5,144.0,88.8000013232231,85.0,36.0,50.5,111.850001666695,209080594.5,75.0,127.0,,,,,52830.18424824057,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,604.08,157.38395811265187,29.75,6.0
2021-11-26 07:00:00,25.5,405.0,90.0,398.0,1805.0,429.5,148.0,88.8000013232231,85.0,30.0,45.0,114.850001711398,209080565.25,75.0,127.0,,,,,52828.898294830855,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,503.4,193.92630404189174,29.25,7.0
2021-11-26 06:00:00,25.5,396.0,91.0,396.0,1796.5,429.5,148.0,88.8000013232231,85.0,34.0,44.5,108.550001617521,209080536.75,75.0,127.0,,,,,52828.04099255771,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,570.52,161.7252705862947,28.5,0.0
2021-11-26 05:00:00,25.5,430.0,95.0,425.0,1806.0,426.5,163.0,88.8000013232231,86.0,34.0,56.0,135.850002024323,209080506.625,76.0,127.0,,,,,52827.18369028457,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,570.52,202.39869193135132,30.125,5.0
2021-11-26 04:00:00,25.5,424.0,89.5,394.0,1801.5,425.0,147.0,88.8000013232231,86.0,36.0,49.5,115.800001725554,209080475.25,75.5,127.0,,,,,52825.89773687485,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,604.08,162.94199686584705,31.375,30.0
2021-11-26 03:00:00,25.5,426.0,88.5,403.0,1799.0,424.5,152.5,88.8000013232231,86.0,35.0,51.0,119.350001778454,209080443.375,75.5,127.0,,,,,52824.61178346514,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,587.3,172.73540185882158,31.875,23.0
2021-11-26 02:00:00,25.5,427.0,88.5,400.0,1798.0,426.0,154.0,88.8000013232231,86.0,37.0,55.0,123.400001838803,209080411.75,75.5,127.0,,,,,52822.89717891886,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,620.86,168.94308147244556,31.625,27.0
2021-11-26 01:00:00,25.5,413.0,86.5,398.0,1797.5,426.0,147.5,88.8000013232231,86.0,30.0,46.5,117.350001748651,209080380.75,76.0,127.0,,,,,52822.039876645715,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,503.4,198.14759929748382,31.0,15.0
2021-11-26 00:00:00,25.5,389.0,89.0,385.0,1800.0,429.0,142.0,88.8000013232231,85.0,32.0,41.0,96.2000014334917,209080351.25,75.0,127.0,,,,,52821.18257437257,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,536.96,152.28322634547814,29.5,4.0
2021-11-25 23:00:01,25.5,390.0,91.0,378.0,1802.5,430.5,144.0,88.8000013232231,84.0,25.0,43.0,93.7000013962388,209080325.375,74.5,127.0,,,,,52820.753923236,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,419.5,189.85697541550175,25.875,12.0
2021-11-25 22:00:00,25.5,409.0,89.5,399.0,1799.0,424.5,147.0,88.8000013232231,86.0,30.0,49.0,115.050001714379,209080297.25,75.0,127.0,,,,,52819.896620962856,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,503.4,194.2640076623404,28.125,10.0
2021-11-25 21:00:00,25.5,391.0,89.5,387.0,1798.0,429.0,145.5,88.8000013232231,84.0,32.0,41.5,101.200001507998,209080269.25,75.5,127.0,,,,,52818.61066755314,,,ABB00234,Martin Miller,0.42865113657171605,1678.0,536.96,160.19815494971374,28.0,4.0
2021-11-25 20:00:00,25.5,392.0,89.0,395.0,1800.0,429.5,145.0,88.8000013232231,85.0,27.0,41.0,104.600001558661,209080241.375,74.5,127.0,,,,,52816.732276992676,,,ABB00234,Martin Miller,0.5105441436608089,1678.0,453.06,196.24332610440527,27.875,3.0
2021-11-25 19:00:00,25.5,392.0,87.0,391.0,1798.0,429.5,145.5,88.8000013232231,85.0,32.0,41.0,99.5000014826655,209080212.625,74.5,127.0,,,,,52815.71118870536,,,ABB00234,Martin Miller,0.5105441436608089,1678.0,536.96,157.50707922427307,28.75,1.0
2021-11-25 18:00:00,25.5,396.0,86.5,399.0,1800.0,429.5,142.5,88.8000013232231,85.0,35.0,45.5,107.700001604855,209080185.5,74.5,127.0,,,,,52815.2006445617,,,ABB00234,Martin Miller,0.5105441436608089,1678.0,587.3,155.87434252362806,27.125,3.0
2021-11-25 17:00:00,25.5,407.0,85.0,401.0,1799.0,427.5,144.5,88.8000013232231,85.0,37.0,50.0,116.400001734495,209080157.125,75.0,127.0,,,,,52814.17955627438,,,ABB00234,Martin Miller,0.5105441436608089,1678.0,620.86,159.35960035164248,28.375,6.0
2021-11-25 16:00:00,25.5,403.0,85.0,400.0,1802.5,428.5,150.5,88.8000013232231,85.0,35.0,43.5,111.500001661479,209080127.375,75.5,127.0,,,,,52813.158467987065,,,ABB00234,Martin Miller,0.510544143653533,1678.0,587.3,161.37408719948436,29.75,3.0
2021-11-25 15:00:00,25.5,418.0,80.5,398.0,1801.0,426.5,152.0,88.8000013232231,86.0,30.0,50.0,114.350001703948,209080097.25,75.0,127.0,,,,,52812.13737969974,,,ABB00234,Martin Miller,0.5105441436608089,1678.0,503.4,193.08204499077434,30.125,20.0
2021-11-25 14:00:00,25.5,414.0,81.5,401.0,1786.0,427.0,154.0,88.8000013232231,86.0,39.0,50.5,125.750001873821,209080066.0,75.5,127.0,,,,,52811.62683555608,,,ABB00234,Martin Miller,0.5105441436608089,1678.0,654.42,163.3316548894408,31.25,13.0
2021-11-25 13:00:00,25.5,403.0,82.0,396.0,1795.5,427.5,146.0,88.8000013232231,85.0,28.0,45.5,109.250001627952,209080035.125,74.5,127.0,,,,,52811.11629141242,,,ABB00234,Martin Miller,0.5105441436608089,1678.0,469.84,197.6470742886072,30.875,7.0
2021-11-25 12:00:00,25.5,409.0,81.0,400.0,1798.0,426.5,145.0,88.8000013232231,86.0,36.0,50.0,115.650001723319,209080004.625,75.5,127.0,,,,,52810.09520312511,,,ABB00234,Martin Miller,0.510544143653533,1678.0,604.08,162.73093210306772,30.5,9.0
2021-11-25 11:00:00,25.5,417.0,86.0,414.0,1798.0,428.0,151.0,88.8000013232231,85.0,38.0,56.5,124.700001858175,209079973.75,76.0,127.0,,,,,52809.58465898145,,,ABB00234,Martin Miller,0.5105441436608089,1678.0,637.64,166.23016369651958,30.875,3.0
2021-11-25 10:00:00,25.5,397.0,83.5,397.0,1798.0,428.0,146.0,88.8000013232231,85.0,35.0,48.5,111.650001663715,209079944.75,75.5,127.0,,,,,52809.074114837786,,,ABB00234,Martin Miller,0.5105441436608089,1678.0,587.3,161.59118238405884,29.0,0.0
2021-11-25 09:00:01,25.5,392.0,83.5,395.0,1800.0,429.0,146.0,88.8000013232231,85.0,27.0,47.0,103.650001544505,209079916.125,74.5,127.0,,,,,52807.5424824068,,,ABB00234,Martin Miller,0.5105441436608089,1678.0,453.06,194.4610014409333,28.625,3.0
2021-11-25 08:00:00,25.5,390.0,83.5,397.0,1803.5,429.5,149.5,88.8000013232231,84.0,34.0,42.0,108.650001619011,209079887.5,75.5,127.0,,,,,52806.52139411949,,,ABB00234,Martin Miller,0.5105441436608089,1678.0,570.52,161.87425747766835,28.625,7.0
2021-11-25 07:00:00,25.5,391.0,83.5,390.0,1803.5,428.5,149.5,88.8000013232231,85.0,28.0,43.0,105.100001566112,209079859.375,74.5,127.0,,,,,52804.98976168851,,,ABB00234,Martin Miller,0.5105441436608089,1678.0,469.84,190.13919915544696,28.125,1.0
2021-11-25 06:00:00,25.5,393.0,85.0,389.0,1797.5,427.0,142.0,88.8000013232231,85.0,33.0,47.5,101.650001514703,209079831.75,75.0,127.0,,,,,52802.94758511387,,,ABB00234,Martin Miller,0.5105441436608089,1678.0,553.74,156.03442281124273,27.625,4.0
2021-11-25 05:00:00,25.5,392.0,82.5,397.0,1801.0,430.5,148.5,88.8000013232231,85.0,28.0,46.0,107.35000159964,209079803.125,74.5,127.0,,,,,52801.41595268289,,,ABB00234,Martin Miller,0.5105441436608089,1678.0,469.84,194.209733866197,28.625,5.0
2021-11-25 04:00:00,25.5,392.0,84.0,390.0,1801.5,429.0,149.0,88.8000013232231,84.0,34.0,42.5,103.900001548231,209079774.75,75.0,127.0,,,,,52800.905408539234,,,ABB00234,Martin Miller,0.510544143653533,1678.0,570.52,154.79738013741212,28.375,2.0
2021-11-25 03:00:00,25.5,416.0,83.5,415.0,1801.0,428.5,156.0,88.8000013232231,85.0,40.0,59.5,139.650002080947,209079746.0,75.0,127.0,,,,,52799.88432025191,,,ABB00234,Martin Miller,0.5105441436608089,1678.0,671.2,176.85116473302284,28.75,1.0
2021-11-25 02:00:00,25.5,386.0,83.0,380.0,1802.5,430.0,144.5,88.8000013232231,84.0,25.0,44.0,94.9000014141202,209079720.375,74.5,127.0,,,,,52798.35268782093,,,ABB00234,Martin Miller,0.5105441436608089,1678.0,419.5,192.2884414827227,25.625,6.0
2021-11-25 01:00:00,25.5,388.0,82.5,383.0,1801.5,430.0,147.5,88.8000013232231,85.0,32.0,39.5,98.8000014722347,209079694.75,75.0,127.0,,,,,52797.331599533616,,,ABB00234,Martin Miller,0.5105441436608089,1678.0,536.96,156.3989892196802,25.625,5.0
2021-11-25 00:00:00,25.5,383.0,81.0,374.0,1800.0,431.0,142.0,88.8000013232231,84.0,31.0,37.0,93.1000013872981,209079670.5,74.0,127.0,,,,,52796.821055389955,,,ABB00234,Martin Miller,0.5105441436608089,1678.0,520.18,152.13003417894456,24.25,9.0
2021-11-24 23:00:00,25.5,382.0,82.5,370.0,1801.5,431.0,144.0,88.8000013232231,84.0,31.0,39.5,92.7500013820827,209079646.5,74.0,127.0,,,,,52795.799967102634,,,ABB00234,Martin Miller,0.5105441436608089,1678.0,520.18,151.55811675721924,24.0,12.0
2021-11-24 22:00:00,25.5,382.0,82.0,366.0,1798.0,433.5,142.0,88.8000013232231,84.0,30.0,37.0,86.950001295656,209079623.375,74.0,127.0,,,,,52795.28942295897,,,ABB00234,Martin Miller,0.5105441436608089,1678.0,503.4,146.81664898948668,23.125,16.0
