Timestamp,Batt,EXH_L,Fuel Filter Differential Pressure [kPa],EXH_R,RPM,Oil_Press,Turbo Outlet Pressure (absolute) [kPa],Throttle Position [%],Coolant_Temp,Load,Boost,Fuel_Rate,Total_Fuel,Oil Filter Differential Pressure [kPa],Coolant Level,Longitude,Latitude,Speed [km/h],Heading [Degrees],SMH,DIAG_STATS,Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-11-14 13:00:00,25.5,463.0,63.5,433.0,1801.0,421.0,175.5,88.8000013232231,86.0,38.0,71.5,150.100002236664,209075165.0,76.5,127.0,,,,,52640.98913784723,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,637.64,200.08939511505616,37.5,30.0
2021-11-14 12:00:00,25.5,403.0,64.0,373.0,1801.0,426.5,146.0,88.8000013232231,85.0,25.0,43.0,93.3500013910234,209075137.75,75.5,127.0,,,,,52640.601969078714,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,419.5,189.14779781256232,27.25,30.0
2021-11-14 11:00:00,25.5,391.0,62.5,374.0,1800.0,429.5,144.0,88.8000013232231,84.0,32.0,44.0,96.6500014401972,209075111.375,74.5,127.0,,,,,52640.2148003102,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,536.96,152.99556991985924,26.375,17.0
2021-11-14 10:00:00,25.5,407.0,63.0,383.0,1802.5,428.5,145.0,88.8000013232231,85.0,27.0,46.5,105.000001564622,209075084.0,75.0,127.0,,,,,52639.440462773164,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,453.06,196.99377859428927,27.375,24.0
2021-11-14 09:00:00,25.5,397.0,63.0,369.0,1798.0,431.0,143.5,88.8000013232231,84.0,31.0,37.5,92.7500013820827,209075057.375,75.5,127.0,,,,,52638.66612523613,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,520.18,151.55811675721924,26.625,28.0
2021-11-14 08:00:00,25.5,403.0,64.5,378.0,1798.0,429.5,149.0,88.8000013232231,84.0,33.0,43.0,103.450001541525,209075031.125,75.5,127.0,,,,,52637.50461893059,,,ABB00234,Martin Miller,0.38716876850958215,1678.0,553.74,158.79745243308457,26.25,25.0
2021-11-14 07:00:00,25.5,398.0,64.0,381.0,1791.5,430.5,150.5,88.8000013232231,84.0,36.0,44.0,113.650001693517,209075003.5,75.0,127.0,,,,,52636.343112625036,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,604.08,159.9167352660069,27.625,17.0
2021-11-14 06:00:00,25.5,399.0,62.0,380.0,1801.5,431.0,145.5,88.8000013232231,84.0,26.0,41.5,101.300001509488,209074977.125,75.0,127.0,,,,,52635.181606319486,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,436.28,197.3617889499056,26.375,19.0
2021-11-14 05:00:00,25.5,409.0,63.0,383.0,1802.5,429.5,145.0,88.8000013232231,84.0,28.0,48.0,106.650001589209,209074950.375,75.0,127.0,,,,,52634.40726878245,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,469.84,192.9433452895191,26.75,26.0
2021-11-14 04:00:00,25.5,406.0,63.0,384.0,1802.5,428.0,143.5,88.8000013232231,85.0,28.0,49.5,107.45000160113,209074921.5,75.5,127.0,,,,,52633.24576247691,,,ABB00234,Martin Miller,0.38716876850958215,1678.0,469.84,194.3906465200079,28.875,22.0
2021-11-14 03:00:00,25.5,420.0,62.5,383.0,1803.5,428.5,146.5,88.8000013232231,85.0,28.0,50.5,108.900001622736,209074892.75,75.5,127.0,,,,,52631.69708740284,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,469.84,197.01388000026733,28.75,37.0
2021-11-14 02:00:00,25.5,386.0,63.0,373.0,1801.0,432.0,140.5,88.8000013232231,84.0,25.0,41.0,89.550001334399,209074864.0,75.0,127.0,,,,,52630.148412328774,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,419.5,181.4481552663627,28.75,13.0
2021-11-14 01:00:00,25.5,395.0,58.5,374.0,1798.0,428.0,143.0,88.8000013232231,85.0,31.0,41.0,95.0000014156103,209074839.0,75.0,127.0,,,,,52628.98690602323,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,520.18,155.23472875402507,25.0,21.0
2021-11-14 00:00:00,25.5,398.0,59.5,377.0,1803.5,431.0,141.0,88.8000013232231,84.0,26.0,46.5,99.5000014826655,209074811.5,74.5,127.0,,,,,52627.82539971768,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,436.28,193.85486673756688,27.5,21.0
2021-11-13 23:00:00,25.5,392.0,58.0,372.0,1797.5,431.0,144.0,88.8000013232231,84.0,32.0,44.0,93.000001385808,209074786.0,75.0,127.0,,,,,52627.051062180646,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,536.96,147.21767203876786,25.5,20.0
2021-11-13 22:00:00,25.5,416.0,58.0,381.0,1800.0,427.5,153.0,88.8000013232231,85.0,35.0,45.5,110.700001649559,209074760.0,75.0,127.0,,,,,52625.889555875096,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,587.3,160.21624621509477,26.0,35.0
2021-11-13 21:00:00,25.5,395.0,59.0,374.0,1802.5,431.0,140.5,88.8000013232231,84.0,25.0,44.0,93.9500013999641,209074733.75,75.0,127.0,,,,,52624.72804956955,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,419.5,190.36353084617278,26.25,21.0
2021-11-13 20:00:00,25.5,386.0,56.0,366.0,1801.0,432.5,140.0,88.8000013232231,84.0,24.0,38.5,88.1000013127923,209074709.25,75.0,127.0,,,,,52623.10491896308,,,ABB00234,Martin Miller,0.46162430092226714,1678.0,402.72,185.9480560088236,24.5,20.0
2021-11-13 19:00:00,25.5,390.0,54.0,366.0,1804.5,431.0,141.0,88.8000013232231,84.0,24.0,43.0,91.9000013694167,209074685.75,75.0,127.0,,,,,52621.72004606031,,,ABB00234,Martin Miller,0.46162430092226714,1678.0,402.72,193.9685169944482,23.5,24.0
2021-11-13 18:00:00,25.5,385.0,52.5,365.0,1789.0,431.0,142.5,88.8000013232231,84.0,33.0,43.0,98.9000014737248,209074662.125,75.0,127.0,,,,,52620.79679745846,,,ABB00234,Martin Miller,0.46162430092226714,1678.0,553.74,151.8131275556508,23.625,20.0
2021-11-13 17:00:00,25.5,386.0,53.0,368.0,1800.0,433.0,141.5,88.8000013232231,84.0,30.0,36.0,87.6500013060868,209074638.25,75.5,127.0,,,,,52620.33517315754,,,ABB00234,Martin Miller,0.46162430092226714,1678.0,503.4,147.99861166105242,23.875,18.0
2021-11-13 16:00:00,25.5,410.0,50.0,386.0,1796.5,428.0,149.5,88.8000013232231,85.0,35.0,49.5,108.800001621246,209074612.875,75.0,127.0,,,,,52618.48867595385,,,ABB00234,Martin Miller,0.46162430092226714,1678.0,587.3,157.46637387716518,25.375,24.0
2021-11-13 15:00:00,25.5,448.0,51.5,422.0,1795.5,424.0,164.0,88.8000013232231,86.0,39.0,70.0,142.750002127141,209074583.0,77.5,127.0,,,,,52617.103803051075,,,ABB00234,Martin Miller,0.4616243009295431,1678.0,654.42,185.41227622638343,29.875,26.0
2021-11-13 14:00:00,25.5,445.0,49.0,414.0,1800.0,425.0,160.0,88.8000013232231,86.0,36.0,56.5,126.250001881272,209074548.0,76.5,127.0,,,,,52615.71893014831,,,ABB00234,Martin Miller,0.46162430092226714,1678.0,604.08,177.64617533949342,35.0,31.0
2021-11-13 13:00:00,25.5,452.0,47.0,423.0,1786.0,418.5,162.5,88.8000013232231,87.0,41.0,63.5,150.35000224039,209074511.125,76.5,127.0,,,,,52614.795681546464,,,ABB00234,Martin Miller,0.46162430092226714,1678.0,687.98,185.7575829302182,36.875,29.0
2021-11-13 12:00:00,25.5,381.0,52.5,362.0,1800.0,433.5,137.0,88.8000013232231,84.0,29.0,38.0,86.5500012896955,209074475.75,74.5,127.0,,,,,52614.33405724554,,,ABB00234,Martin Miller,0.46162430092226714,1678.0,486.62,151.18059491233646,35.375,19.0
2021-11-13 11:00:00,25.5,393.0,51.0,373.0,1799.0,432.0,147.5,88.8000013232231,84.0,31.0,39.0,95.600001424551,209074452.125,75.5,127.0,,,,,52613.41080864369,,,ABB00234,Martin Miller,0.4616243009295431,1678.0,520.18,156.21515861983997,23.625,20.0
2021-11-13 10:00:00,25.5,444.0,55.0,415.0,1798.0,423.5,163.0,88.8000013232231,86.0,39.0,66.0,140.350002091378,209074418.5,76.5,127.0,,,,,52612.94918434277,,,ABB00234,Martin Miller,0.46162430092226714,1678.0,654.42,182.29501203763837,33.625,29.0
2021-11-13 09:00:00,25.5,466.0,50.5,444.0,1798.0,417.5,178.0,88.8000013232231,88.0,38.0,74.5,151.900002263486,209074381.125,78.0,127.0,,,,,52611.56431144,,,ABB00234,Martin Miller,0.46162430092226714,1678.0,637.64,202.48886820770826,37.375,22.0
2021-11-13 08:00:00,25.5,463.0,49.0,461.0,1801.5,415.5,182.0,88.8000013232231,89.0,38.0,81.5,156.750002335757,209074340.375,78.0,127.0,,,,,52609.71781423631,,,ABB00234,Martin Miller,0.46162430092226714,1678.0,637.64,208.9541151517995,40.75,2.0
2021-11-13 07:00:00,25.5,461.0,44.0,429.0,1803.5,420.5,173.5,88.8000013232231,87.0,38.0,76.5,154.750002305955,209074300.875,76.5,127.0,,,,,52608.33294133354,,,ABB00234,Martin Miller,0.46162430092226714,1678.0,637.64,206.28803393774194,39.5,32.0
2021-11-13 06:00:00,25.5,464.0,43.0,444.0,1801.5,420.5,181.0,88.8000013232231,88.0,38.0,73.5,152.100002266467,209074261.375,77.5,127.0,,,,,52607.871317032615,,,ABB00234,Martin Miller,0.46162430092226714,1678.0,637.64,202.75547632911508,39.5,20.0
2021-11-13 05:00:00,25.5,466.0,41.5,433.0,1807.5,420.5,175.5,88.8000013232231,87.0,37.0,78.5,149.500002227724,209074221.375,77.5,127.0,,,,,52606.48644412985,,,ABB00234,Martin Miller,0.46162430092226714,1678.0,620.86,204.67577536572722,40.0,33.0
2021-11-13 04:00:00,25.5,462.0,42.0,447.0,1801.5,420.0,184.5,88.8000013232231,88.0,38.0,76.0,151.05000225082,209074181.25,78.0,127.0,,,,,52605.563195528,,,ABB00234,Martin Miller,0.4616243009295431,1678.0,637.64,201.35578369173356,40.125,15.0
2021-11-13 03:00:00,25.5,463.0,41.0,449.0,1803.5,416.0,184.0,88.8000013232231,89.0,38.0,77.0,154.500002302229,209074140.75,78.0,127.0,,,,,52604.63994692615,,,ABB00234,Martin Miller,0.46162430092226714,1678.0,637.64,205.95477378598372,40.5,14.0
2021-11-13 02:00:00,25.5,463.0,41.5,448.0,1802.5,419.0,177.5,88.8000013232231,88.0,38.0,83.5,154.750002305955,209074100.5,78.0,127.0,,,,,52603.255074023386,,,ABB00234,Martin Miller,0.46162430092226714,1678.0,637.64,206.28803393774194,40.25,15.0
2021-11-13 01:00:00,25.5,466.0,41.5,441.0,1803.5,418.5,185.5,88.8000013232231,88.0,38.0,77.0,155.20000231266,209074060.0,78.0,127.0,,,,,52602.79344972246,,,ABB00234,Martin Miller,0.46162430092226714,1678.0,637.64,206.88790221090426,40.5,25.0
2021-11-13 00:00:00,25.5,464.0,41.5,446.0,1801.0,416.0,174.5,88.8000013232231,89.0,38.0,78.0,151.05000225082,209074019.5,78.0,127.0,,,,,52602.33182542154,,,ABB00234,Martin Miller,0.46162430092226714,1678.0,637.64,201.35578369173356,40.5,18.0
2021-11-12 23:00:00,25.5,466.0,41.5,446.0,1798.0,417.5,185.5,88.8000013232231,89.0,39.0,76.5,156.050002325326,209073978.75,78.0,127.0,,,,,52601.40857681969,,,ABB00234,Martin Miller,0.4616243009295431,1678.0,654.42,202.68711527234362,40.75,20.0
2021-11-12 22:00:00,25.5,457.0,40.0,427.0,1799.0,420.5,172.5,88.8000013232231,87.0,38.0,67.5,142.850002128631,209073939.75,77.0,127.0,,,,,52600.485328217845,,,ABB00234,Martin Miller,0.46162430092226714,1678.0,637.64,190.42485071409627,39.0,30.0
2021-11-12 21:00:00,25.5,459.0,37.0,427.0,1801.5,419.5,167.5,88.8000013232231,87.0,36.0,71.5,143.100002132356,209073901.875,76.5,127.0,,,,,52600.02370391692,,,ABB00234,Martin Miller,0.46162430092226714,1678.0,604.08,201.35578369173385,37.875,32.0
2021-11-12 20:00:00,25.5,452.0,37.5,427.0,1802.5,422.5,167.5,88.8000013232231,87.0,35.0,68.0,140.500002093613,209073864.125,77.0,127.0,,,,,52599.477261271924,,,ABB00234,Martin Miller,0.08481834407575661,1678.0,587.3,203.34582288365584,37.75,25.0
2021-11-12 19:00:00,25.5,456.0,35.5,426.0,1802.5,422.5,171.0,88.8000013232231,87.0,36.0,63.5,142.05000211671,209073826.375,77.0,127.0,,,,,52599.30762458377,,,ABB00234,Martin Miller,0.08481834407575661,1678.0,604.08,199.878330352277,37.75,30.0
2021-11-12 18:00:00,25.5,462.0,37.5,441.0,1801.0,420.0,178.5,88.8000013232231,88.0,38.0,75.5,151.05000225082,209073788.375,78.0,127.0,,,,,52599.05316955155,,,ABB00234,Martin Miller,0.08481834407575661,1678.0,637.64,201.35578369173356,38.0,21.0
2021-11-12 17:00:00,25.5,462.0,36.0,442.0,1789.0,420.5,178.5,88.8000013232231,88.0,39.0,74.5,151.750002261251,209073748.875,77.5,127.0,,,,,52598.62907783118,,,ABB00234,Martin Miller,0.08481834406848066,1678.0,654.42,197.10201693417588,39.5,20.0
2021-11-12 16:00:00,25.5,463.0,37.5,442.0,1799.0,423.0,181.5,88.8000013232231,87.0,39.0,74.5,152.950002279133,209073709.125,77.0,127.0,,,,,52598.2049861108,,,ABB00234,Martin Miller,0.08481834407575661,1678.0,654.42,198.66064902854902,39.75,21.0
2021-11-12 15:00:00,25.5,447.0,32.5,410.0,1798.0,426.0,162.5,88.8000013232231,87.0,37.0,61.5,132.650001976639,209073675.0,77.5,127.0,,,,,52597.78089439043,,,ABB00234,Martin Miller,0.08481834407575661,1678.0,620.86,181.60696723922163,34.125,37.0
2021-11-12 14:00:00,,,,,,,,,,,,,209073669.75,,,,,,,52597.35680267006,,,ABB00234,Martin Miller,0.08481834407575661,,,,5.25,
2021-11-12 13:00:00,,,,,,,,,,,,,209073664.5,,,,,,,52596.93271094968,,,ABB00234,Martin Miller,0.08481834407575661,,,,5.25,
2021-11-12 12:00:00,,,,,,,,,,,,,209073659.25,,,,,,,52596.50861922931,,,ABB00234,Martin Miller,0.08481834407575661,,,,5.25,
2021-11-12 11:00:00,,,,,,,,,,,,,209073654.0,,,,,,,52596.08452750894,,,ABB00234,Martin Miller,0.08481834407575661,,,,5.25,
2021-11-12 10:00:00,,,,,,,,,,,,,209073648.75,,,,,,,52595.66043578856,,,ABB00234,Martin Miller,0.08481834407575661,,,,5.25,
2021-11-12 09:00:00,,,,,,,,,,,,,209073643.5,,,,,,,52595.23634406819,,,ABB00234,Martin Miller,0.08481834407575661,,,,5.25,
2021-11-12 08:00:00,25.5,439.0,40.0,404.0,1799.0,429.0,163.5,88.8000013232231,85.0,38.0,59.0,132.650001976639,209073638.25,77.0,127.0,,,,,52594.812252347816,,,ABB00234,Martin Miller,0.08481834407575661,1678.0,637.64,176.82783652240002,5.25,35.0
2021-11-12 07:00:00,25.5,389.0,40.0,368.0,1798.0,433.5,144.5,88.8000013232231,84.0,32.0,45.5,96.0500014312565,209073605.875,76.5,127.0,,,,,52594.388160627444,,,ABB00234,Martin Miller,0.08481834406848066,1678.0,536.96,152.04577848735107,32.375,21.0
2021-11-12 06:00:00,,,,,,,,,,,,,209073604.25,,,,,,,52593.964068907066,,,ABB00234,Martin Miller,0.08481834407575661,,,,1.625,
2021-11-12 05:00:00,,,,,,,,,,,,,209073602.625,,,,,,,52593.539977186694,,,ABB00234,Martin Miller,0.08481834407575661,,,,1.625,
2021-11-12 04:00:00,,,,,,,,,,,,,209073601.0,,,,,,,52593.28552215447,,,ABB00234,Martin Miller,0.08481834407575661,,,,1.625,
2021-11-12 03:00:00,,,,,,,,,,,,,209073599.375,,,,,,,52593.11588546632,,,ABB00234,Martin Miller,0.08481834407575661,,,,1.625,
2021-11-12 02:00:00,,,,,,,,,,,,,209073597.75,,,,,,,52592.861430434095,,,ABB00234,Martin Miller,0.08481834407575661,,,,1.625,
2021-11-12 01:00:00,,,,,,,,,,,,,209073596.125,,,,,,,52592.437338713724,,,ABB00234,Martin Miller,0.08481834407575661,,,,1.625,
2021-11-12 00:00:00,,,,,,,,,,,,,209073594.5,,,,,,,52592.013246993345,,,ABB00234,Martin Miller,0.08481834407575661,,,,1.625,
2021-11-11 23:00:00,,,,,,,,,,,,,209073592.875,,,,,,,52591.58915527297,,,ABB00234,Martin Miller,0.08481834407575661,,,,1.625,
2021-11-11 22:00:00,,,,,,,,,,,,,209073591.25,,,,,,,52591.1650635526,,,ABB00234,Martin Miller,0.08481834407575661,,,,1.625,
2021-11-11 21:00:00,,,,,,,,,,,,,209073589.625,,,,,,,52590.74097183223,,,ABB00234,Martin Miller,0.08481834406848066,,,,1.625,
2021-11-11 20:00:00,,,,,,,,,,,,,209073588.0,,,,,,,52590.15925581212,,,ABB00234,Martin Miller,0.10908699596620863,,,,1.625,
2021-11-11 19:00:00,,,,,,,,,,,,,209073586.375,,,,,,,52589.61382083232,,,ABB00234,Martin Miller,0.10908699596620863,,,,1.625,
2021-11-11 18:00:00,,,,,,,,,,,,,209073584.75,,,,,,,52589.068385852515,,,ABB00234,Martin Miller,0.10908699596620863,,,,1.625,
2021-11-11 17:00:00,,,,,,,,,,,,,209073583.125,,,,,,,52588.52295087271,,,ABB00234,Martin Miller,0.10908699595893268,,,,1.625,
2021-11-11 16:00:00,,,,,,,,,,,,,209073581.5,,,,,,,52587.97751589291,,,ABB00234,Martin Miller,0.10908699595893268,,,,1.625,
2021-11-11 15:00:00,,,,,,,,,,,,,209073579.875,,,,,,,52587.43208091311,,,ABB00234,Martin Miller,0.10908699595893268,,,,1.625,
2021-11-11 14:00:00,,,,,,,,,,,,,209073578.25,,,,,,,52586.88664593331,,,ABB00234,Martin Miller,0.10908699595893268,,,,1.625,
2021-11-11 13:00:00,,,,,,,,,,,,,209073576.625,,,,,,,52586.341210953506,,,ABB00234,Martin Miller,0.10908699595893268,,,,1.625,
2021-11-11 12:00:00,,,,,,,,,,,,,209073575.0,,,,,,,52585.795775973704,,,ABB00234,Martin Miller,0.10908699595893268,,,,1.625,
2021-11-11 11:00:00,,,,,,,,,,,,,209073573.375,,,,,,,52585.2503409939,,,ABB00234,Martin Miller,0.10908699595893268,,,,1.625,
2021-11-11 10:00:00,,,,,,,,,,,,,209073571.75,,,,,,,52584.7049060141,,,ABB00234,Martin Miller,0.10908699595893268,,,,1.625,
2021-11-11 09:00:00,,,,,,,,,,,,,209073570.125,,,,,,,52584.1594710343,,,ABB00234,Martin Miller,0.10908699595893268,,,,1.625,
2021-11-11 08:00:00,,,,,,,,,,,,,209073568.5,,,,,,,52583.614036054496,,,ABB00234,Martin Miller,0.10908699595893268,,,,1.625,
2021-11-11 07:00:00,25.5,422.0,43.0,417.0,1801.5,427.0,159.5,88.8000013232231,86.0,35.0,56.5,123.050001833588,209073566.875,74.5,127.0,,,,,52583.068601074694,,,ABB00234,Martin Miller,0.10908699595893268,1678.0,587.3,178.09041641162915,1.625,5.0
2021-11-11 06:00:00,25.5,387.0,43.5,376.0,1799.0,430.5,147.0,88.8000013232231,84.0,31.0,40.5,96.5500014387071,209073540.5,73.0,127.0,,,,,52582.52316609489,,,ABB00234,Martin Miller,0.10908699595893268,1678.0,520.18,157.7675059073802,26.375,11.0
2021-11-11 05:00:00,25.5,391.0,42.5,379.0,1799.0,429.5,148.0,88.8000013232231,84.0,31.0,39.5,94.4000014066696,209073514.5,74.0,127.0,,,,,52581.97773111509,,,ABB00234,Martin Miller,0.10908699595893268,1678.0,520.18,154.25429888821017,26.0,12.0
2021-11-11 04:00:00,25.5,392.0,42.0,378.0,1801.5,430.5,142.0,88.8000013232231,84.0,33.0,47.5,99.6500014849007,209073487.625,74.0,127.0,,,,,52581.43229613529,,,ABB00234,Martin Miller,0.10908699595893268,1678.0,553.74,152.964389898085,26.875,14.0
2021-11-11 03:00:00,25.5,424.0,42.0,419.0,1796.5,424.0,156.0,88.8000013232231,87.0,31.0,61.0,123.850001845509,209073457.25,75.5,127.0,,,,,52580.886861155486,,,ABB00234,Martin Miller,0.10908699595893268,1678.0,520.18,202.37706480195828,30.375,5.0
2021-11-11 02:00:00,25.5,430.0,41.5,420.0,1799.0,420.0,156.5,88.8000013232231,87.0,32.0,63.0,125.750001873821,209073424.125,75.5,127.0,,,,,52580.45051317164,,,ABB00234,Martin Miller,0.10908699595893268,1678.0,536.96,199.06045439650597,33.125,10.0
2021-11-11 01:00:00,25.5,434.0,41.0,423.0,1800.0,420.5,161.0,88.8000013232231,87.0,36.0,62.0,124.9500018619,209073390.625,75.5,127.0,,,,,52580.341426175684,,,ABB00234,Martin Miller,0.10908699595893268,1678.0,604.08,175.8169473954029,33.5,11.0
2021-11-11 00:00:00,25.5,429.0,41.5,425.0,1800.0,421.5,162.0,88.8000013232231,87.0,36.0,63.5,126.250001881272,209073357.125,76.0,127.0,,,,,52580.0141651878,,,ABB00234,Martin Miller,0.10908699595893268,1678.0,604.08,177.64617533949342,33.5,4.0
2021-11-10 23:00:00,25.5,428.0,41.5,421.0,1799.0,420.5,162.0,88.8000013232231,87.0,32.0,55.0,124.200001850724,209073324.0,76.5,127.0,,,,,52579.79599119588,,,ABB00234,Martin Miller,0.10908699595893268,1678.0,536.96,196.60682652919283,33.125,7.0
2021-11-10 22:00:00,25.5,429.0,42.5,417.0,1798.0,419.5,161.0,88.8000013232231,87.0,37.0,58.5,125.15000186488,209073291.125,76.0,127.0,,,,,52579.686904199916,,,ABB00234,Martin Miller,0.10908699596620863,1678.0,620.86,171.33895175264632,32.875,12.0
2021-11-10 21:00:00,25.5,427.0,42.5,382.0,1799.0,425.0,153.0,88.8000013232231,85.0,34.0,45.5,111.250001657754,209073260.375,75.0,127.0,,,,,52579.57781720396,,,ABB00234,Martin Miller,0.10908699595893268,1678.0,570.52,165.74791665338796,30.75,45.0
2021-11-10 20:00:00,25.5,427.0,42.5,421.0,1801.0,420.5,159.0,88.8000013232231,87.0,35.0,56.5,124.55000185594,209073229.875,76.5,127.0,,,,,52578.66858141973,,,ABB00234,Martin Miller,0.400074394128751,1678.0,587.3,180.2613682573625,30.5,6.0
2021-11-10 19:00:00,25.5,444.0,43.0,413.0,1801.5,423.0,158.5,88.8000013232231,86.0,33.0,62.0,128.600001916289,209073196.75,75.5,127.0,,,,,52578.2685070256,,,ABB00234,Martin Miller,0.40007439413602697,1678.0,553.74,197.40311631604297,33.125,31.0
2021-11-10 18:00:00,25.5,431.0,41.5,413.0,1801.0,422.0,156.0,88.8000013232231,86.0,36.0,61.5,122.550001826137,209073164.625,76.0,127.0,,,,,52577.46835823733,,,ABB00234,Martin Miller,0.400074394128751,1678.0,604.08,172.4399111909291,32.125,18.0
2021-11-10 17:00:00,25.5,426.0,42.5,381.0,1799.0,426.0,151.5,88.8000013232231,85.0,35.0,47.5,111.250001657754,209073131.875,75.5,127.0,,,,,52576.66820944907,,,ABB00234,Martin Miller,0.400074394128751,1678.0,587.3,161.0122618918626,32.75,45.0
2021-11-10 16:00:00,25.5,425.0,42.5,383.0,1801.0,425.5,147.0,88.8000013232231,85.0,29.0,52.5,112.800001680851,209073102.25,76.0,127.0,,,,,52575.868060660796,,,ABB00234,Martin Miller,0.40007439413602697,1678.0,486.62,197.03259510238655,29.625,42.0
2021-11-10 15:00:00,25.5,430.0,41.5,407.0,1798.0,421.0,155.0,88.8000013232231,87.0,31.0,57.0,122.650001827627,209073070.875,75.5,127.0,,,,,52574.267763084266,,,ABB00234,Martin Miller,0.400074394128751,1678.0,520.18,200.4162050703275,31.375,23.0
2021-11-10 14:00:00,25.5,450.0,45.0,425.0,1801.5,422.0,165.5,88.8000013232231,86.0,35.0,64.5,138.700002066791,209073036.625,77.0,127.0,,,,,52573.067539901866,,,ABB00234,Martin Miller,0.400074394128751,1678.0,587.3,200.74068066877638,34.25,25.0
2021-11-10 13:00:00,25.5,434.0,42.5,393.0,1798.0,424.0,153.0,88.8000013232231,86.0,30.0,54.0,116.950001742691,209073004.875,76.5,127.0,,,,,52572.66746550773,,,ABB00234,Martin Miller,0.40007439413602697,1678.0,503.4,197.4721920565899,31.75,41.0
2021-11-10 12:00:00,25.5,428.0,44.0,400.0,1799.0,424.5,152.5,88.8000013232231,86.0,35.0,52.0,118.750001769513,209072973.375,76.0,127.0,,,,,52571.867316719465,,,ABB00234,Martin Miller,0.40007439413602697,1678.0,587.3,171.86702112052794,31.5,28.0
2021-11-10 11:00:00,25.5,448.0,44.0,420.0,1799.0,417.5,161.5,88.8000013232231,88.0,37.0,60.5,134.800002008677,209072939.75,76.5,127.0,,,,,52571.46724232533,,,ABB00234,Martin Miller,0.40007439413602697,1678.0,620.86,184.5504650120405,33.625,28.0
2021-11-10 09:59:59,25.5,393.0,43.5,376.0,1798.0,426.5,147.5,88.8000013232231,85.0,32.0,44.0,98.4500014670193,209072908.25,74.0,127.0,,,,,52570.667093537064,,,ABB00234,Martin Miller,0.40007439413602697,1678.0,536.96,155.84494421738378,31.5,17.0
2021-11-10 09:00:00,25.5,397.0,43.0,378.0,1801.0,428.5,149.0,88.8000013232231,84.0,32.0,46.0,98.3500014655292,209072883.375,74.0,127.0,,,,,52569.066795960534,,,ABB00234,Martin Miller,0.400074394128751,1678.0,536.96,155.68664564529914,24.875,19.0
2021-11-10 08:00:00,25.5,381.0,43.5,354.0,1801.5,431.0,134.5,88.8000013232231,84.0,23.0,40.5,82.5500012300909,209072860.75,74.5,127.0,,,,,52567.06642398986,,,ABB00234,Martin Miller,0.40007439413602697,1678.0,385.94,181.80935131258036,22.625,27.0
2021-11-10 07:00:00,25.5,382.0,41.5,357.0,1800.0,432.0,139.0,88.8000013232231,84.0,23.0,34.5,83.7000012472272,209072838.5,73.0,127.0,,,,,52566.66634959573,,,ABB00234,Martin Miller,0.400074394128751,1678.0,385.94,184.34212846593545,22.25,25.0
2021-11-10 06:00:00,25.5,384.0,39.5,360.0,1797.5,432.0,142.0,88.8000013232231,84.0,24.0,36.0,85.6000012755394,209072816.125,73.5,127.0,,,,,52565.86620080746,,,ABB00234,Martin Miller,0.40007439413602697,1678.0,402.72,180.67143693933374,22.375,24.0
2021-11-10 05:00:00,25.5,386.0,34.5,371.0,1801.0,429.5,143.0,88.8000013232231,84.0,31.0,42.5,90.6000013500452,209072792.25,73.5,127.0,,,,,52564.66597762507,,,ABB00234,Martin Miller,0.400074394128751,1678.0,520.18,148.0449097380492,23.875,15.0
2021-11-10 04:00:00,25.5,385.0,35.0,367.0,1798.0,431.5,141.0,88.8000013232231,84.0,31.0,42.5,89.3000013306737,209072768.0,73.5,127.0,,,,,52563.46575444267,,,ABB00234,Martin Miller,0.400074394128751,1678.0,520.18,145.92064502878358,24.25,18.0
2021-11-10 03:00:00,25.5,386.0,33.0,366.0,1800.0,431.5,139.5,88.8000013232231,84.0,24.0,37.0,89.550001334399,209072744.625,73.0,127.0,,,,,52562.265531260266,,,ABB00234,Martin Miller,0.400074394128751,1678.0,402.72,189.0084950691278,23.375,20.0
2021-11-10 02:00:00,25.5,386.0,35.5,367.0,1801.5,430.5,137.0,88.8000013232231,84.0,31.0,43.5,87.4000013023615,209072721.375,73.5,127.0,,,,,52561.065308077865,,,ABB00234,Martin Miller,0.40007439413602697,1678.0,520.18,142.81595045370312,23.25,19.0
2021-11-10 01:00:00,25.5,386.0,34.5,366.0,1799.0,431.0,137.0,88.8000013232231,84.0,23.0,41.0,86.7000012919307,209072698.125,73.0,127.0,,,,,52560.2651592896,,,ABB00234,Martin Miller,0.400074394128751,1678.0,385.94,190.94937321381846,23.25,20.0
2021-11-10 00:00:00,25.5,388.0,35.0,365.0,1801.5,432.0,142.5,88.8000013232231,84.0,30.0,39.0,87.1500012986362,209072673.875,73.5,127.0,,,,,52559.46501050133,,,ABB00234,Martin Miller,0.40007439413602697,1678.0,503.4,147.154352609934,24.25,23.0
2021-11-09 23:00:00,25.5,386.0,35.5,361.0,1801.0,432.0,140.5,88.8000013232231,84.0,23.0,36.0,84.4500012584031,209072651.25,73.0,127.0,,,,,52557.8647129248,,,ABB00234,Martin Miller,0.400074394128751,1678.0,385.94,185.99393965290625,22.625,25.0
2021-11-09 22:00:00,25.5,386.0,33.5,360.0,1800.0,431.5,139.5,88.8000013232231,84.0,23.0,40.0,85.8500012792647,209072628.5,73.5,127.0,,,,,52557.06456413653,,,ABB00234,Martin Miller,0.400074394128751,1678.0,385.94,189.0773205352516,22.75,26.0
2021-11-09 21:00:00,25.5,384.0,34.5,357.0,1799.0,431.0,143.0,88.8000013232231,84.0,30.0,40.5,83.7000012472272,209072605.75,73.0,127.0,,,,,52555.86434095413,,,ABB00234,Martin Miller,0.400074394128751,1678.0,503.4,141.32896515721717,22.75,27.0
2021-11-09 20:00:00,25.5,445.0,33.0,409.0,1801.5,426.5,157.5,88.8000013232231,86.0,34.0,128.0,135.500002019107,209072582.375,74.5,127.0,,,,,52555.07709779148,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,570.52,201.87723781154202,23.375,36.0
2021-11-09 19:00:00,25.5,386.0,35.0,370.0,1798.0,432.0,137.5,88.8000013232231,84.0,24.0,41.0,89.8000013381243,209072558.0,73.5,127.0,,,,,52554.68992902296,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,402.72,189.5361569760768,24.375,16.0
2021-11-09 18:00:00,25.5,390.0,34.5,378.0,1799.0,429.0,145.0,88.8000013232231,84.0,32.0,42.0,96.5500014387071,209072534.0,73.5,127.0,,,,,52554.302760254446,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,536.96,152.83727134777456,24.0,12.0
2021-11-09 17:00:00,25.5,387.0,35.5,373.0,1796.5,429.0,143.0,88.8000013232231,84.0,32.0,39.0,99.05000147596,209072510.25,74.0,127.0,,,,,52553.52842271742,,,ABB00234,Martin Miller,0.38716876850958215,1678.0,536.96,156.79473564989198,23.75,14.0
2021-11-09 16:00:00,25.5,389.0,34.0,374.0,1801.5,431.0,142.0,88.8000013232231,85.0,25.0,41.5,92.2500013746321,209072484.375,73.5,127.0,,,,,52552.754085180386,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,419.5,186.91895391760974,25.875,15.0
2021-11-09 15:00:00,25.5,389.0,32.0,369.0,1800.0,430.5,141.5,88.8000013232231,85.0,25.0,38.5,92.7500013820827,209072460.0,73.0,127.0,,,,,52551.592578874835,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,419.5,187.93206477895183,24.375,20.0
2021-11-09 14:00:00,25.5,387.0,34.5,372.0,1801.5,431.5,139.5,88.8000013232231,84.0,31.0,41.0,92.7500013820827,209072435.75,73.5,127.0,,,,,52550.8182413378,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,520.18,151.55811675721924,24.25,15.0
2021-11-09 13:00:00,25.5,385.0,33.0,369.0,1798.0,432.0,138.0,88.8000013232231,84.0,24.0,40.0,87.6500013060868,209072412.0,73.5,127.0,,,,,52549.65673503226,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,402.72,184.9982645763155,23.75,16.0
2021-11-09 12:00:00,25.5,406.0,34.0,393.0,1797.5,426.0,163.0,88.8000013232231,85.0,36.0,67.0,142.750002127141,209072384.75,75.0,127.0,,,,,52548.882397495225,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,604.08,200.8632992452487,27.25,13.0
2021-11-09 11:00:00,25.5,387.0,35.0,376.0,1798.0,431.0,145.5,88.8000013232231,84.0,32.0,43.5,91.5500013642013,209072359.75,73.0,127.0,,,,,52548.10805995819,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,536.96,144.92234274353973,25.0,11.0
2021-11-09 10:00:00,25.5,389.0,33.0,378.0,1798.0,428.5,145.5,88.8000013232231,85.0,31.0,40.5,95.3500014208257,209072334.5,74.0,127.0,,,,,52546.55938488413,,,ABB00234,Martin Miller,0.38716876850958215,1678.0,520.18,155.80664617575044,25.25,11.0
2021-11-09 09:00:00,25.5,385.0,36.0,359.0,1799.0,432.5,142.5,88.8000013232231,84.0,29.0,35.0,85.7500012777746,209072310.875,73.5,127.0,,,,,52545.39787857858,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,486.62,149.78320062083023,23.625,26.0
2021-11-09 08:00:00,25.5,387.0,35.0,366.0,1797.5,432.0,139.0,88.8000013232231,84.0,24.0,41.5,90.1500013433397,209072288.0,73.0,127.0,,,,,52544.23637227303,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,402.72,190.27488364580537,22.875,21.0
2021-11-09 07:00:00,25.5,387.0,35.5,375.0,1801.5,431.0,144.5,88.8000013232231,84.0,25.0,42.0,93.3500013910234,209072264.0,73.0,127.0,,,,,52543.07486596749,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,419.5,189.14779781256232,24.0,12.0
2021-11-09 06:00:00,25.5,398.0,36.5,383.0,1800.0,426.5,141.5,88.8000013232231,86.0,26.0,46.5,98.1000014618039,209072238.125,74.5,127.0,,,,,52541.913359661936,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,436.28,191.12726057241522,25.875,15.0
2021-11-09 05:00:00,25.5,407.0,35.0,386.0,1798.0,426.0,147.5,88.8000013232231,85.0,27.0,47.5,105.350001569837,209072209.375,74.5,127.0,,,,,52540.751853356385,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,453.06,197.65042452293613,28.75,21.0
2021-11-09 04:00:00,25.5,408.0,36.0,385.0,1803.5,427.0,151.0,88.8000013232231,85.0,28.0,48.5,102.150001522154,209072181.25,74.5,127.0,,,,,52539.59034705084,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,469.84,184.8022758680208,28.125,23.0
2021-11-09 03:00:00,25.5,400.0,35.5,384.0,1799.0,428.5,145.0,88.8000013232231,85.0,27.0,44.0,102.250001523644,209072154.125,74.5,127.0,,,,,52538.42884074529,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,453.06,191.834417726344,27.125,16.0
2021-11-09 02:00:00,25.5,403.0,32.0,383.0,1802.5,428.0,144.0,88.8000013232231,85.0,32.0,46.5,99.8500014878809,209072127.125,74.0,127.0,,,,,52537.65450320826,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,536.96,158.06112422656952,27.0,20.0
2021-11-09 01:00:00,25.5,385.0,33.5,362.0,1800.0,431.5,139.5,88.8000013232231,84.0,23.0,37.5,86.3500012867153,209072101.875,74.0,127.0,,,,,52537.26733443974,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,385.94,190.17852799323214,25.25,23.0
2021-11-09 00:00:00,25.5,386.0,34.0,371.0,1801.0,430.5,144.0,88.8000013232231,84.0,24.0,37.0,88.700001321733,209072078.875,74.0,127.0,,,,,52535.71865936568,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,402.72,187.21444458550118,23.0,15.0
2021-11-08 23:00:00,25.5,385.0,34.5,358.0,1796.5,432.5,139.0,88.8000013232231,84.0,29.0,35.5,84.6500012613833,209072056.125,73.0,127.0,,,,,52534.55715306013,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,486.62,147.86178347000904,22.75,27.0
2021-11-08 22:00:00,25.5,386.0,35.5,364.0,1798.0,431.0,143.0,88.8000013232231,84.0,30.0,37.5,85.4000012725592,209072033.5,72.5,127.0,,,,,52533.39564675458,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,503.4,144.1994459310197,22.625,22.0
2021-11-08 21:00:00,25.5,387.0,32.0,371.0,1801.5,430.0,140.5,88.8000013232231,84.0,25.0,38.5,91.5500013642013,209072009.25,73.0,127.0,,,,,52532.234140449036,,,ABB00234,Martin Miller,0.3871687685168581,1678.0,419.5,185.50059871173087,24.25,16.0
2021-11-08 20:00:00,25.5,386.0,33.5,370.0,1801.5,430.0,140.0,88.8000013232231,84.0,32.0,44.0,90.5000013485551,209071985.5,73.0,127.0,,,,,52531.04600947752,,,ABB00234,Martin Miller,0.413793434483523,1678.0,536.96,143.26020773665047,23.75,16.0
2021-11-08 19:00:00,25.5,387.0,32.5,369.0,1799.0,430.5,142.5,88.8000013232231,84.0,24.0,36.0,89.8000013381243,209071962.0,73.0,127.0,,,,,52530.632216043035,,,ABB00234,Martin Miller,0.413793434483523,1678.0,402.72,189.5361569760768,23.5,18.0
2021-11-08 18:00:00,25.5,389.0,30.0,373.0,1803.5,431.0,143.0,88.8000013232231,84.0,30.0,38.0,91.300001360476,209071938.125,73.5,127.0,,,,,52530.21842260855,,,ABB00234,Martin Miller,0.413793434483523,1678.0,503.4,154.16170273421653,23.875,16.0
2021-11-08 17:00:00,25.5,388.0,29.5,372.0,1803.5,431.5,139.5,88.8000013232231,84.0,24.0,40.5,89.3000013306737,209071913.125,74.0,127.0,,,,,52529.39083573959,,,ABB00234,Martin Miller,0.41379343447624706,1678.0,402.72,188.48083316217878,25.0,16.0
2021-11-08 16:00:00,25.5,388.0,27.0,371.0,1798.0,430.5,140.5,88.8000013232231,84.0,31.0,37.5,91.4500013627112,209071889.25,73.5,127.0,,,,,52527.73566200166,,,ABB00234,Martin Miller,0.413793434483523,1678.0,520.18,149.43385204795365,23.875,17.0
2021-11-08 15:00:00,25.5,390.0,27.0,379.0,1800.0,430.5,141.5,88.8000013232231,85.0,25.0,42.0,95.5000014230609,209071863.875,74.5,127.0,,,,,52526.90807513269,,,ABB00234,Martin Miller,0.413793434483523,1678.0,419.5,193.50417451633314,25.375,11.0
2021-11-08 14:00:00,25.5,391.0,27.5,381.0,1799.0,429.5,142.0,88.8000013232231,84.0,33.0,45.5,98.4500014670193,209071838.875,74.0,127.0,,,,,52526.080488263724,,,ABB00234,Martin Miller,0.413793434483523,1678.0,553.74,151.12237015019036,25.0,10.0
2021-11-08 13:00:00,25.5,383.0,32.0,358.0,1801.0,432.0,138.5,88.8000013232231,84.0,29.0,34.5,85.8500012792647,209071813.375,74.0,127.0,,,,,52525.66669482924,,,ABB00234,Martin Miller,0.413793434483523,1678.0,486.62,149.9578749072685,25.5,25.0
2021-11-08 12:00:00,25.5,383.0,28.5,356.0,1799.0,430.5,141.5,88.8000013232231,84.0,29.0,39.0,84.2000012546778,209071791.0,74.0,127.0,,,,,52524.4253145258,,,ABB00234,Martin Miller,0.413793434483523,1678.0,486.62,147.0757491810368,22.375,27.0
2021-11-08 11:00:00,25.5,382.0,28.5,358.0,1801.0,431.0,141.0,88.8000013232231,84.0,29.0,37.5,86.0000012814999,209071768.75,74.0,127.0,,,,,52523.59772765683,,,ABB00234,Martin Miller,0.413793434483523,1678.0,486.62,150.21988633692598,22.25,24.0
2021-11-08 10:00:00,25.5,383.0,29.5,355.0,1800.0,432.5,141.0,88.8000013232231,84.0,23.0,34.5,82.0500012226403,209071746.375,74.0,127.0,,,,,52522.77014078786,,,ABB00234,Martin Miller,0.413793434483523,1678.0,385.94,180.70814385459983,22.375,28.0
2021-11-08 09:00:00,25.5,382.0,29.0,355.0,1798.0,432.0,141.5,88.8000013232231,84.0,29.0,35.0,86.4500012882054,209071724.125,74.0,127.0,,,,,52521.114967049936,,,ABB00234,Martin Miller,0.41379343447624706,1678.0,486.62,151.0059206258982,22.25,27.0
2021-11-08 08:00:00,25.5,397.0,27.5,381.0,1800.0,429.0,144.5,88.8000013232231,85.0,26.0,45.0,99.8500014878809,209071698.625,74.5,127.0,,,,,52520.70117361545,,,ABB00234,Martin Miller,0.413793434483523,1678.0,436.28,194.53676827885482,25.5,16.0
2021-11-08 07:00:00,25.5,431.0,26.0,404.0,1798.0,422.5,155.0,88.8000013232231,86.0,37.0,57.0,130.150001939386,209071670.875,75.0,127.0,,,,,52520.28738018097,,,ABB00234,Martin Miller,0.413793434483523,1678.0,620.86,178.18429541036318,27.75,27.0
2021-11-08 06:00:00,25.5,393.0,27.5,376.0,1799.0,427.5,145.5,88.8000013232231,85.0,26.0,39.5,98.7000014707446,209071641.5,75.5,127.0,,,,,52519.04599987752,,,ABB00234,Martin Miller,0.413793434483523,1678.0,436.28,192.29623464319454,29.375,17.0
2021-11-08 05:00:00,25.5,434.0,23.5,381.0,1799.0,426.0,154.0,88.8000013232231,85.0,33.0,46.0,110.200001642108,209071612.5,75.5,127.0,,,,,52517.80461957407,,,ABB00234,Martin Miller,0.413793434483523,1678.0,553.74,169.15881351499226,29.0,53.0
2021-11-08 04:00:00,25.5,383.0,26.0,361.0,1805.0,431.0,137.0,88.8000013232231,84.0,23.0,43.0,87.1500012986362,209071583.5,74.0,127.0,,,,,52516.14944583614,,,ABB00234,Martin Miller,0.413793434483523,1678.0,385.94,191.94045992600087,29.0,22.0
2021-11-08 03:00:00,25.5,392.0,25.0,374.0,1801.0,430.0,142.0,88.8000013232231,85.0,25.0,42.5,92.8500013835728,209071558.875,74.5,127.0,,,,,52515.321858967174,,,ABB00234,Martin Miller,0.413793434483523,1678.0,419.5,188.13468695122023,24.625,18.0
2021-11-08 02:00:00,25.5,391.0,26.5,374.0,1803.5,429.5,145.5,88.8000013232231,85.0,25.0,43.5,93.6000013947487,209071533.625,74.5,127.0,,,,,52514.49427209821,,,ABB00234,Martin Miller,0.413793434483523,1678.0,419.5,189.65435324323337,25.25,17.0
2021-11-08 01:00:00,25.5,385.0,24.0,370.0,1796.5,430.5,141.5,88.8000013232231,84.0,30.0,39.0,92.150001373142,209071508.5,73.5,127.0,,,,,52512.83909836028,,,ABB00234,Martin Miller,0.413793434483523,1678.0,503.4,155.59694312111782,25.125,15.0
2021-11-08 00:00:00,25.5,386.0,21.5,373.0,1797.5,430.0,141.5,88.8000013232231,84.0,24.0,42.5,90.2500013448298,209071484.625,74.0,127.0,,,,,52511.59771805683,,,ABB00234,Martin Miller,0.413793434483523,1678.0,402.72,190.48594840858493,23.875,13.0
2021-11-07 23:00:00,25.5,395.0,23.5,378.0,1802.5,430.5,141.0,88.8000013232231,84.0,26.0,45.5,98.3500014655292,209071458.0,74.0,127.0,,,,,52509.942544318896,,,ABB00234,Martin Miller,0.413793434483523,1678.0,436.28,191.61433310190665,26.625,17.0
2021-11-07 22:00:00,25.5,390.0,22.5,373.0,1798.0,431.0,146.0,88.8000013232231,84.0,32.0,40.5,97.1500014476478,209071432.5,74.5,127.0,,,,,52508.70116401545,,,ABB00234,Martin Miller,0.413793434483523,1678.0,536.96,153.78706278028272,25.5,17.0
2021-11-07 21:00:00,25.5,435.0,20.5,395.0,1795.0,424.5,156.5,88.8000013232231,86.0,36.0,51.5,123.050001833588,209071406.125,75.0,127.0,,,,,52507.873577146485,,,ABB00234,Martin Miller,0.413793434483523,1678.0,604.08,173.14346040019498,26.375,40.0
2021-11-07 20:00:00,25.5,438.0,22.0,392.0,1797.5,423.5,151.5,88.8000013232231,86.0,32.0,54.5,124.200001850724,209071374.125,75.0,127.0,,,,,52507.01525660741,,,ABB00234,Martin Miller,0.4445271045915433,1678.0,536.96,196.60682652919283,32.0,46.0
2021-11-07 19:00:00,25.5,421.0,23.0,383.0,1798.0,424.0,148.5,88.8000013232231,86.0,34.0,53.0,108.550001617521,209071346.5,75.0,127.0,,,,,52506.57072950282,,,ABB00234,Martin Miller,0.4445271045915433,1678.0,570.52,161.7252705862947,27.625,38.0
2021-11-07 18:00:00,25.5,382.0,21.0,364.0,1798.0,433.5,136.0,88.8000013232231,84.0,23.0,41.0,86.7000012919307,209071318.75,72.0,127.0,,,,,52505.68167529363,,,ABB00234,Martin Miller,0.4445271045988193,1678.0,385.94,190.94937321381846,27.75,18.0
2021-11-07 17:00:00,25.5,402.0,21.0,383.0,1801.5,430.5,145.0,88.8000013232231,85.0,34.0,47.5,102.150001522154,209071292.375,73.5,127.0,,,,,52505.23714818904,,,ABB00234,Martin Miller,0.4445271045915433,1678.0,570.52,152.19010953837008,26.375,19.0
2021-11-07 16:00:00,25.5,384.0,21.0,368.0,1796.5,432.0,141.5,88.8000013232231,84.0,32.0,36.0,90.1500013433397,209071266.125,72.5,127.0,,,,,52503.90356687526,,,ABB00234,Martin Miller,0.4445271045915433,1678.0,536.96,142.70616273435402,26.25,16.0
2021-11-07 15:00:00,25.5,415.0,20.0,385.0,1799.0,427.5,150.5,88.8000013232231,85.0,29.0,42.5,111.050001654774,209071239.75,73.5,127.0,,,,,52503.45903977067,,,ABB00234,Martin Miller,0.4445271045915433,1678.0,486.62,193.9757950897166,26.375,30.0
2021-11-07 14:00:00,25.5,411.0,18.5,390.0,1800.0,430.0,152.5,88.8000013232231,84.0,29.0,51.0,110.900001652539,209071210.625,73.5,127.0,,,,,52502.56998556148,,,ABB00234,Martin Miller,0.4445271045988193,1678.0,486.62,193.7137836600595,29.125,21.0
2021-11-07 13:00:00,25.5,390.0,21.5,373.0,1800.0,431.5,145.5,88.8000013232231,84.0,32.0,39.5,99.5000014826655,209071181.125,73.5,127.0,,,,,52501.236404247706,,,ABB00234,Martin Miller,0.4445271045915433,1678.0,536.96,157.50707922427307,29.5,17.0
2021-11-07 12:00:00,25.5,381.0,19.0,356.0,1800.0,433.5,140.0,88.8000013232231,83.0,30.0,35.5,84.6500012613833,209071156.5,73.0,127.0,,,,,52500.34735003852,,,ABB00234,Martin Miller,0.4445271045915433,1678.0,503.4,142.93305735434208,24.625,25.0
2021-11-07 11:00:00,25.5,393.0,22.0,364.0,1800.0,424.5,136.5,88.8000013232231,86.0,23.0,41.5,86.10000128299,209071131.0,74.5,127.0,,,,,52499.01376872474,,,ABB00234,Martin Miller,0.4445271045915433,1678.0,385.94,189.62792426424184,25.5,29.0
2021-11-07 10:00:00,25.5,444.0,17.5,411.0,1802.5,423.0,157.5,88.8000013232231,87.0,31.0,52.5,119.700001783669,209071095.0,75.0,127.0,,,,,52498.12471451556,,,ABB00234,Martin Miller,0.4445271045915433,1678.0,520.18,195.59575823007162,36.0,33.0
2021-11-07 09:00:00,25.5,448.0,18.5,410.0,1814.5,422.0,157.0,88.8000013232231,87.0,32.0,128.0,123.850001845509,209071060.0,75.5,127.0,,,,,52497.235660306374,,,ABB00234,Martin Miller,0.4445271045915433,1678.0,536.96,196.05278152689706,35.0,38.0
2021-11-07 08:00:00,25.5,393.0,19.5,379.0,1799.0,429.0,144.0,88.8000013232231,85.0,26.0,40.5,99.3000014796853,209071030.375,74.0,127.0,,,,,52496.791133201776,,,ABB00234,Martin Miller,0.4445271045988193,1678.0,436.28,193.46520871397385,29.625,14.0
2021-11-07 07:00:00,25.5,383.0,19.5,358.0,1801.0,433.0,142.0,88.8000013232231,84.0,29.0,38.0,83.6000012457371,209071005.625,73.5,127.0,,,,,52495.90207899259,,,ABB00234,Martin Miller,0.4445271045915433,1678.0,486.62,146.0277034624071,24.75,25.0
2021-11-07 06:00:00,25.5,383.0,20.5,365.0,1799.0,433.0,139.5,88.8000013232231,84.0,30.0,40.5,84.9000012651086,209070982.75,73.0,127.0,,,,,52495.01302478341,,,ABB00234,Martin Miller,0.4445271045915433,1678.0,503.4,143.35518687990128,22.875,18.0
2021-11-07 05:00:00,25.5,402.0,21.0,383.0,1799.0,429.5,141.0,88.8000013232231,85.0,28.0,45.5,104.850001562387,209070955.875,73.5,127.0,,,,,52492.790389260444,,,ABB00234,Martin Miller,0.4445271045915433,1678.0,469.84,189.68691752091982,26.875,19.0
2021-11-07 04:00:00,25.5,395.0,20.0,381.0,1801.0,429.5,148.5,88.8000013232231,84.0,27.0,44.0,102.150001522154,209070928.75,74.0,127.0,,,,,52492.34586215585,,,ABB00234,Martin Miller,0.4445271045915433,1678.0,453.06,191.64680460387342,27.125,14.0
2021-11-07 03:00:00,25.5,397.0,21.5,380.0,1801.5,429.5,142.0,88.8000013232231,85.0,33.0,46.0,97.2500014491379,209070902.375,73.5,127.0,,,,,52490.56775373748,,,ABB00234,Martin Miller,0.4445271045988193,1678.0,553.74,149.28035040229568,26.375,17.0
2021-11-07 02:00:00,25.5,399.0,19.0,384.0,1797.5,428.0,141.0,88.8000013232231,85.0,27.0,45.0,105.350001569837,209070875.625,74.5,127.0,,,,,52489.6786995283,,,ABB00234,Martin Miller,0.4445271045915433,1678.0,453.06,197.65042452293613,26.75,15.0
2021-11-07 01:00:00,25.5,393.0,19.5,375.0,1798.0,430.0,143.0,88.8000013232231,84.0,31.0,39.5,95.1000014171004,209070849.25,73.5,127.0,,,,,52488.78964531911,,,ABB00234,Martin Miller,0.4445271045915433,1678.0,520.18,155.39813373166086,26.375,18.0
2021-11-07 00:00:00,25.5,390.0,20.5,381.0,1790.5,430.5,146.5,88.8000013232231,84.0,33.0,38.5,104.250001553446,209070824.375,73.5,127.0,,,,,52487.90059110992,,,ABB00234,Martin Miller,0.4445271045988193,1678.0,553.74,160.02546559834778,24.875,9.0
2021-11-06 23:00:00,25.5,386.0,19.5,375.0,1801.0,431.5,144.5,88.8000013232231,84.0,31.0,38.0,92.2500013746321,209070799.375,74.0,127.0,,,,,52486.56700979615,,,ABB00234,Martin Miller,0.4445271045915433,1678.0,520.18,150.74109186904013,25.0,11.0
2021-11-06 22:00:00,25.5,388.0,19.0,379.0,1796.5,430.5,142.5,88.8000013232231,85.0,33.0,42.0,96.5500014387071,209070774.5,73.5,127.0,,,,,52485.233428482374,,,ABB00234,Martin Miller,0.4445271045915433,1678.0,553.74,148.2058388826905,24.875,9.0
2021-11-06 21:00:00,25.5,389.0,20.0,378.0,1799.0,431.0,141.5,88.8000013232231,84.0,25.0,41.5,93.1000013872981,209070749.5,73.0,127.0,,,,,52483.89984716859,,,ABB00234,Martin Miller,0.4445271045915433,1678.0,419.5,188.64124238189126,25.0,11.0
2021-11-06 20:00:00,25.5,386.0,19.0,371.0,1801.0,432.0,145.0,88.8000013232231,84.0,31.0,40.5,90.6000013500452,209070725.0,73.5,127.0,,,,,52482.31225036648,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,520.18,148.0449097380492,24.5,15.0
2021-11-06 19:00:00,25.5,388.0,18.0,379.0,1799.0,432.5,138.0,88.8000013232231,84.0,25.0,40.5,95.3500014208257,209070700.75,73.5,127.0,,,,,52481.931227133966,,,ABB00234,Martin Miller,0.38102323251223424,1678.0,419.5,193.20024125793051,24.25,9.0
2021-11-06 18:00:00,25.5,396.0,18.0,382.0,1799.0,432.0,141.5,88.8000013232231,84.0,26.0,45.0,98.200001463294,209070675.25,73.0,127.0,,,,,52481.55020390146,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,436.28,191.32208958421177,25.5,14.0
2021-11-06 17:00:01,25.5,391.0,18.0,382.0,1802.5,430.0,140.5,88.8000013232231,84.0,25.0,45.0,94.1500014029443,209070648.875,73.5,127.0,,,,,52480.40713420394,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,419.5,190.76877519070953,26.375,9.0
2021-11-06 16:00:00,25.5,389.0,18.5,374.0,1801.5,430.0,141.5,88.8000013232231,85.0,30.0,39.0,90.1500013433397,209070622.0,75.5,127.0,,,,,52479.26406450641,,,ABB00234,Martin Miller,0.38102323251223424,1678.0,503.4,152.2199069166443,26.875,15.0
2021-11-06 15:00:00,25.5,388.0,20.5,372.0,1801.5,429.5,141.0,88.8000013232231,84.0,30.0,37.5,87.6500013060868,209070598.375,74.0,127.0,,,,,52478.5020180414,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,503.4,147.99861166105242,23.625,16.0
2021-11-06 14:00:00,25.5,403.0,18.0,387.0,1799.0,428.5,147.5,88.8000013232231,85.0,33.0,41.5,105.100001566112,209070574.75,73.0,127.0,,,,,52476.977925111365,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,553.74,161.33022958643983,23.625,16.0
2021-11-06 13:00:00,25.5,395.0,16.5,379.0,1795.5,430.5,145.0,88.8000013232231,84.0,33.0,38.0,97.6000014543533,209070548.0,72.5,127.0,,,,,52476.59690187886,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,553.74,149.8176061620983,26.75,16.0
2021-11-06 12:00:00,25.5,391.0,18.5,379.0,1795.5,431.0,139.5,88.8000013232231,85.0,32.0,42.5,97.6000014543533,209070522.625,72.0,127.0,,,,,52476.21587864635,,,ABB00234,Martin Miller,0.38102323251223424,1678.0,536.96,154.49940635466385,25.375,12.0
2021-11-06 11:00:00,25.5,385.0,17.5,359.0,1801.0,434.0,137.0,88.8000013232231,84.0,30.0,42.0,85.5000012740493,209070499.625,71.5,127.0,,,,,52475.45383218133,,,ABB00234,Martin Miller,0.38102323251223424,1678.0,503.4,144.36829774124337,23.0,26.0
2021-11-06 10:00:00,25.5,388.0,18.5,360.0,1799.0,432.5,142.0,88.8000013232231,85.0,23.0,39.5,84.5500012598932,209070475.625,72.0,127.0,,,,,52473.9297392513,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,385.94,186.2141811445023,24.0,28.0
2021-11-06 09:00:00,25.5,396.0,17.5,380.0,1801.5,432.0,141.0,88.8000013232231,85.0,32.0,46.5,98.3500014655292,209070450.375,72.5,127.0,,,,,52473.54871601879,,,ABB00234,Martin Miller,0.38102323251223424,1678.0,536.96,155.68664564529914,25.25,16.0
2021-11-06 08:00:00,25.5,390.0,18.0,367.0,1798.0,433.5,144.0,88.8000013232231,84.0,31.0,36.5,91.4500013627112,209070427.0,72.5,127.0,,,,,52472.786669553774,,,ABB00234,Martin Miller,0.38102323251223424,1678.0,520.18,149.43385204795365,23.375,23.0
2021-11-06 07:00:00,25.5,444.0,18.5,408.0,1798.0,429.0,164.0,88.8000013232231,85.0,39.0,57.0,136.800002038479,209070400.5,73.0,127.0,,,,,52471.64359985625,,,ABB00234,Martin Miller,0.38102323251223424,1678.0,654.42,177.68405875845352,26.5,36.0
2021-11-06 06:00:00,25.5,384.0,19.5,360.0,1798.0,434.5,141.5,88.8000013232231,84.0,23.0,35.0,86.2000012844801,209070374.625,72.0,127.0,,,,,52470.50053015873,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,385.94,189.8481657558379,25.875,24.0
2021-11-06 05:00:00,25.5,383.0,19.5,360.0,1798.0,434.0,137.5,88.8000013232231,84.0,30.0,40.0,86.4500012882054,209070351.875,72.0,127.0,,,,,52469.35746046121,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,503.4,145.97238993836828,22.75,23.0
2021-11-06 04:00:00,25.5,384.0,18.5,357.0,1796.5,434.5,135.5,88.8000013232231,84.0,22.0,39.0,84.9000012651086,209070329.25,72.0,127.0,,,,,52467.83336753117,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,369.16,195.48434574531993,22.625,27.0
2021-11-06 03:00:00,25.5,383.0,17.5,354.0,1802.5,435.5,140.0,88.8000013232231,84.0,23.0,36.0,83.8500012494624,209070307.25,71.5,127.0,,,,,52466.69029783365,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,385.94,184.67249070332963,22.0,29.0
2021-11-06 02:00:00,25.5,386.0,17.0,358.0,1801.0,434.0,142.0,88.8000013232231,84.0,23.0,36.5,83.7000012472272,209070285.125,72.0,127.0,,,,,52465.928251368634,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,385.94,184.34212846593545,22.125,28.0
2021-11-06 01:00:00,25.5,384.0,18.5,354.0,1799.0,434.0,140.0,88.8000013232231,84.0,30.0,38.5,85.250001270324,209070262.875,72.0,127.0,,,,,52464.4041584386,,,ABB00234,Martin Miller,0.38102323251223424,1678.0,503.4,143.94616821568417,22.25,30.0
2021-11-06 00:00:00,25.5,382.0,18.5,357.0,1800.0,435.0,141.5,88.8000013232231,84.0,29.0,34.5,85.7500012777746,209070240.5,72.0,127.0,,,,,52462.88006550857,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,486.62,149.78320062083023,22.375,25.0
2021-11-05 22:59:59,25.5,387.0,17.5,373.0,1807.0,432.0,142.0,88.8000013232231,85.0,23.0,41.0,87.9000013098121,209070218.5,73.0,127.0,,,,,52461.73699581104,,,ABB00234,Martin Miller,0.38102323251223424,1678.0,385.94,193.59227111297167,22.0,14.0
2021-11-05 22:00:00,25.5,390.0,17.5,372.0,1801.0,434.0,145.0,88.8000013232231,84.0,25.0,37.0,90.5000013485551,209070193.5,72.5,127.0,,,,,52460.97494934603,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,419.5,183.3730659029126,25.0,18.0
2021-11-05 21:00:00,25.5,387.0,16.0,375.0,1801.0,434.0,142.0,88.8000013232231,84.0,25.0,40.0,95.1000014171004,209070169.875,72.5,127.0,,,,,52460.212902881016,,,ABB00234,Martin Miller,0.3810232325049583,1678.0,419.5,192.69368582725946,23.625,12.0
2021-11-05 20:00:00,25.5,392.0,16.5,381.0,1804.5,434.0,141.5,88.8000013232231,84.0,26.0,44.5,99.05000147596,209070144.5,73.0,127.0,,,,,52459.10043467972,,,ABB00234,Martin Miller,0.350421736278804,1678.0,436.28,192.97813618448245,25.375,11.0
