Timestamp,Batt,EXH_L,Fuel Filter Differential Pressure [kPa],EXH_R,RPM,Oil_Press,Turbo Outlet Pressure (absolute) [kPa],Throttle Position [%],Coolant_Temp,Load,Boost,Fuel_Rate,Total_Fuel,Oil Filter Differential Pressure [kPa],Coolant Level,Longitude,Latitude,Speed [km/h],Heading [Degrees],SMH,DIAG_STATS,Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-11-05 19:00:00,25.5,390.0,17.0,376.0,1799.0,435.0,138.0,88.8000013232231,84.0,25.0,43.5,91.5500013642013,209070119.25,73.0,127.0,,,,,52458.75001294345,,,ABB00234,Martin Miller,0.35042173627152806,1678.0,419.5,185.50059871173087,25.25,14.0
2021-11-05 18:00:00,25.5,386.0,17.0,364.0,1800.0,437.5,136.0,88.8000013232231,84.0,23.0,40.0,86.5500012896955,209070095.875,72.0,127.0,,,,,52457.69874773462,,,ABB00234,Martin Miller,0.350421736278804,1678.0,385.94,190.61901097642425,23.375,22.0
2021-11-05 17:00:00,25.5,464.0,13.5,435.0,1800.0,422.0,177.0,88.8000013232231,88.0,40.0,74.5,151.300002254546,209070067.25,79.5,127.0,,,,,52456.29706078952,,,ABB00234,Martin Miller,0.35042173627152806,1678.0,671.2,191.60459165131718,28.625,29.0
2021-11-05 16:00:00,25.5,392.0,26.0,353.0,1801.5,497.0,139.0,88.8000013232231,64.0,32.0,33.5,90.9500013552606,209070037.75,54.0,127.0,,,,,52455.59621731697,,,ABB00234,Martin Miller,0.35042173627152806,1678.0,536.96,143.97255131103154,29.5,39.0
2021-11-05 15:00:00,,,,,,,,,,,,,209070032.875,,,,,,,52454.89537384441,,,ABB00234,Martin Miller,0.350421736278804,,,,4.875,
2021-11-05 14:00:00,,,,,,,,,,,,,209070028.0,,,,,,,52453.84410863559,,,ABB00234,Martin Miller,0.35042173627152806,,,,4.875,
2021-11-05 13:00:00,,,,,,,,,,,,,209070023.125,,,,,,,52452.44242169048,,,ABB00234,Martin Miller,0.350421736278804,,,,4.875,
2021-11-05 12:00:00,,,,,,,,,,,,,209070018.25,,,,,,,52452.09199995421,,,ABB00234,Martin Miller,0.35042173627152806,,,,4.875,
2021-11-05 11:00:00,25.5,389.0,92.0,369.0,1799.0,433.5,140.0,88.8000013232231,84.0,30.0,37.0,91.2000013589859,209070013.375,74.5,127.0,,,,,52450.6903130091,,,ABB00234,Martin Miller,0.350421736278804,1678.0,503.4,153.99285092399288,4.875,20.0
2021-11-05 10:00:00,25.5,388.0,93.5,371.0,1801.0,433.0,142.5,88.8000013232231,84.0,25.0,37.5,92.2500013746321,209069989.125,74.5,127.0,,,,,52449.98946953655,,,ABB00234,Martin Miller,0.350421736278804,1678.0,419.5,186.91895391760974,24.25,17.0
2021-11-05 09:00:00,25.5,388.0,94.0,370.0,1801.0,432.0,143.5,88.8000013232231,84.0,25.0,38.5,91.7000013664365,209069964.375,74.0,127.0,,,,,52449.288626064,,,ABB00234,Martin Miller,0.350421736278804,1678.0,419.5,185.80453197013352,24.75,18.0
2021-11-05 08:00:00,25.5,386.0,95.0,361.0,1801.0,434.0,140.0,88.8000013232231,84.0,24.0,35.0,86.950001295656,209069940.5,74.0,127.0,,,,,52448.58778259145,,,ABB00234,Martin Miller,0.35042173627152806,1678.0,402.72,183.52081123685835,23.875,25.0
2021-11-05 07:00:00,25.5,396.0,93.5,375.0,1798.0,432.5,143.5,88.8000013232231,84.0,32.0,42.5,96.8000014424324,209069914.0,75.0,127.0,,,,,52447.8869391189,,,ABB00234,Martin Miller,0.35042173627152806,1678.0,536.96,153.2330177779863,26.5,21.0
2021-11-05 06:00:00,25.5,393.0,88.5,381.0,1801.5,432.5,142.5,88.8000013232231,84.0,26.0,41.0,100.000001490116,209069887.625,74.5,127.0,,,,,52447.18609564634,,,ABB00234,Martin Miller,0.350421736278804,1678.0,436.28,194.82901179654948,26.375,12.0
2021-11-05 05:00:00,25.5,388.0,83.0,360.0,1800.0,433.5,141.0,88.8000013232231,84.0,30.0,39.0,87.4000013023615,209069863.75,74.0,127.0,,,,,52445.78440870124,,,ABB00234,Martin Miller,0.350421736278804,1678.0,503.4,147.57648213549322,23.875,28.0
2021-11-05 04:00:00,25.5,383.0,75.5,350.0,1799.0,435.5,136.0,88.8000013232231,83.0,29.0,38.0,82.7500012330711,209069838.25,73.5,127.0,,,,,52444.73314349241,,,ABB00234,Martin Miller,0.350421736278804,1678.0,486.62,144.54297202768163,25.5,33.0
2021-11-05 03:00:00,25.5,386.0,75.0,354.0,1800.0,435.0,141.5,88.8000013232231,84.0,30.0,38.0,85.8500012792647,209069816.0,74.0,127.0,,,,,52444.03230001986,,,ABB00234,Martin Miller,0.350421736278804,1678.0,503.4,144.95927907702622,22.25,32.0
2021-11-05 02:00:00,25.5,386.0,76.5,369.0,1800.0,432.5,138.5,88.8000013232231,84.0,31.0,43.0,90.9500013552606,209069792.375,74.5,127.0,,,,,52442.98103481103,,,ABB00234,Martin Miller,0.350421736278804,1678.0,520.18,148.61682715977452,23.625,17.0
2021-11-05 01:00:00,25.5,389.0,75.5,373.0,1802.5,434.0,143.0,88.8000013232231,84.0,25.0,40.5,92.2500013746321,209069768.375,74.5,127.0,,,,,52442.28019133848,,,ABB00234,Martin Miller,0.350421736278804,1678.0,419.5,186.91895391760974,24.0,16.0
2021-11-05 00:00:00,25.5,386.0,76.0,367.0,1799.0,433.5,141.0,88.8000013232231,84.0,30.0,36.0,92.0500013716519,209069744.5,74.5,127.0,,,,,52441.57934786593,,,ABB00234,Martin Miller,0.350421736278804,1678.0,503.4,155.42809131089416,23.875,19.0
2021-11-04 23:00:00,25.5,387.0,75.5,370.0,1802.5,434.0,140.0,88.8000013232231,84.0,24.0,40.5,92.2500013746321,209069720.0,73.5,127.0,,,,,52440.87850439338,,,ABB00234,Martin Miller,0.350421736278804,1678.0,402.72,194.70724366417681,24.5,17.0
2021-11-04 22:00:00,25.5,386.0,76.5,371.0,1803.5,434.0,142.5,88.8000013232231,84.0,25.0,40.5,91.1000013574958,209069695.25,74.0,127.0,,,,,52440.17766092083,,,ABB00234,Martin Miller,0.35042173627152806,1678.0,419.5,184.5887989365231,24.75,15.0
2021-11-04 21:00:00,25.5,388.0,75.0,371.0,1798.0,433.5,141.5,88.8000013232231,84.0,32.0,43.5,93.1000013872981,209069670.375,74.5,127.0,,,,,52439.47681744828,,,ABB00234,Martin Miller,0.35042173627152806,1678.0,536.96,147.37597061085253,24.875,17.0
2021-11-04 20:00:00,25.5,388.0,75.5,367.0,1800.0,431.5,139.0,88.8000013232231,84.0,30.0,42.5,88.4500013180077,209069645.625,73.5,127.0,,,,,52438.78830467471,,,ABB00234,Martin Miller,0.33809103729436174,1678.0,503.4,149.34942614284176,24.75,21.0
2021-11-04 19:00:00,25.5,394.0,77.0,373.0,1800.0,434.0,142.5,88.8000013232231,84.0,32.0,37.5,95.1000014171004,209069619.875,74.0,127.0,,,,,52438.11212260011,,,ABB00234,Martin Miller,0.3380910373016377,1678.0,536.96,150.54194205254643,25.75,21.0
2021-11-04 18:00:00,25.5,393.0,75.5,376.0,1801.5,435.0,147.0,88.8000013232231,84.0,26.0,43.5,97.7500014565885,209069594.5,74.0,127.0,,,,,52437.09784948823,,,ABB00234,Martin Miller,0.33809103729436174,1678.0,436.28,190.44535903112734,25.375,17.0
2021-11-04 17:00:00,25.5,404.0,74.5,385.0,1799.0,430.0,145.5,88.8000013232231,85.0,34.0,40.5,103.900001548231,209069566.875,75.0,127.0,,,,,52435.745485339045,,,ABB00234,Martin Miller,0.33809103729436174,1678.0,570.52,154.79738013741212,27.625,19.0
2021-11-04 16:00:00,25.5,405.0,75.0,384.0,1798.0,431.0,145.0,88.8000013232231,85.0,33.0,42.0,103.10000153631,209069539.375,75.0,127.0,,,,,52434.055030152565,,,ABB00234,Martin Miller,0.33809103729436174,1678.0,553.74,158.2601966732826,27.5,21.0
2021-11-04 15:00:00,25.5,392.0,77.0,377.0,1802.5,432.0,145.0,88.8000013232231,84.0,26.0,41.5,99.5000014826655,209069508.0,74.5,127.0,,,,,52433.040757040675,,,ABB00234,Martin Miller,0.3380910373016377,1678.0,436.28,193.85486673756688,31.375,15.0
2021-11-04 14:00:00,25.5,416.0,79.0,387.0,1801.5,431.5,150.5,88.8000013232231,85.0,29.0,49.0,108.05000161007,209069479.75,75.0,127.0,,,,,52432.36457496609,,,ABB00234,Martin Miller,0.33809103729436174,1678.0,486.62,188.73556649656712,28.25,29.0
2021-11-04 13:00:00,25.5,414.0,79.5,386.0,1799.0,431.0,144.0,88.8000013232231,85.0,35.0,51.0,109.150001626462,209069450.875,75.5,127.0,,,,,52431.0122108169,,,ABB00234,Martin Miller,0.33809103729436174,1678.0,587.3,157.97292930783706,28.875,28.0
2021-11-04 12:00:00,25.5,392.0,79.0,381.0,1800.0,433.0,141.5,88.8000013232231,84.0,31.0,43.0,94.1500014029443,209069423.625,74.5,127.0,,,,,52429.32175563042,,,ABB00234,Martin Miller,0.33809103729436174,1678.0,520.18,153.84578644412062,27.25,11.0
2021-11-04 11:00:00,25.5,387.0,80.5,373.0,1799.0,430.0,138.5,88.8000013232231,84.0,31.0,44.5,91.300001360476,209069398.5,74.5,127.0,,,,,52428.645573555834,,,ABB00234,Martin Miller,0.33809103729436174,1678.0,520.18,149.1887445814999,25.125,14.0
2021-11-04 10:00:00,25.5,387.0,80.5,381.0,1800.0,433.0,139.0,88.8000013232231,84.0,32.0,43.0,97.4000014513731,209069374.625,74.5,127.0,,,,,52427.63130044394,,,ABB00234,Martin Miller,0.33809103729436174,1678.0,536.96,154.1828092104945,23.875,6.0
2021-11-04 09:00:00,25.5,386.0,81.0,379.0,1801.5,432.0,138.0,88.8000013232231,84.0,26.0,43.5,95.9500014297664,209069349.375,74.0,127.0,,,,,52426.955118369355,,,ABB00234,Martin Miller,0.33809103729436174,1678.0,436.28,186.93843681878943,25.25,7.0
2021-11-04 08:00:00,25.5,393.0,83.5,379.0,1798.0,432.5,145.0,88.8000013232231,84.0,31.0,40.0,96.3000014349818,209069323.0,75.0,127.0,,,,,52425.940845257464,,,ABB00234,Martin Miller,0.3380910373016377,1678.0,520.18,157.35899346329066,26.375,14.0
2021-11-04 07:00:00,25.5,394.0,81.0,382.0,1809.5,432.0,146.5,88.8000013232231,84.0,25.0,41.0,94.4000014066696,209069297.125,74.5,127.0,,,,,52425.264663182876,,,ABB00234,Martin Miller,0.33809103729436174,1678.0,419.5,191.27533062138062,25.875,12.0
2021-11-04 06:00:00,25.5,383.0,84.0,365.0,1800.0,434.0,142.0,88.8000013232231,84.0,31.0,39.5,88.1000013127923,209069273.125,73.5,127.0,,,,,52423.91229903369,,,ABB00234,Martin Miller,0.33809103729436174,1678.0,520.18,143.95978529715381,24.0,18.0
2021-11-04 05:00:00,25.5,431.0,80.0,397.0,1801.0,428.0,153.5,88.8000013232231,85.0,32.0,56.5,123.750001844019,209069242.625,74.5,127.0,,,,,52422.89802592181,,,ABB00234,Martin Miller,0.33809103729436174,1678.0,536.96,195.89448295481253,30.5,34.0
2021-11-04 04:00:00,25.5,433.0,81.0,396.0,1798.0,429.5,156.0,88.8000013232231,85.0,37.0,49.5,125.500001870096,209069210.125,75.5,127.0,,,,,52421.88375280992,,,ABB00234,Martin Miller,0.33809103729436174,1678.0,620.86,171.8181258086873,32.5,37.0
2021-11-04 03:00:00,25.5,431.0,81.0,385.0,1802.5,429.0,149.0,88.8000013232231,85.0,30.0,52.0,114.350001703948,209069179.5,75.0,127.0,,,,,52420.86947969803,,,ABB00234,Martin Miller,0.3380910373016377,1678.0,503.4,193.08204499077434,30.625,46.0
2021-11-04 02:00:00,25.5,433.0,79.5,404.0,1802.5,431.5,158.5,88.8000013232231,84.0,34.0,54.5,134.450002003461,209069149.75,75.0,127.0,,,,,52419.51711554885,,,ABB00234,Martin Miller,0.33809103729436174,1678.0,570.52,200.31287545211714,29.75,29.0
2021-11-04 01:00:00,25.5,383.0,83.5,354.0,1801.0,434.0,140.5,88.8000013232231,84.0,23.0,32.5,84.3000012561679,209069127.375,75.0,127.0,,,,,52418.164751399665,,,ABB00234,Martin Miller,0.33809103729436174,1678.0,385.94,185.66357741551204,22.375,29.0
2021-11-04 00:00:00,25.5,383.0,84.0,356.0,1799.0,435.0,140.0,88.8000013232231,84.0,30.0,38.0,85.5000012740493,209069105.125,74.0,127.0,,,,,52417.48856932507,,,ABB00234,Martin Miller,0.3380910373016377,1678.0,503.4,144.36829774124337,22.25,27.0
2021-11-03 23:00:00,25.5,386.0,85.0,376.0,1800.0,434.5,143.5,88.8000013232231,84.0,30.0,38.5,93.6000013947487,209069081.625,75.0,127.0,,,,,52416.474296213186,,,ABB00234,Martin Miller,0.33809103729436174,1678.0,503.4,158.04529436936116,23.5,10.0
2021-11-03 22:00:00,25.5,395.0,83.5,383.0,1803.5,432.0,143.5,88.8000013232231,85.0,26.0,40.5,97.7500014565885,209069054.875,74.5,127.0,,,,,52416.13620517589,,,ABB00234,Martin Miller,0.33809103729436174,1678.0,436.28,190.44535903112734,26.75,12.0
2021-11-03 21:00:00,25.5,396.0,82.5,382.0,1801.0,431.0,143.0,88.8000013232231,84.0,27.0,44.5,101.200001507998,209069028.625,74.5,127.0,,,,,52415.460023101296,,,ABB00234,Martin Miller,0.33809103729436174,1678.0,453.06,189.86447994040148,26.25,14.0
2021-11-03 20:00:00,25.5,385.0,82.0,370.0,1800.0,433.5,142.0,88.8000013232231,84.0,31.0,36.5,88.4500013180077,209069004.5,74.0,127.0,,,,,52414.75822806933,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,520.18,144.53170271887913,24.125,15.0
2021-11-03 19:00:00,25.5,383.0,80.0,358.0,1799.0,435.5,137.5,88.8000013232231,84.0,30.0,38.5,84.8000012636185,209068980.875,74.0,127.0,,,,,52413.66711608534,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,503.4,143.18633506967765,23.625,25.0
2021-11-03 18:00:00,25.5,390.0,74.0,382.0,1802.5,433.0,142.5,88.8000013232231,84.0,25.0,38.5,96.450001437217,209068957.0,74.5,127.0,,,,,52412.939708096004,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,419.5,195.4290851528831,23.875,8.0
2021-11-03 17:00:00,25.5,388.0,62.5,376.0,1806.0,434.0,143.5,88.8000013232231,84.0,25.0,40.5,91.5500013642013,209068930.75,74.0,127.0,,,,,52411.848596112,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,419.5,185.50059871173087,26.25,12.0
2021-11-03 16:00:00,25.5,390.0,66.0,377.0,1801.0,433.5,136.5,88.8000013232231,84.0,25.0,42.5,91.4500013627112,209068905.0,75.0,127.0,,,,,52411.12118812267,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,419.5,185.2979765394625,25.75,13.0
2021-11-03 15:00:00,25.5,396.0,66.0,383.0,1802.5,432.5,143.0,88.8000013232231,84.0,26.0,43.0,99.8500014878809,209068879.125,75.0,127.0,,,,,52410.39378013334,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,436.28,194.53676827885482,25.875,13.0
2021-11-03 14:00:00,25.5,387.0,66.5,382.0,1801.0,433.5,143.5,88.8000013232231,84.0,25.0,42.0,94.750001411885,209068852.75,74.5,127.0,,,,,52409.666372144,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,419.5,191.98450822432002,26.375,5.0
2021-11-03 13:00:00,25.5,413.0,68.5,384.0,1801.5,429.5,143.5,88.8000013232231,85.0,28.0,46.5,106.750001590699,209068825.5,74.5,127.0,,,,,52408.938964154666,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,469.84,193.12425794332998,27.25,29.0
2021-11-03 12:00:00,25.5,401.0,71.0,385.0,1799.0,430.5,141.5,88.8000013232231,85.0,33.0,47.0,101.900001518428,209068798.625,75.0,127.0,,,,,52407.847852170664,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,553.74,156.418176925387,26.875,16.0
2021-11-03 11:00:00,25.5,397.0,73.0,381.0,1795.0,431.5,143.5,88.8000013232231,85.0,34.0,46.5,101.750001516193,209068772.5,75.5,127.0,,,,,52406.75674018667,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,570.52,151.59416197287393,26.125,16.0
2021-11-03 10:00:00,25.5,385.0,77.0,363.0,1801.5,434.0,140.0,88.8000013232231,84.0,24.0,39.0,87.3000013008714,209068748.5,74.0,127.0,,,,,52406.02933219734,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,402.72,184.2595379065869,24.0,22.0
2021-11-03 09:00:00,25.5,384.0,78.5,358.0,1802.5,434.5,135.5,88.8000013232231,84.0,23.0,37.5,86.4500012882054,209068724.625,74.0,127.0,,,,,52404.938220213335,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,385.94,190.39876948482816,23.875,26.0
2021-11-03 08:00:00,25.5,382.0,79.5,340.0,1799.0,433.5,137.5,88.8000013232231,83.0,30.0,34.0,83.1500012390316,209068702.25,73.5,127.0,,,,,52404.210812224,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,503.4,140.40028020098703,22.375,42.0
2021-11-03 07:00:00,25.5,388.0,81.5,371.0,1802.5,434.0,145.0,88.8000013232231,84.0,24.0,41.5,88.8500013239682,209068678.875,74.5,127.0,,,,,52402.75599624533,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,402.72,187.53104172967065,23.375,17.0
2021-11-03 06:00:00,25.5,385.0,82.5,368.0,1800.0,434.0,139.5,88.8000013232231,83.0,30.0,36.5,87.5000013038516,209068655.0,73.5,127.0,,,,,52401.301180266666,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,503.4,147.74533394571685,23.875,17.0
2021-11-03 05:00:00,25.5,434.0,81.5,385.0,1798.0,428.5,156.0,88.8000013232231,85.0,36.0,51.5,121.000001803041,209068629.5,75.5,127.0,,,,,52400.210068282664,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,604.08,170.25890864220773,25.5,49.0
2021-11-03 04:00:00,25.5,420.0,81.0,384.0,1798.0,430.0,149.5,88.8000013232231,85.0,36.0,50.0,116.25000173226,209068599.0,74.5,127.0,,,,,52399.11895629867,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,604.08,163.5751911541865,30.5,36.0
2021-11-03 03:00:00,25.5,427.0,80.5,383.0,1799.0,429.0,147.5,88.8000013232231,85.0,35.0,47.5,113.900001697242,209068569.625,75.0,127.0,,,,,52398.02784431467,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,587.3,164.84761015265744,29.375,44.0
2021-11-03 02:00:00,25.5,420.0,83.0,383.0,1802.5,429.0,147.5,88.8000013232231,85.0,29.0,49.5,110.900001652539,209068540.25,75.0,127.0,,,,,52396.573028336,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,486.62,193.7137836600595,29.375,37.0
2021-11-03 01:00:00,25.5,386.0,84.0,360.0,1800.0,434.5,141.0,88.8000013232231,84.0,30.0,36.0,87.3000013008714,209068512.625,74.0,127.0,,,,,52395.11821235733,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,503.4,147.40763032526954,27.625,26.0
2021-11-03 00:00:00,25.5,385.0,84.0,354.0,1799.0,434.5,141.0,88.8000013232231,84.0,30.0,38.0,84.6500012613833,209068490.0,74.0,127.0,,,,,52394.027100373336,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,503.4,142.93305735434208,22.625,31.0
2021-11-02 23:00:00,25.5,386.0,83.0,361.0,1800.0,435.0,142.5,88.8000013232231,84.0,30.0,38.5,84.6500012613833,209068467.625,74.5,127.0,,,,,52393.299692384,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,503.4,142.93305735434208,22.375,25.0
2021-11-02 22:00:00,25.5,385.0,83.0,357.0,1796.5,434.5,141.5,88.8000013232231,84.0,32.0,38.0,96.2000014334917,209068445.25,74.5,127.0,,,,,52392.572284394664,,,ABB00234,Martin Miller,0.3637039946697769,1678.0,536.96,152.28322634547814,22.375,28.0
2021-11-02 21:00:00,25.5,387.0,83.0,365.0,1797.5,435.0,141.5,88.8000013232231,84.0,30.0,36.5,87.1500012986362,209068422.25,74.0,127.0,,,,,52391.48117241067,,,ABB00234,Martin Miller,0.3637039946625009,1678.0,503.4,147.154352609934,23.0,22.0
2021-11-02 20:00:00,25.5,390.0,81.0,370.0,1800.0,433.5,143.5,88.8000013232231,84.0,31.0,38.0,86.950001295656,209068399.75,74.0,127.0,,,,,52390.04284069063,,,ABB00234,Martin Miller,0.3582092417855165,1678.0,520.18,142.08062805434196,22.5,20.0
2021-11-02 19:00:00,25.5,389.0,82.5,372.0,1801.0,434.0,141.0,88.8000013232231,84.0,24.0,39.5,91.7000013664365,209068376.25,74.5,127.0,,,,,52389.32642220704,,,ABB00234,Martin Miller,0.35820924179279245,1678.0,402.72,193.5463874688891,23.5,17.0
2021-11-02 18:00:00,25.5,386.0,84.0,378.0,1801.0,434.0,138.0,88.8000013232231,84.0,25.0,41.0,94.0500014014542,209068350.875,74.5,127.0,,,,,52388.25179448167,,,ABB00234,Martin Miller,0.35820924179279245,1678.0,419.5,190.56615301844116,25.375,8.0
2021-11-02 17:00:00,25.5,393.0,83.0,382.0,1801.5,432.5,145.5,88.8000013232231,84.0,26.0,38.0,96.2000014334917,209068325.25,74.5,127.0,,,,,52386.81895751451,,,ABB00234,Martin Miller,0.35820924179279245,1678.0,436.28,187.42550934828083,25.625,11.0
2021-11-02 16:00:00,25.5,400.0,84.0,380.0,1799.0,433.0,145.5,88.8000013232231,84.0,33.0,45.0,99.05000147596,209068299.125,75.0,127.0,,,,,52385.386120547344,,,ABB00234,Martin Miller,0.35820924179279245,1678.0,553.74,152.0433800241377,26.125,20.0
2021-11-02 15:00:00,25.5,407.0,83.5,383.0,1805.0,431.0,148.0,88.8000013232231,84.0,27.0,45.0,106.750001590699,209068277.0,74.5,127.0,,,,,52384.31149282197,,,ABB00234,Martin Miller,0.3582092417855165,1678.0,453.06,200.27700823752735,22.125,24.0
2021-11-02 14:00:00,25.5,386.0,83.5,365.0,1797.5,434.5,141.0,88.8000013232231,84.0,32.0,37.0,99.05000147596,209068249.75,74.0,127.0,,,,,52383.59507433839,,,ABB00234,Martin Miller,0.35820924179279245,1678.0,536.96,156.79473564989198,27.25,21.0
2021-11-02 13:00:00,25.5,396.0,87.5,380.0,1801.5,431.5,138.5,88.8000013232231,85.0,25.0,41.5,94.1500014029443,209068224.875,74.5,127.0,,,,,52382.8786558548,,,ABB00234,Martin Miller,0.35820924179279245,1678.0,419.5,190.76877519070953,24.875,16.0
2021-11-02 12:00:00,25.5,394.0,88.0,374.0,1801.5,431.0,139.5,88.8000013232231,85.0,24.0,41.5,88.3500013165176,209068200.875,75.0,127.0,,,,,52381.80402812943,,,ABB00234,Martin Miller,0.35820924179279245,1678.0,402.72,186.47571791577263,24.0,20.0
2021-11-02 11:00:00,25.5,390.0,85.5,355.0,1798.0,434.5,134.5,88.8000013232231,84.0,29.0,37.5,82.650001231581,209068178.5,74.5,127.0,,,,,52380.37119116227,,,ABB00234,Martin Miller,0.35820924179279245,1678.0,486.62,144.3682977412434,22.375,35.0
2021-11-02 10:00:00,25.5,388.0,88.5,377.0,1800.0,433.5,141.0,88.8000013232231,84.0,31.0,44.5,96.6500014401972,209068153.875,73.5,127.0,,,,,52379.296563436896,,,ABB00234,Martin Miller,0.35820924179279245,1678.0,520.18,157.930910885016,24.625,11.0
2021-11-02 09:00:00,25.5,396.0,88.5,383.0,1800.0,431.5,146.5,88.8000013232231,84.0,35.0,45.0,105.350001569837,209068128.125,74.0,127.0,,,,,52378.58014495331,,,ABB00234,Martin Miller,0.35820924179279245,1678.0,587.3,152.47318463197934,25.75,13.0
2021-11-02 08:00:00,25.5,395.0,87.5,383.0,1801.5,433.0,147.0,88.8000013232231,84.0,27.0,42.0,101.400001510978,209068101.25,75.0,127.0,,,,,52377.50551722794,,,ABB00234,Martin Miller,0.35820924179279245,1678.0,453.06,190.23970618534256,26.875,12.0
2021-11-02 07:00:00,25.5,384.0,83.0,364.0,1802.5,435.5,139.0,88.8000013232231,84.0,25.0,44.5,97.6000014543533,209068076.25,74.5,127.0,,,,,52376.78909874436,,,ABB00234,Martin Miller,0.3582092417855165,1678.0,419.5,197.75924013396974,25.0,20.0
2021-11-02 06:00:00,25.5,409.0,79.0,380.0,1799.0,433.5,149.0,88.8000013232231,84.0,34.0,47.0,106.400001585484,209068049.125,74.5,127.0,,,,,52375.3562617772,,,ABB00234,Martin Miller,0.3582092417855165,1678.0,570.52,158.52205242175805,27.125,29.0
2021-11-02 05:00:00,25.5,432.0,83.0,385.0,1806.0,431.0,148.0,88.8000013232231,84.0,30.0,52.0,118.150001760572,209068020.75,74.5,127.0,,,,,52373.923424810026,,,ABB00234,Martin Miller,0.35820924179279245,1678.0,503.4,199.49841377927333,28.375,47.0
2021-11-02 04:00:00,25.5,431.0,73.0,397.0,1800.0,428.5,150.5,88.8000013232231,85.0,37.0,55.5,125.750001873821,209067987.875,75.5,127.0,,,,,52372.848797084655,,,ABB00234,Martin Miller,0.35820924179279245,1678.0,620.86,172.16039299157273,32.875,34.0
2021-11-02 03:00:00,25.5,453.0,75.5,424.0,1798.0,422.5,171.0,88.8000013232231,87.0,39.0,66.0,141.200002104044,209067951.875,75.5,127.0,,,,,52372.49058784286,,,ABB00234,Martin Miller,0.35820924179279245,1678.0,654.42,183.39904310448551,36.0,29.0
2021-11-02 02:00:00,25.5,435.0,77.0,404.0,1804.5,431.0,153.5,88.8000013232231,85.0,32.0,58.5,126.250001881272,209067915.25,75.0,127.0,,,,,52371.41596011749,,,ABB00234,Martin Miller,0.35820924179279245,1678.0,536.96,199.8519472569301,36.625,31.0
2021-11-02 01:00:00,25.5,398.0,77.5,381.0,1801.5,434.0,146.0,88.8000013232231,84.0,27.0,47.0,100.350001495332,209067888.0,74.0,127.0,,,,,52370.34133239212,,,ABB00234,Martin Miller,0.35820924179279245,1678.0,453.06,188.26976839940008,27.25,17.0
2021-11-02 00:00:00,25.5,451.0,84.0,428.0,1797.5,426.0,172.0,88.8000013232231,87.0,38.0,68.0,140.850002098829,209067860.25,76.0,127.0,,,,,52369.624913908534,,,ABB00234,Martin Miller,0.35820924179279245,1678.0,637.64,187.75876950003868,27.75,23.0
2021-11-01 23:00:00,25.5,399.0,75.5,382.0,1801.0,432.0,147.0,88.8000013232231,84.0,27.0,41.0,104.050001550466,209067832.75,75.0,127.0,,,,,52368.908495424956,,,ABB00234,Martin Miller,0.35820924179279245,1678.0,453.06,195.21145393081733,27.5,17.0
2021-11-01 22:00:00,25.5,384.0,77.0,373.0,1801.5,435.0,144.5,88.8000013232231,84.0,24.0,37.5,92.5000013783574,209067807.875,74.5,127.0,,,,,52368.19207694137,,,ABB00234,Martin Miller,0.35820924179279245,1678.0,402.72,195.2349055711258,24.875,11.0
2021-11-01 21:00:00,25.5,384.0,77.0,372.0,1801.0,433.5,142.5,88.8000013232231,84.0,25.0,40.0,93.8000013977289,209067783.5,74.0,127.0,,,,,52367.47565845779,,,ABB00234,Martin Miller,0.35820924179279245,1678.0,419.5,190.05959758777013,24.375,12.0
2021-11-01 20:00:00,25.5,388.0,76.5,370.0,1800.0,435.0,143.5,88.8000013232231,84.0,30.0,38.5,89.0500013269484,209067759.25,74.0,127.0,,,,,52366.813595245774,,,ABB00234,Martin Miller,0.30385397022473626,1678.0,503.4,150.36253700418385,24.25,18.0
2021-11-01 19:00:00,25.5,390.0,77.0,376.0,1789.0,433.5,142.0,88.8000013232231,84.0,34.0,45.0,96.3000014349818,209067734.875,73.5,127.0,,,,,52365.902033335085,,,ABB00234,Martin Miller,0.3038539702320122,1678.0,570.52,143.47437639300028,24.375,14.0
2021-11-01 18:00:00,25.5,391.0,74.5,379.0,1800.0,433.5,145.0,88.8000013232231,84.0,32.0,43.5,96.2000014334917,209067709.25,74.5,127.0,,,,,52364.68661745418,,,ABB00234,Martin Miller,0.30385397022473626,1678.0,536.96,152.28322634547814,25.625,12.0
2021-11-01 17:00:00,25.5,394.0,78.0,380.0,1798.0,433.5,147.0,88.8000013232231,84.0,33.0,44.0,96.6500014401972,209067682.25,74.0,127.0,,,,,52363.167347603034,,,ABB00234,Martin Miller,0.3038539702320122,1678.0,553.74,148.35934052834835,27.0,14.0
2021-11-01 16:00:00,25.5,443.0,70.5,407.0,1791.5,425.5,151.0,88.8000013232231,88.0,34.0,49.0,113.900001697242,209067656.0,76.0,127.0,,,,,52362.559639662584,,,ABB00234,Martin Miller,0.30385397022473626,1678.0,570.52,169.6960692747944,26.25,36.0
2021-11-01 15:00:00,25.5,442.0,72.5,416.0,1796.5,425.5,157.5,88.8000013232231,87.0,38.0,63.5,133.500001989305,209067620.25,76.0,127.0,,,,,52361.34422378167,,,ABB00234,Martin Miller,0.30385397022473626,1678.0,637.64,177.96092103837472,35.75,26.0
2021-11-01 14:00:00,25.5,434.0,73.5,395.0,1805.0,429.5,157.0,88.8000013232231,86.0,31.0,52.5,118.750001769513,209067586.875,75.5,127.0,,,,,52360.12880790076,,,ABB00234,Martin Miller,0.3038539702320122,1678.0,520.18,194.04341094253155,33.375,39.0
2021-11-01 13:00:00,25.5,407.0,74.0,382.0,1800.0,431.5,142.5,88.8000013232231,85.0,33.0,47.0,102.000001519918,209067557.375,75.5,127.0,,,,,52358.913392019844,,,ABB00234,Martin Miller,0.3038539702320122,1678.0,553.74,156.5716785710447,29.5,25.0
2021-11-01 12:00:00,25.5,389.0,75.5,379.0,1801.0,435.0,144.5,88.8000013232231,84.0,26.0,38.5,98.5500014685094,209067530.25,74.0,127.0,,,,,52358.00183010916,,,ABB00234,Martin Miller,0.3038539702320122,1678.0,436.28,192.00399112549965,27.125,10.0
2021-11-01 11:00:00,25.5,389.0,73.5,380.0,1801.0,435.0,139.0,88.8000013232231,84.0,25.0,44.0,92.8500013835728,209067504.5,74.0,127.0,,,,,52357.09026819848,,,ABB00234,Martin Miller,0.30385397022473626,1678.0,419.5,188.13468695122023,25.75,9.0
2021-11-01 10:00:00,25.5,443.0,72.5,417.0,1805.0,425.0,166.5,88.8000013232231,87.0,34.0,58.0,132.400001972914,209067473.75,76.0,127.0,,,,,52356.1787062878,,,ABB00234,Martin Miller,0.30385397022473626,1678.0,570.52,197.2586441789541,30.75,26.0
2021-11-01 09:00:00,25.5,426.0,72.0,395.0,1797.5,430.0,151.0,88.8000013232231,85.0,37.0,57.0,122.550001826137,209067440.0,75.0,127.0,,,,,52355.26714437711,,,ABB00234,Martin Miller,0.3038539702320122,1678.0,620.86,167.77937305063372,33.75,31.0
2021-11-01 08:00:00,25.5,426.0,70.0,394.0,1798.0,430.0,155.5,88.8000013232231,85.0,36.0,52.0,121.950001817197,209067408.125,75.0,127.0,,,,,52354.35558246643,,,ABB00234,Martin Miller,0.30385397022473626,1678.0,604.08,171.5956521398117,31.875,32.0
2021-11-01 07:00:00,25.5,432.0,68.5,382.0,1801.0,428.0,150.0,88.8000013232231,86.0,28.0,52.5,106.500001586974,209067377.375,75.5,127.0,,,,,52353.140166585516,,,ABB00234,Martin Miller,0.3038539702320122,1678.0,469.84,192.67197630880278,30.75,50.0
2021-11-01 06:00:00,25.5,429.0,66.5,403.0,1799.0,427.5,158.5,88.8000013232231,86.0,36.0,54.0,124.000001847744,209067344.0,76.0,127.0,,,,,52351.9247507046,,,ABB00234,Martin Miller,0.3038539702320122,1678.0,604.08,174.48020389779896,33.375,26.0
2021-11-01 05:00:00,25.5,433.0,67.5,405.0,1797.5,428.5,156.0,88.8000013232231,86.0,37.0,58.0,127.050001893193,209067310.0,75.5,127.0,,,,,52351.01318879392,,,ABB00234,Martin Miller,0.3038539702320122,1678.0,620.86,173.9401823425797,34.0,28.0
2021-11-01 04:00:00,25.5,430.0,65.0,404.0,1801.0,427.5,155.0,88.8000013232231,86.0,32.0,57.5,123.150001835078,209067276.375,75.0,127.0,,,,,52350.10162688324,,,ABB00234,Martin Miller,0.30385397022473626,1678.0,536.96,194.94469152230388,33.625,26.0
2021-11-01 03:00:00,25.5,431.0,64.0,404.0,1799.0,427.5,157.0,88.8000013232231,86.0,36.0,53.0,124.9500018619,209067243.125,75.5,127.0,,,,,52348.886211002326,,,ABB00234,Martin Miller,0.3038539702320122,1678.0,604.08,175.8169473954029,33.25,27.0
2021-11-01 02:00:00,25.5,406.0,65.5,381.0,1804.5,433.5,146.5,88.8000013232231,84.0,28.0,47.5,104.050001550466,209067213.625,74.0,127.0,,,,,52347.67079512141,,,ABB00234,Martin Miller,0.3038539702320122,1678.0,469.84,188.23961629043103,29.5,25.0
2021-11-01 01:00:00,25.5,401.0,60.5,382.0,1798.0,429.0,149.5,88.8000013232231,86.0,33.0,47.5,97.9500014595687,209067185.25,75.5,127.0,,,,,52347.06308718096,,,ABB00234,Martin Miller,0.30385397022473626,1678.0,553.74,150.35486192190086,28.375,19.0
2021-11-01 00:00:00,25.5,446.0,62.5,414.0,1800.0,425.5,160.0,88.8000013232231,87.0,37.0,61.5,126.700001887977,209067149.5,76.5,127.0,,,,,52346.151525270274,,,ABB00234,Martin Miller,0.3038539702320122,1678.0,620.86,173.46100828653874,35.75,32.0
2021-10-31 23:00:00,25.5,424.0,59.5,388.0,1799.0,427.5,159.0,88.8000013232231,86.0,35.0,51.5,117.450001750141,209067114.0,75.5,127.0,,,,,52345.23996335959,,,ABB00234,Martin Miller,0.30385397022473626,1678.0,587.3,169.98552952089196,35.5,36.0
2021-10-31 22:00:00,25.5,427.0,55.0,403.0,1802.5,428.0,156.5,88.8000013232231,86.0,32.0,51.0,124.200001850724,209067080.625,75.5,127.0,,,,,52344.02454747868,,,ABB00234,Martin Miller,0.3038539702320122,1678.0,536.96,196.60682652919283,33.375,24.0
2021-10-31 21:00:00,25.5,436.0,55.0,379.0,1802.5,430.5,150.0,88.8000013232231,85.0,29.0,55.0,112.450001675636,209067049.25,75.0,127.0,,,,,52343.41683953822,,,ABB00234,Martin Miller,0.3038539702320122,1678.0,486.62,196.42123509985328,31.375,57.0
2021-10-31 20:00:00,25.5,429.0,52.0,378.0,1803.5,432.0,147.5,88.8000013232231,85.0,28.0,50.5,111.050001654774,209067020.0,75.0,127.0,,,,,52342.245354351806,,,ABB00234,Martin Miller,0.2892104053971707,1678.0,469.84,200.90350205720648,29.25,51.0
2021-10-31 19:00:00,25.5,402.0,52.5,381.0,1796.5,433.5,144.5,88.8000013232231,84.0,33.0,47.0,105.000001564622,209066990.5,74.5,127.0,,,,,52341.08851273022,,,ABB00234,Martin Miller,0.2892104053971707,1678.0,553.74,161.17672794078211,29.5,21.0
2021-10-31 18:00:00,25.5,449.0,51.5,416.0,1801.0,426.0,165.5,88.8000013232231,87.0,34.0,61.0,135.950002025813,209066956.5,76.5,127.0,,,,,52339.93167110862,,,ABB00234,Martin Miller,0.28921040540444665,1678.0,570.52,202.54767882272498,34.0,33.0
2021-10-31 17:00:00,25.5,451.0,52.5,427.0,1802.5,423.0,164.0,88.8000013232231,88.0,35.0,70.5,141.800002112985,209066919.25,77.0,127.0,,,,,52338.77482948703,,,ABB00234,Martin Miller,0.2892104053971707,1678.0,587.3,205.2273144832918,37.25,24.0
2021-10-31 16:00:00,25.5,451.0,53.0,430.0,1799.0,421.0,171.0,88.8000013232231,88.0,39.0,68.5,141.200002104044,209066881.25,77.0,127.0,,,,,52338.19640867624,,,ABB00234,Martin Miller,0.2892104053971707,1678.0,654.42,183.39904310448551,38.0,21.0
2021-10-31 15:00:00,25.5,448.0,50.0,421.0,1801.5,424.5,168.5,88.8000013232231,87.0,35.0,67.0,138.950002070516,209066843.375,76.5,127.0,,,,,52336.75035664925,,,ABB00234,Martin Miller,0.2892104053971707,1678.0,587.3,201.1025059763981,37.875,27.0
2021-10-31 14:00:00,25.5,433.0,51.0,381.0,1801.0,430.0,152.0,88.8000013232231,85.0,29.0,50.0,112.00000166893,209066811.5,76.0,127.0,,,,,52335.30430462227,,,ABB00234,Martin Miller,0.2892104053971707,1678.0,486.62,195.63520081088015,31.875,52.0
2021-10-31 13:00:00,25.5,435.0,48.0,379.0,1799.0,431.0,156.5,88.8000013232231,85.0,35.0,52.5,111.250001657754,209066781.125,75.5,127.0,,,,,52334.436673406075,,,ABB00234,Martin Miller,0.2892104053971707,1678.0,587.3,161.0122618918626,30.375,56.0
2021-10-31 12:00:00,25.5,400.0,50.5,381.0,1800.0,434.0,145.5,88.8000013232231,84.0,32.0,42.0,103.450001541525,209066752.75,75.0,127.0,,,,,52333.569042189876,,,ABB00234,Martin Miller,0.2892104053971707,1678.0,536.96,163.75987282161844,28.375,19.0
2021-10-31 11:00:00,25.5,431.0,47.0,402.0,1803.5,430.0,156.5,88.8000013232231,85.0,32.0,55.5,123.850001845509,209066722.375,75.5,127.0,,,,,52332.41220056829,,,ABB00234,Martin Miller,0.2892104053971707,1678.0,536.96,196.05278152689706,30.375,29.0
2021-10-31 10:00:00,25.5,430.0,49.5,392.0,1800.0,429.5,157.0,88.8000013232231,85.0,37.0,53.0,117.700001753867,209066691.25,75.5,127.0,,,,,52331.2553589467,,,ABB00234,Martin Miller,0.2892104053971707,1678.0,620.86,161.13938970264948,31.125,38.0
2021-10-31 09:00:00,25.5,434.0,51.0,407.0,1801.5,427.5,159.0,88.8000013232231,86.0,33.0,57.0,127.550001900643,209066658.125,75.5,127.0,,,,,52330.38772773051,,,ABB00234,Martin Miller,0.2892104053971707,1678.0,553.74,195.7913490366355,33.125,27.0
2021-10-31 08:00:00,25.5,437.0,51.5,377.0,1803.5,432.0,154.5,88.8000013232231,85.0,29.0,48.5,110.900001652539,209066624.625,75.0,127.0,,,,,52328.94167570352,,,ABB00234,Martin Miller,0.2892104053971707,1678.0,486.62,193.7137836600595,33.5,60.0
2021-10-31 07:00:00,25.5,435.0,49.5,377.0,1797.5,430.5,153.5,88.8000013232231,85.0,35.0,54.0,116.000001728535,209066595.125,75.0,127.0,,,,,52328.07404448732,,,ABB00234,Martin Miller,0.28921040540444665,1678.0,587.3,167.88694273668443,29.5,58.0
2021-10-31 06:00:00,25.5,432.0,47.0,404.0,1801.5,429.0,161.0,88.8000013232231,85.0,32.0,52.0,127.800001904368,209066564.0,76.0,127.0,,,,,52326.917202865734,,,ABB00234,Martin Miller,0.2892104053971707,1678.0,536.96,202.30557512424164,31.125,28.0
2021-10-31 05:00:00,25.5,435.0,45.0,378.0,1801.0,428.5,156.0,88.8000013232231,86.0,30.0,48.5,115.650001723319,209066530.625,75.5,127.0,,,,,52326.04957164954,,,ABB00234,Martin Miller,0.2892104053971707,1678.0,503.4,195.27711852368128,33.375,57.0
2021-10-31 04:00:00,25.5,401.0,45.5,380.0,1808.5,433.0,144.0,88.8000013232231,84.0,26.0,46.5,98.8000014722347,209066500.75,75.0,127.0,,,,,52324.60351962256,,,ABB00234,Martin Miller,0.2892104053971707,1678.0,436.28,192.49106365499105,29.875,21.0
2021-10-31 03:00:00,25.5,396.0,46.0,378.0,1793.0,433.5,142.5,88.8000013232231,84.0,33.0,41.0,101.550001513213,209066473.5,75.0,127.0,,,,,52323.735888406365,,,ABB00234,Martin Miller,0.2892104053971707,1678.0,553.74,155.88092116558502,27.25,18.0
2021-10-31 02:00:00,25.5,398.0,39.5,380.0,1795.5,433.0,148.0,88.8000013232231,84.0,35.0,48.5,107.45000160113,209066446.5,75.0,127.0,,,,,52322.57904678478,,,ABB00234,Martin Miller,0.2892104053971707,1678.0,587.3,155.5125172160063,27.0,18.0
2021-10-31 01:00:00,25.5,397.0,41.0,381.0,1799.0,433.0,144.0,88.8000013232231,84.0,33.0,44.0,105.800001576543,209066419.375,75.0,127.0,,,,,52321.71141556858,,,ABB00234,Martin Miller,0.2892104053971707,1678.0,553.74,162.40474110604535,27.125,16.0
2021-10-31 00:00:00,25.5,400.0,42.5,382.0,1797.5,432.0,147.0,88.8000013232231,85.0,33.0,42.5,100.350001495332,209066391.375,76.0,127.0,,,,,52320.843784352386,,,ABB00234,Martin Miller,0.2892104053971707,1678.0,553.74,154.03890141769097,28.0,18.0
2021-10-30 23:00:00,25.5,393.0,41.0,380.0,1801.5,434.0,146.5,88.8000013232231,84.0,26.0,40.0,100.600001499057,209066363.875,75.0,127.0,,,,,52320.55457394699,,,ABB00234,Martin Miller,0.2892104053971707,1678.0,436.28,195.99798586732936,27.5,13.0
2021-10-30 22:00:00,25.5,392.0,36.0,378.0,1798.0,434.0,147.0,88.8000013232231,84.0,34.0,43.5,100.450001496822,209066337.25,74.0,127.0,,,,,52320.26536354159,,,ABB00234,Martin Miller,0.2892104053971707,1678.0,570.52,149.6573323850149,26.625,14.0
2021-10-30 21:00:00,25.5,439.0,31.0,406.0,1804.5,427.5,161.5,88.8000013232231,86.0,33.0,60.0,129.10000192374,209066305.625,76.5,127.0,,,,,52319.3977323254,,,ABB00234,Martin Miller,0.2892104053971707,1678.0,553.74,198.17062454433307,31.625,33.0
2021-10-30 20:00:00,25.5,442.0,30.5,405.0,1802.5,427.5,162.5,88.8000013232231,86.0,33.0,58.5,129.800001934171,209066271.125,76.0,127.0,,,,,52318.03409319976,,,ABB00234,Martin Miller,0.35814290674898075,1678.0,553.74,199.2451360639386,34.5,37.0
2021-10-30 19:00:00,25.5,433.0,29.5,405.0,1804.5,431.0,160.5,88.8000013232231,85.0,33.0,59.5,129.900001935661,209066236.25,76.0,127.0,,,,,52316.959664479524,,,ABB00234,Martin Miller,0.35814290674898075,1678.0,553.74,199.3986377095963,34.875,28.0
2021-10-30 18:00:00,25.5,390.0,31.0,377.0,1798.0,433.5,141.5,88.8000013232231,84.0,32.0,46.5,97.8500014580786,209066209.0,75.5,127.0,,,,,52315.52709285254,,,ABB00234,Martin Miller,0.3581429067417048,1678.0,536.96,154.8951527848756,27.25,13.0
2021-10-30 17:00:00,25.5,418.0,29.0,377.0,1796.5,433.0,147.5,88.8000013232231,85.0,34.0,46.0,107.000001594424,209066179.75,75.5,127.0,,,,,52315.16894994579,,,ABB00234,Martin Miller,0.35814290674898075,1678.0,570.52,159.41597377000002,29.25,41.0
2021-10-30 16:00:00,25.5,413.0,27.5,376.0,1803.5,435.0,144.0,88.8000013232231,85.0,27.0,48.0,103.650001544505,209066151.375,75.5,127.0,,,,,52313.37823541206,,,ABB00234,Martin Miller,0.35814290674898075,1678.0,453.06,194.4610014409333,28.375,37.0
2021-10-30 15:00:00,25.5,434.0,25.0,407.0,1801.0,430.5,154.5,88.8000013232231,86.0,33.0,58.5,128.950001921505,209066119.375,76.0,127.0,,,,,52312.30380669182,,,ABB00234,Martin Miller,0.35814290674898075,1678.0,553.74,197.9403720758465,32.0,27.0
2021-10-30 14:00:00,25.5,444.0,24.5,396.0,1801.0,423.5,149.5,88.8000013232231,88.0,29.0,52.5,111.750001665205,209066081.875,77.5,127.0,,,,,52311.945663785074,,,ABB00234,Martin Miller,0.35814290674898075,1678.0,486.62,195.19851509478494,37.5,48.0
2021-10-30 13:00:00,25.5,439.0,26.0,413.0,1807.0,428.0,160.5,88.8000013232231,86.0,32.0,61.5,122.550001826137,209066038.625,77.0,127.0,,,,,52310.87123506484,,,ABB00234,Martin Miller,0.3581429067417048,1678.0,536.96,193.99490008979524,43.25,26.0
2021-10-30 12:00:00,25.5,388.0,25.5,373.0,1801.0,436.0,140.0,88.8000013232231,84.0,25.0,44.0,92.2500013746321,209066002.25,75.0,127.0,,,,,52309.7968063446,,,ABB00234,Martin Miller,0.3581429067417048,1678.0,419.5,186.91895391760974,36.375,15.0
2021-10-30 11:00:00,25.5,382.0,23.0,361.0,1799.0,438.0,138.5,88.8000013232231,84.0,29.0,37.5,86.0000012814999,209065979.375,74.5,127.0,,,,,52309.43866343785,,,ABB00234,Martin Miller,0.35814290674898075,1678.0,486.62,150.21988633692598,22.875,21.0
2021-10-30 10:00:00,25.5,464.0,21.5,427.0,1801.0,424.0,176.0,88.8000013232231,88.0,37.0,70.5,149.050002221018,209065950.25,77.5,127.0,,,,,52308.364234717614,,,ABB00234,Martin Miller,0.35814290674898075,1678.0,620.86,204.05969443653206,29.125,37.0
2021-10-30 09:00:00,25.5,464.0,21.0,427.0,1801.0,423.0,170.5,88.8000013232231,87.0,37.0,77.0,151.900002263486,209065911.125,78.0,127.0,,,,,52307.64794890412,,,ABB00234,Martin Miller,0.35814290674898075,1678.0,620.86,207.9615403214301,39.125,37.0
2021-10-30 08:00:00,25.5,465.0,22.5,426.0,1805.0,423.5,170.0,88.8000013232231,87.0,37.0,76.0,149.050002221018,209065871.75,78.0,127.0,,,,,52306.93166309063,,,ABB00234,Martin Miller,0.3581429067417048,1678.0,620.86,204.05969443653206,39.375,39.0
2021-10-30 07:00:00,25.5,454.0,19.0,426.0,1803.5,428.5,169.5,88.8000013232231,87.0,35.0,69.0,140.950002100319,209065833.625,78.0,127.0,,,,,52305.85723437039,,,ABB00234,Martin Miller,0.3581429067417048,1678.0,587.3,203.9971084373764,38.125,28.0
2021-10-30 06:00:00,25.5,453.0,19.5,426.0,1801.5,426.0,169.0,88.8000013232231,87.0,36.0,66.5,143.350002136081,209065796.25,77.5,127.0,,,,,52304.78280565015,,,ABB00234,Martin Miller,0.35814290674898075,1678.0,604.08,201.70755829636613,37.375,27.0
2021-10-30 05:00:00,25.5,455.0,21.0,426.0,1797.5,426.0,169.0,88.8000013232231,87.0,37.0,65.5,143.350002136081,209065758.625,78.5,127.0,,,,,52303.350234023164,,,ABB00234,Martin Miller,0.35814290674898075,1678.0,620.86,196.2560026667346,37.625,29.0
2021-10-30 04:00:00,25.5,459.0,22.5,425.0,1800.0,426.5,173.5,88.8000013232231,87.0,39.0,70.5,144.150002148002,209065720.75,78.0,127.0,,,,,52301.91766239618,,,ABB00234,Martin Miller,0.35814290674898075,1678.0,654.42,187.23068033648374,37.875,34.0
2021-10-30 03:00:00,25.5,469.0,19.0,438.0,1798.0,424.5,176.0,88.8000013232231,87.0,39.0,79.0,158.200002357364,209065681.875,79.0,127.0,,,,,52300.84323367594,,,ABB00234,Martin Miller,0.35814290674898075,1678.0,654.42,205.47966444142818,38.875,31.0
2021-10-30 02:00:00,25.5,458.0,21.0,425.0,1796.5,428.5,171.0,88.8000013232231,86.0,38.0,63.5,142.500002123415,209065644.125,78.0,127.0,,,,,52299.41066204896,,,ABB00234,Martin Miller,0.3581429067417048,1678.0,637.64,189.9582865016353,37.75,33.0
2021-10-30 01:00:00,25.5,453.0,19.0,425.0,1795.5,429.5,172.5,88.8000013232231,86.0,37.0,63.5,140.950002100319,209065606.375,79.0,127.0,,,,,52298.33623332872,,,ABB00234,Martin Miller,0.3581429067417048,1678.0,620.86,192.97023771103173,37.75,28.0
2021-10-30 00:00:00,25.5,454.0,18.0,426.0,1801.0,428.5,165.0,88.8000013232231,87.0,36.0,68.5,142.25000211969,209065568.875,78.5,127.0,,,,,52297.619947515224,,,ABB00234,Martin Miller,0.35814290674898075,1678.0,604.08,200.1597500359828,37.5,28.0
2021-10-29 23:00:00,25.5,452.0,18.0,424.0,1799.0,428.0,166.0,88.8000013232231,87.0,38.0,70.5,141.200002104044,209065531.625,78.5,127.0,,,,,52296.903661701734,,,ABB00234,Martin Miller,0.35814290674898075,1678.0,637.64,188.22533371249827,37.25,28.0
2021-10-29 22:00:00,25.5,445.0,19.5,413.0,1798.0,433.5,166.5,88.8000013232231,85.0,38.0,63.5,134.800002008677,209065494.875,78.0,127.0,,,,,52296.18737588824,,,ABB00234,Martin Miller,0.35814290674898075,1678.0,637.64,179.69387382751313,36.75,32.0
2021-10-29 21:00:00,25.5,451.0,17.0,425.0,1801.0,430.0,172.0,88.8000013232231,86.0,36.0,66.0,140.500002093613,209065458.125,78.5,127.0,,,,,52295.47109007475,,,ABB00234,Martin Miller,0.3581429067417048,1678.0,604.08,197.69732780355423,36.75,26.0
2021-10-29 20:00:00,25.5,455.0,16.0,424.0,1801.0,430.0,167.5,88.8000013232231,86.0,36.0,73.0,144.150002148002,209065420.75,79.0,127.0,,,,,52294.91592285579,,,ABB00234,Martin Miller,0.09851215610979125,1678.0,604.08,202.8332370311907,37.375,31.0
2021-10-29 19:00:00,25.5,454.0,18.5,424.0,1798.0,430.5,174.5,88.8000013232231,87.0,38.0,69.5,140.500002093613,209065383.25,79.5,127.0,,,,,52294.521874231374,,,ABB00234,Martin Miller,0.09851215610979125,1678.0,637.64,187.2922052875777,37.5,30.0
2021-10-29 18:00:00,25.5,448.0,14.5,422.0,1805.0,432.0,164.5,88.8000013232231,86.0,35.0,67.0,139.550002079457,209065346.5,79.5,127.0,,,,,52294.32484991917,,,ABB00234,Martin Miller,0.09851215610251529,1678.0,587.3,201.97088671469172,36.75,26.0
2021-10-29 17:00:00,25.5,464.0,14.0,424.0,1801.0,431.5,173.5,88.8000013232231,86.0,37.0,66.5,147.750002201647,209065312.125,79.5,127.0,,,,,52293.93080129475,,,ABB00234,Martin Miller,0.09851215610251529,1678.0,620.86,202.27990508552645,34.375,40.0
2021-10-29 16:00:00,25.5,464.0,13.5,425.0,1797.5,429.5,171.5,88.8000013232231,87.0,39.0,74.5,149.250002223998,209065273.125,80.0,127.0,,,,,52293.43824051423,,,ABB00234,Martin Miller,0.09851215610251529,1678.0,654.42,193.85486673756657,39.0,39.0
2021-10-29 15:00:00,25.5,465.0,13.5,427.0,1801.0,426.5,178.0,88.8000013232231,88.0,37.0,69.0,148.200002208352,209065234.125,81.5,127.0,,,,,52292.945679733704,,,ABB00234,Martin Miller,0.09851215610979125,1678.0,620.86,202.89598601472022,39.0,38.0
2021-10-29 14:00:00,25.5,446.0,13.0,418.0,1801.0,429.5,158.0,88.8000013232231,87.0,34.0,63.0,135.000002011657,209065196.75,82.0,127.0,,,,,52292.453118953184,,,ABB00234,Martin Miller,0.09851215610251529,1678.0,570.52,201.1323033546737,37.375,28.0
2021-10-29 13:00:00,,,,,,,,,,,,,209065191.25,,,,,,,52291.960558172665,,,ABB00234,Martin Miller,0.09851215610251529,,,,5.5,
2021-10-29 12:00:00,,,,,,,,,,,,,209065185.75,,,,,,,52291.467997392145,,,ABB00234,Martin Miller,0.09851215610251529,,,,5.5,
2021-10-29 11:00:00,,,,,,,,,,,,,209065180.25,,,,,,,52290.97543661162,,,ABB00234,Martin Miller,0.09851215610979125,,,,5.5,
2021-10-29 10:00:00,,,,,,,,,,,,,209065174.75,,,,,,,52290.4828758311,,,ABB00234,Martin Miller,0.09851215610251529,,,,5.5,
2021-10-29 09:00:00,25.5,414.0,12.5,384.0,1797.5,431.0,145.5,88.8000013232231,88.0,34.0,49.5,102.350001525134,209065169.25,79.5,127.0,,,,,52289.99031505058,,,ABB00234,Martin Miller,0.09851215610251529,1678.0,570.52,152.48808332111741,5.5,30.0
2021-10-29 08:00:00,25.5,393.0,17.0,375.0,1812.0,436.5,146.0,88.8000013232231,85.0,23.0,44.0,90.0000013411045,209065133.625,77.5,127.0,,,,,52289.49775427006,,,ABB00234,Martin Miller,0.09851215610251529,1678.0,385.94,198.21734243648967,35.625,18.0
2021-10-29 07:00:00,25.5,394.0,15.0,368.0,1800.0,439.5,146.5,88.8000013232231,85.0,25.0,43.0,95.1000014171004,209065107.0,76.5,127.0,,,,,52289.00519348953,,,ABB00234,Martin Miller,0.09851215610979125,1678.0,419.5,192.69368582725946,26.625,26.0
2021-10-29 06:00:00,25.5,394.0,17.0,368.0,1798.0,441.0,142.0,88.8000013232231,85.0,25.0,46.5,92.8500013835728,209065083.0,76.5,127.0,,,,,52288.51263270901,,,ABB00234,Martin Miller,0.09851215610251529,1678.0,419.5,188.13468695122023,24.0,26.0
2021-10-29 05:00:00,,,,,,,,,,,,,209065080.91477272,,,,,,,52288.02007192849,,,ABB00234,Martin Miller,0.09851215610251529,,,,2.085227280855179,
2021-10-29 04:00:00,,,,,,,,,,,,,209065078.82954547,,,,,,,52287.52751114797,,,ABB00234,Martin Miller,0.09851215610251529,,,,2.0852272510528564,
2021-10-29 03:00:00,,,,,,,,,,,,,209065076.7443182,,,,,,,52287.034950367444,,,ABB00234,Martin Miller,0.09851215610979125,,,,2.085227280855179,
2021-10-29 02:00:00,,,,,,,,,,,,,209065074.6590909,,,,,,,52286.542389586924,,,ABB00234,Martin Miller,0.09851215610251529,,,,2.085227280855179,
2021-10-29 01:00:00,,,,,,,,,,,,,209065072.57386363,,,,,,,52286.049828806405,,,ABB00234,Martin Miller,0.09851215610251529,,,,2.085227280855179,
2021-10-29 00:00:00,,,,,,,,,,,,,209065070.48863637,,,,,,,52285.557268025885,,,ABB00234,Martin Miller,0.09851215610251529,,,,2.0852272510528564,
2021-10-28 23:00:00,,,,,,,,,,,,,209065068.4034091,,,,,,,52285.06470724536,,,ABB00234,Martin Miller,0.09851215610979125,,,,2.085227280855179,
2021-10-28 22:00:00,,,,,,,,,,,,,209065066.3181818,,,,,,,52284.57214646484,,,ABB00234,Martin Miller,0.09851215610251529,,,,2.085227280855179,
2021-10-28 21:00:00,,,,,,,,,,,,,209065064.23295453,,,,,,,52284.07958568432,,,ABB00234,Martin Miller,0.09851215610251529,,,,2.085227280855179,
2021-10-28 20:00:00,,,,,,,,,,,,,209065062.14772728,,,,,,,52283.468215630004,,,ABB00234,Martin Miller,0.10527786199963884,,,,2.0852272510528564,
2021-10-28 19:00:00,,,,,,,,,,,,,209065060.0625,,,,,,,52282.941826320006,,,ABB00234,Martin Miller,0.10527786199963884,,,,2.085227280855179,
2021-10-28 18:00:00,,,,,,,,,,,,,209065057.97727272,,,,,,,52282.41543701,,,ABB00234,Martin Miller,0.10527786199963884,,,,2.085227280855179,
2021-10-28 17:00:00,,,,,,,,,,,,,209065055.89204547,,,,,,,52281.8890477,,,ABB00234,Martin Miller,0.10527786199963884,,,,2.0852272510528564,
2021-10-28 16:00:00,,,,,,,,,,,,,209065053.8068182,,,,,,,52281.362658390004,,,ABB00234,Martin Miller,0.10527786199963884,,,,2.085227280855179,
2021-10-28 15:00:00,,,,,,,,,,,,,209065051.7215909,,,,,,,52280.83626908,,,ABB00234,Martin Miller,0.1052778620069148,,,,2.085227280855179,
2021-10-28 14:00:00,,,,,,,,,,,,,209065049.63636363,,,,,,,52280.30987977,,,ABB00234,Martin Miller,0.10527786199963884,,,,2.085227280855179,
2021-10-28 13:00:00,,,,,,,,,,,,,209065047.55113637,,,,,,,52279.78349046,,,ABB00234,Martin Miller,0.10527786199963884,,,,2.0852272510528564,
2021-10-28 12:00:00,,,,,,,,,,,,,209065045.4659091,,,,,,,52279.257101150004,,,ABB00234,Martin Miller,0.10527786199963884,,,,2.085227280855179,
2021-10-28 11:00:00,,,,,,,,,,,,,209065043.3806818,,,,,,,52278.73071184,,,ABB00234,Martin Miller,0.10527786199963884,,,,2.085227280855179,
2021-10-28 10:00:00,,,,,,,,,,,,,209065041.29545453,,,,,,,52278.20432253,,,ABB00234,Martin Miller,0.10527786199963884,,,,2.085227280855179,
2021-10-28 09:00:00,,,,,,,,,,,,,209065039.21022728,,,,,,,52277.67793322,,,ABB00234,Martin Miller,0.10527786199963884,,,,2.0852272510528564,
2021-10-28 07:00:00,25.5,444.0,83.0,414.0,1800.0,416.5,163.5,88.8000013232231,88.0,34.0,58.0,133.25000198558,209065037.125,78.5,127.0,,,,,52276.6251546,,,ABB00234,Martin Miller,0.10527786199963884,1678.0,570.52,198.52503275563174,2.085227280855179,30.0
2021-10-28 06:00:00,25.5,388.0,81.0,371.0,1799.0,427.0,140.5,88.8000013232231,85.0,31.0,43.5,92.8500013835728,209065003.625,76.5,127.0,,,,,52276.09876529,,,ABB00234,Martin Miller,0.10527786199963884,1678.0,520.18,151.72152173485503,33.5,17.0
2021-10-28 05:00:00,25.5,386.0,77.0,373.0,1798.0,427.5,141.0,88.8000013232231,84.0,31.0,43.0,96.8000014424324,209064978.75,76.0,127.0,,,,,52275.57237598,,,ABB00234,Martin Miller,0.10527786199963884,1678.0,520.18,158.17601835146976,24.875,13.0
2021-10-28 04:00:00,25.5,397.0,76.0,377.0,1800.0,426.5,145.0,88.8000013232231,85.0,33.0,43.0,101.650001514703,209064953.375,76.5,127.0,,,,,52275.045986670004,,,ABB00234,Martin Miller,0.10527786199963884,1678.0,553.74,156.03442281124273,25.375,20.0
2021-10-28 03:00:00,25.5,398.0,75.5,377.0,1802.5,426.0,149.5,88.8000013232231,85.0,27.0,42.0,101.200001507998,209064926.625,76.5,127.0,,,,,52274.51959736,,,ABB00234,Martin Miller,0.10527786199963884,1678.0,453.06,189.86447994040148,26.75,21.0
2021-10-28 02:00:00,25.5,407.0,76.5,378.0,1799.0,427.5,143.5,88.8000013232231,85.0,33.0,48.0,104.600001558661,209064898.75,76.5,127.0,,,,,52274.098485912,,,ABB00234,Martin Miller,0.10527786199963884,1678.0,553.74,160.5627213581498,27.875,29.0
