Timestamp,Batt,EXH_L,Fuel Filter Differential Pressure [kPa],EXH_R,RPM,Oil_Press,Turbo Outlet Pressure (absolute) [kPa],Throttle Position [%],Coolant_Temp,Load,Boost,Fuel_Rate,Total_Fuel,Oil Filter Differential Pressure [kPa],Coolant Level,Longitude,Latitude,Speed [km/h],Heading [Degrees],SMH,DIAG_STATS,Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-10-28 01:00:00,25.5,411.0,77.0,378.0,1802.5,424.0,153.0,88.8000013232231,85.0,33.0,47.0,109.000001624227,209064870.625,77.5,127.0,,,,,52273.572096602,,,ABB00234,Martin Miller,0.10527786199963884,1678.0,553.74,167.31679376709818,28.125,33.0
2021-10-28 00:00:00,25.5,435.0,76.0,375.0,1800.0,423.0,152.5,88.8000013232231,86.0,34.0,52.0,112.700001679361,209064842.75,77.5,127.0,,,,,52273.150985154,,,ABB00234,Martin Miller,0.10527786199963884,1678.0,570.52,167.90822657830898,27.875,60.0
2021-10-27 23:00:00,25.5,427.0,79.0,395.0,1799.0,420.0,151.5,88.8000013232231,87.0,31.0,55.5,122.550001826137,209064811.375,78.5,127.0,,,,,52273.045707292,,,ABB00234,Martin Miller,0.10527786199963884,1678.0,520.18,200.25280009269187,31.375,32.0
2021-10-27 22:00:00,25.5,244.0,82.5,207.0,1057.0,394.5,105.0,31.2000004649162,82.0,8.0,5.0,42.7500006370246,209064791.125,58.5,127.0,,,,,52272.729873706,,,ABB00234,Martin Miller,0.10527786199963884,586.58,46.9264,774.3509099669037,20.25,37.0
2021-10-27 21:00:00,25.5,245.0,83.0,208.0,1055.5,394.0,107.5,31.2000004649162,82.0,7.0,3.5,42.7500006370246,209064779.75,58.5,127.0,,,,,52272.203484396,,,ABB00234,Martin Miller,0.10527786199963884,583.67,40.856899999999996,889.3846704343921,11.375,37.0
2021-10-27 20:00:00,25.5,235.0,82.5,200.0,1030.5,387.0,104.0,29.6000004410744,82.0,6.0,0.0,42.6500006355345,209064768.5,57.0,127.0,,,,,52271.80573454861,,,ABB00234,Martin Miller,0.18719412339123664,535.17,32.11019999999999,1129.0026390431804,11.25,35.0
2021-10-27 19:00:00,25.5,234.0,84.5,200.0,1030.5,390.0,105.0,29.6000004410744,81.0,6.0,3.0,42.6500006355345,209064757.25,57.0,127.0,,,,,52271.24415217844,,,ABB00234,Martin Miller,0.18719412339123664,535.17,32.11019999999999,1129.0026390431804,11.25,34.0
2021-10-27 18:00:00,25.5,261.0,85.0,225.0,1082.5,401.0,106.5,33.600000500679,82.0,13.0,5.5,42.8500006385148,209064746.0,60.0,127.0,,,,,52270.86976393166,,,ABB00234,Martin Miller,0.18719412339123664,636.05,82.6865,440.4890827733376,11.25,36.0
2021-10-27 17:00:00,25.5,263.0,87.0,227.0,1090.0,402.5,107.5,33.600000500679,82.0,10.0,5.5,43.0000006407499,209064734.75,60.0,127.0,,,,,52270.68256980827,,,ABB00234,Martin Miller,0.18719412339123664,650.6,65.06,561.789126108783,11.25,36.0
2021-10-27 16:00:00,25.5,279.0,87.0,249.0,1118.5,403.0,108.0,36.4000005424023,83.0,12.0,7.5,43.10000064224,209064723.375,61.5,127.0,,,,,52270.49537568488,,,ABB00234,Martin Miller,0.18719412339123664,725.87,87.1044,420.58725559103783,11.375,30.0
2021-10-27 15:00:00,25.5,279.0,89.5,247.0,1129.5,404.0,107.0,37.2000005543232,83.0,13.0,5.0,43.2500006444752,209064712.0,62.5,127.0,,,,,52270.1209874381,,,ABB00234,Martin Miller,0.18719412339123664,759.09,98.6817,372.5361495373906,11.375,32.0
2021-10-27 14:00:00,25.5,244.0,93.0,211.0,1058.5,397.5,105.5,31.6000004708767,82.0,8.0,4.5,42.7500006370246,209064700.625,59.5,127.0,,,,,52269.74659919132,,,ABB00234,Martin Miller,0.18719412339123664,589.49,47.1592,770.528349536695,11.375,33.0
2021-10-27 13:00:00,25.5,222.0,92.0,189.0,990.5,367.0,105.0,26.4000003933907,82.0,3.0,4.0,42.4000006318092,209064689.375,54.0,127.0,,,,,52269.18501682115,,,ABB00234,Martin Miller,0.18719412339123664,469.065,14.07195,2561.1234077038234,11.25,33.0
2021-10-27 12:00:00,25.5,264.0,91.5,232.0,1109.5,404.0,108.0,35.6000005304813,82.0,10.0,6.5,43.0000006407499,209064678.0,61.0,127.0,,,,,52268.99782269776,,,ABB00234,Martin Miller,0.18719412339123664,698.69,69.869,523.1218501000074,11.375,32.0
2021-10-27 11:00:00,25.5,259.0,91.0,230.0,1081.5,396.5,107.5,33.600000500679,83.0,10.0,5.0,42.8500006385148,209064666.625,60.5,127.0,,,,,52268.436240327595,,,ABB00234,Martin Miller,0.1871941233839607,634.11,63.411,574.3877330863348,11.375,29.0
2021-10-27 09:00:00,,,,,,,,,,,,,209064658.38333333,,,,,,,52267.68746383403,,,ABB00234,Martin Miller,0.18719412339123664,,,,8.241666674613953,
2021-10-27 08:00:00,,,,,,,,,,,,,209064650.14166668,,,,,,,52267.125881463864,,,ABB00234,Martin Miller,0.18719412339123664,,,,8.24166664481163,
2021-10-27 07:00:00,,,,,,,,,,,,,209064641.9,,,,,,,52266.56429909369,,,ABB00234,Martin Miller,0.18719412339123664,,,,8.241666674613953,
2021-10-27 06:00:00,,,,,,,,,,,,,209064633.65833333,,,,,,,52266.002716723524,,,ABB00234,Martin Miller,0.18719412339123664,,,,8.241666674613953,
2021-10-27 05:00:00,,,,,,,,,,,,,209064625.41666666,,,,,,,52265.253940229966,,,ABB00234,Martin Miller,0.18719412339123664,,,,8.241666674613953,
2021-10-27 04:00:00,,,,,,,,,,,,,209064617.175,,,,,,,52264.69235785979,,,ABB00234,Martin Miller,0.18719412339123664,,,,8.24166664481163,
2021-10-27 03:00:00,,,,,,,,,,,,,209064608.93333334,,,,,,,52264.31796961302,,,ABB00234,Martin Miller,0.1871941233839607,,,,8.241666674613953,
2021-10-27 02:00:00,,,,,,,,,,,,,209064600.69166666,,,,,,,52263.56919311945,,,ABB00234,Martin Miller,0.18719412339123664,,,,8.241666674613953,
2021-10-27 01:00:00,,,,,,,,,,,,,209064592.45,,,,,,,52263.19480487268,,,ABB00234,Martin Miller,0.18719412339123664,,,,8.241666674613953,
2021-10-27 00:00:00,,,,,,,,,,,,,209064584.20833334,,,,,,,52263.007610749286,,,ABB00234,Martin Miller,0.18719412339123664,,,,8.24166664481163,
2021-10-26 23:00:00,,,,,,,,,,,,,209064575.96666667,,,,,,,52262.25883425573,,,ABB00234,Martin Miller,0.18719412339123664,,,,8.241666674613953,
2021-10-26 22:00:00,,,,,,,,,,,,,209064567.725,,,,,,,52261.697251885555,,,ABB00234,Martin Miller,0.18719412339123664,,,,8.241666674613953,
2021-10-26 21:00:00,,,,,,,,,,,,,209064559.48333332,,,,,,,52261.32286363878,,,ABB00234,Martin Miller,0.1871941233839607,,,,8.241666674613953,
2021-10-26 20:00:00,,,,,,,,,,,,,209064551.24166667,,,,,,,52260.15237339059,,,ABB00234,Martin Miller,0.3980510007022531,,,,8.24166664481163,
2021-10-26 09:00:00,25.5,383.0,81.5,349.0,1801.5,429.5,138.5,88.8000013232231,84.0,23.0,34.5,86.0000012814999,209064543.0,77.5,127.0,,,,,52249.80304737235,,,ABB00234,Martin Miller,0.3980510007022531,1678.0,385.94,189.40768277264579,8.241666674613953,34.0
2021-10-26 08:00:00,25.5,380.0,83.0,331.0,1800.0,429.5,136.0,88.8000013232231,84.0,21.0,36.0,77.2000011503696,209064522.125,77.0,127.0,,,,,52248.60889437024,,,ABB00234,Martin Miller,0.3980510007022531,1678.0,352.38,186.21942498954016,20.875,49.0
2021-10-26 07:00:00,25.5,381.0,83.5,344.0,1801.0,429.0,135.5,88.8000013232231,84.0,22.0,36.0,81.6000012159348,209064500.5,77.0,127.0,,,,,52248.21084336954,,,ABB00234,Martin Miller,0.3980510007022531,1678.0,369.16,187.88601428525456,21.625,37.0
2021-10-26 06:00:00,25.5,392.0,83.5,349.0,1802.5,426.5,139.5,88.8000013232231,84.0,29.0,41.5,82.0500012226403,209064477.75,77.5,127.0,,,,,52246.61863936674,,,ABB00234,Martin Miller,0.3980510006949771,1678.0,486.62,143.32025202261366,22.75,43.0
2021-10-26 05:00:00,25.5,392.0,82.0,349.0,1801.5,429.0,141.0,88.8000013232231,84.0,23.0,38.5,81.3500012122095,209064455.5,77.5,127.0,,,,,52245.82253736533,,,ABB00234,Martin Miller,0.3980510007022531,1678.0,385.94,179.16645341342718,22.25,43.0
2021-10-26 04:00:00,25.5,390.0,82.0,347.0,1799.0,428.0,141.5,88.8000013232231,84.0,22.0,34.0,82.9000012353063,209064433.125,78.0,127.0,,,,,52244.628384363226,,,ABB00234,Martin Miller,0.3980510007022531,1678.0,369.16,190.87929637558338,22.375,43.0
2021-10-26 03:00:00,25.5,395.0,82.5,353.0,1801.5,425.5,141.5,88.8000013232231,85.0,29.0,37.0,85.1500012688339,209064410.875,77.0,127.0,,,,,52244.230333362524,,,ABB00234,Martin Miller,0.3980510007022531,1678.0,486.62,148.73515490220052,22.25,42.0
2021-10-26 02:00:00,25.5,392.0,80.0,357.0,1801.0,428.0,138.5,88.8000013232231,85.0,30.0,40.0,88.0000013113022,209064388.125,78.0,127.0,,,,,52243.43423136112,,,ABB00234,Martin Miller,0.3980510007022531,1678.0,503.4,148.58959299683528,22.75,35.0
2021-10-26 01:00:00,25.5,395.0,78.0,359.0,1803.5,426.5,144.0,88.8000013232231,85.0,23.0,43.5,85.1500012688339,209064365.25,77.5,127.0,,,,,52243.03618036042,,,ABB00234,Martin Miller,0.3980510007022531,1678.0,385.94,187.5356300940789,22.875,36.0
2021-10-26 00:00:00,25.5,396.0,71.0,355.0,1801.0,427.0,144.5,88.8000013232231,85.0,23.0,36.5,87.4000013023615,209064342.25,78.0,127.0,,,,,52242.24007835901,,,ABB00234,Martin Miller,0.3980510007022531,1678.0,385.94,192.49106365499114,23.0,41.0
2021-10-25 23:00:00,25.5,397.0,75.0,353.0,1799.0,425.0,140.0,88.8000013232231,85.0,29.0,41.5,87.5000013038516,209064319.625,78.0,127.0,,,,,52241.44397635761,,,ABB00234,Martin Miller,0.3980510007022531,1678.0,486.62,152.84000063350018,22.625,44.0
2021-10-25 22:00:00,25.5,383.0,74.5,346.0,1801.5,428.5,135.5,88.8000013232231,84.0,23.0,39.0,83.6000012457371,209064296.625,79.0,127.0,,,,,52240.24982335551,,,ABB00234,Martin Miller,0.3980510007022531,1678.0,385.94,184.12188697433936,23.0,37.0
2021-10-25 21:00:00,25.5,383.0,74.5,346.0,1798.0,427.5,139.5,88.8000013232231,85.0,30.0,39.5,82.7500012330711,209064274.75,78.0,127.0,,,,,52239.0556703534,,,ABB00234,Martin Miller,0.3980510007022531,1678.0,503.4,139.72487296009226,21.875,37.0
2021-10-25 20:00:00,25.5,380.0,73.5,347.0,1801.5,427.5,135.5,88.8000013232231,84.0,23.0,33.0,81.6000012159348,209064252.5,78.0,127.0,,,,,52236.789907312326,,,ABB00234,Martin Miller,0.4898870132237789,1678.0,385.94,179.71705714241742,22.25,33.0
2021-10-25 19:00:00,25.5,384.0,71.5,344.0,1800.0,427.5,139.5,88.8000013232231,84.0,23.0,37.0,84.3000012561679,209064230.5,77.5,127.0,,,,,52235.81013328588,,,ABB00234,Martin Miller,0.4898870132237789,1678.0,385.94,185.66357741551204,22.0,40.0
2021-10-25 18:00:00,25.5,382.0,70.5,349.0,1801.0,428.0,137.0,88.8000013232231,84.0,23.0,38.5,84.6500012613833,209064208.5,77.5,127.0,,,,,52235.320246272655,,,ABB00234,Martin Miller,0.4898870132237789,1678.0,385.94,186.43442263609836,22.0,33.0
2021-10-25 17:00:00,25.5,380.0,70.5,339.0,1799.0,428.5,133.0,88.8000013232231,84.0,29.0,35.0,81.1000012084842,209064187.375,78.5,127.0,,,,,52234.3404722462,,,ABB00234,Martin Miller,0.4898870132237789,1678.0,486.62,141.66084630144994,21.125,41.0
2021-10-25 16:00:00,25.5,379.0,70.0,342.0,1802.5,425.0,140.5,88.8000013232231,85.0,29.0,35.5,81.800001218915,209064166.25,78.0,127.0,,,,,52233.36069821975,,,ABB00234,Martin Miller,0.4898870132237789,1678.0,486.62,142.88356630651793,21.125,37.0
2021-10-25 15:00:00,25.5,385.0,73.5,352.0,1799.0,424.0,139.5,88.8000013232231,85.0,23.0,38.5,82.0500012226403,209064143.375,79.0,127.0,,,,,52231.89103718008,,,ABB00234,Martin Miller,0.4898870132237789,1678.0,385.94,180.70814385459983,22.875,33.0
2021-10-25 14:00:00,25.5,384.0,73.0,350.0,1798.0,426.5,138.5,88.8000013232231,85.0,22.0,39.5,82.3000012263656,209064121.0,79.0,127.0,,,,,52231.40115016686,,,ABB00234,Martin Miller,0.4898870132237789,1678.0,369.16,189.49778156466235,22.375,34.0
2021-10-25 13:00:00,25.5,382.0,74.5,355.0,1801.0,425.5,142.0,88.8000013232231,85.0,23.0,38.0,85.6000012755394,209064098.625,78.0,127.0,,,,,52230.91126315363,,,ABB00234,Martin Miller,0.4898870132237789,1678.0,385.94,188.5267168062613,22.375,27.0
2021-10-25 12:00:00,,381.0,74.5,365.0,1801.5,426.5,138.0,88.8000013232231,85.0,24.0,40.5,88.4500013180077,209064075.875,78.0,127.0,,,,,52230.42137614041,,,ABB00234,Martin Miller,0.4898870132237789,1678.0,402.72,186.6867826785522,22.75,16.0
2021-10-25 10:00:00,25.5,380.0,73.5,354.0,1798.0,428.0,142.0,88.8000013232231,84.0,23.0,37.5,86.5500012896955,209064031.125,78.0,127.0,,,,,52229.44160211396,,,ABB00234,Martin Miller,0.4898870132237789,1678.0,385.94,190.61901097642425,44.75,26.0
2021-10-25 09:00:00,25.5,389.0,74.0,380.0,1797.5,422.5,149.5,88.8000013232231,86.0,34.0,43.0,110.450001645833,209064007.375,79.0,127.0,,,,,52228.95171510073,,,ABB00234,Martin Miller,0.4898870132310549,1678.0,570.52,164.5560215223972,23.75,9.0
2021-10-25 08:00:00,25.5,394.0,72.5,377.0,1808.5,426.0,148.5,88.8000013232231,85.0,25.0,47.0,97.5000014528632,209063980.75,78.5,127.0,,,,,52226.992167047836,,,ABB00234,Martin Miller,0.4898870132237789,1678.0,419.5,197.55661796170136,26.625,17.0
2021-10-25 07:00:00,25.5,386.0,73.0,367.0,1800.0,425.0,140.5,88.8000013232231,86.0,31.0,43.5,92.0500013716519,209063955.125,78.5,127.0,,,,,52226.01239302139,,,ABB00234,Martin Miller,0.4898870132237789,1678.0,520.18,150.41428191376855,25.625,19.0
2021-10-25 06:00:00,25.5,387.0,73.0,371.0,1801.0,424.0,146.0,88.8000013232231,86.0,30.0,40.0,92.5000013783574,209063930.75,79.5,127.0,,,,,52225.03261899494,,,ABB00234,Martin Miller,0.4898870132237789,1678.0,503.4,156.18792445690065,24.375,16.0
2021-10-25 05:00:00,25.5,389.0,74.5,374.0,1805.0,424.5,147.0,88.8000013232231,86.0,24.0,42.5,88.8500013239682,209063906.125,78.5,127.0,,,,,52224.05284496849,,,ABB00234,Martin Miller,0.4898870132237789,1678.0,402.72,187.53104172967065,24.625,15.0
2021-10-25 04:00:00,25.5,422.0,76.0,377.0,1799.0,426.0,153.0,88.8000013232231,84.0,30.0,46.0,114.600001707673,209063881.625,78.5,127.0,,,,,52223.07307094204,,,ABB00234,Martin Miller,0.4898870132310549,1678.0,503.4,193.50417451633305,24.5,45.0
2021-10-25 03:00:00,25.5,376.0,74.0,343.0,1799.0,427.5,140.5,88.8000013232231,84.0,22.0,34.5,80.6500012017787,209063859.875,77.5,127.0,,,,,52221.60340990237,,,ABB00234,Martin Miller,0.4898870132237789,1678.0,369.16,185.69861583462963,21.75,33.0
2021-10-25 02:00:00,25.5,377.0,72.5,342.0,1800.0,429.0,134.5,88.8000013232231,84.0,29.0,38.5,83.7000012472272,209063838.375,77.5,127.0,,,,,52220.62363587592,,,ABB00234,Martin Miller,0.4898870132237789,1678.0,486.62,146.20237774884535,21.5,35.0
2021-10-25 01:00:00,25.5,377.0,71.0,345.0,1805.0,429.5,142.0,88.8000013232231,84.0,22.0,35.0,81.0000012069941,209063816.875,77.0,127.0,,,,,52220.133748862696,,,ABB00234,Martin Miller,0.4898870132237789,1678.0,369.16,186.50449947433358,21.5,32.0
2021-10-25 00:00:00,25.5,414.0,69.5,381.0,1800.0,419.5,148.5,88.8000013232231,87.0,28.0,49.5,111.750001665205,209063793.875,79.5,127.0,,,,,52219.64386184947,,,ABB00234,Martin Miller,0.4898870132237789,1678.0,469.84,202.16989063388442,23.0,33.0
2021-10-24 23:00:00,25.5,422.0,69.0,378.0,1796.5,417.0,147.5,88.8000013232231,88.0,34.0,46.5,111.150001656264,209063764.5,80.0,127.0,,,,,52218.1742008098,,,ABB00234,Martin Miller,0.4898870132237789,1678.0,570.52,165.5989297620143,29.375,44.0
2021-10-24 22:00:00,25.5,426.0,69.0,377.0,1801.0,418.5,154.5,88.8000013232231,88.0,28.0,50.5,109.150001626462,209063735.75,79.5,127.0,,,,,52216.70453977012,,,ABB00234,Martin Miller,0.4898870132237789,1678.0,469.84,197.46616163479632,28.75,49.0
2021-10-24 21:00:00,25.5,421.0,67.0,376.0,1797.5,419.0,152.5,88.8000013232231,87.0,33.0,44.5,106.150001581758,209063706.875,79.0,127.0,,,,,52214.74499171723,,,ABB00234,Martin Miller,0.4898870132237789,1678.0,553.74,162.94199686584733,28.875,45.0
2021-10-24 20:00:00,25.5,412.0,68.5,380.0,1800.0,422.0,149.0,88.8000013232231,86.0,33.0,45.0,109.950001638383,209063677.875,79.5,127.0,,,,,52213.549091067296,,,ABB00234,Martin Miller,0.3530068183536059,1678.0,553.74,168.77505940084797,29.0,32.0
2021-10-24 19:00:00,25.5,422.0,66.5,376.0,1804.5,419.5,155.5,88.8000013232231,87.0,29.0,49.0,111.850001666695,209063649.125,79.0,127.0,,,,,52213.19608424894,,,ABB00234,Martin Miller,0.3530068183536059,1678.0,486.62,195.37318938122303,28.75,46.0
2021-10-24 18:00:00,25.5,434.0,59.0,385.0,1796.5,415.0,150.5,88.8000013232231,89.0,36.0,50.5,116.500001735985,209063620.125,80.0,127.0,,,,,52212.13706379389,,,ABB00234,Martin Miller,0.35300681834632996,1678.0,604.08,163.92696575881877,29.0,49.0
2021-10-24 17:00:00,25.5,412.0,56.0,384.0,1794.0,420.0,151.0,88.8000013232231,88.0,33.0,43.5,106.300001583993,209063586.75,79.5,127.0,,,,,52211.07804333883,,,ABB00234,Martin Miller,0.3530068183536059,1678.0,553.74,163.17224933433388,33.375,28.0
2021-10-24 16:00:00,25.5,418.0,56.5,378.0,1801.5,421.5,153.5,88.8000013232231,86.0,28.0,52.5,111.850001666695,209063557.75,79.0,127.0,,,,,52210.01902288377,,,ABB00234,Martin Miller,0.3530068183536059,1678.0,469.84,202.35080328769527,29.0,40.0
2021-10-24 15:00:00,25.5,431.0,57.0,393.0,1797.5,417.0,155.0,88.8000013232231,88.0,37.0,54.0,124.200001850724,209063529.625,80.0,127.0,,,,,52208.60699561035,,,ABB00234,Martin Miller,0.3530068183536059,1678.0,620.86,170.0383364576803,28.125,38.0
2021-10-24 14:00:00,25.5,437.0,55.0,404.0,1807.5,414.0,159.5,88.8000013232231,89.0,32.0,59.5,127.800001904368,209063495.75,80.5,127.0,,,,,52207.5479751553,,,ABB00234,Martin Miller,0.3530068183536059,1678.0,536.96,202.30557512424164,33.875,33.0
2021-10-24 13:00:00,25.5,421.0,56.0,379.0,1795.5,420.5,148.5,88.8000013232231,86.0,36.0,47.0,112.20000167191,209063464.75,79.0,127.0,,,,,52206.84196151859,,,ABB00234,Martin Miller,0.3530068183536059,1678.0,604.08,157.87644255913702,31.0,42.0
2021-10-24 12:00:00,25.5,394.0,55.0,362.0,1804.5,425.0,140.0,88.8000013232231,86.0,24.0,43.0,87.9000013098121,209063435.5,78.5,127.0,,,,,52206.48895470024,,,ABB00234,Martin Miller,0.3530068183536059,1678.0,402.72,185.5259264832645,29.25,32.0
2021-10-24 11:00:00,25.5,390.0,53.5,355.0,1801.5,427.5,139.5,88.8000013232231,84.0,23.0,38.0,86.10000128299,209063411.625,78.0,127.0,,,,,52205.42993424518,,,ABB00234,Martin Miller,0.3530068183536059,1678.0,385.94,189.62792426424184,23.875,35.0
2021-10-24 10:00:00,25.5,434.0,52.0,403.0,1803.5,417.0,159.5,88.8000013232231,88.0,32.0,59.5,124.9500018619,209063383.625,79.5,127.0,,,,,52204.37091379012,,,ABB00234,Martin Miller,0.3530068183536059,1678.0,536.96,197.7940658198283,28.0,31.0
2021-10-24 09:00:00,25.5,394.0,52.0,375.0,1800.0,426.5,140.0,88.8000013232231,85.0,31.0,40.0,93.000001385808,209063356.5,79.0,127.0,,,,,52202.95888651671,,,ABB00234,Martin Miller,0.3530068183536059,1678.0,520.18,151.9666292013088,27.125,19.0
2021-10-24 08:00:00,25.5,388.0,52.0,379.0,1801.0,423.5,143.0,88.8000013232231,85.0,35.0,47.5,110.300001643598,209063332.375,78.5,127.0,,,,,52201.89986606165,,,ABB00234,Martin Miller,0.3530068183536059,1678.0,587.3,159.6373257228985,24.125,9.0
2021-10-24 07:00:00,25.5,393.0,52.0,376.0,1801.0,424.0,141.0,88.8000013232231,86.0,32.0,47.0,96.2000014334917,209063306.625,79.0,127.0,,,,,52200.84084560659,,,ABB00234,Martin Miller,0.3530068183536059,1678.0,536.96,152.28322634547814,25.75,17.0
2021-10-24 06:00:00,25.5,386.0,50.5,371.0,1796.5,425.5,142.5,88.8000013232231,85.0,24.0,37.0,91.4500013627112,209063281.75,79.0,127.0,,,,,52199.781825151535,,,ABB00234,Martin Miller,0.3530068183536059,1678.0,402.72,193.0187255619401,24.875,15.0
2021-10-24 05:00:00,25.5,403.0,50.5,383.0,1801.0,421.0,145.0,88.8000013232231,87.0,26.0,40.5,100.700001500547,209063256.375,79.5,127.0,,,,,52199.07581151483,,,ABB00234,Martin Miller,0.3530068183536059,1678.0,436.28,196.19281487912568,25.375,20.0
2021-10-24 04:00:00,25.5,399.0,49.0,359.0,1800.0,425.0,137.0,88.8000013232231,85.0,31.0,44.0,84.9000012651086,209063226.125,79.0,127.0,,,,,52198.01679105977,,,ABB00234,Martin Miller,0.3530068183536059,1678.0,520.18,138.7308260128077,30.25,40.0
2021-10-24 03:00:00,25.5,437.0,50.5,395.0,1796.5,419.5,153.0,88.8000013232231,87.0,31.0,56.0,121.150001805276,209063193.375,79.5,127.0,,,,,52196.251756968006,,,ABB00234,Martin Miller,0.35300681834632996,1678.0,520.18,197.96513040579148,32.75,42.0
2021-10-24 02:00:00,25.5,397.0,55.0,383.0,1801.0,423.0,145.5,88.8000013232231,86.0,26.0,40.0,100.250001493841,209063163.25,78.5,127.0,,,,,52195.192736512945,,,ABB00234,Martin Miller,0.3530068183536059,1678.0,436.28,195.31608432604028,30.125,14.0
2021-10-24 01:00:00,25.5,385.0,53.0,376.0,1801.5,425.0,145.0,88.8000013232231,85.0,32.0,44.5,97.7500014565885,209063136.125,78.0,127.0,,,,,52194.48672287624,,,ABB00234,Martin Miller,0.3530068183536059,1678.0,536.96,154.73685421279094,27.125,9.0
2021-10-24 00:00:00,25.5,383.0,50.0,350.0,1800.0,428.0,135.0,88.8000013232231,84.0,30.0,36.0,84.3000012561679,209063112.625,78.0,127.0,,,,,52193.78070923953,,,ABB00234,Martin Miller,0.3530068183536059,1678.0,503.4,142.34207601855923,23.5,33.0
2021-10-23 23:00:00,25.5,383.0,52.5,341.0,1798.0,429.0,136.0,88.8000013232231,84.0,22.0,35.5,82.650001231581,209063091.0,77.5,127.0,,,,,52193.07469560282,,,ABB00234,Martin Miller,0.3530068183536059,1678.0,369.16,190.30366520436624,21.625,42.0
2021-10-23 22:00:00,25.5,383.0,50.5,342.0,1798.0,429.5,135.0,88.8000013232231,84.0,22.0,37.5,82.3000012263656,209063069.5,77.5,127.0,,,,,52192.01567514777,,,ABB00234,Martin Miller,0.35300681834632996,1678.0,369.16,189.49778156466235,21.5,41.0
2021-10-23 21:00:00,25.5,395.0,48.5,358.0,1800.0,428.5,143.5,88.8000013232231,84.0,23.0,37.0,86.7000012919307,209063047.375,77.5,127.0,,,,,52191.30966151106,,,ABB00234,Martin Miller,0.3530068183536059,1678.0,385.94,190.94937321381846,22.125,37.0
2021-10-23 20:00:01,25.5,397.0,47.0,358.0,1799.0,428.0,136.5,88.8000013232231,84.0,30.0,42.5,87.3000013008714,209063024.5,77.5,127.0,,,,,52189.86968837029,,,ABB00234,Martin Miller,0.38095268571487395,1678.0,503.4,147.40763032526954,22.875,39.0
2021-10-23 19:00:00,25.5,400.0,44.0,365.0,1797.5,428.0,141.0,88.8000013232231,84.0,24.0,42.5,88.3500013165176,209063001.375,77.5,127.0,,,,,52189.10778299886,,,ABB00234,Martin Miller,0.38095268571487395,1678.0,402.72,186.47571791577263,23.125,35.0
2021-10-23 18:00:00,25.5,393.0,41.5,383.0,1800.0,426.0,143.5,88.8000013232231,84.0,33.0,46.5,102.250001523644,209062977.0,78.5,127.0,,,,,52187.96492494171,,,ABB00234,Martin Miller,0.38095268571487395,1678.0,553.74,156.95543268519052,24.375,10.0
2021-10-23 17:00:00,25.5,392.0,42.5,384.0,1802.5,426.0,139.5,88.8000013232231,84.0,27.0,44.5,99.8500014878809,209062950.25,78.0,127.0,,,,,52187.20301957029,,,ABB00234,Martin Miller,0.38095268571487395,1678.0,453.06,187.33170278704534,26.75,8.0
2021-10-23 16:00:00,25.5,438.0,40.5,397.0,1796.5,420.5,153.0,88.8000013232231,87.0,31.0,57.5,120.050001788884,209062919.375,79.0,127.0,,,,,52186.060161513145,,,ABB00234,Martin Miller,0.38095268571487395,1678.0,520.18,196.16767565179632,30.875,41.0
2021-10-23 15:00:00,25.5,439.0,38.0,395.0,1799.0,420.0,153.0,88.8000013232231,86.0,32.0,55.0,127.200001895428,209062886.5,79.5,127.0,,,,,52184.917303456,,,ABB00234,Martin Miller,0.38095268571487395,1678.0,536.96,201.35578369173456,32.875,44.0
2021-10-23 14:00:00,25.5,436.0,38.5,398.0,1798.0,421.5,158.0,88.8000013232231,86.0,37.0,52.0,126.700001887977,209062853.875,79.5,127.0,,,,,52183.774445398856,,,ABB00234,Martin Miller,0.38095268571487395,1678.0,620.86,173.46100828653874,32.625,38.0
2021-10-23 13:00:00,25.5,432.0,36.0,377.0,1807.0,419.5,148.5,88.8000013232231,87.0,30.0,51.5,118.150001760572,209062825.375,79.5,127.0,,,,,52183.39349271314,,,ABB00234,Martin Miller,0.38095268571487395,1678.0,503.4,199.49841377927333,28.5,55.0
2021-10-23 12:00:00,25.5,436.0,32.0,404.0,1801.5,421.0,159.0,88.8000013232231,87.0,32.0,54.0,126.850001890212,209062791.375,79.5,127.0,,,,,52182.63158734172,,,ABB00234,Martin Miller,0.38095268571487395,1678.0,536.96,200.80173868943717,34.0,32.0
2021-10-23 11:00:00,25.5,442.0,32.0,407.0,1799.0,420.0,161.5,88.8000013232231,87.0,34.0,54.5,133.85000199452,209062756.375,80.0,127.0,,,,,52181.86968197029,,,ABB00234,Martin Miller,0.38095268571487395,1678.0,570.52,199.41895410387366,35.0,35.0
2021-10-23 10:00:00,25.5,472.0,29.0,458.0,1800.0,402.5,189.5,88.8000013232231,93.0,42.0,94.0,169.450002525002,209062721.75,82.5,127.0,,,,,52181.10777659886,,,ABB00234,Martin Miller,0.38095268571487395,1678.0,704.76,204.37099458858575,34.625,14.0
2021-10-23 09:00:00,25.5,560.0,26.5,529.0,1795.0,400.5,307.5,88.8000013232231,93.0,77.0,208.0,328.800004899502,209062672.625,81.5,127.0,,,,,52180.34587122743,,,ABB00234,Martin Miller,0.38095268571487395,1678.0,1292.06,216.3057475384864,49.125,31.0
2021-10-23 08:00:00,25.5,467.0,28.0,433.0,1800.0,411.5,183.0,88.8000013232231,89.0,38.0,74.5,152.600002273917,209062632.375,80.5,127.0,,,,,52179.203013170285,,,ABB00234,Martin Miller,0.38095268571487395,1678.0,637.64,203.42199663262883,40.25,34.0
2021-10-23 07:00:00,25.5,466.0,25.0,431.0,1797.5,411.0,171.0,88.8000013232231,89.0,38.0,79.0,152.500002272427,209062592.375,80.5,127.0,,,,,52178.441107798855,,,ABB00234,Martin Miller,0.38095268571487395,1678.0,637.64,203.2886925719261,40.0,35.0
2021-10-23 06:00:00,25.5,465.0,24.0,431.0,1801.0,412.0,176.5,88.8000013232231,89.0,37.0,77.0,149.500002227724,209062552.25,81.5,127.0,,,,,52177.29824974172,,,ABB00234,Martin Miller,0.38095268571487395,1678.0,620.86,204.67577536572722,40.125,34.0
2021-10-23 05:00:00,25.5,464.0,23.0,433.0,1804.5,414.0,173.5,88.8000013232231,89.0,38.0,72.5,150.100002236664,209062512.125,81.5,127.0,,,,,52176.53634437029,,,ABB00234,Martin Miller,0.38095268571487395,1678.0,637.64,200.08939511505616,40.125,31.0
2021-10-23 04:00:00,25.5,464.0,20.5,435.0,1803.5,415.0,180.0,88.8000013232231,89.0,39.0,74.0,152.350002270192,209062471.875,80.5,127.0,,,,,52175.01253362743,,,ABB00234,Martin Miller,0.38095268571487395,1678.0,654.42,197.88133298136242,40.25,29.0
2021-10-23 03:00:00,25.5,464.0,22.0,434.0,1804.5,412.5,183.5,88.8000013232231,88.0,38.0,81.5,151.650002259761,209062432.0,80.0,127.0,,,,,52174.250628256,,,ABB00234,Martin Miller,0.38095268571487395,1678.0,637.64,202.15560805595143,39.875,30.0
2021-10-23 02:00:00,25.5,465.0,21.5,430.0,1800.0,416.0,176.5,88.8000013232231,88.0,38.0,77.0,148.800002217293,209062392.25,80.5,127.0,,,,,52173.48872288457,,,ABB00234,Martin Miller,0.38095268571487395,1678.0,637.64,198.35644232591912,39.75,35.0
2021-10-23 01:00:00,25.5,466.0,23.0,431.0,1797.5,412.5,172.5,88.8000013232231,88.0,40.0,75.5,154.500002302229,209062352.0,80.0,127.0,,,,,52172.34586482743,,,ABB00234,Martin Miller,0.38095268571487395,1678.0,671.2,195.6570350966845,40.25,35.0
2021-10-23 00:00:00,25.5,467.0,21.5,430.0,1802.5,416.0,178.0,88.8000013232231,88.0,38.0,74.0,151.300002254546,209062311.875,81.0,127.0,,,,,52170.82205408457,,,ABB00234,Martin Miller,0.38095268571487395,1678.0,637.64,201.6890438434918,40.125,37.0
2021-10-22 23:00:00,25.5,445.0,22.5,418.0,1801.5,421.0,163.5,88.8000013232231,86.0,38.0,64.5,135.500002019107,209062273.5,79.0,127.0,,,,,52169.67919602743,,,ABB00234,Martin Miller,0.38095268571487395,1678.0,637.64,180.62700225243233,38.375,27.0
2021-10-22 22:00:00,25.5,444.0,21.5,420.0,1796.5,419.0,168.0,88.8000013232231,86.0,35.0,60.0,138.00000205636,209062237.0,79.0,127.0,,,,,52168.53633797029,,,ABB00234,Martin Miller,0.380952685707598,1678.0,587.3,199.727569807434,36.5,24.0
2021-10-22 21:00:00,25.5,442.0,19.5,419.0,1799.0,420.5,170.0,88.8000013232231,86.0,38.0,128.0,138.00000205636,209062200.875,78.5,127.0,,,,,52167.01252722743,,,ABB00234,Martin Miller,0.38095268571487395,1678.0,637.64,183.959603770005,36.125,23.0
2021-10-22 20:00:00,25.5,441.0,21.0,421.0,1803.5,420.0,169.5,88.8000013232231,86.0,37.0,66.5,135.850002024323,209062164.75,79.0,127.0,,,,,52165.95436430905,,,ABB00234,Martin Miller,0.0987525156524498,1678.0,620.86,185.98798718016067,36.125,20.0
2021-10-22 19:00:00,25.5,443.0,21.5,420.0,1800.0,420.5,161.0,88.8000013232231,86.0,38.0,68.0,136.350002031773,209062128.5,78.5,127.0,,,,,52165.75685927775,,,ABB00234,Martin Miller,0.0987525156524498,1678.0,637.64,181.760086768407,36.25,23.0
2021-10-22 18:00:00,25.5,442.0,18.0,424.0,1801.0,421.0,171.0,88.8000013232231,86.0,37.0,65.5,135.850002024323,209062092.25,78.5,127.0,,,,,52165.36184921516,,,ABB00234,Martin Miller,0.0987525156524498,1678.0,620.86,185.98798718016067,36.25,18.0
2021-10-22 17:00:00,25.5,444.0,20.0,422.0,1803.5,419.5,168.0,88.8000013232231,86.0,37.0,63.5,138.10000205785,209062055.875,79.0,127.0,,,,,52164.96683915256,,,ABB00234,Martin Miller,0.09875251564517384,1678.0,620.86,189.06839182613228,36.375,22.0
2021-10-22 16:00:00,25.5,463.0,19.5,422.0,1801.5,417.0,171.5,88.8000013232231,87.0,38.0,69.0,147.750002201647,209062018.375,79.0,127.0,,,,,52164.67058160561,,,ABB00234,Martin Miller,0.0987525156524498,1678.0,637.64,196.9567496885389,37.5,41.0
2021-10-22 15:00:00,25.5,464.0,22.0,425.0,1798.0,417.5,175.0,88.8000013232231,88.0,37.0,76.0,148.200002208352,209061979.375,80.5,127.0,,,,,52164.17681902737,,,ABB00234,Martin Miller,0.09875251564517384,1678.0,620.86,202.89598601472022,39.0,39.0
2021-10-22 14:00:00,25.5,458.0,19.5,425.0,1803.5,415.5,176.0,88.8000013232231,88.0,36.0,69.0,143.800002142787,209061940.875,80.0,127.0,,,,,52163.683056449125,,,ABB00234,Martin Miller,0.09875251564517384,1678.0,604.08,202.3407525847056,38.5,33.0
2021-10-22 13:00:00,25.5,458.0,20.5,423.0,1799.0,416.5,171.0,88.8000013232231,88.0,39.0,70.5,146.80000218749,209061902.375,80.0,127.0,,,,,52163.18929387088,,,ABB00234,Martin Miller,0.0987525156524498,1678.0,654.42,190.6726595448894,38.5,35.0
2021-10-22 12:00:00,25.5,385.0,19.5,338.0,1776.0,427.0,138.5,88.8000013232231,85.0,42.0,36.0,101.900001518428,209061867.25,78.0,127.0,,,,,52162.69553129263,,,ABB00234,Martin Miller,0.0987525156524498,1678.0,704.76,122.89999615566123,35.125,47.0
2021-10-22 11:00:00,,,,,,,,,,,,,209061862.3125,,,,,,,52162.20176871439,,,ABB00234,Martin Miller,0.09875251564517384,,,,4.9375,
2021-10-22 10:00:00,,,,,,,,,,,,,209061857.375,,,,,,,52161.70800613614,,,ABB00234,Martin Miller,0.0987525156524498,,,,4.9375,
2021-10-22 09:00:00,,,,,,,,,,,,,209061852.4375,,,,,,,52161.21424355789,,,ABB00234,Martin Miller,0.0987525156524498,,,,4.9375,
2021-10-22 08:00:00,25.5,453.0,28.5,417.0,1792.0,417.5,176.0,88.8000013232231,89.0,39.0,75.5,147.250002194196,209061847.5,80.0,127.0,,,,,52160.72048097965,,,ABB00234,Martin Miller,0.09875251564517384,1678.0,654.42,191.25714658027962,4.9375,36.0
2021-10-22 07:00:00,25.5,418.0,18.5,413.0,1803.5,427.5,164.0,88.8000013232231,85.0,31.0,61.0,121.150001805276,209061812.875,78.0,127.0,,,,,52160.226718401405,,,ABB00234,Martin Miller,0.09875251564517384,1678.0,520.18,197.96513040579148,34.625,5.0
2021-10-22 06:00:00,,,,,,,,,,,,,247883330.625178,,,,,,,52159.73295582316,,,ABB00234,Martin Miller,0.0987525156524498,,,,38821517.75017801,
2021-10-22 05:00:00,,,,,,,,,,,,,286704848.375356,,,,,,,52159.23919324491,,,ABB00234,Martin Miller,0.0987525156524498,,,,38821517.75017801,
2021-10-22 04:00:00,,,,,,,,,,,,,325526366.125534,,,,,,,52158.74543066667,,,ABB00234,Martin Miller,0.09875251564517384,,,,38821517.75017798,
2021-10-22 03:00:00,,,,,,,,,,,,,364347883.87571204,,,,,,,52158.25166808842,,,ABB00234,Martin Miller,0.09875251564517384,,,,38821517.75017804,
2021-10-22 02:00:00,,,,,,,,,,,,,403169401.62589,,,,,,,52157.757905510174,,,ABB00234,Martin Miller,0.0987525156524498,,,,38821517.75017798,
2021-10-22 01:00:00,,,,,,,,,,,,,441990919.376068,,,,,,,52157.264142931934,,,ABB00234,Martin Miller,0.09875251564517384,,,,38821517.75017798,
2021-10-22 00:00:00,,,,,,,,,,,,,480812437.12624604,,,,,,,52156.770380353686,,,ABB00234,Martin Miller,0.09875251564517384,,,,38821517.75017804,
2021-10-21 23:00:00,,,,,,,,,,,,,519633954.876424,,,,,,,52156.27661777544,,,ABB00234,Martin Miller,0.0987525156524498,,,,38821517.75017798,
2021-10-21 22:00:00,,,,,,,,,,,,,558455472.6266019,,,,,,,52155.78285519719,,,ABB00234,Martin Miller,0.0987525156524498,,,,38821517.75017792,
2021-10-21 21:00:00,,,,,,,,,,,,,597276990.37678,,,,,,,52155.28909261895,,,ABB00234,Martin Miller,0.09875251564517384,,,,38821517.7501781,
2021-10-21 20:00:00,,,,,,,,,,,,,636098508.126958,,,,,,,52154.992835072,,,ABB00234,Martin Miller,0.0,,,,38821517.75017798,
2021-10-21 19:00:00,,,,,,,,,,,,,674920025.877136,,,,,,,52154.992835072,,,ABB00234,Martin Miller,0.0,,,,38821517.75017798,
2021-10-21 18:00:00,,,,,,,,,,,,,713741543.6273141,,,,,,,52154.992835072,,,ABB00234,Martin Miller,0.0,,,,38821517.7501781,
2021-10-21 17:00:00,,,,,,,,,,,,,752563061.3774921,,,,,,,52154.992835072,,,ABB00234,Martin Miller,0.0,,,,38821517.75017798,
2021-10-19 18:00:00,25.5,434.0,66.5,392.0,1798.0,419.0,167.5,88.8000013232231,87.0,37.0,128.0,130.850001949817,791384579.12767,78.0,,,,,,52154.609501432,,,ABB00234,Martin Miller,0.1916668199992273,1678.0,620.86,179.1426435224438,38821517.75017798,42.0
2021-10-19 17:00:00,25.5,451.0,66.5,435.0,1796.5,419.0,181.5,88.8000013232231,86.0,40.0,84.0,158.750002365559,791384430.077151,79.5,,,,,,52153.651167332,,,ABB00234,Martin Miller,0.1916668199992273,1678.0,671.2,201.03918654756427,149.05051910877228,16.0
2021-10-19 15:00:00,25.5,241.0,61.5,225.0,1799.0,427.5,116.5,88.8000013232231,84.0,7.0,14.0,30.5000004544854,791384320.773438,86.0,,,,,,52151.734499132,,,ABB00234,Martin Miller,0.1916668199992273,1678.0,117.46,220.71343764951976,109.30371296405792,16.0
2021-10-19 14:00:00,25.5,240.0,65.5,215.0,1801.0,493.0,110.0,88.8000013232231,65.0,7.0,11.0,30.6500004567206,791384290.016981,58.5,,,,,,52150.776165031995,,,ABB00234,Martin Miller,0.1916668199992273,1678.0,117.46,221.79891357238645,30.756456971168518,25.0
2021-10-19 08:00:00,25.5,439.0,71.5,407.0,1802.5,440.0,173.0,88.8000013232231,80.0,37.0,66.0,137.50000204891,791384229.450421,71.5,,,,,,52149.690608608,,,ABB00234,Martin Miller,0.17444458400132135,1678.0,620.86,188.24695058720727,60.56656002998352,32.0
2021-10-19 07:00:00,25.5,411.0,70.5,372.0,1800.0,450.5,147.0,88.8000013232231,77.0,32.0,51.0,100.800001502037,791384127.244351,69.5,,,,,,52148.818385688,,,ABB00234,Martin Miller,0.17444458400132135,1678.0,536.96,159.56496066137413,102.20606994628906,39.0
2021-10-18 10:00:00,25.5,431.0,83.0,403.0,1797.5,436.5,158.0,88.8000013232231,80.0,36.0,51.0,120.20000179112,791384042.545803,70.0,,,,,,52147.415051232005,,,ABB00234,Martin Miller,0.17777791999833426,1678.0,604.08,169.1332299073831,84.69854807853699,28.0
2021-10-18 09:00:00,25.5,463.0,80.0,420.0,1798.0,429.5,178.0,88.8000013232231,83.0,38.0,71.5,149.050002221018,791383899.646575,71.5,,,,,,52146.526161632,,,ABB00234,Martin Miller,0.1777779200056102,1678.0,637.64,198.68970247767595,142.899227976799,43.0
2021-10-18 08:00:00,25.5,458.0,76.5,436.0,1800.0,446.5,165.5,88.8000013232231,78.0,22.0,61.5,85.6000012755394,791383743.971589,68.5,,,,,,52145.637272032,,,ABB00234,Martin Miller,0.17777791999833426,1678.0,369.16,197.0961130247277,155.6749860048294,22.0
2021-10-18 06:00:00,25.5,410.0,88.5,372.0,1799.0,447.5,150.5,88.8000013232231,76.0,29.0,44.5,112.00000166893,791383615.740825,70.0,,,,,,52144.10447947785,,,ABB00234,Martin Miller,0.24986469854047755,1678.0,486.62,195.63520081088015,128.23076391220093,38.0
2021-10-18 05:00:00,25.5,380.0,91.0,361.0,1808.5,450.5,142.0,88.8000013232231,75.0,25.0,43.0,93.9500013999641,791383522.051928,69.0,,,,,,52142.85515598517,,,ABB00234,Martin Miller,0.2498646985332016,1678.0,419.5,190.36353084617278,93.68889701366425,19.0
2021-10-18 04:00:00,25.5,384.0,90.0,368.0,1798.0,450.0,145.0,88.8000013232231,76.0,25.0,40.5,93.8000013977289,791383433.094792,69.5,,,,,,52141.60583249249,,,ABB00234,Martin Miller,0.2498646985332016,1678.0,419.5,190.05959758777013,88.95713603496552,16.0
2021-10-18 03:00:00,25.5,378.0,92.5,360.0,1801.0,451.5,144.0,88.8000013232231,76.0,30.0,42.0,86.5500012896955,791383341.771776,69.5,,,,,,52140.3565089998,,,ABB00234,Martin Miller,0.24986469854047755,1678.0,503.4,146.14124174859194,91.32301604747772,18.0
2021-10-18 02:00:00,25.5,419.0,88.0,401.0,1797.5,441.0,158.0,88.8000013232231,78.0,35.0,57.0,123.600001841784,791383236.253472,71.5,,,,,,52139.10718550712,,,ABB00234,Martin Miller,0.2498646985332016,1678.0,587.3,178.88643208839846,105.51830399036407,18.0
2021-10-18 01:00:00,25.5,418.0,84.0,400.0,1803.5,441.0,154.0,88.8000013232231,79.0,31.0,54.5,120.30000179261,791383115.120352,72.0,,,,,,52138.10772671297,,,ABB00234,Martin Miller,0.2498646985332016,1678.0,520.18,196.57618809588703,121.13311994075775,18.0
2021-10-18 00:00:00,25.5,421.0,80.0,405.0,1797.5,439.5,163.5,88.8000013232231,80.0,35.0,59.0,123.600001841784,791382993.514056,72.0,,,,,,52137.108267918826,,,ABB00234,Martin Miller,0.24986469854047755,1678.0,587.3,178.88643208839846,121.60629606246948,16.0
2021-10-17 23:00:00,25.5,423.0,78.5,397.0,1800.0,440.0,156.5,88.8000013232231,80.0,35.0,59.5,121.600001811981,791382870.961408,72.0,,,,,,52136.60853852175,,,ABB00234,Martin Miller,0.24986469854047755,1678.0,587.3,175.99182962742017,122.55264794826508,26.0
2021-10-17 22:00:00,25.5,431.0,76.5,419.0,1798.0,434.5,161.5,88.8000013232231,81.0,37.0,68.0,134.650002006441,791382742.730644,73.0,,,,,,52136.10880912468,,,ABB00234,Martin Miller,0.24986469854047755,1678.0,620.86,184.34510470230788,128.23076403141022,12.0
2021-10-17 21:00:00,25.5,433.0,77.0,423.0,1801.5,435.0,168.0,88.8000013232231,81.0,34.0,65.0,134.300002001226,791382608.821765,73.0,,,,,,52135.10935033053,,,ABB00234,Martin Miller,0.24986469854047755,1678.0,570.52,200.08939511505662,133.90887904167175,10.0
2021-10-17 20:00:00,25.5,435.0,79.0,414.0,1799.0,434.5,163.0,88.8000013232231,81.0,38.0,63.5,134.900002010167,791382474.43971,73.0,,,,,,52133.7981514496,,,ABB00234,Martin Miller,0.35377806080214214,1678.0,637.64,179.82717788821583,134.3820549249649,21.0
2021-10-17 19:00:00,25.5,432.0,76.0,416.0,1804.5,435.0,168.0,88.8000013232231,81.0,36.0,60.5,131.700001962483,791382340.530831,73.5,,,,,,52132.7368172672,,,ABB00234,Martin Miller,0.35377806080214214,1678.0,604.08,185.3148617204849,133.90887904167175,16.0
2021-10-17 18:00:00,25.5,463.0,79.0,428.0,1801.0,427.0,182.0,88.8000013232231,84.0,38.0,73.0,152.350002270192,791382204.256071,75.0,,,,,,52131.6754830848,,,ABB00234,Martin Miller,0.35377806080214214,1678.0,637.64,203.08873648087197,136.27476000785828,35.0
2021-10-17 17:00:00,25.5,461.0,78.0,435.0,1802.5,426.0,180.0,88.8000013232231,84.0,37.0,76.5,149.250002223998,791382050.47379,75.0,,,,,,52130.6141489024,,,ABB00234,Martin Miller,0.3537780607948662,1678.0,620.86,204.3335081828404,153.78228092193604,26.0
2021-10-17 16:00:00,25.5,435.0,76.5,407.0,1815.5,434.0,164.5,88.8000013232231,82.0,32.0,60.5,130.650001946837,791381902.369624,73.0,,,,,,52129.9065927808,,,ABB00234,Martin Miller,0.35377806080214214,1678.0,536.96,206.81708442865659,148.1041660308838,28.0
2021-10-17 15:00:00,25.5,448.0,76.5,422.0,1802.5,432.0,172.0,88.8000013232231,82.0,35.0,70.0,139.200002074242,791381760.889925,74.0,,,,,,52129.1990366592,,,ABB00234,Martin Miller,0.35377806080214214,1678.0,587.3,201.4643312840213,141.47969901561737,26.0
2021-10-17 14:00:00,25.5,451.0,76.5,421.0,1799.0,432.0,173.5,88.8000013232231,82.0,37.0,63.5,139.400002077222,791381618.93705,73.5,,,,,,52128.1377024768,,,ABB00234,Martin Miller,0.35377806080214214,1678.0,620.86,190.8481811771393,141.9528750181198,30.0
2021-10-17 13:00:00,25.5,453.0,75.0,421.0,1797.5,432.5,174.5,88.8000013232231,82.0,38.0,69.0,143.450002137572,791381476.037822,74.0,,,,,,52127.430146355204,,,ABB00234,Martin Miller,0.3537780607948662,1678.0,637.64,191.22467507831408,142.899227976799,32.0
2021-10-17 12:00:00,25.5,470.0,74.0,458.0,1799.0,421.0,195.5,88.8000013232231,86.0,41.0,93.5,164.450002450496,791381330.299538,75.5,,,,,,52126.368812172805,,,ABB00234,Martin Miller,0.3537780607948662,1678.0,687.98,203.17814774109942,145.73828399181366,12.0
2021-10-17 11:00:00,25.5,427.0,70.5,404.0,1793.0,438.0,160.0,88.8000013232231,81.0,36.0,58.5,125.900001876056,791381180.775842,72.5,,,,,,52125.3074779904,,,ABB00234,Martin Miller,0.35377806080214214,1678.0,604.08,177.15369089300688,149.52369606494904,23.0
2021-10-17 10:00:00,25.5,424.0,66.5,394.0,1805.0,440.5,158.0,88.8000013232231,80.0,31.0,51.5,121.600001811981,791381055.857312,72.0,,,,,,52124.5999218688,,,ABB00234,Martin Miller,0.35377806080214214,1678.0,520.18,198.7004528051518,124.9185299873352,30.0
2021-10-17 09:00:00,25.5,430.0,59.5,403.0,1800.0,443.5,157.5,88.8000013232231,80.0,31.0,54.0,121.150001805276,791380918.6362,72.0,,,,,,52123.5385876864,,,ABB00234,Martin Miller,0.35377806080214214,1678.0,520.18,197.96513040579148,137.22111201286316,27.0
2021-10-17 06:00:00,25.5,403.0,73.0,378.0,1795.5,442.5,146.0,88.8000013232231,79.0,35.0,51.0,109.250001627952,791380775.736972,70.0,,,,,,52121.69981698462,,,ABB00234,Martin Miller,0.3864960356877418,1678.0,587.3,158.11765943088577,142.899227976799,25.0
2021-10-17 05:00:00,25.5,395.0,72.5,379.0,1800.0,444.0,144.5,88.8000013232231,78.0,33.0,44.0,103.800001546741,791380671.638198,70.0,,,,,,52121.313320948924,,,ABB00234,Martin Miller,0.3864960356950178,1678.0,553.74,159.3347081928881,104.09877395629883,16.0
2021-10-17 04:00:00,25.5,397.0,73.5,379.0,1797.5,443.0,149.0,88.8000013232231,78.0,33.0,45.5,100.950001504272,791380569.432128,70.0,,,,,,52120.92682491323,,,ABB00234,Martin Miller,0.3864960356950178,1678.0,553.74,154.9599112916372,102.20607006549835,18.0
2021-10-17 03:00:00,25.5,395.0,72.0,380.0,1801.0,443.5,147.0,88.8000013232231,78.0,32.0,42.0,103.650001544505,791380467.226058,70.5,,,,,,52120.54032887754,,,ABB00234,Martin Miller,0.3864960356877418,1678.0,536.96,164.07646996578748,102.20606994628906,15.0
2021-10-17 02:00:00,25.5,397.0,75.0,379.0,1805.0,443.0,144.5,88.8000013232231,78.0,27.0,50.5,101.200001507998,791380365.019988,71.0,,,,,,52119.380840770464,,,ABB00234,Martin Miller,0.3864960356877418,1678.0,453.06,189.86447994040148,102.20607006549835,18.0
2021-10-17 01:00:00,25.5,399.0,73.0,379.0,1800.0,444.0,150.0,88.8000013232231,79.0,28.0,41.5,102.350001525134,791380261.394389,70.5,,,,,,52117.83485662769,,,ABB00234,Martin Miller,0.3864960356950178,1678.0,469.84,185.16410117564257,103.6255989074707,20.0
2021-10-17 00:00:00,25.5,429.0,71.5,397.0,1801.0,438.0,156.5,88.8000013232231,81.0,30.0,57.0,120.050001788884,791380155.876085,72.5,,,,,,52116.288872484925,,,ABB00234,Martin Miller,0.3864960356877418,1678.0,503.4,202.70659817352285,105.51830399036407,32.0
2021-10-16 23:00:00,25.5,434.0,71.0,403.0,1799.0,437.0,154.5,88.8000013232231,81.0,36.0,59.5,124.350001852959,791380031.903908,72.5,,,,,,52115.12938437785,,,ABB00234,Martin Miller,0.3864960356877418,1678.0,604.08,174.9726883442841,123.972177028656,31.0
2021-10-16 22:00:00,25.5,427.0,71.0,393.0,1800.0,439.0,150.0,88.8000013232231,80.0,36.0,54.5,117.200001746416,791379909.824435,71.5,,,,,,52114.35639230646,,,ABB00234,Martin Miller,0.3864960356950178,1678.0,604.08,164.9119346517905,122.07947301864624,34.0
2021-10-16 21:00:00,25.5,427.0,71.5,395.0,1801.5,438.0,157.0,88.8000013232231,81.0,31.0,50.0,119.700001783669,791379788.218139,72.5,,,,,,52113.19690419938,,,ABB00234,Martin Miller,0.3864960356950178,1678.0,520.18,195.59575823007162,121.60629594326019,32.0
2021-10-16 20:00:00,25.5,430.0,70.0,396.0,1795.5,439.0,157.0,88.8000013232231,80.0,37.0,56.0,123.050001833588,791379665.192314,72.0,,,,,,52111.36148703563,,,ABB00234,Martin Miller,0.35414169745490653,1678.0,620.86,168.46390741640593,123.02582502365112,34.0
2021-10-16 19:00:00,25.5,426.0,68.5,397.0,1804.5,439.0,158.0,88.8000013232231,80.0,32.0,52.5,119.000001773238,791379543.586018,72.0,,,,,,52110.299061943275,,,ABB00234,Martin Miller,0.3541416974476306,1678.0,536.96,188.37530078078868,121.60629606246948,29.0
2021-10-16 18:00:00,25.5,393.0,70.0,376.0,1800.0,447.0,148.5,88.8000013232231,78.0,34.0,40.5,106.650001589209,791379432.862775,70.5,,,,,,52109.23663685091,,,ABB00234,Martin Miller,0.35414169745490653,1678.0,570.52,158.8945196501922,110.72324299812317,17.0
2021-10-16 17:00:00,25.5,388.0,67.0,369.0,1793.0,443.5,142.5,88.8000013232231,79.0,31.0,41.0,94.3000014051795,791379337.281172,71.5,,,,,,52108.528353456,,,ABB00234,Martin Miller,0.35414169745490653,1678.0,520.18,154.09089391057438,95.58160293102264,19.0
2021-10-16 16:00:00,25.5,399.0,66.5,379.0,1800.0,446.5,149.5,88.8000013232231,78.0,34.0,46.0,102.700001530349,791379234.601926,71.5,,,,,,52107.465928363636,,,ABB00234,Martin Miller,0.35414169745490653,1678.0,570.52,153.00953744092521,102.6792460680008,20.0
2021-10-16 15:00:00,25.5,390.0,64.5,360.0,1800.0,450.0,141.0,88.8000013232231,77.0,30.0,44.0,91.7000013664365,791379133.815385,71.0,,,,,,52107.11178666618,,,ABB00234,Martin Miller,0.35414169745490653,1678.0,503.4,154.8371099751113,100.78654098510742,30.0
2021-10-16 14:00:00,25.5,398.0,65.0,357.0,1798.0,478.5,143.5,88.8000013232231,66.0,29.0,40.5,86.950001295656,791379045.331426,60.5,,,,,,52106.40350327128,,,ABB00234,Martin Miller,0.3541416974476306,1678.0,486.62,151.87929205808967,88.48395895957947,41.0
2021-10-15 11:00:00,25.5,370.0,84.5,306.0,1798.0,458.5,125.5,88.8000013232231,73.0,19.0,32.0,69.6000010371208,791378914.734781,68.5,,,,,,52103.7919052224,,,ABB00234,Martin Miller,0.278815037869208,1678.0,318.82,185.55925249844015,130.59664499759674,64.0
2021-10-15 10:00:00,25.5,377.0,87.0,319.0,1802.5,459.5,134.5,88.8000013232231,73.0,20.0,28.0,73.6500010974705,791378844.704696,68.0,,,,,,52102.67664507093,,,ABB00234,Martin Miller,0.278815037869208,1678.0,335.6,186.5390373446064,70.03008496761322,58.0
2021-10-15 09:00:00,25.5,382.0,88.5,321.0,1795.5,456.5,129.5,88.8000013232231,74.0,27.0,32.5,72.8000010848045,791378763.791558,70.0,,,,,,52102.1190149952,,,ABB00234,Martin Miller,0.278815037869208,1678.0,453.06,136.5823531587071,80.91313803195953,61.0
2021-10-15 08:00:00,25.5,202.0,85.5,147.0,938.0,477.0,101.5,22.0000003278255,39.0,1.0,0.0,41.4500006176531,791378685.2443,31.5,,,,,,52101.00375484373,,,ABB00234,Martin Miller,0.278815037869208,430.74,4.3074,8179.5283755873925,78.54725801944733,55.0
2021-10-13 05:00:00,25.5,192.0,99.5,160.0,906.0,448.0,101.5,19.6000002920628,57.0,3.0,0.0,40.9500006102026,791378579.25282,41.0,,,,,,52098.0801098033,,,ABB00234,Martin Miller,0.30248390211636433,407.38,12.2214,2848.078004047999,105.99147999286652,32.0
2021-10-13 04:00:00,25.5,214.0,99.5,174.0,953.5,446.5,101.5,23.6000003516674,60.0,4.0,2.0,41.8000006228685,791378538.086486,43.5,,,,,,52097.17265809694,,,ABB00234,Martin Miller,0.3024839021236403,442.055,17.6822,2009.365380407315,41.16633403301239,40.0
2021-10-13 03:00:00,25.5,254.0,103.5,203.0,1032.0,446.0,104.0,29.2000004351139,62.0,13.0,4.0,42.6500006355345,791378495.9738,45.0,,,,,,52096.26520639059,,,ABB00234,Martin Miller,0.30248390211636433,538.08,69.9504,518.2600891518036,42.11268603801727,51.0
2021-10-13 02:00:00,25.5,254.0,103.0,201.0,1025.0,445.5,104.0,29.2000004351139,62.0,14.0,1.5,42.6500006355345,791378453.387938,45.5,,,,,,52095.05527078212,,,ABB00234,Martin Miller,0.30248390211636433,524.5,73.43,493.7014917636432,42.585861921310425,53.0
2021-10-13 01:00:00,25.5,254.0,100.0,201.0,1027.5,445.0,104.5,29.2000004351139,62.0,14.0,4.0,42.6500006355345,791378410.802075,45.0,,,,,,52093.845335173646,,,ABB00234,Martin Miller,0.3024839021236403,529.35,74.10900000000001,489.178109813981,42.58586299419403,53.0
2021-10-13 00:00:00,25.5,249.0,97.0,196.0,1028.5,447.0,106.0,29.2000004351139,61.0,10.0,2.5,42.6500006355345,791378368.216212,44.5,,,,,,52092.9378834673,,,ABB00234,Martin Miller,0.30248390211636433,531.29,53.129,682.3486333302777,42.58586299419403,53.0
2021-10-12 23:00:00,25.5,227.0,93.0,179.0,974.0,448.0,102.5,25.6000003814697,59.0,10.0,2.5,42.0500006265938,791378326.103526,43.5,,,,,,52091.727947858824,,,ABB00234,Martin Miller,0.30248390211636433,457.02,45.702,782.0773824472611,42.11268603801727,48.0
2021-10-12 22:00:00,25.5,227.0,93.0,181.0,983.5,448.5,101.5,25.2000003755093,59.0,7.0,2.5,42.3000006303191,791378283.99084,43.0,,,,,,52091.12298005459,,,ABB00234,Martin Miller,0.30248390211636433,463.955,32.47685,1107.0963020050046,42.11268603801727,46.0
2021-10-12 21:00:00,25.5,228.0,93.5,181.0,983.0,450.0,104.0,25.6000003814697,59.0,9.0,2.5,42.1500006280839,791378241.878154,42.5,,,,,,52090.215528348235,,,ABB00234,Martin Miller,0.3024839021236403,463.59,41.723099999999995,858.6969936047733,42.11268591880798,47.0
2021-10-12 20:00:00,25.5,210.0,90.0,169.0,941.5,449.5,102.5,22.8000003397465,58.0,5.0,2.5,41.5500006191432,791378200.238644,42.0,,,,,,52088.31326220887,,,ABB00234,Martin Miller,0.32432458378752926,433.295,21.664749999999998,1630.1826942970365,41.63951003551483,41.0
2021-10-12 19:00:00,25.5,211.0,89.5,169.0,941.0,449.5,102.5,22.400000333786,58.0,7.0,0.5,41.5500006191432,791378159.07231,42.0,,,,,,52087.6646130413,,,ABB00234,Martin Miller,0.32432458378752926,432.93,30.305100000000003,1165.3979206889835,41.16633403301239,42.0
2021-10-12 18:00:00,25.5,210.0,88.0,169.0,938.5,449.5,101.5,22.8000003397465,58.0,6.0,1.5,41.5500006191432,791378117.4328,42.0,,,,,,52087.01596387373,,,ABB00234,Martin Miller,0.32432458378752926,431.105,25.866300000000003,1365.3866430943626,41.63950991630554,41.0
2021-10-12 17:00:01,25.5,209.0,87.5,169.0,940.5,449.5,102.5,22.8000003397465,58.0,6.0,2.0,41.5500006191432,791378075.79329,42.0,,,,,,52086.04299012238,,,ABB00234,Martin Miller,0.3243245837802533,432.565,25.953899999999997,1360.778169225886,41.63951003551483,40.0
2021-10-12 16:00:00,25.5,211.0,87.0,171.0,945.0,447.0,101.5,22.8000003397465,59.0,5.0,1.5,41.5500006191432,791378034.626956,43.0,,,,,,52085.394340954816,,,ABB00234,Martin Miller,0.3243245837802533,435.85,21.7925,1620.6263864298137,41.16633403301239,40.0
