Timestamp,Batt,EXH_L,Fuel Filter Differential Pressure [kPa],EXH_R,RPM,Oil_Press,Turbo Outlet Pressure (absolute) [kPa],Throttle Position [%],Coolant_Temp,Load,Boost,Fuel_Rate,Total_Fuel,Oil Filter Differential Pressure [kPa],Coolant Level,Longitude,Latitude,Speed [km/h],Heading [Degrees],SMH,DIAG_STATS,Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-09-05 03:00:00,25.5,382.0,69.0,357.0,1800.0,441.0,143.5,88.8000013232231,75.0,30.0,40.5,89.4000013321638,918381582.650244,80.5,,,,,,51674.14629654892,,,ABB00234,Martin Miller,0.9032485858479049,1678.0,503.4,150.95351833996668,86.59125399589539,25.0
2021-09-05 02:00:00,25.5,383.0,68.0,354.0,1797.5,441.5,143.0,88.8000013232231,75.0,30.0,39.5,85.5000012740493,918381496.05899,80.5,,,,,,51673.24304796308,,,ABB00234,Martin Miller,0.903248585840629,1678.0,503.4,144.36829774124337,86.59125399589539,29.0
2021-09-05 01:00:00,25.5,385.0,67.0,358.0,1800.0,441.5,141.0,88.8000013232231,75.0,23.0,40.5,85.5000012740493,918381409.467736,80.0,,,,,,51672.33979937723,,,ABB00234,Martin Miller,0.9032485858479049,1678.0,385.94,188.30647531466525,86.59125399589539,27.0
2021-09-05 00:00:00,25.5,388.0,67.0,361.0,1795.0,441.5,141.0,88.8000013232231,75.0,31.0,42.5,93.1000013872981,918381322.403306,80.0,,,,,,51671.43655079138,,,ABB00234,Martin Miller,0.9032485858479049,1678.0,520.18,152.13003417894456,87.06442999839783,27.0
2021-09-04 23:00:00,25.5,384.0,66.0,356.0,1799.0,442.0,144.0,88.8000013232231,75.0,29.0,39.5,85.4000012725592,918381236.285229,79.5,,,,,,51670.533302205535,,,ABB00234,Martin Miller,0.9032485858479049,1678.0,486.62,149.17184061829624,86.11807703971863,28.0
2021-09-04 22:00:00,25.5,393.0,66.5,369.0,1803.5,438.5,142.5,88.8000013232231,76.0,26.0,46.5,99.4000014811754,918381149.693975,81.0,,,,,,51669.630053619694,,,ABB00234,Martin Miller,0.903248585840629,1678.0,436.28,193.66003772577034,86.59125399589539,24.0
2021-09-04 21:00:00,25.5,391.0,66.5,367.0,1799.0,439.0,146.5,88.8000013232231,76.0,25.0,43.0,94.6500014103949,918381050.326963,80.5,,,,,,51668.726805033846,,,ABB00234,Martin Miller,0.9032485858479049,1678.0,419.5,191.78188605205168,99.36701202392578,24.0
2021-09-04 20:00:00,25.5,394.0,66.0,371.0,1801.0,437.5,148.0,88.8000013232231,76.0,26.0,39.5,97.5000014528632,918380951.433126,82.0,,,,,,51666.905143014854,,,ABB00234,Martin Miller,0.9139689851435833,1678.0,436.28,189.95828650163594,98.89383697509766,23.0
2021-09-04 19:00:00,25.5,394.0,63.5,369.0,1800.0,436.5,150.0,88.8000013232231,77.0,32.0,42.5,100.000001490116,918380851.119761,82.0,,,,,,51665.99117402971,,,ABB00234,Martin Miller,0.9139689851435833,1678.0,536.96,158.29857208469645,100.31336498260498,25.0
2021-09-04 18:00:00,25.5,386.0,63.5,360.0,1805.0,441.0,140.0,88.8000013232231,75.0,23.0,44.5,84.4500012584031,918380753.172278,80.5,,,,,,51665.07720504457,,,ABB00234,Martin Miller,0.9139689851435833,1678.0,385.94,185.99393965290625,97.94748294353485,26.0
2021-09-04 17:00:00,25.5,389.0,58.5,363.0,1799.0,441.0,141.0,88.8000013232231,75.0,31.0,42.5,93.4500013925135,918380663.26879,81.0,,,,,,51664.16323605943,,,ABB00234,Martin Miller,0.9139689851363073,1678.0,520.18,152.70195160066993,89.9034880399704,26.0
2021-09-04 16:00:00,25.5,388.0,57.5,361.0,1798.0,440.0,140.0,88.8000013232231,75.0,32.0,41.5,88.8500013239682,918380572.41895,81.0,,,,,,51663.24926707429,,,ABB00234,Martin Miller,0.9139689851435833,1678.0,536.96,140.648281297253,90.84984004497528,27.0
2021-09-04 15:00:00,25.5,393.0,59.0,367.0,1801.0,439.5,144.0,88.8000013232231,76.0,26.0,44.5,98.8000014722347,918380476.837348,81.5,,,,,,51662.33529808914,,,ABB00234,Martin Miller,0.9139689851435833,1678.0,436.28,192.49106365499105,95.58160197734833,26.0
2021-09-04 14:00:00,25.5,398.0,58.0,376.0,1798.0,438.0,149.5,88.8000013232231,76.0,33.0,42.0,105.550001572818,918380379.836216,82.5,,,,,,51661.421329104,,,ABB00234,Martin Miller,0.9139689851435833,1678.0,553.74,162.02098699190108,97.00113201141357,22.0
2021-09-04 13:00:00,25.5,386.0,59.0,352.0,1798.0,426.5,140.5,88.8000013232231,75.0,29.0,37.5,83.0000012367964,918380283.781438,95.0,,,,,,51660.507360118856,,,ABB00234,Martin Miller,0.9139689851435833,1678.0,486.62,144.97965774377735,96.05477797985077,34.0
2021-09-04 12:00:00,25.5,404.0,57.5,379.0,1802.5,423.5,152.0,88.8000013232231,77.0,34.0,45.0,106.750001590699,918380179.682662,94.0,,,,,,51659.59339113371,,,ABB00234,Martin Miller,0.9139689851435833,1678.0,570.52,159.04350654156588,104.09877598285675,25.0
2021-09-04 11:00:00,25.5,412.0,58.5,380.0,1799.0,426.5,148.0,88.8000013232231,78.0,34.0,53.5,112.350001674145,918380065.647186,91.5,,,,,,51658.67942214857,,,ABB00234,Martin Miller,0.9139689851435833,1678.0,570.52,167.3867724584997,114.03547596931458,32.0
2021-09-04 10:00:00,25.5,393.0,59.0,367.0,1797.5,442.5,149.5,88.8000013232231,71.0,33.0,41.0,105.350001569837,918379948.772652,86.0,,,,,,51657.76545316343,,,ABB00234,Martin Miller,0.9139689851363073,1678.0,553.74,161.71398370058412,116.87453401088715,26.0
2021-09-04 09:00:00,25.5,365.0,61.5,312.0,1801.5,443.0,132.5,88.8000013232231,71.0,19.0,27.0,69.6000010371208,918379878.742568,87.5,,,,,,51656.85148417829,,,ABB00234,Martin Miller,0.9139689851435833,1678.0,318.82,185.55925249844015,70.0300840139389,53.0
2021-09-04 08:00:00,25.5,220.0,61.0,150.0,1045.0,473.0,102.0,30.4000004529953,31.0,7.0,0.0,42.7500006370246,918379804.453896,51.5,,,,,,51655.937515193145,,,ABB00234,Martin Miller,0.9139689851435833,563.3,39.431,921.5465126796406,74.28867197036743,70.0
2021-09-03 08:00:00,25.5,405.0,78.0,337.0,1801.0,500.0,138.5,88.8000013232231,52.0,32.0,34.5,82.3000012263656,918379764.233915,59.5,,,,,,51654.639101456,,,ABB00234,Martin Miller,0.3800003040014417,1678.0,536.96,130.27972482570536,40.21998107433319,68.0
2021-09-01 16:00:00,25.5,362.0,64.0,302.0,1795.5,456.0,130.5,88.8000013232231,71.0,26.0,29.0,67.4500010050833,918379742.467808,73.5,,,,,,51653.3639893248,,,ABB00234,Martin Miller,0.8951118272016174,1678.0,436.28,131.41216845677272,21.766106963157654,60.0
2021-09-01 15:00:00,25.5,366.0,65.0,305.0,1796.5,456.5,129.5,88.8000013232231,71.0,26.0,33.0,68.3000010177493,918379674.330428,73.5,,,,,,51652.468877497595,,,ABB00234,Martin Miller,0.8951118272016174,1678.0,436.28,133.0682150570434,68.13738000392914,61.0
2021-09-01 14:00:00,25.5,365.0,66.5,306.0,1804.5,456.0,129.5,88.8000013232231,71.0,18.0,28.5,66.4000009894371,918379606.193048,74.5,,,,,,51651.5737656704,,,ABB00234,Martin Miller,0.8951118271943415,1678.0,302.04,186.86266998086853,68.13738000392914,59.0
2021-09-01 13:00:00,25.5,367.0,65.0,308.0,1800.0,455.5,134.5,88.8000013232231,71.0,26.0,32.5,69.1000010296702,918379538.055668,73.5,,,,,,51650.6786538432,,,ABB00234,Martin Miller,0.8951118272016174,1678.0,436.28,134.62684715141577,68.13738000392914,59.0
2021-09-01 12:00:00,25.5,374.0,66.5,323.0,1797.5,455.5,136.0,88.8000013232231,71.0,25.0,33.5,66.8500009961426,918379467.552406,74.0,,,,,,51649.783542016,,,ABB00234,Martin Miller,0.8951118272016174,1678.0,419.5,135.45292216143315,70.50326204299927,51.0
2021-09-01 11:00:00,25.5,364.0,67.5,304.0,1794.0,455.5,128.0,88.8000013232231,71.0,27.0,32.5,78.2500011660159,918379397.995498,74.0,,,,,,51648.888430188796,,,ABB00234,Martin Miller,0.8951118272016174,1678.0,453.06,146.80726833336317,69.55690801143646,60.0
2021-09-01 10:00:00,25.5,365.0,68.0,303.0,1791.5,456.5,133.5,88.8000013232231,71.0,28.0,30.0,79.8000011891127,918379329.858118,73.0,,,,,,51647.993318361594,,,ABB00234,Martin Miller,0.8951118272016174,1678.0,469.84,144.3682977412434,68.13737988471985,62.0
2021-09-01 09:00:00,25.5,364.0,68.5,301.0,1801.5,458.5,128.5,88.8000013232231,70.0,18.0,31.5,67.7000010088086,918379261.720738,73.5,,,,,,51647.0982065344,,,ABB00234,Martin Miller,0.8951118271943415,1678.0,302.04,190.52112586904815,68.13738000392914,63.0
2021-09-01 08:00:00,25.5,372.0,69.0,306.0,1812.0,461.5,130.5,88.8000013232231,69.0,18.0,34.0,69.7000010386109,918379193.583358,73.0,,,,,,51646.2030947072,,,ABB00234,Martin Miller,0.8951118272016174,1678.0,302.04,196.14951954317067,68.13738000392914,66.0
2021-08-31 18:00:00,25.5,362.0,59.0,311.0,1801.0,457.5,130.0,88.8000013232231,71.0,25.0,31.5,69.0000010281801,918379129.704564,72.5,,,,,,51644.379093248004,,,ABB00234,Martin Miller,0.9244451839986141,1678.0,419.5,139.809298865204,63.87879407405853,51.0
2021-08-31 17:00:00,25.5,358.0,61.0,303.0,1797.5,458.0,128.5,88.8000013232231,71.0,25.0,30.0,67.5500010065734,918379060.620831,72.5,,,,,,51643.454648064,,,ABB00234,Martin Miller,0.92444518400589,1678.0,419.5,136.871277367312,69.08373296260834,55.0
2021-08-31 16:00:00,25.5,361.0,62.0,308.0,1799.0,457.0,131.0,88.8000013232231,71.0,18.0,29.5,67.200001001358,918378991.063922,72.5,,,,,,51642.53020288,,,ABB00234,Martin Miller,0.9244451839986141,1678.0,302.04,189.11402745051748,69.55690896511078,53.0
2021-08-31 15:00:00,25.5,362.0,61.0,315.0,1793.0,455.5,131.5,88.8000013232231,71.0,27.0,35.5,74.2000011056662,918378922.453366,72.5,,,,,,51641.605757696,,,ABB00234,Martin Miller,0.9244451839986141,1678.0,453.06,139.20893687329774,68.61055600643158,47.0
2021-08-31 14:00:00,25.5,356.0,61.5,306.0,1808.5,456.5,131.5,88.8000013232231,71.0,18.0,31.5,64.7000009641051,918378853.84281,72.0,,,,,,51640.681312512,,,ABB00234,Martin Miller,0.9244451839986141,1678.0,302.04,182.0785353578643,68.61055600643158,50.0
2021-08-31 13:00:00,25.5,360.0,61.5,306.0,1802.5,457.0,130.0,88.8000013232231,71.0,19.0,33.5,69.4500010348856,918378784.285901,72.5,,,,,,51639.756867328004,,,ABB00234,Martin Miller,0.9244451839986141,1678.0,318.82,185.15934031633137,69.55690908432007,54.0
2021-08-31 12:00:00,25.5,359.0,62.5,308.0,1797.5,457.0,134.0,88.8000013232231,71.0,25.0,28.5,64.9500009678304,918378716.148521,72.5,,,,,,51638.832422144,,,ABB00234,Martin Miller,0.92444518400589,1678.0,419.5,131.60310088833336,68.13738000392914,51.0
2021-08-31 11:00:00,25.5,358.0,61.5,302.0,1801.5,458.5,132.5,88.8000013232231,71.0,18.0,29.0,65.8000009804964,918378648.011141,72.5,,,,,,51637.90797696,,,ABB00234,Martin Miller,0.9244451839986141,1678.0,302.04,185.17415187863176,68.13738000392914,56.0
2021-08-31 10:00:00,25.5,361.0,63.0,306.0,1800.0,457.5,136.5,88.8000013232231,71.0,25.0,28.0,69.3500010333955,918378578.454232,72.5,,,,,,51636.983531776,,,ABB00234,Martin Miller,0.9244451839986141,1678.0,419.5,140.51847646814346,69.55690896511078,55.0
2021-08-31 09:00:00,25.5,362.0,64.0,309.0,1787.0,457.0,132.5,88.8000013232231,71.0,28.0,30.0,75.4000011235476,918378509.3705,72.5,,,,,,51636.059086591995,,,ABB00234,Martin Miller,0.92444518400589,1678.0,469.84,136.4081409735558,69.08373200893402,53.0
2021-08-31 08:00:00,25.5,451.0,60.0,401.0,1798.0,447.0,164.0,88.8000013232231,76.0,37.0,68.5,134.300002001226,918378431.296419,76.0,,,,,,51635.134641407996,,,ABB00234,Martin Miller,0.9244451839986141,1678.0,620.86,183.86593064626825,78.07408094406128,50.0
2021-08-30 18:00:00,25.5,358.0,64.0,302.0,1806.0,456.5,130.0,88.8000013232231,71.0,18.0,30.5,66.6000009924173,918378336.661169,73.0,,,,,,51633.3408621952,,,ABB00234,Martin Miller,0.8648895808000816,1678.0,302.04,187.4255093482807,94.63524997234344,56.0
2021-08-30 17:00:00,25.5,362.0,63.0,305.0,1804.5,458.5,129.5,88.8000013232231,71.0,18.0,29.5,64.2500009573996,918378268.050612,73.0,,,,,,51632.4759726144,,,ABB00234,Martin Miller,0.8648895808000816,1678.0,302.04,180.8121467811868,68.61055707931519,57.0
2021-08-30 16:00:00,25.5,366.0,63.5,307.0,1801.0,456.5,132.0,88.8000013232231,71.0,19.0,27.5,71.7500010691583,918378198.96688,74.0,,,,,,51631.611083033604,,,ABB00234,Martin Miller,0.8648895807928056,1678.0,318.82,191.29132710866494,69.08373200893402,59.0
2021-08-30 15:00:00,25.5,360.0,63.5,300.0,1803.5,452.5,134.0,88.8000013232231,73.0,18.0,31.5,66.4000009894371,918378129.883148,76.0,,,,,,51630.746193452804,,,ABB00234,Martin Miller,0.8648895808000816,1678.0,302.04,186.86266998086853,69.08373200893402,60.0
2021-08-30 06:00:00,25.5,183.0,60.5,146.0,878.5,449.0,102.0,17.6000002622604,54.0,1.0,1.0,40.4000006020069,918377959.539698,44.0,,,,,,51628.025746832005,,,ABB00234,Martin Miller,0.927778519995627,390.53,3.9052999999999995,8793.178632040013,170.3434499502182,37.0
2021-08-30 03:00:00,25.5,191.0,62.0,152.0,907.0,448.5,102.5,20.0000002980232,55.0,2.0,1.5,40.9500006102026,918377838.406578,44.5,,,,,,51625.242411272004,,,ABB00234,Martin Miller,0.927778519995627,408.11,8.1622,4264.475327567593,121.13312005996704,39.0
2021-08-30 02:00:00,25.5,198.0,63.5,156.0,921.0,449.5,102.5,21.2000003159046,54.0,6.0,0.0,41.2000006139278,918377797.240244,44.5,,,,,,51624.314632752,,,ABB00234,Martin Miller,0.927778520002903,418.33,25.099800000000002,1395.2302616689624,41.1663339138031,42.0
2021-08-30 01:00:00,25.5,186.0,61.5,148.0,884.5,450.0,102.5,18.0000002682209,54.0,1.0,1.5,40.500000603497,918377757.020263,44.0,,,,,,51623.386854232,,,ABB00234,Martin Miller,0.927778520002903,394.01,3.9400999999999997,8737.088021363024,40.21998107433319,38.0
2021-08-29 21:00:00,25.5,182.0,58.5,146.0,882.0,449.5,102.5,18.0000002682209,54.0,1.0,0.5,40.500000603497,918377598.506219,44.0,,,,,,51619.675740152,,,ABB00234,Martin Miller,0.927778519995627,392.56,3.9256,8769.360228493084,158.5140439271927,36.0
2021-08-29 20:00:00,25.5,194.0,59.0,155.0,909.0,449.0,102.0,20.0000002980232,55.0,1.0,0.0,40.9500006102026,918377557.813061,45.0,,,,,,51617.78778308608,,,ABB00234,Martin Miller,0.9601785459162784,409.57,4.0957,8498.547383517398,40.69315803050995,39.0
2021-08-29 19:00:00,25.5,176.0,56.0,143.0,871.5,448.5,102.5,16.8000002503395,54.0,1.0,1.0,40.1500005982816,918377517.119904,43.5,,,,,,51616.82760454016,,,ABB00234,Martin Miller,0.9601785459235543,386.47,3.8647000000000005,8830.569127885568,40.69315695762634,33.0
2021-08-29 18:00:00,25.5,187.0,57.0,153.0,907.0,446.5,102.0,19.6000002920628,56.0,3.0,1.0,40.9500006102026,918377476.426746,45.5,,,,,,51615.86742599424,,,ABB00234,Martin Miller,0.9601785459162784,408.11,12.2433,2842.983551711729,40.69315803050995,34.0
2021-08-29 17:00:00,25.5,227.0,60.0,177.0,982.0,444.5,103.5,26.0000003874302,59.0,10.0,2.0,42.3000006303191,918377434.787236,47.5,,,,,,51614.90724744832,,,ABB00234,Martin Miller,0.9601785459235543,462.86,46.286,776.8007720643658,41.63951003551483,50.0
2021-08-29 16:00:00,25.5,225.0,59.5,176.0,986.0,445.5,104.5,26.0000003874302,58.0,9.0,1.5,42.3000006303191,918377392.67455,47.5,,,,,,51613.9470689024,,,ABB00234,Martin Miller,0.9601785459162784,465.78,41.920199999999994,857.7010733672845,42.11268591880798,49.0
2021-08-29 15:00:00,25.5,211.0,56.0,166.0,957.0,445.5,103.5,23.6000003516674,58.0,7.0,2.0,41.8000006228685,918377350.561864,47.5,,,,,,51612.98689035648,,,ABB00234,Martin Miller,0.9601785459235543,444.61,31.1227,1141.6104813990505,42.11268603801727,45.0
2021-08-29 14:00:00,25.5,215.0,55.0,170.0,965.5,446.5,102.5,24.8000003695488,57.0,7.0,1.5,41.9000006243587,918377308.449178,46.5,,,,,,51612.02671181056,,,ABB00234,Martin Miller,0.9601785459162784,450.815,31.55705,1128.590933902405,42.11268603801727,45.0
2021-08-29 13:00:01,25.5,206.0,52.0,164.0,942.5,447.0,103.5,22.8000003397465,57.0,6.0,0.5,41.5500006191432,918377266.809668,46.0,,,,,,51611.06653326464,,,ABB00234,Martin Miller,0.9601785459235543,434.025,26.041499999999996,1356.2006998933134,41.63951003551483,42.0
2021-08-29 12:00:00,25.5,207.0,50.5,164.0,943.0,447.5,104.5,22.400000333786,56.0,5.0,0.5,41.5500006191432,918377225.643334,45.5,,,,,,51610.10635471872,,,ABB00234,Martin Miller,0.9601785459162784,434.39,21.719499999999996,1626.073368460219,41.1663339138031,43.0
2021-08-29 11:00:00,25.5,203.0,49.0,164.0,942.0,446.0,104.0,22.8000003397465,57.0,5.0,0.0,41.5500006191432,918377184.003824,47.0,,,,,,51609.1461761728,,,ABB00234,Martin Miller,0.9601785459235543,433.66,21.683000000000003,1628.8106132118116,41.63951003551483,39.0
2021-08-29 10:00:00,25.5,380.0,59.0,350.0,1799.0,449.5,143.0,88.8000013232231,75.0,28.0,36.0,84.4500012584031,918377131.48126,75.5,,,,,,51608.18599762688,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,469.84,152.7807361434587,52.52256405353546,30.0
2021-08-29 09:00:00,25.5,388.0,59.0,363.0,1798.0,446.5,145.5,88.8000013232231,76.0,31.0,40.5,97.1500014476478,918377042.997301,76.0,,,,,,51607.22581908096,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,520.18,158.7479357731951,88.48395895957947,25.0
2021-08-29 08:00:00,25.5,390.0,58.0,362.0,1799.0,446.0,147.5,88.8000013232231,76.0,32.0,40.5,100.600001499057,918376951.201109,75.5,,,,,,51606.26564053504,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,536.96,159.2483635172051,91.79619193077087,28.0
2021-08-29 07:00:00,25.5,389.0,60.0,363.0,1804.5,445.5,149.0,88.8000013232231,76.0,27.0,46.5,106.300001583993,918376853.726801,75.5,,,,,,51605.30546198912,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,453.06,199.43274918640807,97.47430801391602,26.0
2021-08-29 06:00:00,25.5,405.0,59.5,364.0,1798.0,442.0,150.0,88.8000013232231,77.0,31.0,42.5,102.350001525134,918376753.886612,77.0,,,,,,51604.3452834432,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,520.18,167.2449946102578,99.84018898010254,41.0
2021-08-29 05:00:00,25.5,414.0,58.0,369.0,1800.0,445.5,149.0,88.8000013232231,76.0,27.0,48.0,103.450001541525,918376644.109722,75.5,,,,,,51603.38510489728,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,453.06,194.08577519599226,109.77689003944397,45.0
2021-08-29 04:00:00,25.5,383.0,58.5,360.0,1800.0,447.0,144.0,88.8000013232231,76.0,31.0,43.0,88.8500013239682,918376550.894001,75.5,,,,,,51602.42492635136,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,520.18,145.18532262942247,93.2157210111618,23.0
2021-08-29 03:00:00,25.5,386.0,59.0,365.0,1800.0,446.5,143.5,88.8000013232231,76.0,32.0,45.5,95.9500014297664,918376461.46369,76.0,,,,,,51601.46474780544,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,536.96,151.8874799152664,89.43031096458435,21.0
2021-08-29 02:00:00,25.5,383.0,61.0,349.0,1798.0,449.5,137.0,88.8000013232231,75.0,28.0,37.5,84.3000012561679,918376377.238318,74.5,,,,,,51600.50456925952,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,469.84,152.50936716274205,84.22537207603455,34.0
2021-08-29 01:00:00,25.5,379.0,59.5,341.0,1801.0,449.5,138.0,88.8000013232231,75.0,22.0,36.5,81.1000012084842,918376293.959298,74.5,,,,,,51599.5443907136,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,369.16,186.73475194282037,83.27901995182037,38.0
2021-08-29 00:00:00,25.5,380.0,60.0,347.0,1801.0,449.0,140.0,88.8000013232231,75.0,30.0,41.0,85.6000012755394,918376210.207101,74.5,,,,,,51598.58421216768,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,503.4,144.537149551467,83.75219702720642,33.0
2021-08-28 23:00:00,25.5,377.0,60.0,339.0,1801.0,449.5,141.0,88.8000013232231,75.0,21.0,33.5,78.400001168251,918376127.401258,75.0,,,,,,51597.62403362176,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,352.38,189.11402745051748,82.80584299564362,38.0
2021-08-28 22:00:00,25.5,380.0,60.5,347.0,1792.0,448.5,145.5,88.8000013232231,75.0,31.0,36.5,95.7000014260411,918376043.649061,75.0,,,,,,51596.66385507584,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,520.18,156.37856359747576,83.75219702720642,33.0
2021-08-28 21:00:00,25.5,379.0,59.0,343.0,1802.5,449.5,140.5,88.8000013232231,75.0,23.0,39.5,84.6500012613833,918375960.370041,74.5,,,,,,51595.70367652992,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,385.94,186.43442263609836,83.27901995182037,36.0
2021-08-28 20:00:00,25.5,378.0,60.5,338.0,1804.5,448.0,135.5,88.8000013232231,75.0,28.0,35.5,83.1500012390316,918375876.617845,75.0,,,,,,51593.783497216005,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,469.84,150.42887164391465,83.75219595432281,40.0
2021-08-28 19:00:00,25.5,433.0,61.0,389.0,1798.0,436.0,159.5,88.8000013232231,79.0,36.0,55.0,128.950001921505,918375772.992246,78.5,,,,,,51592.82349644801,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,604.08,181.44534106952594,103.62559902667999,44.0
2021-08-28 18:00:00,25.5,420.0,58.5,380.0,1797.5,436.0,155.5,88.8000013232231,79.0,35.0,48.5,120.050001788884,918375655.644536,77.5,,,,,,51591.86349568,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,587.3,173.74851272016244,117.34771001338959,40.0
2021-08-28 17:00:00,25.5,387.0,59.5,363.0,1796.5,442.0,143.0,88.8000013232231,77.0,32.0,46.5,94.3000014051795,918375545.867646,77.0,,,,,,51590.903494912,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,536.96,149.27555347586892,109.77689003944397,24.0
2021-08-28 16:00:00,25.5,389.0,58.0,365.0,1793.0,441.0,144.5,88.8000013232231,77.0,34.0,48.0,105.550001572818,918375447.446986,76.5,,,,,,51589.943494144005,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,570.52,157.25566384508048,98.4206600189209,24.0
2021-08-28 15:00:00,25.5,386.0,58.0,363.0,1799.0,443.5,147.5,88.8000013232231,77.0,31.0,40.5,93.9500013999641,918375349.499502,76.5,,,,,,51588.98349337601,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,520.18,153.51897648884903,97.94748401641846,23.0
2021-08-28 14:00:00,25.5,394.0,57.5,369.0,1802.5,440.0,149.5,88.8000013232231,78.0,33.0,41.5,104.150001551956,918375252.971548,77.5,,,,,,51588.023492608,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,553.74,159.87196395269007,96.52795398235321,25.0
2021-08-28 13:00:00,25.5,426.0,55.5,379.0,1798.0,434.5,155.5,88.8000013232231,80.0,31.0,50.5,118.050001759082,918375149.345949,79.0,,,,,,51587.06349184,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,520.18,192.89957609908052,103.6255989074707,47.0
2021-08-28 12:00:00,25.5,425.0,55.5,376.0,1802.5,435.5,154.0,88.8000013232231,80.0,30.0,52.0,114.350001703948,918375035.310472,78.5,,,,,,51586.103491072005,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,503.4,193.08204499077434,114.03547704219818,49.0
2021-08-28 11:00:00,25.5,441.0,57.0,401.0,1813.0,431.0,160.0,88.8000013232231,81.0,31.0,61.0,125.750001873821,918374917.489586,79.5,,,,,,51585.143490304006,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,520.18,205.48175937703846,117.82088601589203,40.0
2021-08-28 10:00:00,25.5,490.0,56.5,451.0,1801.0,424.5,159.0,88.8000013232231,84.0,32.0,60.5,126.350001882762,918374777.902592,81.0,,,,,,51584.183489536,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,536.96,200.01024582901462,139.5869940519333,39.0
2021-08-28 09:00:00,25.5,455.0,58.0,443.0,1800.0,422.5,184.0,88.8000013232231,84.0,38.0,76.0,152.700002275407,918374626.959369,81.5,,,,,,51583.223488768,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,637.64,203.5553006933316,150.94322299957275,12.0
2021-08-28 08:00:00,25.5,454.0,57.5,442.0,1801.0,422.0,178.0,88.8000013232231,84.0,38.0,84.5,149.500002227724,918374476.489321,82.5,,,,,,51582.263488000004,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,637.64,199.28957075083966,150.47004795074463,12.0
2021-08-28 07:00:00,25.5,455.0,54.0,428.0,1797.5,427.0,183.0,88.8000013232231,82.0,38.0,73.5,153.900002293289,918374324.599745,80.5,,,,,,51581.303487232006,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,637.64,205.1549494217672,151.88957595825195,27.0
2021-08-28 06:00:00,25.5,454.0,53.0,430.0,1801.0,426.0,182.0,88.8000013232231,82.0,38.0,81.5,151.05000225082,918374173.183345,80.5,,,,,,51580.343486464,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,637.64,201.35578369173356,151.4164000749588,24.0
2021-08-28 05:00:00,25.5,450.0,52.0,436.0,1800.0,427.0,183.5,88.8000013232231,83.0,38.0,77.5,146.650002185255,918374022.240121,79.5,,,,,,51579.383485696,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,637.64,195.49040502080604,150.94322395324707,14.0
2021-08-28 04:00:00,25.5,459.0,55.0,429.0,1799.0,427.5,185.0,88.8000013232231,82.0,39.0,78.5,157.950002353638,918373870.823721,79.0,,,,,,51578.423484928004,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,654.42,205.15494942176633,151.4163999557495,30.0
2021-08-28 03:00:00,25.5,454.0,52.5,426.0,1793.0,426.5,179.0,88.8000013232231,82.0,39.0,75.0,152.950002279133,918373719.880498,80.0,,,,,,51577.463484160005,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,654.42,198.66064902854902,150.94322299957275,28.0
2021-08-28 02:00:00,25.5,451.0,51.5,431.0,1801.5,426.5,173.0,88.8000013232231,83.0,37.0,78.5,149.050002221018,918373569.883626,80.5,,,,,,51576.503483392,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,620.86,204.05969443653206,149.99687206745148,20.0
2021-08-28 01:00:00,25.5,452.0,50.0,431.0,1795.5,426.0,178.0,88.8000013232231,83.0,38.0,78.0,149.500002227724,918373420.359931,80.0,,,,,,51575.543482624,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,637.64,199.28957075083966,149.52369499206543,21.0
2021-08-28 00:00:00,25.5,451.0,50.0,435.0,1796.5,426.5,175.0,88.8000013232231,82.0,38.0,81.5,149.850002232939,918373270.836236,79.5,,,,,,51574.583481856,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,637.64,199.7561349632993,149.52369499206543,16.0
2021-08-27 23:00:00,25.5,454.0,50.0,426.0,1800.0,429.5,178.0,88.8000013232231,82.0,38.0,76.0,148.200002208352,918373120.839365,80.0,,,,,,51573.623481088005,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,637.64,197.55661796170128,149.99687099456787,28.0
2021-08-27 22:00:00,25.5,451.0,49.0,425.0,1804.5,429.5,173.0,88.8000013232231,82.0,37.0,76.5,149.500002227724,918372971.788846,79.5,,,,,,51572.66348032,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,620.86,204.67577536572722,149.050518989563,26.0
2021-08-27 21:00:00,25.5,447.0,49.5,430.0,1800.0,430.5,177.0,88.8000013232231,81.0,37.0,77.5,147.500002197921,918372822.738328,80.5,,,,,,51571.703479552,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,620.86,201.9376379026396,149.05051803588867,17.0
2021-08-27 20:00:00,25.5,451.0,50.0,408.0,1804.5,435.0,175.0,88.8000013232231,81.0,36.0,70.5,144.650002155453,918372679.8391,78.5,,,,,,51569.82940397867,,,ABB00234,Martin Miller,0.9096303573314799,1678.0,604.08,203.53678624045662,142.899227976799,43.0
2021-08-27 19:00:00,25.5,448.0,48.5,407.0,1800.0,433.5,165.5,88.8000013232231,81.0,37.0,71.5,140.850002098829,918372538.359401,78.5,,,,,,51568.91977362133,,,ABB00234,Martin Miller,0.9096303573387559,1678.0,620.86,192.83333083787755,141.47969901561737,41.0
2021-08-27 18:00:00,25.5,448.0,48.5,410.0,1799.0,432.5,171.5,88.8000013232231,81.0,39.0,73.5,141.900002114475,918372396.406526,78.5,,,,,,51568.010143264,,,ABB00234,Martin Miller,0.9096303573314799,1678.0,654.42,184.30824515953634,141.9528750181198,38.0
2021-08-27 17:00:00,25.5,450.0,49.5,402.0,1797.5,432.0,172.5,88.8000013232231,81.0,37.0,67.0,141.100002102554,918372254.926828,79.5,,,,,,51567.10051290667,,,ABB00234,Martin Miller,0.9096303573314799,1678.0,620.86,193.17559802076295,141.47969794273376,48.0
2021-08-27 16:00:00,25.5,450.0,51.5,404.0,1801.0,435.5,168.0,88.8000013232231,81.0,35.0,71.5,141.550002109259,918372114.393481,79.0,,,,,,51566.19088254933,,,ABB00234,Martin Miller,0.9096303573387559,1678.0,587.3,204.86548917566859,140.5333470106125,46.0
2021-08-27 08:00:00,25.5,405.0,57.0,375.0,1800.0,437.0,148.5,88.8000013232231,81.0,24.0,44.5,90.7500013522804,918372004.616591,80.0,,,,,,51564.725696192,,,ABB00234,Martin Miller,0.5511115519984742,1678.0,402.72,191.54127222248297,109.77689003944397,30.0
2021-08-27 07:00:00,25.5,437.0,58.5,387.0,1797.5,445.0,162.0,88.8000013232231,77.0,37.0,63.0,129.20000192523,918371874.019946,77.5,,,,,,51564.17458464,,,ABB00234,Martin Miller,0.5511115519984742,1678.0,620.86,176.8836801153972,130.59664499759674,50.0
2021-08-24 16:00:00,25.5,466.0,50.0,463.0,1798.0,432.5,195.0,88.8000013232231,82.0,41.0,88.0,165.300002463162,918371676.70545,80.5,,,,,,51562.352360959994,,,ABB00234,Martin Miller,0.7200005760023487,1678.0,687.98,204.22832363395403,197.31449592113495,3.0
2021-08-24 08:00:00,25.5,444.0,49.5,403.0,1799.0,430.0,162.0,88.8000013232231,82.0,34.0,61.5,133.85000199452,918371574.49938,79.5,,,,,,51560.86902644,,,ABB00234,Martin Miller,0.7588894959990284,1678.0,570.52,199.41895410387366,102.20607006549835,41.0
2021-08-24 07:00:00,25.5,396.0,52.5,361.0,1800.0,442.0,143.0,88.8000013232231,78.0,29.0,37.5,84.1000012531877,918371429.234271,77.0,,,,,,51560.110136944,,,ABB00234,Martin Miller,0.7588894959990284,1678.0,486.62,146.90107489459854,145.26510894298553,35.0
2021-08-23 17:00:00,25.5,464.0,52.5,424.0,1799.0,426.5,170.5,88.8000013232231,82.0,39.0,78.0,148.800002217293,918371265.042113,77.5,,,,,,51557.823468448,,,ABB00234,Martin Miller,0.648889408003015,1678.0,654.42,193.2703797021776,164.1921581029892,40.0
2021-08-23 16:00:00,25.5,452.0,55.5,405.0,1798.0,461.0,162.5,88.8000013232231,71.0,35.0,69.5,141.100002102554,918371126.874648,68.5,,,,,,51557.17457904,,,ABB00234,Martin Miller,0.648889407995739,1678.0,587.3,204.21420362194942,138.16746497154236,47.0
2021-08-22 09:00:00,25.5,461.0,56.5,436.0,1800.0,427.5,184.0,88.8000013232231,82.0,38.0,82.0,154.750002305955,918371007.161056,81.5,,,,,,51555.41870461943,,,ABB00234,Martin Miller,0.9292070925730513,1678.0,637.64,206.28803393774194,119.71359193325043,25.0
2021-08-22 08:00:00,25.5,464.0,57.0,423.0,1807.0,429.0,177.0,88.8000013232231,82.0,37.0,74.0,150.100002236664,918370856.217832,81.0,,,,,,51554.489497526854,,,ABB00234,Martin Miller,0.9292070925730513,1678.0,620.86,205.49721660465227,150.94322407245636,41.0
2021-08-22 07:00:00,25.5,461.0,57.5,450.0,1801.0,426.0,192.5,88.8000013232231,83.0,39.0,84.0,159.25000237301,918370710.479548,82.0,,,,,,51553.56029043429,,,ABB00234,Martin Miller,0.9292070925657754,1678.0,654.42,206.84346752400373,145.73828399181366,11.0
2021-08-22 06:00:00,25.5,461.0,55.5,453.0,1796.5,425.5,196.0,88.8000013232231,83.0,41.0,87.5,166.150002475828,918370550.072799,82.0,,,,,,51552.631083341716,,,ABB00234,Martin Miller,0.9292070925730513,1678.0,687.98,205.27849952680862,160.40674901008606,8.0
2021-08-22 05:00:00,25.5,464.0,55.0,454.0,1800.0,424.5,188.5,88.8000013232231,83.0,40.0,93.5,160.100002385676,918370388.246521,81.5,,,,,,51551.70187624914,,,ABB00234,Martin Miller,0.9292070925730513,1678.0,671.2,202.74881112607954,161.8262779712677,10.0
2021-08-22 04:00:00,25.5,460.0,54.5,452.0,1802.5,428.0,189.5,88.8000013232231,82.0,39.0,84.0,157.350002344698,918370226.89342,81.0,,,,,,51550.77266915657,,,ABB00234,Martin Miller,0.9292070925730513,1678.0,654.42,204.375633374581,161.35310101509094,8.0
2021-08-22 03:00:00,25.5,460.0,55.0,455.0,1798.0,425.0,189.0,88.8000013232231,83.0,41.0,92.5,166.950002487749,918370065.540319,82.0,,,,,,51549.843462064004,,,ABB00234,Martin Miller,0.9292070925657754,1678.0,687.98,206.26690036714243,161.35310101509094,5.0
2021-08-22 02:00:00,25.5,462.0,55.0,454.0,1803.5,425.5,194.0,88.8000013232231,83.0,40.0,93.5,165.050002459437,918369901.821336,82.0,,,,,,51548.91425497143,,,ABB00234,Martin Miller,0.9292070925730513,1678.0,671.2,209.01743458063385,163.71898293495178,8.0
2021-08-22 01:00:00,25.5,461.0,55.0,458.0,1796.5,425.0,189.5,88.8000013232231,83.0,41.0,91.0,169.000002518296,918369739.048706,81.5,,,,,,51547.98504787886,,,ABB00234,Martin Miller,0.9292070925730513,1678.0,687.98,208.79967752049708,162.77262997627258,3.0
2021-08-22 00:00:00,25.5,464.0,54.5,455.0,1801.5,425.0,192.5,88.8000013232231,83.0,39.0,89.0,157.100002340972,918369576.276076,82.5,,,,,,51547.055840786285,,,ABB00234,Martin Miller,0.9292070925730513,1678.0,654.42,204.05091835491916,162.77263009548187,9.0
2021-08-21 23:00:00,25.5,466.0,55.0,453.0,1802.5,425.5,194.5,88.8000013232231,83.0,40.0,90.5,160.900002397597,918369413.03027,82.0,,,,,,51546.12663369371,,,ABB00234,Martin Miller,0.9292070925730513,1678.0,671.2,203.76192198742172,163.24580597877502,13.0
2021-08-21 22:00:00,25.5,463.0,54.5,455.0,1801.5,426.0,189.5,88.8000013232231,84.0,41.0,86.5,164.700002454221,918369249.784464,82.5,,,,,,51545.197426601146,,,ABB00234,Martin Miller,0.9292070925657754,1678.0,687.98,203.48702300370334,163.24580597877502,8.0
2021-08-21 21:00:00,25.5,467.0,53.5,457.0,1798.0,424.0,197.5,88.8000013232231,84.0,41.0,86.5,167.800002500415,918369084.645953,81.0,,,,,,51544.26821950857,,,ABB00234,Martin Miller,0.9292070925730513,1678.0,687.98,207.317076259997,165.1385109424591,10.0
2021-08-21 20:00:00,25.5,469.0,53.5,455.0,1798.0,422.5,187.5,88.8000013232231,84.0,41.0,90.5,165.300002463162,918368919.034265,82.5,,,,,,51542.379011648,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,687.98,204.22832363395403,165.61168801784515,14.0
2021-08-21 19:00:00,25.5,468.0,53.5,459.0,1798.0,422.0,192.0,88.8000013232231,84.0,41.0,91.5,166.950002487749,918368751.529872,81.5,,,,,,51541.41901088,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,687.98,206.26690036714243,167.50439310073853,9.0
2021-08-21 18:00:00,25.5,466.0,51.5,457.0,1797.5,423.0,186.5,88.8000013232231,84.0,41.0,90.0,165.900002472103,918368585.445009,82.5,,,,,,51540.459010112,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,687.98,204.96962426420473,166.084862947464,9.0
2021-08-21 17:00:00,25.5,465.0,51.0,449.0,1799.0,426.0,183.5,88.8000013232231,84.0,39.0,81.0,156.750002335757,918368427.877318,82.0,,,,,,51539.499009344,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,654.42,203.59631732739442,157.5676909685135,16.0
2021-08-21 16:00:00,25.5,434.0,49.5,390.0,1805.0,437.0,151.5,88.8000013232231,79.0,32.0,55.0,125.400001868606,918368283.558561,79.5,,,,,,51538.539008576,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,536.96,198.50640939421018,144.31875705718994,44.0
2021-08-21 15:00:00,25.5,434.0,50.5,388.0,1799.0,436.0,157.0,88.8000013232231,79.0,38.0,49.0,128.250001911074,918368154.854621,79.0,,,,,,51537.579007808,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,637.64,170.96245785147246,128.70393991470337,46.0
2021-08-21 14:00:00,25.5,443.0,49.0,397.0,1795.5,431.5,156.5,88.8000013232231,81.0,37.0,58.0,124.9500018619,918368026.623858,81.0,,,,,,51536.61900704,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,620.86,171.065138006338,128.2307630777359,46.0
2021-08-21 13:00:00,25.5,441.0,51.0,401.0,1801.0,433.5,162.5,88.8000013232231,80.0,39.0,60.0,134.650002006441,918367893.661331,80.0,,,,,,51535.659006272,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,654.42,174.891509589369,132.96252691745758,40.0
2021-08-21 12:00:00,25.5,461.0,52.5,415.0,1798.0,432.5,176.5,88.8000013232231,81.0,39.0,70.5,149.250002223998,918367759.752452,80.5,,,,,,51534.699005504,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,654.42,193.85486673756657,133.90887904167175,46.0
2021-08-21 11:00:00,25.5,433.0,50.5,390.0,1800.0,434.5,156.5,88.8000013232231,80.0,31.0,53.0,120.550001796335,918367628.682631,79.5,,,,,,51533.739004736,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,520.18,196.98470053997607,131.06982100009918,43.0
2021-08-21 10:00:00,25.5,399.0,51.0,349.0,1801.0,434.0,146.0,88.8000013232231,80.0,23.0,38.5,83.7000012472272,918367502.344572,80.5,,,,,,51532.779003968,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,385.94,184.34212846593545,126.33805906772614,50.0
2021-08-21 09:00:00,25.5,467.0,52.0,456.0,1792.0,424.0,191.5,88.8000013232231,84.0,41.0,93.0,167.200002491474,918367342.411,82.0,,,,,,51531.8190032,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,687.98,206.57577562974637,159.9335719347,11.0
2021-08-21 08:00:00,25.5,466.0,52.0,455.0,1797.5,424.0,189.5,88.8000013232231,83.0,41.0,89.5,170.550002541393,918367176.326136,82.5,,,,,,51530.859002432,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,687.98,210.71470414864393,166.0848640203476,11.0
2021-08-21 07:00:00,25.5,476.0,51.5,456.0,1814.5,422.0,202.5,88.8000013232231,84.0,42.0,93.0,167.800002500415,918367009.29492,83.0,,,,,,51529.899001664,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,704.76,202.38095539666375,167.03121602535248,20.0
2021-08-21 06:00:00,25.5,476.0,50.0,452.0,1795.5,423.0,194.0,88.8000013232231,84.0,43.0,95.5,175.400002613664,918366837.531941,82.5,,,,,,51528.939000895996,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,721.54,206.62749427836903,171.76297891139984,24.0
2021-08-21 05:00:00,25.5,478.0,51.0,451.0,1808.5,423.0,193.0,88.8000013232231,84.0,42.0,93.5,169.000002518296,918366667.188491,82.5,,,,,,51527.979000128,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,704.76,203.82825662715192,170.3434500694275,27.0
2021-08-21 04:00:00,25.5,476.0,49.5,452.0,1807.0,423.0,192.0,88.8000013232231,84.0,43.0,100.5,176.800002634525,918366496.371865,82.0,,,,,,51527.01899936,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,721.54,208.27674451776235,170.81662595272064,24.0
2021-08-21 03:00:00,25.5,468.0,49.5,454.0,1799.0,425.5,192.0,88.8000013232231,83.0,42.0,89.5,170.300002537668,918366326.028415,81.0,,,,,,51526.058998592,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,704.76,205.39616629351525,170.3434500694275,14.0
2021-08-21 02:00:00,25.5,468.0,48.0,454.0,1794.0,425.0,198.0,88.8000013232231,83.0,42.0,88.5,166.350002478808,918366158.524023,82.5,,,,,,51525.098997823996,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,704.76,200.63213307648957,167.50439190864563,14.0
2021-08-21 01:00:00,25.5,466.0,47.5,456.0,1798.0,423.5,196.0,88.8000013232231,83.0,42.0,87.0,170.750002544373,918365991.492806,82.0,,,,,,51524.138997056,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,704.76,205.93890425494786,167.03121709823608,10.0
2021-08-21 00:00:00,25.5,468.0,45.0,452.0,1801.0,425.0,193.0,88.8000013232231,83.0,41.0,91.0,169.100002519786,918365824.46159,82.0,,,,,,51523.178996288,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,687.98,208.92322762553866,167.0312159061432,16.0
2021-08-20 23:00:00,25.5,470.0,46.0,453.0,1802.5,424.5,197.0,88.8000013232231,83.0,41.0,93.5,166.750002484769,918365656.484021,82.0,,,,,,51522.21899552,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,687.98,206.01980015705928,167.97756910324097,17.0
2021-08-20 22:00:00,25.5,466.0,45.0,456.0,1798.0,425.5,190.5,88.8000013232231,83.0,41.0,97.5,167.55000249669,918365488.979629,81.5,,,,,,51521.258994751995,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,687.98,207.00820099739312,167.50439190864563,10.0
2021-08-20 21:00:00,25.5,468.0,46.5,456.0,1789.5,424.0,195.5,88.8000013232231,84.0,41.0,86.5,172.650002572685,918365321.475236,83.0,,,,,,51520.298993984,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,687.98,213.3092563545194,167.50439298152924,12.0
2021-08-20 20:00:00,25.5,481.0,45.0,456.0,1797.5,423.5,203.0,88.8000013232231,84.0,44.0,93.0,175.300002612174,918365153.497668,84.0,,,,,,51518.45306658133,,,ABB00234,Martin Miller,0.8814821866690181,1678.0,738.32,201.81628862870826,167.97756803035736,25.0
2021-08-20 19:00:00,25.5,468.0,46.0,460.0,1801.0,427.0,195.0,88.8000013232231,83.0,41.0,91.5,164.250002447516,918364987.412804,82.5,,,,,,51517.57158439467,,,ABB00234,Martin Miller,0.8814821866617422,1678.0,687.98,202.9310475310163,166.0848640203476,8.0
2021-08-20 18:00:00,25.5,466.0,47.5,450.0,1798.0,429.0,187.5,88.8000013232231,82.0,39.0,81.0,158.400002360344,918364829.371936,82.0,,,,,,51516.690102208,,,ABB00234,Martin Miller,0.8814821866690181,1678.0,654.42,205.73943645715656,158.04086804389954,16.0
2021-08-20 17:00:00,25.5,468.0,49.0,452.0,1802.5,428.0,196.0,88.8000013232231,83.0,39.0,91.5,155.700002320111,918364671.331069,83.0,,,,,,51515.80862002133,,,ABB00234,Martin Miller,0.8814821866690181,1678.0,654.42,202.23251424481887,158.04086697101593,16.0
2021-08-20 16:00:00,25.5,468.0,52.5,423.0,1797.5,450.0,175.0,88.8000013232231,76.0,39.0,79.0,146.40000218153,918364527.485489,77.0,,,,,,51514.92713783467,,,ABB00234,Martin Miller,0.8814821866617422,1678.0,654.42,190.1531155134325,143.8455799818039,45.0
2021-08-20 11:00:00,25.5,470.0,58.5,424.0,1801.0,433.0,178.5,88.8000013232231,81.0,38.0,72.5,151.300002254546,918364454.14317,80.0,,,,,,51513.306766167996,,,ABB00234,Martin Miller,0.7344450320015312,1678.0,637.64,201.6890438434918,73.34231901168823,46.0
2021-08-20 10:00:00,25.5,447.0,61.0,398.0,1795.0,448.0,163.0,88.8000013232231,75.0,38.0,61.5,137.300002045929,918364306.985356,77.0,,,,,,51512.572321136,,,ABB00234,Martin Miller,0.7344450319942553,1678.0,637.64,183.02647534508446,147.1578140258789,49.0
2021-08-19 08:00:00,25.5,253.0,54.5,209.0,1088.5,449.5,105.0,33.600000500679,59.0,14.0,3.5,42.8500006385148,918364166.925186,50.5,,,,,,51510.16702006646,,,ABB00234,Martin Miller,0.9364110055394121,647.69,90.6766,401.6747489731373,140.06016993522644,44.0
2021-08-19 07:00:00,25.5,254.0,54.0,208.0,1090.0,451.0,107.0,33.600000500679,59.0,13.0,2.5,43.0000006407499,918364123.866148,50.0,,,,,,51509.23060906092,,,ABB00234,Martin Miller,0.9364110055394121,650.6,84.57800000000002,432.14548162214066,43.059038043022156,46.0
2021-08-19 06:00:00,25.5,251.0,54.0,208.0,1090.0,450.5,104.5,33.600000500679,59.0,14.0,2.5,42.8500006385148,918364081.280285,50.0,,,,,,51508.29419805538,,,ABB00234,Martin Miller,0.9364110055394121,650.6,91.084,399.87814042793,42.58586299419403,43.0
2021-08-19 05:00:00,25.5,251.0,53.5,208.0,1090.0,451.0,106.5,33.600000500679,59.0,13.0,2.5,43.0000006407499,918364038.221246,50.5,,,,,,51507.35778704985,,,ABB00234,Martin Miller,0.9364110055321362,650.6,84.57800000000002,432.14548162214066,43.05903899669647,43.0
2021-08-19 04:00:00,25.5,251.0,53.0,206.0,1090.0,450.5,105.0,33.600000500679,59.0,15.0,2.0,43.0000006407499,918363995.635384,50.0,,,,,,51506.42137604431,,,ABB00234,Martin Miller,0.9364110055394121,650.6,97.59,374.52608407252194,42.585862040519714,45.0
2021-08-19 03:00:00,25.5,250.0,52.0,206.0,1080.5,450.5,105.5,33.600000500679,59.0,16.0,3.0,42.8500006385148,918363952.576345,50.0,,,,,,51505.48496503877,,,ABB00234,Martin Miller,0.9364110055394121,632.17,101.1472,360.0940069793092,43.05903899669647,44.0
2021-08-19 02:00:00,25.5,250.0,51.0,207.0,1082.5,450.5,105.0,33.600000500679,59.0,14.0,3.0,42.8500006385148,918363909.990482,50.0,,,,,,51504.54855403323,,,ABB00234,Martin Miller,0.9364110055394121,636.05,89.04699999999998,409.0255768609564,42.58586299419403,43.0
2021-08-19 01:00:00,25.5,250.0,50.0,207.0,1089.0,450.5,105.5,33.600000500679,59.0,13.0,3.5,43.0000006407499,918363866.931444,50.0,,,,,,51503.61214302769,,,ABB00234,Martin Miller,0.9364110055394121,648.66,84.3258,433.43793411550695,43.059037923812866,43.0
2021-08-19 00:00:00,25.5,250.0,50.0,207.0,1089.0,449.5,105.5,33.600000500679,59.0,14.0,5.0,42.8500006385148,918363824.345581,50.0,,,,,,51502.67573202215,,,ABB00234,Martin Miller,0.9364110055394121,648.66,90.8124,401.0740883705043,42.58586299419403,43.0
2021-08-18 23:00:00,25.5,266.0,50.5,221.0,1115.0,448.0,107.5,35.6000005304813,61.0,18.0,4.5,43.10000064224,918363781.286542,51.5,,,,,,51501.73932101662,,,ABB00234,Martin Miller,0.9364110055321362,715.3,128.754,284.53485364263634,43.05903899669647,45.0
2021-08-18 22:00:00,25.5,269.0,50.0,224.0,1113.0,448.5,107.0,35.6000005304813,61.0,15.0,5.5,43.10000064224,918363738.227504,52.0,,,,,,51500.80291001108,,,ABB00234,Martin Miller,0.9364110055394121,709.26,106.389,344.3495149489515,43.059038043022156,45.0
2021-08-18 21:00:00,25.5,266.0,49.5,220.0,1110.0,449.0,105.5,35.6000005304813,60.0,17.0,4.5,43.10000064224,918363695.168465,51.5,,,,,,51499.86649900554,,,ABB00234,Martin Miller,0.9364110055394121,700.2,119.03400000000002,307.7692133836046,43.05903899669647,46.0
2021-08-18 20:00:00,25.5,265.0,48.5,220.0,1108.0,449.0,105.5,36.0000005364418,60.0,18.0,4.5,43.0000006407499,918363652.109426,51.0,,,,,,51498.03712432267,,,ABB00234,Martin Miller,0.8929636773318634,694.16,124.94879999999999,292.5198204755662,43.05903899669647,45.0
2021-08-18 19:00:00,25.5,266.0,49.5,221.0,1115.0,448.0,107.0,35.6000005304813,60.0,17.0,4.0,43.10000064224,918363609.523564,51.5,,,,,,51497.14416064533,,,ABB00234,Martin Miller,0.8929636773391394,715.3,121.60099999999998,301.27219797455615,42.585862040519714,45.0
2021-08-18 18:00:00,25.5,267.0,48.0,222.0,1107.5,447.5,105.5,36.0000005364418,61.0,17.0,4.0,43.0000006407499,918363566.464525,51.5,,,,,,51496.251196968,,,ABB00234,Martin Miller,0.8929636773318634,692.65,117.75049999999999,310.40208359741507,43.05903899669647,45.0
2021-08-18 17:00:00,25.5,275.0,45.5,246.0,1113.0,419.0,109.0,35.6000005304813,73.0,12.0,7.5,43.10000064224,918363523.405486,60.5,,,,,,51495.358233290666,,,ABB00234,Martin Miller,0.8929636773318634,709.26,85.1112,430.43689368618936,43.05903899669647,29.0
2021-08-18 16:00:00,25.5,370.0,47.0,316.0,1797.5,457.0,131.0,88.8000013232231,71.0,28.0,34.5,74.8000011146069,918363442.965524,73.0,,,,,,51494.465269613334,,,ABB00234,Martin Miller,0.8929636773318634,1678.0,469.84,135.32266505068932,80.43996202945709,54.0
2021-08-18 15:00:00,25.5,367.0,46.5,302.0,1801.5,458.0,131.5,88.8000013232231,70.0,19.0,29.5,69.3500010333955,918363375.774496,73.0,,,,,,51493.572305936,,,ABB00234,Martin Miller,0.8929636773318634,1678.0,318.82,184.8927321949256,67.19102799892426,65.0
2021-08-18 14:00:00,25.5,363.0,46.5,298.0,1801.5,460.0,126.0,88.8000013232231,71.0,18.0,30.0,66.5000009909272,918363309.529821,72.0,,,,,,51492.67934225866,,,ABB00234,Martin Miller,0.8929636773391394,1678.0,302.04,187.14408966457464,66.24467492103577,65.0
2021-08-18 13:00:00,25.5,361.0,47.0,296.0,1801.0,459.5,129.0,88.8000013232231,70.0,26.0,29.5,64.1500009559095,918363243.285146,72.5,,,,,,51491.78637858133,,,ABB00234,Martin Miller,0.8929636773318634,1678.0,436.28,124.98281106748665,66.24467504024506,65.0
2021-08-18 12:00:00,25.5,360.0,47.0,295.0,1802.5,459.0,129.0,88.8000013232231,71.0,18.0,30.0,64.1500009559095,918363177.040471,72.5,,,,,,51490.893414904,,,ABB00234,Martin Miller,0.8929636773318634,1678.0,302.04,180.5307270974807,66.24467504024506,65.0
2021-08-18 11:00:00,25.5,359.0,46.0,295.0,1800.0,456.5,127.0,88.8000013232231,72.0,25.0,30.0,66.6000009924173,918363111.268972,73.0,,,,,,51490.00045122666,,,ABB00234,Martin Miller,0.8929636773391394,1678.0,419.5,134.94636673076212,65.77149891853333,64.0
2021-08-18 07:00:00,25.5,435.0,54.5,395.0,1801.0,434.5,154.5,88.8000013232231,80.0,31.0,56.0,125.300001867116,918363018.526428,80.0,,,,,,51487.2356342,,,ABB00234,Martin Miller,0.8722229199993308,1678.0,520.18,204.74643697767812,92.74254405498505,40.0
2021-08-18 06:00:00,25.5,397.0,55.5,370.0,1803.5,443.5,143.5,88.8000013232231,78.0,31.0,46.5,92.4000013768673,918362907.330009,78.0,,,,,,51486.36341128,,,ABB00234,Martin Miller,0.8722229199993308,1678.0,520.18,150.9861993354939,111.19641900062561,27.0
2021-08-18 05:00:00,25.5,399.0,54.5,374.0,1807.0,443.5,147.0,88.8000013232231,78.0,26.0,46.5,98.5500014685094,918362808.436172,78.5,,,,,,51485.49118836,,,ABB00234,Martin Miller,0.8722229199993308,1678.0,436.28,192.00399112549965,98.89383697509766,25.0
2021-08-18 04:00:00,25.5,402.0,55.5,373.0,1795.5,443.5,148.0,88.8000013232231,78.0,33.0,39.5,96.3000014349818,918362710.015513,78.0,,,,,,51484.61896544,,,ABB00234,Martin Miller,0.8722229199993308,1678.0,553.74,147.82208476854575,98.42065906524658,29.0
2021-08-18 03:00:00,25.5,398.0,53.5,371.0,1799.0,439.5,147.0,88.8000013232231,78.0,32.0,42.0,96.9000014439225,918362618.21932,77.5,,,,,,51483.74674252,,,ABB00234,Martin Miller,0.8722229199993308,1678.0,536.96,153.391316350071,91.79619288444519,27.0
2021-08-18 02:00:00,25.5,407.0,52.5,342.0,1800.0,442.5,141.5,88.8000013232231,78.0,28.0,37.5,84.3000012561679,918362514.120545,77.5,,,,,,51482.874519599995,,,ABB00234,Martin Miller,0.8722229200066067,1678.0,469.84,152.50936716274205,104.09877502918243,65.0
2021-08-18 01:00:00,25.5,397.0,53.0,368.0,1807.0,441.5,141.5,88.8000013232231,78.0,24.0,45.0,94.3000014051795,918362420.904824,78.0,,,,,,51482.002296679995,,,ABB00234,Martin Miller,0.8722229199993308,1678.0,402.72,199.03407130115855,93.2157210111618,29.0
2021-08-18 00:00:00,25.5,395.0,54.0,370.0,1801.0,441.5,146.0,88.8000013232231,78.0,25.0,38.0,92.2500013746321,918362326.269574,78.5,,,,,,51481.130073759996,,,ABB00234,Martin Miller,0.8722229199993308,1678.0,419.5,186.91895391760974,94.63524997234344,25.0
2021-08-17 23:00:00,25.5,398.0,54.0,373.0,1801.5,441.5,146.0,88.8000013232231,78.0,26.0,42.5,95.9500014297664,918362229.268442,77.5,,,,,,51480.25785084,,,ABB00234,Martin Miller,0.8722229199993308,1678.0,436.28,186.93843681878943,97.00113201141357,25.0
2021-08-17 22:00:00,25.5,396.0,54.0,370.0,1795.5,441.5,146.5,88.8000013232231,77.0,33.0,42.5,98.9000014737248,918362132.267311,77.5,,,,,,51479.38562792,,,ABB00234,Martin Miller,0.8722229199993308,1678.0,553.74,151.8131275556508,97.00113105773926,26.0
2021-08-17 21:00:00,25.5,403.0,53.5,346.0,1798.0,445.0,138.0,88.8000013232231,76.0,23.0,40.0,81.6000012159348,918362044.729705,77.0,,,,,,51478.513405,,,ABB00234,Martin Miller,0.8722229199993308,1678.0,385.94,179.71705714241742,87.53760600090027,57.0
2021-08-17 20:00:00,25.5,416.0,53.0,379.0,1800.0,439.5,146.5,88.8000013232231,78.0,29.0,51.0,110.900001652539,918361961.450685,79.0,,,,,,51476.681003534075,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,486.62,193.7137836600595,83.27901995182037,37.0
