Timestamp,Batt,EXH_L,Fuel Filter Differential Pressure [kPa],EXH_R,RPM,Oil_Press,Turbo Outlet Pressure (absolute) [kPa],Throttle Position [%],Coolant_Temp,Load,Boost,Fuel_Rate,Total_Fuel,Oil Filter Differential Pressure [kPa],Coolant Level,Longitude,Latitude,Speed [km/h],Heading [Degrees],SMH,DIAG_STATS,Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-08-17 19:00:00,25.5,412.0,53.5,378.0,1801.0,442.0,148.5,88.8000013232231,77.0,34.0,47.5,107.85000160709,918361852.620148,77.5,,,,,,51475.72082498816,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,570.52,160.68236234667756,108.83053708076477,34.0
2021-08-17 18:00:00,25.5,396.0,53.0,353.0,1800.0,445.5,141.5,88.8000013232231,76.0,29.0,43.0,83.0000012367964,918361768.394775,76.5,,,,,,51474.760646442235,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,486.62,144.97965774377735,84.22537291049957,43.0
2021-08-17 17:00:00,25.5,393.0,53.5,359.0,1799.0,442.5,138.5,88.8000013232231,77.0,30.0,44.5,85.5000012740493,918361681.803521,77.5,,,,,,51473.80046789632,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,503.4,144.36829774124337,86.59125399589539,34.0
2021-08-17 16:00:00,25.5,408.0,52.5,377.0,1800.0,439.0,146.0,88.8000013232231,78.0,34.0,41.0,107.95000160858,918361577.23157,78.0,,,,,,51472.840289350395,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,570.52,160.83134923805125,104.57195103168488,31.0
2021-08-17 15:00:00,25.5,401.0,53.0,358.0,1800.0,442.0,144.0,88.8000013232231,77.0,30.0,40.0,88.2500013150275,918361472.186442,77.5,,,,,,51471.88011080448,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,503.4,149.01172252239448,105.04512798786163,43.0
2021-08-17 14:00:00,25.5,393.0,54.0,371.0,1801.5,442.0,139.5,88.8000013232231,77.0,25.0,44.5,91.9000013694167,918361379.443898,77.5,,,,,,51470.919932258555,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,419.5,186.2097763146703,92.74254405498505,22.0
2021-08-17 13:00:00,25.5,394.0,53.5,367.0,1801.5,444.0,142.0,88.8000013232231,77.0,25.0,45.0,92.2500013746321,918361282.442766,77.5,,,,,,51469.95975371264,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,419.5,186.91895391760974,97.00113201141357,27.0
2021-08-17 12:00:00,25.5,400.0,53.5,353.0,1800.0,444.0,144.5,88.8000013232231,77.0,30.0,40.5,88.8500013239682,918361196.324689,77.0,,,,,,51468.999575166716,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,503.4,150.02483338373654,86.11807692050934,47.0
2021-08-17 11:00:00,25.5,399.0,53.0,324.0,1798.0,447.5,140.0,88.8000013232231,75.0,28.0,36.0,79.9000011906028,918361110.206611,75.5,,,,,,51468.0393966208,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,469.84,144.54921039505444,86.11807799339294,75.0
2021-08-17 10:00:00,25.5,404.0,54.5,351.0,1800.0,446.0,141.5,88.8000013232231,76.0,23.0,36.5,84.6500012613833,918361025.981239,77.0,,,,,,51467.079218074876,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,385.94,186.43442263609836,84.22537207603455,53.0
2021-08-17 09:00:00,25.5,400.0,53.0,343.0,1804.5,445.0,142.0,88.8000013232231,76.0,23.0,41.0,90.1500013433397,918360941.755866,77.5,,,,,,51466.11903952896,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,385.94,198.54770467388389,84.22537291049957,57.0
2021-08-17 08:00:00,25.5,398.0,53.0,345.0,1798.0,444.0,138.0,88.8000013232231,76.0,29.0,42.0,84.4500012584031,918360857.057318,77.0,,,,,,51465.158860983036,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,486.62,147.51243489713255,84.69854807853699,53.0
2021-08-17 07:00:00,25.5,432.0,50.5,390.0,1802.5,435.0,153.5,88.8000013232231,80.0,38.0,57.5,125.400001868606,918360770.466064,79.5,,,,,,51464.19868243712,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,637.64,167.16329212144015,86.59125399589539,42.0
2021-08-17 06:00:00,25.5,433.0,52.0,388.0,1800.0,435.0,156.5,88.8000013232231,79.0,31.0,50.5,120.550001796335,918360647.440239,79.5,,,,,,51463.238503891196,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,520.18,196.98470053997607,123.02582502365112,45.0
2021-08-17 05:00:00,25.5,429.0,50.0,388.0,1795.0,435.5,158.5,88.8000013232231,80.0,38.0,51.0,128.150001909584,918360529.619353,79.0,,,,,,51462.27832534528,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,637.64,170.8291537907697,117.82088589668274,41.0
2021-08-17 04:00:00,25.5,428.0,49.0,385.0,1801.0,436.0,152.5,88.8000013232231,80.0,30.0,47.5,118.850001771003,918360408.959409,78.5,,,,,,51461.318146799356,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,503.4,200.6803764508394,120.6599440574646,43.0
2021-08-17 03:00:00,25.5,424.0,50.5,381.0,1797.5,437.5,152.0,88.8000013232231,79.0,30.0,51.0,116.750001739711,918360293.031228,78.0,,,,,,51460.35796825344,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,503.4,197.13448843614293,115.92818105220795,43.0
2021-08-17 02:00:00,25.5,425.0,50.0,381.0,1798.0,437.5,151.0,88.8000013232231,79.0,37.0,54.5,119.250001776963,918360176.156694,78.5,,,,,,51459.39778970752,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,620.86,163.2614462365405,116.87453389167786,44.0
2021-08-17 01:00:00,25.5,414.0,49.5,378.0,1804.5,439.0,150.0,88.8000013232231,78.0,29.0,46.0,111.250001657754,918360058.808984,78.5,,,,,,51458.4376111616,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,486.62,194.32514366259278,117.34771001338959,36.0
2021-08-17 00:00:00,25.5,404.0,51.5,328.0,1801.5,447.5,137.0,88.8000013232231,75.0,22.0,38.5,81.1000012084842,918359961.334676,76.0,,,,,,51457.47743261568,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,369.16,186.73475194282037,97.47430801391602,76.0
2021-08-16 23:00:00,25.5,400.0,50.5,321.0,1799.0,449.0,135.5,88.8000013232231,75.0,21.0,37.5,78.7500011734664,918359883.260595,75.5,,,,,,51456.51725406976,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,352.38,189.95828650163585,78.07408106327057,79.0
2021-08-16 22:00:00,25.5,404.0,51.5,321.0,1799.0,448.5,139.0,88.8000013232231,75.0,28.0,35.0,79.5500011853874,918359806.132866,76.5,,,,,,51455.55707552384,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,469.84,143.9160161067157,77.1277289390564,83.0
2021-08-16 21:00:00,25.5,405.0,50.5,323.0,1800.0,448.5,140.0,88.8000013232231,75.0,28.0,36.0,80.4000011980534,918359729.005138,76.0,,,,,,51454.59689697792,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,469.84,145.45377366410992,77.12772798538208,82.0
2021-08-16 20:00:00,25.5,407.0,50.5,339.0,1799.0,446.0,143.0,88.8000013232231,76.0,23.0,40.0,83.500001244247,918359649.038351,76.0,,,,,,51452.676717664,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,385.94,183.9016454827433,79.96678698062897,68.0
2021-08-16 19:00:00,25.5,418.0,48.5,378.0,1800.0,438.5,152.5,88.8000013232231,79.0,29.0,48.0,113.400001689792,918359550.144515,78.5,,,,,,51451.716716896,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,486.62,198.0806408210168,98.89383602142334,40.0
2021-08-16 18:00:00,25.5,404.0,50.5,373.0,1800.0,439.5,148.5,88.8000013232231,78.0,34.0,43.5,105.700001575053,918359438.47492,78.0,,,,,,51450.756716127995,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,570.52,157.47914418214094,111.66959500312805,31.0
2021-08-16 17:00:00,25.5,399.0,50.5,350.0,1795.5,446.0,141.0,88.8000013232231,76.0,23.0,42.5,84.6500012613833,918359339.107908,77.0,,,,,,51449.79671536,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,385.94,186.43442263609836,99.36701202392578,49.0
2021-08-16 16:00:01,25.5,399.0,50.5,373.0,1797.5,442.5,142.5,88.8000013232231,77.0,33.0,44.0,104.600001558661,918359253.936182,77.5,,,,,,51448.836714592,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,553.74,160.5627213581498,85.17172598838806,26.0
2021-08-16 15:00:00,25.5,395.0,50.5,371.0,1800.0,443.0,143.5,88.8000013232231,77.0,26.0,44.5,99.5000014826655,918359155.042346,77.5,,,,,,51447.876713824,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,436.28,193.85486673756688,98.89383602142334,24.0
2021-08-16 14:00:00,25.5,397.0,50.5,362.0,1796.5,441.5,142.5,88.8000013232231,77.0,24.0,45.5,89.9000013396144,918359060.880272,77.5,,,,,,51446.916713056,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,402.72,189.74722173885638,94.162073969841,35.0
2021-08-16 13:00:00,25.5,423.0,48.0,385.0,1801.0,436.5,153.0,88.8000013232231,79.0,31.0,47.5,119.800001785159,918358947.317972,78.0,,,,,,51445.956712287996,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,520.18,195.75916320770727,113.56230008602142,38.0
2021-08-16 12:00:00,25.5,390.0,50.5,360.0,1800.0,444.5,142.0,88.8000013232231,76.0,30.0,43.5,87.6500013060868,918358843.219198,76.5,,,,,,51444.99671152,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,503.4,147.99861166105242,104.09877395629883,30.0
2021-08-16 11:00:00,25.5,390.0,50.0,360.0,1801.0,444.0,139.0,88.8000013232231,77.0,23.0,43.5,84.6500012613833,918358755.208415,77.0,,,,,,51444.036710752,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,385.94,186.43442263609836,88.01078295707703,30.0
2021-08-16 10:00:00,25.5,441.0,49.5,398.0,1802.5,433.5,160.0,88.8000013232231,80.0,33.0,54.0,133.000001981854,918358653.948698,79.5,,,,,,51443.076709984,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,553.74,204.1571887249899,101.25971698760986,43.0
2021-08-16 09:00:00,25.5,466.0,49.5,425.0,1807.0,428.0,189.0,88.8000013232231,82.0,39.0,79.5,156.050002325326,918358521.932524,81.0,,,,,,51442.116709216,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,654.42,202.68711527234362,132.01617407798767,41.0
2021-08-16 08:00:00,25.5,441.0,50.5,398.0,1804.5,437.0,154.0,88.8000013232231,79.0,37.0,56.0,128.500001914799,918358388.023645,79.0,,,,,,51441.156708448,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,620.86,175.92533200331658,133.90887892246246,43.0
2021-08-16 07:00:00,25.5,400.0,49.5,331.0,1798.0,448.0,141.5,88.8000013232231,75.0,28.0,35.0,80.5000011995435,918358294.334748,75.5,,,,,,51440.19670768,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,469.84,145.63468631792094,93.68889701366425,69.0
2021-08-16 06:00:00,25.5,396.0,50.5,335.0,1802.5,447.0,136.0,88.8000013232231,75.0,29.0,41.5,84.5500012598932,918358212.00208,76.0,,,,,,51439.236706912,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,486.62,147.68710918357078,82.33266806602478,61.0
2021-08-16 05:00:00,25.5,395.0,51.0,342.0,1800.0,447.5,136.5,88.8000013232231,75.0,28.0,37.5,83.1500012390316,918358129.669412,76.0,,,,,,51438.276706144,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,469.84,150.42887164391465,82.33266794681549,53.0
2021-08-16 04:00:00,25.5,392.0,50.5,347.0,1786.0,447.5,139.0,88.8000013232231,75.0,32.0,42.5,92.150001373142,918358046.390392,76.5,,,,,,51437.316705376004,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,536.96,145.87213417604795,83.27902007102966,45.0
2021-08-16 03:00:00,25.5,387.0,49.0,339.0,1799.0,449.5,138.5,88.8000013232231,74.0,28.0,32.5,83.3500012420118,918357963.584549,75.5,,,,,,51436.356704608,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,469.84,150.79069695153677,82.80584299564362,48.0
2021-08-16 02:00:00,25.5,384.0,49.5,333.0,1797.5,450.5,133.0,88.8000013232231,74.0,21.0,38.0,77.9000011608005,918357881.725058,76.0,,,,,,51435.39670384,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,352.38,187.90794309177713,81.85949099063873,51.0
2021-08-16 01:00:00,25.5,391.0,47.5,331.0,1799.0,449.5,140.5,88.8000013232231,74.0,22.0,36.5,80.4000011980534,918357801.758271,75.5,,,,,,51434.436703072,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,369.16,185.12298466341258,79.96678698062897,60.0
2021-08-16 00:00:00,25.5,383.0,49.0,338.0,1800.0,449.5,135.5,88.8000013232231,74.0,22.0,37.0,82.5500012300909,918357720.845133,75.5,,,,,,51433.476702304004,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,369.16,190.07341273587943,80.91313803195953,45.0
2021-08-15 23:00:00,25.5,388.0,49.0,334.0,1801.0,450.0,139.5,88.8000013232231,74.0,22.0,32.0,83.0000012367964,918357640.40517,75.5,,,,,,51432.516701536006,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,369.16,191.10954884407013,80.43996298313141,54.0
2021-08-15 22:00:00,25.5,388.0,49.5,336.0,1800.0,449.0,139.5,88.8000013232231,74.0,22.0,35.0,80.8500012047589,918357559.018855,76.0,,,,,,51431.556700768,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,369.16,186.15912077160326,81.38631498813629,52.0
2021-08-15 21:00:00,25.5,386.0,48.5,338.0,1797.5,449.5,141.5,88.8000013232231,74.0,28.0,36.0,82.5500012300909,918357477.63254,76.0,,,,,,51430.5967,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,469.84,149.34339572104815,81.38631498813629,48.0
2021-08-15 20:00:00,25.5,385.0,49.0,343.0,1801.5,449.5,140.5,88.8000013232231,75.0,23.0,33.5,84.5500012598932,918357395.773049,76.0,,,,,,51428.672254016004,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,385.94,186.2141811445023,81.85949099063873,42.0
2021-08-15 19:00:00,25.5,390.0,47.5,333.0,1802.5,449.5,137.0,88.8000013232231,74.0,22.0,35.5,79.7000011876225,918357313.440381,76.0,,,,,,51427.712253248006,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,369.16,183.51121738400457,82.33266794681549,57.0
2021-08-15 18:00:00,25.5,395.0,47.5,337.0,1799.0,449.0,141.0,88.8000013232231,75.0,29.0,40.5,79.9000011906028,918357231.58089,76.0,,,,,,51426.75225248,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,486.62,139.5647548641905,81.85949099063873,58.0
2021-08-15 17:00:00,25.5,385.0,47.5,358.0,1800.0,447.0,141.5,88.8000013232231,75.0,23.0,34.5,86.10000128299,918357148.775046,76.5,,,,,,51425.792251712,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,385.94,189.62792426424184,82.80584406852722,27.0
2021-08-15 16:00:00,25.5,383.0,47.0,356.0,1800.0,446.0,142.5,88.8000013232231,76.0,30.0,37.0,86.10000128299,918357062.656969,76.5,,,,,,51424.832250944004,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,503.4,145.38140860258542,86.11807703971863,27.0
2021-08-15 15:00:00,25.5,380.0,46.5,359.0,1802.5,447.5,139.5,88.8000013232231,75.0,23.0,38.0,86.5500012896955,918356975.592539,76.5,,,,,,51423.872250176006,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,385.94,190.61901097642425,87.06442999839783,21.0
2021-08-15 14:00:00,25.5,386.0,47.0,343.0,1802.5,447.5,137.0,88.8000013232231,75.0,29.0,39.5,81.800001218915,918356890.89399,76.0,,,,,,51422.912249408,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,486.62,142.88356630651793,84.69854891300201,43.0
2021-08-15 13:00:00,25.5,371.0,47.0,325.0,1801.0,449.5,132.5,88.8000013232231,74.0,19.0,28.0,69.4500010348856,918356813.766261,75.5,,,,,,51421.95224864,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,318.82,185.15934031633137,77.12772905826569,46.0
2021-08-15 12:00:00,25.5,370.0,47.5,329.0,1799.0,449.0,133.5,88.8000013232231,75.0,27.0,33.0,71.8500010706484,918356742.789824,75.0,,,,,,51420.992247872004,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,453.06,134.80002849523493,70.9764369726181,41.0
2021-08-15 11:00:00,25.5,372.0,48.0,334.0,1797.5,448.0,137.5,88.8000013232231,75.0,26.0,30.0,72.9000010862947,918356668.974329,76.5,,,,,,51420.032247104005,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,436.28,142.03034959968483,73.81549501419067,38.0
2021-08-15 10:00:01,25.5,387.0,48.0,345.0,1796.5,447.5,136.5,88.8000013232231,76.0,29.0,34.0,84.9000012651086,918356591.373424,76.0,,,,,,51419.072246336,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,486.62,148.29846918610477,77.60090494155884,42.0
2021-08-15 09:00:00,25.5,402.0,48.5,325.0,1801.5,447.5,139.5,88.8000013232231,75.0,28.0,37.5,81.2500012107193,918356509.040756,76.5,,,,,,51418.112245568,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,469.84,146.99153122150395,82.33266806602478,77.0
2021-08-15 08:00:00,25.5,401.0,48.0,326.0,1801.0,449.0,141.5,88.8000013232231,75.0,22.0,34.5,79.8000011891127,918356428.127618,76.0,,,,,,51417.1522448,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,369.16,183.7414698524916,80.91313803195953,75.0
2021-08-15 07:00:00,25.5,382.0,48.5,352.0,1802.5,450.0,141.5,88.8000013232231,75.0,22.0,34.0,82.3000012263656,918356344.375421,76.0,,,,,,51416.192244032005,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,369.16,189.49778156466235,83.75219690799713,30.0
2021-08-15 06:00:00,25.5,380.0,48.5,356.0,1804.5,448.0,140.5,88.8000013232231,75.0,23.0,42.0,86.3500012867153,918356259.203696,76.0,,,,,,51415.232243264,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,385.94,190.17852799323214,85.17172503471375,24.0
2021-08-15 05:00:00,25.5,383.0,47.0,356.0,1800.0,447.0,142.0,88.8000013232231,75.0,30.0,41.0,89.3000013306737,918356173.085619,76.0,,,,,,51414.272242496,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,503.4,150.78466652974305,86.11807703971863,27.0
2021-08-15 04:00:00,25.5,383.0,47.0,339.0,1800.0,449.0,134.5,88.8000013232231,75.0,29.0,40.0,83.1500012390316,918356088.38707,76.0,,,,,,51413.312241728,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,486.62,145.24166917343481,84.6985490322113,44.0
2021-08-15 03:00:00,25.5,386.0,46.0,331.0,1797.5,452.0,139.5,88.8000013232231,74.0,29.0,33.5,81.0000012069941,918356005.581226,75.0,,,,,,51412.352240960005,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,486.62,141.48617201501168,82.80584394931793,55.0
2021-08-15 02:00:00,25.5,380.0,46.0,346.0,1797.5,448.5,136.5,88.8000013232231,75.0,30.0,40.0,83.2500012405217,918355923.248559,76.0,,,,,,51411.392240192,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,503.4,140.56913201121066,82.33266699314117,34.0
2021-08-15 01:00:00,25.5,381.0,46.5,343.0,1800.0,449.5,142.0,88.8000013232231,75.0,30.0,38.0,84.4500012584031,918355837.130481,76.0,,,,,,51410.432239424,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,503.4,142.5953537338948,86.11807799339294,38.0
2021-08-15 00:00:00,25.5,381.0,46.0,343.0,1800.0,449.0,139.0,88.8000013232231,75.0,22.0,36.5,82.5500012300909,918355753.378285,76.0,,,,,,51409.472238656,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,369.16,190.07341273587943,83.75219595432281,38.0
2021-08-14 23:00:00,25.5,381.0,45.5,340.0,1798.0,449.5,141.0,88.8000013232231,75.0,29.0,39.5,82.3000012263656,918355670.099265,75.5,,,,,,51408.512237888004,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,486.62,143.75693773870938,83.27902007102966,41.0
2021-08-14 22:00:00,25.5,382.0,45.5,339.0,1801.5,450.0,140.0,88.8000013232231,75.0,22.0,38.5,80.6500012017787,918355586.820245,75.0,,,,,,51407.55223712,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,369.16,185.69861583462963,83.27901995182037,43.0
2021-08-14 21:00:00,25.5,386.0,45.5,336.0,1801.0,448.0,135.5,88.8000013232231,75.0,29.0,40.5,81.1000012084842,918355503.541225,76.0,,,,,,51406.592236352,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,486.62,141.66084630144994,83.27902007102966,50.0
2021-08-14 20:00:00,25.5,385.0,44.5,338.0,1801.0,447.0,134.0,88.8000013232231,76.0,22.0,37.5,82.7500012330711,918355419.789029,76.5,,,,,,51404.67205703808,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,369.16,190.53391767285305,83.75219595432281,47.0
2021-08-14 18:59:59,25.5,386.0,44.5,365.0,1804.5,446.5,142.0,88.8000013232231,76.0,24.0,41.5,89.3000013306737,918355320.895192,76.5,,,,,,51403.71187849216,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,402.72,188.48083316217878,98.89383697509766,21.0
2021-08-14 18:00:00,25.5,383.0,44.5,342.0,1796.5,448.5,139.0,88.8000013232231,75.0,29.0,37.5,83.500001244247,918355235.723468,76.0,,,,,,51402.75169994624,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,486.62,145.85302917596883,85.17172408103943,41.0
2021-08-14 17:00:00,25.5,394.0,43.0,328.0,1798.0,449.5,140.0,88.8000013232231,75.0,22.0,37.0,79.7000011876225,918355153.3908,76.0,,,,,,51401.79152140032,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,369.16,183.51121738400457,82.33266794681549,66.0
2021-08-14 16:00:00,25.5,385.0,44.0,337.0,1801.5,447.0,140.0,88.8000013232231,75.0,22.0,35.0,81.6000012159348,918355071.058132,77.0,,,,,,51400.8313428544,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,369.16,187.88601428525456,82.33266794681549,48.0
2021-08-14 15:00:01,25.5,385.0,42.5,337.0,1803.5,447.5,138.5,88.8000013232231,76.0,23.0,36.0,84.9000012651086,918354987.779112,77.0,,,,,,51399.87116430848,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,385.94,186.98502636508863,83.27902007102966,48.0
2021-08-14 14:00:00,25.5,444.0,42.0,398.0,1789.0,431.0,159.5,88.8000013232231,82.0,38.0,50.5,136.200002029538,918354871.377755,79.5,,,,,,51398.91098576256,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,637.64,181.56013067735293,116.4013569355011,46.0
2021-08-14 13:00:00,25.5,447.0,42.5,400.0,1801.0,446.0,163.5,88.8000013232231,76.0,35.0,59.0,139.650002080947,918354734.156642,76.5,,,,,,51397.95080721664,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,587.3,202.11561683774042,137.22111308574677,47.0
2021-08-14 12:00:00,25.5,417.0,40.0,379.0,1804.5,431.0,153.5,88.8000013232231,82.0,29.0,50.0,111.500001661479,918354646.619036,80.0,,,,,,51396.99062867072,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,486.62,194.76182937868802,87.53760600090027,38.0
2021-08-14 11:00:00,25.5,463.0,42.0,453.0,1800.0,421.0,186.0,88.8000013232231,86.0,38.0,84.0,152.600002273917,918354492.836755,82.5,,,,,,51396.0304501248,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,637.64,203.42199663262883,153.78228092193604,10.0
2021-08-14 10:00:00,25.5,463.0,40.5,454.0,1811.0,423.0,191.0,88.8000013232231,84.0,43.0,96.0,170.650002542883,918354336.215416,82.0,,,,,,51395.07027157888,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,721.54,201.0318238232815,156.6213390827179,9.0
2021-08-14 09:00:00,25.5,457.0,41.0,449.0,1807.5,426.0,184.5,88.8000013232231,83.0,39.0,89.5,156.750002335757,918354179.120901,81.5,,,,,,51394.11009303296,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,654.42,203.59631732739442,157.09451496601105,8.0
2021-08-14 08:00:00,25.5,461.0,41.0,451.0,1801.0,422.5,184.5,88.8000013232231,85.0,39.0,84.0,157.950002353638,918354022.499562,81.0,,,,,,51393.14991448704,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,654.42,205.15494942176633,156.6213389635086,10.0
2021-08-14 07:00:00,25.5,456.0,40.5,449.0,1802.5,426.0,180.5,88.8000013232231,84.0,38.0,84.5,153.450002286583,918353866.3514,81.5,,,,,,51392.18973594112,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,637.64,204.5550811486035,156.14816200733185,7.0
2021-08-14 06:00:00,25.5,456.0,40.5,449.0,1797.5,424.0,191.5,88.8000013232231,84.0,39.0,84.5,154.950002308935,918353710.203238,81.0,,,,,,51391.2295573952,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,654.42,201.25836918583596,156.14816200733185,7.0
2021-08-14 05:00:00,25.5,454.0,39.0,450.0,1795.0,424.0,189.0,88.8000013232231,84.0,39.0,85.5,155.700002320111,918353553.108722,82.0,,,,,,51390.26937884928,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,654.42,202.23251424481887,157.09451603889465,4.0
2021-08-14 04:00:00,25.5,454.0,39.0,448.0,1801.5,427.5,182.5,88.8000013232231,84.0,39.0,87.0,157.350002344698,918353396.96056,81.5,,,,,,51389.30920030336,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,654.42,204.375633374581,156.14816200733185,6.0
2021-08-14 03:00:00,25.5,450.0,39.0,446.0,1801.0,427.5,187.0,88.8000013232231,83.0,39.0,83.0,153.900002293289,918353240.812398,81.5,,,,,,51388.34902175744,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,654.42,199.8945661032604,156.14816200733185,4.0
2021-08-14 02:00:00,25.5,446.0,37.0,443.0,1805.0,427.0,184.0,88.8000013232231,83.0,38.0,84.5,150.800002247095,918353086.083764,81.0,,,,,,51387.38884321152,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,637.64,201.0225235399767,154.72863399982452,3.0
2021-08-14 01:00:00,25.5,451.0,37.0,443.0,1799.0,427.5,186.5,88.8000013232231,83.0,38.0,88.0,152.850002277642,918352931.828306,81.5,,,,,,51386.428664665604,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,637.64,203.75525678438572,154.25545799732208,8.0
2021-08-14 00:00:00,25.5,451.0,37.0,440.0,1802.5,428.0,184.5,88.8000013232231,83.0,39.0,90.5,156.500002332032,918352778.046025,80.5,,,,,,51385.46848611968,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,654.42,203.2716023077339,153.78228092193604,11.0
2021-08-13 23:00:00,25.5,452.0,38.5,443.0,1802.5,427.0,190.5,88.8000013232231,83.0,38.0,84.5,154.150002297014,918352622.844215,81.5,,,,,,51384.508307573764,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,637.64,205.48820957352407,155.20181000232697,9.0
2021-08-13 22:00:00,25.5,451.0,38.5,443.0,1801.5,428.5,190.5,88.8000013232231,83.0,39.0,86.5,156.050002325326,918352467.642405,81.5,,,,,,51383.54812902784,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,654.42,202.68711527234362,155.20181000232697,8.0
2021-08-13 21:00:00,25.5,455.0,38.5,443.0,1795.0,428.5,184.5,88.8000013232231,83.0,39.0,87.0,157.100002340972,918352313.386948,81.5,,,,,,51382.587950481924,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,654.42,204.05091835491916,154.25545704364777,12.0
2021-08-13 20:00:00,25.5,463.0,39.0,426.0,1796.5,430.5,182.5,88.8000013232231,82.0,38.0,82.5,152.850002277642,918352159.13149,81.5,,,,,,51380.738882336,,,ABB00234,Martin Miller,0.8888895999989472,1678.0,637.64,203.75525678438572,154.25545799732208,37.0
2021-08-13 19:00:00,25.5,463.0,38.5,424.0,1800.0,431.5,185.5,88.8000013232231,82.0,38.0,78.5,154.750002305955,918352004.402856,81.0,,,,,,51379.849992736,,,ABB00234,Martin Miller,0.8888895999989472,1678.0,637.64,206.28803393774194,154.72863399982452,39.0
2021-08-13 18:00:00,25.5,439.0,38.0,405.0,1799.0,436.5,173.5,88.8000013232231,80.0,37.0,68.5,135.850002024323,918351852.040104,80.0,,,,,,51378.961103136,,,ABB00234,Martin Miller,0.8888896000062232,1678.0,620.86,185.98798718016067,152.3627519607544,34.0
2021-08-13 17:00:00,25.5,380.0,43.0,297.0,1800.0,489.0,131.0,88.8000013232231,60.0,32.0,31.0,78.9500011764467,918351724.282516,62.5,,,,,,51378.072213536,,,ABB00234,Martin Miller,0.8888895999989472,1678.0,536.96,124.976722660868,127.75758802890778,83.0
2021-08-13 08:00:00,25.5,444.0,39.5,401.0,1798.0,438.5,172.5,88.8000013232231,80.0,34.0,68.5,135.500002019107,918351647.627964,78.5,,,,,,51376.4837678208,,,ABB00234,Martin Miller,0.6951116671989439,1678.0,570.52,201.87723781154202,76.65455198287964,43.0
2021-08-13 07:00:00,25.5,456.0,40.5,437.0,1797.5,440.0,191.5,88.8000013232231,79.0,39.0,81.0,153.450002286583,918351534.53884,78.0,,,,,,51375.7886561536,,,ABB00234,Martin Miller,0.6951116671989439,1678.0,654.42,199.3100790678701,113.08912396430969,19.0
2021-08-10 16:00:00,25.5,473.0,38.0,442.0,1798.0,433.0,234.5,88.8000013232231,81.0,57.0,135.0,238.200003549457,918351346.687869,79.5,,,,,,51372.972209456,,,ABB00234,Martin Miller,0.7266672480036505,1678.0,956.46,211.68684839620937,187.85097110271454,31.0
2021-08-10 15:00:00,25.5,443.0,40.5,394.0,1798.0,450.5,156.0,88.8000013232231,76.0,36.0,59.5,127.800001904368,918351229.340159,76.0,,,,,,51372.245542208,,,ABB00234,Martin Miller,0.7266672479963745,1678.0,604.08,179.8271778882148,117.3477098941803,49.0
2021-08-10 08:00:00,25.5,389.0,44.0,370.0,1800.0,438.0,145.5,88.8000013232231,80.0,26.0,40.5,97.2500014491379,918351141.329376,78.5,,,,,,51370.086651592,,,ABB00234,Martin Miller,0.7055561200031661,1678.0,436.28,189.47121397214454,88.01078307628632,19.0
2021-08-10 07:00:00,25.5,472.0,44.5,454.0,1800.0,435.5,195.0,88.8000013232231,81.0,42.0,104.5,170.050002533942,918350986.600743,79.0,,,,,,51369.381095471996,,,ABB00234,Martin Miller,0.7055561200031661,1678.0,704.76,205.09464520382926,154.72863292694092,18.0
2021-08-08 08:00:00,25.5,435.0,41.0,402.0,1798.0,437.0,164.0,88.8000013232231,80.0,38.0,60.0,131.450001958758,918350792.125304,79.5,,,,,,51366.391862311386,,,ABB00234,Martin Miller,0.9247870646140655,1678.0,637.64,175.22818779396573,194.47543907165527,33.0
2021-08-08 07:00:00,25.5,438.0,40.0,402.0,1803.5,441.0,165.0,88.8000013232231,79.0,36.0,61.5,130.500001944602,918350659.162778,78.5,,,,,,51365.46707524677,,,ABB00234,Martin Miller,0.9247870646140655,1678.0,604.08,183.6263436182487,132.96252596378326,36.0
2021-08-08 06:00:00,25.5,352.0,42.5,291.0,1800.0,456.5,130.0,88.8000013232231,72.0,18.0,26.0,63.2000009417534,918350569.732466,73.5,,,,,,51364.54228818216,,,ABB00234,Martin Miller,0.9247870646140655,1678.0,302.04,177.8572401022725,89.43031203746796,61.0
2021-08-08 05:00:00,25.5,385.0,40.5,368.0,1798.0,448.5,148.0,88.8000013232231,76.0,30.0,42.5,95.3500014208257,918350483.141213,76.0,,,,,,51363.61750111754,,,ABB00234,Martin Miller,0.9247870646213414,1678.0,503.4,161.00020104827541,86.59125292301178,17.0
2021-08-08 04:00:00,25.5,384.0,40.0,367.0,1802.5,449.5,147.0,88.8000013232231,75.0,25.0,39.0,93.2000013887882,918350390.398668,76.5,,,,,,51362.69271405292,,,ABB00234,Martin Miller,0.9247870646140655,1678.0,419.5,188.84386455415964,92.74254500865936,17.0
2021-08-08 03:00:00,25.5,382.0,39.5,367.0,1799.0,450.0,144.5,88.8000013232231,75.0,31.0,42.5,93.1000013872981,918350297.182946,75.5,,,,,,51361.76792698831,,,ABB00234,Martin Miller,0.9247870646140655,1678.0,520.18,152.13003417894456,93.21572208404541,15.0
2021-08-08 02:00:00,25.5,385.0,39.0,367.0,1800.0,450.5,146.0,88.8000013232231,75.0,26.0,43.0,97.6000014543533,918350204.913578,76.0,,,,,,51360.843139923694,,,ABB00234,Martin Miller,0.9247870646140655,1678.0,436.28,190.15311551343245,92.26936793327332,18.0
2021-08-08 01:00:00,25.5,383.0,39.5,366.0,1796.5,451.5,145.0,88.8000013232231,75.0,30.0,41.0,91.7000013664365,918350113.117385,75.5,,,,,,51359.91835285908,,,ABB00234,Martin Miller,0.9247870646140655,1678.0,503.4,154.8371099751113,91.79619300365448,17.0
2021-08-08 00:00:00,25.5,345.0,42.5,287.0,1795.0,496.0,131.0,88.8000013232231,58.0,37.0,30.5,92.150001373142,918350020.848016,62.5,,,,,,51358.993565794466,,,ABB00234,Martin Miller,0.9247870646140655,1678.0,620.86,126.15968361171713,92.26936900615692,58.0
2021-08-07 23:00:00,25.5,244.0,38.0,200.0,1068.5,453.0,106.0,32.4000004827976,58.0,13.0,4.0,42.8500006385148,918349977.788978,50.0,,,,,,51358.068778729845,,,ABB00234,Martin Miller,0.9247870646213414,608.89,79.1557,460.1374322093997,43.059038043022156,44.0
2021-08-07 22:00:00,25.5,238.0,37.5,183.0,1040.5,453.0,105.5,30.0000004470348,57.0,10.0,1.0,42.7500006370246,918349934.729939,49.0,,,,,,51357.14399166523,,,ABB00234,Martin Miller,0.9247870646140655,554.5699999999999,55.45699999999999,655.2374008956655,43.05903899669647,55.0
2021-08-07 20:00:00,25.5,243.0,37.5,199.0,1068.0,454.0,105.5,32.4000004827976,58.0,12.0,3.5,42.8500006385148,918349850.504566,49.5,,,,,,51354.32673999418,,,ABB00234,Martin Miller,0.9632330938184168,607.92,72.95039999999999,499.2775987895555,84.22537302970886,44.0
2021-08-07 19:00:00,25.5,227.0,35.5,173.0,1014.0,453.5,104.5,28.400000423193,56.0,7.0,1.5,42.6500006355345,918349807.918704,47.5,,,,,,51353.363506900365,,,ABB00234,Martin Miller,0.9632330938184168,503.16,35.2212,1029.280675848759,42.585861921310425,54.0
2021-08-07 18:00:00,25.5,226.0,36.0,173.0,1019.0,453.5,103.5,28.400000423193,56.0,8.0,2.5,42.6500006355345,918349765.332841,48.0,,,,,,51352.40027380655,,,ABB00234,Martin Miller,0.9632330938184168,512.86,41.028800000000004,883.5866644943142,42.58586299419403,53.0
2021-08-07 17:00:00,25.5,225.0,35.5,173.0,1016.5,452.0,104.0,28.400000423193,57.0,8.0,2.5,42.6500006355345,918349722.746979,48.0,,,,,,51351.43704071273,,,ABB00234,Martin Miller,0.9632330938184168,508.01,40.6408,892.0223160027441,42.585862040519714,52.0
2021-08-07 16:00:00,25.5,227.0,35.0,175.0,1014.5,449.0,105.5,28.400000423193,58.0,10.0,3.0,42.6500006355345,918349680.161116,49.0,,,,,,51350.47380761891,,,ABB00234,Martin Miller,0.9632330938184168,504.13,50.413000000000004,719.1101608752568,42.58586299419403,52.0
2021-08-07 15:00:00,25.5,228.0,34.5,175.0,1020.0,449.5,104.5,28.400000423193,58.0,7.0,2.5,42.6500006355345,918349637.575254,48.5,,,,,,51349.51057452509,,,ABB00234,Martin Miller,0.9632330938184168,514.8,36.035999999999994,1006.007895998566,42.585862040519714,53.0
2021-08-07 14:00:00,25.5,227.0,33.5,174.0,1026.5,451.5,104.0,28.400000423193,57.0,5.0,3.0,42.6500006355345,918349594.989391,48.5,,,,,,51348.54734143127,,,ABB00234,Martin Miller,0.9632330938184168,527.41,26.370499999999996,1374.736942424464,42.58586299419403,53.0
2021-08-07 13:00:00,25.5,223.0,32.5,174.0,1014.5,447.0,103.5,28.400000423193,59.0,9.0,2.0,42.6500006355345,918349552.403529,49.0,,,,,,51347.584108337454,,,ABB00234,Martin Miller,0.9632330938184168,504.13,45.371700000000004,799.0112898613964,42.585861921310425,49.0
2021-08-07 12:00:00,25.5,231.0,31.0,195.0,1015.0,409.5,105.0,28.400000423193,74.0,5.0,3.5,42.6500006355345,918349509.817666,59.5,,,,,,51346.620875243636,,,ABB00234,Martin Miller,0.9632330938184168,505.1,25.255,1435.4583464741368,42.58586299419403,36.0
2021-08-07 11:00:00,25.5,466.0,37.0,448.0,1805.0,442.5,195.5,88.8000013232231,79.0,44.0,102.0,180.850002694875,918349391.050428,78.5,,,,,,51345.65764214982,,,ABB00234,Martin Miller,0.9632330938184168,1678.0,738.32,208.20579462921734,118.76723802089691,18.0
2021-08-07 10:00:00,25.5,188.0,32.0,151.0,890.0,449.0,103.5,18.8000002801418,55.0,2.0,0.0,40.6000006049871,918349310.610465,45.5,,,,,,51344.694409056,,,ABB00234,Martin Miller,0.9632330938184168,397.2,7.944,4344.159178529587,80.43996298313141,37.0
2021-08-07 09:00:00,25.5,185.0,31.5,149.0,890.0,450.5,101.5,18.8000002801418,54.0,1.0,1.0,40.6000006049871,918349269.917308,45.5,,,,,,51343.73117596218,,,ABB00234,Martin Miller,0.9632330938184168,397.2,3.972,8688.318357059174,40.69315707683563,36.0
2021-08-07 07:00:00,25.5,204.0,33.0,160.0,940.0,448.5,103.5,22.400000333786,56.0,4.0,0.0,41.5500006191432,918349189.477345,46.0,,,,,,51341.804709774544,,,ABB00234,Martin Miller,0.9632330938184168,432.2,17.288,2042.8910531161337,80.43996298313141,44.0
2021-08-07 04:00:00,25.5,194.0,32.0,154.0,923.0,449.0,103.5,21.2000003159046,55.0,3.0,0.0,41.2000006139278,918349068.817401,45.5,,,,,,51338.91501049309,,,ABB00234,Martin Miller,0.9632330938184168,419.79,12.593700000000002,2780.755498530108,120.65994393825531,40.0
2021-08-07 03:00:00,25.5,186.0,29.0,149.0,886.5,450.0,101.0,18.0000002682209,54.0,1.0,0.0,40.500000603497,918349028.124244,45.0,,,,,,51337.95177739927,,,ABB00234,Martin Miller,0.9632330938184168,395.17,3.9517,8711.440775608586,40.69315707683563,37.0
2021-08-07 01:00:00,25.5,185.0,27.5,147.0,886.0,450.5,103.0,18.0000002682209,54.0,1.0,1.5,40.500000603497,918348947.211105,44.5,,,,,,51336.02531121163,,,ABB00234,Martin Miller,0.9632330938184168,394.88,3.9488,8717.838460537998,80.91313898563385,38.0
2021-08-05 22:00:00,25.5,378.0,35.0,361.0,1799.0,443.5,143.0,88.8000013232231,77.0,29.0,40.0,87.1500012986362,918348786.804356,75.5,,,,,,51332.443288144,,,ABB00234,Martin Miller,0.5966671439964557,1678.0,486.62,152.2286406309662,160.40674901008606,17.0
2021-08-05 21:00:00,25.5,379.0,35.5,356.0,1799.0,443.0,141.0,88.8000013232231,77.0,29.0,35.5,86.3500012867153,918348699.739926,75.5,,,,,,51331.846621000004,,,ABB00234,Martin Miller,0.5966671439964557,1678.0,486.62,150.83124633945994,87.06442999839783,23.0
2021-08-05 20:00:00,25.5,386.0,35.0,361.0,1801.0,443.0,141.0,88.8000013232231,78.0,24.0,38.5,86.7000012919307,918348612.675496,75.5,,,,,,51330.289953088,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,402.72,182.99314932990936,87.06442999839783,25.0
2021-08-05 19:00:00,25.5,385.0,34.5,357.0,1801.5,443.0,142.0,88.8000013232231,77.0,23.0,35.0,85.4000012725592,918348525.13789,75.5,,,,,,51329.329952320004,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,385.94,188.08623382306916,87.53760600090027,28.0
2021-08-05 18:00:00,25.5,387.0,34.5,362.0,1800.0,444.0,144.0,88.8000013232231,77.0,30.0,42.0,88.1000013127923,918348436.653931,75.0,,,,,,51328.369951552,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,503.4,148.7584448070589,88.48395895957947,25.0
2021-08-05 17:00:00,25.5,384.0,34.0,367.0,1797.5,443.0,140.0,88.8000013232231,78.0,31.0,44.5,90.2500013448298,918348347.696796,76.5,,,,,,51327.409950784,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,520.18,147.47299231632383,88.9571350812912,17.0
2021-08-05 16:00:00,25.5,375.0,33.5,337.0,1801.0,446.5,136.5,88.8000013232231,76.0,22.0,36.0,79.200001180172,918348259.212838,74.5,,,,,,51326.449950016,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,369.16,182.35995504157057,88.48395788669586,38.0
2021-08-05 15:00:00,25.5,381.0,33.5,363.0,1801.5,444.0,144.5,88.8000013232231,77.0,30.0,41.5,87.6500013060868,918348170.255702,76.0,,,,,,51325.489949248,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,503.4,147.99861166105242,88.95713603496552,18.0
2021-08-05 14:00:00,25.5,381.0,32.5,358.0,1795.0,444.5,142.0,88.8000013232231,77.0,30.0,35.0,89.3000013306737,918348082.718096,75.0,,,,,,51324.52994848,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,503.4,150.78466652974305,87.53760600090027,23.0
2021-08-05 13:00:00,25.5,380.0,33.5,340.0,1801.5,447.5,140.5,88.8000013232231,76.0,22.0,33.5,80.1500011943281,918347997.073195,75.0,,,,,,51323.569947712,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,369.16,184.54735349219547,85.64490103721619,40.0
2021-08-05 12:00:00,25.5,381.0,32.5,343.0,1802.5,447.5,139.0,88.8000013232231,76.0,23.0,38.5,82.5500012300909,918347915.68688,74.5,,,,,,51322.609946944,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,385.94,181.80935131258036,81.38631498813629,38.0
2021-08-05 11:00:00,25.5,382.0,33.0,362.0,1799.0,445.5,141.5,88.8000013232231,77.0,31.0,42.0,86.5500012896955,918347832.881036,75.0,,,,,,51321.649946176,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,520.18,141.42700814379864,82.80584394931793,20.0
2021-08-05 10:00:00,25.5,381.0,32.0,356.0,1799.0,445.5,141.0,88.8000013232231,77.0,30.0,41.0,87.5000013038516,918347745.34343,75.0,,,,,,51320.689945408,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,503.4,147.74533394571685,87.53760600090027,25.0
2021-08-05 09:00:00,25.5,388.0,32.0,376.0,1802.5,443.5,146.0,88.8000013232231,78.0,25.0,45.0,94.9000014141202,918347658.279,76.0,,,,,,51319.72994464,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,419.5,192.2884414827227,87.06442999839783,12.0
2021-08-05 08:00:00,25.5,389.0,31.5,374.0,1799.0,443.0,142.5,88.8000013232231,78.0,31.0,46.5,95.0000014156103,918347562.697398,76.0,,,,,,51318.769943872,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,520.18,155.23472875402507,95.58160209655762,15.0
2021-08-05 07:00:01,25.5,380.0,32.0,356.0,1800.0,445.5,142.0,88.8000013232231,77.0,29.0,35.0,85.1500012688339,918347474.686615,75.0,,,,,,51317.809943104,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,486.62,148.73515490220052,88.01078295707703,24.0
2021-08-05 06:00:00,25.5,380.0,32.0,353.0,1798.0,445.0,142.5,88.8000013232231,77.0,29.0,36.0,86.7000012919307,918347381.470894,75.0,,,,,,51316.849942336,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,486.62,151.44260634199395,93.2157210111618,27.0
2021-08-05 05:00:00,25.5,385.0,32.0,368.0,1799.0,442.0,142.0,88.8000013232231,77.0,31.0,43.5,92.4000013768673,918347290.147878,76.0,,,,,,51315.889941568,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,520.18,150.9861993354939,91.32301592826843,17.0
2021-08-05 04:00:00,25.5,387.0,31.5,372.0,1799.0,444.0,140.5,88.8000013232231,77.0,31.0,40.5,93.7000013962388,918347198.351685,76.0,,,,,,51314.9299408,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,520.18,153.11046404475948,91.79619300365448,15.0
2021-08-05 03:00:00,25.5,381.0,32.5,358.0,1797.5,445.5,139.0,88.8000013232231,77.0,30.0,38.5,88.1000013127923,918347110.340902,75.0,,,,,,51313.969940032,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,503.4,148.7584448070589,88.01078307628632,23.0
2021-08-05 02:00:00,25.5,381.0,30.5,361.0,1797.5,445.5,143.5,88.8000013232231,77.0,30.0,36.0,90.2500013448298,918347022.803296,75.0,,,,,,51313.009939264,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,503.4,152.38875872686796,87.53760600090027,20.0
2021-08-05 01:00:00,25.5,378.0,31.5,344.0,1797.5,447.5,139.5,88.8000013232231,76.0,29.0,32.0,82.0500012226403,918346937.158395,74.5,,,,,,51312.049938496,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,486.62,143.32025202261366,85.6449009180069,34.0
2021-08-05 00:00:00,25.5,378.0,30.5,344.0,1800.0,447.5,140.0,88.8000013232231,76.0,29.0,35.5,83.2500012405217,918346846.308555,74.5,,,,,,51311.089937728,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,486.62,145.4163434598731,90.84984004497528,34.0
2021-08-04 23:00:00,25.5,378.0,30.0,352.0,1807.5,447.5,142.0,88.8000013232231,76.0,24.0,38.5,87.1500012986362,918346762.083182,74.5,,,,,,51310.12993696,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,402.72,183.94294076241746,84.22537302970886,26.0
2021-08-04 22:00:00,25.5,380.0,30.5,347.0,1799.0,447.5,141.0,88.8000013232231,76.0,30.0,37.0,84.4500012584031,918346677.384634,75.0,,,,,,51309.169936192,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,503.4,142.5953537338948,84.6985479593277,33.0
2021-08-04 21:00:00,25.5,378.0,29.5,350.0,1800.0,448.5,141.0,88.8000013232231,76.0,29.0,37.0,83.9500012509525,918346593.632438,74.5,,,,,,51308.209935424,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,486.62,146.63906346494105,83.7521960735321,28.0
2021-08-04 20:00:00,25.5,389.0,31.5,368.0,1800.0,439.0,145.0,88.8000013232231,79.0,30.0,38.0,92.0500013716519,918346507.041184,77.0,,,,,,51306.289756110076,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,503.4,155.42809131089416,86.59125399589539,21.0
2021-08-04 19:00:00,25.5,426.0,29.5,377.0,1805.0,437.0,152.5,88.8000013232231,81.0,28.0,52.5,104.750001560897,918346395.371589,77.5,,,,,,51305.32957756416,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,469.84,189.5060048671089,111.66959500312805,49.0
2021-08-04 18:00:00,25.5,395.0,27.5,376.0,1803.5,443.5,150.0,88.8000013232231,78.0,27.0,46.5,102.700001530349,918346281.336112,76.0,,,,,,51304.36939901824,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,453.06,192.6786767774614,114.03547692298889,19.0
2021-08-04 17:00:00,25.5,382.0,27.5,360.0,1799.0,444.0,144.0,88.8000013232231,77.0,31.0,39.5,87.6500013060868,918346187.647215,75.5,,,,,,51303.40922047232,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,520.18,143.22446289779268,93.68889701366425,22.0
2021-08-04 16:00:00,25.5,382.0,28.0,358.0,1800.0,445.5,140.5,88.8000013232231,78.0,29.0,37.0,85.8500012792647,918346099.636432,75.5,,,,,,51302.4490419264,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,486.62,149.9578749072685,88.01078295707703,24.0
2021-08-04 15:00:00,25.5,424.0,26.5,376.0,1801.0,438.5,148.5,88.8000013232231,80.0,27.0,52.0,102.700001530349,918346006.420711,77.0,,,,,,51301.48886338048,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,453.06,192.6786767774614,93.2157210111618,48.0
2021-08-04 14:00:00,25.5,385.0,27.5,370.0,1802.5,444.0,142.5,88.8000013232231,78.0,24.0,42.0,89.8000013381243,918345908.473228,76.0,,,,,,51300.52868483456,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,402.72,189.5361569760768,97.94748306274414,15.0
2021-08-04 13:00:00,25.5,388.0,25.5,372.0,1803.5,443.0,146.0,88.8000013232231,78.0,25.0,39.5,94.1500014029443,918345815.257506,75.5,,,,,,51299.56850628864,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,419.5,190.76877519070953,93.21572196483612,16.0
2021-08-04 12:00:00,25.5,388.0,26.0,374.0,1803.5,444.0,145.0,88.8000013232231,78.0,25.0,43.5,93.3500013910234,918345717.783199,75.5,,,,,,51298.60832774272,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,419.5,189.14779781256232,97.4743070602417,14.0
2021-08-04 11:00:00,25.5,389.0,25.0,376.0,1801.5,439.0,146.5,88.8000013232231,79.0,25.0,40.5,93.6000013947487,918345623.147949,77.0,,,,,,51297.6481491968,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,419.5,189.65435324323337,94.63524997234344,13.0
2021-08-04 10:00:00,25.5,411.0,24.0,377.0,1800.0,436.0,148.0,88.8000013232231,81.0,32.0,51.0,104.150001551956,918345522.361408,78.5,,,,,,51296.68797065088,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,536.96,164.86796282621162,100.78654098510742,34.0
2021-08-04 09:00:00,25.5,383.0,24.5,363.0,1794.0,441.5,142.0,88.8000013232231,79.0,30.0,41.5,92.4000013768673,918345417.31628,76.5,,,,,,51295.72779210496,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,503.4,156.019072646677,105.04512798786163,20.0
2021-08-04 08:00:00,25.5,382.0,25.5,366.0,1801.0,444.0,145.0,88.8000013232231,78.0,24.0,40.0,91.7000013664365,918345325.520088,76.5,,,,,,51294.76761355904,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,402.72,193.5463874688891,91.79619204998016,16.0
2021-08-04 07:00:00,25.5,437.0,24.0,400.0,1801.0,434.0,164.0,88.8000013232231,82.0,36.0,55.5,128.600001916289,918345220.47496,79.0,,,,,,51293.80743501312,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,604.08,180.9528566230394,105.04512798786163,37.0
2021-08-04 06:00:00,25.5,435.0,24.0,398.0,1800.0,439.5,156.0,88.8000013232231,80.0,36.0,60.0,125.15000186488,918345092.244196,77.5,,,,,,51292.8472564672,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,604.08,176.0983670791087,128.23076391220093,37.0
2021-08-04 05:00:00,25.5,415.0,26.0,373.0,1796.5,441.5,150.5,88.8000013232231,79.0,34.0,51.0,108.550001617521,918344986.725892,77.0,,,,,,51291.88707792128,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,570.52,161.7252705862947,105.51830410957336,42.0
2021-08-04 04:00:00,25.5,397.0,25.5,376.0,1801.5,443.0,143.0,88.8000013232231,79.0,26.0,47.5,97.9500014595687,918344883.100294,77.0,,,,,,51290.92689937536,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,436.28,190.83501705472034,103.62559795379639,21.0
2021-08-04 03:00:00,25.5,422.0,25.5,379.0,1799.0,439.0,153.0,88.8000013232231,81.0,35.0,51.0,116.600001737475,918344770.957522,78.0,,,,,,51289.96672082944,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,587.3,168.7553234749766,112.14277195930481,43.0
2021-08-04 02:00:00,25.5,423.0,25.5,378.0,1801.0,439.5,152.0,88.8000013232231,80.0,33.0,54.0,109.350001629442,918344654.556165,78.0,,,,,,51289.00654228352,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,553.74,167.85404952690018,116.40135705471039,45.0
2021-08-04 01:00:00,25.5,426.0,25.0,379.0,1802.5,440.0,154.5,88.8000013232231,80.0,28.0,54.5,108.400001615286,918344540.047512,77.5,,,,,,51288.0463637376,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,469.84,196.10931673121297,114.50865292549133,47.0
2021-08-04 00:00:00,25.5,424.0,27.0,372.0,1800.0,441.5,148.0,88.8000013232231,80.0,32.0,52.5,106.400001585484,918344429.32427,78.0,,,,,,51287.08618519168,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,536.96,168.42968069811792,110.72324204444885,52.0
2021-08-03 23:00:00,25.5,418.0,24.5,372.0,1798.0,440.5,151.5,88.8000013232231,80.0,34.0,53.0,107.25000159815,918344323.33279,77.5,,,,,,51286.12600664576,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,570.52,159.78844099843565,105.99147999286652,46.0
2021-08-03 22:00:00,25.5,419.0,26.0,373.0,1800.0,443.0,155.0,88.8000013232231,80.0,33.0,47.0,103.900001548231,918344217.34131,78.0,,,,,,51285.16582809984,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,553.74,159.4882098385458,105.99147999286652,46.0
2021-08-03 21:00:00,25.5,424.0,26.5,374.0,1801.0,441.0,149.0,88.8000013232231,80.0,28.0,53.0,108.300001613796,918344111.34983,77.5,,,,,,51284.20564955392,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,469.84,195.92840407740212,105.99147999286652,50.0
2021-08-03 20:00:00,25.5,408.0,25.5,376.0,1801.0,444.0,149.5,88.8000013232231,79.0,28.0,46.0,105.700001575053,918344001.099764,77.0,,,,,,51282.27287763733,,,ABB00234,Martin Miller,0.9725933706649812,1678.0,469.84,191.224675078314,110.25006604194641,32.0
2021-08-03 19:00:00,25.5,426.0,26.0,383.0,1802.5,441.0,151.5,88.8000013232231,80.0,29.0,56.0,113.050001684576,918343891.322874,78.0,,,,,,51281.30028426666,,,ABB00234,Martin Miller,0.9725933706722572,1678.0,486.62,197.46928081848176,109.77689003944397,43.0
2021-08-03 18:00:00,25.5,427.0,26.5,388.0,1796.5,440.5,156.5,88.8000013232231,81.0,35.0,50.0,118.500001765788,918343773.028811,77.5,,,,,,51280.327690895996,,,ABB00234,Martin Miller,0.9725933706649812,1678.0,587.3,171.5051958129062,118.29406297206879,39.0
2021-08-03 17:00:00,25.5,422.0,26.5,374.0,1803.5,443.0,150.5,88.8000013232231,79.0,29.0,54.5,108.900001622736,918343660.412864,78.5,,,,,,51279.35509752533,,,ABB00234,Martin Miller,0.9725933706649812,1678.0,486.62,190.22029793129258,112.61594700813293,48.0
2021-08-03 16:00:00,25.5,426.0,26.0,376.0,1795.0,443.0,152.0,88.8000013232231,80.0,37.0,51.5,118.050001759082,918343553.948208,77.5,,,,,,51278.382504154666,,,ABB00234,Martin Miller,0.9725933706649812,1678.0,620.86,161.61856375868908,106.46465599536896,50.0
2021-08-03 15:00:00,25.5,423.0,25.0,375.0,1801.0,444.0,150.5,88.8000013232231,79.0,28.0,53.5,106.400001585484,918343440.859084,77.5,,,,,,51277.409910784,,,ABB00234,Martin Miller,0.9725933706649812,1678.0,469.84,192.49106365499193,113.08912396430969,48.0
