Timestamp,Batt,EXH_L,Fuel Filter Differential Pressure [kPa],EXH_R,RPM,Oil_Press,Turbo Outlet Pressure (absolute) [kPa],Throttle Position [%],Coolant_Temp,Load,Boost,Fuel_Rate,Total_Fuel,Oil Filter Differential Pressure [kPa],Coolant Level,Longitude,Latitude,Speed [km/h],Heading [Degrees],SMH,DIAG_STATS,Run Status,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-08-03 14:00:00,25.5,404.0,26.5,377.0,1800.0,446.5,144.5,88.8000013232231,78.0,32.0,48.0,102.150001522154,918343337.233485,77.0,,,,,,51276.43731741333,,,ABB00234,Martin Miller,0.9725933706722572,1678.0,536.96,161.7019913845182,103.62559902667999,27.0
2021-08-03 13:00:00,25.5,393.0,25.5,372.0,1799.0,446.5,144.5,88.8000013232231,78.0,30.0,41.0,93.6000013947487,918343239.286001,75.5,,,,,,51275.464724042664,,,ABB00234,Martin Miller,0.9725933706649812,1678.0,503.4,158.04529436936116,97.94748401641846,21.0
2021-08-03 12:00:00,25.5,394.0,25.0,373.0,1800.0,446.5,149.0,88.8000013232231,78.0,32.0,41.5,96.6500014401972,918343143.704399,76.0,,,,,,51274.492130672,,,ABB00234,Martin Miller,0.9725933706649812,1678.0,536.96,152.99556991985924,95.58160197734833,21.0
2021-08-03 11:00:00,25.5,394.0,26.0,374.0,1802.5,447.0,147.0,88.8000013232231,77.0,33.0,45.0,98.3500014655292,918343046.703268,76.0,,,,,,51273.51953730133,,,ABB00234,Martin Miller,0.9725933706722572,1678.0,553.74,150.96886850453248,97.00113093852997,20.0
2021-08-03 10:00:00,25.5,392.0,28.0,371.0,1802.5,454.0,148.0,88.8000013232231,75.0,25.0,40.0,94.4000014066696,918342947.809431,74.5,,,,,,51272.54694393066,,,ABB00234,Martin Miller,0.9725933706649812,1678.0,419.5,191.27533062138062,98.89383709430695,21.0
2021-08-02 19:00:00,25.5,355.0,24.0,296.0,1799.0,453.5,129.5,88.8000013232231,72.0,24.0,28.5,66.7500009946525,918342830.934898,74.0,,,,,,51270.51046082,,,ABB00234,Martin Miller,0.9616674360004254,1678.0,402.72,140.88572915537998,116.87453293800354,59.0
2021-08-02 18:00:00,25.5,365.0,24.5,317.0,1801.5,448.5,136.5,88.8000013232231,74.0,27.0,34.0,72.300001077354,918342762.797518,76.0,,,,,,51269.548793384,,,ABB00234,Martin Miller,0.9616674360004254,1678.0,453.06,135.64428754635344,68.13738000392914,48.0
2021-08-02 17:00:00,25.5,363.0,23.0,307.0,1804.5,451.5,135.0,88.8000013232231,73.0,26.0,28.0,69.2500010319054,918342689.928375,74.5,,,,,,51268.587125948,,,ABB00234,Martin Miller,0.9616674360004254,1678.0,436.28,134.91909066911066,72.86914300918579,56.0
2021-08-02 16:00:00,25.5,401.0,22.0,373.0,1801.0,448.5,142.5,88.8000013232231,75.0,27.0,43.0,103.2000015378,918342621.317819,76.0,,,,,,51267.625458512,,,ABB00234,Martin Miller,0.9616674360004254,1678.0,453.06,193.61674238981593,68.61055600643158,28.0
2021-08-02 15:00:00,25.5,363.0,22.5,307.0,1799.0,446.0,132.5,88.8000013232231,75.0,25.0,25.5,68.1500010155141,918342550.814558,76.5,,,,,,51266.663791076,,,ABB00234,Martin Miller,0.9616674360004254,1678.0,419.5,138.0870104009225,70.50326097011566,56.0
2021-08-02 14:00:00,25.5,381.0,21.5,349.0,1797.5,443.5,140.0,88.8000013232231,76.0,23.0,33.5,84.4500012584031,918342470.847771,76.5,,,,,,51265.70212364,,,ABB00234,Martin Miller,0.9616674359931494,1678.0,385.94,185.99393965290625,79.96678698062897,32.0
2021-08-02 13:00:00,25.5,381.0,22.5,354.0,1800.0,444.5,141.0,88.8000013232231,76.0,29.0,36.0,85.4000012725592,918342384.729694,76.0,,,,,,51264.740456204,,,ABB00234,Martin Miller,0.9616674360004254,1678.0,486.62,149.17184061829624,86.11807703971863,27.0
2021-08-02 12:00:00,25.5,381.0,22.5,360.0,1803.5,445.0,145.0,88.8000013232231,76.0,24.0,39.5,87.1500012986362,918342297.665264,76.5,,,,,,51263.778788768,,,ABB00234,Martin Miller,0.9616674360004254,1678.0,402.72,183.94294076241746,87.06442999839783,21.0
2021-08-02 11:00:00,25.5,375.0,22.0,333.0,1801.5,449.5,133.5,88.8000013232231,75.0,22.0,36.0,78.8500011749566,918342215.332596,75.5,,,,,,51262.817121332,,,ABB00234,Martin Miller,0.9616674360004254,1678.0,369.16,181.55407140186668,82.33266806602478,42.0
2021-08-02 10:00:00,25.5,375.0,22.5,340.0,1798.0,448.0,140.5,88.8000013232231,75.0,22.0,35.5,82.0500012226403,918342134.892634,76.0,,,,,,51261.855453896,,,ABB00234,Martin Miller,0.9616674360004254,1678.0,369.16,188.92215039344526,80.4399619102478,35.0
2021-08-02 09:00:00,25.5,378.0,22.5,350.0,1801.0,446.0,137.0,88.8000013232231,75.0,29.0,41.0,84.2000012546778,918342051.140438,76.0,,,,,,51260.89378646,,,ABB00234,Martin Miller,0.9616674360004254,1678.0,486.62,147.0757491810368,83.7521960735321,28.0
2021-08-02 08:00:00,25.5,376.0,21.0,349.0,1801.0,445.5,141.5,88.8000013232231,75.0,30.0,37.0,83.500001244247,918341967.388241,76.5,,,,,,51259.932119024,,,ABB00234,Martin Miller,0.9616674360004254,1678.0,503.4,140.99126153676988,83.75219690799713,27.0
2021-08-02 07:00:00,25.5,376.0,23.0,348.0,1797.5,446.5,135.5,88.8000013232231,75.0,22.0,39.5,83.9500012509525,918341884.582398,76.0,,,,,,51258.970451588,,,ABB00234,Martin Miller,0.9616674360004254,1678.0,369.16,193.29694729469503,82.80584299564362,28.0
2021-08-02 06:00:00,25.5,378.0,24.0,338.0,1804.5,447.5,135.5,88.8000013232231,75.0,22.0,38.5,80.8500012047589,918341801.776554,76.0,,,,,,51258.008784152,,,ABB00234,Martin Miller,0.9616674360004254,1678.0,369.16,186.15912077160326,82.80584406852722,40.0
2021-08-02 05:00:00,25.5,381.0,23.0,342.0,1799.0,447.0,140.0,88.8000013232231,76.0,30.0,39.0,84.2000012546778,918341718.97071,76.5,,,,,,51257.047116716,,,ABB00234,Martin Miller,0.9616674360004254,1678.0,503.4,142.1732242083356,82.80584394931793,39.0
2021-08-02 04:00:00,25.5,384.0,22.0,348.0,1800.0,445.5,138.0,88.8000013232231,75.0,29.0,35.5,85.250001270324,918341633.798985,76.0,,,,,,51256.08544928,,,ABB00234,Martin Miller,0.9616674360004254,1678.0,486.62,148.90982918863878,85.17172503471375,36.0
2021-08-02 03:00:00,25.5,381.0,25.0,341.0,1798.0,447.5,139.5,88.8000013232231,75.0,23.0,34.0,83.6000012457371,918341550.993141,75.5,,,,,,51255.123781844,,,ABB00234,Martin Miller,0.9616674360004254,1678.0,385.94,184.12188697433936,82.80584394931793,40.0
2021-08-02 02:00:00,25.5,390.0,23.5,370.0,1797.5,441.5,145.5,88.8000013232231,78.0,31.0,42.5,92.8500013835728,918341466.294592,77.0,,,,,,51254.162114408,,,ABB00234,Martin Miller,0.9616674360004254,1678.0,520.18,151.72152173485503,84.6985490322113,20.0
2021-08-02 01:00:00,25.5,382.0,23.5,341.0,1802.5,444.0,140.0,88.8000013232231,77.0,22.0,37.5,81.7000012174249,918341374.971576,76.5,,,,,,51253.200446972005,,,ABB00234,Martin Miller,0.9616674359931494,1678.0,369.16,188.11626675374137,91.32301604747772,41.0
2021-08-02 00:00:00,25.5,383.0,26.0,343.0,1798.0,447.5,140.0,88.8000013232231,76.0,29.0,35.5,83.7000012472272,918341288.380322,76.0,,,,,,51252.238779536005,,,ABB00234,Martin Miller,0.9616674360004254,1678.0,486.62,146.20237774884535,86.59125399589539,40.0
2021-08-01 23:00:00,25.5,380.0,24.0,338.0,1796.5,446.5,142.5,88.8000013232231,75.0,29.0,37.0,79.9000011906028,918341206.047655,76.5,,,,,,51251.277112100004,,,ABB00234,Martin Miller,0.9616674360004254,1678.0,486.62,139.5647548641905,82.33266699314117,42.0
2021-08-01 22:00:00,25.5,384.0,25.0,359.0,1799.0,442.0,138.5,88.8000013232231,77.0,29.0,40.0,86.7000012919307,918341119.929578,77.5,,,,,,51250.315444664004,,,ABB00234,Martin Miller,0.9616674360004254,1678.0,486.62,151.44260634199395,86.11807703971863,25.0
2021-08-01 21:00:00,25.5,389.0,24.5,366.0,1800.0,443.0,147.0,88.8000013232231,77.0,31.0,41.0,92.6500013805926,918341025.767504,77.0,,,,,,51249.353777228,,,ABB00234,Martin Miller,0.9616674360004254,1678.0,520.18,151.39471177958345,94.162073969841,23.0
2021-08-01 20:00:01,25.5,382.0,25.0,344.0,1799.0,445.0,136.0,88.8000013232231,76.0,23.0,37.5,83.0000012367964,918340939.17625,76.0,,,,,,51247.42561329231,,,ABB00234,Martin Miller,0.966496499691857,1678.0,385.94,182.80043802476277,86.59125399589539,38.0
2021-08-01 19:00:00,25.5,416.0,22.5,371.0,1802.5,436.0,149.0,88.8000013232231,79.0,28.0,50.5,106.500001586974,918340846.433705,79.5,,,,,,51246.45911679262,,,ABB00234,Martin Miller,0.966496499691857,1678.0,469.84,192.67197630880278,92.74254500865936,45.0
2021-08-01 18:00:00,25.5,463.0,25.0,418.0,1800.0,425.5,179.0,88.8000013232231,83.0,39.0,70.5,150.35000224039,918340712.05165,81.5,,,,,,51245.49262029293,,,ABB00234,Martin Miller,0.966496499691857,1678.0,654.42,195.28361282407556,134.3820549249649,45.0
2021-08-01 17:00:00,25.5,463.0,24.5,421.0,1796.5,424.0,177.0,88.8000013232231,84.0,40.0,83.0,162.200002416968,918340565.367012,81.0,,,,,,51244.526123793235,,,ABB00234,Martin Miller,0.966496499691857,1678.0,671.2,205.4082271371019,146.68463802337646,42.0
2021-08-01 16:00:00,25.5,456.0,22.5,418.0,1806.0,429.0,164.5,88.8000013232231,83.0,32.0,58.5,125.15000186488,918340415.843318,81.5,,,,,,51243.55962729354,,,ABB00234,Martin Miller,0.966496499691857,1678.0,536.96,198.1106629639973,149.5236940383911,38.0
2021-08-01 15:00:00,25.5,448.0,23.5,413.0,1807.5,427.5,161.0,88.8000013232231,83.0,32.0,57.0,125.15000186488,918340271.051385,81.0,,,,,,51242.59313079385,,,ABB00234,Martin Miller,0.966496499691857,1678.0,536.96,198.1106629639973,144.7919329404831,35.0
2021-08-01 14:00:00,25.5,405.0,21.0,374.0,1801.5,443.5,149.0,88.8000013232231,77.0,27.0,48.0,105.800001576543,918340149.918265,76.5,,,,,,51241.62663429415,,,ABB00234,Martin Miller,0.966496499699133,1678.0,453.06,198.49468357405541,121.13312005996704,31.0
2021-08-01 13:00:00,25.5,383.0,22.5,358.0,1799.0,444.5,145.0,88.8000013232231,76.0,30.0,41.0,87.1500012986362,918340063.327011,76.5,,,,,,51240.66013779446,,,ABB00234,Martin Miller,0.966496499691857,1678.0,503.4,147.154352609934,86.59125399589539,25.0
2021-08-01 12:00:00,25.5,378.0,22.0,326.0,1800.0,447.0,135.0,88.8000013232231,75.0,20.0,32.5,73.7500010989606,918339984.779754,76.0,,,,,,51239.69364129477,,,ABB00234,Martin Miller,0.966496499691857,1678.0,335.6,186.7923150599419,78.54725694656372,52.0
2021-08-01 11:00:00,25.5,379.0,23.0,324.0,1801.5,447.5,133.5,88.8000013232231,75.0,21.0,31.5,76.6000011414289,918339909.071554,76.0,,,,,,51238.72714479508,,,ABB00234,Martin Miller,0.966496499691857,1678.0,352.38,184.7721237590515,75.70820009708405,55.0
2021-08-01 10:00:00,25.5,378.0,22.5,344.0,1798.0,448.0,140.0,88.8000013232231,75.0,29.0,36.5,83.6000012457371,918339832.890178,75.5,,,,,,51237.760648295385,,,ABB00234,Martin Miller,0.966496499691857,1678.0,486.62,146.0277034624071,76.1813759803772,34.0
2021-08-01 09:00:00,25.5,379.0,23.5,341.0,1801.5,451.0,140.5,88.8000013232231,74.0,22.0,37.0,82.0500012226403,918339750.084334,75.5,,,,,,51236.79415179569,,,ABB00234,Martin Miller,0.966496499691857,1678.0,369.16,188.92215039344526,82.80584394931793,38.0
2021-08-01 07:00:00,25.5,414.0,79.0,377.0,1797.5,436.5,154.0,88.8000013232231,79.0,35.0,45.5,115.800001725554,918339628.478038,81.5,,,,,,51234.91061752533,,,ABB00234,Martin Miller,0.9125933226678171,1678.0,587.3,167.59748249058555,121.60629606246948,37.0
2021-08-01 06:00:00,25.5,395.0,81.5,373.0,1797.5,438.5,148.5,88.8000013232231,77.0,33.0,48.0,100.700001500547,918339521.067029,80.5,,,,,,51233.998024202665,,,ABB00234,Martin Miller,0.9125933226678171,1678.0,553.74,154.57615717749295,107.41100895404816,22.0
2021-08-01 05:00:00,25.5,391.0,79.0,372.0,1801.0,438.5,149.5,88.8000013232231,78.0,32.0,43.5,98.200001463294,918339425.485426,80.5,,,,,,51233.085430880004,,,ABB00234,Martin Miller,0.9125933226605412,1678.0,536.96,155.449197787172,95.58160305023193,19.0
2021-08-01 04:00:00,25.5,389.0,78.5,371.0,1800.0,441.5,144.0,88.8000013232231,77.0,25.0,44.0,92.0500013716519,918339328.011119,80.0,,,,,,51232.17283755734,,,ABB00234,Martin Miller,0.9125933226678171,1678.0,419.5,186.513709573073,97.47430694103241,18.0
2021-08-01 03:00:00,25.5,381.0,78.5,363.0,1801.0,442.0,146.5,88.8000013232231,76.0,29.0,38.5,89.4000013321638,918339238.580808,80.0,,,,,,51231.26024423467,,,ABB00234,Martin Miller,0.9125933226678171,1678.0,486.62,156.1588120758276,89.43031096458435,18.0
2021-08-01 02:00:00,25.5,381.0,78.5,358.0,1800.0,443.5,145.5,88.8000013232231,76.0,23.0,38.5,86.5500012896955,918339150.096849,79.0,,,,,,51230.347650912,,,ABB00234,Martin Miller,0.9125933226678171,1678.0,385.94,190.61901097642425,88.48395907878876,23.0
2021-08-01 01:00:00,25.5,381.0,77.5,359.0,1802.5,442.0,142.5,88.8000013232231,76.0,30.0,44.0,87.7500013075769,918339063.032419,79.5,,,,,,51229.43505758933,,,ABB00234,Martin Miller,0.9125933226678171,1678.0,503.4,148.16746347127605,87.06442999839783,22.0
2021-08-01 00:00:00,25.5,381.0,77.0,361.0,1800.0,443.0,147.5,88.8000013232231,76.0,30.0,37.0,90.3500013463199,918338975.494812,79.0,,,,,,51228.522464266665,,,ABB00234,Martin Miller,0.9125933226678171,1678.0,503.4,152.55761053709162,87.53760695457458,20.0
2021-07-31 23:00:00,25.5,381.0,77.0,359.0,1797.5,442.5,142.5,88.8000013232231,76.0,23.0,41.5,89.0500013269484,918338887.957206,80.0,,,,,,51227.609870944,,,ABB00234,Martin Miller,0.9125933226678171,1678.0,385.94,196.12504826632676,87.53760600090027,22.0
2021-07-31 22:00:00,25.5,384.0,76.5,367.0,1803.5,441.5,150.5,88.8000013232231,77.0,30.0,41.5,95.2500014193356,918338798.526895,79.5,,,,,,51226.69727762134,,,ABB00234,Martin Miller,0.9125933226605412,1678.0,503.4,160.83134923805179,89.43031096458435,17.0
2021-07-31 21:00:00,25.5,395.0,74.5,369.0,1799.0,438.0,150.5,88.8000013232231,78.0,26.0,45.0,98.3500014655292,918338704.364821,81.0,,,,,,51225.78468429867,,,ABB00234,Martin Miller,0.9125933226678171,1678.0,436.28,191.61433310190665,94.1620740890503,26.0
2021-07-31 20:00:00,25.5,391.0,82.5,371.0,1796.5,438.5,143.0,88.8000013232231,78.0,26.0,46.5,99.05000147596,918338606.890514,80.5,,,,,,51223.912090208,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,436.28,192.97813618448245,97.47430694103241,20.0
2021-07-31 19:00:00,25.5,395.0,73.5,373.0,1801.0,439.0,146.5,88.8000013232231,78.0,32.0,43.5,103.800001546741,918338501.37221,80.5,,,,,,51222.952089440005,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,536.96,164.31391782391583,105.51830399036407,22.0
2021-07-31 18:00:00,25.5,390.0,76.0,371.0,1799.0,439.0,142.5,88.8000013232231,77.0,32.0,44.5,99.4000014811754,918338402.478374,80.0,,,,,,51221.992088672,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,536.96,157.3487806521884,98.89383602142334,19.0
2021-07-31 17:00:00,25.5,382.0,74.5,357.0,1803.5,443.0,142.0,88.8000013232231,76.0,24.0,40.5,87.4000013023615,918338313.048062,80.0,,,,,,51221.032087904,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,402.72,184.47060266936649,89.43031203746796,25.0
2021-07-31 16:00:00,25.5,381.0,75.0,350.0,1801.0,443.5,144.0,88.8000013232231,76.0,23.0,40.0,83.9500012509525,918338226.929985,79.0,,,,,,51220.072087136,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,385.94,184.89273219492569,86.11807692050934,31.0
2021-07-31 15:00:00,25.5,385.0,74.5,366.0,1799.0,442.0,149.0,88.8000013232231,77.0,31.0,42.5,95.0000014156103,918338139.865555,79.5,,,,,,51219.112086368004,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,520.18,155.23472875402507,87.06442999839783,19.0
2021-07-31 14:00:00,25.5,381.0,74.5,348.0,1803.5,443.0,139.5,88.8000013232231,76.0,29.0,38.5,84.6500012613833,918338053.274301,79.0,,,,,,51218.1520856,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,486.62,147.86178347000904,86.59125399589539,33.0
2021-07-31 13:00:00,25.5,382.0,76.0,348.0,1798.0,444.5,141.5,88.8000013232231,76.0,23.0,35.0,84.2000012546778,918337967.156224,79.0,,,,,,51217.192084832,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,385.94,185.44333592391598,86.11807703971863,34.0
2021-07-31 12:00:00,25.5,381.0,74.5,338.0,1801.0,443.5,139.5,88.8000013232231,76.0,29.0,40.0,85.5000012740493,918337882.930851,79.5,,,,,,51216.232084064,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,486.62,149.3465149047345,84.22537302970886,43.0
2021-07-31 11:00:00,25.5,382.0,75.5,348.0,1801.5,444.5,143.5,88.8000013232231,76.0,24.0,42.0,86.10000128299,918337798.232302,79.5,,,,,,51215.272083296004,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,402.72,181.72676075323176,84.6985490322113,34.0
2021-07-31 10:00:00,25.5,380.0,76.0,347.0,1800.0,445.5,142.5,88.8000013232231,75.0,30.0,40.5,86.3500012867153,918337713.060578,79.0,,,,,,51214.312082528,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,503.4,145.80353812814465,85.17172396183014,33.0
2021-07-31 09:00:00,25.5,379.0,74.0,339.0,1800.0,444.5,144.0,88.8000013232231,76.0,29.0,35.5,83.7000012472272,918337628.835205,79.0,,,,,,51213.35208176,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,486.62,146.20237774884535,84.22537302970886,40.0
2021-07-31 08:00:00,25.5,430.0,76.0,397.0,1801.5,430.0,155.0,88.8000013232231,81.0,34.0,53.0,117.450001750141,918337534.673131,82.5,,,,,,51212.392080992,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,570.52,174.98510391856524,94.162073969841,33.0
2021-07-31 07:00:00,25.5,452.0,77.5,443.0,1798.0,434.0,184.0,88.8000013232231,80.0,39.0,81.5,157.100002340972,918337390.827551,82.0,,,,,,51211.432080224,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,654.42,204.05091835491916,143.8455799818039,9.0
2021-07-31 06:00:00,25.5,381.0,75.5,352.0,1800.0,445.5,139.5,88.8000013232231,76.0,23.0,42.0,86.5500012896955,918337291.460539,78.0,,,,,,51210.472079456,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,385.94,190.61901097642425,99.36701202392578,29.0
2021-07-31 05:00:00,25.5,379.0,76.0,355.0,1801.0,442.0,143.0,88.8000013232231,77.0,29.0,37.0,84.9000012651086,918337205.342461,79.5,,,,,,51209.512078688,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,486.62,148.29846918610477,86.11807799339294,24.0
2021-07-31 04:00:00,25.5,381.0,76.0,358.0,1799.0,444.0,143.5,88.8000013232231,76.0,30.0,45.0,88.4500013180077,918337114.492621,78.5,,,,,,51208.55207792,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,503.4,149.34942614284176,90.84984004497528,23.0
2021-07-31 03:00:00,25.5,381.0,73.5,351.0,1797.5,444.5,143.5,88.8000013232231,76.0,23.0,38.5,86.5500012896955,918337026.481839,79.5,,,,,,51207.592077152,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,385.94,190.61901097642425,88.01078200340271,30.0
2021-07-31 02:00:00,25.5,381.0,74.0,352.0,1799.0,446.5,139.0,88.8000013232231,76.0,23.0,41.5,86.7000012919307,918336939.890585,78.0,,,,,,51206.632076384,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,385.94,190.94937321381846,86.59125399589539,29.0
2021-07-31 01:00:00,25.5,381.0,74.0,352.0,1799.0,446.0,145.0,88.8000013232231,76.0,30.0,37.0,88.6000013202429,918336853.772508,79.0,,,,,,51205.672075616,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,503.4,149.6027038581773,86.11807692050934,29.0
2021-07-31 00:00:00,25.5,381.0,70.0,359.0,1793.0,443.5,140.0,88.8000013232231,76.0,32.0,43.0,96.2000014334917,918336767.181254,79.5,,,,,,51204.712074848,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,536.96,152.28322634547814,86.59125399589539,22.0
2021-07-30 23:00:00,25.5,381.0,73.5,352.0,1801.5,445.0,145.5,88.8000013232231,76.0,23.0,37.0,86.3500012867153,918336679.643648,78.5,,,,,,51203.75207408,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,385.94,190.17852799323214,87.53760600090027,29.0
2021-07-30 22:00:00,25.5,381.0,74.0,349.0,1800.0,445.5,144.5,88.8000013232231,76.0,29.0,38.0,87.9000013098121,918336592.579218,79.0,,,,,,51202.792073312,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,486.62,153.5386977792534,87.06442999839783,32.0
2021-07-30 21:00:00,25.5,382.0,74.5,356.0,1799.0,442.5,141.0,88.8000013232231,77.0,23.0,43.5,85.1500012688339,918336506.46114,79.5,,,,,,51201.832072544,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,385.94,187.5356300940789,86.11807799339294,26.0
2021-07-30 20:00:00,25.5,396.0,73.0,371.0,1795.0,440.5,149.0,88.8000013232231,78.0,33.0,48.0,103.550001543015,918336406.147775,79.5,,,,,,51199.90762656,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,553.74,158.95095407874228,100.31336498260498,25.0
2021-07-30 19:00:00,25.5,388.0,74.5,370.0,1801.5,442.5,147.0,88.8000013232231,77.0,27.0,43.0,102.000001519918,918336303.941705,79.5,,,,,,51198.947625792,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,453.06,191.36538492016578,102.20607006549835,18.0
2021-07-30 18:00:00,25.5,388.0,73.0,370.0,1795.5,440.0,145.0,88.8000013232231,77.0,32.0,45.5,98.7000014707446,918336205.994221,80.0,,,,,,51197.987625024,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,536.96,156.24069064759553,97.94748401641846,18.0
2021-07-30 17:00:00,25.5,389.0,74.5,371.0,1802.5,442.0,147.0,88.8000013232231,77.0,26.0,43.5,99.8500014878809,918336106.627209,80.0,,,,,,51197.027624256,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,436.28,194.53676827885482,99.36701202392578,18.0
2021-07-30 16:00:00,25.5,383.0,73.0,348.0,1802.5,444.5,140.5,88.8000013232231,76.0,23.0,38.0,83.7000012472272,918336010.099254,79.0,,,,,,51196.067623488,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,385.94,184.34212846593545,96.52795493602753,35.0
2021-07-30 15:00:00,25.5,390.0,74.0,371.0,1799.0,442.0,146.5,88.8000013232231,77.0,32.0,49.0,99.1500014774501,918335915.93718,80.0,,,,,,51195.10762272,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,536.96,156.95303422197665,94.162073969841,19.0
2021-07-30 14:00:00,25.5,383.0,71.0,360.0,1802.5,443.5,143.5,88.8000013232231,76.0,30.0,42.0,91.300001360476,918335824.140988,79.0,,,,,,51194.147621952,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,503.4,154.16170273421653,91.79619204998016,23.0
2021-07-30 13:00:00,25.5,385.0,71.5,364.0,1800.0,442.5,146.0,88.8000013232231,76.0,31.0,39.5,96.450001437217,918335734.2375,79.5,,,,,,51193.187621184,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,520.18,157.60410092974442,89.9034880399704,21.0
2021-07-30 12:00:00,25.5,385.0,70.5,366.0,1802.5,443.5,148.5,88.8000013232231,76.0,24.0,42.5,90.0000013411045,918335643.860836,79.0,,,,,,51192.227620416,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,402.72,189.9582865016359,90.37666392326355,19.0
2021-07-30 11:00:00,25.5,389.0,73.5,368.0,1803.5,445.0,149.0,88.8000013232231,75.0,26.0,41.5,99.05000147596,918335553.484173,78.5,,,,,,51191.267619648,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,436.28,192.97813618448245,90.37666296958923,21.0
2021-07-30 10:00:00,25.5,382.0,71.5,348.0,1801.0,446.0,140.0,88.8000013232231,75.0,29.0,40.0,85.6000012755394,918335467.839271,78.0,,,,,,51190.30761888,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,486.62,149.52118919117274,85.64490211009979,34.0
2021-07-30 09:00:00,25.5,419.0,74.0,375.0,1793.0,436.0,157.5,88.8000013232231,79.0,34.0,51.0,114.850001711398,242598652.625,81.5,,,,,,51189.347618112,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,570.52,171.11144474284563,675736815.214271,44.0
2021-07-30 08:00:00,25.5,421.0,73.0,378.0,1798.0,437.0,150.5,88.8000013232231,79.0,31.0,56.0,118.300001762807,242598622.0,81.0,,,,,,51188.387617344,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,520.18,193.3080885431696,30.625,43.0
2021-07-30 07:00:00,25.5,418.0,73.0,376.0,1802.5,437.0,155.0,88.8000013232231,79.0,29.0,52.0,114.350001703948,242598591.5,81.5,,,,,,51187.427616576,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,486.62,199.74004654218035,30.5,42.0
2021-07-30 06:00:00,25.5,418.0,73.0,376.0,1796.5,438.5,158.5,88.8000013232231,78.0,35.0,50.5,117.900001756847,242598560.875,80.5,,,,,,51186.467615808,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,587.3,170.63681507461257,30.625,42.0
2021-07-30 05:00:00,25.5,388.0,72.0,370.0,1802.5,441.0,148.5,88.8000013232231,77.0,26.0,44.0,99.3000014796853,242598534.5,80.0,,,,,,51185.50761504,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,436.28,193.46520871397385,26.375,18.0
2021-07-30 04:00:00,25.5,387.0,69.0,369.0,1802.5,442.5,144.5,88.8000013232231,77.0,25.0,48.5,95.9500014297664,242598509.0,79.0,,,,,,51184.547614272,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,419.5,194.415974291541,25.5,18.0
2021-07-30 03:00:00,25.5,385.0,68.0,363.0,1807.0,444.0,149.5,88.8000013232231,76.0,24.0,41.0,89.8000013381243,242598484.0,79.5,,,,,,51183.587613504,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,402.72,189.5361569760768,25.0,22.0
2021-07-30 02:00:00,25.5,384.0,68.0,362.0,1800.0,444.5,146.5,88.8000013232231,76.0,24.0,38.5,89.3000013306737,242598459.625,79.0,,,,,,51182.627612735996,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,402.72,188.48083316217878,24.375,22.0
2021-07-30 01:00:00,25.5,396.0,67.0,370.0,1800.0,436.5,151.5,88.8000013232231,80.0,26.0,44.0,97.7500014565885,242598435.125,80.5,,,,,,51181.667611968,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,436.28,190.44535903112734,24.5,26.0
2021-07-30 00:00:00,25.5,423.0,69.5,386.0,1804.5,435.0,153.0,88.8000013232231,80.0,30.0,56.0,118.500001765788,242598402.875,82.0,,,,,,51180.7076112,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,503.4,200.08939511505721,32.25,37.0
2021-07-29 23:00:00,25.5,426.0,67.0,389.0,1800.0,433.5,161.5,88.8000013232231,80.0,35.0,56.5,128.500001914799,242598370.125,82.0,,,,,,51179.747610432,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,587.3,185.97820811779184,32.75,37.0
2021-07-29 22:00:00,25.5,425.0,67.0,388.0,1800.0,434.0,158.5,88.8000013232231,80.0,36.0,62.0,127.300001896918,242598337.25,82.0,,,,,,51178.787609663996,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,604.08,179.1236286789503,32.875,37.0
2021-07-29 21:00:00,25.5,419.0,69.0,386.0,1800.0,434.5,161.0,88.8000013232231,80.0,35.0,58.0,118.150001760572,242598305.0,81.5,,,,,,51177.827608896,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,587.3,170.9986403822343,32.25,33.0
2021-07-29 20:00:00,25.5,383.0,69.0,360.0,1800.0,441.0,144.0,88.8000013232231,77.0,30.0,44.5,88.3500013165176,242598275.625,80.0,,,,,,51175.907429582076,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,503.4,149.18057433261814,29.375,23.0
2021-07-29 19:00:00,25.5,416.0,61.5,374.0,1788.0,435.0,156.0,88.8000013232231,79.0,36.0,52.0,117.900001756847,242598246.875,81.5,,,,,,51174.94725103616,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,604.08,165.89690354476218,28.75,42.0
2021-07-29 18:00:00,25.5,431.0,62.0,402.0,1800.0,436.0,165.5,88.8000013232231,79.0,37.0,59.5,130.150001939386,242598216.25,80.5,,,,,,51173.987072490236,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,620.86,178.18429541036318,30.625,29.0
2021-07-29 17:00:00,25.5,415.0,61.5,371.0,1806.0,439.0,154.0,88.8000013232231,79.0,29.0,47.5,112.800001680851,242598186.75,79.5,,,,,,51173.02689394432,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,486.62,197.03259510238655,29.5,44.0
2021-07-29 16:00:00,25.5,420.0,67.0,371.0,1810.5,437.5,154.0,88.8000013232231,79.0,28.0,52.5,108.400001615286,242598157.375,81.0,,,,,,51172.066715398396,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,469.84,196.10931673121297,29.375,49.0
2021-07-29 15:00:00,25.5,418.0,59.5,377.0,1802.5,437.0,153.5,88.8000013232231,78.0,31.0,57.0,116.400001734495,242598127.875,80.5,,,,,,51171.10653685248,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,520.18,190.20339396808944,29.5,41.0
2021-07-29 14:00:00,25.5,409.0,61.0,370.0,1795.5,438.5,155.0,88.8000013232231,78.0,33.0,46.0,111.050001654774,242598098.75,80.5,,,,,,51170.146358306556,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,553.74,170.46357750308428,29.125,39.0
2021-07-29 13:00:00,25.5,385.0,59.5,365.0,1802.5,440.0,144.0,88.8000013232231,77.0,31.0,46.5,96.450001437217,242598070.75,80.0,,,,,,51169.18617976064,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,520.18,157.60410092974442,28.0,20.0
2021-07-29 12:00:00,25.5,382.0,62.5,348.0,1802.5,447.0,143.0,88.8000013232231,75.0,23.0,42.5,83.2500012405217,242598044.625,78.5,,,,,,51168.226001214716,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,385.94,183.35104175375304,26.125,34.0
2021-07-29 11:00:00,25.5,380.0,61.0,343.0,1795.5,447.5,139.5,88.8000013232231,75.0,29.0,38.5,82.650001231581,242598022.0,78.5,,,,,,51167.2658226688,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,486.62,144.3682977412434,22.625,37.0
2021-07-29 10:00:00,25.5,380.0,60.0,355.0,1801.0,442.5,145.0,88.8000013232231,77.0,29.0,38.0,86.7000012919307,242597999.625,79.0,,,,,,51166.30564412288,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,486.62,151.44260634199395,22.375,25.0
2021-07-29 09:00:00,25.5,430.0,58.0,408.0,1801.5,430.0,168.5,88.8000013232231,81.0,34.0,66.0,137.050002042204,242597968.375,82.5,,,,,,51165.34546557696,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,570.52,204.18653462783672,31.25,22.0
2021-07-29 08:00:00,25.5,429.0,59.0,407.0,1797.5,434.0,170.5,88.8000013232231,80.0,36.0,62.0,132.300001971424,242597933.625,81.0,,,,,,51164.38528703104,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,604.08,186.15912077160374,34.75,22.0
2021-07-29 07:00:00,25.5,433.0,58.0,402.0,1792.0,430.5,162.5,88.8000013232231,81.0,36.0,53.5,127.550001900643,242597899.5,82.0,,,,,,51163.42510848512,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,604.08,179.47540328358252,34.125,31.0
2021-07-29 06:00:00,25.5,443.0,58.0,421.0,1796.5,427.0,169.5,88.8000013232231,82.0,38.0,75.5,144.150002148002,242597863.25,83.5,,,,,,51162.4649299392,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,637.64,192.1578035032333,36.25,22.0
2021-07-29 05:00:00,25.5,429.0,58.5,406.0,1796.5,430.5,167.5,88.8000013232231,81.0,36.0,60.5,130.750001948327,242597827.75,82.0,,,,,,51161.50475139328,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,604.08,183.97811822288097,35.5,23.0
2021-07-29 04:00:00,25.5,430.0,57.0,402.0,1804.5,432.0,165.5,88.8000013232231,80.0,33.0,58.5,130.850001949817,242597793.375,81.5,,,,,,51160.54457284736,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,553.74,200.85690334334606,34.375,28.0
2021-07-29 03:00:00,25.5,429.0,56.5,393.0,1795.5,435.5,159.5,88.8000013232231,79.0,32.0,54.5,124.200001850724,242597759.25,81.0,,,,,,51159.58439430144,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,536.96,196.60682652919283,34.125,36.0
2021-07-29 02:00:00,25.5,431.0,55.5,392.0,1797.5,431.5,157.5,88.8000013232231,81.0,33.0,63.5,130.500001944602,242597725.75,81.5,,,,,,51158.62421575552,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,553.74,200.31964758354405,33.5,39.0
2021-07-29 01:00:00,25.5,434.0,54.5,401.0,1808.5,431.0,160.5,88.8000013232231,81.0,32.0,64.5,127.300001896918,242597690.625,82.5,,,,,,51157.6640372096,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,536.96,201.5140822638191,35.125,33.0
2021-07-29 00:00:00,25.5,395.0,53.0,374.0,1799.0,442.5,146.5,88.8000013232231,77.0,32.0,45.0,105.950001578778,242597660.375,79.5,,,,,,51156.70385866368,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,536.96,167.71733712373603,30.25,21.0
2021-07-28 23:00:00,25.5,382.0,54.5,341.0,1801.5,445.0,144.0,88.8000013232231,75.0,23.0,39.5,83.0000012367964,242597636.25,79.5,,,,,,51155.74368011776,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,385.94,182.80043802476277,24.125,41.0
2021-07-28 22:00:00,25.5,409.0,52.5,374.0,1798.0,439.5,153.0,88.8000013232231,78.0,27.0,50.0,104.250001553446,242597609.75,80.5,,,,,,51154.78350157184,,,ABB00234,Martin Miller,0.9601785459235543,1678.0,453.06,195.5866801757584,26.5,35.0
2021-07-28 21:00:00,25.5,415.0,49.5,374.0,1795.5,438.0,153.0,88.8000013232231,78.0,35.0,49.5,113.150001686066,242597580.75,80.5,,,,,,51153.82332302592,,,ABB00234,Martin Miller,0.9601785459162784,1678.0,587.3,163.76213422979077,29.0,41.0
2021-07-28 20:00:00,25.5,413.0,50.5,376.0,1807.5,439.0,150.5,88.8000013232231,79.0,35.0,50.5,117.200001746416,242597551.625,80.5,,,,,,51151.903143712,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,587.3,169.62370421327026,29.125,37.0
2021-07-28 19:00:00,25.5,414.0,55.5,375.0,1802.5,438.5,151.5,88.8000013232231,79.0,27.0,47.0,101.650001514703,242597522.125,80.5,,,,,,51150.943142944,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,453.06,190.70873899151889,29.5,39.0
2021-07-28 18:00:00,25.5,402.0,49.0,374.0,1795.0,441.0,147.5,88.8000013232231,77.0,33.0,47.5,105.200001567602,242597492.75,80.0,,,,,,51149.983142175995,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,553.74,161.48373123209754,29.375,28.0
2021-07-28 17:00:00,25.5,407.0,49.0,372.0,1789.5,440.5,145.5,88.8000013232231,78.0,34.0,50.5,105.450001571327,242597465.5,80.0,,,,,,51149.023141408,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,570.52,157.1066769537053,27.25,35.0
2021-07-28 16:00:00,25.5,405.0,48.5,369.0,1801.0,441.0,152.0,88.8000013232231,78.0,26.0,47.5,98.5500014685094,242597438.625,80.0,,,,,,51148.06314064,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,436.28,192.00399112549965,26.875,36.0
2021-07-28 15:00:00,25.5,427.0,46.0,389.0,1793.0,438.0,158.5,88.8000013232231,79.0,36.0,50.5,123.250001836568,242597410.75,80.0,,,,,,51147.103139872,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,604.08,173.4248800839008,27.875,38.0
2021-07-28 14:00:00,25.5,418.0,45.0,384.0,1795.5,437.5,150.0,88.8000013232231,79.0,36.0,57.0,115.900001727045,242597383.625,80.5,,,,,,51146.143139103995,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,604.08,163.08270670770136,27.125,34.0
2021-07-28 13:00:00,25.5,384.0,46.0,365.0,1797.5,443.5,143.0,88.8000013232231,77.0,31.0,45.5,90.5000013485551,242597353.75,79.0,,,,,,51145.183138336,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,520.18,147.8815047604134,29.875,19.0
2021-07-28 12:00:00,25.5,394.0,45.0,363.0,1803.5,428.5,141.0,88.8000013232231,83.0,30.0,46.0,87.6500013060868,242597329.0,82.5,,,,,,51144.223137568,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,503.4,147.99861166105242,24.75,31.0
2021-07-28 11:00:00,25.5,458.0,48.0,451.0,1797.5,421.0,191.0,88.8000013232231,85.0,40.0,89.0,158.200002357364,242597288.0,84.0,,,,,,51143.2631368,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,671.2,200.34267283039244,41.0,7.0
2021-07-28 10:00:00,25.5,458.0,47.5,447.0,1795.0,423.5,188.0,88.8000013232231,84.0,39.0,82.0,151.300002254546,242597246.75,83.0,,,,,,51142.303136031995,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,654.42,196.51752989878688,41.25,11.0
2021-07-28 09:00:00,25.5,456.0,46.5,449.0,1798.0,423.5,193.0,88.8000013232231,84.0,40.0,87.0,160.300002388656,242597205.875,84.5,,,,,,51141.343135264,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,671.2,203.00208884141475,40.875,7.0
2021-07-28 08:00:00,25.5,452.0,44.5,445.0,1801.5,424.0,183.5,88.8000013232231,84.0,38.0,90.0,147.500002197921,242597164.75,84.0,,,,,,51140.383134496,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,637.64,196.62348953678068,41.125,7.0
2021-07-28 07:00:00,25.5,458.0,42.5,454.0,1795.0,422.0,188.0,88.8000013232231,85.0,41.0,94.5,167.450002495199,242597122.75,84.0,,,,,,51139.423133728,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,687.98,206.88465089235027,42.0,4.0
2021-07-28 06:00:00,25.5,456.0,49.5,449.0,1799.0,423.0,187.5,88.8000013232231,84.0,39.0,90.5,158.200002357364,242597080.375,83.5,,,,,,51138.463132959994,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,654.42,205.47966444142818,42.375,7.0
2021-07-28 05:00:00,25.5,459.0,41.5,448.0,1802.5,420.5,195.5,88.8000013232231,84.0,41.0,95.5,164.850002456456,242597038.5,84.5,,,,,,51137.503132191996,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,687.98,203.67234816126572,41.875,11.0
2021-07-28 04:00:00,25.5,459.0,39.5,448.0,1801.5,424.0,191.0,88.8000013232231,84.0,39.0,89.5,156.300002329051,242596996.625,83.0,,,,,,51136.543131424,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,654.42,203.01183029200416,41.875,11.0
2021-07-28 03:00:00,25.5,453.0,41.0,441.0,1793.0,427.0,190.0,88.8000013232231,83.0,39.0,83.0,153.900002293289,242596955.75,83.5,,,,,,51135.583130656,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,654.42,199.8945661032604,40.875,12.0
2021-07-28 02:00:00,25.5,453.0,40.0,437.0,1801.5,428.5,180.0,88.8000013232231,82.0,37.0,87.5,144.650002155453,242596915.875,82.5,,,,,,51134.623129887994,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,620.86,198.03579201774158,39.875,16.0
2021-07-28 01:00:00,25.5,450.0,40.5,442.0,1794.0,429.5,182.5,88.8000013232231,82.0,38.0,79.5,153.050002280623,242596875.75,82.5,,,,,,51133.663129119996,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,637.64,204.02186490579254,40.125,8.0
2021-07-28 00:00:00,25.5,451.0,40.0,443.0,1796.5,427.5,188.0,88.8000013232231,82.0,39.0,87.5,151.05000225082,242596835.625,83.0,,,,,,51132.703128352,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,654.42,196.19281487912505,40.125,8.0
2021-07-27 23:00:00,25.5,453.0,41.5,445.0,1808.5,427.0,189.0,88.8000013232231,82.0,38.0,90.5,152.850002277642,242596795.375,83.0,,,,,,51131.743127584,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,637.64,203.75525678438572,40.25,8.0
2021-07-27 22:00:00,25.5,453.0,40.5,443.0,1809.5,428.5,186.0,88.8000013232231,82.0,37.0,87.5,150.800002247095,242596755.125,82.5,,,,,,51130.78312681599,,,ABB00234,Martin Miller,0.9600007680055569,1678.0,620.86,206.45556471673282,40.25,10.0
2021-07-27 21:00:00,25.5,453.0,38.5,445.0,1802.5,428.0,189.5,88.8000013232231,82.0,39.0,86.0,155.450002316386,242596714.625,83.5,,,,,,51129.823126047995,,,ABB00234,Martin Miller,0.9600007679982809,1678.0,654.42,201.9077992251583,40.5,8.0
2021-07-27 20:00:00,25.5,454.0,40.5,446.0,1800.0,427.5,186.5,88.8000013232231,83.0,39.0,86.5,154.250002298504,242596674.0,83.5,,,,,,51128.0017912576,,,ABB00234,Martin Miller,0.856889574402885,1678.0,654.42,200.34916713078513,40.625,8.0
2021-07-27 19:00:00,25.5,451.0,34.5,439.0,1795.5,430.5,178.0,88.8000013232231,82.0,38.0,85.5,149.400002226233,242596633.75,82.0,,,,,,51127.144901683205,,,ABB00234,Martin Miller,0.8568895743956091,1678.0,637.64,199.1562666901356,40.25,12.0
2021-07-27 18:00:00,25.5,453.0,31.5,436.0,1803.5,431.0,182.0,88.8000013232231,82.0,37.0,76.0,151.05000225082,242596594.375,83.5,,,,,,51126.2880121088,,,ABB00234,Martin Miller,0.856889574402885,1678.0,620.86,206.79783189961827,39.375,17.0
2021-07-27 17:00:00,25.5,430.0,37.5,390.0,1802.5,463.5,155.0,88.8000013232231,69.0,36.0,50.0,120.650001797825,242596553.125,72.5,,,,,,51125.431122534406,,,ABB00234,Martin Miller,0.8568895743956091,1678.0,604.08,169.76642419572116,41.25,40.0
2021-07-27 16:00:00,,,,,,,,,,,,,467840134.5849873,,,,,,,51124.572010736,,,ABB00234,Martin Miller,0.0022222240004339255,,,,225243581.45998728,
2021-07-27 15:54:52,,,,,,,,,,,,,693083716.0449746,,,,,,,51124.569788512,,,ABB00234,Martin Miller,0.0,,,,225243581.45998728,
2021-07-27 06:42:08,25.5,438.0,31.0,399.0,1795.0,438.0,165.0,88.8000013232231,79.0,37.0,58.5,134.650002006441,918327297.504962,80.0,,,,,,51123.956454688,,,ABB00234,Martin Miller,0.6133338240033481,1678.0,620.86,184.34510470230788,225243581.4599874,39.0
2021-07-27 05:42:07,25.5,246.0,33.0,171.0,1208.0,495.5,102.5,43.2000006437302,41.0,11.0,4.0,44.0500006563962,918327175.898666,44.5,,,,,,51123.343120864,,,ABB00234,Martin Miller,0.6133338239960722,1014.96,111.64560000000002,335.3692448062151,121.60629594326019,75.0
